;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1608;2019-01-25 19:48:37.870;822;188;120;119;113;40;182;-127;42;-21;435;433;33;119;223;202;249;190;189;187;180;-129;553;357;366;139;363;245;548;-1.0;81.0;806.0;515.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39895.4453125;18991.81640625;0.0;3634.20092773438;366.0;58521;;;Calculated values ==>;1548442117.87;355.36;291.96000000000004;285.16;285.06;284.46000000000004;277.16;274.0616903277293;291.36;260.46000000000004;277.36;271.06;316.66;316.46000000000004;276.46000000000004;285.06;295.46000000000004;293.36;298.06;292.16;291.86;291.16;;309.76000000000005;260.26000000000005;242.35481222062532;260.44013211722256;274.0616903277293;292.06;5530000.0;3570000.0000000005;3660000.0;1390000.0;3629999.9999999995;2450000.0;5480000.0;0.0;0.013500000000000002;0.13433333333333333;0.08583333333333334;0.01983333333333333;0.01983333333333333;;18991.81640625;0.0;3634.20092773438;39895.4453125;516825.02229373617;414171.1577566021;229440.2259803645;229147.2837524931;227406.503711544;430346.717906069;456148.98637023335;457740.4697046086;466800.52878942783;500847.29577200476;500639.32957615756;456661.8900764721;466719.60039870697;462244.6568852205;460345.3573976857;430191.0715123525;414883.2198629546;456850.08231254626;455867.4181760276;;153894.52559728007;455918.8816010826;197992.20563077775;229440.2259803645;272.3898536636392;860520.3098722096;344407.4538182103;57337.95965809152;0.0;0;61;60;0;0;0;0;2;20;18;350340354419.5071;130794093119.79881;247162993929.51575;34892.85014058461;22138.70635411784;206.65599726687202;4490.805978547317;791367.4645875377;308952.5194335672;13368.349248968501;180041.5693372592;2.7282317324931675;0.26150573168937785
1609;2019-01-25 19:49:37.851;825;187;120;119;113;40;182;-135;47;-29;439;435;37;123;223;203;249;190;189;187;179;-135;538;357;366;138;362;250;538;-3.0;80.0;798.0;527.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31964.13671875;10726.654296875;0.0;3747.22412109375;367.0;58522;;;Calculated values ==>;1548442177.851;355.66;291.86;285.16;285.06;284.46000000000004;277.16;274.0616903277293;291.36;259.66;277.86;270.26000000000005;317.06;316.66;276.86;285.46000000000004;295.46000000000004;293.46000000000004;298.06;292.16;291.86;291.06;;309.86;259.66;242.14157278889297;261.13683023647616;274.0616903277293;292.06;5380000.0;3570000.0000000005;3660000.0;1380000.0;3620000.0000000005;2500000.0;5380000.0;0.0;0.013333333333333334;0.133;0.08783333333333333;0.01983333333333333;0.01983333333333333;;10726.654296875;0.0;3747.22412109375;31964.13671875;518416.3372696596;417662.93463627505;229668.55761743456;229373.22817647364;227618.8833654491;430346.717906069;456148.98637023335;457535.0496650144;466147.4643617757;500774.6280587641;500356.9679470539;456326.36211181415;466465.15716702095;462396.02367842785;460480.0777649803;433938.4075479486;418614.5155003833;456850.08231254626;455726.3878962193;;154312.32322604544;455466.8727057629;197986.4287314908;229668.55761743456;272.3875477417789;861118.9500948639;344655.0293177579;57399.45205492755;0.0;0;61;60;0;0;0;0;2;20;18;350559884880.1842;130877166805.05505;247311446904.97366;34519.96658415864;22615.3656624069;204.3185606342042;4483.480300529231;791945.7215559834;309325.3519338315;13371.772952445377;180116.33137433775;4.271359018117631;0.412385605240581
1610;2019-01-25 19:50:37.871;827;177;120;119;112;40;182;-151;51;-59;447;447;40;169;222;204;249;179;189;187;179;-149;531;351;366;138;357;265;532;-3.0;81.0;624.0;526.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31872.38671875;10369.103515625;0.0;4002.984375;378.0;58523;;;Calculated values ==>;1548442237.871;355.86;290.86;285.16;285.06;284.36;277.16;273.4187578820637;291.36;258.06;278.26000000000005;267.26000000000005;317.86;317.86;277.16;290.06;295.36;293.56;298.06;291.06;291.86;291.06;;310.96000000000004;258.26000000000005;242.14157278889297;263.1675429290057;273.4187578820637;292.06;5310000.0;3510000.0;3660000.0;1380000.0;3570000.0000000005;2650000.0;5320000.0;0.0;0.013500000000000002;0.10400000000000001;0.08766666666666666;0.01983333333333333;0.01983333333333333;;10369.103515625;0.0;4002.984375;31872.38671875;519224.5015973478;416630.6517602499;229808.44600478173;229511.6311054095;227457.9639964174;430735.4089219946;456148.98637023335;455568.38231598947;463157.72305624856;500142.17803141783;500142.17803141783;454192.9094692754;469661.3146304687;463015.90774916107;461538.98635599064;435595.61602159025;417284.06726515054;456850.08231254626;455726.3878962193;;158908.11840480618;454028.197540481;196481.02586153633;229808.44600478173;271.76074926387577;861651.0984470168;344830.8858988001;57464.058654064735;0.0;0;61;60;0;0;0;0;2;20;18;350779558080.1144;130959994405.02873;247465998404.92456;26945.08507126313;22578.30205052081;247.20590821193605;4480.705847513512;792458.1010558704;309702.0913692854;13375.536910585868;180191.05782606476;3.774768098440161;0.37842435330567986
1611;2019-01-25 19:51:37.871;823;177;121;120;113;41;182;-156;53;-86;465;466;46;191;221;206;249;179;189;187;179;-157;544;351;366;138;356;270;545;-1.0;78.0;738.0;539.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32269.7109375;10635.5263671875;0.0;4086.62133789062;393.0;58524;;;Calculated values ==>;1548442297.871;355.46000000000004;290.86;285.26000000000005;285.16;284.46000000000004;277.26000000000005;273.4187578820637;291.36;257.56;278.46000000000004;264.56;319.66;319.76000000000005;277.76000000000005;292.26000000000005;295.26000000000005;293.76000000000005;298.06;291.06;291.86;291.06;;312.46000000000004;257.46000000000004;242.14157278889297;263.82572766246335;273.4187578820637;292.06;5440000.0;3510000.0;3660000.0;1380000.0;3560000.0;2700000.0;5450000.0;0.0;0.013000000000000001;0.123;0.08983333333333333;0.01983333333333333;0.01983333333333333;;10635.5263671875;0.0;4086.62133789062;32269.7109375;517685.5279980796;248228.8882744177;229802.5997692802;229508.1069821401;227469.67200034775;430735.4089219946;456148.98637023335;454983.4308131345;460446.3247853222;501557.05504251865;501662.88791096216;454100.0146705789;471516.739314192;463033.5824654418;461804.3019897034;432473.4916467336;412077.96003992134;456850.08231254626;455726.3878962193;;165175.21790254305;453202.5455425244;197599.31532007974;229802.5997692802;272.20879478043486;862185.6159274855;345005.92448115686;57531.47203500549;0.0;0;61;60;0;0;0;0;2;20;18;350999158080.1144;131042794405.02873;247626498404.92456;31658.246205645733;22961.690181649614;265.14191088855944;4480.821797850959;792946.4621498446;310081.5913045535;13379.80647574504;180265.73722310946;4.032421171508675;0.3958398169897764
1612;2019-01-25 19:52:37.862;818;184;123;121;116;43;182;-150;53;-89;480;480;50;199;221;207;249;188;189;187;179;-153;556;354;366;139;359;273;556;-2.0;83.0;848.0;520.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32490.146484375;10858.2265625;0.0;4121.3642578125;405.0;58525;;;Calculated values ==>;1548442357.862;354.96000000000004;291.56;285.46000000000004;285.26000000000005;284.76000000000005;277.46000000000004;273.7412296467126;291.36;258.16;278.46000000000004;264.26000000000005;321.16;321.16;278.16;293.06;295.26000000000005;293.86;298.06;291.96000000000004;291.86;291.06;;313.66;257.86;242.35481222062532;264.2163659402789;273.7412296467126;292.06;5560000.0;3540000.0;3660000.0;1390000.0;3590000.0;2730000.0;5560000.0;0.0;0.013833333333333333;0.14133333333333334;0.08666666666666667;0.01983333333333333;0.01983333333333333;;10858.2265625;0.0;4121.3642578125;32490.146484375;516090.84922735876;250370.13788166858;230139.92857962125;229553.63973114427;228102.0192927474;430542.39183029096;456148.98637023335;454477.9794367209;459990.31174732913;502855.05860845116;502855.05860845116;454097.1267388454;472036.4987003545;462582.5062421609;461478.7024860622;429405.54480311257;410752.57778573356;456850.08231254626;455726.3878962193;;170189.03402730724;453447.63068347017;198959.9645111592;230139.92857962125;272.7625511041671;862725.2004556132;345185.0122215252;57599.861654915934;0.0;0;61;60;0;0;0;0;2;20;18;351218725139.88403;131125881939.94156;247789373969.75366;36113.21277614606;22055.597734933617;258.03271040707625;4474.131443112528;793511.1395931101;310456.6790985216;13384.165610282986;180340.35063968098;4.199111672616906;0.3997799961007769
1613;2019-01-25 19:53:37.872;814;200;124;124;120;46;181;-146;51;-92;487;483;47;161;224;204;249;204;189;187;179;-150;581;366;366;138;371;250;575;-3.0;79.0;1003.0;538.0;119.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;40988.60546875;19948.650390625;0.0;3745.31689453125;403.0;58526;;;Calculated values ==>;1548442417.872;354.56000000000006;293.16;285.56;285.56;285.16;277.76000000000005;275.0112864084945;291.26000000000005;258.56;278.26000000000005;263.96000000000004;321.86;321.46000000000004;277.86;289.26000000000005;295.56;293.56;298.06;293.56;291.86;291.06;;313.46000000000004;258.16;242.14157278889297;261.13683023647616;275.0112864084945;292.06;5810000.0;3660000.0;3660000.0;1380000.0;3710000.0;2500000.0;5750000.0;0.0;0.013166666666666667;0.16716666666666666;0.08966666666666666;0.01983333333333333;0.01983333333333333;;19948.650390625;0.0;3745.31689453125;40988.60546875;513507.8374081175;255778.12118366026;230007.29451864352;230007.29451864352;228851.78497916454;429743.705733735;456008.28398936946;458016.05900553917;459840.87278752984;505766.3379207588;505351.7042504227;457535.0496650144;470791.12809400255;461158.26577235275;459205.06791963393;422270.9069943567;408684.5280648782;456850.08231254626;455726.3878962193;;169353.38768963216;453925.135612465;202516.6744365163;230007.29451864352;274.21257662619973;863337.6254422808;345441.77898342285;57665.42825712109;0.0;0;62;60;0;0;0;0;2;20;18;351438361739.8491;131208995789.92834;247946300119.72873;42710.98045378832;22542.958685443395;178.88732257146722;4476.762018655253;794168.1173479679;310828.3956777385;13387.807217390608;180414.95385031367;2.950522706438244;0.2753469606482512
1614;2019-01-25 19:54:37.862;819;199;121;120;115;50;181;-147;51;-109;478;470;40;139;226;200;249;201;189;186;179;-150;559;364;366;141;369;245;554;-1.0;81.0;878.0;632.0;119.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;38555.80859375;19301.91015625;0.0;3624.35083007812;393.0;58527;;;Calculated values ==>;1548442477.862;355.06000000000006;293.06;285.26000000000005;285.16;284.66;278.16;274.8017692304317;291.26000000000005;258.46000000000004;278.26000000000005;262.26000000000005;320.96000000000004;320.16;277.16;287.06;295.76000000000005;293.16;298.06;293.26000000000005;291.76000000000005;291.06;;312.46000000000004;258.16;242.77792619122317;260.44013211722256;274.8017692304317;292.06;5590000.0;3640000.0;3660000.0;1410000.0;3690000.0;2450000.0;5540000.0;0.0;0.013500000000000002;0.14633333333333332;0.10533333333333333;0.01983333333333333;0.01983333333333333;;19301.91015625;0.0;3624.35083007812;38555.80859375;515963.955424325;415686.1643850296;229598.38604346747;229306.01331260387;227856.11455276326;429879.7862731237;456008.28398936946;458812.26217089494;457644.9712691699;505303.4785085403;504476.505357402;457501.3830706681;468990.38819164457;461735.93081570824;458973.0432833828;428606.69640526903;416368.5653301002;456710.18191563094;455726.3878962193;;165175.21790254305;453421.8535152021;202294.67321748508;229598.38604346747;274.11700634504956;864000.3850812208;345768.8124733647;57726.83191918631;0.0;0;62;60;0;0;0;0;2;20;18;351657925139.88403;131292681839.94165;248094775369.75232;37537.07385018231;26452.06299135953;165.2147695147794;4484.872036746245;794836.7396783096;311236.6194764688;13390.674256905542;180489.6216874066;2.99391268767006;0.29670529453607863
1615;2019-01-25 19:55:37.853;830;191;121;119;112;48;181;-144;51;-129;460;449;37;134;225;200;249;193;189;186;179;-147;554;360;366;142;365;240;550;-2.0;85.0;748.0;578.0;119.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39798.5703125;19151.916015625;0.0;3503.25756835938;387.0;58528;;;Calculated values ==>;1548442537.853;356.16;292.26000000000005;285.26000000000005;285.06;284.36;277.96000000000004;274.38016830617;291.26000000000005;258.76000000000005;278.26000000000005;260.26000000000005;319.16;318.06;276.86;286.56;295.66;293.16;298.06;292.46000000000004;291.76000000000005;291.06;;311.86;258.46000000000004;242.98782864720522;259.7329541166123;274.38016830617;292.06;5540000.0;3600000.0;3660000.0;1420000.0;3650000.0;2400000.0;5500000.0;0.0;0.014166666666666666;0.12466666666666668;0.09633333333333334;0.01983333333333333;0.01983333333333333;;19151.916015625;0.0;3503.25756835938;39798.5703125;517712.78298281407;414443.2327276156;229688.5652307168;229102.78328135208;227077.643890442;430148.3826014536;456008.28398936946;459599.1786594903;455429.7200022095;503917.9628512409;502782.76995819976;457947.90315330983;469117.44566368917;462209.5896991907;459605.1665242781;429930.67203913984;415150.1171397334;456710.18191563094;455726.3878962193;;162668.35908569003;453565.2844562515;202206.7574040353;229688.5652307168;274.0645803319448;864653.2402951142;346089.2129571781;57786.21974626715;0.0;0;62;60;0;0;0;0;2;20;18;351877492199.6537;131377569104.85258;248240253544.59967;32088.25518318006;24214.204772696827;209.39119440825795;4483.0834828658;795416.8637213177;311658.775041225;13393.795505010838;180564.34344004723;2.692318132414138;0.2675307137032272
1616;2019-01-25 19:56:37.853;839;181;120;119;112;45;181;-143;54;-134;440;432;37;163;224;202;249;182;189;186;179;-144;527;353;366;144;358;260;527;-1.0;80.0;719.0;612.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31676.837890625;10322.0966796875;0.0;3845.189453125;392.0;58529;;;Calculated values ==>;1548442597.853;357.06000000000006;291.26000000000005;285.16;285.06;284.36;277.66;273.6339639331285;291.26000000000005;258.86;278.56;259.76000000000005;317.16;316.36;276.86;289.46000000000004;295.56;293.36;298.06;291.36;291.76000000000005;291.06;;312.36;258.76000000000005;243.40439225979637;262.5002047102346;273.6339639331285;292.06;5270000.0;3529999.9999999995;3660000.0;1440000.0;3579999.9999999995;2600000.0;5270000.0;0.0;0.013333333333333334;0.11983333333333333;0.10200000000000001;0.01983333333333333;0.01983333333333333;;10322.0966796875;0.0;3845.189453125;31676.837890625;520973.910490484;419692.460263698;229926.73463458405;229628.64970340725;227566.64707558215;430607.02586249536;456008.28398936946;456762.878738187;454582.57985912164;499896.46218787157;499053.13002425584;454663.4551903566;469657.2397428726;463130.76999981416;460965.25863777025;436519.2887184405;419992.37454020354;456710.18191563094;455726.3878962193;;164757.40606591295;453541.39444842533;200705.11561610043;229926.73463458405;273.4464940660231;865248.868696807;346334.82972963905;57847.45680477952;0.0;0;62;60;0;0;0;0;2;20;18;352097092199.6537;131463369104.85258;248390253544.59967;30684.255280796708;25789.300440897143;220.3588557098263;4478.3597896891;795939.9679751842;312075.470918005;13397.376755428488;180639.02213398519;4.317854089599644;0.43907598146452653
1617;2019-01-25 19:57:37.873;838;175;121;121;112;44;181;-149;56;-144;437;433;46;190;221;203;249;177;189;186;179;-149;539;350;365;147;355;269;539;-2.0;80.0;539.0;628.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32031.45703125;10521.626953125;0.0;3962.32666015625;403.0;58530;;;Calculated values ==>;1548442657.873;356.96000000000004;290.66;285.26000000000005;285.26000000000005;284.36;277.56;273.3108153835814;291.26000000000005;258.26000000000005;278.76000000000005;258.76000000000005;316.86;316.46000000000004;277.76000000000005;292.16;295.26000000000005;293.46000000000004;298.06;290.86;291.76000000000005;291.06;;313.46000000000004;258.26000000000005;244.02132995426717;263.6948088759802;273.3108153835814;292.06;5390000.0;3500000.0;3650000.0;1470000.0;3550000.0;2690000.0;5390000.0;0.0;0.013333333333333334;0.08983333333333333;0.10466666666666667;0.01983333333333333;0.01983333333333333;;10521.626953125;0.0;3962.32666015625;32031.45703125;519892.50964935945;413140.9882325591;229941.41148405217;229941.41148405217;227308.06498230636;430799.1582183253;456173.9696025402;455527.0399303971;453034.68550697336;498685.58212334965;498260.19411321974;454269.86663963663;471535.8240182168;463183.32317938417;461559.3255376969;433697.2052192455;413873.17205893324;456874.1274678485;455892.78231350397;;169353.38768963216;452508.52873194026;200109.66968017817;229941.41148405217;273.1995647451101;865779.9481218064;346508.5853257562;57912.54112658094;0.0;0;62;60;0;0;0;0;2;20;18;352316465299.584;131550698204.82483;248549006444.54922;22944.993760811336;26417.747247417767;264.320442137497;4481.368854784127;796387.0273538585;312510.67466817953;13401.417095907314;180713.71142746718;3.7357500410340516;0.39956908655318607
1618;2019-01-25 19:58:37.844;832;181;123;122;115;45;181;-150;57;-143;440;436;53;199;220;205;249;184;189;186;179;-152;551;353;365;147;359;273;551;0.0;79.0;687.0;531.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32249.724609375;10718.5751953125;0.0;4024.904296875;411.0;58531;;;Calculated values ==>;1548442717.844;356.36;291.26000000000005;285.46000000000004;285.36;284.66;277.66;273.6339639331285;291.26000000000005;258.16;278.86;258.86;317.16;316.76000000000005;278.46000000000004;293.06;295.16;293.66;298.06;291.56;291.76000000000005;291.06;;314.26000000000005;257.96000000000004;244.02132995426717;264.2163659402789;273.6339639331285;292.06;5510000.0;3529999.9999999995;3650000.0;1470000.0;3590000.0;2730000.0;5510000.0;0.0;0.013166666666666667;0.1145;0.0885;0.01983333333333333;0.01983333333333333;;10718.5751953125;0.0;4024.904296875;32249.724609375;518199.5978333986;249462.6530864694;230254.59199040785;229959.83920546612;227919.63540541573;430607.02586249536;456173.9696025402;454984.19281870633;453139.77476753894;498605.5214648811;498178.7458470258;454477.9794367209;472036.4987003545;462449.46005367924;461365.50582970696;430707.6513479661;411390.545434666;456874.1274678485;455892.78231350397;;172696.00095264515;452192.25817996194;200770.77762630983;230254.59199040785;273.47224004023354;866315.3657269003;346685.50146008626;57979.06921398066;0.0;0;62;60;0;0;0;0;2;20;18;352535359450.29407;131638855575.11081;248711527855.07645;29107.4360395294;22250.80102899821;254.3418945251183;4475.157441408072;796820.5879479811;312916.04987903417;13405.73719300355;180788.31307194656;3.8042401343713625;0.37543929679747384
1619;2019-01-25 19:59:37.854;826;197;125;125;120;47;181;-143;55;-144;438;431;52;163;223;203;249;201;189;186;179;-148;586;363;365;148;368;251;580;-3.0;79.0;669.0;554.0;119.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40872.69921875;20053.884765625;0.0;3625.54907226562;412.0;58532;;;Calculated values ==>;1548442777.854;355.76;292.86;285.66;285.66;285.16;277.86;274.69669130483857;291.26000000000005;258.86;278.66;258.76000000000005;316.96000000000004;316.26000000000005;278.36;289.46000000000004;295.46000000000004;293.46000000000004;298.06;293.26000000000005;291.76000000000005;291.06;;314.36;258.36;244.22491754036054;261.27494424493943;274.69669130483857;292.06;5860000.0;3629999.9999999995;3650000.0;1480000.0;3679999.9999999995;2510000.0;5800000.0;0.0;0.013166666666666667;0.1115;0.09233333333333334;0.01983333333333333;0.01983333333333333;;20053.884765625;0.0;3625.54907226562;40872.69921875;514577.27456280665;254232.88981556942;230187.96185708413;230187.96185708413;228747.02084406477;429947.3805835815;456173.9696025402;458336.42047005193;452864.8767705081;500572.1950183799;499840.30414906336;457975.9904348966;470881.7873311351;461483.0276717099;459541.6837574574;420690.1362405557;255887.08394445688;456874.1274678485;455892.78231350397;;173113.83306960555;452442.99035282084;203610.83654898033;230187.96185708413;274.6229374189613;866924.8208176264;346941.9813659144;58042.833617676384;0.0;0;63;60;0;0;0;0;2;20;18;352754395950.2593;131727370325.09674;248868754055.05145;28401.902607199485;22975.502201221276;2169.9068552319673;4476.4789390523265;797299.9123107091;313292.99855353613;13425.942632927134;180862.92247460017;2.450387581051805;0.23725500588912019
1620;2019-01-25 20:00:37.864;832;201;121;120;116;50;181;-142;54;-136;420;410;44;139;225;198;249;203;188;186;178;-144;561;364;365;148;369;244;555;-2.0;81.0;381.0;594.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39976.19140625;19320.802734375;0.0;3504.873046875;399.0;58533;;;Calculated values ==>;1548442837.864;356.36;293.26000000000005;285.26000000000005;285.16;284.76000000000005;278.16;274.8017692304317;291.26000000000005;258.96000000000004;278.56;259.56;315.16;314.16;277.56;287.06;295.66;292.96000000000004;298.06;293.46000000000004;291.76000000000005;290.96000000000004;;313.06;258.76000000000005;244.22491754036054;260.2995467637923;274.8017692304317;291.96000000000004;5610000.0;3640000.0;3650000.0;1480000.0;3690000.0;2440000.0;5550000.0;0.0;0.013500000000000002;0.0635;0.099;0.019666666666666666;0.019666666666666666;;19320.802734375;0.0;3504.873046875;39976.19140625;517382.5877902905;415991.9691235561;229575.9845107258;229283.84215883666;228123.25152956232;429879.7862731237;456173.9696025402;459325.39453376376;453706.36301410536;499385.1706038825;498343.089858415;458139.2246306008;469128.4436123793;461600.66047729127;458698.32593839575;428066.412339911;416668.6815311742;456874.1274678485;455751.94372971024;;167682.10792650707;452864.8767705081;203549.57047587383;229575.9845107258;274.6039825209749;867598.6738628536;347270.15844876156;58102.26370535717;0.0;0;63;60;0;0;0;0;2;20;18;352973432450.2245;131816185125.08263;249017278805.02786;16241.76482767601;24682.215323168795;153.86936591794623;4448.12719797336;797672.0048777009;313690.21239078394;13445.310662233946;180937.3065876832;1.9945072886794057;0.22007552230143723
1621;2019-01-25 20:01:37.865;842;191;120;119;113;49;181;-152;54;-155;399;388;38;129;225;198;249;193;188;186;178;-154;555;360;365;147;366;239;550;-1.0;82.0;456.0;576.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39695.43359375;19180.54296875;0.0;3417.96899414062;389.0;58534;;;Calculated values ==>;1548442897.865;357.36;292.26000000000005;285.16;285.06;284.46000000000004;278.06;274.38016830617;291.26000000000005;257.96000000000004;278.56;257.66;313.06;311.96000000000004;276.96000000000004;286.06;295.66;292.96000000000004;298.06;292.46000000000004;291.76000000000005;290.96000000000004;;312.06;257.76000000000005;244.02132995426717;259.59022785621676;274.38016830617;291.96000000000004;5550000.0;3600000.0;3650000.0;1470000.0;3660000.0;2390000.0;5500000.0;0.0;0.013666666666666666;0.076;0.096;0.019666666666666666;0.019666666666666666;;19180.54296875;0.0;3417.96899414062;39695.43359375;519082.7326004007;414443.2327276156;229395.26074894576;229102.78328135208;227364.6465970384;430148.3826014536;456173.9696025402;460106.6050988232;451875.5477164257;497700.11410602287;496555.18770662026;458226.08254096337;468694.18698325526;462057.83816926007;459332.9633764908;429668.83652362955;415150.1171397334;456874.1274678485;455751.94372971024;;163503.975529645;451981.16713592823;203078.4104515903;229395.26074894576;274.38016830617;868262.6151358883;347591.00834330916;58159.955017135115;0.0;0;63;60;0;0;0;0;2;20;18;353192436099.95996;131904686599.97572;249162181219.8528;19534.1427931897;23894.664641696443;198.42249824658074;4451.681431955035;797970.1424097241;314095.0264701244;13448.246476694529;181011.47289559423;2.127525539913376;0.2266685341456322
1622;2019-01-25 20:02:37.895;848;180;120;119;110;46;181;-152;56;-170;383;376;39;158;224;200;249;181;188;186;178;-153;529;353;365;147;359;262;529;-1.0;84.0;164.0;572.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31589.47265625;10359.8056640625;0.0;3844.57373046875;392.0;58535;;;Calculated values ==>;1548442957.895;357.96000000000004;291.16;285.16;285.06;284.16;277.76000000000005;273.6339639331285;291.26000000000005;257.96000000000004;278.76000000000005;256.16;311.46000000000004;310.76000000000005;277.06;288.96000000000004;295.56;293.16;298.06;291.26000000000005;291.76000000000005;290.96000000000004;;312.36;257.86;244.02132995426717;262.7682575881327;273.6339639331285;291.96000000000004;5290000.0;3529999.9999999995;3650000.0;1470000.0;3590000.0;2620000.0;5290000.0;0.0;0.014;0.02733333333333333;0.09533333333333333;0.019666666666666666;0.019666666666666666;;10359.8056640625;0.0;3844.57373046875;31589.47265625;521881.5684773749;418687.3951377897;229879.22919704352;229581.65587013296;226942.28422965863;430607.02586249536;456173.9696025402;456681.78964787815;450285.1734443347;493649.4359705996;492901.4911724099;454575.41209722357;468806.5559685997;462980.92809904646;460697.8025867657;436059.492115901;418996.14763645484;456874.1274678485;455751.94372971024;;164757.40606591295;452086.73721286753;202583.98588152626;229879.22919704352;273.6339639331285;868856.9530414644;347837.30099991785;58220.506467072686;0.0;0;63;60;0;0;0;0;2;20;18;353411545599.8555;131992930699.93367;249312556369.78116;6945.3399696136175;23785.928960254532;238.88682271224656;4442.163385809112;798190.9150971537;314492.56341909117;13451.892543156286;181085.625326727;2.4930564127302466;0.29838169821805666
1623;2019-01-25 20:03:37.856;844;175;121;120;111;45;180;-162;58;-212;385;383;47;180;221;201;249;178;188;186;178;-163;539;352;365;147;357;269;540;-2.0;82.0;241.0;559.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31889.283203125;10525.5537109375;0.0;3977.43041992188;404.0;58536;;;Calculated values ==>;1548443017.856;357.56000000000006;290.66;285.26000000000005;285.16;284.26000000000005;277.66;273.5264737036516;291.16;256.96000000000004;278.96000000000004;251.96000000000004;311.66;311.46000000000004;277.86;291.16;295.26000000000005;293.26000000000005;298.06;290.96000000000004;291.76000000000005;290.96000000000004;;313.56;256.86;244.02132995426717;263.6948088759802;273.5264737036516;291.96000000000004;5390000.0;3520000.0000000005;3650000.0;1470000.0;3570000.0000000005;2690000.0;5400000.0;0.0;0.013666666666666666;0.04016666666666667;0.09316666666666666;0.019666666666666666;0.019666666666666666;;10525.5537109375;0.0;3977.43041992188;31889.283203125;520609.4646972161;412715.60124540405;229918.12443511497;229622.41614922963;226998.50594456043;430671.36484660726;456033.45726211835;455777.18079776154;445765.51215111435;493127.45425226516;492912.38843191153;454396.0792389939;470384.18243434635;462883.5339337955;460986.0157669899;433697.2052192455;413823.3896241266;456874.1274678485;455751.94372971024;;169771.2103021376;451028.78771362326;204598.18643942545;229918.12443511497;273.5264737036516;869385.5988300623;348011.2325322466;58285.64746576616;0.0;0;63;60;0;0;0;0;2;20;18;353630403249.7302;132081073369.88321;249471752824.69;10089.022940059833;22959.117685379428;271.60881313329173;4441.39844612704;798332.775851854;314881.85227191256;13456.14390826787;181159.60688932418;2.6036812523535486;0.2979195465955065
1624;2019-01-25 20:04:37.886;834;182;122;121;115;46;180;-166;59;-219;392;391;53;187;221;202;249;185;188;186;178;-168;554;353;365;146;358;272;555;-3.0;80.0;201.0;585.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32280.4375;10835.6337890625;0.0;4052.77001953125;412.0;58537;;;Calculated values ==>;1548443077.886;356.56000000000006;291.36;285.36;285.26000000000005;284.66;277.76000000000005;273.6339639331285;291.16;256.56;279.06;251.26000000000002;312.36;312.26000000000005;278.46000000000004;291.86;295.26000000000005;293.36;298.06;291.66;291.76000000000005;290.96000000000004;;314.36;256.36;243.81672145450628;264.08650396036035;273.6339639331285;291.96000000000004;5540000.0;3529999.9999999995;3650000.0;1460000.0;3579999.9999999995;2720000.0;5550000.0;0.0;0.013333333333333334;0.033499999999999995;0.09749999999999999;0.019666666666666666;0.019666666666666666;;10835.6337890625;0.0;4052.77001953125;32280.4375;518196.96635533794;249647.54343461947;229868.94750329808;229575.9845107258;227835.04385385563;430607.02586249536;456033.45726211835;455403.63984674186;445193.30519008654;493564.92500600533;493457.2417210392;454646.90861390857;470786.11293313495;462733.1757949236;460965.25863777025;429930.67203913984;250813.23107298184;456874.1274678485;455751.94372971024;;173113.83306960555;450673.75520519546;205262.81840704603;229868.94750329808;273.6339639331285;869920.6138761697;348189.331432943;58352.59926189819;0.0;0;63;60;0;0;0;0;2;20;18;353849512749.6258;132169017319.8413;249634133974.6126;8379.717518229809;23927.566337819568;2388.23254621544;4442.365592452772;798486.7589753516;315272.7699997697;13478.32033559087;181233.67527196053;2.6287493607694046;0.29392776038633656
1625;2019-01-25 20:05:37.856;827;196;123;123;118;47;180;-165;57;-228;394;389;53;159;222;201;249;199;188;186;178;-170;585;362;365;146;367;247;580;-2.0;77.0;267.0;591.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40905.9921875;20078.052734375;0.0;3609.560546875;414.0;58538;;;Calculated values ==>;1548443137.856;355.86;292.76000000000005;285.46000000000004;285.46000000000004;284.96000000000004;277.86;274.5913991737795;291.16;256.66;278.86;250.36;312.56;312.06;278.46000000000004;289.06;295.36;293.26000000000005;298.06;293.06;291.76000000000005;290.96000000000004;;314.56;256.16;243.81672145450628;260.72004837742526;274.5913991737795;291.96000000000004;5850000.0;3620000.0000000005;3650000.0;1460000.0;3670000.0000000005;2470000.0;5800000.0;0.0;0.012833333333333334;0.0445;0.0985;0.019666666666666666;0.019666666666666666;;20078.052734375;0.0;3609.560546875;40905.9921875;514784.76601844997;253828.39767979394;229609.32140438314;229609.32140438314;228175.81171477312;430014.67791919125;456033.45726211835;459209.01066824654;444209.4738011371;496366.06265407096;495841.3049683298;458733.2694977361;470970.9061275721;461500.9224690353;459426.34033382544;421011.21713266126;255052.47792985634;456874.1274678485;455751.94372971024;;173949.5011765382;450461.59791023185;207847.92244753733;229609.32140438314;274.5913991737795;870530.195847066;348446.81668040063;58416.42009027133;0.0;0;64;60;0;0;0;0;2;20;18;354068403249.7302;132256573519.88306;249789756124.68686;11185.568425821559;23897.447033075412;2129.80381976933;4447.4715723981;798649.7215029383;315671.11250716145;13515.95181350717;181307.7202073814;1.7587373770594579;0.1926067538844365
1626;2019-01-25 20:06:37.887;833;200;119;118;115;50;180;-162;55;-232;372;362;43;130;225;197;249;202;188;186;178;-165;560;364;365;145;369;235;555;-1.0;75.0;293.0;583.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39855.84375;19293.91796875;0.0;3414.21655273438;405.0;58539;;;Calculated values ==>;1548443197.887;356.46000000000004;293.16;285.06;284.96000000000004;284.66;278.16;274.8017692304317;291.16;256.96000000000004;278.66;249.96000000000004;310.36;309.36;277.46000000000004;286.16;295.66;292.86;298.06;293.36;291.76000000000005;290.96000000000004;;313.66;256.66;243.61107973660833;259.0149159925826;274.8017692304317;291.96000000000004;5600000.0;3640000.0;3650000.0;1450000.0;3690000.0;2350000.0;5550000.0;0.0;0.0125;0.04883333333333333;0.09716666666666667;0.019666666666666666;0.019666666666666666;;19293.91796875;0.0;3414.21655273438;39855.84375;517586.016258748;415648.4156121035;228992.50887352717;228701.9733407252;227835.04385385563;429879.7862731237;456033.45726211835;460841.12908554147;443965.8977746663;495299.5718514137;494258.0338311012;459445.69338820473;469358.30799604795;461600.66047729127;458560.75158959633;428337.34279714484;416332.02074452443;456874.1274678485;455751.94372971024;;170189.03402730724;451166.1226692715;208854.16028228326;228992.50887352717;274.8017692304317;871203.558872657;348775.0859552182;58474.98180749788;0.0;0;64;60;0;0;0;0;2;20;18;354287516400.23145;132343918625.08287;249934430835.01782;12305.363643225775;23544.645678602355;150.06652565775514;4459.602218838267;798845.5804121415;316066.6675452295;13534.960549204312;181381.9841723793;1.7817261927898511;0.20112389251690008
1627;2019-01-25 20:07:37.877;845;183;118;117;110;49;180;-172;58;-239;348;341;37;155;224;197;249;184;188;186;178;-173;529;356;365;143;361;256;530;-3.0;79.0;399.0;563.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31719.646484375;10437.3623046875;0.0;3811.40576171875;405.0;58540;;;Calculated values ==>;1548443257.877;357.66;291.46000000000004;284.96000000000004;284.86;284.16;278.06;273.955091788801;291.16;255.96000000000004;278.96000000000004;249.26000000000002;307.96000000000004;307.26000000000005;276.86;288.66;295.56;292.86;298.06;291.56;291.76000000000005;290.96000000000004;;313.66;255.86;243.1966462407574;261.9595390733887;273.955091788801;291.96000000000004;5290000.0;3560000.0;3650000.0;1430000.0;3610000.0;2560000.0;5300000.0;0.0;0.013166666666666667;0.0665;0.09383333333333334;0.019666666666666666;0.019666666666666666;;10437.3623046875;0.0;3811.40576171875;31719.646484375;521526.00965686026;419258.9505965859;229261.82535806016;228966.2771216851;226920.99133325997;430412.23801567365;456033.45726211835;457898.09175766754;443591.17967610323;490549.13147443364;489799.94606293045;455333.7789835172;469291.2040367497;462680.31809272245;459826.77920233493;436059.492115901;419563.1608175952;456874.1274678485;455751.94372971024;;170189.03402730724;450671.7369690935;206116.07768510585;229261.82535806016;273.955091788801;871799.9218809685;349022.80533075804;58535.185291208014;0.0;0;64;60;0;0;0;0;2;20;18;354506479900.26624;132430304225.0966;250081706285.04123;16743.503935825353;22947.47269614751;217.2016954276934;4454.3056613091185;799087.6139630227;316454.03729269403;13538.020607619092;181456.2543576314;3.1134259314179817;0.3352124327984525
1628;2019-01-25 20:08:37.857;846;177;118;118;110;47;180;-162;60;-236;342;340;46;167;221;198;249;179;188;185;178;-166;540;352;365;143;357;264;541;-1.0;85.0;440.0;542.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31963.607421875;10594.708984375;0.0;3972.634765625;415.0;58541;;;Calculated values ==>;1548443317.857;357.76;290.86;284.96000000000004;284.96000000000004;284.16;277.86;273.5264737036516;291.16;256.96000000000004;279.16;249.56000000000003;307.36;307.16;277.76000000000005;289.86;295.26000000000005;292.96000000000004;298.06;291.06;291.66;290.96000000000004;;314.66;256.56;243.1966462407574;263.0348170998261;273.5264737036516;291.96000000000004;5400000.0;3520000.0000000005;3650000.0;1430000.0;3570000.0000000005;2640000.0;5410000.0;0.0;0.014166666666666666;0.07333333333333333;0.09033333333333333;0.019666666666666666;0.019666666666666666;;10594.708984375;0.0;3972.634765625;31963.607421875;520768.31553363806;413038.52484422596;229011.0801686429;229011.0801686429;226690.1830812976;430671.36484660726;456033.45726211835;456847.7499277304;443918.8396699784;489031.283276383;488815.09150298446;455112.38588102453;469568.04924650234;462883.5339337955;460585.14549566834;433454.8439264244;413774.07757903525;456734.413091994;455751.94372971024;;174367.33720873808;451408.6144476259;205054.34018542268;229011.0801686429;273.5264737036516;872330.4387657618;349198.0141691357;58600.03067328837;0.0;0;64;60;0;0;0;0;2;20;18;354725406900.3359;132516075625.12387;250237654285.09082;18464.850047769232;22254.002775019024;278.8108565880129;4459.236983367658;799380.919111996;316830.5906954194;13542.152667741226;181530.50911985332;3.1204659849359238;0.32830681292463965
1629;2019-01-25 20:09:37.868;839;182;121;120;113;47;180;-158;61;-203;347;349;54;172;220;200;249;185;188;185;177;-161;555;353;365;141;358;270;555;-1.0;81.0;472.0;545.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32392.1484375;10836.51953125;0.0;4102.06298828125;422.0;58542;;;Calculated values ==>;1548443377.868;357.06000000000006;291.36;285.26000000000005;285.16;284.46000000000004;277.86;273.6339639331285;291.16;257.36;279.26000000000005;252.86;307.86;308.06;278.56;290.36;295.16;293.16;298.06;291.66;291.66;290.86;;315.36;257.06;242.77792619122317;263.82572766246335;273.6339639331285;291.96000000000004;5550000.0;3529999.9999999995;3650000.0;1410000.0;3579999.9999999995;2700000.0;5550000.0;0.0;0.013500000000000002;0.07866666666666666;0.09083333333333334;0.019666666666666666;0.019666666666666666;;10836.51953125;0.0;4102.06298828125;32392.1484375;518720.2987506385;249647.54343461947;229575.9845107258;229283.84215883666;227260.88320682474;430607.02586249536;456033.45726211835;455986.4950298549;447852.30009632127;488912.90441047284;489130.18202985567;455109.19043650426;469321.09084850014;462600.4079176935;460697.8025867657;429668.83652362955;250813.23107298184;456734.413091994;455610.9404741268;;177292.22831007556;452276.9829386835;203555.00024073804;229575.9845107258;273.6339639331285;872866.8350518171;349376.6404820098;58667.3321574894;0.0;0;64;60;0;0;0;0;2;20;18;354944447050.0365;132601291245.00742;250397883654.87183;19857.944256743856;22592.246761730043;2414.5506735837444;4445.354133946886;799700.3342794772;317204.3779561516;13564.601461986536;181604.72764996593;3.300855068513676;0.3313358524824592
1630;2019-01-25 20:10:37.868;832;189;122;121;115;47;180;-159;61;-190;361;363;57;175;221;200;249;192;188;185;177;-162;558;356;365;139;361;272;558;-2.0;82.0;361.0;532.0;118.0;0;100;100;1;0;1;0;0;0;0;1;1;1;0;0;113898.859375;86697.8671875;0.0;4045.05737304688;426.0;58543;;;Calculated values ==>;1548443437.868;356.36;292.06;285.36;285.26000000000005;284.66;277.86;273.955091788801;291.16;257.26000000000005;279.26000000000005;254.16000000000003;309.26000000000005;309.46000000000004;278.86;290.66;295.26000000000005;293.16;298.06;292.36;291.66;290.86;;315.76000000000005;256.96000000000004;242.35481222062532;264.08650396036035;273.955091788801;291.96000000000004;5580000.0;3560000.0;3650000.0;1390000.0;3610000.0;2720000.0;5580000.0;0.0;0.013666666666666666;0.06016666666666667;0.08866666666666667;0.019666666666666666;0.019666666666666666;;86697.8671875;0.0;4045.05737304688;113898.859375;517628.1468126027;410249.6488763151;229801.38650680988;229509.1193438645;227772.13725049424;430412.23801567365;456033.45726211835;455655.00840564485;449588.99155299604;490214.40751931205;490431.3661924459;455151.83698219666;469394.33806298935;462280.22558120737;460231.6107031601;428874.49835383333;411465.9254258662;456734.413091994;455610.9404741268;;178963.62700411686;452514.7721979785;203715.2770685586;229801.38650680988;273.955091788801;874085.9267835879;350189.4270379994;58735.224827167134;0.0;0;64;61;0;0;0;0;2;20;18;355163447050.0365;132685291245.00742;250560483654.87183;15158.373835448025;22060.221901475234;237.91716334888397;4440.921228023899;799992.1369302456;317576.4818616783;13586.705360627642;181678.77994464902;0.4617157131666017;0.04984974081898308
1631;2019-01-25 20:11:37.858;820;201;122;121;118;50;179;-152;57;-203;367;365;52;137;224;197;249;205;188;185;177;-158;576;366;365;139;371;249;570;-2.0;83.0;557.0;541.0;118.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40757.49609375;19843.609375;0.0;3739.88647460938;417.0;58544;;;Calculated values ==>;1548443497.858;355.16;293.26000000000005;285.36;285.26000000000005;284.96000000000004;278.16;275.0112864084945;291.06;257.96000000000004;278.86;252.86;309.86;309.66;278.36;286.86;295.56;292.86;298.06;293.66;291.66;290.86;;314.86;257.36;242.35481222062532;260.9983114674233;275.0112864084945;291.96000000000004;5760000.0;3660000.0;3650000.0;1390000.0;3710000.0;2490000.0;5700000.0;0.0;0.013833333333333333;0.09283333333333334;0.09016666666666667;0.019666666666666666;0.019666666666666666;;19843.609375;0.0;3739.88647460938;40757.49609375;514670.72405003017;409740.0552820453;229536.19604740993;229246.6231220757;228382.4788835587;429743.705733735;455892.78231350397;458893.38762758806;448217.48929267307;493316.0175004189;493104.61389857007;458295.82092260075;468207.9758585925;461158.26577235275;458240.58495806623;423793.7995586155;411386.07775348943;456734.413091994;455610.9404741268;;175203.01333496982;452929.8082649541;206903.82558983334;229536.19604740993;275.0112864084945;875374.5149455386;351077.12470188836;58800.088546819235;0.0;0;64;61;0;0;0;0;2;20;18;355382410550.0713;132768677345.02068;250716757604.89667;23393.031009171566;22183.34277120672;171.6401516375771;4446.136640392097;800313.3450937173;317945.11678461387;13590.117769423468;181752.826417095;2.1283592090202923;0.2166754277504073
1632;2019-01-25 20:12:37.879;818;197;119;118;113;51;179;-147;50;-173;358;354;40;121;225;195;249;199;188;185;177;-151;557;363;365;139;368;244;552;-1.0;78.0;725.0;514.0;118.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40094.71875;19227.08984375;0.0;3668.49145507812;404.0;58545;;;Calculated values ==>;1548443557.879;354.96000000000004;292.86;285.06;284.96000000000004;284.46000000000004;278.26000000000005;274.69669130483857;291.06;258.46000000000004;278.16;255.86;308.96000000000004;308.56;277.16;285.26000000000005;295.66;292.66;298.06;293.06;291.66;290.86;;313.56;258.06;242.35481222062532;260.2995467637923;274.69669130483857;291.96000000000004;5570000.0;3629999.9999999995;3650000.0;1390000.0;3679999.9999999995;2440000.0;5520000.0;0.0;0.013000000000000001;0.12083333333333333;0.08566666666666665;0.019666666666666666;0.019666666666666666;;19227.08984375;0.0;3668.49145507812;40094.71875;516007.9300389608;415763.05856668594;229058.50713763945;228767.29854100602;227322.99139274858;429947.3805835815;455892.78231350397;458851.8822035702;451369.74336155853;492893.97239752655;492472.5249323108;457662.48839631473;467089.3684992468;461753.3754652989;458445.33754902834;429140.7731823067;416443.0190306947;456734.413091994;455610.9404741268;;169771.2103021376;453654.4621878675;204749.76171444362;229058.50713763945;274.69669130483857;876048.5192205018;351402.82781775383;58861.84663724139;0.0;0;64;61;0;0;0;0;2;20;18;355601487199.7371;132852106534.89342;250864709369.671;30704.006225769463;21322.836007223308;165.07080397095598;4455.531188950918;800764.3115196793;318307.79516690236;13592.924676122879;181827.03294542417;2.474164926697627;0.23905577894637567
1633;2019-01-25 20:13:37.869;822;189;119;118;111;48;179;-145;39;-153;350;346;30;112;224;196;249;191;188;185;177;-149;551;360;365;138;365;238;547;-1.0;77.0;662.0;507.0;118.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39787.796875;19060.111328125;0.0;3580.609375;395.0;58546;;;Calculated values ==>;1548443617.869;355.36;292.06;285.06;284.96000000000004;284.26000000000005;277.96000000000004;274.38016830617;291.06;258.66;277.06;257.86;308.16;307.76000000000005;276.16;284.36;295.56;292.76000000000005;298.06;292.26000000000005;291.66;290.86;;312.66;258.26000000000005;242.14157278889297;259.4470641161187;274.38016830617;291.96000000000004;5510000.0;3600000.0;3650000.0;1380000.0;3650000.0;2380000.0;5470000.0;0.0;0.012833333333333334;0.11033333333333334;0.0845;0.019666666666666666;0.019666666666666666;;19060.111328125;0.0;3580.609375;39787.796875;516989.766253548;414926.21430635254;229169.61878744664;228877.26872991896;226852.99637495677;430148.3826014536;455892.78231350397;458503.2643307626;453615.7035341334;492688.3566683631;492268.91602996923;457439.85386824276;466918.7811131718;462075.34251113114;459060.2083140158;430707.6513479661;415621.2991351717;456734.413091994;455610.9404741268;;166010.84420003442;454028.197540481;203198.36038691207;229169.61878744664;274.38016830617;876714.0959028775;351721.8346509019;58922.24574263938;0.0;0;64;61;0;0;0;0;2;20;18;355820450699.7719;132935192684.90663;251009285269.69397;28168.641068471512;21195.121239476575;193.6081867308617;4453.345993171376;801254.8351463103;318662.05242462945;13595.913169547272;181901.26121517978;2.38555641386431;0.23313037895062846
1634;2019-01-25 20:14:37.870;826;178;119;118;110;45;179;-152;34;-155;349;349;26;141;222;197;248;179;187;185;177;-151;529;352;365;137;357;263;529;-1.0;77.0;575.0;480.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31850.83203125;10372.15625;0.0;4024.57104492188;397.0;58547;;;Calculated values ==>;1548443677.87;355.76;290.96000000000004;285.06;284.96000000000004;284.16;277.66;273.5264737036516;291.06;257.96000000000004;276.56;257.66;308.06;308.06;275.76000000000005;287.26000000000005;295.36;292.86;297.96000000000004;291.06;291.66;290.86;;312.86;258.06;241.92719264551067;262.9017227912062;273.5264737036516;291.86;5290000.0;3520000.0000000005;3650000.0;1370000.0;3570000.0000000005;2630000.0;5290000.0;0.0;0.012833333333333334;0.09583333333333334;0.08;0.019666666666666666;0.019666666666666666;;10372.15625;0.0;4024.57104492188;31850.83203125;519267.3035178314;418061.75031188386;229581.65587013296;229284.9789256343;226942.28422965863;430671.36484660726;455892.78231350397;453779.59607081395;453577.34154619783;489896.1165633759;489896.1165633759;452770.7950368528;466694.9152915606;463015.90774916107;460451.26972238143;435845.4731006512;418375.9553776801;456734.413091994;455610.9404741268;;166846.47414792277;453989.1659222935;201107.8429723744;229581.65587013296;273.5264737036516;877311.0944261847;351967.1076349049;58985.62330233723;0.0;0;64;61;0;0;0;0;2;20;18;356039454349.5074;133017694059.80698;251159587774.51242;24214.376338600458;20230.50583599353;224.19214411146243;4445.242597211878;801691.367566261;319007.271736734;13599.394896994576;181975.41735592514;3.4114917862784893;0.3355822501563511
1635;2019-01-25 20:15:37.870;822;176;120;119;112;44;179;-163;-9;-166;367;371;5;161;220;199;248;178;187;185;177;-162;544;350;365;136;355;270;544;-3.0;80.0;784.0;480.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32251.890625;10612.31640625;0.0;4163.0361328125;406.0;58548;;;Calculated values ==>;1548443737.87;355.36;290.76000000000005;285.16;285.06;284.36;277.56;273.3108153835814;291.06;256.86;272.26000000000005;256.56;309.86;310.26000000000005;273.66;289.26000000000005;295.16;293.06;297.96000000000004;290.96000000000004;291.66;290.86;;313.76000000000005;256.96000000000004;241.71165711629368;263.82572766246335;273.3108153835814;291.86;5440000.0;3500000.0;3650000.0;1360000.0;3550000.0;2700000.0;5440000.0;0.0;0.013333333333333334;0.13066666666666665;0.08;0.019666666666666666;0.019666666666666666;;10612.31640625;0.0;4163.0361328125;32251.890625;517564.9659878395;247898.52580026214;229530.85062648976;229236.96638929524;227202.56442033578;430799.1582183253;455892.78231350397;446944.6323002796;452611.8832943958;491080.50774338504;491512.6859926623;448805.711281896;468040.105966988;463051.38004137354;461027.8975196058;432242.53790028696;412128.71280242736;456734.413091994;455610.9404741268;;170606.85888663295;453024.5181573709;200549.50824141057;229530.85062648976;273.3108153835814;877845.2837816534;352141.97824037366;59053.85336215168;0.0;0;64;61;0;0;0;0;2;20;18;356258454349.5074;133099594059.80698;251319487774.51242;32195.62954369222;20198.000793276828;268.18433463812806;4446.2417670035275;802161.4509486135;319344.1759586446;13603.498034317488;182049.51305896026;3.8650892618386363;0.3636480807019021
1636;2019-01-25 20:16:37.880;814;183;122;121;115;46;179;-164;-53;-160;389;392;-53;163;220;199;248;186;187;185;177;-166;554;354;365;134;359;272;554;-2.0;82.0;358.0;478.0;118.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32510.119140625;10840.0849609375;0.0;4194.740234375;413.0;58549;;;Calculated values ==>;1548443797.88;354.56000000000006;291.46000000000004;285.36;285.26000000000005;284.66;277.76000000000005;273.7412296467126;291.06;256.76000000000005;267.86;257.16;312.06;312.36;267.86;289.46000000000004;295.16;293.06;297.96000000000004;291.76000000000005;291.66;290.86;;314.46000000000004;256.56;241.2770596917726;264.08650396036035;273.7412296467126;291.86;5540000.0;3540000.0;3650000.0;1340000.0;3590000.0;2720000.0;5540000.0;0.0;0.013666666666666666;0.059666666666666666;0.07966666666666668;0.019666666666666666;0.019666666666666666;;10840.0849609375;0.0;4194.740234375;32510.119140625;515769.8871020061;250084.03125215016;229891.58303824594;229598.38604346747;227856.11455276326;430542.39183029096;455892.78231350397;440448.98964473594;453567.1449922383;493241.79827987304;493564.92500600533;440448.98964473594;467993.8188116035;462449.46005367924;460408.5339665152;429686.1906462309;410846.3285738816;456734.413091994;455610.9404741268;;173531.66647045466;452951.4807920536;201094.9300153381;229891.58303824594;273.60362295844294;878385.0571456614;352320.77804745076;59123.51310683333;0.0;0;64;61;0;0;0;0;2;20;18;356477490850.3428;133180607560.11597;251482114875.1327;14281.458891220738;20064.571878545008;257.47811498877365;4439.147362905656;802548.8245718936;319679.75331909617;13607.879284834491;182123.57030947687;2.596814777722374;0.2743244524389893
