;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1637;2019-01-25 20:17:37.861;807;198;123;123;118;47;179;-167;-49;-170;404;403;-57;108;222;198;249;202;187;185;177;-172;584;364;365;133;369;245;578;-1.0;78.0;457.0;469.0;118.0;0;93;1;1;1;0;0;0;0;0;1;1;1;0;0;41064.7578125;20094.701171875;0.0;3723.95947265625;410.0;58550;;;Calculated values ==>;1548443857.861;353.86;292.96000000000004;285.46000000000004;285.46000000000004;284.96000000000004;277.86;274.8017692304317;291.06;256.46000000000004;268.26000000000005;256.16;313.56;313.46000000000004;267.46000000000004;283.96000000000004;295.36;292.96000000000004;298.06;293.36;291.66;290.86;;314.16;255.96000000000004;241.05796691057077;260.44013211722256;274.8017692304317;291.86;5840000.0;3640000.0;3650000.0;1330000.0;3690000.0;2450000.0;5780000.0;0.0;0.013000000000000001;0.07616666666666667;0.07816666666666668;0.019666666666666666;0.019666666666666666;;20094.701171875;0.0;3723.95947265625;41064.7578125;512382.22574052995;254758.8055299642;229652.3408786685;229652.3408786685;228216.75381699388;429879.7862731237;455892.78231350397;446457.65291939257;452710.35929286707;497616.1316731257;497511.61648791155;445418.0745922721;465460.97018130205;461194.0671242244;458698.32593839575;421329.7818035632;256438.67632047247;456734.413091994;455610.9404741268;;172278.17009871884;452504.99546123616;203958.21722036536;229652.3408786685;274.7616954464683;878997.9869637998;352578.486298198;59189.48137443118;0.0;0;65;61;0;0;0;0;2;20;18;356696421500.1478;133260682195.04468;251637165759.99463;18470.373685742576;19428.07316582807;2143.5843712801793;4443.8524587106795;802821.6700813449;320008.7544774708;13627.881802731807;182197.57186667493;1.86769039390867;0.1814856480074637
1638;2019-01-25 20:18:37.861;813;199;119;118;114;51;179;-166;-19;-175;397;390;-26;76;224;194;249;201;187;185;177;-169;539;364;365;133;369;241;540;-1.0;81.0;459.0;496.0;118.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;31897.669921875;10511.505859375;0.0;3678.52807617188;399.0;58551;;;Calculated values ==>;1548443917.861;354.46000000000004;293.06;285.06;284.96000000000004;284.56;278.26000000000005;274.8017692304317;291.06;256.56;271.26000000000005;255.66000000000003;312.86;312.16;270.56;280.76000000000005;295.56;292.56;298.06;293.26000000000005;291.66;290.86;;313.06;256.26000000000005;241.05796691057077;259.87524604437704;274.8017692304317;291.86;5390000.0;3640000.0;3650000.0;1330000.0;3690000.0;2410000.0;5400000.0;0.0;0.013500000000000002;0.0765;0.08266666666666667;0.019666666666666666;0.019666666666666666;;10511.505859375;0.0;3678.52807617188;31897.669921875;516891.5545474086;420670.14877162717;229327.57282322203;229033.58180221106;227865.89781607233;429879.7862731237;455892.78231350397;450994.8017781707;452196.640584172;497289.8445316948;496559.8197106972;450123.37955966836;462361.4818530641;461465.2602404992;458147.1555003571;433697.2052192455;421259.0060505094;456734.413091994;455610.9404741268;;167682.10792650707;452812.9799559104;204382.339031737;229327.57282322203;274.8017692304317;879606.0071949196;352833.5380234584;59251.168770671415;0.0;0;65;61;0;0;0;0;2;20;18;356915421500.1478;133340482195.04468;251782965759.99463;18865.853400102176;20536.932983065002;167.91568877793756;4450.239563801127;803132.8053070602;320341.79619537824;13647.144303232291;182271.68930019587;3.1022435771257153;0.3181132432410463
1639;2019-01-25 20:19:37.861;822;181;117;116;110;49;179;-172;-1;-191;387;383;-8;121;223;195;248;181;187;185;177;-173;531;354;365;133;359;256;532;-3.0;79.0;346.0;462.0;118.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;31825.681640625;10465.0576171875;0.0;3914.22705078125;401.0;58552;;;Calculated values ==>;1548443977.861;355.36;291.26000000000005;284.86;284.76000000000005;284.16;278.06;273.7412296467126;291.06;255.96000000000004;273.06;254.06000000000003;311.86;311.46000000000004;272.36;285.26000000000005;295.46000000000004;292.66;297.96000000000004;291.26000000000005;291.66;290.86;;313.26000000000005;255.86;241.05796691057077;261.9595390733887;273.7412296467126;291.86;5310000.0;3540000.0;3650000.0;1330000.0;3590000.0;2560000.0;5320000.0;0.0;0.013166666666666667;0.057666666666666665;0.077;0.019666666666666666;0.019666666666666666;;10465.0576171875;0.0;3914.22705078125;31825.681640625;518627.44217788737;417925.198231511;228920.64013884208;228626.43810359764;226878.5628597881;430542.39183029096;455892.78231350397;450578.1797118519;450545.60757164663;494701.14401708986;494276.9278181451;449683.78549112007;465371.1009851913;462848.23961327464;459870.38503119553;435379.53387244267;417925.198231511;456734.413091994;455610.9404741268;;168517.74571465285;452402.2519114501;202508.54468606965;228920.64013884208;273.7412296467126;880137.0351246072;353008.3427190964;59314.44173006269;0.0;0;65;61;0;0;0;0;2;20;18;357134421500.1478;133420282195.04468;251932065759.99463;14305.348953153441;19241.815456354296;229.81541927226706;4458.242573260599;803409.2319933374;320673.28576570674;13650.45872913271;182345.92665133806;2.659048991999808;0.2776224139231076
1640;2019-01-25 20:20:37.872;820;178;118;117;110;47;179;-173;9;-241;390;389;3;140;221;196;248;180;187;185;177;-175;545;352;365;133;357;260;546;-2.0;81.0;518.0;471.0;118.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32203.48828125;10723.8076171875;0.0;3981.2822265625;409.0;58553;;;Calculated values ==>;1548444037.872;355.16;290.96000000000004;284.96000000000004;284.86;284.16;277.86;273.5264737036516;291.06;255.86;274.06;249.06000000000003;312.16;312.06;273.46000000000004;287.16;295.26000000000005;292.76000000000005;297.96000000000004;291.16;291.66;290.86;;314.06;255.66000000000003;241.05796691057077;262.5002047102346;273.5264737036516;291.86;5450000.0;3520000.0000000005;3650000.0;1330000.0;3570000.0000000005;2600000.0;5460000.0;0.0;0.013500000000000002;0.08633333333333333;0.0785;0.019666666666666666;0.019666666666666666;;10723.8076171875;0.0;3981.2822265625;32203.48828125;517241.523454457;248560.50947822467;228899.42935122104;228607.66592661623;226587.2862172849;430671.36484660726;455892.78231350397;451137.9901429202;445307.75955758925;494604.2567125066;494497.8652394818;450370.4746690175;467005.0406544485;462883.5339337955;460317.26658201264;431992.87853683205;412027.71919493406;456734.413091994;455610.9404741268;;171860.34048652687;452196.640584172;204201.22386714;228899.42935122104;273.5264737036516;880670.7093622363;353184.9489676856;59380.2497032009;0.0;0;65;61;0;0;0;0;2;20;18;357353461649.84845;133500096824.9356;252086894139.78302;21318.87415514235;19467.64021228701;269.5296511156229;4458.659718750479;803706.1549447305;320995.92370195064;13654.620700935222;182420.24779338174;3.0951666546015875;0.3066504374461784
1641;2019-01-25 20:21:37.872;815;183;120;119;112;48;179;-171;14;-217;396;394;10;147;220;197;248;186;187;185;177;-174;553;354;365;133;359;263;554;-2.0;77.0;463.0;454.0;118.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32402.97265625;10878.248046875;0.0;4033.39697265625;416.0;58554;;;Calculated values ==>;1548444097.872;354.66;291.46000000000004;285.16;285.06;284.36;277.96000000000004;273.7412296467126;291.06;256.06;274.56;251.46000000000004;312.76000000000005;312.56;274.16;287.86;295.16;292.86;297.96000000000004;291.76000000000005;291.66;290.86;;314.76000000000005;255.76000000000002;241.05796691057077;262.9017227912062;273.7412296467126;291.86;5530000.0;3540000.0;3650000.0;1330000.0;3590000.0;2630000.0;5540000.0;0.0;0.012833333333333334;0.07716666666666666;0.07566666666666667;0.019666666666666666;0.019666666666666666;;10878.248046875;0.0;4033.39697265625;32402.97265625;515974.6555323708;250084.03125215016;229306.01331260387;229014.4531857927;226995.3590132835;430542.39183029096;455892.78231350397;451243.52280556504;447837.72705278813;494931.87511600077;494718.6860840213;450730.499220235;467393.2741856941;462449.46005367924;460139.7197406941;429948.04058897967;410846.3285738816;456734.413091994;455610.9404741268;;174785.17458790913;452299.4670167154;203655.92339801273;229306.01331260387;273.7412296467126;881209.0965367155;353364.96609821945;59447.03869652772;0.0;0;65;61;0;0;0;0;2;20;18;357572461649.84845;133579896824.9356;252243794139.78302;19105.509754282786;18814.02813381517;245.138637527092;4450.663567509951;804043.0248106424;321314.93760483485;13658.909603340579;182494.4921541006;2.8578563959454164;0.28513092832938647
1642;2019-01-25 20:22:37.882;811;189;121;120;115;48;179;-170;19;-235;401;399;18;154;221;198;248;192;187;185;176;-174;557;356;365;133;361;265;557;-1.0;81.0;455.0;456.0;118.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32515.86328125;10983.306640625;0.0;4083.49072265625;421.0;58555;;;Calculated values ==>;1548444157.882;354.26;292.06;285.26000000000005;285.16;284.66;277.96000000000004;273.955091788801;291.06;256.16;275.06;249.66000000000003;313.26000000000005;313.06;274.96000000000004;288.56;295.26000000000005;292.96000000000004;297.96000000000004;292.36;291.66;290.76000000000005;;315.26000000000005;255.76000000000002;241.05796691057077;263.1675429290057;273.955091788801;291.86;5570000.0;3560000.0;3650000.0;1330000.0;3610000.0;2650000.0;5570000.0;0.0;0.013500000000000002;0.07583333333333334;0.076;0.019666666666666666;0.019666666666666666;;10983.306640625;0.0;4083.49072265625;32515.86328125;515154.0148422407;410706.54676073755;229531.35143228946;229239.6668209865;227793.0554331662;430412.23801567365;455892.78231350397;451529.2128335606;445943.1765862879;495258.1765183635;495044.78092797205;451401.0518682116;467925.28272261785;462280.22558120737;459961.8549604037;428891.8007007682;411902.9413244403;456734.413091994;455469.771500397;;176874.38241465177;452299.4670167154;205153.8926607932;229531.35143228946;273.955091788801;881750.1770011586;353547.1760838567;59514.690700766376;0.0;0;65;61;0;0;0;0;2;20;18;357791498149.81366;133659710124.92291;252402220539.75784;18683.461779768193;18783.063651050084;229.34960158042657;4443.455594672781;804357.985391392;321628.2989211753;13662.864331010622;182568.62216671696;2.7968339661730455;0.27994639870397187
1643;2019-01-25 20:23:37.833;810;191;121;120;116;49;179;-172;27;-251;405;403;26;156;222;198;248;194;187;184;176;-176;554;360;365;133;365;267;554;-1.0;81.0;516.0;489.0;118.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32445.84375;10878.203125;0.0;4086.751953125;422.0;58556;;;Calculated values ==>;1548444217.833;354.16;292.26000000000005;285.26000000000005;285.16;284.76000000000005;278.06;274.38016830617;291.06;255.96000000000004;275.86;248.06000000000003;313.66;313.46000000000004;275.76000000000005;288.76000000000005;295.36;292.96000000000004;297.96000000000004;292.56;291.56;290.76000000000005;;315.36;255.56000000000003;241.05796691057077;263.43189868330234;274.38016830617;291.86;5540000.0;3600000.0;3650000.0;1330000.0;3650000.0;2670000.0;5540000.0;0.0;0.013500000000000002;0.08600000000000001;0.08149999999999999;0.019666666666666666;0.019666666666666666;;10878.203125;0.0;4086.751953125;32445.84375;515282.5827969169;412801.4708678641;229598.38604346747;229306.01331260387;228144.53572478014;430148.3826014536;455892.78231350397;452200.8951668967;444244.1646339988;495478.8752218784;495265.2291529098;452073.0145892409;467877.4325338388;461806.47128588706;459332.9633764908;429686.1906462309;413914.7804853892;456594.54110271874;455469.771500397;;177292.22831007556;452093.7724200494;206838.8214782913;229598.38604346747;274.38016830617;882291.0824590224;353729.2065521091;59582.72045332932;0.0;0;65;61;0;0;0;0;2;20;18;358010319299.72314;133739444954.88994;252561690199.6919;21101.138337220065;19988.278501753284;212.91403717136313;4442.137247319614;804689.252969257;321951.12957845884;13666.546851482266;182642.60830230723;3.0567728325714283;0.30596565998306446
1644;2019-01-25 20:24:37.853;808;190;120;119;116;50;179;-176;38;-256;407;404;32;160;223;198;248;193;187;184;176;-179;554;360;365;133;365;269;554;-2.0;81.0;429.0;481.0;118.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32511.2734375;10865.630859375;0.0;4149.755859375;421.0;58557;;;Calculated values ==>;1548444277.853;353.96000000000004;292.16;285.16;285.06;284.76000000000005;278.16;274.38016830617;291.06;255.56000000000003;276.96000000000004;247.56000000000003;313.86;313.56;276.36;289.16;295.46000000000004;292.96000000000004;297.96000000000004;292.46000000000004;291.56;290.76000000000005;;315.26000000000005;255.26000000000002;241.05796691057077;263.6948088759802;274.38016830617;291.86;5540000.0;3600000.0;3650000.0;1330000.0;3650000.0;2690000.0;5540000.0;0.0;0.013500000000000002;0.0715;0.08016666666666666;0.019666666666666666;0.019666666666666666;;10865.630859375;0.0;4149.755859375;32511.2734375;515038.68798628356;412420.9545810112;229306.01331260387;229014.4531857927;228144.53572478014;430148.3826014536;455892.78231350397;453256.06605259806;443710.1562791648;495486.6334140828;495165.615776846;452490.7919998196;468063.3969068975;461940.96994019573;459332.9633764908;429686.1906462309;413548.20129128615;456594.54110271874;455469.771500397;;176874.38241465177;451784.91558675154;207287.54714049603;229306.01331260387;274.38016830617;882832.5722051827;353910.4655681268;59651.38089760004;0.0;0;65;61;0;0;0;0;2;20;18;358229392299.6535;133819271554.86456;252722543799.64078;17586.749102215294;19600.53903710815;217.86285629175387;4447.887244359931;805011.7594975038;322281.14636011544;13670.137855529132;182716.7165342268;2.787343344791276;0.28471359203099056
1645;2019-01-25 20:25:37.873;804;195;120;119;115;50;178;-173;44;-254;405;400;37;138;224;198;248;198;187;184;176;-178;581;364;365;133;369;250;575;-1.0;78.0;467.0;500.0;118.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40878.08203125;19913.732421875;0.0;3843.0732421875;417.0;58558;;;Calculated values ==>;1548444337.873;353.56000000000006;292.66;285.16;285.06;284.66;278.16;274.8017692304317;290.96000000000004;255.86;277.56;247.76000000000002;313.66;313.16;276.86;286.96000000000004;295.56;292.96000000000004;297.96000000000004;292.96000000000004;291.56;290.76000000000005;;314.86;255.36;241.05796691057077;261.13683023647616;274.8017692304317;291.86;5810000.0;3640000.0;3650000.0;1330000.0;3690000.0;2500000.0;5750000.0;0.0;0.013000000000000001;0.07783333333333334;0.08333333333333333;0.019666666666666666;0.019666666666666666;;19913.732421875;0.0;3843.0732421875;40878.08203125;512263.97259357164;253707.63404286117;228851.78497916454;228564.79129961235;227424.05673710033;429879.7862731237;455751.94372971024;457173.3793882559;443923.94004489185;497215.3773348035;496690.13326860924;456326.36211181415;468182.3380470225;461465.2602404992;458698.32593839575;421975.7911875181;254938.47875286022;456594.54110271874;455469.771500397;;175203.01333496982;451887.91011740494;208180.10469558576;228851.78497916454;274.80176923043166;883444.3540265487;354167.04576028703;59718.01000906161;0.0;0;65;62;0;0;0;0;2;20;18;358448465299.58386;133899098154.8392;252878295699.59128;19379.976546912825;20308.9837851516;2171.485061650553;4456.820401584238;805319.9182298309;322613.8365766475;13690.055725249871;182790.94716655178;1.949641986816623;0.1905871598955383
1646;2019-01-25 20:26:37.854;804;197;118;117;112;51;178;-170;48;-255;386;378;33;111;226;196;248;199;187;184;176;-174;557;363;365;133;368;238;552;-2.0;80.0;492.0;487.0;118.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40133.5703125;19179.791015625;0.0;3643.130859375;400.0;58559;;;Calculated values ==>;1548444397.854;353.56000000000006;292.86;284.96000000000004;284.86;284.36;278.26000000000005;274.69669130483857;290.96000000000004;256.16;277.96000000000004;247.66000000000003;311.76000000000005;310.96000000000004;276.46000000000004;284.26000000000005;295.76000000000005;292.76000000000005;297.96000000000004;293.06;291.56;290.76000000000005;;313.16;255.76000000000002;241.05796691057077;259.4470641161187;274.69669130483857;291.86;5570000.0;3629999.9999999995;3650000.0;1330000.0;3679999.9999999995;2380000.0;5520000.0;0.0;0.013333333333333334;0.082;0.08116666666666666;0.019666666666666666;0.019666666666666666;;19179.791015625;0.0;3643.130859375;40133.5703125;514298.0913559373;415763.05856668594;228767.29854100602;228476.88682950055;227036.4030908482;429947.3805835815;455751.94372971024;459560.3881754541;443817.0784174524;496448.8960572185;495615.37642569764;457795.04043451906;466805.716574656;461888.35613947245;458582.87967331253;428891.8007007682;416443.0190306947;456594.54110271874;455469.771500397;;168099.92630828856;452299.4670167154;208021.47799224473;228767.29854100602;274.69669130483857;884119.2373507457;354492.7219598061;59780.37528817284;0.0;0;65;62;0;0;0;0;2;20;18;358667395950.25916;133978872885.08527;253024649340.04272;20626.19063502317;19827.230109152868;165.98375560098017;4458.481968201356;805653.197385545;322948.1991117891;13709.528463799874;182865.2178267034;1.9751146113047093;0.19801851447809066
1647;2019-01-25 20:27:37.874;813;185;118;117;109;47;178;-161;51;-229;362;355;30;124;224;197;248;186;187;184;176;-165;527;355;365;134;360;255;527;-1.0;79.0;621.0;503.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31787.984375;10415.6396484375;0.0;3949.44189453125;393.0;58560;;;Calculated values ==>;1548444457.874;354.46000000000004;291.66;284.96000000000004;284.86;284.06;277.86;273.8482719121499;290.96000000000004;257.06;278.26000000000005;250.26000000000002;309.36;308.66;276.16;285.56;295.56;292.86;297.96000000000004;291.76000000000005;291.56;290.76000000000005;;312.46000000000004;256.66;241.2770596917726;261.82340779136865;273.8482719121499;291.86;5270000.0;3550000.0;3650000.0;1340000.0;3600000.0;2550000.0;5270000.0;0.0;0.013166666666666667;0.1035;0.08383333333333334;0.019666666666666666;0.019666666666666666;;10415.6396484375;0.0;3949.44189453125;31787.984375;517878.9318612746;420878.04538730544;229331.46957766172;229035.18059399686;226695.41424878326;430477.46260093397;455751.94372971024;457210.2442064382;446389.83202397067;492150.3468113138;491404.44163652515;454638.1590671916;465863.90955092723;462830.7780603107;459983.4243893901;436307.27985070826;421168.7746743227;456594.54110271874;455469.771500397;;165175.21790254305;453054.1924212535;204692.10872935536;229331.46957766172;273.8482719121499;884718.7834217141;354739.4327581245;59843.66781824849;0.0;0;65;62;0;0;0;0;2;20;18;358886468950.1895;134058999585.0598;253172598639.9957;26135.62702187807;20821.021349504128;199.32365148907672;4447.386604480461;806043.0090931666;323287.0474523132;13712.573706934121;182939.4581366426;3.592277459267882;0.35212885716067427
1648;2019-01-25 20:28:37.884;816;174;118;118;108;45;178;-162;54;-205;359;358;40;150;221;199;248;176;187;184;176;-163;534;351;365;134;356;265;535;-1.0;84.0;712.0;510.0;118.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32075.54296875;10473.25390625;0.0;4090.32763671875;401.0;58561;;;Calculated values ==>;1548444517.884;354.76;290.56;284.96000000000004;284.96000000000004;283.96000000000004;277.66;273.4187578820637;290.96000000000004;256.96000000000004;278.56;252.66000000000003;309.06;308.96000000000004;277.16;288.16;295.26000000000005;293.06;297.96000000000004;290.76000000000005;291.56;290.76000000000005;;313.26000000000005;256.86;241.2770596917726;263.1675429290057;273.4187578820637;291.86;5340000.0;3510000.0;3650000.0;1340000.0;3560000.0;2650000.0;5350000.0;0.0;0.014;0.11866666666666667;0.08499999999999999;0.019666666666666666;0.019666666666666666;;10473.25390625;0.0;4090.32763671875;32075.54296875;517663.7969497601;414433.15166931204;229146.96283642206;229146.96283642206;226240.28247557202;430735.4089219946;455751.94372971024;455941.3015012075;448911.92725063686;490756.45490069396;490648.72153065586;454192.9094692754;467460.029723918;463033.5824654418;460873.564739189;434672.6467033506;415133.45553454565;456594.54110271874;455469.771500397;;168517.74571465285;453259.4940014377;202471.24238054693;229146.96283642206;273.4187578820637;885251.068182171;354913.5358834047;59910.6770640115;0.0;0;65;62;0;0;0;0;2;20;18;359105505450.1547;134139412985.04703;253328624639.9709;30078.447015651724;21317.001387775712;273.54867636326924;4451.015237058174;806511.5377851743;323638.2561667663;13716.51496643272;183013.62384420176;3.8534485594268837;0.37142764020627084
1649;2019-01-25 20:29:37.865;809;179;121;119;112;46;178;-161;56;-181;370;372;49;160;220;200;248;182;187;184;176;-163;551;351;365;133;356;268;551;-1.0;79.0;592.0;510.0;118.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32520.923828125;10816.1103515625;0.0;4146.130859375;410.0;58562;;;Calculated values ==>;1548444577.865;354.06000000000006;291.06;285.26000000000005;285.06;284.36;277.76000000000005;273.4187578820637;290.96000000000004;257.06;278.76000000000005;255.06000000000003;310.16;310.36;278.06;289.16;295.16;293.16;297.96000000000004;291.36;291.56;290.76000000000005;;314.16;256.86;241.05796691057077;263.56353331371673;273.4187578820637;291.86;5510000.0;3510000.0;3650000.0;1330000.0;3560000.0;2680000.0;5510000.0;0.0;0.013166666666666667;0.09866666666666667;0.08499999999999999;0.019666666666666666;0.019666666666666666;;10816.1103515625;0.0;4146.130859375;32520.923828125;515411.2181466046;248698.44658970588;229665.9339174885;229080.61730282428;227056.99879057807;430735.4089219946;455751.94372971024;455693.2667597771;451578.79877950967;491619.06488479703;491834.57465244876;454816.6015382149;468203.2580913103;462901.36609670473;461006.8955048023;430467.45102981303;249849.01163384554;456594.54110271874;455469.771500397;;172278.17009871884;453427.858262395;201512.5267776398;229665.9339174885;273.4187578820637;885789.2016087673;355090.89107179514;59979.29248298571;0.0;0;65;62;0;0;0;0;2;20;18;359324436099.9598;134219487619.97574;253488474004.82855;25079.166344904213;21412.80317620419;2378.142785380239;4440.808805797201;806971.0390079567;323994.2251119427;13738.605397741778;183087.6989132906;3.563030455177744;0.34079402480524906
1650;2019-01-25 20:30:37.885;803;187;123;121;116;47;178;-161;56;-173;385;386;52;167;221;200;248;190;187;184;176;-164;557;356;365;133;361;270;557;-1.0;78.0;363.0;522.0;118.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32512.3671875;10945.3232421875;0.0;4188.0068359375;415.0;58563;;;Calculated values ==>;1548444637.885;353.46000000000004;291.86;285.46000000000004;285.26000000000005;284.76000000000005;277.86;273.955091788801;290.96000000000004;257.06;278.76000000000005;255.86;311.66;311.76000000000005;278.36;289.86;295.26000000000005;293.16;297.96000000000004;292.16;291.56;290.76000000000005;;314.66;256.76000000000005;241.05796691057077;263.82572766246335;273.955091788801;291.86;5570000.0;3560000.0;3650000.0;1330000.0;3610000.0;2700000.0;5570000.0;0.0;0.013000000000000001;0.0605;0.087;0.019666666666666666;0.019666666666666666;;10945.3232421875;0.0;4188.0068359375;32512.3671875;514175.64996975864;251497.0071206313;230117.17274191615;229531.35143228946;228080.83877676062;430412.23801567365;455751.94372971024;455360.3838755622;452402.2519114501;493021.94769727753;493129.5565984187;454857.56176989106;468739.75033846905;462280.22558120737;460231.6107031601;428891.8007007682;411111.06218014384;456594.54110271874;455469.771500397;;174367.33720873808;453325.4782868969;202516.80589444021;230117.17274191615;273.955091788801;886331.3263484224;355272.29680011206;60048.766780807055;0.0;0;65;62;0;0;0;0;2;20;18;359543509099.89014;134299314219.95038;253649927804.77725;15297.03646785788;21820.35449814373;231.14960076811656;4431.9344422501235;807307.6195207417;324354.6215178857;13760.356748987175;183161.66308684318;2.760824933661686;0.29593999600695514
1651;2019-01-25 20:31:37.866;799;197;123;123;119;50;178;-168;37;-185;395;393;38;142;223;198;248;201;186;184;176;-172;584;364;365;133;369;248;579;0.0;83.0;422.0;492.0;118.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;41076.0078125;20010.97265625;0.0;3809.82958984375;412.0;58564;;;Calculated values ==>;1548444697.866;353.06000000000006;292.86;285.46000000000004;285.46000000000004;285.06;278.16;274.8017692304317;290.96000000000004;256.36;276.86;254.66000000000003;312.66;312.46000000000004;276.96000000000004;287.36;295.46000000000004;292.96000000000004;297.96000000000004;293.26000000000005;291.56;290.76000000000005;;314.36;255.96000000000004;241.05796691057077;260.85938512811435;274.8017692304317;291.76000000000005;5840000.0;3640000.0;3650000.0;1330000.0;3690000.0;2480000.0;5790000.0;0.0;0.013833333333333333;0.07033333333333333;0.082;0.019666666666666666;0.019666666666666666;;20010.97265625;0.0;3809.82958984375;41076.0078125;511382.6382998771;254290.5102639252;229630.8048815049;229630.8048815049;228481.7051627363;429879.7862731237;455751.94372971024;456653.88339846255;451166.0485937454;496368.86991167726;496158.8555423041;456774.57784180244;468915.25533387746;461329.72936997085;458698.32593839575;421027.17116421374;255949.64689747032;456594.54110271874;455469.771500397;;173113.83306960555;452504.99546123616;204782.9758035562;229630.8048815049;274.8017692304317;886944.3686146648;355530.1842421441;60115.39431222756;0.0;0;66;62;0;0;0;0;2;20;18;359762439749.6952;134379088949.87935;253805278594.63892;17714.920500841745;20313.205611929756;2283.572419023284;4441.499676838211;807582.6320470163;324705.62333270686;13781.30612972812;183235.5849550964;1.8787443741938556;0.18472673121479957
1652;2019-01-25 20:32:37.866;805;200;118;117;114;52;178;-172;19;-204;386;379;16;111;225;194;248;202;186;184;176;-174;558;364;365;132;369;236;553;-2.0;79.0;212.0;501.0;118.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40034.37890625;19206.693359375;0.0;3606.931640625;401.0;58565;;;Calculated values ==>;1548444757.866;353.66;293.16;284.96000000000004;284.86;284.56;278.36;274.8017692304317;290.96000000000004;255.96000000000004;275.06;252.76000000000002;311.76000000000005;311.06;274.76000000000005;284.26000000000005;295.66;292.56;297.96000000000004;293.36;291.56;290.76000000000005;;313.26000000000005;255.76000000000002;240.83765695389522;259.15941142434775;274.8017692304317;291.76000000000005;5580000.0;3640000.0;3650000.0;1320000.0;3690000.0;2360000.0;5530000.0;0.0;0.013166666666666667;0.035333333333333335;0.08349999999999999;0.019666666666666666;0.019666666666666666;;19206.693359375;0.0;3606.931640625;40034.37890625;514336.37949595845;416405.5654191083;228745.4692477943;228455.2794383903;227589.36225082667;429879.7862731237;455751.94372971024;456459.17718071654;449374.4977733895;496652.81620795437;495925.0073679374;456102.20450856345;467089.20178582997;461600.66047729127;458147.1555003571;428623.9784820076;417073.28253492253;456594.54110271874;455469.771500397;;168517.74571465285;452470.1669646005;206237.4475500459;228745.4692477943;274.8017692304317;887620.2885039877;355856.9981256077;60177.2006558148;0.0;0;66;62;0;0;0;0;2;20;18;359981439749.6952;134458588949.87935;253950478594.63892;8841.167780283697;20560.432071115305;152.08416330328637;4458.91127763452;807803.9327826924;325046.2369800656;13801.603267914175;183309.75504638365;1.490889557987247;0.16735558724138405
1653;2019-01-25 20:33:37.886;818;183;116;115;108;50;178;-177;22;-250;369;363;12;134;224;195;248;184;186;184;176;-178;525;357;365;133;362;252;526;-2.0;78.0;237.0;496.0;118.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31868.158203125;10346.638671875;0.0;3895.63720703125;400.0;58566;;;Calculated values ==>;1548444817.886;354.96000000000004;291.46000000000004;284.76000000000005;284.66;283.96000000000004;278.16;274.0616903277293;290.96000000000004;255.46000000000004;275.36;248.16000000000003;310.06;309.46000000000004;274.36;286.56;295.56;292.66;297.96000000000004;291.56;291.56;290.76000000000005;;313.16;255.36;241.05796691057077;261.41265627149306;274.0616903277293;291.76000000000005;5250000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2520000.0;5260000.0;0.0;0.013000000000000001;0.0395;0.08266666666666667;0.019666666666666666;0.019666666666666666;;10346.638671875;0.0;3895.63720703125;31868.158203125;518639.0140935022;420627.1591156029;228762.61275107475;228467.8251527565;226427.59805853933;430346.717906069;455751.94372971024;454157.6373402291;444350.78698432044;493211.7042801729;492575.4736939462;452918.5822822412;467444.2589136211;462529.5463882496;459398.6165296522;436765.0545374915;420919.52148955024;456594.54110271874;455469.771500397;;168099.92630828856;451887.91011740494;207334.63718417272;228762.61275107475;274.0616903277293;888219.6760423118;356103.35798504547;60239.742903327744;0.0;0;66;62;0;0;0;0;2;20;18;360200512749.62555;134538115449.85408;254096927394.59238;9749.508506164228;20216.403895813863;205.99192962323667;4458.574122070004;807958.9067257977;325386.15721533744;13804.588230010095;183384.09219548368;2.4315270079103963;0.268545009842954
1654;2019-01-25 20:34:37.867;821;175;116;116;108;48;178;-180;29;-258;365;362;20;150;221;196;248;176;186;184;175;-180;540;352;365;132;357;257;540;-2.0;79.0;141.0;505.0;118.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32099.73046875;10667.091796875;0.0;3973.27587890625;407.0;58567;;;Calculated values ==>;1548444877.867;355.26;290.66;284.76000000000005;284.76000000000005;283.96000000000004;277.96000000000004;273.5264737036516;290.96000000000004;255.16000000000003;276.06;247.36;309.66;309.36;275.16;288.16;295.26000000000005;292.76000000000005;297.96000000000004;290.76000000000005;291.56;290.66;;313.86;255.16000000000003;240.83765695389522;262.0952818180154;273.5264737036516;291.76000000000005;5400000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2570000.0;5400000.0;0.0;0.013166666666666667;0.0235;0.08416666666666667;0.019666666666666666;0.019666666666666666;;10667.091796875;0.0;3973.27587890625;32099.73046875;517772.4118714302;412715.60124540405;228448.10752328872;228448.10752328872;226137.9641113241;430671.36484660726;455751.94372971024;454176.19436342403;443691.7132699362;492257.103847946;491937.1030202823;453053.6233282943;468580.134230442;462883.5339337955;460317.26658201264;433228.75812904024;413089.51542064676;456594.54110271874;455328.4357522933;;171024.68490186572;451854.13518630783;207301.3133023014;228448.10752328872;273.5264737036516;888752.5729787372;356278.4169532585;60305.29641405878;0.0;0;66;62;0;0;0;0;2;20;18;360419443400.30084;134617590275.09923;254249579040.06323;5801.559704936382;20583.195841903875;265.1666956605143;4461.979788503757;808088.4579237486;325726.0462152564;13808.513308564305;183458.40660461708;2.1250765499879645;0.24694869545183015
1655;2019-01-25 20:35:37.857;819;181;118;117;110;47;178;-179;37;-251;364;362;30;156;220;198;248;184;186;184;175;-181;552;352;365;132;357;258;553;-1.0;77.0;262.0;501.0;118.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32356.4765625;10909.0458984375;0.0;3978.19506835938;413.0;58568;;;Calculated values ==>;1548444937.857;355.06000000000006;291.26000000000005;284.96000000000004;284.86;284.16;277.86;273.5264737036516;290.96000000000004;255.26000000000002;276.86;248.06000000000003;309.56;309.36;276.16;288.76000000000005;295.16;292.96000000000004;297.96000000000004;291.56;291.56;290.66;;314.46000000000004;255.06000000000003;240.83765695389522;262.23063862743834;273.5264737036516;291.76000000000005;5520000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2580000.0;5530000.0;0.0;0.012833333333333334;0.043666666666666666;0.08349999999999999;0.019666666666666666;0.019666666666666666;;10909.0458984375;0.0;3978.19506835938;32356.4765625;516543.4662395522;249363.19814104622;228745.4692477943;228455.2794383903;226445.2755470083;430671.36484660726;455751.94372971024;454999.4946030382;444437.38938730065;492043.8976852651;491830.30856338836;454130.8277462218;469129.9018718298;462751.0426575283;460585.14549566834;430208.4531526008;250525.61461375855;456594.54110271874;455328.4357522933;;173531.66647045466;451751.31777459657;205722.934136892;228745.4692477943;273.5264737036516;889289.6185149065;356458.1881338901;60371.547628253546;0.0;0;66;62;0;0;0;0;2;20;18;360638406900.33563;134696777075.11182;254404053290.0878;10885.076473688383;20543.370033748328;2305.9297612484756;4456.131674588481;808227.4900493757;326068.7104773776;13829.935541407984;183532.71181388875;2.5653180484181206;0.2668090960598661
1656;2019-01-25 20:36:37.847;819;186;120;119;113;49;177;-175;44;-243;365;364;38;159;221;198;248;189;186;184;175;-178;555;355;365;132;361;259;556;-1.0;84.0;181.0;514.0;118.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32411.72265625;10933.8203125;0.0;4017.88232421875;418.0;58569;;;Calculated values ==>;1548444997.847;355.06000000000006;291.76000000000005;285.16;285.06;284.46000000000004;278.06;273.8482719121499;290.86;255.66000000000003;277.56;248.86;309.66;309.56;276.96000000000004;289.06;295.26000000000005;292.96000000000004;297.96000000000004;292.06;291.56;290.66;;314.96000000000004;255.36;240.83765695389522;262.3656120759269;273.8482719121499;291.76000000000005;5550000.0;3550000.0;3650000.0;1320000.0;3610000.0;2590000.0;5560000.0;0.0;0.014;0.030166666666666668;0.08566666666666665;0.019666666666666666;0.019666666666666666;;10933.8203125;0.0;4017.88232421875;32411.72265625;516295.37626457744;251154.38861518275;229261.72674995085;228970.61932335712;227240.2794848523;430477.46260093397;455610.9404741268;455697.50911575207;445286.10231254477;492044.09250956477;491937.219383776;454955.68953969755;469336.0153320937;462280.22558120737;460118.19716840395;429422.883118608;411156.2656500391;456594.54110271874;455328.4357522933;;175620.85347054448;452059.64456660027;206719.24559692095;229261.72674995085;273.8482719121499;889829.2635505049;356640.1816809727;60438.1705006078;0.0;0;66;62;0;0;0;0;2;20;18;360857370399.50024;134775963874.8097;254559127439.49615;7510.844282818072;21017.494178402525;255.73264455996465;4445.978610379402;808380.7638385386;326414.99328773515;13851.27917017717;183606.88370193844;2.2224926835123653;0.25431338398343584
1657;2019-01-25 20:37:37.848;820;190;120;119;115;49;177;-174;49;-252;368;367;42;161;222;198;248;193;186;183;175;-177;557;357;365;132;362;261;557;-2.0;82.0;302.0;503.0;118.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32477.841796875;11006.76171875;0.0;4053.68627929688;420.0;58570;;;Calculated values ==>;1548445057.848;355.16;292.16;285.16;285.06;284.66;278.06;274.0616903277293;290.86;255.76000000000002;278.06;247.96000000000004;309.96000000000004;309.86;277.36;289.26000000000005;295.36;292.96000000000004;297.96000000000004;292.46000000000004;291.46000000000004;290.66;;315.16;255.46000000000004;240.83765695389522;262.63441904999945;274.0616903277293;291.76000000000005;5570000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2610000.0;5570000.0;0.0;0.013666666666666666;0.050333333333333334;0.08383333333333334;0.019666666666666666;0.019666666666666666;;11006.76171875;0.0;4053.68627929688;32477.841796875;516251.5432153176;411111.06218014384;229239.6668209865;228948.7842775292;227793.0554331662;430346.717906069;455610.9404741268;455983.40564438805;444331.0410573635;492151.7866820382;492044.75696454494;455116.8370408851;469290.1851809068;462262.3786986088;459805.1627156728;428891.8007007682;412290.7944217916;456454.510519369;455328.4357522933;;176456.53798984195;452162.33692296245;207127.8267984906;229239.6668209865;274.06169032772937;890370.0189348827;356823.02291237516;60505.434693540985;0.0;0;66;62;0;0;0;0;2;20;18;361076374050.1059;134855165195.02873;254715130039.9276;12525.730801910173;20542.059765434893;226.88041914601303;4446.412455649034;808547.7380808974;326761.3286770519;13855.301012748767;183680.98819608128;2.505973490764324;0.27004286756960827
1658;2019-01-25 20:38:37.858;822;191;119;118;115;50;177;-174;52;-254;370;369;46;162;223;198;248;194;186;183;175;-177;553;360;365;133;365;263;553;-1.0;81.0;425.0;494.0;118.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32466.01171875;10891.1826171875;0.0;4076.2939453125;421.0;58571;;;Calculated values ==>;1548445117.858;355.36;292.26000000000005;285.06;284.96000000000004;284.66;278.16;274.38016830617;290.86;255.76000000000002;278.36;247.76000000000002;310.16;310.06;277.76000000000005;289.36;295.46000000000004;292.96000000000004;297.96000000000004;292.56;291.46000000000004;290.66;;315.26000000000005;255.46000000000004;241.05796691057077;262.9017227912062;274.38016830617;291.76000000000005;5530000.0;3600000.0;3650000.0;1330000.0;3650000.0;2630000.0;5530000.0;0.0;0.013500000000000002;0.07083333333333333;0.08233333333333334;0.019666666666666666;0.019666666666666666;;10891.1826171875;0.0;4076.2939453125;32466.01171875;516825.02229373617;413220.0903815756;229036.45251990337;228745.4692477943;227877.23655417704;430148.3826014536;455610.9404741268;456023.87960659934;443923.94004489185;492152.99935648177;492045.78851915384;455279.5654911035;469129.4697288529;461940.96994019573;459332.9633764908;429948.04058897967;414317.87443422026;456454.510519369;455328.4357522933;;176874.38241465177;451990.86232966173;207355.75997854155;229036.45251990337;274.38016830617;890911.3079138901;357005.53619562386;60573.195820374494;0.0;0;66;62;0;0;0;0;2;20;18;361295410550.0711;134934678445.0161;254872356239.90262;17613.991806987426;20141.623426908896;211.00724308925209;4450.409003570336;808798.9442966575;327100.41587538307;13858.950684777456;183755.14073159278;2.833946744692349;0.2905405227999193
1659;2019-01-25 20:39:37.878;821;190;118;117;114;51;177;-177;55;-258;372;371;47;164;224;198;248;192;186;183;175;-180;553;360;365;133;365;266;553;-1.0;77.0;238.0;504.0;118.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32415.220703125;10855.419921875;0.0;4129.2275390625;421.0;58572;;;Calculated values ==>;1548445177.878;355.26;292.16;284.96000000000004;284.86;284.56;278.26000000000005;274.38016830617;290.86;255.46000000000004;278.66;247.36;310.36;310.26000000000005;277.86;289.56;295.56;292.96000000000004;297.96000000000004;292.36;291.46000000000004;290.66;;315.26000000000005;255.16000000000003;241.05796691057077;263.299902668528;274.38016830617;291.76000000000005;5530000.0;3600000.0;3650000.0;1330000.0;3650000.0;2660000.0;5530000.0;0.0;0.012833333333333334;0.03966666666666666;0.084;0.019666666666666666;0.019666666666666666;;10855.419921875;0.0;4129.2275390625;32415.220703125;516703.6587747761;412845.1473663945;228745.4692477943;228455.2794383903;227589.36225082667;430148.3826014536;455610.9404741268;455900.14131549967;443496.1293534738;492048.02597086015;491940.5179552986;454901.9619922797;468945.8423368437;462075.34251113114;459332.9633764908;429948.04058897967;413590.4106133878;456454.510519369;455328.4357522933;;176874.38241465177;451681.8785402479;208579.5916010063;228745.4692477943;274.38016830617;891452.1650762128;357186.81829062104;60641.597959171115;0.0;0;66;62;0;0;0;0;2;20;18;361514483550.00146;135014505044.99072;255031109139.85217;9810.381805341569;20420.592102896295;209.92291802009535;4456.131674588481;809027.5569221698;327438.5470108449;13862.459605369366;183829.38664427795;2.3288521529663764;0.25772699836282476
1660;2019-01-25 20:40:37.849;818;189;117;116;112;50;177;-180;57;-259;373;371;49;165;224;198;248;192;186;183;175;-183;552;359;365;133;364;268;552;-2.0;77.0;392.0;481.0;118.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32495.18359375;10843.7216796875;0.0;4180.873046875;419.0;58573;;;Calculated values ==>;1548445237.849;354.96000000000004;292.06;284.86;284.76000000000005;284.36;278.16;274.27422755570615;290.86;255.16000000000003;278.86;247.26000000000002;310.46000000000004;310.26000000000005;278.06;289.66;295.56;292.96000000000004;297.96000000000004;292.36;291.46000000000004;290.66;;315.06;254.86;241.05796691057077;263.56353331371673;274.27422755570615;291.76000000000005;5520000.0;3590000.0;3650000.0;1330000.0;3640000.0;2680000.0;5520000.0;0.0;0.012833333333333334;0.06533333333333333;0.08016666666666666;0.019666666666666666;0.019666666666666666;;10843.7216796875;0.0;4180.873046875;32495.18359375;516422.0716048941;412889.33823237545;228476.88682950055;228187.26094971248;227036.4030908482;430214.79039162316;455610.9404741268;455818.0805810593;443389.02400500124;491942.28991222795;491726.83300918207;454816.6015382149;468784.6924123651;462227.06044939905;459490.719185696;430208.4531526008;413998.2807911148;456454.510519369;455328.4357522933;;176038.69501535743;451372.5103171178;207156.77178503078;228476.88682950055;274.27422755570615;891992.8236669407;357367.55707118154;60710.815326098156;0.0;0;66;62;0;0;0;0;2;20;18;361733377699.8414;135094266474.93237;255191231709.73505;16245.87217467386;19577.96170565564;208.03054530573712;4461.413795481591;809244.5874230437;327771.707187053;13865.940867470863;183903.6636052494;2.695132811105205;0.2771461791635459
1661;2019-01-25 20:41:37.879;813;188;117;116;112;50;177;-159;59;-224;372;370;51;158;224;199;248;191;186;183;175;-168;578;359;364;133;364;258;573;-1.0;84.0;700.0;489.0;118.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41004.96484375;19779.3515625;0.0;4004.40893554688;419.0;58574;;;Calculated values ==>;1548445297.879;354.46000000000004;291.96000000000004;284.86;284.76000000000005;284.36;278.16;274.27422755570615;290.86;257.26000000000005;279.06;250.76000000000002;310.36;310.16;278.26000000000005;288.96000000000004;295.56;293.06;297.96000000000004;292.26000000000005;291.46000000000004;290.66;;315.06;256.36;241.05796691057077;262.23063862743834;274.27422755570615;291.76000000000005;5780000.0;3590000.0;3640000.0;1330000.0;3640000.0;2580000.0;5730000.0;0.0;0.014;0.11666666666666667;0.08149999999999999;0.019666666666666666;0.019666666666666666;;19779.3515625;0.0;4004.40893554688;41004.96484375;513636.95640439144;251052.3274306723;228034.0192048577;227748.79736521206;226614.92883269276;430214.79039162316;455777.62880436965;457697.8658057291;447102.98853512324;492897.2792011671;492684.0786295858;456721.99942441564;469359.0740090318;462227.06044939905;459626.5796145048;422903.1212301739;252220.55309510816;456619.08803079533;455495.84257983865;;176038.69501535743;452915.56003640924;205148.61729412977;228034.0192048577;274.27422755570615;892605.6311542463;357622.8769442166;60779.060114594075;0.0;0;67;62;0;0;0;0;2;20;18;361952187049.73706;135174106374.89432;255349110609.6598;29464.078993019924;20193.005833495776;2389.5559538909206;4473.415859707959;809625.6941407227;328103.29762875265;13887.598244897594;183978.15774746405;2.3764137990187044;0.2178569886907464
1662;2019-01-25 20:42:37.860;809;199;117;116;112;49;177;-140;57;-151;365;361;48;122;225;199;248;202;186;183;174;-144;563;362;364;133;368;248;557;-2.0;81.0;973.0;469.0;118.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40306.3828125;19295.951171875;0.0;3812.01586914062;407.0;58575;;;Calculated values ==>;1548445357.86;354.06000000000006;293.06;284.86;284.76000000000005;284.36;278.06;274.5913991737795;290.86;259.16;278.86;258.06;309.66;309.26000000000005;277.96000000000004;285.36;295.66;293.06;297.96000000000004;293.36;291.46000000000004;290.56;;313.86;258.76000000000005;241.05796691057077;260.85938512811435;274.5913991737795;291.76000000000005;5630000.0;3620000.0000000005;3640000.0;1330000.0;3679999.9999999995;2480000.0;5570000.0;0.0;0.013500000000000002;0.16216666666666668;0.07816666666666668;0.019666666666666666;0.019666666666666666;;19295.951171875;0.0;3812.01586914062;40306.3828125;514406.43640568183;414517.6821551175;228369.3810390818;228080.83877676062;226934.15794903602;430014.67791919125;455777.62880436965;459051.3830798311;454653.39139996964;493210.04785254906;492787.42173688096;457976.7042204709;466635.5933478879;461753.3754652989;459153.1681162232;427261.05318071134;415574.3250689575;456619.08803079533;455354.70110775536;;171024.68490186572;455365.7839172846;203773.08988628926;228369.3810390818;274.5913991737795;893283.0111458334;357948.40135133103;60844.17636123193;0.0;0;67;62;0;0;0;0;2;20;18;362170517889.54266;135253881104.82329;255500862539.52466;41397.629879552704;19666.162250089474;157.77082950867663;4464.044628017246;810216.0213846257;328435.3521785711;13908.819245961351;184052.61299983028;2.8425524179854955;0.25495160825197816
1663;2019-01-25 20:43:37.880;814;191;116;115;109;47;177;-127;58;-103;357;354;47;114;225;199;248;193;186;183;174;-132;554;359;364;133;364;247;549;-2.0;109.0;1437.0;399.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39991.6015625;18953.2421875;0.0;3805.17456054688;395.0;58576;;;Calculated values ==>;1548445417.88;354.56000000000006;292.26000000000005;284.76000000000005;284.66;284.06;277.86;274.27422755570615;290.86;260.46000000000004;278.96000000000004;262.86;308.86;308.56;277.86;284.56;295.66;293.06;297.96000000000004;292.46000000000004;291.46000000000004;290.56;;312.66;259.96000000000004;241.05796691057077;260.72004837742526;274.27422755570615;291.76000000000005;5540000.0;3590000.0;3640000.0;1330000.0;3640000.0;2470000.0;5490000.0;0.0;0.018166666666666668;0.2395;0.0665;0.019666666666666666;0.019666666666666666;;18953.2421875;0.0;3805.17456054688;39991.6015625;515769.8871020061;414840.6948555996;228251.74451869132;227962.24230713688;226241.1246311094;430214.79039162316;455777.62880436965;459327.74593065906;459504.5943874143;492470.6595217155;492153.52498663147;458017.21189582633;465861.2389860898;462361.0238596793;459626.5796145048;429686.1906462309;415538.5025391026;456619.08803079533;455354.70110775536;;166010.84420003442;456582.94031313004;202123.14653219996;228251.74451869132;274.0274763358885;893952.384068028;358267.2508782504;60907.674107240346;0.0;0;67;62;0;0;0;0;2;20;18;362388990690.34106;135333707705.11502;255649412040.06754;61600.501555930954;16921.57628643185;257.01633394616334;4466.358146251592;811074.6252556465;328740.35163343046;13912.27695785601;184127.0578298956;3.657787500956307;0.29988099278565894
1664;2019-01-25 20:44:37.870;820;188;117;116;110;45;176;-119;61;-67;357;357;50;114;224;201;248;190;185;183;174;-124;557;356;364;133;361;247;551;-1.0;83.0;1283.0;403.0;118.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;40164.2421875;19074.234375;0.0;3814.67504882812;389.0;58577;;;Calculated values ==>;1548445477.87;355.16;291.96000000000004;284.86;284.76000000000005;284.16;277.66;273.955091788801;290.76000000000005;261.26000000000005;279.26000000000005;266.46000000000004;308.86;308.86;278.16;284.56;295.56;293.26000000000005;297.96000000000004;292.16;291.46000000000004;290.56;;312.06;260.76000000000005;241.05796691057077;260.72004837742526;273.955091788801;291.66;5570000.0;3560000.0;3640000.0;1330000.0;3610000.0;2470000.0;5510000.0;0.0;0.013833333333333333;0.21383333333333335;0.06716666666666667;0.019666666666666666;0.019666666666666666;;19074.234375;0.0;3814.67504882812;40164.2421875;516251.5432153176;412934.04071806197;228498.54783370413;228208.70246362453;226485.61015559043;430412.23801567365;455636.81812904833;459683.47810264456;463096.8139198438;492470.6595217155;492470.6595217155;458375.611976014;465861.2389860898;462680.31809272245;460366.2921931374;428891.8007007682;413676.3280692049;456619.08803079533;455354.70110775536;;163503.975529645;457391.62640722253;200608.563338909;228498.54783370413;273.4217348196776;894620.2381025024;358584.0936991227;60971.16227061845;0.0;0;67;62;0;0;0;0;2;20;18;362607354289.50793;135413494404.81061;255797587339.5022;55398.85260697879;17247.26240275506;210.48070473662585;4461.504347723007;812049.4573708485;329025.04449803376;13916.172117195396;184201.44428391923;3.3779722148623974;0.28075287144522076
