;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1665;2019-01-25 20:45:37.861;823;188;118;117;111;43;176;-117;62;-40;365;367;53;117;223;202;248;190;185;183;174;-119;556;356;364;132;361;248;550;-1.0;82.0;1384.0;382.0;118.0;0;95;0;1;1;0;0;0;0;0;1;1;1;0;0;40123.69921875;19053.78125;0.0;3837.32958984375;385.0;58578;;;Calculated values ==>;1548445537.861;355.46000000000004;291.96000000000004;284.96000000000004;284.86;284.26000000000005;277.46000000000004;273.955091788801;290.76000000000005;261.46000000000004;279.36;269.16;309.66;309.86;278.46000000000004;284.86;295.46000000000004;293.36;297.96000000000004;292.16;291.46000000000004;290.56;;311.66;261.26000000000005;240.83765695389522;260.85938512811435;273.955091788801;291.66;5560000.0;3560000.0;3640000.0;1320000.0;3610000.0;2480000.0;5500000.0;0.0;0.013666666666666666;0.23066666666666666;0.06366666666666666;0.019666666666666666;0.019666666666666666;;19053.78125;0.0;3837.32958984375;40123.69921875;516699.1522922663;413351.9237643686;228811.12109001927;228520.26270263235;226791.38129870922;430412.23801567365;455636.81812904833;459645.5850967796;465911.32814449957;493210.04785254906;493421.22851999704;458574.57247657597;466062.0786839762;462547.07517204626;460500.8437552981;429158.0942569867;414083.7466353395;456619.08803079533;455354.70110775536;;161832.74555500393;458053.67115033197;200272.5844225214;228811.12109001927;273.28962644355823;895289.2039229178;358901.7795035741;61034.91941112141;0.0;0;67;62;0;0;0;0;2;20;18;362825721530.14667;135492982480.04312;255946065064.9365;59828.70548886223;16412.062521670603;206.0160841625114;4455.357073682143;813009.5429900079;329305.4967990682;13919.64240315872;184275.7403165715;3.5342164796808837;0.28795963369971395
1666;2019-01-25 20:46:37.861;824;188;118;117;112;43;176;-133;36;-37;378;380;35;119;223;203;248;190;185;183;174;-128;557;357;364;132;362;249;551;-1.0;84.0;872.0;373.0;118.0;0;93;0;1;1;0;0;0;0;0;1;1;1;0;0;40133.93359375;19091.78515625;0.0;3809.2314453125;381.0;58579;;;Calculated values ==>;1548445597.861;355.56000000000006;291.96000000000004;284.96000000000004;284.86;284.36;277.46000000000004;274.0616903277293;290.76000000000005;259.86;276.76000000000005;269.46000000000004;310.96000000000004;311.16;276.66;285.06;295.46000000000004;293.46000000000004;297.96000000000004;292.16;291.46000000000004;290.56;;311.26000000000005;260.36;240.83765695389522;260.9983114674233;274.0616903277293;291.66;5570000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2490000.0;5510000.0;0.0;0.014;0.14533333333333334;0.06216666666666667;0.019666666666666666;0.019666666666666666;;19091.78515625;0.0;3809.2314453125;40133.93359375;516738.29277102073;412934.04071806197;228789.18240220204;228498.54783370413;227056.99879057807;430346.717906069;455636.81812904833;456369.25405053544;466206.6772732337;494477.17570623383;494688.01667364105;456248.0890348137;466148.4694918738;462396.02367842785;460480.0777649803;428891.8007007682;413676.3280692049;456619.08803079533;455354.70110775536;;160161.5264782812;457147.22848647163;199520.2866190394;228789.18240220204;272.99705545929794;895958.0175296887;359219.65922362613;61098.64075308105;0.0;0;67;62;0;0;0;0;2;20;18;363044121530.14667;135572182480.04312;256095165064.9365;37328.71660004409;16015.808219425371;213.01661684188642;4455.788534542548;813819.1881740821;329575.72905524395;13923.134342333757;184349.9998633067;2.533220729026315;0.21846795951587553
1667;2019-01-25 20:47:37.871;823;189;118;117;111;42;176;-153;-8;-75;390;391;-2;109;223;204;248;191;185;183;174;-151;556;358;364;132;363;246;551;-1.0;78.0;877.0;383.0;118.0;0;92;0;1;1;0;0;0;0;0;1;1;1;0;0;40065.078125;19097.7265625;0.0;3765.5087890625;377.0;58580;;;Calculated values ==>;1548445657.871;355.46000000000004;292.06;284.96000000000004;284.86;284.26000000000005;277.36;274.1680685717883;290.76000000000005;257.86;272.36;265.66;312.16;312.26000000000005;272.96000000000004;284.06;295.46000000000004;293.56;297.96000000000004;292.26000000000005;291.46000000000004;290.56;;310.86;258.06;240.83765695389522;260.58029834229245;274.1680685717883;291.66;5560000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2460000.0;5510000.0;0.0;0.013000000000000001;0.14616666666666667;0.06383333333333334;0.019666666666666666;0.019666666666666666;;19097.7265625;0.0;3765.5087890625;40065.078125;516699.1522922663;413307.47646805906;228789.18240220204;228498.54783370413;226770.9408044987;430280.9020939914;455636.81812904833;451476.49281301134;462450.25626201584;496048.8045726038;496153.67055264005;452222.1479974345;465431.17947317124;462244.6568852205;460459.43622653774;429158.0942569867;414040.76927589084;456619.08803079533;455354.70110775536;;158490.31677215957;454818.3873678693;200176.5770419337;228789.18240220204;273.26043895096046;896626.454014755;359537.9581955536;61161.77410883002;0.0;0;67;62;0;0;0;0;2;20;18;363262557930.11194;135651395680.03053;256243689814.9129;36731.67102187251;16254.635559138893;196.5252247542461;4455.788534542548;814436.4609324827;329844.6942400834;13926.547759821295;184424.27538272765;2.521017671121909;0.2187381749346743
1668;2019-01-25 20:48:37.882;823;187;117;116;110;42;176;-158;-22;-103;396;396;-26;105;223;205;248;189;185;183;174;-159;527;357;364;132;362;258;528;-2.0;81.0;758.0;382.0;118.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;31812.435546875;10415.265625;0.0;3950.46264648438;371.0;58581;;;Calculated values ==>;1548445717.882;355.46000000000004;291.86;284.86;284.76000000000005;284.16;277.36;274.0616903277293;290.76000000000005;257.36;270.96000000000004;262.86;312.76000000000005;312.76000000000005;270.56;283.66;295.46000000000004;293.66;297.96000000000004;292.06;291.46000000000004;290.56;;310.26000000000005;257.26000000000005;240.83765695389522;262.23063862743834;274.0616903277293;291.66;5270000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2580000.0;5280000.0;0.0;0.013500000000000002;0.12633333333333333;0.06366666666666666;0.019666666666666666;0.019666666666666666;;10415.265625;0.0;3950.46264648438;31812.435546875;519072.0193325609;421128.2219641114;229012.15263635875;228716.9855017304;226963.62989311482;430346.717906069;455636.81812904833;447499.5872715591;459658.8797920967;495448.44546760153;495448.44546760153;446974.73201352736;463203.3853976608;462396.02367842785;460749.12975072267;436307.27985070826;421704.36401415785;456619.08803079533;455354.70110775536;;155983.51637300098;454003.91949061956;200339.57517207786;229012.15263635875;273.3203188673972;897225.5431074033;359783.9448860736;61226.08565899471;0.0;0;67;62;0;0;0;0;2;20;18;363480997969.8134;135730610199.92227;256394917534.70624;31224.548195234463;16149.963254947153;197.1393637934306;4451.4034532708;815002.8665805195;330114.78207019094;13929.828899486718;184498.5155907346;3.621330800925028;0.32097947693945517
1669;2019-01-25 20:49:37.872;818;175;117;116;109;42;176;-168;-35;-134;409;412;-28;137;221;206;247;176;185;183;174;-166;533;351;364;130;356;267;534;-2.0;83.0;663.0;388.0;118.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32033.08203125;10444.5966796875;0.0;4052.98364257812;385.0;58582;;;Calculated values ==>;1548445777.872;354.96000000000004;290.66;284.86;284.76000000000005;284.06;277.36;273.4187578820637;290.76000000000005;256.36;269.66;259.76000000000005;314.06;314.36;270.36;286.86;295.26000000000005;293.76000000000005;297.86;290.76000000000005;291.46000000000004;290.56;;311.66;256.56;240.39332010688793;263.43189868330234;273.4187578820637;291.66;5330000.0;3510000.0;3640000.0;1300000.0;3560000.0;2670000.0;5340000.0;0.0;0.013833333333333333;0.1105;0.06466666666666666;0.019666666666666666;0.019666666666666666;;10444.5966796875;0.0;4052.98364257812;32033.08203125;517985.5309539613;415183.09432202403;228875.23931935008;228581.51331468258;226548.2386850941;430735.4089219946;455636.81812904833;444008.18814561807;456862.35383127927;495905.89037646586;496225.9120282201;444963.35129334964;465652.61921843624;463033.5824654418;461804.3019897034;434690.34609050397;415526.70149957214;456619.08803079533;455354.70110775536;;161832.74555500393;453625.2758531946;199461.75219170496;228875.23931935008;272.94850253285716;897757.5004129757;359957.74809994263;61292.76992884987;0.0;0;67;62;0;0;0;0;2;20;18;363699361569.84814;135809197099.93477;256552391284.73126;27022.3811729074;16435.907863442997;265.09708350789026;4454.0960818386375;815488.1767601515;330386.28573806636;13933.680227886442;184572.71571812296;3.323139526097687;0.30163477646127584
1670;2019-01-25 20:50:37.862;806;178;118;117;111;43;176;-170;-32;-148;427;429;-29;144;220;207;247;181;185;182;174;-172;550;352;364;131;357;269;550;-1.0;83.0;737.0;389.0;118.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32329.125;10783.76171875;0.0;4071.21020507812;397.0;58583;;;Calculated values ==>;1548445837.862;353.76;290.96000000000004;284.96000000000004;284.86;284.26000000000005;277.46000000000004;273.5264737036516;290.76000000000005;256.16;269.96000000000004;258.36;315.86;316.06;270.26000000000005;287.56;295.16;293.86;297.86;291.26000000000005;291.36;290.56;;312.86;255.96000000000004;240.61611355647437;263.6948088759802;273.5264737036516;291.66;5500000.0;3520000.0000000005;3640000.0;1310000.0;3570000.0000000005;2690000.0;5500000.0;0.0;0.013833333333333333;0.12283333333333334;0.06483333333333334;0.019666666666666666;0.019666666666666666;;10783.76171875;0.0;4071.21020507812;32329.125;515129.67716517573;248367.96295545803;228811.12109001927;228520.26270263235;226791.38129870922;430671.36484660726;455636.81812904833;444018.6815585136;455287.07293128484;497621.47123671026;497834.4651439251;444430.38397196017;466188.75020544534;462751.0426575283;461784.41255085584;430485.1456876203;249512.77325641108;456479.2451093168;455354.70110775536;;166846.47414792277;452844.91369589773;200076.77819734652;228811.12109001927;273.1952738868034;898293.7627463671;360134.6216027933;61360.4602606552;0.0;0;67;62;0;0;0;0;2;20;18;363917725169.8829;135887484049.94722;256713164484.75684;29964.197129530025;16387.80078482274;2503.4511519650605;4455.357073682143;815962.9857647219;330659.77105502784;13956.747617979834;184646.94878685693;3.588751726584334;0.30854875718594976
1671;2019-01-25 20:51:37.883;795;186;119;118;113;44;176;-172;-16;-161;441;441;-19;143;221;207;247;189;185;182;174;-174;556;356;364;131;361;272;556;-1.0;80.0;608.0;424.0;118.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32463.44140625;10890.37109375;0.0;4081.18872070312;404.0;58584;;;Calculated values ==>;1548445897.883;352.66;291.76000000000005;285.06;284.96000000000004;284.46000000000004;277.56;273.955091788801;290.76000000000005;255.96000000000004;271.56;257.06;317.26000000000005;317.26000000000005;271.26000000000005;287.46000000000004;295.26000000000005;293.86;297.86;292.06;291.36;290.56;;313.56;255.76000000000002;240.61611355647437;264.08650396036035;273.955091788801;291.66;5560000.0;3560000.0;3640000.0;1310000.0;3610000.0;2720000.0;5560000.0;0.0;0.013333333333333334;0.10133333333333333;0.07066666666666667;0.019666666666666666;0.019666666666666666;;10890.37109375;0.0;4081.18872070312;32463.44140625;513279.560367971;251154.38861518275;228970.61932335712;228680.306219478;227240.2794848523;430412.23801567365;455636.81812904833;445613.3718994371;453966.9165405623;498811.9193763801;498811.9193763801;445204.3573490191;465638.8299534684;462280.22558120737;461171.6782371525;428909.4198463833;411156.2656500391;456479.2451093168;455354.70110775536;;169771.2103021376;452640.406003024;201427.2583585661;228970.61932335712;273.7424893498802;898833.8897772473;360315.3025921759;61428.42069609658;0.0;0;67;62;0;0;0;0;2;20;18;364136201609.5496;135966111559.82729;256875521289.5092;24744.192838808263;17752.395766875026;236.7087226179227;4452.220275093165;816419.0485798998;330944.3722680978;13979.590275699484;184721.20457841738;3.151676791742355;0.295944221170117
1672;2019-01-25 20:52:37.863;786;199;118;118;115;47;176;-170;2;-175;446;443;-2;108;223;205;247;203;185;182;174;-175;583;365;364;132;370;247;578;-2.0;79.0;756.0;413.0;118.0;0;78;1;1;0;1;0;0;0;0;1;1;1;0;0;41065.875;20114.427734375;0.0;3682.29565429688;401.0;58585;;;Calculated values ==>;1548445957.863;351.76;293.06;284.96000000000004;284.96000000000004;284.66;277.86;274.9066339382667;290.76000000000005;256.16;273.36;255.66000000000003;317.76000000000005;317.46000000000004;272.96000000000004;283.96000000000004;295.46000000000004;293.66;297.86;293.46000000000004;291.36;290.56;;313.26000000000005;255.66000000000003;240.83765695389522;260.72004837742526;274.9066339382667;291.66;5830000.0;3650000.0;3640000.0;1320000.0;3700000.0;2470000.0;5780000.0;0.0;0.013166666666666667;0.126;0.06883333333333333;0.019666666666666666;0.019666666666666666;;20114.427734375;0.0;3682.29565429688;41065.875;509838.8538755421;255172.84397889598;228216.75381699388;228216.75381699388;227364.06227681937;429811.8947417682;455636.81812904833;452543.58963201864;452367.5979307808;501796.1810204476;501484.173748312;452047.31439680717;465171.2308845454;461176.10235696426;459499.9958173634;421043.5389722828;256869.05774192468;456479.2451093168;455354.70110775536;;168517.74571465285;452367.5979307808;204322.24747842658;228216.75381699388;274.9066339382667;899446.4298327264;360573.5897913845;61493.094834007774;0.0;0;67;63;0;0;0;0;2;20;18;364354528809.619;136044985259.85237;257031169389.5587;31275.8891113526;17073.78828947038;2161.630669533048;4467.046296718309;816885.7269849608;331234.49372925947;13999.569775253229;184795.5070241323;2.3103329592529565;0.20086093517032125
1673;2019-01-25 20:53:37.894;789;199;115;114;109;50;176;-168;14;-179;432;424;8;92;226;201;247;201;185;182;174;-171;556;364;364;132;369;237;551;-3.0;79.0;647.0;433.0;117.0;0;79;1;1;0;1;0;0;0;0;1;1;1;0;0;40023.46875;19231.154296875;0.0;3514.87817382812;389.0;58586;;;Calculated values ==>;1548446017.894;352.06000000000006;293.06;284.66;284.56;284.06;278.16;274.8017692304317;290.76000000000005;256.36;274.56;255.26000000000002;316.36;315.56;273.96000000000004;282.36;295.76000000000005;293.26000000000005;297.86;293.26000000000005;291.36;290.56;;312.06;256.06;240.83765695389522;259.30345971252746;274.8017692304317;291.66;5560000.0;3640000.0;3640000.0;1320000.0;3690000.0;2370000.0;5510000.0;0.0;0.013166666666666667;0.10783333333333332;0.07216666666666667;0.0195;0.0195;;19231.154296875;0.0;3514.87817382812;40023.46875;512542.51067370566;416815.22164056764;227919.63540541573;227631.33601229617;226200.997294266;429879.7862731237;455636.81812904833;455698.5566721651;451956.9107188608;501317.5111086234;500491.000271964;454979.4940922333;464792.6737040751;461735.93081570824;459110.1879763642;428909.4198463833;417474.20422763267;456479.2451093168;455354.70110775536;;163503.975529645;452777.63046111906;204391.27760994824;227919.63540541573;274.8017692304317;900122.5235001975;360901.6390469847;61553.102270544514;0.0;0;67;63;0;0;0;0;2;20;18;364573041650.1189;136124226180.03365;257176444409.89102;27099.30159220905;17925.215130759494;150.56367231354963;4434.983781195623;817372.4382462306;331526.3027819159;14018.84801676058;184869.72893646976;2.181042528642103;0.2030208228664814
1674;2019-01-25 20:54:37.884;800;183;113;112;106;49;176;-169;19;-208;412;404;14;124;224;201;247;184;185;182;174;-171;527;355;364;136;360;255;527;-3.0;78.0;584.0;465.0;117.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;31663.712890625;10425.25;0.0;3870.89770507812;388.0;58587;;;Calculated values ==>;1548446077.884;353.16;291.46000000000004;284.46000000000004;284.36;283.76000000000005;278.06;273.8482719121499;290.76000000000005;256.26000000000005;275.06;252.36;314.36;313.56;274.56;285.56;295.56;293.26000000000005;297.86;291.56;291.36;290.56;;311.96000000000004;256.06;241.71165711629368;261.82340779136865;273.8482719121499;291.66;5270000.0;3550000.0;3640000.0;1360000.0;3600000.0;2550000.0;5270000.0;0.0;0.013000000000000001;0.09733333333333333;0.0775;0.0195;0.0195;;10425.25;0.0;3870.89770507812;31663.712890625;516322.64087348885;420289.9029666323;227858.67412853826;227566.64707558215;225831.2191209728;430477.46260093397;455636.81812904833;453273.23502095015;448235.6818398313;497445.8030357819;496602.12934335845;452648.5229838137;465863.90955092723;462830.7780603107;460521.7338606115;436094.5349448709;420585.106964058;456479.2451093168;455354.70110775536;;163086.1669317865;452095.13352842705;203420.5632556254;227858.67412853826;273.8482719121499;900719.8171151009;361148.73456004757;61614.640144856465;0.0;0;67;63;0;0;0;0;2;20;18;364791405250.1536;136204612780.04642;257324019809.9145;24318.993385158275;19272.279196142128;201.6225637505678;4436.172526094733;817800.8526234782;331836.23023816943;14021.78241291403;184943.64291799185;3.3735708853941344;0.3250660297505694
1675;2019-01-25 20:55:37.854;803;175;114;114;106;46;176;-171;29;-244;402;397;25;154;221;203;247;177;185;182;173;-172;539;351;364;139;356;262;540;-1.0;82.0;571.0;506.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32063.072265625;10614.955078125;0.0;3981.01123046875;397.0;58588;;;Calculated values ==>;1548446137.854;353.46000000000004;290.66;284.56;284.56;283.76000000000005;277.76000000000005;273.4187578820637;290.76000000000005;256.06;276.06;248.76000000000002;313.36;312.86;275.66;288.56;295.26000000000005;293.46000000000004;297.86;290.86;291.36;290.46000000000004;;312.86;255.96000000000004;242.35481222062532;262.7682575881327;273.4187578820637;291.66;5390000.0;3510000.0;3640000.0;1390000.0;3560000.0;2620000.0;5400000.0;0.0;0.013666666666666666;0.09516666666666666;0.08433333333333333;0.0195;0.0195;;10614.955078125;0.0;3981.01123046875;32063.072265625;515684.7402555551;412715.60124540405;227865.89781607233;227865.89781607233;225567.9399347948;430735.4089219946;455636.81812904833;453322.16135155066;443830.0584089044;495673.7657811764;495141.8491413107;452817.7392755658;468344.7583654294;463033.5824654418;461406.14710451994;433246.4845931319;413458.7165377379;456479.2451093168;455213.39265390526;;166846.47414792277;451474.06481578393;204248.1259316962;227865.89781607233;273.4187578820637;901250.6081300514;361323.9819349277;61680.040003063325;0.0;0;67;63;0;0;0;0;2;20;18;365009696050.25775;136287071530.08575;257479042259.98843;23703.545704122815;20849.387512558063;270.43283009038464;4433.276149337742;818200.8403555001;332170.41028729005;14025.714240967105;185017.51803428621;3.3746749721604856;0.3330047183833103
1676;2019-01-25 20:56:37.865;801;180;116;115;108;47;176;-159;40;-212;396;391;34;164;220;204;247;183;185;182;173;-163;552;352;364;140;357;266;552;-1.0;83.0;636.0;554.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32278.181640625;10865.5673828125;0.0;4033.34448242188;405.0;58589;;;Calculated values ==>;1548446197.865;353.26;291.16;284.76000000000005;284.66;283.96000000000004;277.86;273.5264737036516;290.76000000000005;257.26000000000005;277.16;251.96000000000004;312.76000000000005;312.26000000000005;276.56;289.56;295.16;293.56;297.86;291.46000000000004;291.36;290.46000000000004;;313.66;256.86;242.56692532238324;263.299902668528;273.5264737036516;291.66;5520000.0;3520000.0000000005;3640000.0;1400000.0;3570000.0000000005;2660000.0;5520000.0;0.0;0.013833333333333333;0.10600000000000001;0.09233333333333334;0.0195;0.0195;;10865.5673828125;0.0;4033.34448242188;32278.181640625;514352.2727199476;249030.1840699206;228187.26094971248;227898.41009287813;225897.2949288713;430671.36484660726;455636.81812904833;454022.92624855007;447077.6719877709;494620.6742980732;494085.8713628753;453265.11707721057;468945.8423368437;462751.0426575283;461385.765245253;429965.715369407;250186.6167667283;456479.2451093168;455213.39265390526;;170189.03402730724;452239.8059663957;203323.68459319643;228187.26094971248;273.5264737036516;901786.8835443418;361503.019105989;61746.83854473402;0.0;0;67;63;0;0;0;0;2;20;18;365228136089.9592;136370786874.97134;257637471299.7719;26574.119615467487;22983.255206792066;2486.944197337055;4427.00956823176;818619.8977123571;332535.7492759895;14048.696595490272;185091.367285046;3.790298855287577;0.3636613541073855
1677;2019-01-25 20:57:37.875;798;188;117;116;112;49;176;-157;46;-192;393;390;41;168;221;204;247;191;185;182;173;-161;558;356;364;141;361;269;558;-1.0;79.0;615.0;549.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32457.15234375;10938.6904296875;0.0;4061.80517578125;410.0;58590;;;Calculated values ==>;1548446257.875;352.96000000000004;291.96000000000004;284.86;284.76000000000005;284.36;278.06;273.955091788801;290.76000000000005;257.46000000000004;277.76000000000005;253.96000000000004;312.46000000000004;312.16;277.26000000000005;289.96000000000004;295.26000000000005;293.56;297.86;292.26000000000005;291.36;290.46000000000004;;314.16;257.06;242.77792619122317;263.6948088759802;273.955091788801;291.66;5580000.0;3560000.0;3640000.0;1410000.0;3610000.0;2690000.0;5580000.0;0.0;0.013166666666666667;0.10250000000000001;0.0915;0.0195;0.0195;;10938.6904296875;0.0;4061.80517578125;32457.15234375;513478.0667960478;251841.11582703004;228348.03800550848;228059.70974580315;226913.85408509918;430412.23801567365;455636.81812904833;454269.86663963663;449019.8704902473;493986.7089254229;493664.6759202096;453637.1052473653;468994.60492481873;462280.22558120737;460769.5600386277;428372.1855784652;411066.4166422016;456479.2451093168;455213.39265390526;;172278.17009871884;452276.9829386835;203508.47421935428;228348.03800550848;273.95509178880104;902326.4345709786;361684.75153808907;61814.30936847174;0.0;0;67;63;0;0;0;0;2;20;18;365446572489.9245;136455100924.95795;257797998049.7464;25703.042723078943;22762.31854781862;227.8592909941378;4423.874415643737;819055.6133389457;332917.02592606976;14071.323728449835;185165.136944461;3.5410226684890644;0.35361821692124384
1678;2019-01-25 20:58:37.886;798;192;116;116;113;50;175;-156;50;-190;393;391;45;168;222;204;247;194;185;182;173;-160;579;360;364;143;365;261;576;-1.0;79.0;825.0;577.0;117.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40995.65625;19839.052734375;0.0;3905.38403320312;413.0;58591;;;Calculated values ==>;1548446317.886;352.96000000000004;292.36;284.76000000000005;284.76000000000005;284.46000000000004;278.16;274.38016830617;290.66;257.56;278.16;254.16000000000003;312.46000000000004;312.26000000000005;277.66;289.96000000000004;295.36;293.56;297.86;292.56;291.36;290.46000000000004;;314.46000000000004;257.16;243.1966462407574;262.63441904999945;274.38016830617;291.66;5790000.0;3600000.0;3640000.0;1430000.0;3650000.0;2610000.0;5760000.0;0.0;0.013166666666666667;0.1375;0.09616666666666666;0.0195;0.0195;;19839.052734375;0.0;3905.38403320312;40995.65625;511687.11699531996;252454.42531736265;227687.93247304557;227687.93247304557;226838.24316642166;430148.3826014536;455495.84257983865;456106.798836512;448871.7913021348;494819.6544466326;494606.76613074704;455488.8326064018;470093.4907394677;461806.47128588706;460147.9425315409;422303.8913811056;253248.80892852604;456479.2451093168;455213.39265390526;;173531.66647045466;452038.3299437873;204322.6646401352;227687.93247304557;274.38016830617;902938.6535279918;361941.2797523244;61880.714783883814;0.0;0;67;64;0;0;0;0;2;20;18;365665012529.626;136540316544.84149;257957027199.52905;34620.31845200182;23821.989813367876;2225.891918958964;4436.746473526764;819558.4001754082;333305.2996656868;14091.775403958065;185238.98898882951;2.7419031790534225;0.25674399123047564
1679;2019-01-25 20:59:37.866;799;203;115;114;111;52;175;-137;53;-155;384;377;45;126;225;200;247;206;184;182;173;-142;569;366;364;145;371;251;563;-1.0;80.0;948.0;575.0;117.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40559.8046875;19533.060546875;0.0;3724.68530273438;401.0;58592;;;Calculated values ==>;1548446377.866;353.06000000000006;293.46000000000004;284.66;284.56;284.26000000000005;278.36;275.0112864084945;290.66;259.46000000000004;278.46000000000004;257.66;311.56;310.86;277.66;285.76000000000005;295.66;293.16;297.86;293.76000000000005;291.36;290.46000000000004;;313.26000000000005;258.96000000000004;243.61107973660833;261.27494424493943;275.0112864084945;291.56;5690000.0;3660000.0;3640000.0;1450000.0;3710000.0;2510000.0;5630000.0;0.0;0.013333333333333334;0.158;0.09583333333333334;0.0195;0.0195;;19533.060546875;0.0;3724.68530273438;40559.8046875;512666.4192833971;413563.87031855906;227668.29754799072;227382.4968847431;226529.38321175;429743.705733735;455495.84257983865;458096.219176611;452219.6127237667;494902.4241224557;494163.1804238052;457131.95613493223;466667.3913873372;461294.2535533555;458654.80598915706;425298.4686649883;414655.7257131721;456479.2451093168;455213.39265390526;;168517.74571465285;453582.03853986005;205096.3760684164;227668.29754799072;275.0112864084945;903618.0558264067;362269.27132945776;61944.277500399796;0.0;0;67;64;0;0;0;0;2;20;18;365883339729.69543;136626687744.86896;258110575999.57788;39973.975211094745;23813.209320180016;141.9032393575491;4437.129354565333;820179.8120830937;333702.12733859493;14111.500453074868;185312.91330443203;2.9395031473501922;0.2757968800076087
1680;2019-01-25 21:00:37.886;806;194;114;112;107;51;175;-136;55;-134;367;360;42;116;226;198;247;196;184;182;173;-139;555;361;364;146;366;247;550;-3.0;79.0;779.0;586.0;117.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39936.0390625;19136.658203125;0.0;3626.0751953125;389.0;58593;;;Calculated values ==>;1548446437.886;353.76;292.56;284.56;284.36;283.86;278.26000000000005;274.4858918419099;290.66;259.56;278.66;259.76000000000005;309.86;309.16;277.36;284.76000000000005;295.76000000000005;292.96000000000004;297.86;292.76000000000005;291.36;290.46000000000004;;312.06;259.26000000000005;243.81672145450628;260.72004837742526;274.4858918419099;291.56;5550000.0;3610000.0;3640000.0;1460000.0;3660000.0;2470000.0;5500000.0;0.0;0.013166666666666667;0.12983333333333333;0.09766666666666667;0.0195;0.0195;;19136.658203125;0.0;3626.0751953125;39936.0390625;514710.75017791084;415497.79424610164;227652.39945698058;227077.643890442;225653.53870454352;430081.6785162784;455495.84257983865;458971.30092268524;454250.2884535986;493526.3291398546;492787.5921726178;457418.19673302904;466090.75551755395;462192.24494232045;459174.84848194243;429175.7294186194;416182.2575204337;456479.2451093168;455213.39265390526;;163503.975529645;453727.7279649476;203056.2247147772;227652.39945698058;274.39906420179176;904289.0781236761;362591.6264014907;62005.554256643205;0.0;0;67;64;0;0;0;0;2;20;18;366101812529.626;136714016844.8412;258260025799.5304;33226.30739432673;24482.250150766642;171.08071332611212;4437.439367340031;820790.0177720633;334104.72365477897;14114.109522079605;185386.8926953375;2.737679897003808;0.26655525510170114
1681;2019-01-25 21:01:37.867;813;187;114;113;107;48;175;-137;51;-124;354;348;40;112;224;200;247;189;184;182;173;-139;554;358;364;145;363;243;549;-1.0;74.0;454.0;578.0;117.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39972.58203125;19094.029296875;0.0;3575.42626953125;382.0;58594;;;Calculated values ==>;1548446497.867;354.46000000000004;291.86;284.56;284.46000000000004;283.86;277.96000000000004;274.1680685717883;290.66;259.46000000000004;278.26000000000005;260.76000000000005;308.56;307.96000000000004;277.16;284.36;295.56;293.16;297.86;292.06;291.36;290.46000000000004;;311.36;259.26000000000005;243.61107973660833;260.1585393101385;274.1680685717883;291.56;5540000.0;3579999.9999999995;3640000.0;1450000.0;3629999.9999999995;2430000.0;5490000.0;0.0;0.012333333333333333;0.07566666666666667;0.09633333333333334;0.0195;0.0195;;19094.029296875;0.0;3575.42626953125;39972.58203125;515648.1213661551;413396.8702782222;227673.51425540238;227385.54980107656;225673.23531596395;430280.9020939914;455495.84257983865;459128.12558024435;455456.0265156885;492578.630397905;491946.4786816981;457823.20386865665;466206.36940554896;462378.4611214822;459919.0894837036;429440.5328566106;414127.2103214636;456479.2451093168;455213.39265390526;;160579.3303088084;453895.3486417527;201622.32231201706;227673.51425540238;273.82764722814636;904954.7724315384;362910.11457843665;62065.54776507309;0.0;0;67;64;0;0;0;0;2;20;18;366320143370.29944;136801289200.1104;258406979249.98367;19484.6057806292;24302.301536431198;188.86431126681322;4437.027628770807;821229.1362849659;334511.1328497478;14117.108114105537;185460.82316846744;2.1355960276717316;0.22552656478266164
1682;2019-01-25 21:02:37.887;818;187;116;115;108;45;175;-150;12;-135;343;338;13;110;223;201;247;189;184;182;173;-151;534;356;364;144;362;249;534;-1.0;82.0;461.0;583.0;117.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31904.833984375;10641.998046875;0.0;3710.70849609375;377.0;58595;;;Calculated values ==>;1548446557.887;354.96000000000004;291.86;284.76000000000005;284.66;283.96000000000004;277.66;273.955091788801;290.66;258.16;274.36;259.66;307.46000000000004;306.96000000000004;274.46000000000004;284.16;295.46000000000004;293.26000000000005;297.86;292.06;291.36;290.46000000000004;;310.86;258.06;243.40439225979637;260.9983114674233;273.955091788801;291.56;5340000.0;3560000.0;3640000.0;1440000.0;3620000.0000000005;2490000.0;5340000.0;0.0;0.013666666666666666;0.07683333333333334;0.09716666666666667;0.0195;0.0195;;10641.998046875;0.0;3710.70849609375;31904.833984375;517903.64615900523;419089.43658364244;228581.51331468258;228288.62528768412;226260.89398761195;430412.23801567365;455495.84257983865;453434.9720253852;454478.6558896739;490773.15184146626;490241.6777433614;453558.3753585443;465111.47193400207;462396.02367842785;460366.2921931374;434452.5410302255;419700.15858140023;456479.2451093168;455213.39265390526;;158490.31677215957;452809.9266661813;201040.391822226;228581.51331468258;273.59112584687466;905553.9505576339;363157.9974062984;62126.28579403057;0.0;0;67;64;0;0;0;0;2;20;18;366538616170.23;136888018100.08284;258554628449.93677;19392.316912276066;24463.606469004324;201.6158934672789;4419.321647114843;821553.2186320891;334917.65087718616;14120.363200477856;185534.65068004656;3.377541425844232;0.3576231223324002
1683;2019-01-25 21:03:37.858;821;176;115;114;107;43;175;-159;-1;-141;345;345;2;141;221;202;247;177;184;182;173;-158;529;352;364;143;357;263;530;0.0;77.0;412.0;590.0;117.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31864.76953125;10409.7802734375;0.0;3980.123046875;387.0;58596;;;Calculated values ==>;1548446617.858;355.26;290.76000000000005;284.66;284.56;283.86;277.46000000000004;273.5264737036516;290.66;257.26000000000005;273.06;259.06;307.66;307.66;273.36;287.26000000000005;295.26000000000005;293.36;297.86;290.86;291.36;290.46000000000004;;311.86;257.36;243.1966462407574;262.9017227912062;273.5264737036516;291.56;5290000.0;3520000.0000000005;3640000.0;1430000.0;3570000.0000000005;2630000.0;5300000.0;0.0;0.012833333333333334;0.06866666666666667;0.09833333333333334;0.0195;0.0195;;10409.7802734375;0.0;3980.123046875;31864.76953125;518670.8896708122;417053.7104415201;228377.7654712247;228084.77691891874;226056.41213843072;430671.36484660726;455495.84257983865;449308.9803034246;454021.45802252507;489464.89606029296;489464.89606029296;449698.2626861094;466694.9152915606;462883.5339337955;461119.3891967811;435630.69417774124;417377.4282481103;456479.2451093168;455213.39265390526;;162668.35908569003;452247.8556954165;199876.13594052749;228377.7654712247;273.11625396127664;906085.1070700836;363333.3441002878;62190.3450798814;0.0;0;67;64;0;0;0;0;2;20;18;366756910610.0703;136974076485.01988;258708154209.82446;17127.7219795856;24816.55244256409;234.25024609693062;4423.294730062271;821857.4051946977;335328.1203782867;14123.99366273295;185608.30353370873;3.238508165133166;0.35005128159536697
1684;2019-01-25 21:04:37.858;814;176;116;115;109;44;175;-165;0;-138;361;364;2;154;220;204;247;179;184;182;173;-165;546;351;364;142;356;268;546;-1.0;81.0;408.0;611.0;117.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32279.951171875;10728.08203125;0.0;4055.07495117188;398.0;58597;;;Calculated values ==>;1548446677.858;354.56000000000006;290.76000000000005;284.76000000000005;284.66;284.06;277.56;273.4187578820637;290.66;256.66;273.16;259.36;309.26000000000005;309.56;273.36;288.56;295.16;293.56;297.86;291.06;291.36;290.46000000000004;;312.96000000000004;256.66;242.98782864720522;263.56353331371673;273.4187578820637;291.56;5460000.0;3510000.0;3640000.0;1420000.0;3560000.0;2680000.0;5460000.0;0.0;0.013500000000000002;0.068;0.10183333333333335;0.0195;0.0195;;10728.08203125;0.0;4055.07495117188;32279.951171875;516433.64052678127;247804.1337314751;228316.70889898692;228026.54698089574;226301.67153315622;430735.4089219946;455495.84257983865;448517.2399819188;454499.19234991964;490647.9438070018;490971.89451723045;448780.5595181007;467503.480835966;462901.36609670473;461538.98635599064;431507.43112226046;248942.78561162975;456479.2451093168;455213.39265390526;;167264.2905471822;451686.7402082242;198970.42416501886;228316.70889898692;272.7541598475201;906619.6464092763;363509.4929528269;62257.30506319846;0.0;0;67;64;0;0;0;0;2;20;18;366975310610.0703;137059576485.01988;258867454209.82446;16969.1834755492;25734.94485039975;2464.622714393515;4424.485333220908;822141.5460734904;335749.38285572804;14146.484270737037;185682.0350342361;3.354712151980318;0.3513387764565967
1685;2019-01-25 21:05:37.859;805;185;118;117;112;46;175;-163;15;-145;378;380;11;157;220;204;247;188;184;182;173;-166;556;355;364;141;360;269;556;-1.0;78.0;349.0;613.0;117.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32534.341796875;10896.078125;0.0;4079.61645507812;407.0;58598;;;Calculated values ==>;1548446737.859;353.66;291.66;284.96000000000004;284.86;284.36;277.76000000000005;273.8482719121499;290.66;256.86;274.66;258.66;310.96000000000004;311.16;274.26000000000005;288.86;295.16;293.56;297.86;291.96000000000004;291.36;290.46000000000004;;313.86;256.56;242.77792619122317;263.6948088759802;273.8482719121499;291.56;5560000.0;3550000.0;3640000.0;1410000.0;3600000.0;2690000.0;5560000.0;0.0;0.013000000000000001;0.05816666666666667;0.10216666666666667;0.0195;0.0195;;10896.078125;0.0;4079.61645507812;32534.341796875;514504.5545649263;250760.72137521344;228680.306219478;228390.77645600727;226954.50991667574;430477.46260093397;455495.84257983865;450298.15076826274;453940.50017427705;492374.2744337965;492589.5975547051;449776.70904639055;467713.1638843902;462298.19722436205;460924.1135309303;428909.4198463833;410752.57778573356;456479.2451093168;455213.39265390526;;171024.68490186572;451754.7798697216;200316.97628205;228680.306219478;273.30276594985037;907159.7745186819;363689.6972906002;62325.09528798691;0.0;0;67;64;0;0;0;0;2;20;18;367193714249.8065;137144477899.91733;259028556894.62985;14540.571649281377;25688.56226654045;236.03894678844625;4417.395185471331;822404.131742235;336177.91922333866;14168.99015964493;185755.7185998418;2.9970274706181597;0.33409500759842103
1686;2019-01-25 21:06:37.879;800;190;118;117;114;48;175;-158;29;-159;390;391;23;158;222;203;247;192;184;182;173;-162;576;358;364;141;363;262;572;-2.0;83.0;511.0;590.0;117.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40920.3046875;19783.380859375;0.0;3950.75317382812;411.0;58599;;;Calculated values ==>;1548446797.879;353.16;292.16;284.96000000000004;284.86;284.56;277.96000000000004;274.1680685717883;290.66;257.36;276.06;257.26000000000005;312.16;312.26000000000005;275.46000000000004;288.96000000000004;295.36;293.46000000000004;297.86;292.36;291.36;290.46000000000004;;314.26000000000005;256.96000000000004;242.77792619122317;262.7682575881327;274.1680685717883;291.56;5760000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;2620000.0;5720000.0;0.0;0.013833333333333333;0.08516666666666667;0.09833333333333334;0.0195;0.0195;;19783.380859375;0.0;3950.75317382812;40920.3046875;512193.0712423711;251880.65556816175;228340.75064678447;228054.6043606509;227200.46722114887;430280.9020939914;455495.84257983865;453322.16135155066;452485.54343244946;494396.21205088944;494502.8006859888;452564.838555993;468806.5559685997;462110.72912221303;460324.5471149659;423224.61506230757;252670.50696234108;456479.2451093168;455213.39265390526;;172696.00095264515;452172.6343928828;202328.74231079212;228340.75064678447;274.10291371653517;907772.1006132085;363945.4446694415;62392.037341455485;0.0;0;67;65;0;0;0;0;2;20;18;367412187049.73706;137229106099.89044;259187909994.57922;21376.27285497127;24567.982721405588;2359.331828716203;4424.016519138856;822703.5385486878;336596.8633662856;14190.625458797193;185829.4215901671;2.2215937539776287;0.2234018676517208
1687;2019-01-25 21:07:37.849;800;203;116;116;113;51;175;-148;42;-156;391;386;33;118;225;200;247;206;184;181;173;-152;571;366;364;142;371;247;565;-1.0;82.0;627.0;635.0;117.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40564.9453125;19636.966796875;0.0;3680.8056640625;405.0;58600;;;Calculated values ==>;1548446857.849;353.16;293.46000000000004;284.76000000000005;284.76000000000005;284.46000000000004;278.26000000000005;275.0112864084945;290.66;258.36;277.36;257.56;312.26000000000005;311.76000000000005;276.46000000000004;284.96000000000004;295.66;293.16;297.86;293.76000000000005;291.26000000000005;290.46000000000004;;313.66;257.96000000000004;242.98782864720522;260.72004837742526;275.0112864084945;291.56;5710000.0;3660000.0;3640000.0;1420000.0;3710000.0;2470000.0;5650000.0;0.0;0.013666666666666666;0.1045;0.10583333333333332;0.0195;0.0195;;19636.966796875;0.0;3680.8056640625;40564.9453125;512619.7863459954;412739.0944486265;227913.22866715462;227913.22866715462;227057.03131711527;429743.705733735;455495.84257983865;457418.19673302904;452627.8510330415;496051.267272045;495526.2119649231;456334.5128562176;466320.03269945324;461294.2535533555;458654.80598915706;424716.04200294265;413860.9368612822;456339.24340671574;455213.39265390526;;170189.03402730724;453044.93292723235;204791.86285779037;227913.22866715462;275.0112864084945;908450.8048416573;364273.783315285;62455.60186697308;0.0;0;67;65;0;0;0;0;2;20;18;367630477849.8412;137313963649.93092;259340533644.65204;26399.451889962438;26273.449915682606;148.35310360269256;4432.353197741638;823101.4705228991;337020.33013249404;14211.51238455593;185903.1877696358;2.4553635302386625;0.2528344688808487
1688;2019-01-25 21:08:37.850;809;195;114;113;107;51;175;-153;48;-162;377;370;33;110;225;198;247;197;184;181;173;-156;554;362;364;141;367;239;549;0.0;78.0;634.0;592.0;117.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39858.25390625;19072.13671875;0.0;3566.97802734375;393.0;58601;;;Calculated values ==>;1548446917.85;354.06000000000006;292.66;284.56;284.46000000000004;283.86;278.26000000000005;274.5913991737795;290.66;257.86;277.96000000000004;256.96000000000004;310.86;310.16;276.46000000000004;284.16;295.66;292.96000000000004;297.86;292.86;291.26000000000005;290.46000000000004;;312.46000000000004;257.56;242.77792619122317;259.59022785621676;274.5913991737795;291.56;5540000.0;3620000.0000000005;3640000.0;1410000.0;3670000.0000000005;2390000.0;5490000.0;0.0;0.013000000000000001;0.10566666666666666;0.09866666666666667;0.0195;0.0195;;19072.13671875;0.0;3566.97802734375;39858.25390625;515160.6557215805;416221.6810214252;227673.51425540238;227385.54980107656;225673.23531596395;430014.67791919125;455495.84257983865;459403.6785639862;452172.6343928828;495408.04891410295;494676.8571466685;457634.3456445038;466550.24305605626;461905.7673905278;459016.37217970134;429440.5328566106;416891.1666452266;456339.24340671574;455213.39265390526;;165175.21790254305;452798.04586261563;203843.38254771708;227673.51425540238;274.5913991737795;909121.0093375593;364596.3645537899;62516.001070965125;0.0;0;67;65;0;0;0;0;2;20;18;367848881489.5774;137398865064.82837;259486336074.47592;27004.20461238577;24563.526780403325;163.14176074799215;4437.027628770807;823546.5084103888;337443.97866514086;14214.108218352225;185977.10050829258;2.481011356329617;0.2500619634456891
1689;2019-01-25 21:09:37.890;819;183;114;113;105;48;175;-153;52;-168;361;356;32;126;224;199;247;185;184;181;173;-155;526;355;364;140;360;255;526;-1.0;76.0;516.0;622.0;117.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31723.01953125;10362.3232421875;0.0;3858.0693359375;389.0;58602;;;Calculated values ==>;1548446977.89;355.06000000000006;291.46000000000004;284.56;284.46000000000004;283.66;277.96000000000004;273.8482719121499;290.66;257.86;278.36;256.36;309.26000000000005;308.76000000000005;276.36;285.76000000000005;295.56;293.06;297.86;291.66;291.26000000000005;290.46000000000004;;312.06;257.66;242.56692532238324;261.82340779136865;273.8482719121499;291.56;5260000.0;3550000.0;3640000.0;1400000.0;3600000.0;2550000.0;5260000.0;0.0;0.012666666666666666;0.08600000000000001;0.10366666666666666;0.0195;0.0195;;10362.3232421875;0.0;3858.0693359375;31723.01953125;518676.6921093493;420627.1591156029;228173.89349190463;227880.8052666555;225565.0552539102;430477.46260093397;455495.84257983865;457331.6862898286;451718.47148796316;492043.8615769677;491511.07261742314;454884.978498866;466095.65126055223;462830.7780603107;460252.8391778579;436324.9175973915;421209.68508980155;456339.24340671574;455213.39265390526;;163503.975529645;453071.6030691713;202449.33325985514;228173.89349190463;273.8482719121499;909717.9176252709;364841.81524572737;62577.917716128795;0.0;0;67;65;0;0;0;0;2;20;18;368067427090.3064;137483221265.10974;259634634874.97058;21919.88236057772;25981.175303565775;191.4596117628063;4427.270233659013;823954.4809370076;337865.465321147;14217.065199807303;186051.01890349196;3.6932726871658708;0.3900806716114999
1690;2019-01-25 21:10:37.851;819;174;115;114;105;46;175;-163;56;-177;364;363;41;155;221;201;247;176;184;181;173;-163;537;350;364;140;355;263;537;-1.0;76.0;486.0;573.0;117.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32078.029296875;10533.2841796875;0.0;4015.83984375;399.0;58603;;;Calculated values ==>;1548447037.851;355.06000000000006;290.56;284.66;284.56;283.66;277.76000000000005;273.3108153835814;290.66;256.86;278.76000000000005;255.46000000000004;309.56;309.46000000000004;277.26000000000005;288.66;295.26000000000005;293.26000000000005;297.86;290.76000000000005;291.26000000000005;290.46000000000004;;313.06;256.86;242.56692532238324;262.9017227912062;273.3108153835814;291.56;5370000.0;3500000.0;3640000.0;1400000.0;3550000.0;2630000.0;5370000.0;0.0;0.012666666666666666;0.081;0.0955;0.0195;0.0195;;10533.2841796875;0.0;4015.83984375;32078.029296875;517777.8462177287;413611.98051250586;228222.36287170718;227930.98497624422;225343.44635739597;430799.1582183253;455495.84257983865;456518.07263439486;450777.1376992875;491509.3518833855;491401.9874031878;454656.45368821017;468320.9331615146;463183.32317938417;461293.85537773714;433732.3737304118;414332.0034719807;456339.24340671574;455213.39265390526;;167682.10792650707;452239.8059663957;201184.22686598438;228222.36287170718;273.3108153835814;910249.2474428532;365015.8321229365;62643.490975580586;0.0;0;67;65;0;0;0;0;2;20;18;368285685130.1814;137567166665.06168;259789933864.88165;20682.04150724125;23975.807804089283;245.7380232734609;4426.325080752863;824309.2662086153;338281.5029131474;14220.706145276663;186124.75090742856;3.390576115502914;0.35338964481468343
1691;2019-01-25 21:11:37.871;812;179;117;116;109;46;175;-157;59;-161;376;377;50;167;219;202;247;182;184;181;173;-162;551;352;364;140;357;268;552;-3.0;77.0;691.0;528.0;117.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32372.91796875;10829.78515625;0.0;4095.18383789062;407.0;58604;;;Calculated values ==>;1548447097.871;354.36;291.06;284.86;284.76000000000005;284.06;277.76000000000005;273.5264737036516;290.66;257.46000000000004;279.06;257.06;310.76000000000005;310.86;278.16;289.86;295.06;293.36;297.86;291.36;291.26000000000005;290.46000000000004;;313.86;256.96000000000004;242.56692532238324;263.56353331371673;273.5264737036516;291.56;5510000.0;3520000.0000000005;3640000.0;1400000.0;3570000.0000000005;2680000.0;5520000.0;0.0;0.012833333333333334;0.11516666666666667;0.08800000000000001;0.0195;0.0195;;10829.78515625;0.0;4095.18383789062;32372.91796875;515776.08948883513;248650.32267567614;228476.88682950055;228187.26094971248;226181.00418594142;430671.36484660726;455495.84257983865;456067.3960220159;452448.02207427175;492265.27836103115;492372.88905529375;454942.16164491663;469016.8385883099;462618.4332792204;461119.3891967811;430226.138493745;249798.2432031742;456339.24340671574;455213.39265390526;;171024.68490186572;452343.93649991805;200875.38881464346;228476.88682950055;273.5088199164114;910786.5177003051;365193.91704253864;62711.105370194105;0.0;0;67;65;0;0;0;0;2;20;18;368504157930.11194;137651194665.03497;259949286964.83102;29389.61283004906;22129.232196304165;2315.491322895659;4421.361863575892;824726.6690825555;338665.83964925073;14242.056837680582;186198.50620884937;3.9032374697525554;0.36513486956890473
1692;2019-01-25 21:12:37.842;806;187;119;118;112;48;175;-151;60;-144;390;391;56;174;220;203;247;190;184;181;173;-155;558;356;364;139;361;272;558;-2.0;77.0;588.0;583.0;117.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32542.716796875;10930.41015625;0.0;4159.59619140625;413.0;58605;;;Calculated values ==>;1548447157.842;353.76;291.86;285.06;284.96000000000004;284.36;277.96000000000004;273.955091788801;290.66;258.06;279.16;258.76000000000005;312.16;312.26000000000005;278.76000000000005;290.56;295.16;293.46000000000004;297.86;292.16;291.26000000000005;290.46000000000004;;314.46000000000004;257.66;242.35481222062532;264.08650396036035;273.955091788801;291.56;5580000.0;3560000.0;3640000.0;1390000.0;3610000.0;2720000.0;5580000.0;0.0;0.012833333333333334;0.098;0.09716666666666667;0.0195;0.0195;;10930.41015625;0.0;4159.59619140625;32542.716796875;514458.82655975374;251443.07916124177;228927.0034802755;228637.13238758995;226913.85408509918;430412.23801567365;455495.84257983865;455529.37811051385;454377.06269414123;493349.53284369846;493457.2417210392;455025.77115374926;469277.9686862254;462146.61757077737;460635.26612677675;428372.1855784652;410661.08281804813;456339.24340671574;455213.39265390526;;173531.66647045466;453240.62999506394;201406.46866375633;228927.0034802755;273.7343647085878;911327.2198572053;365375.16435811244;62779.86195530172;0.0;0;67;65;0;0;0;0;2;20;18;368722452369.9523;137734854209.9738;260111208664.7126;24904.04512578224;24469.88600935872;227.29248542535274;4412.58458888578;825178.8975490676;339053.9779431212;14263.236460966315;186272.08684805952;3.5794423782890856;0.36486077073177153
1693;2019-01-25 21:13:37.872;800;200;120;119;115;50;175;-148;58;-142;400;397;54;146;222;200;247;203;184;181;173;-152;581;366;364;138;371;250;576;-1.0;79.0;911.0;540.0;117.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41029.8984375;19974.681640625;0.0;3778.41479492188;410.0;58606;;;Calculated values ==>;1548447217.872;353.16;293.16;285.16;285.06;284.66;278.16;275.0112864084945;290.66;258.36;278.96000000000004;258.96000000000004;313.16;312.86;278.56;287.76000000000005;295.36;293.16;297.86;293.46000000000004;291.26000000000005;290.46000000000004;;314.16;257.96000000000004;242.14157278889297;261.13683023647616;275.0112864084945;291.56;5810000.0;3660000.0;3640000.0;1380000.0;3710000.0;2500000.0;5760000.0;0.0;0.013166666666666667;0.15183333333333332;0.09000000000000001;0.0195;0.0195;;19974.681640625;0.0;3778.41479492188;41029.8984375;511765.12065493455;255715.24585315416;228830.73143342932;228543.9453771037;227404.01210034156;429743.705733735;455495.84257983865;458854.5569072512;454748.5011084966;496690.13326860924;496374.75038345344;458375.91847690736;469092.9547260578;460885.8893942399;458654.80598915706;421678.55384256376;407747.3237640296;456339.24340671574;455213.39265390526;;172278.17009871884;453718.888800995;204198.82237508308;228830.73143342932;274.86393044350166;911940.6315364295;365632.8355608461;62846.04512186869;0.0;0;68;65;0;0;0;0;2;20;18;368940961569.84814;137817995759.93417;260267886964.6379;38665.22902646752;22456.80597833208;183.42786270069985;4414.461893799281;825708.9063720594;339445.2292373821;14266.660841867184;186345.68234807384;2.7667940026104847;0.25718336906356176
