;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1694;2019-01-25 21:14:37.862;801;199;117;115;111;52;175;-145;57;-141;392;386;45;125;225;196;247;201;184;181;173;-149;559;364;364;139;369;245;553;-1.0;81.0;922.0;479.0;117.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40221.05859375;19263.13671875;0.0;3685.75756835938;397.0;58607;;;Calculated values ==>;1548447277.862;353.26;293.06;284.86;284.66;284.26000000000005;278.36;274.8017692304317;290.66;258.66;278.86;259.06;312.36;311.76000000000005;277.66;285.66;295.66;292.76000000000005;297.86;293.26000000000005;291.26000000000005;290.46000000000004;;312.86;258.26000000000005;242.35481222062532;260.44013211722256;274.8017692304317;291.56;5590000.0;3640000.0;3640000.0;1390000.0;3690000.0;2450000.0;5530000.0;0.0;0.013500000000000002;0.15366666666666667;0.07983333333333334;0.0195;0.0195;;19263.13671875;0.0;3685.75756835938;40221.05859375;513761.65086545516;416066.7103180982;228455.2794383903;227877.23655417704;226730.20531514075;429879.7862731237;455495.84257983865;459523.17210605147;454686.1364549206;496360.71364892693;495731.97191228013;458098.4724417556;467403.1639183396;461600.66047729127;458423.03231300757;428101.21091952326;416741.05470413377;456339.24340671574;455213.39265390526;;166846.47414792277;453861.1260806795;203780.1598592624;228455.2794383903;274.6930289339358;912617.6099965795;365959.76288358954;62908.23619133319;0.0;0;68;65;0;0;0;0;2;20;18;369159325169.8829;137901081909.9474;260416362214.6615;39299.176215256586;19964.797136676465;153.36210890775817;4421.783207702541;826358.5014652809;339798.68367783685;14269.466957200519;186419.30545136874;2.7817949688496504;0.2505660732627582
1695;2019-01-25 21:15:37.853;810;190;117;116;109;50;175;-141;52;-127;381;375;40;120;224;196;247;192;184;181;173;-146;554;359;364;138;364;241;549;-2.0;84.0;1046.0;539.0;117.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40139.16796875;19186.009765625;0.0;3639.4296875;390.0;58608;;;Calculated values ==>;1548447337.853;354.16;292.16;284.86;284.76000000000005;284.06;278.16;274.27422755570615;290.66;259.06;278.36;260.46000000000004;311.26000000000005;310.66;277.16;285.16;295.56;292.76000000000005;297.86;292.36;291.26000000000005;290.46000000000004;;312.16;258.56;242.14157278889297;259.87524604437704;274.27422755570615;291.56;5540000.0;3590000.0;3640000.0;1380000.0;3640000.0;2410000.0;5490000.0;0.0;0.014;0.17433333333333334;0.08983333333333333;0.0195;0.0195;;19186.009765625;0.0;3639.4296875;40139.16796875;515282.5827969169;414485.982530214;228542.03168985635;228251.74451869132;226241.1246311094;430214.79039162316;455495.84257983865;459560.15501476434;456285.58243814955;495619.87648821215;494992.3869735822;458143.4761249606;467399.6430530528;462227.06044939905;459218.5880301819;429440.5328566106;415191.4900061728;456339.24340671574;455213.39265390526;;163921.7849024954;454337.1396946917;202095.4876965373;228542.03168985635;274.0167043442803;913287.1781002813;366280.1243758568;62969.27026191725;0.0;0;68;65;0;0;0;0;2;20;18;369377692409.65375;137984169444.8602;260562140344.50854;44884.67366914425;22659.70840450087;199.4865999061293;4420.0915387989535;827059.9283171026;340153.83460967545;14272.40692204333;186492.97668850218;3.1615584164567014;0.2874306287046137
1696;2019-01-25 21:16:37.883;819;183;116;115;109;47;175;-130;42;-95;375;372;32;135;222;198;247;185;184;181;173;-136;527;354;364;138;359;261;527;-1.0;81.0;1155.0;481.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31790.8203125;10351.294921875;0.0;3996.12231445312;387.0;58609;;;Calculated values ==>;1548447397.883;355.06000000000006;291.46000000000004;284.76000000000005;284.66;284.06;277.86;273.7412296467126;290.66;260.16;277.36;263.66;310.66;310.36;276.36;286.66;295.36;292.96000000000004;297.86;291.66;291.26000000000005;290.46000000000004;;311.86;259.56;242.14157278889297;262.63441904999945;273.7412296467126;291.56;5270000.0;3540000.0;3640000.0;1380000.0;3590000.0;2610000.0;5270000.0;0.0;0.013500000000000002;0.1925;0.08016666666666666;0.0195;0.0195;;10351.294921875;0.0;3996.12231445312;31790.8203125;518595.1995303201;420289.9029666323;228739.76941873974;228445.22303711524;226695.41424878326;430542.39183029096;455495.84257983865;455116.8370408851;459537.72642046213;492900.3011900693;492579.65695453645;453870.04285650403;466281.1772081954;462715.43254397233;460274.1915433627;436094.5349448709;420878.04538730544;456339.24340671574;455213.39265390526;;162668.35908569003;455364.3641072662;200219.93920592207;228739.76941873974;273.26025800167986;913886.8943772904;366526.39165357145;63032.93167670319;0.0;0;68;65;0;0;0;0;2;20;18;369596201609.5496;138067010844.8207;260712815644.43674;49067.652833230386;20454.07806292442;205.42260902713403;4416.235653085728;827843.2558389428;340513.2958041763;14275.782852571203;186566.6495664294;5.16771680484305;0.4522014546050992
1697;2019-01-25 21:17:37.854;818;175;117;116;109;46;175;-129;31;-61;391;394;30;163;219;199;246;177;184;181;173;-128;539;349;364;138;354;276;539;-1.0;76.0;958.0;523.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32250.845703125;10454.5087890625;0.0;4229.25439453125;397.0;58610;;;Calculated values ==>;1548447457.854;354.96000000000004;290.66;284.86;284.76000000000005;284.06;277.76000000000005;273.20264511476705;290.66;260.26000000000005;276.26000000000005;267.06;312.26000000000005;312.56;276.16;289.46000000000004;295.06;293.06;297.76000000000005;290.86;291.26000000000005;290.46000000000004;;312.86;260.36;242.14157278889297;264.60387354146746;273.20264511476705;291.56;5390000.0;3490000.0;3640000.0;1380000.0;3540000.0;2760000.0;5390000.0;0.0;0.012666666666666666;0.15966666666666668;0.08716666666666667;0.0195;0.0195;;10454.5087890625;0.0;4229.25439453125;32250.845703125;517493.5542881166;413140.9882325591;228762.75528611083;228470.2008705617;226444.63807671441;430862.6128555636;455495.84257983865;451127.67557942745;462957.5817192692;493035.9696850829;493360.3109161732;450997.05962746596;467431.21158675733;463069.30017575866;461181.8950349183;433019.76583631017;413873.17205893324;456339.24340671574;455213.39265390526;;166846.47414792277;456183.3742244349;197736.28811038632;228762.75528611083;272.2553888679786;914420.3169835518;366699.68955057097;63101.44335284413;0.0;0;68;65;0;0;0;0;2;20;18;369814496050.2578;138149770825.08917;260873837779.9591;40458.15819922357;22527.97100627457;242.5235211801077;4415.787428671992;828588.9436765601;340871.30642543896;14279.51393277423;186640.21418558972;4.606750960879684;0.4250735885119069
1698;2019-01-25 21:18:37.874;806;188;120;119;114;47;175;-129;-14;-52;417;420;-6;138;219;200;246;192;183;181;173;-133;583;358;364;137;363;258;578;-2.0;81.0;957.0;488.0;117.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41101.11328125;19951.12109375;0.0;3902.921875;400.0;58611;;;Calculated values ==>;1548447517.874;353.76;291.96000000000004;285.16;285.06;284.56;277.86;274.1680685717883;290.66;260.26000000000005;271.76000000000005;267.96000000000004;314.86;315.16;272.56;286.96000000000004;295.06;293.16;297.76000000000005;292.36;291.26000000000005;290.46000000000004;;313.16;259.86;241.92719264551067;262.23063862743834;274.1680685717883;291.46000000000004;5830000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;2580000.0;5780000.0;0.0;0.013500000000000002;0.1595;0.08133333333333333;0.0195;0.0195;;19951.12109375;0.0;3902.921875;41101.11328125;512342.71677931794;250803.1382547811;228788.77586971942;228502.40252811805;227081.21985100428;430280.9020939914;455495.84257983865;448542.3908866221;464003.19288602966;497670.36244167556;497987.03571762197;449576.36570749746;467056.9068931805;461708.1977795224;459919.0894837036;420738.96488992276;252348.17446939377;456339.24340671574;455213.39265390526;;168099.92630828856;455834.5592173281;199737.74246799003;228788.77586971942;273.08726397576163;915031.787063669;366953.1542595969;63169.23407778054;0.0;0;68;66;0;0;0;0;2;20;18;370032968850.18835;138232298325.06296;261034091179.90817;39684.34142277181;20829.207762279493;2273.2756706771415;4415.280027291624;829257.0204579189;341232.7366850031;14300.485914364132;186713.83094510896;2.8172207525180624;0.24778036299490083
1699;2019-01-25 21:19:37.865;801;200;118;117;114;50;175;-131;-13;-45;427;424;-12;101;222;195;246;203;184;181;173;-131;564;364;364;138;369;250;559;-1.0;83.0;778.0;460.0;117.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40401.54296875;19349.005859375;0.0;3777.88330078125;389.0;58612;;;Calculated values ==>;1548447577.865;353.26;293.16;284.96000000000004;284.86;284.56;278.16;274.8017692304317;290.66;260.06;271.86;268.66;315.86;315.56;271.96000000000004;283.26000000000005;295.36;292.66;297.76000000000005;293.46000000000004;291.26000000000005;290.46000000000004;;312.06;260.06;242.14157278889297;261.13683023647616;274.8017692304317;291.56;5640000.0;3640000.0;3640000.0;1380000.0;3690000.0;2500000.0;5590000.0;0.0;0.013833333333333333;0.12966666666666668;0.07666666666666666;0.0195;0.0195;;19349.005859375;0.0;3777.88330078125;40401.54296875;513338.32886439067;414080.3838347692;228615.62518107815;228326.74711488254;227464.6494988233;429879.7862731237;455495.84257983865;450134.2706957804;464555.7543175812;499520.8109252084;499206.95899754384;450260.8223234669;463921.9086424215;461194.0671242244;458285.16724151495;426458.4174456206;415152.5206096065;456339.24340671574;455213.39265390526;;163503.975529645;455876.5272507187;200837.31504522782;228615.62518107815;273.5465238053067;915710.8739867195;367280.60619203735;63233.2311865051;0.0;0;68;66;0;0;0;0;2;20;18;370251336089.9592;138314785949.9764;261186468319.7483;32325.50524935499;19553.00626908763;156.39823956486111;4418.656465720129;829857.012500582;341569.2046571439;14320.730159835854;186787.43604005288;2.4410358796109786;0.2254538322844608
1700;2019-01-25 21:20:37.865;805;193;117;116;110;50;175;-150;-40;-82;426;421;-33;92;222;194;246;195;183;181;173;-149;557;361;364;138;366;245;551;-1.0;79.0;539.0;497.0;117.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40019.50390625;19141.587890625;0.0;3693.07373046875;380.0;58613;;;Calculated values ==>;1548447637.865;353.66;292.46000000000004;284.86;284.76000000000005;284.16;278.16;274.4858918419099;290.66;258.16;269.16;264.96000000000004;315.76000000000005;315.26000000000005;269.86;282.36;295.36;292.56;297.76000000000005;292.66;291.26000000000005;290.46000000000004;;311.16;258.26000000000005;242.14157278889297;260.44013211722256;274.4858918419099;291.46000000000004;5570000.0;3610000.0;3640000.0;1380000.0;3660000.0;2450000.0;5510000.0;0.0;0.013166666666666667;0.08983333333333333;0.08283333333333333;0.0195;0.0195;;19141.587890625;0.0;3693.07373046875;40019.50390625;514420.49082191795;414757.0629070427;228498.54783370413;228208.70246362453;226485.61015559043;430081.6785162784;455495.84257983865;447616.40691083425;460849.3489538047;499910.9238782419;499390.1262289817;448510.1633848534;463617.03154704353;461653.8592145803;458627.51755640097;428390.08982317784;415457.5489980088;456339.24340671574;455213.39265390526;;159743.72323357346;454028.197540481;200008.25291415083;228498.54783370413;273.2068915441232;916381.0493773445;367601.361139954;63295.489161765516;0.0;0;68;66;0;0;0;0;2;20;18;370469736089.9592;138397585949.9764;261334968319.7483;22243.465834035396;21041.31874654768;170.2784541980594;4420.939473993923;830311.7539262769;341907.4906989409;14323.45246561721;186861.0993395505;2.096637265890076;0.2082851135144369
1701;2019-01-25 21:21:40.870;808;188;118;117;110;47;175;-150;-88;-113;420;414;-83;73;222;195;246;191;183;181;173;-153;556;359;364;138;364;242;551;-2.0;79.0;566.0;465.0;117.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40127.015625;19177.736328125;0.0;3638.85961914062;373.0;58614;;;Calculated values ==>;1548447700.87;353.96000000000004;291.96000000000004;284.96000000000004;284.86;284.16;277.86;274.27422755570615;290.66;258.16;264.36;261.86;315.16;314.56;264.86;280.46000000000004;295.36;292.66;297.76000000000005;292.26000000000005;291.26000000000005;290.46000000000004;;310.46000000000004;257.86;242.14157278889297;260.01710675043796;274.27422755570615;291.46000000000004;5560000.0;3590000.0;3640000.0;1380000.0;3640000.0;2420000.0;5510000.0;0.0;0.013166666666666667;0.09433333333333334;0.0775;0.0195;0.0195;;19177.736328125;0.0;3638.85961914062;40127.015625;514871.2357283135;412934.04071806197;228789.18240220204;228498.54783370413;226485.61015559043;430214.79039162316;455495.84257983865;441920.9733785349;457712.7129239213;499583.4033216287;498959.5504800672;442589.35024918977;461862.01314868365;461958.7606167715;459082.3157024968;428659.50061473803;414040.76927589084;456339.24340671574;455213.39265390526;;156819.11488148148;453615.7035341334;200910.2544220623;228789.18240220204;273.55331466525894;917082.3870791681;367936.68183685007;63359.64867006873;0.0;0;68;66;0;0;0;0;2;20;18;370699074289.50793;138484532849.80533;261488385494.4464;22735.34448822725;19584.67230618551;192.47996262815474;4415.272099908213;830705.3497511072;342262.9963324465;14326.62685367376;186938.42232692803;2.056738391888516;0.19966372659189124
1702;2019-01-25 21:22:37.866;809;183;118;117;109;45;175;-154;-71;-116;413;408;-64;90;221;196;246;185;183;181;173;-154;527;354;364;137;359;257;527;-1.0;81.0;577.0;486.0;117.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31902.203125;10409.5634765625;0.0;3912.70825195312;377.0;58615;;;Calculated values ==>;1548447757.866;354.06000000000006;291.46000000000004;284.96000000000004;284.86;284.06;277.66;273.7412296467126;290.66;257.76000000000005;266.06;261.56;314.46000000000004;313.96000000000004;266.76000000000005;282.16;295.26000000000005;292.76000000000005;297.76000000000005;291.66;291.26000000000005;290.46000000000004;;310.86;257.76000000000005;241.92719264551067;262.0952818180154;273.7412296467126;291.46000000000004;5270000.0;3540000.0;3640000.0;1370000.0;3590000.0;2570000.0;5270000.0;0.0;0.013500000000000002;0.09616666666666666;0.081;0.0195;0.0195;;10409.5634765625;0.0;3912.70825195312;31902.203125;517400.7178698676;420289.9029666323;229331.46957766172;229035.18059399686;226695.41424878326;430542.39183029096;455495.84257983865;441101.20406900666;457566.3715567419;497349.0541044367;496820.9714476938;442068.0103033528;461579.23301613086;462582.5062421609;460005.1178186515;435881.04449464486;420878.04538730544;456339.24340671574;455213.39265390526;;158490.31677215957;453680.3588024769;199670.27667056344;229331.46957766172;273.04360367353803;917652.5783785548;368170.89818979334;63419.427720453416;0.0;0;68;66;0;0;0;0;2;20;18;370906539729.6954;138562902349.87613;261630590514.5749;23217.60751815029;20574.81665268499;202.54048794908218;4404.697499986749;831069.1184254019;342580.90330949763;14329.753879454516;187008.2421863405;3.3793285783293348;0.3314598248635203
1703;2019-01-25 21:23:37.876;805;174;119;118;110;44;175;-164;-49;-143;420;419;-46;125;218;198;246;176;183;181;173;-163;535;351;364;136;356;264;536;-1.0;82.0;430.0;440.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32111.408203125;10577.1064453125;0.0;4028.98999023438;390.0;58616;;;Calculated values ==>;1548447817.876;353.66;290.56;285.06;284.96000000000004;284.16;277.56;273.4187578820637;290.66;256.76000000000005;268.26000000000005;258.86;315.16;315.06;268.56;285.66;294.96000000000004;292.96000000000004;297.76000000000005;290.76000000000005;291.26000000000005;290.46000000000004;;312.16;256.86;241.71165711629368;263.0348170998261;273.4187578820637;291.46000000000004;5350000.0;3510000.0;3640000.0;1360000.0;3560000.0;2640000.0;5360000.0;0.0;0.013666666666666666;0.07166666666666667;0.07333333333333333;0.0195;0.0195;;10577.1064453125;0.0;4028.98999023438;32111.408203125;516258.9919497631;414025.3113076653;229419.1214085414;229124.16928797812;226794.3284214064;430735.4089219946;455495.84257983865;442690.36226214695;454975.64125938516;497382.1004182398;497275.94184900174;443104.09353934706;464675.0172906239;462636.5820206667;460740.10936811595;433991.5556324841;414735.2835183005;456339.24340671574;455213.39265390526;;163921.7849024954;452921.4223978162;199617.87615895926;229419.1214085414;273.0101352570482;918186.1140473313;368345.8162539338;63485.61956926424;0.0;0;68;66;0;0;0;0;2;20;18;371124976129.66064;138644815999.8631;261786916564.55005;17420.19483739512;18575.59339084951;263.16905222717554;4402.988289284595;831407.823219703;342907.21110204473;14333.635439107507;187081.65180080303;2.7839023074500147;0.2764846006693161
1704;2019-01-25 21:24:37.877;795;179;120;119;113;45;175;-167;-24;-161;431;430;-30;136;217;199;246;182;183;181;173;-169;551;352;364;136;357;266;551;-2.0;78.0;572.0;432.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32421.048828125;10833.2841796875;0.0;4068.51953125;401.0;58617;;;Calculated values ==>;1548447877.877;352.66;291.06;285.16;285.06;284.46000000000004;277.66;273.5264737036516;290.66;256.46000000000004;270.76000000000005;257.06;316.26000000000005;316.16;270.16;286.76000000000005;294.86;293.06;297.76000000000005;291.36;291.26000000000005;290.46000000000004;;313.26000000000005;256.26000000000005;241.71165711629368;263.299902668528;273.5264737036516;291.46000000000004;5510000.0;3520000.0000000005;3640000.0;1360000.0;3570000.0000000005;2660000.0;5510000.0;0.0;0.013000000000000001;0.09533333333333333;0.07200000000000001;0.0195;0.0195;;10833.2841796875;0.0;4068.51953125;32421.048828125;513703.6589690145;248698.44658970588;229372.86392412297;229080.61730282428;227343.79387013023;430671.36484660726;455495.84257983865;445700.4443791787;453127.5722712281;498348.3096535731;498242.1759264469;444889.2499327207;465679.3611778244;462352.8576263787;460718.8946201997;429983.6956939984;249849.01163384554;456339.24340671574;455213.39265390526;;168517.74571465285;452301.96231823333;200565.2301105469;229372.86392412297;273.3872330047774;918723.8934869203;368524.2391499676;63553.09994011734;0.0;0;68;66;0;0;0;0;2;20;18;371343379770.26465;138726417360.08878;261945919214.98978;23369.55709360956;18125.044718953424;2341.7508927819877;4403.890310230755;831747.7434853115;343213.05485111644;14355.343467170389;187155.04367917954;3.2372083239942797;0.2941814722170058
1705;2019-01-25 21:25:37.877;788;187;122;121;116;46;175;-164;-2;-167;439;437;-11;142;218;199;246;190;183;181;173;-167;557;356;364;136;361;267;557;-2.0;79.0;461.0;443.0;117.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32585.310546875;10992.904296875;0.0;4089.47045898438;408.0;58618;;;Calculated values ==>;1548447937.877;351.96000000000004;291.86;285.36;285.26000000000005;284.76000000000005;277.76000000000005;273.955091788801;290.66;256.76000000000005;272.96000000000004;256.46000000000004;317.06;316.86;272.06;287.36;294.96000000000004;293.06;297.76000000000005;292.16;291.26000000000005;290.46000000000004;;313.96000000000004;256.46000000000004;241.71165711629368;263.43189868330234;273.955091788801;291.46000000000004;5570000.0;3560000.0;3640000.0;1360000.0;3610000.0;2670000.0;5570000.0;0.0;0.013166666666666667;0.07683333333333334;0.07383333333333333;0.0195;0.0195;;10992.904296875;0.0;4089.47045898438;32585.310546875;512333.9048820958;251497.0071206313;229823.84951664697;229531.35143228946;228080.83877676062;430412.23801567365;455495.84257983865;448439.64009682543;452508.6189967966;499097.233555566;498885.0724184978;447248.3752396115;466240.40490193845;461879.0317285414;460096.79854208254;428390.08982317784;411111.06218014384;456339.24340671574;455213.39265390526;;171442.51209473662;452508.6189967966;201972.2588119733;229823.84951664697;273.955091788801;919265.6131483786;368706.12405393895;63621.08319003596;0.0;0;68;66;0;0;0;0;2;20;18;371561779770.26465;138808017360.08878;262105819214.98978;18936.910462052805;18497.93459364612;227.5071972999477;4395.096091176537;832100.2973816087;343518.2463453881;14376.753951254404;187228.36856585793;2.7885163328033893;0.2736600059906572
1706;2019-01-25 21:26:37.858;786;191;121;121;117;48;175;-161;11;-173;444;441;3;147;220;198;246;193;183;181;173;-165;557;359;364;136;364;270;557;0.0;82.0;292.0;431.0;117.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32551.0703125;10952.7822265625;0.0;4138.41748046875;411.0;58619;;;Calculated values ==>;1548447997.858;351.76;292.26000000000005;285.26000000000005;285.26000000000005;284.86;277.96000000000004;274.27422755570615;290.66;257.06;274.26000000000005;255.86;317.56;317.26000000000005;273.46000000000004;287.86;295.16;292.96000000000004;297.76000000000005;292.46000000000004;291.26000000000005;290.46000000000004;;314.26000000000005;256.66;241.71165711629368;263.82572766246335;274.27422755570615;291.46000000000004;5570000.0;3590000.0;3640000.0;1360000.0;3640000.0;2700000.0;5570000.0;0.0;0.013666666666666666;0.048666666666666664;0.07183333333333333;0.0195;0.0195;;10952.7822265625;0.0;4138.41748046875;32551.0703125;512087.59856623696;411509.7758049635;229531.35143228946;229531.35143228946;228369.3810390818;430214.79039162316;455495.84257983865;449594.4067470239;451888.1310138475;499330.0304342996;499011.15562725405;448541.65541862085;466398.6269684335;461689.9588020654;459490.719185696;428390.08982317784;412290.7944217916;456339.24340671574;455213.39265390526;;172696.00095264515;452715.10516232083;203251.06298240338;229531.35143228946;274.27422755570615;919808.2444340518;368888.9468625765;63689.62721032165;0.0;0;68;66;0;0;0;0;2;20;18;371780110610.07025;138889591520.01614;262266868199.84637;11988.709396544866;17919.833696590737;220.02370381894497;4400.799803821508;832357.9292709264;343821.6316450925;14380.482194442753;187301.64448685906;2.2880464953815585;0.23647453288462814
1707;2019-01-25 21:27:37.888;784;200;120;120;117;50;175;-159;18;-193;445;439;15;117;222;197;246;203;183;181;173;-164;580;366;364;137;371;249;575;-2.0;79.0;507.0;446.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40925.984375;19893.513671875;0.0;3769.17333984375;408.0;58620;;;Calculated values ==>;1548448057.888;351.56000000000006;293.16;285.16;285.16;284.86;278.16;275.0112864084945;290.66;257.26000000000005;274.96000000000004;253.86;317.66;317.06;274.66;284.86;295.36;292.86;297.76000000000005;293.46000000000004;291.26000000000005;290.46000000000004;;313.96000000000004;256.76000000000005;241.92719264551067;260.9983114674233;275.0112864084945;291.46000000000004;5800000.0;3660000.0;3640000.0;1370000.0;3710000.0;2490000.0;5750000.0;0.0;0.013166666666666667;0.0845;0.07433333333333333;0.0195;0.0195;;19893.513671875;0.0;3769.17333984375;40925.984375;509849.22703458555;255778.12118366026;228851.78497916454;228851.78497916454;227992.99490870355;429743.705733735;455495.84257983865;454173.85357743653;449630.4028408674;501497.89000798756;500872.48607852997;453804.8726206853;465918.45588869543;460885.8893942399;458240.58495806623;421695.4949268258;408238.97985921236;456339.24340671574;455213.39265390526;;171442.51209473662;452648.31383854494;205994.3696194769;228851.78497916454;275.0112864084945;920420.8593772169;369146.1278545071;63755.55674875458;0.0;0;69;66;0;0;0;0;2;20;18;371998619809.9661;138971532469.97708;262422646049.77213;20971.16639444759;18334.609853617392;177.17744839024377;4414.051349657444;832632.7322352028;344123.9030680483;14383.793859047719;187375.13830831618;1.8551149759269958;0.17904319725567366
1708;2019-01-25 21:28:37.868;791;198;118;116;111;51;175;-155;31;-187;428;419;23;102;224;195;246;200;183;180;173;-159;555;364;364;136;369;243;551;-1.0;83.0;300.0;425.0;117.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;39980.43359375;19087.82421875;0.0;3655.92529296875;394.0;58621;;;Calculated values ==>;1548448117.868;352.26;292.96000000000004;284.96000000000004;284.76000000000005;284.26000000000005;278.26000000000005;274.8017692304317;290.66;257.66;276.26000000000005;254.46000000000004;315.96000000000004;315.06;275.46000000000004;283.36;295.56;292.66;297.76000000000005;293.16;291.16;290.46000000000004;;312.56;257.26000000000005;241.71165711629368;260.1585393101385;274.8017692304317;291.46000000000004;5550000.0;3640000.0;3640000.0;1360000.0;3690000.0;2430000.0;5510000.0;0.0;0.013833333333333333;0.05;0.07083333333333333;0.0195;0.0195;;19087.82421875;0.0;3655.92529296875;39980.43359375;512873.6519007578;416480.9241581686;228789.18240220204;228208.70246362453;226770.9408044987;429879.7862731237;455495.84257983865;456748.1435003357;450434.11030183156;500315.9783376607;499380.301940935;455786.6678568157;465062.597645163;461465.2602404992;458285.16724151495;428927.35509514634;417146.2822774479;456199.0819308778;455213.39265390526;;165593.03060630985;453333.5563355696;205761.90504851445;228789.18240220204;274.8017692304317;921094.854787121;369470.86405553814;63817.41194544037;0.0;0;69;66;0;0;0;0;2;20;18;372216947010.0355;139053405170.0031;262570196849.81903;12549.311922591063;17536.32529949974;162.9715073114947;4415.272099908213;832911.9764421604;344422.7278862661;14386.627488821257;187448.69147785415;1.5241058125200462;0.15581492495185004
1709;2019-01-25 21:29:37.889;804;189;118;117;109;49;175;-157;43;-188;408;399;27;104;222;195;246;191;183;180;172;-159;535;359;364;135;364;246;534;-1.0;80.0;329.0;441.0;117.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32036.857421875;10652.076171875;0.0;3732.40551757812;385.0;58622;;;Calculated values ==>;1548448177.889;353.56000000000006;292.06;284.96000000000004;284.86;284.06;278.06;274.27422755570615;290.66;257.46000000000004;277.46000000000004;254.36;313.96000000000004;313.06;275.86;283.56;295.36;292.66;297.76000000000005;292.26000000000005;291.16;290.36;;311.66;257.26000000000005;241.49495122638035;260.58029834229245;274.27422755570615;291.46000000000004;5350000.0;3590000.0;3640000.0;1350000.0;3640000.0;2460000.0;5340000.0;0.0;0.013333333333333334;0.05483333333333333;0.0735;0.0195;0.0195;;10652.076171875;0.0;3732.40551757812;32036.857421875;516138.5228152459;419700.15858140023;229169.81563954428;228875.23931935008;226548.2386850941;430214.79039162316;455495.84257983865;457699.22325204633;450505.7822690417;497933.45919836144;496991.90058855724;455773.67439515557;464855.88247953897;461958.7606167715;459082.3157024968;433991.5556324841;420301.01857206906;456199.0819308778;455071.91614935885;;161832.74555500393;453501.8071816641;204473.98633668374;229169.81563954428;274.27422755570615;921695.2089284342;369718.78329979134;63879.002918065846;0.0;0;69;66;0;0;0;0;2;20;18;372435423449.7023;139134733624.87906;262716948194.59518;13885.183824192382;18303.544832106054;182.540494138867;4405.090959941384;833132.3410069934;344721.4980031949;14389.507763238955;187522.22022929968;2.556669117757894;0.2611803193516109
1710;2019-01-25 21:30:37.879;811;175;118;117;108;46;175;-165;50;-208;398;393;32;144;220;197;246;177;183;180;172;-162;529;351;364;135;356;261;529;-2.0;79.0;221.0;418.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31904.431640625;10405.6181640625;0.0;3996.30932617188;392.0;58623;;;Calculated values ==>;1548448237.879;354.26;290.66;284.96000000000004;284.86;283.96000000000004;277.76000000000005;273.4187578820637;290.66;256.66;278.16;252.36;312.96000000000004;312.46000000000004;276.36;287.56;295.16;292.86;297.76000000000005;290.86;291.16;290.36;;312.36;256.96000000000004;241.49495122638035;262.63441904999945;273.4187578820637;291.46000000000004;5290000.0;3510000.0;3640000.0;1350000.0;3560000.0;2610000.0;5290000.0;0.0;0.013166666666666667;0.036833333333333336;0.06966666666666667;0.0195;0.0195;;10405.6181640625;0.0;3996.30932617188;31904.431640625;517475.4493086543;417101.70366243063;229284.9789256343;228989.18491298947;226364.70308290762;430735.4089219946;455495.84257983865;456106.798836512;448417.2531880787;495351.47848853254;494819.6544466326;453870.04285650403;467327.43535589427;462901.36609670473;460606.5286895085;435415.1453606694;417744.6980619352;456199.0819308778;455071.91614935885;;164757.40606591295;453193.5252972451;203781.17601746338;229284.9789256343;273.4187578820637;922227.9641966937;369894.23483915435;63943.39814078116;0.0;0;69;66;0;0;0;0;2;20;18;372653787049.737;139215720124.89194;262869022844.61935;9293.99377383496;17375.726999824794;232.66088943333384;4402.845275862629;833325.4686270388;345018.7757139641;14392.967198100685;187595.6074646983;2.173683137912136;0.22919037068763676
1711;2019-01-25 21:31:37.850;807;174;119;118;110;45;175;-168;53;-212;404;402;42;164;218;199;246;177;183;180;172;-169;544;350;364;134;355;267;545;0.0;79.0;315.0;431.0;116.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32247.95703125;10700.3837890625;0.0;4110.24072265625;403.0;58624;;;Calculated values ==>;1548448297.85;353.86;290.56;285.06;284.96000000000004;284.16;277.66;273.3108153835814;290.66;256.36;278.46000000000004;251.96000000000004;313.56;313.36;277.36;289.56;294.96000000000004;293.06;297.76000000000005;290.86;291.16;290.36;;313.46000000000004;256.26000000000005;241.2770596917726;263.43189868330234;273.3108153835814;291.46000000000004;5440000.0;3500000.0;3640000.0;1340000.0;3550000.0;2670000.0;5450000.0;0.0;0.013166666666666667;0.0525;0.07183333333333333;0.01933333333333333;0.01933333333333333;;10700.3837890625;0.0;4110.24072265625;32247.95703125;515752.00813350425;247103.64251051095;229214.4598281539;228921.64612299998;226607.76705497626;430799.1582183253;455495.84257983865;455484.92409539985;448179.37290335423;495372.0637989092;495158.37119866145;454104.83955248306;468807.31028319686;462787.14600039157;461027.8975196058;431777.67910605733;248228.8882744177;456199.0819308778;455071.91614935885;;169353.38768963216;452643.1002709737;202971.72096932132;229214.4598281539;273.3108153835814;922762.3090436697;370070.0331783495;64010.92007308986;0.0;0;69;66;0;0;0;0;2;20;18;372872081489.57733;139296381119.83295;263027346284.50354;13256.943164119122;17934.727413168694;2416.725745949922;4366.577488876628;833513.3022712216;345312.88727786025;14415.034748905455;187668.65066639823;2.5640359582451815;0.24827154547612762
1712;2019-01-25 21:32:37.880;800;183;120;119;114;47;175;-160;55;-179;414;413;49;171;217;200;246;187;183;180;172;-163;557;353;364;133;359;270;557;-2.0;83.0;231.0;415.0;116.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32616.177734375;10932.74609375;0.0;4150.63916015625;410.0;58625;;;Calculated values ==>;1548448357.88;353.16;291.46000000000004;285.16;285.06;284.56;277.86;273.6339639331285;290.66;257.16;278.66;255.26000000000002;314.56;314.46000000000004;278.06;290.26000000000005;294.86;293.16;297.76000000000005;291.86;291.16;290.36;;314.16;256.86;241.05796691057077;263.82572766246335;273.6339639331285;291.46000000000004;5570000.0;3529999.9999999995;3640000.0;1330000.0;3590000.0;2700000.0;5570000.0;0.0;0.013833333333333333;0.0385;0.06916666666666667;0.01933333333333333;0.01933333333333333;;10932.74609375;0.0;4150.63916015625;32616.177734375;513808.0729267407;249932.1967514283;229239.6668209865;228948.7842775292;227506.02080277732;430607.02586249536;455495.84257983865;455234.8412542021;451784.91558675154;496132.5629646788;496025.6354448294;454479.2919047325;469204.9442592064;462049.59554772783;460697.8025867657;428390.08982317784;251497.0071206313;456199.0819308778;455071.91614935885;;172278.17009871884;453427.858262395;202239.3083080188;229239.6668209865;273.6339639331285;923303.1137691683;370250.3993993778;64079.79515935353;0.0;0;69;66;0;0;0;0;2;20;18;373090590690.34106;139376521170.11304;263188526835.06686;9740.328018428057;17373.874705177688;2447.020977385227;4366.090153681865;833705.0420203763;345607.27274905087;14455.58623735299;187741.45928312253;2.2493169327413716;0.22220475770771955
1713;2019-01-25 21:33:37.861;797;191;121;120;116;49;174;-161;56;-166;426;425;52;168;219;199;246;194;183;180;172;-163;582;359;364;133;364;259;578;-1.0;75.0;436.0;449.0;116.0;0;96;0;1;1;0;0;0;0;0;1;1;1;0;0;41195.6640625;19882.296875;0.0;3970.25439453125;413.0;58626;;;Calculated values ==>;1548448417.861;352.86;292.26000000000005;285.26000000000005;285.16;284.76000000000005;278.06;274.27422755570615;290.56;257.06;278.76000000000005;256.56;315.76000000000005;315.66;278.36;289.96000000000004;295.06;293.06;297.76000000000005;292.56;291.16;290.36;;314.46000000000004;256.86;241.05796691057077;262.3656120759269;274.27422755570615;291.46000000000004;5820000.0;3590000.0;3640000.0;1330000.0;3640000.0;2590000.0;5780000.0;0.0;0.0125;0.07266666666666667;0.07483333333333334;0.01933333333333333;0.01933333333333333;;19882.296875;0.0;3970.25439453125;41195.6640625;511304.45896061964;251957.60439501953;229075.88345817217;228788.77586971942;227647.59281757282;430214.79039162316;455354.70110775536;457170.5059952601;453120.5992023326;498519.87643407646;498414.3560115947;456681.044036732;470365.80445966165;461555.367892846;459626.5796145048;421060.3198851452;253138.49193899822;456199.0819308778;455071.91614935885;;173531.66647045466;453427.858262395;202913.96739444666;229075.88345817217;274.27422755570615;923918.0176690122;370507.1101064143;64147.44784211326;0.0;0;70;66;0;0;0;0;2;20;18;373308921530.14667;139456295900.042;263347176579.9256;18475.975138325775;18746.78949995147;2099.022849326837;4369.256632029608;833940.1034201178;345908.1829654063;14493.457939370663;187814.23078799577;1.8317136655919788;0.17416442442588376
1714;2019-01-25 21:34:37.881;800;204;117;116;115;52;174;-151;53;-154;427;421;46;129;222;194;246;207;183;180;172;-153;569;367;364;132;372;246;563;137.0;82.0;518.0;480.0;116.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;40490.109375;19466.2421875;0.0;3771.45190429688;404.0;58627;;;Calculated values ==>;1548448477.881;353.16;293.56;284.86;284.76000000000005;284.66;278.36;275.1157276137837;290.56;258.06;278.46000000000004;257.76000000000005;315.86;315.26000000000005;277.76000000000005;286.06;295.36;292.56;297.76000000000005;293.86;291.16;290.36;;313.56;257.86;240.83765695389522;260.58029834229245;275.1157276137837;291.46000000000004;5690000.0;3670000.0000000005;3640000.0;1320000.0;3720000.0000000005;2460000.0;5630000.0;0.022833333333333334;0.013666666666666666;0.08633333333333333;0.08;0.01933333333333333;0.042166666666666665;;19466.2421875;0.0;3771.45190429688;40490.109375;512790.12795635976;413932.052162229;228242.1002364415;227954.82873543573;227668.29754799072;429675.2189834977;455354.70110775536;458891.59376132325;454513.241122863;499916.37122606277;499290.87642947043;458057.8014167634;467717.44225347636;460731.29959259875;457663.3959569731;425025.79613005253;415011.51379606;456199.0819308778;455071.91614935885;;169771.2103021376;454614.9934206292;204884.52129364686;215593.925077695;275.1157276137837;924598.9593523678;370835.12389999494;64211.98356598937;0.0;0;70;66;0;0;0;0;2;20;18;373527394330.0773;139535822400.01672;263498727079.87744;21929.277256376063;19978.437770158587;136.86185856456467;10097.988623521826;834276.9260934454;346231.00076263037;14512.096522721356;187934.8313518794;2.2438786440100293;0.19013178221944058
1715;2019-01-25 21:35:37.851;812;195;114;113;108;52;174;-165;31;-171;416;408;25;117;223;193;246;196;182;180;172;-167;555;362;364;131;367;240;550;-1.0;79.0;464.0;453.0;116.0;0;95;0;1;1;0;0;0;0;0;1;1;1;0;0;40056.1640625;19082.74609375;0.0;3646.67553710938;391.0;58628;;;Calculated values ==>;1548448537.851;354.36;292.66;284.56;284.46000000000004;283.96000000000004;278.36;274.5913991737795;290.56;256.66;276.26000000000005;256.06;314.76000000000005;313.96000000000004;275.66;284.86;295.46000000000004;292.46000000000004;297.76000000000005;292.76000000000005;291.16;290.36;;312.26000000000005;256.46000000000004;240.61611355647437;259.7329541166123;274.5913991737795;291.36;5550000.0;3620000.0000000005;3640000.0;1310000.0;3670000.0000000005;2400000.0;5500000.0;0.0;0.013166666666666667;0.07733333333333332;0.0755;0.01933333333333333;0.01933333333333333;;19082.74609375;0.0;3646.67553710938;40056.1640625;515442.96491880994;415841.8007852276;227652.39945698058;227364.6465970384;225936.93701479695;430014.67791919125;455354.70110775536;457235.448496145;452947.10811362206;499366.216924537;498535.31470719096;456520.0049698308;467201.19513973844;461635.9992349225;458330.2609335714;428927.35509514634;416182.2575204337;456199.0819308778;455071.91614935885;;164339.59507360373;453355.49386228115;203743.13285789386;227652.39945698058;274.5913991737795;925269.8426885277;371156.204848374;64273.7703858329;0.0;0;70;66;0;0;0;0;2;20;18;373745685130.1814;139614682950.05435;263644454179.94696;19603.405742691422;18845.73325583124;167.81045140038324;4396.777322719313;834622.8587324235;346554.3737539553;14514.634189170984;188055.56067329756;1.892425045881647;0.1852779059295355
1716;2019-01-25 21:36:37.872;822;183;115;114;106;49;174;-167;12;-179;404;398;8;129;221;194;246;184;182;180;172;-166;525;355;364;131;360;255;526;-1.0;78.0;602.0;486.0;116.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;31774.14453125;10363.7919921875;0.0;3894.49829101562;391.0;58629;;;Calculated values ==>;1548448597.872;355.36;291.46000000000004;284.66;284.56;283.76000000000005;278.06;273.8482719121499;290.56;256.46000000000004;274.36;255.26000000000002;313.56;312.96000000000004;273.96000000000004;286.06;295.26000000000005;292.56;297.76000000000005;291.56;291.16;290.36;;312.26000000000005;256.56;240.61611355647437;261.82340779136865;273.8482719121499;291.36;5250000.0;3550000.0;3640000.0;1310000.0;3600000.0;2550000.0;5260000.0;0.0;0.013000000000000001;0.10033333333333333;0.081;0.01933333333333333;0.01933333333333333;;10363.7919921875;0.0;3894.49829101562;31774.14453125;519115.31598155445;420627.1591156029;228467.8251527565;228173.89349190463;225851.8128456642;430477.46260093397;455354.70110775536;452397.8611071685;452128.4347765765;496602.12934335845;495968.51389238436;451895.1768225698;466442.7937339026;462431.52345146996;459578.3138943328;436342.8067504067;420919.52148955024;456199.0819308778;455071.91614935885;;164339.59507360373;453457.4932251669;202303.4268421077;228467.8251527565;273.84827191215;925868.638097629;371401.6785511185;64336.63549606171;0.0;0;70;66;0;0;0;0;2;20;18;373964161569.84814;139693310459.93442;263793006154.72037;25092.808237927766;20343.479377027797;200.50270839113378;4381.012425934311;834995.4575456511;346881.06482726766;14517.704539744613;188128.73452297816;3.5079803928668882;0.33789008042158947
1717;2019-01-25 21:37:37.842;822;174;116;115;106;46;174;-176;12;-192;407;405;10;151;218;196;246;176;182;180;172;-173;537;351;364;130;356;262;538;-1.0;79.0;430.0;527.0;116.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;31962.783203125;10538.8427734375;0.0;3972.36987304688;401.0;58630;;;Calculated values ==>;1548448657.842;355.36;290.56;284.76000000000005;284.66;283.76000000000005;277.76000000000005;273.4187578820637;290.56;255.56000000000003;274.36;253.96000000000004;313.86;313.66;274.16;288.26000000000005;294.96000000000004;292.76000000000005;297.76000000000005;290.76000000000005;291.16;290.36;;313.26000000000005;255.86;240.39332010688793;262.7682575881327;273.4187578820637;291.36;5370000.0;3510000.0;3640000.0;1300000.0;3560000.0;2620000.0;5380000.0;0.0;0.013166666666666667;0.07166666666666667;0.08783333333333333;0.01933333333333333;0.01933333333333333;;10538.8427734375;0.0;3972.36987304688;31962.783203125;518137.9933000356;413192.9400412033;228492.3502350448;228200.38685212363;225607.91729806908;430735.4089219946;455354.70110775536;451165.38839771587;450966.9353599155;496205.1263880721;495992.6482178249;450909.3518193919;467997.7833448212;462636.5820206667;460472.8219955311;433508.0147879266;413923.4218556576;456199.0819308778;455071.91614935885;;168517.74571465285;452912.20891960745;201728.01314428533;228492.3502350448;273.4187578820637;926399.5135918031;371575.7800799369;64402.15995217614;0.0;0;70;66;0;0;0;0;2;20;18;374182452369.9523;139771571309.97174;263948028604.7943;17876.345226495858;22062.345195599126;257.86380694154155;4380.538274343404;835353.3547865526;347234.270007939;14521.522350847059;188201.71093905403;3.0719067792159724;0.3178500872301327
1718;2019-01-25 21:38:37.853;814;179;118;117;109;46;174;-178;21;-200;416;415;17;156;217;198;245;182;182;180;172;-179;549;352;364;131;357;264;549;-2.0;81.0;671.0;501.0;116.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32352.810546875;10780.8310546875;0.0;3975.98706054688;409.0;58631;;;Calculated values ==>;1548448717.853;354.56000000000006;291.06;284.96000000000004;284.86;284.06;277.76000000000005;273.5264737036516;290.56;255.36;275.26000000000005;253.16000000000003;314.76000000000005;314.66;274.86;288.76000000000005;294.86;292.96000000000004;297.66;291.36;291.16;290.36;;314.06;255.26000000000002;240.61611355647437;263.0348170998261;273.5264737036516;291.36;5490000.0;3520000.0000000005;3640000.0;1310000.0;3570000.0000000005;2640000.0;5490000.0;0.0;0.013500000000000002;0.11183333333333333;0.08349999999999999;0.01933333333333333;0.01933333333333333;;10780.8310546875;0.0;3975.98706054688;32352.810546875;516185.07648426254;248795.42989539623;228833.11486510892;228542.03168985635;226241.1246311094;430671.36484660726;455354.70110775536;451961.10086125555;449966.7153116749;496957.33786598133;496851.09351808985;451450.12942785496;468297.204346911;462352.8576263787;460585.14549566834;430262.41753352963;411488.054595783;456199.0819308778;455071.91614935885;;171860.34048652687;452128.4347765765;201844.5523772518;228833.11486510892;273.5264737036516;926935.5751322554;371753.4765999857;64468.40840318864;0.0;0;70;66;0;0;0;0;2;20;18;374400892409.65375;139849885664.86472;264105857534.5786;27971.367338794418;20898.70418034361;253.4538996595795;4373.950158162164;835735.4891025242;347592.3443871857;14525.784112909407;188274.67838413807;3.625271732646146;0.34554999204987286
1719;2019-01-25 21:39:37.873;808;186;120;119;113;47;174;-170;32;-195;424;421;26;160;217;198;245;189;182;180;172;-176;556;355;364;132;360;263;556;-1.0;82.0;925.0;544.0;116.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32387.388671875;10966.6640625;0.0;3983.2978515625;414.0;58632;;;Calculated values ==>;1548448777.873;353.96000000000004;291.76000000000005;285.16;285.06;284.46000000000004;277.86;273.8482719121499;290.56;256.16;276.36;253.66000000000003;315.56;315.26000000000005;275.76000000000005;289.16;294.86;292.96000000000004;297.66;292.06;291.16;290.36;;314.56;255.56000000000003;240.83765695389522;262.9017227912062;273.8482719121499;291.36;5560000.0;3550000.0;3640000.0;1320000.0;3600000.0;2630000.0;5560000.0;0.0;0.013666666666666666;0.15416666666666667;0.09066666666666667;0.01933333333333333;0.01933333333333333;;10966.6640625;0.0;3983.2978515625;32387.388671875;514871.2357283135;251154.38861518275;229261.72674995085;228970.61932335712;227240.2794848523;430477.46260093397;455354.70110775536;453528.07508904516;450307.3656707556;497907.1736133396;497589.1991323367;452770.7950368528;468898.75479577435;461897.48510764097;460118.19716840395;428408.3150267699;411156.2656500391;456199.0819308778;455071.91614935885;;173949.5011765382;452264.9879804794;202434.6947472358;229261.72674995085;273.8482719121499;927475.2566261269;371934.76613561326;64534.757886559884;0.0;0;70;66;0;0;0;0;2;20;18;374619365209.58435;139928811964.83963;264264010234.52835;38710.229469362275;22651.279919814086;235.77800814865435;4365.663661721887;836291.3543024067;347955.38189341634;14529.862404450701;188347.53277598566;4.412248769476774;0.4077458016343158
1720;2019-01-25 21:40:37.844;807;190;120;119;115;49;174;-163;42;-177;427;424;36;164;219;198;245;193;182;180;172;-166;557;357;364;132;362;268;557;-1.0;82.0;855.0;499.0;116.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32503.2265625;10949.8271484375;0.0;4050.29028320312;419.0;58633;;;Calculated values ==>;1548448837.844;353.86;292.16;285.16;285.06;284.66;278.06;274.0616903277293;290.56;256.86;277.36;255.46000000000004;315.86;315.56;276.76000000000005;289.56;295.06;292.96000000000004;297.66;292.46000000000004;291.16;290.36;;315.06;256.56;240.83765695389522;263.56353331371673;274.0616903277293;291.36;5570000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2680000.0;5570000.0;0.0;0.013666666666666666;0.14250000000000002;0.08316666666666667;0.01933333333333333;0.01933333333333333;;10949.8271484375;0.0;4050.29028320312;32503.2265625;514665.1645346832;411111.06218014384;229239.6668209865;228948.7842775292;227793.0554331662;430346.717906069;455354.70110775536;453934.5932790833;452162.33692296245;497722.2937097078;497402.9526194931;453174.1695212009;468668.5282634145;461860.70334265823;459805.1627156728;428137.30760365934;412290.7944217916;456199.0819308778;455071.91614935885;;176038.69501535743;453289.2688366659;202649.79977963553;229239.6668209865;274.0616903277293;928015.7503898555;372117.315288207;64601.67209705891;0.0;0;70;66;0;0;0;0;2;20;18;374837659650.2925;140007973685.09644;264423233240.0449;35808.08307367131;20844.849176576357;216.56901348552546;4366.090153681865;836912.0400990755;348317.6744443194;14533.63014102326;188420.262221786;4.082340801429146;0.37419030712609513
1721;2019-01-25 21:41:37.864;807;192;118;118;115;50;174;-144;49;-157;432;430;43;166;220;198;245;194;182;180;172;-156;580;359;364;134;364;263;574;-1.0;81.0;1422.0;544.0;116.0;0;90;1;1;0;1;0;0;0;0;1;1;1;0;0;41135.578125;19948.18359375;0.0;3974.98315429688;419.0;58634;;;Calculated values ==>;1548448897.864;353.86;292.36;284.96000000000004;284.96000000000004;284.66;278.16;274.27422755570615;290.56;258.76000000000005;278.06;257.46000000000004;316.36;316.16;277.46000000000004;289.76000000000005;295.16;292.96000000000004;297.66;292.56;291.16;290.36;;315.06;257.56;241.2770596917726;262.9017227912062;274.27422755570615;291.36;5800000.0;3590000.0;3640000.0;1340000.0;3640000.0;2630000.0;5740000.0;0.0;0.013500000000000002;0.23700000000000002;0.09066666666666667;0.01933333333333333;0.01933333333333333;;19948.18359375;0.0;3974.98315429688;41135.578125;512722.65176648484;252561.85953710016;228299.22155982367;228299.22155982367;227444.14812360873;430214.79039162316;455354.70110775536;455652.1820626169;453874.4387854782;498754.1990670776;498542.5649635554;454906.01452564285;469590.202039645;461689.9588020654;459490.719185696;421396.4159549922;253360.40669193043;456199.0819308778;455071.91614935885;;176038.69501535743;453976.79153022036;202786.40257000376;228299.22155982367;274.27422755570615;928629.6116476248;372374.88453878433;64668.5716681097;0.0;0;70;67;0;0;0;0;2;20;18;375056132450.223;140087800285.07108;264582586339.99426;59929.18973974932;22774.595265726308;2268.4861250513336;4384.27209539768;837710.1166424693;348681.2909796798;14554.345836768758;188493.20621373362;3.7351469463473035;0.31554854061608134
1722;2019-01-25 21:42:37.854;799;203;117;116;113;51;174;-123;51;-97;433;427;45;129;222;196;245;205;182;180;172;-128;567;366;364;135;371;253;561;-1.0;81.0;1429.0;568.0;116.0;0;94;1;1;0;1;0;0;0;0;1;1;1;0;0;40669.3125;19556.486328125;0.0;3846.7158203125;405.0;58635;;;Calculated values ==>;1548448957.854;353.06000000000006;293.46000000000004;284.86;284.76000000000005;284.46000000000004;278.26000000000005;275.0112864084945;290.56;260.86;278.26000000000005;263.46000000000004;316.46000000000004;315.86;277.66;286.06;295.36;292.76000000000005;297.66;293.66;291.16;290.36;;313.66;260.36;241.49495122638035;261.54996906429363;275.0112864084945;291.36;5670000.0;3660000.0;3640000.0;1350000.0;3710000.0;2530000.0;5610000.0;0.0;0.013500000000000002;0.23816666666666667;0.09466666666666666;0.01933333333333333;0.01933333333333333;;19556.486328125;0.0;3846.7158203125;40669.3125;512836.7494502075;414367.8726603809;228284.32080984575;227996.62923135352;227137.99358835904;429743.705733735;455354.70110775536;457533.7450994209;459798.7106894949;499852.1704572403;499223.17221243907;456806.6196380586;466727.92628330446;460885.8893942399;458102.21622996335;425334.0399103875;415081.04480885627;456199.0819308778;455071.91614935885;;170189.03402730724;456667.04784887814;203691.27160031244;228284.32080984575;274.66816008166074;929311.2054517044;372704.0352539218;64733.74162943767;0.0;0;70;67;0;0;0;0;2;20;18;375274496050.25775;140168486835.0839;264737360540.01886;60456.81577170433;23948.37348486422;138.41543387067136;4384.560176563919;838713.1661524387;349070.58415965113;14574.400006844131;188566.26763707786;3.7998289423372937;0.331228618758414
