;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1723;2019-01-25 21:43:37.865;797;194;116;115;109;51;174;-122;43;-65;428;423;36;119;223;194;245;196;182;180;172;-125;555;362;364;135;367;251;549;-2.0;80.0;1367.0;535.0;116.0;0;97;1;1;0;1;0;0;0;0;1;1;1;0;0;40212.02734375;19100.73046875;0.0;3816.53344726562;389.0;58636;;;Calculated values ==>;1548449017.865;352.86;292.56;284.76000000000005;284.66;284.06;278.26000000000005;274.5913991737795;290.56;260.96000000000004;277.46000000000004;266.66;315.96000000000004;315.46000000000004;276.76000000000005;285.06;295.46000000000004;292.56;297.66;292.76000000000005;291.16;290.36;;312.06;260.66;241.49495122638035;261.27494424493943;274.5913991737795;291.36;5550000.0;3620000.0000000005;3640000.0;1350000.0;3670000.0000000005;2510000.0;5490000.0;0.0;0.013333333333333334;0.22783333333333333;0.08916666666666666;0.01933333333333333;0.01933333333333333;;19100.73046875;0.0;3816.53344726562;40212.02734375;513609.634344017;415881.8595038191;228251.74451869132;227962.24230713688;226241.1246311094;430014.67791919125;455354.70110775536;456890.0076126557;463000.9192098617;499526.3709513541;499002.7880809086;456040.32258175086;465861.2500387668;461635.9992349225;458467.77020745806;428677.7392646941;416558.0808075456;456199.0819308778;455071.91614935885;;163503.975529645;456971.50277052436;201845.41790628128;228251.74451869132;273.93272806748377;929985.3401848613;373026.2377864255;64797.613747655465;0.0;0;70;67;0;0;0;0;2;20;18;375492936089.9592;140249501684.97318;264888588259.8122;58107.65902143564;22748.742567061672;161.59544609531372;4385.189984859571;839701.3845812008;349459.79813570145;14576.900555857052;188639.36228655258;3.7265874029477217;0.32304633847201886
1724;2019-01-25 21:44:37.865;799;189;117;116;109;48;174;-122;28;-44;427;423;24;113;222;196;245;191;182;180;172;-121;557;358;364;134;363;251;551;-2.0;81.0;935.0;551.0;116.0;0;96;1;1;0;1;0;0;0;0;1;1;1;0;0;40238.8984375;19191.771484375;0.0;3825.51684570312;380.0;58637;;;Calculated values ==>;1548449077.865;353.06000000000006;292.06;284.86;284.76000000000005;284.06;277.96000000000004;274.1680685717883;290.56;260.96000000000004;275.96000000000004;268.76000000000005;315.86;315.46000000000004;275.56;284.46000000000004;295.36;292.76000000000005;297.66;292.26000000000005;291.16;290.36;;311.16;261.06;241.2770596917726;261.27494424493943;274.1680685717883;291.36;5570000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2510000.0;5510000.0;0.0;0.013500000000000002;0.15583333333333332;0.09183333333333334;0.01933333333333333;0.01933333333333333;;19191.771484375;0.0;3825.51684570312;40238.8984375;513685.46249365096;413307.47646805906;228498.54783370413;228208.70246362453;226200.997294266;430280.9020939914;455354.70110775536;455063.6279139339;465231.07254252944;499421.6906432585;499002.7880809086;454572.9517956599;465167.86201035697;462110.72912221303;459376.6067587312;428137.30760365934;414040.76927589084;456199.0819308778;455071.91614935885;;159743.72323357346;457535.8361779034;199643.07483091205;228498.54783370413;273.0498450433284;930655.7645663718;373345.3419693682;64861.29750009687;0.0;0;70;67;0;0;0;0;2;20;18;375711336089.9592;140330201684.97318;265039188259.8122;39803.0361887709;23683.15191703204;190.3032674248748;4380.418454102657;840517.3070412858;349846.73058973555;14579.833045136387;188712.40902354394;2.956773571732873;0.2751422622437241
1725;2019-01-25 21:45:37.856;801;188;118;117;110;45;174;-139;-38;-57;430;427;-38;105;221;197;245;191;182;179;172;-138;556;358;364;133;363;249;551;-1.0;79.0;967.0;520.0;116.0;0;95;0;1;0;1;0;0;0;0;1;1;1;0;0;40182.46484375;19138.703125;0.0;3796.71630859375;373.0;58638;;;Calculated values ==>;1548449137.856;353.26;291.96000000000004;284.96000000000004;284.86;284.16;277.66;274.1680685717883;290.56;259.26000000000005;269.36;267.46000000000004;316.16;315.86;269.36;283.66;295.26000000000005;292.86;297.66;292.26000000000005;291.06;290.36;;310.46000000000004;259.36;241.05796691057077;260.9983114674233;274.1680685717883;291.36;5560000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2490000.0;5510000.0;0.0;0.013166666666666667;0.16116666666666665;0.08666666666666667;0.01933333333333333;0.01933333333333333;;19138.703125;0.0;3796.71630859375;40182.46484375;514015.0635222983;412934.04071806197;228789.18240220204;228498.54783370413;226485.61015559043;430280.9020939914;455354.70110775536;447118.8482722011;464088.58460985613;499933.2349170124;499619.838894135;447118.8482722011;464533.1699908548;461976.67714593874;459512.4303964549;428408.3150267699;414040.76927589084;456058.7596805061;455071.91614935885;;156819.11488148148;455974.99466606084;199659.12178061527;228789.18240220204;273.0561893750919;931325.8420663084;373664.71467768465;64924.806581857934;0.0;0;70;67;0;0;0;0;2;20;18;375929703329.7301;140410289669.88916;265189165759.65485;39882.25925289391;22214.042316738618;189.1726857199074;4374.799519111698;841181.2515626504;350229.1498364563;14582.994870397668;188785.35822922172;2.9064336044723094;0.2661052835487538
1726;2019-01-25 21:46:37.866;802;187;119;118;112;44;174;-146;-86;-68;434;431;-89;74;220;198;245;190;182;179;172;-146;556;358;364;133;363;247;551;0.0;80.0;654.0;543.0;116.0;0;93;0;1;0;1;0;0;0;0;1;1;1;0;0;40236.16015625;19202.4921875;0.0;3752.6357421875;369.0;58639;;;Calculated values ==>;1548449197.866;353.36;291.86;285.06;284.96000000000004;284.36;277.56;274.1680685717883;290.56;258.56;264.56;266.36;316.56;316.26000000000005;264.26000000000005;280.56;295.16;292.96000000000004;297.66;292.16;291.06;290.36;;310.06;258.56;241.05796691057077;260.72004837742526;274.1680685717883;291.36;5560000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2470000.0;5510000.0;0.0;0.013333333333333334;0.109;0.0905;0.01933333333333333;0.01933333333333333;;19202.4921875;0.0;3752.6357421875;40236.16015625;514137.49913352536;412555.8353376608;229080.61730282428;228789.18240220204;227056.99879057807;430280.9020939914;455354.70110775536;441146.55644516967;462997.49944759306;500547.26587111223;500234.6623157305;440736.70557358273;461217.00436509505;461842.5002642921;459648.11820747575;428408.3150267699;413676.3280692049;456058.7596805061;455071.91614935885;;155147.91922209063;455162.4263917647;198942.16670594408;229080.61730282428;272.7721342221861;931996.1089670699;373984.2778902315;64987.72833414896;0.0;0;70;67;0;0;0;0;2;20;18;376148139729.6954;140490102969.87646;265337990559.6312;26400.278481575588;23187.933501566768;196.42649276753346;4369.165111033001;841733.6981027634;350607.5626931818;14586.208732438967;188858.23674552332;2.3591157388805764;0.23352414001146252
1727;2019-01-25 21:47:40.827;799;188;119;118;111;42;174;-162;-93;-105;436;432;-96;50;220;199;245;191;182;179;171;-162;556;357;364;133;363;242;551;0.0;84.0;736.0;508.0;116.0;0;89;0;1;0;1;0;0;0;0;1;1;1;0;0;40151.18359375;19240.6875;0.0;3641.03173828125;367.0;58640;;;Calculated values ==>;1548449260.827;353.06000000000006;291.96000000000004;285.06;284.96000000000004;284.26000000000005;277.36;274.0616903277293;290.56;256.96000000000004;263.86;262.66;316.76000000000005;316.36;263.56;278.16;295.16;293.06;297.66;292.26000000000005;291.06;290.26000000000005;;309.86;256.96000000000004;241.05796691057077;260.01710675043796;274.0616903277293;291.36;5560000.0;3570000.0000000005;3640000.0;1330000.0;3629999.9999999995;2420000.0;5510000.0;0.0;0.014;0.12266666666666667;0.08466666666666667;0.01933333333333333;0.01933333333333333;;19240.6875;0.0;3641.03173828125;40151.18359375;513770.0657810487;412934.04071806197;229080.61730282428;228789.18240220204;226770.9408044987;430346.717906069;455354.70110775536;441248.2450254213;459303.94780394336;501244.0944025493;500829.31043556775;440842.45512579475;459167.5377415387;461842.5002642921;459940.4098768325;428408.3150267699;414040.76927589084;456058.7596805061;454930.2705150204;;154312.32322604544;453530.1987722743;199876.7140250452;229080.61730282428;273.1378884779031;932699.0627930538;374320.4474784239;65052.38287553562;0.0;0;70;67;0;0;0;0;2;20;18;376377317769.57043;140573841099.8308;265491930204.54724;29608.24113604614;21475.995041932067;201.14564051230658;4366.426628769124;842223.4692696693;350998.1301381115;14589.685335087548;188934.62585541635;2.432151529687238;0.23164646514178366
1728;2019-01-25 21:48:37.877;796;181;118;117;110;41;174;-166;-78;-136;434;430;-75;73;220;200;245;183;182;179;172;-166;524;354;364;133;359;255;524;-2.0;83.0;585.0;514.0;116.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;31730.494140625;10375.537109375;0.0;3866.7802734375;371.0;58641;;;Calculated values ==>;1548449317.877;352.76;291.26000000000005;284.96000000000004;284.86;284.16;277.26000000000005;273.7412296467126;290.56;256.56;265.36;259.56;316.56;316.16;265.66;280.46000000000004;295.16;293.16;297.66;291.46000000000004;291.06;290.36;;310.26000000000005;256.56;241.05796691057077;261.82340779136865;273.7412296467126;291.36;5240000.0;3540000.0;3640000.0;1330000.0;3590000.0;2550000.0;5240000.0;0.0;0.013833333333333333;0.09749999999999999;0.08566666666666665;0.01933333333333333;0.01933333333333333;;10375.537109375;0.0;3866.7802734375;31730.494140625;516092.6918229365;420712.3451980733;229401.66905502157;229104.62893241088;227049.54520313337;430542.39183029096;455354.70110775536;440552.94066114095;456177.78204787354;499759.4383690366;499339.46063978376;440969.38189431536;459861.7630027801;462449.46005367924;460542.747743898;436360.9466952592;421292.5716069162;456058.7596805061;455071.91614935885;;155983.51637300098;453120.5992023326;200017.1105225294;229401.66905502157;273.1803964994423;933268.6252553394;374555.11492559244;65111.8718584107;0.0;0;70;67;0;0;0;0;2;20;18;376584979770.2647;140649717600.08447;265633699455.0212;23452.243438514623;21682.53219690314;208.4458553887447;4362.95811049052;842643.8999162108;351340.10152522364;14592.930778826336;189003.79410556075;3.490034540395933;0.34568085300849666
1729;2019-01-25 21:49:37.867;791;174;118;118;110;41;174;-172;-54;-161;439;437;-55;106;217;202;245;176;182;179;172;-171;538;350;364;132;355;261;539;-1.0;82.0;344.0;517.0;116.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32140.826171875;10661.7109375;0.0;3949.71459960938;385.0;58642;;;Calculated values ==>;1548449377.867;352.26;290.56;284.96000000000004;284.96000000000004;284.16;277.26000000000005;273.3108153835814;290.56;255.96000000000004;267.76000000000005;257.06;317.06;316.86;267.66;283.76000000000005;294.86;293.36;297.66;290.76000000000005;291.06;290.36;;311.66;256.06;240.83765695389522;262.63441904999945;273.3108153835814;291.36;5380000.0;3500000.0;3640000.0;1320000.0;3550000.0;2610000.0;5390000.0;0.0;0.013666666666666666;0.05733333333333333;0.08616666666666667;0.01933333333333333;0.01933333333333333;;10661.7109375;0.0;3949.71459960938;32140.826171875;514315.90951421973;247381.36650519064;229056.1412454265;229056.1412454265;226731.68981590052;430799.1582183253;455354.70110775536;442617.2453793555;453799.92617819953;499692.2628112474;499481.3077169492;442479.54237244016;462873.1782677062;462654.8538357037;461426.65108166065;433038.0490954402;413509.3325022522;456058.7596805061;455071.91614935885;;161832.74555500393;452777.63046111906;199778.95909362298;229056.1412454265;273.0693759138959;933800.7975478611;374730.39610761084;65176.99845945356;0.0;0;70;67;0;0;0;0;2;20;18;376803343370.29944;140729204350.0971;265788473655.0458;13922.728413715331;21800.05218283258;266.89246010690266;4369.638314809358;842955.3061053457;351702.3960026341;14596.89127126399;189076.55361384366;2.762174797316085;0.2947824071633948
1730;2019-01-25 21:50:37.868;784;180;120;119;112;42;174;-172;-25;-167;447;444;-34;119;216;203;245;183;182;179;172;-174;551;352;364;133;357;261;552;-1.0;81.0;553.0;529.0;116.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32378.2109375;10951.619140625;0.0;3954.01489257812;398.0;58643;;;Calculated values ==>;1548449437.868;351.56000000000006;291.16;285.16;285.06;284.36;277.36;273.5264737036516;290.56;255.96000000000004;270.66;256.46000000000004;317.86;317.56;269.76000000000005;285.06;294.76000000000005;293.46000000000004;297.66;291.46000000000004;291.06;290.36;;312.96000000000004;255.76000000000002;241.05796691057077;262.63441904999945;273.5264737036516;291.36;5510000.0;3520000.0000000005;3640000.0;1330000.0;3570000.0000000005;2610000.0;5520000.0;0.0;0.013500000000000002;0.09216666666666667;0.08816666666666667;0.01933333333333333;0.01933333333333333;;10951.619140625;0.0;3954.01489257812;32378.2109375;512356.25741971255;249030.1840699206;229350.5239250429;229058.50713763945;227036.4030908482;430671.36484660726;455354.70110775536;446533.4263411215;453018.0997227255;500535.3200464967;500219.31545003597;445333.26727421995;464408.11011653434;462219.8900438566;461252.63879300765;429740.10307360993;250186.6167667283;456058.7596805061;455071.91614935885;;167264.2905471822;452299.4670167154;200569.12633561276;229350.5239250429;273.3887618526166;934338.4651507671;374910.51019322907;65242.8639695491;0.0;0;70;67;0;0;0;0;2;20;18;377021747010.03564;140808705675.00107;265945076264.85663;22669.709650507724;22194.225036717216;2423.9720651429025;4363.946916336775;843260.2481711289;352069.02108933707;14619.315516011835;189149.3347036799;3.4652570668008673;0.33370199075735085
1731;2019-01-25 21:51:37.878;781;187;122;121;115;44;174;-167;-1;-166;451;447;-12;130;218;202;245;189;182;179;171;-169;555;356;364;133;361;264;556;-2.0;84.0;372.0;511.0;116.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32514.25;10983.3505859375;0.0;3998.81494140625;405.0;58644;;;Calculated values ==>;1548449497.878;351.26;291.86;285.36;285.26000000000005;284.66;277.56;273.955091788801;290.56;256.46000000000004;273.06;256.56;318.26000000000005;317.86;271.96000000000004;286.16;294.96000000000004;293.36;297.66;292.06;291.06;290.26000000000005;;313.66;256.26000000000005;241.05796691057077;263.0348170998261;273.955091788801;291.36;5550000.0;3560000.0;3640000.0;1330000.0;3610000.0;2640000.0;5560000.0;0.0;0.014;0.062000000000000006;0.08516666666666667;0.01933333333333333;0.01933333333333333;;10983.3505859375;0.0;3998.81494140625;32514.25;511643.53402562736;251551.24320648852;229846.36975615713;229553.63973114427;227814.02422442395;430412.23801567365;455354.70110775536;449125.4206482513;453120.5992023326;500662.8516444643;500240.598297603;447682.9185349403;465263.5446437968;461879.0317285414;460500.8437552981;428677.7392646941;411156.2656500391;456058.7596805061;454930.2705150204;;170189.03402730724;452812.9799559104;201794.2368018694;229846.36975615713;273.8857277980328;934879.3257869116;375093.3320728238;65309.14859708543;0.0;0;70;67;0;0;0;0;2;20;18;377240183410.0009;140888518974.98837;266102602514.8316;15334.53339847568;21378.429625285826;245.3006306051704;4351.622081338023;843577.0029801576;352432.187062372;14641.563162462722;189221.97655027258;2.7572706802838733;0.2892821209574187
1732;2019-01-25 21:52:37.869;780;191;122;121;117;46;174;-165;12;-174;453;449;4;138;219;202;245;193;182;179;171;-169;558;357;364;136;362;267;558;-1.0;79.0;326.0;526.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32526.11328125;11002.884765625;0.0;4073.77416992188;410.0;58645;;;Calculated values ==>;1548449557.869;351.16;292.26000000000005;285.36;285.26000000000005;284.86;277.76000000000005;274.0616903277293;290.56;256.66;274.36;255.76000000000002;318.46000000000004;318.06;273.56;286.96000000000004;295.06;293.36;297.66;292.46000000000004;291.06;290.26000000000005;;314.16;256.26000000000005;241.71165711629368;263.43189868330234;274.0616903277293;291.36;5580000.0;3570000.0000000005;3640000.0;1360000.0;3620000.0000000005;2670000.0;5580000.0;0.0;0.013166666666666667;0.05433333333333333;0.08766666666666666;0.01933333333333333;0.01933333333333333;;11002.884765625;0.0;4073.77416992188;32526.11328125;511261.1948632383;411066.4166422016;229801.38650680988;229509.1193438645;228348.03800550848;430346.717906069;455354.70110775536;450269.4435799883;451784.56410131615;500580.105862487;500156.82500645105;449227.20155030396;465770.31201637554;461860.70334265823;460345.3573976857;427864.690887245;411859.8641199572;456058.7596805061;454930.2705150204;;172278.17009871884;452301.96231823333;202553.90952092904;229801.38650680988;274.0616903277293;935421.2475132328;375276.52321776707;65376.4100822062;0.0;0;70;67;0;0;0;0;2;20;18;377458550649.7718;140969206869.90372;266261878619.6645;13459.210683875554;21894.57929523034;210.7302191026227;4352.49175749207;843816.9148550787;352792.7413784035;14645.362849501073;189294.49995204443;2.647603300329793;0.2846345440109932
1733;2019-01-25 21:53:37.869;781;192;120;120;117;48;174;-160;19;-188;452;447;16;152;220;202;245;194;182;179;171;-164;553;361;364;140;366;271;553;-1.0;82.0;388.0;541.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32504.6796875;10843.1884765625;0.0;4098.037109375;412.0;58646;;;Calculated values ==>;1548449617.869;351.26;292.36;285.16;285.16;284.86;277.96000000000004;274.4858918419099;290.56;257.16;275.06;254.36;318.36;317.86;274.76000000000005;288.36;295.16;293.36;297.66;292.56;291.06;290.26000000000005;;314.36;256.76000000000005;242.56692532238324;263.95629194202945;274.4858918419099;291.36;5530000.0;3610000.0;3640000.0;1400000.0;3660000.0;2710000.0;5530000.0;0.0;0.013666666666666666;0.06466666666666666;0.09016666666666667;0.01933333333333333;0.01933333333333333;;10843.1884765625;0.0;4098.037109375;32504.6796875;511815.809595767;413590.4106133878;229328.24047829182;229328.24047829182;228455.2794383903;430081.6785162784;455354.70110775536;450458.3645684928;449621.2951426727;500080.99399167736;499549.7542946768;450066.84531745076;466844.26082736737;461383.9005954645;459719.9477182808;429211.9392187807;414317.87443422026;456058.7596805061;454930.2705150204;;173113.83306960555;452135.63026264065;204744.77656975994;229328.24047829182;274.4858918419099;935963.1707879723;375458.5738281186;65444.508509533676;0.0;0;70;67;0;0;0;0;2;20;18;377676950649.7718;141052006869.90372;266423278619.6645;15889.478690584725;22306.40864130808;203.5522187223264;4361.639247376752;844061.4872665325;353161.0829445413;14648.815203149614;189367.11771041833;2.861952558847521;0.30245074771153035
1734;2019-01-25 21:54:37.850;780;196;119;118;116;50;174;-155;33;-223;445;437;29;130;221;201;245;199;182;179;171;-160;581;365;364;142;370;252;575;-3.0;84.0;480.0;547.0;116.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40919.11328125;19945.49609375;0.0;3747.02001953125;411.0;58647;;;Calculated values ==>;1548449677.85;351.16;292.76000000000005;285.06;284.96000000000004;284.76000000000005;278.16;274.9066339382667;290.56;257.66;276.46000000000004;250.86;317.66;316.86;276.06;286.16;295.26000000000005;293.26000000000005;297.66;293.06;291.06;290.26000000000005;;314.26000000000005;257.16;242.98782864720522;261.41265627149306;274.9066339382667;291.36;5810000.0;3650000.0;3640000.0;1420000.0;3700000.0;2520000.0;5750000.0;0.0;0.014;0.08;0.09116666666666666;0.01933333333333333;0.01933333333333333;;19945.49609375;0.0;3747.02001953125;40919.11328125;509259.2365043614;254114.28473885378;228564.79129961235;228278.53114623984;227708.1731772488;429811.8947417682;455354.70110775536;455508.78872362874;445522.1948306294;501205.7775997033;500369.46119372826;455018.8478433849;466985.03896808106;460904.05326945195;458951.5699418567;421077.51320925995;255356.2950723793;456058.7596805061;454930.2705150204;;172696.00095264515;452210.04282909184;207884.32426047034;228564.79129961235;274.9066339382667;936574.8419716025;375715.0649513919;65509.863283315615;0.0;0;71;67;0;0;0;0;2;20;18;377895281489.5774;141136580079.82843;266580128934.52484;19809.95715705267;22274.361342839326;2320.0970539163295;4376.399264831222;844358.8883581534;353532.47171704663;14669.838954106192;189439.91163924252;2.0589123833620446;0.20238079195583017
1735;2019-01-25 21:55:37.880;783;198;115;114;110;51;174;-151;47;-204;420;408;32;108;224;199;245;200;182;179;171;-154;557;363;364;143;368;243;552;-1.0;75.0;527.0;556.0;116.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40099.46484375;19313.703125;0.0;3586.74755859375;397.0;58648;;;Calculated values ==>;1548449737.88;351.46000000000004;292.96000000000004;284.66;284.56;284.16;278.26000000000005;274.69669130483857;290.56;258.06;277.86;252.76000000000002;315.16;313.96000000000004;276.36;283.96000000000004;295.56;293.06;297.66;293.16;291.06;290.26000000000005;;312.86;257.76000000000005;243.1966462407574;260.1585393101385;274.69669130483857;291.36;5570000.0;3629999.9999999995;3640000.0;1430000.0;3679999.9999999995;2430000.0;5520000.0;0.0;0.0125;0.08783333333333333;0.09266666666666666;0.01933333333333333;0.01933333333333333;;19313.703125;0.0;3586.74755859375;40099.46484375;511717.80529076746;416104.77006364113;227898.41009287813;227610.32368758568;226465.41907476954;429947.3805835815;455354.70110775536;458654.72797954426;447377.7524199699;499484.33327181457;498234.8189512334;456867.93431181664;465749.57316385134;461618.2662177027;458994.64414827694;428137.30760365934;416777.91492359515;456058.7596805061;454930.2705150204;;166846.47414792277;452666.348689687;206517.05029075878;227898.41009287813;274.69669130483857;937250.3343690806;376042.38852602226;65571.00857071194;0.0;0;71;67;0;0;0;0;2;20;18;378113790690.34106;141222122830.1274;266728703185.04413;22146.092690331658;22809.834984967343;141.9924085008024;4389.282634828083;844708.6969249785;353908.36120524345;14690.36662507084;189512.99551233638;2.1609706901568235;0.21900831178991623
1736;2019-01-25 21:56:37.871;796;189;116;115;108;48;174;-139;52;-170;391;378;34;105;223;200;245;191;181;179;171;-143;553;358;364;144;364;240;548;-1.0;79.0;745.0;537.0;116.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39817.40234375;19132.267578125;0.0;3505.32080078125;386.0;58649;;;Calculated values ==>;1548449797.871;352.76;292.06;284.76000000000005;284.66;283.96000000000004;277.96000000000004;274.1680685717883;290.56;259.26000000000005;278.36;256.16;312.26000000000005;310.96000000000004;276.56;283.66;295.46000000000004;293.16;297.66;292.26000000000005;291.06;290.26000000000005;;311.76000000000005;258.86;243.40439225979637;259.7329541166123;274.1680685717883;291.26000000000005;5530000.0;3579999.9999999995;3640000.0;1440000.0;3640000.0;2400000.0;5480000.0;0.0;0.013166666666666667;0.12416666666666668;0.0895;0.01933333333333333;0.01933333333333333;;19132.267578125;0.0;3505.32080078125;39817.40234375;513656.5843429996;414529.21004869137;228273.34555521657;227983.62437842245;225976.7647017498;430280.9020939914;455354.70110775536;459716.5521053085;450812.925664801;496765.9601521314;495409.37575296283;457592.04365098156;465839.08330671943;462092.9729319857;459919.0894837036;429211.9392187807;415233.3291099176;456058.7596805061;454930.2705150204;;162250.55196795813;453645.71000678453;203683.01041718578;228273.34555521657;274.16806857178824;937916.2083655271;376362.7235574155;65630.10027522595;0.0;0;71;67;0;0;0;0;2;20;18;378332157930.11194;141308209915.03708;266873581449.89212;31790.83142627524;22371.661613269087;184.05169976669745;4382.033882556207;845158.1038709902;354284.8171996297;14693.083251748416;189586.0788524256;2.594294835601421;0.24591213418505278
1737;2019-01-25 21:57:37.881;806;180;116;115;107;45;174;-139;55;-145;370;364;38;132;220;201;245;182;181;179;171;-140;528;352;364;145;357;262;528;-2.0;78.0;602.0;515.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31806.091796875;10385.8603515625;0.0;3894.1826171875;386.0;58650;;;Calculated values ==>;1548449857.881;353.76;291.16;284.76000000000005;284.66;283.86;277.66;273.5264737036516;290.56;259.26000000000005;278.66;258.66;310.16;309.56;276.96000000000004;286.36;295.16;293.26000000000005;297.66;291.36;291.06;290.26000000000005;;311.76000000000005;259.16;243.61107973660833;262.7682575881327;273.5264737036516;291.26000000000005;5280000.0;3520000.0000000005;3640000.0;1450000.0;3570000.0000000005;2620000.0;5280000.0;0.0;0.013000000000000001;0.10033333333333333;0.08583333333333334;0.01933333333333333;0.01933333333333333;;10385.8603515625;0.0;3894.1826171875;31806.091796875;516959.0623375011;419040.4910963557;228716.9855017304;228422.67924295602;226097.76729506868;430671.36484660726;455354.70110775536;456558.6872258107;453268.3239272851;492259.4422908722;491616.49258642236;454450.57648395357;465787.28841155267;462751.0426575283;460986.0157669899;435433.3380848418;419648.98583751195;456058.7596805061;454930.2705150204;;162250.55196795813;453790.95653589733;201161.43574973318;228716.9855017304;273.5264737036517;938513.1702936793;376608.74895419035;65691.7730807873;0.0;0;71;67;0;0;0;0;2;20;18;378550594330.0772;141394924365.0233;267024206549.8682;25624.857564766444;21684.03386747909;205.1965792152879;4373.456843590273;845636.647689852;354652.00918371015;14696.327528028693;189659.05343553566;3.633570639009994;0.3535469918746584
1738;2019-01-25 21:58:37.861;804;175;117;117;109;44;174;-148;57;-142;375;374;46;156;217;203;245;177;181;179;171;-147;540;351;364;145;356;272;541;-2.0;81.0;477.0;510.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32095.734375;10546.720703125;0.0;4050.72924804688;397.0;58651;;;Calculated values ==>;1548449917.861;353.56000000000006;290.66;284.86;284.86;284.06;277.56;273.4187578820637;290.56;258.36;278.86;258.96000000000004;310.66;310.56;277.76000000000005;288.76000000000005;294.86;293.46000000000004;297.66;290.86;291.06;290.26000000000005;;312.86;258.46000000000004;243.61107973660833;264.08650396036035;273.4187578820637;291.26000000000005;5400000.0;3510000.0;3640000.0;1450000.0;3560000.0;2720000.0;5410000.0;0.0;0.013500000000000002;0.07949999999999999;0.08499999999999999;0.01933333333333333;0.01933333333333333;;10546.720703125;0.0;4050.72924804688;32095.734375;515722.24374079786;247663.56910712953;228718.16293292478;228718.16293292478;226403.54613219653;430735.4089219946;455354.70110775536;455151.83698219666;453582.03853986005;491730.76369799615;491622.63228355936;453758.9345247691;467172.6162095669;462504.01303383906;461406.14710451994;432544.9718236579;413038.52484422596;456058.7596805061;454930.2705150204;;166846.47414792277;453058.9532925695;200386.5042354238;228718.16293292478;273.3127032280175;939045.5080068749;376783.128983643;65757.95861048567;0.0;0;71;67;0;0;0;0;2;20;18;378768921530.1466;141481895365.05093;267184353149.91913;20253.84395336844;21477.158169857383;263.33703422233145;4373.434079920515;846018.8427617871;355011.56589193555;14700.230673326321;189731.91989633552;3.176429677270191;0.319240529657528
1739;2019-01-25 21:59:37.852;794;183;120;119;113;46;174;-155;44;-147;388;388;43;156;217;204;245;187;181;179;171;-158;583;355;364;145;360;260;578;-1.0;77.0;581.0;500.0;116.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40903.09765625;19929.28125;0.0;3839.18579101562;405.0;58652;;;Calculated values ==>;1548449977.852;352.56000000000006;291.46000000000004;285.16;285.06;284.46000000000004;277.76000000000005;273.8482719121499;290.56;257.66;277.56;258.46000000000004;311.96000000000004;311.96000000000004;277.46000000000004;288.76000000000005;294.86;293.56;297.66;291.86;291.06;290.26000000000005;;313.66;257.36;243.61107973660833;262.5002047102346;273.8482719121499;291.26000000000005;5830000.0;3550000.0;3640000.0;1450000.0;3600000.0;2600000.0;5780000.0;0.0;0.012833333333333334;0.09683333333333333;0.08333333333333333;0.01933333333333333;0.01933333333333333;;19929.28125;0.0;3839.18579101562;40903.09765625;510842.7403752601;248931.66804924145;228788.77586971942;228502.40252811805;226799.0568721579;430477.46260093397;455354.70110775536;455531.43715521536;453058.9532925695;494391.4509103866;494391.4509103866;455407.7469629331;468853.3380423937;461897.48510764097;460924.1135309303;420432.0489329535;250423.78234132307;456058.7596805061;454930.2705150204;;170189.03402730724;451904.0777707884;201175.57816853558;228788.77586971942;273.639620639109;939653.7403579572;377037.0575713169;65823.6980400151;0.0;0;72;67;0;0;0;0;2;20;18;378987288769.9175;141568882314.95966;267343929209.7517;24630.125678543493;20894.04163352107;2181.772754592591;4372.068896475818;846392.8197366986;355364.6062592602;14720.603531824501;189804.7881558503;2.191054596548675;0.2051459715978933
1740;2019-01-25 22:00:37.852;793;202;120;120;116;48;173;-146;19;-124;388;383;19;116;221;199;245;205;181;179;171;-149;568;365;364;144;370;246;562;-2.0;81.0;375.0;498.0;116.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40321.1796875;19594.6171875;0.0;3614.7392578125;397.0;58653;;;Calculated values ==>;1548450037.852;352.46000000000004;293.36;285.16;285.16;284.76000000000005;277.96000000000004;274.9066339382667;290.46000000000004;258.56;275.06;260.76000000000005;311.96000000000004;311.46000000000004;275.06;284.76000000000005;295.26000000000005;293.06;297.66;293.66;291.06;290.26000000000005;;312.86;258.26000000000005;243.40439225979637;260.58029834229245;274.9066339382667;291.26000000000005;5680000.0;3650000.0;3640000.0;1440000.0;3700000.0;2460000.0;5620000.0;0.0;0.013500000000000002;0.0625;0.083;0.01933333333333333;0.01933333333333333;;19594.6171875;0.0;3614.7392578125;40321.1796875;512008.9634873136;413600.82212962914;229130.1902440266;229130.1902440266;227975.70381738275;429811.8947417682;455213.39265390526;454802.2009434103;455619.51444201753;495839.01366520947;495314.18910614226;454802.2009434103;466234.0377223518;460904.05326945195;458676.5019544617;425043.7234347634;414690.8345392522;456058.7596805061;454930.2705150204;;166846.47414792277;453019.1443780644;202838.87486462513;229130.1902440266;274.33328909920493;940330.6093358218;377366.4233916294;65885.81408208866;0.0;0;72;67;0;0;0;0;2;20;18;379205688769.9175;141655582314.95966;267495729209.7517;15747.707879924072;20764.96236961546;139.7640000894007;4365.468218572547;846729.3016830191;355711.764625953;14739.949671446851;189877.6009651424;1.7673002939504467;0.18296900236563735
1741;2019-01-25 22:01:37.843;805;194;119;117;112;50;174;-159;25;-151;375;367;16;101;222;196;245;196;181;179;171;-161;555;362;364;143;367;237;550;-2.0;81.0;522.0;493.0;116.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39719.23046875;19177.384765625;0.0;3470.43701171875;389.0;58654;;;Calculated values ==>;1548450097.843;353.66;292.56;285.06;284.86;284.36;278.16;274.5913991737795;290.56;257.26000000000005;275.66;258.06;310.66;309.86;274.76000000000005;283.26000000000005;295.36;292.76000000000005;297.66;292.76000000000005;291.06;290.26000000000005;;312.06;257.06;243.1966462407574;259.30345971252746;274.5913991737795;291.26000000000005;5550000.0;3620000.0000000005;3640000.0;1430000.0;3670000.0000000005;2370000.0;5500000.0;0.0;0.013500000000000002;0.087;0.08216666666666667;0.01933333333333333;0.01933333333333333;;19177.384765625;0.0;3470.43701171875;39719.23046875;514588.5707762163;415497.79424610164;229102.78328135208;228520.26270263235;227077.643890442;430014.67791919125;455354.70110775536;457008.75962231384;452979.7365764543;495405.65970998217;494571.33218622726;455937.54206242354;465815.97892624873;461500.9224690353;458742.35651751276;428677.7392646941;416182.2575204337;456058.7596805061;454930.2705150204;;163503.975529645;451933.49648534623;203033.2156488185;229102.78328135208;274.39480241856;940997.5127025782;377689.4749425641;65944.84836113581;0.0;0;72;67;0;0;0;0;2;20;18;379424056009.68835;141741669399.86932;267640607474.5997;22095.872325694094;20451.306408734694;168.68900354751557;4365.998086517588;847044.6175465932;356055.18201174296;14742.519727574874;189950.35226994226;2.078869495149122;0.20388969053159153
1742;2019-01-25 22:02:37.873;814;181;118;117;109;48;174;-158;36;-168;362;357;21;133;220;197;245;181;181;179;171;-161;527;354;364;143;359;259;527;144.0;80.0;677.0;496.0;116.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31692.462890625;10390.37109375;0.0;3864.23095703125;390.0;58655;;;Calculated values ==>;1548450157.873;354.56000000000006;291.26000000000005;284.96000000000004;284.86;284.06;277.96000000000004;273.7412296467126;290.56;257.36;276.76000000000005;256.36;309.36;308.86;275.26000000000005;286.46000000000004;295.16;292.86;297.66;291.26000000000005;291.06;290.26000000000005;;312.16;257.06;243.1966462407574;262.3656120759269;273.7412296467126;291.26000000000005;5270000.0;3540000.0;3640000.0;1430000.0;3590000.0;2590000.0;5270000.0;0.024;0.013333333333333334;0.11283333333333333;0.08266666666666667;0.01933333333333333;0.043333333333333335;;10390.37109375;0.0;3864.23095703125;31692.462890625;517998.3971217311;419692.460263698;229331.46957766172;229035.18059399686;226695.41424878326;430542.39183029096;455354.70110775536;454707.5988438092;451198.32387087104;491723.3986116814;491188.40765480656;452833.31703712314;466334.6720577683;462449.46005367924;460139.7197406941;435666.79879827105;419692.460263698;456058.7596805061;454930.2705150204;;163921.7849024954;451933.49648534623;201723.82448416614;214041.08152587953;273.7412296467126;941592.9076956783;377935.99610692414;66006.00115529612;0.0;0;72;67;0;0;0;0;2;20;18;379642565209.5842;141827512299.8284;267789481874.52875;28545.002540246394;20683.999552097554;212.99118046097382;10438.531522862771;847466.8358405867;356398.1476250279;14745.701986107528;190073.78503550164;4.200785443349913;0.3453393181419988
1743;2019-01-25 22:03:37.854;812;175;120;118;110;46;174;-157;44;-170;367;367;34;155;217;199;244;177;181;179;171;-159;539;351;364;142;357;267;539;-2.0;82.0;710.0;477.0;116.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32024.427734375;10564.9912109375;0.0;4023.2578125;401.0;58656;;;Calculated values ==>;1548450217.854;354.36;290.66;285.16;284.96000000000004;284.16;277.76000000000005;273.4187578820637;290.56;257.46000000000004;277.56;256.16;309.86;309.86;276.56;288.66;294.86;293.06;297.56;290.86;291.06;290.26000000000005;;313.26000000000005;257.26000000000005;242.98782864720522;263.43189868330234;273.4187578820637;291.26000000000005;5390000.0;3510000.0;3640000.0;1420000.0;3570000.0000000005;2670000.0;5390000.0;0.0;0.013666666666666666;0.11833333333333333;0.07949999999999999;0.01933333333333333;0.01933333333333333;;10564.9912109375;0.0;4023.2578125;32024.427734375;516771.04308005364;413140.9882325591;229645.4567416564;229056.1412454265;226731.68981590052;430735.4089219946;455354.70110775536;454356.7471838636;451162.25372344116;491402.9713484638;491402.9713484638;453092.67920619925;467760.91884798266;462352.8576263787;460873.564739189;432563.54538007575;413873.17205893324;456058.7596805061;454930.2705150204;;168517.74571465285;452314.56371966325;201119.85114889086;229645.4567416564;273.4187578820637;942123.7136440625;378110.5688277956;66071.70941437175;0.0;0;72;67;0;0;0;0;2;20;18;379860896050.2577;141912985225.09204;267947231905.01532;29966.366030805108;19969.9796493764;255.43510205561432;4355.50639961837;847954.276175182;356736.82350475085;14749.604302348956;190197.0296454135;3.7391250378451684;0.34711047855765464
1744;2019-01-25 22:04:37.894;803;181;121;120;114;47;173;-162;50;-166;381;382;43;164;217;200;244;184;181;179;171;-163;555;353;364;141;358;269;555;-1.0;79.0;548.0;483.0;116.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32444.96875;10891.1376953125;0.0;4068.43774414062;408.0;58657;;;Calculated values ==>;1548450277.894;353.46000000000004;291.26000000000005;285.26000000000005;285.16;284.56;277.86;273.6339639331285;290.46000000000004;256.96000000000004;278.16;256.56;311.26000000000005;311.36;277.46000000000004;289.56;294.86;293.16;297.56;291.56;291.06;290.26000000000005;;313.96000000000004;256.86;242.77792619122317;263.6948088759802;273.6339639331285;291.26000000000005;5550000.0;3529999.9999999995;3640000.0;1410000.0;3579999.9999999995;2690000.0;5550000.0;0.0;0.013166666666666667;0.09133333333333334;0.0805;0.01933333333333333;0.01933333333333333;;10891.1376953125;0.0;4068.43774414062;32444.96875;514344.08768107;249264.77042423442;229575.9845107258;229283.84215883666;227547.59112166913;430607.02586249536;455213.39265390526;454774.0492147389;451754.7798697216;492697.22025923606;492804.8171867343;453890.5520835053;468529.4949868841;462201.38575610484;460697.8025867657;428426.8604674854;250421.68149151542;456058.7596805061;454930.2705150204;;171442.51209473662;452068.24002901337;201330.70645774223;229575.9845107258;273.6339639331285;942661.3167777379;378289.48910261685;66139.18516449843;0.0;0;72;67;0;0;0;0;2;20;18;380079441650.11884;141997941825.03806;268108139104.9131;23147.825305139027;20184.37145248733;2343.7348565169377;4356.849529416362;848397.1895148741;357071.666176782;14771.27849182306;190269.68101342002;3.3445321590883808;0.31193281322102734
1745;2019-01-25 22:05:37.894;797;189;121;121;117;49;173;-153;54;-163;394;393;49;169;218;200;244;192;181;179;171;-158;572;356;364;141;361;266;565;-2.0;78.0;731.0;479.0;116.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;43580.15625;22117.66796875;0.0;3983.04516601562;414.0;58658;;;Calculated values ==>;1548450337.894;352.86;292.06;285.26000000000005;285.26000000000005;284.86;278.06;273.955091788801;290.46000000000004;257.86;278.56;256.86;312.56;312.46000000000004;278.06;290.06;294.96000000000004;293.16;297.56;292.36;291.06;290.26000000000005;;314.56;257.36;242.77792619122317;263.299902668528;273.955091788801;291.26000000000005;5720000.0;3560000.0;3640000.0;1410000.0;3610000.0;2660000.0;5650000.0;0.0;0.013000000000000001;0.12183333333333332;0.07983333333333334;0.01933333333333333;0.01933333333333333;;22117.66796875;0.0;3983.04516601562;43580.15625;512162.4432573446;251859.00837601957;229355.0463495165;229355.0463495165;228200.08353508703;430412.23801567365;455213.39265390526;455775.73446676333;452068.24002901337;494406.8247623752;494299.8642630504;455152.1393357169;469524.0347869911;461879.0317285414;460231.6107031601;423580.2224703837;253060.78858263494;456058.7596805061;454930.2705150204;;173949.5011765382;452589.7558059966;202178.71009889475;229355.0463495165;273.955091788801;943294.8594860713;378564.5624831507;66206.2808554164;0.0;0;72;68;0;0;0;0;2;20;18;380297841650.11884;142082541825.03806;268268639104.9131;30896.570802151986;19991.148482283632;2216.752640540734;4361.121000533075;848847.5594824349;357406.4621762384;14809.282554298541;190342.33076783628;2.2016866983211436;0.19723252986677234
1746;2019-01-25 22:06:37.855;790;203;118;118;117;51;173;-142;54;-141;396;391;48;130;221;196;244;206;181;179;171;-146;574;366;364;139;371;246;569;-1.0;80.0;837.0;488.0;116.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40810.609375;19884.404296875;0.0;3682.30712890625;405.0;58659;;;Calculated values ==>;1548450397.855;352.16;293.46000000000004;284.96000000000004;284.96000000000004;284.86;278.26000000000005;275.0112864084945;290.46000000000004;258.96000000000004;278.56;259.06;312.76000000000005;312.26000000000005;277.96000000000004;286.16;295.26000000000005;292.76000000000005;297.56;293.76000000000005;291.06;290.26000000000005;;313.66;258.56;242.35481222062532;260.58029834229245;275.0112864084945;291.26000000000005;5740000.0;3660000.0;3640000.0;1390000.0;3710000.0;2460000.0;5690000.0;0.0;0.013333333333333334;0.13949999999999999;0.08133333333333333;0.01933333333333333;0.01933333333333333;;19884.404296875;0.0;3682.30712890625;40810.609375;511120.0730787876;411020.6008390681;228403.41824046758;228403.41824046758;228116.6544464974;429743.705733735;455213.39265390526;459010.3828277451;454686.1364549206;496677.70862219523;496153.67055264005;458296.43712436303;467831.15307508764;460749.49926466384;458102.21622996335;422972.74966602336;412209.8033933682;456058.7596805061;454930.2705150204;;170189.03402730724;454170.8110504445;204392.20462077585;228403.41824046758;274.93834584137625;943997.6587492301;378914.35224060586;66270.1172705126;0.0;0;72;68;0;0;0;0;2;20;18;380516099689.9939;142166487224.99;268422139264.8252;35519.235859872206;20315.326656279714;143.50595030206878;4379.519143974688;849400.6647853489;357742.13114212727;14828.93859114361;190415.12209053137;2.56113746716478;0.23275683922872967
1747;2019-01-25 22:07:37.865;793;196;115;113;109;51;173;-141;55;-130;386;379;42;117;222;194;244;198;181;179;171;-143;556;362;364;139;367;241;551;-2.0;78.0;856.0;490.0;116.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40083.86328125;19265.8046875;0.0;3600.05834960938;389.0;58660;;;Calculated values ==>;1548450457.865;352.46000000000004;292.76000000000005;284.66;284.46000000000004;284.06;278.26000000000005;274.5913991737795;290.46000000000004;259.06;278.66;260.16;311.76000000000005;311.06;277.36;284.86;295.36;292.56;297.56;292.96000000000004;291.06;290.26000000000005;;312.06;258.86;242.35481222062532;259.87524604437704;274.5913991737795;291.26000000000005;5560000.0;3620000.0000000005;3640000.0;1390000.0;3670000.0000000005;2410000.0;5510000.0;0.0;0.013000000000000001;0.14266666666666666;0.08166666666666668;0.01933333333333333;0.01933333333333333;;19265.8046875;0.0;3600.05834960938;40083.86328125;513034.0504723782;415802.19974565186;227919.63540541573;227343.79387013023;226200.997294266;430014.67791919125;455213.39265390526;459912.598218392;455816.3651101609;496142.25582194683;495410.7908748592;458380.3735720064;467059.7508092891;461500.9224690353;458467.77020745806;428155.84094600123;416480.9241581686;456058.7596805061;454930.2705150204;;163503.975529645;454480.1275864492;203054.9433548911;227919.63540541573;274.4032216931369;944671.8917080259;379240.6583573807;66330.81376388708;0.0;0;72;68;0;0;0;0;2;20;18;380734536089.95917;142249901124.97675;268568263614.80197;36645.0254271928;20533.056712243917;151.77391824182416;4388.8722787856905;850002.1338574529;358082.59107067663;14831.399666825346;190488.2041973642;2.6991646121687998;0.24466869858515491
1748;2019-01-25 22:08:37.856;803;188;114;113;107;49;173;-144;55;-138;375;369;40;123;221;195;244;190;181;178;171;-148;528;358;364;139;363;254;528;-1.0;82.0;845.0;473.0;116.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31801.845703125;10433.037109375;0.0;3841.16918945312;383.0;58661;;;Calculated values ==>;1548450517.856;353.46000000000004;291.96000000000004;284.56;284.46000000000004;283.86;278.06;274.1680685717883;290.46000000000004;258.76000000000005;278.66;259.36;310.66;310.06;277.16;285.46000000000004;295.26000000000005;292.66;297.56;292.16;290.96000000000004;290.26000000000005;;311.46000000000004;258.36;242.35481222062532;261.6868853414304;274.1680685717883;291.26000000000005;5280000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;2540000.0;5280000.0;0.0;0.013666666666666666;0.1408333333333333;0.07883333333333334;0.01933333333333333;0.01933333333333333;;10433.037109375;0.0;3841.16918945312;31801.845703125;516599.44978089374;421417.3492866751;228129.22125032014;227836.59920955027;226097.76729506868;430280.9020939914;455213.39265390526;457856.28665042523;454994.85026863415;493637.4859962275;493000.73095998605;456033.4258377083;465891.94230050733;461976.67714593874;459240.64650238265;435217.27999731875;421989.31644015614;455918.2756450069;454930.2705150204;;160997.13474923553;453964.3956599594;202126.61635647583;228129.22125032014;274.02428032129296;945270.8494251311;379488.1115818761;66392.8146917798;0.0;0;72;68;0;0;0;0;2;20;18;380952903329.73004;142333288614.88925;268716741339.64618;36015.2618997312;19853.211601757957;180.7821686145557;4384.820285784204;850607.5454258496;358419.0928234382;14834.170551851133;190561.30733487653;4.233795889642524;0.38143096204933247
1749;2019-01-25 22:09:37.866;807;175;114;113;106;47;173;-154;54;-144;379;380;42;158;218;196;244;176;181;178;171;-151;533;351;364;138;356;270;534;-1.0;82.0;692.0;455.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31958.376953125;10427.775390625;0.0;4093.14013671875;393.0;58662;;;Calculated values ==>;1548450577.866;353.86;290.66;284.56;284.46000000000004;283.76000000000005;277.86;273.4187578820637;290.46000000000004;257.76000000000005;278.56;258.76000000000005;311.06;311.16;277.36;288.96000000000004;294.96000000000004;292.76000000000005;297.56;290.76000000000005;290.96000000000004;290.26000000000005;;312.46000000000004;258.06;242.14157278889297;263.82572766246335;273.4187578820637;291.26000000000005;5330000.0;3510000.0;3640000.0;1380000.0;3560000.0;2700000.0;5340000.0;0.0;0.013666666666666666;0.11533333333333333;0.07583333333333334;0.01933333333333333;0.01933333333333333;;10427.775390625;0.0;4093.14013671875;31958.376953125;516665.48860007996;415183.09432202403;227996.56318660596;227705.31523683845;225688.44112524597;430735.4089219946;455213.39265390526;455109.19043650426;454542.8999884959;492375.7522566643;492483.51650095725;453592.71452856576;467689.4329788311;462636.5820206667;460472.8219955311;434028.3340258295;415526.70149957214;455918.2756450069;454930.2705150204;;165175.21790254305;453822.0327630495;200370.83278129605;227996.56318660596;273.30654859900005;945802.2731697136;379661.9806593658;66458.94495602812;0.0;0;72;68;0;0;0;0;2;20;18;381171339729.6953;142416402464.87604;268873967539.6212;29379.823916234014;19220.049331949635;252.8556445255173;4387.385008349345;851152.5953007374;358744.7575995853;14837.784802568134;190634.4212292678;3.6664433314004343;0.33773435257055995
1750;2019-01-25 22:10:37.847;801;178;115;115;108;46;173;-161;47;-148;399;401;43;170;216;197;244;181;181;178;171;-161;549;351;364;137;356;274;550;-1.0;83.0;657.0;479.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32457.759765625;10751.2431640625;0.0;4189.5693359375;404.0;58663;;;Calculated values ==>;1548450637.847;353.26;290.96000000000004;284.66;284.66;283.96000000000004;277.76000000000005;273.4187578820637;290.46000000000004;257.06;277.86;258.36;313.06;313.26000000000005;277.46000000000004;290.16;294.76000000000005;292.86;297.56;291.26000000000005;290.96000000000004;290.26000000000005;;313.56;257.06;241.92719264551067;264.3458800820626;273.4187578820637;291.26000000000005;5490000.0;3510000.0;3640000.0;1370000.0;3560000.0;2740000.0;5500000.0;0.0;0.013833333333333333;0.1095;0.07983333333333334;0.01933333333333333;0.01933333333333333;;10751.2431640625;0.0;4189.5693359375;32457.759765625;514604.67570262944;248367.96295545803;227940.9127301223;227940.9127301223;225936.93701479695;430735.4089219946;455213.39265390526;453543.8649539656;454297.61003333225;494109.39148597524;494324.7775779598;453031.6629465932;468534.0206644902;462371.3252196394;460606.5286895085;430020.57018167863;249512.77325641108;455918.2756450069;454930.2705150204;;169771.2103021376;452958.3683122721;200092.09357168918;227940.9127301223;273.1969793549443;946338.9043215312;379838.41659142106;66527.94567775549;0.0;0;72;68;0;0;0;0;2;20;18;381389670569.5009;142498876339.8026;269037115859.47592;27752.968966359265;20187.157600123206;2497.0245241328676;4388.460917174696;851628.5511405763;359073.0469991531;14860.693213991668;190707.53012009978;3.6695201153076544;0.33283486884701424
1751;2019-01-25 22:11:37.877;793;196;118;117;113;48;173;-142;22;-130;413;412;25;134;218;195;244;200;181;178;171;-156;583;362;364;137;367;252;578;-1.0;83.0;1138.0;470.0;115.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;40955.6015625;19983.935546875;0.0;3812.42700195312;404.0;58664;;;Calculated values ==>;1548450697.877;352.46000000000004;292.76000000000005;284.96000000000004;284.86;284.46000000000004;277.96000000000004;274.5913991737795;290.46000000000004;258.96000000000004;275.36;260.16;314.46000000000004;314.36;275.66;286.56;294.96000000000004;292.66;297.56;293.16;290.96000000000004;290.26000000000005;;313.56;257.56;241.92719264551067;261.41265627149306;274.5913991737795;291.26000000000005;5830000.0;3620000.0000000005;3640000.0;1370000.0;3670000.0000000005;2520000.0;5780000.0;0.0;0.013833333333333333;0.18966666666666668;0.07833333333333334;0.019166666666666665;0.019166666666666665;;19983.935546875;0.0;3812.42700195312;40955.6015625;510717.4277600697;253941.7324591653;228216.75381699388;227931.82032047052;226799.0568721579;430014.67791919125;455213.39265390526;454157.6373402291;456140.92853931483;497853.61729053705;497748.55670960434;454527.33069276606;467444.2589136211;460959.31379316846;458605.1351167978;420122.7326783338;255590.73416839642;455918.2756450069;454930.2705150204;;169771.2103021376;453474.2831973729;202761.95948775925;228216.75381699388;274.2895923371782;946950.9882237437;380094.6711448191;66594.66232245583;0.0;0;73;68;0;0;0;0;2;20;18;381608179770.26465;142581117440.09006;269194994760.0277;47681.38023268512;19639.132023919738;2276.0259793874675;4345.3424033788415;852257.4850292214;359405.0986900541;14900.488522703856;190780.3482055394;3.1072766053067435;0.2607764803724417
