;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1752;2019-01-25 22:12:37.847;799;200;113;112;109;49;173;-123;-3;-71;412;408;0;109;220;192;244;202;181;178;171;-126;560;362;364;137;367;247;555;-2.0;83.0;1108.0;470.0;116.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40115.984375;19308.02734375;0.0;3726.1015625;393.0;58665;;;Calculated values ==>;1548450757.847;353.06000000000006;293.16;284.46000000000004;284.36;284.06;278.06;274.5913991737795;290.46000000000004;260.86;272.86;266.06;314.36;313.96000000000004;273.16;284.06;295.16;292.36;297.56;293.36;290.96000000000004;290.26000000000005;;312.46000000000004;260.56;241.92719264551067;260.72004837742526;274.5913991737795;291.26000000000005;5600000.0;3620000.0000000005;3640000.0;1370000.0;3670000.0000000005;2470000.0;5550000.0;0.0;0.013833333333333333;0.18466666666666667;0.07833333333333334;0.01933333333333333;0.01933333333333333;;19308.02734375;0.0;3726.1015625;40115.984375;513431.36100041284;415648.4156121035;227260.88320682474;226974.91020018916;226121.30466386222;430014.67791919125;455213.39265390526;451922.9736820144;462104.6850660232;498251.2077957319;497832.8127838318;452295.6682968842;465286.38581906055;461230.37992798607;458192.6064316991;427055.38227692863;416332.02074452443;455918.2756450069;454930.2705150204;;165175.21790254305;456548.90960374114;201886.62738753884;227260.88320682474;273.9488185053103;947626.2469725858;380421.94045125064;66657.45198307092;0.0;0;73;68;0;0;0;0;2;20;18;381826470569.501;142663276339.8026;269344619909.50424;46173.378615713154;19948.54544026918;148.3398345315915;4401.608154625115;853039.2169553946;359734.831052446;14920.68146955831;190853.20301430722;3.068137385736484;0.26623871796097254
1753;2019-01-25 22:13:37.878;809;191;112;111;106;48;173;-123;8;-49;409;404;3;98;220;192;244;193;181;178;171;-125;553;359;364;137;364;242;548;-2.0;82.0;1106.0;456.0;116.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39811.23046875;19028.380859375;0.0;3626.572265625;387.0;58666;;;Calculated values ==>;1548450817.878;354.06000000000006;292.26000000000005;284.36;284.26000000000005;283.76000000000005;277.96000000000004;274.27422755570615;290.46000000000004;260.86;273.96000000000004;268.26000000000005;314.06;313.56;273.46000000000004;282.96000000000004;295.16;292.36;297.56;292.46000000000004;290.96000000000004;290.26000000000005;;311.86;260.66;241.92719264551067;260.01710675043796;274.27422755570615;291.26000000000005;5530000.0;3590000.0;3640000.0;1370000.0;3640000.0;2420000.0;5480000.0;0.0;0.013666666666666666;0.18433333333333335;0.076;0.01933333333333333;0.01933333333333333;;19028.380859375;0.0;3626.572265625;39811.23046875;515244.2232538187;415233.3291099176;227119.0831788045;226832.40886566712;225409.8893151775;430214.79039162316;455213.39265390526;454137.83167966426;464302.092894483;498439.20179960865;497918.4160043223;453528.43592084665;464749.4578672355;461689.9588020654;458672.66196876654;428964.17106684943;415922.3736940479;455918.2756450069;454930.2705150204;;162668.35908569003;456650.8146780137;200524.41735234184;227119.0831788045;273.4017173914715;948292.6512288721;380741.57557987655;66718.75592245784;0.0;0;73;68;0;0;0;0;2;20;18;382044983410.00085;142745518809.99075;269491395704.84003;46749.4060410031;19465.606196751058;178.23789742828743;4404.349621833508;853813.9735801846;360063.45201665914;14923.404356762774;190926.6239104861;3.1250384569937597;0.26898582919087144
1754;2019-01-25 22:14:37.868;815;186;112;111;105;46;173;-136;27;-56;406;402;17;109;219;194;244;189;181;178;171;-134;530;356;364;136;361;255;531;-1.0;81.0;624.0;462.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31770.021484375;10430.3388671875;0.0;3850.90673828125;383.0;58667;;;Calculated values ==>;1548450877.868;354.66;291.76000000000005;284.36;284.26000000000005;283.66;277.76000000000005;273.955091788801;290.46000000000004;259.56;275.86;267.56;313.76000000000005;313.36;274.86;284.06;295.06;292.56;297.56;292.06;290.96000000000004;290.26000000000005;;311.46000000000004;259.76000000000005;241.71165711629368;261.82340779136865;273.955091788801;291.26000000000005;5300000.0;3560000.0;3640000.0;1360000.0;3610000.0;2550000.0;5310000.0;0.0;0.013500000000000002;0.10400000000000001;0.077;0.019166666666666665;0.019166666666666665;;10430.3388671875;0.0;3850.90673828125;31770.021484375;517872.0918381477;419823.13641182106;227479.59176483238;227189.27614161326;225463.60566335914;430412.23801567365;455213.39265390526;454267.16347038187;463750.57249554916;496813.1694424169;496391.0071247789;453023.6800612557;464117.6002860963;462012.88651447376;459420.75121607736;434745.0252595672;420715.7639922369;455918.2756450069;454930.2705150204;;160997.13474923553;455894.9774087538;198630.3758192482;227479.59176483238;272.6399872806458;948889.0622435041;380987.0239960817;66781.0578621128;0.0;0;73;68;0;0;0;0;2;20;18;382263347010.0356;142827405160.00378;269640470854.86374;26586.225915717903;19809.374322391934;189.3950271089586;4359.471342711937;854425.0019915433;360390.6889724533;14926.467453866455;190999.64357989535;3.567228518808083;0.33703124234316784
1755;2019-01-25 22:15:37.869;815;176;112;111;104;45;173;-164;40;-114;415;415;29;152;217;195;244;177;181;178;171;-161;534;352;364;135;357;268;535;-1.0;80.0;457.0;452.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31994.70703125;10443.0078125;0.0;4079.04833984375;393.0;58668;;;Calculated values ==>;1548450937.869;354.66;290.76000000000005;284.36;284.26000000000005;283.56;277.66;273.5264737036516;290.46000000000004;256.76000000000005;277.16;261.76000000000005;314.66;314.66;276.06;288.36;294.86;292.66;297.56;290.86;290.96000000000004;290.26000000000005;;312.46000000000004;257.06;241.49495122638035;263.56353331371673;273.5264737036516;291.26000000000005;5340000.0;3520000.0000000005;3640000.0;1350000.0;3570000.0000000005;2680000.0;5350000.0;0.0;0.013333333333333334;0.07616666666666667;0.07533333333333332;0.019166666666666665;0.019166666666666665;;10443.0078125;0.0;4079.04833984375;31994.70703125;517543.8182801405;415133.45553454565;227393.40313068777;227103.96791872862;225099.0988467734;430671.36484660726;455213.39265390526;453681.57950494776;458085.2211575826;496443.7433461609;496443.7433461609;452281.65346051415;467269.7132734388;462352.8576263787;460183.1353502939;433787.162488959;415477.83837901097;455918.2756450069;454930.2705150204;;165175.21790254305;453296.3265193804;198539.19609835403;227393.40313068777;272.58724673403634;949420.4438367047;381160.9714506116;66847.14192239998;0.0;0;73;68;0;0;0;0;2;20;18;382481750649.7717;142908706514.90558;269797373469.6742;19433.344869468892;19191.70382505065;244.12432146597345;4361.123291533042;854808.504805897;360715.70337343914;14930.080175311236;191072.3164129533;2.976871584437546;0.2920271541959991
1756;2019-01-25 22:16:37.859;807;178;113;112;106;45;173;-173;37;-152;433;434;34;169;216;196;244;181;180;178;171;-175;549;353;364;134;358;273;549;-2.0;79.0;436.0;452.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32365.447265625;10678.30859375;0.0;4167.16943359375;404.0;58669;;;Calculated values ==>;1548450997.859;353.86;290.96000000000004;284.46000000000004;284.36;283.76000000000005;277.66;273.6339639331285;290.46000000000004;255.86;276.86;257.96000000000004;316.46000000000004;316.56;276.56;290.06;294.76000000000005;292.76000000000005;297.56;291.26000000000005;290.96000000000004;290.26000000000005;;313.56;255.66000000000003;241.2770596917726;264.2163659402789;273.6339639331285;291.16;5490000.0;3529999.9999999995;3640000.0;1340000.0;3579999.9999999995;2730000.0;5490000.0;0.0;0.013166666666666667;0.07266666666666667;0.07533333333333332;0.019166666666666665;0.019166666666666665;;10678.30859375;0.0;4167.16943359375;32365.447265625;515334.9295059623;248415.73546700552;227385.54980107656;227098.3386120891;225390.3388218716;430607.02586249536;455213.39265390526;452434.4867414905;454385.81474745745;497858.4341588865;497965.2267836186;452047.8601247622;468556.19182673574;462068.13665675744;460161.36591575533;430020.57018167863;249563.1593714073;455918.2756450069;454930.2705150204;;169771.2103021376;452025.2165551665;199982.29177141178;227385.54980107656;273.1623778481611;949956.6890668274;381336.95308552997;66915.84895077598;0.0;0;73;68;0;0;0;0;2;20;18;382700114249.80646;142989393064.9184;269959646419.69998;18344.859501159055;18987.233667042856;2376.0225756685727;4361.273813683923;855123.270705974;361033.8081596218;14951.911093697914;191144.99094106792;2.968539610269431;0.2790094074212973
1757;2019-01-25 22:17:37.870;797;192;116;116;110;46;173;-173;-9;-165;447;444;-1;143;216;197;244;196;180;178;171;-177;588;360;363;134;366;250;582;-2.0;81.0;447.0;459.0;115.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41113.09765625;20150.15625;0.0;3800.908203125;409.0;58670;;;Calculated values ==>;1548451057.87;352.86;292.36;284.76000000000005;284.76000000000005;284.16;277.76000000000005;274.38016830617;290.46000000000004;255.86;272.26000000000005;256.66;317.86;317.56;273.06;287.46000000000004;294.76000000000005;292.86;297.56;292.76000000000005;290.96000000000004;290.26000000000005;;314.06;255.46000000000004;241.2770596917726;261.13683023647616;274.38016830617;291.16;5880000.0;3600000.0;3629999.9999999995;1340000.0;3660000.0;2500000.0;5820000.0;0.0;0.013500000000000002;0.0745;0.0765;0.019166666666666665;0.019166666666666665;;20150.15625;0.0;3800.908203125;41113.09765625;510787.25877646;252139.1095016409;227567.4748597632;227567.4748597632;225880.91111645126;430148.3826014536;455381.0954182915;450639.7535381354;453054.1924212535;501609.1319891637;501296.3191407502;451645.0537059349;468751.8857350399;460842.422834568;459196.6552382944;418446.8879760249;253716.38133455595;456084.1908378049;455098.7016729525;;171860.34048652687;451818.91694565275;202393.64170782533;227567.4748597632;274.13729884537645;950569.1225325607;381593.9040579202;66982.26177110981;0.0;0;73;69;0;0;0;0;2;20;18;382918254234.5083;143069807804.8085;270116575184.4855;18494.3353313581;19081.033555693797;2223.861839659831;4361.015180586128;855430.3202779285;361351.1018792303;14990.250491374443;191217.6900083068;1.843769657658621;0.17390821410673898
1758;2019-01-25 22:18:37.860;797;200;113;113;109;49;173;-168;-13;-176;439;430;-20;100;220;192;244;203;180;178;171;-171;559;365;364;133;370;236;554;-1.0;81.0;431.0;472.0;115.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;39912.80859375;19217.9921875;0.0;3552.25732421875;400.0;58671;;;Calculated values ==>;1548451117.86;352.86;293.16;284.46000000000004;284.46000000000004;284.06;278.06;274.9066339382667;290.46000000000004;256.36;271.86;255.56000000000003;317.06;316.16;271.16;283.16;295.16;292.36;297.56;293.46000000000004;290.96000000000004;290.26000000000005;;313.16;256.06;241.05796691057077;259.15941142434775;274.9066339382667;291.16;5590000.0;3650000.0;3640000.0;1330000.0;3700000.0;2360000.0;5540000.0;0.0;0.013500000000000002;0.07183333333333333;0.07866666666666666;0.019166666666666665;0.019166666666666665;;19217.9921875;0.0;3552.25732421875;39912.80859375;513270.39738036366;416029.10932482954;227281.53628453438;227281.53628453438;226141.15807206248;429811.8947417682;455213.39265390526;452610.1050430767;452093.7724200494;502136.6322369573;501208.53922563174;451755.1312284199;465846.41319419874;460767.82771810255;457709.1576469882;427333.00928734033;417037.44699379225;455918.2756450069;454930.2705150204;;168099.92630828856;452607.6978580252;204590.87738620574;227281.53628453438;274.9066339382667;951244.2258821038;381921.91728363425;67043.52793778418;0.0;0;73;69;0;0;0;0;2;20;18;383136317884.54297;143149894454.82123;270262350884.50867;17816.047853351894;19510.65654378313;138.99009096289907;4363.267406084316;855732.8563734281;361672.6456972075;15009.93764239397;191290.38024614812;1.8370005946862762;0.1830350483695029
1759;2019-01-25 22:19:37.880;806;183;111;110;104;49;173;-175;-9;-235;420;412;-14;129;219;192;244;184;180;178;171;-176;527;356;363;134;361;251;528;42.0;78.0;534.0;454.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31791.09375;10427.1259765625;0.0;3819.88940429688;398.0;58672;;;Calculated values ==>;1548451177.88;353.76;291.46000000000004;284.26000000000005;284.16;283.56;278.06;273.955091788801;290.46000000000004;255.66000000000003;272.26000000000005;249.66000000000003;315.16;314.36;271.76000000000005;286.06;295.06;292.36;297.56;291.56;290.96000000000004;290.26000000000005;;312.96000000000004;255.56000000000003;241.2770596917726;261.27494424493943;273.955091788801;291.16;5270000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2510000.0;5280000.0;0.007;0.013000000000000001;0.089;0.07566666666666667;0.019166666666666665;0.026166666666666664;;10427.1259765625;0.0;3819.88940429688;31791.09375;517041.6836428039;419949.5066037348;227253.81514786696;226963.62989311482;225238.72161523302;430412.23801567365;455381.0954182915;450460.40956272004;445754.5156890381;498688.4188692147;497849.2800924694;449826.42710104544;467011.9763860505;462012.88651447376;459149.39086431934;435451.78795290476;420247.6300489035;456084.1908378049;455098.7016729525;;167264.2905471822;451922.08812907006;204690.7810331136;221217.84423818774;273.955091788801;951841.957581326;382169.042283455;67104.98297226509;0.0;0;73;69;0;0;0;0;2;20;18;383354490585.3403;143230021155.11404;270408499585.0428;21873.496939134973;18707.16890359404;197.65405275201618;6119.8824362096775;856063.7128299768;361991.2337377262;15012.743945391137;191377.76894834728;3.2917913737004616;0.2990771656296733
1760;2019-01-25 22:20:37.881;811;175;112;111;104;47;173;-179;-1;-253;412;406;-5;150;216;193;244;177;180;178;171;-180;539;351;363;134;356;256;540;-2.0;77.0;550.0;449.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32003.90234375;10647.0498046875;0.0;3895.60473632812;407.0;58673;;;Calculated values ==>;1548451237.881;354.26;290.66;284.36;284.26000000000005;283.56;277.86;273.4187578820637;290.46000000000004;255.26000000000002;273.06;247.86;314.36;313.76000000000005;272.66;288.16;294.76000000000005;292.46000000000004;297.56;290.86;290.96000000000004;290.26000000000005;;313.86;255.16000000000003;241.2770596917726;261.9595390733887;273.4187578820637;291.16;5390000.0;3510000.0;3629999.9999999995;1340000.0;3560000.0;2560000.0;5400000.0;0.0;0.012833333333333334;0.09166666666666666;0.07483333333333334;0.019166666666666665;0.019166666666666665;;10647.0498046875;0.0;3895.60473632812;32003.90234375;516650.49416359246;412715.60124540405;227286.86148333075;226998.50594456043;225000.76243018179;430735.4089219946;455381.0954182915;450578.1797118519;443836.1789812497;497344.68978889374;496711.43183793477;450067.85587370093;468718.998239986;462371.3252196394;460070.93865526;432563.54538007575;413458.7165377379;456084.1908378049;455098.7016729525;;171024.68490186572;451509.14485013887;204105.40173068666;227286.86148333075;273.4187578820637;952373.5914085478;382344.66334172216;67169.27982828904;0.0;0;73;69;0;0;0;0;2;20;18;383572294215.07715;143310422495.0169;270560602119.85904;22593.337981606808;18514.046776772342;245.1786368100021;4366.393603634417;856434.2759631514;362301.41570430115;15016.434279304236;191465.1560383343;3.1437834729470704;0.29739897834540685
1761;2019-01-25 22:21:37.861;812;179;113;112;106;48;173;-166;8;-212;407;403;4;154;215;195;244;183;180;178;171;-168;552;353;363;134;358;261;552;-2.0;81.0;593.0;452.0;115.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32339.826171875;10890.3154296875;0.0;3969.07080078125;415.0;58674;;;Calculated values ==>;1548451297.861;354.36;291.06;284.46000000000004;284.36;283.76000000000005;277.96000000000004;273.6339639331285;290.46000000000004;256.56;273.96000000000004;251.96000000000004;313.86;313.46000000000004;273.56;288.56;294.66;292.66;297.56;291.46000000000004;290.96000000000004;290.26000000000005;;314.66;256.36;241.2770596917726;262.63441904999945;273.6339639331285;291.16;5520000.0;3529999.9999999995;3629999.9999999995;1340000.0;3579999.9999999995;2610000.0;5520000.0;0.0;0.013500000000000002;0.09883333333333333;0.07533333333333332;0.019166666666666665;0.019166666666666665;;10890.3154296875;0.0;3969.07080078125;32339.826171875;515692.8777258548;248650.32267567614;227322.99139274858;227036.4030908482;225331.95712668533;430607.02586249536;455381.0954182915;450831.8627949153;448179.37290335423;496307.3611403937;495882.74401366943;450318.72233098303;468484.072934036;461934.76558694645;460026.9349029475;429230.51243942743;250186.6167667283;456084.1908378049;455098.7016729525;;174367.33720873808;452745.9349077956;203159.05945670142;227322.99139274858;273.6339639331285;952909.6104137693;382524.0815593845;67234.79694479819;0.0;0;73;69;0;0;0;0;2;20;18;383790021615.14636;143390795695.04248;270715650419.90836;24478.3287299268;18802.211283982426;2417.0925915814387;4365.701113703908;856826.4090979091;362612.28086530056;15038.61247768336;191537.8992385166;3.3691387344479358;0.30400036831947674
1762;2019-01-25 22:22:37.872;811;187;115;114;109;49;173;-166;13;-196;409;406;12;158;215;195;244;190;180;178;171;-169;558;356;363;134;361;263;558;-3.0;79.0;582.0;462.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32532.224609375;10994.7490234375;0.0;4017.94750976562;421.0;58675;;;Calculated values ==>;1548451357.872;354.26;291.86;284.66;284.56;284.06;278.06;273.955091788801;290.46000000000004;256.56;274.46000000000004;253.56000000000003;314.06;313.76000000000005;274.36;288.96000000000004;294.66;292.66;297.56;292.16;290.96000000000004;290.26000000000005;;315.26000000000005;256.26000000000005;241.2770596917726;262.9017227912062;273.955091788801;291.16;5580000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2630000.0;5580000.0;0.0;0.013166666666666667;0.097;0.077;0.019166666666666665;0.019166666666666665;;10994.7490234375;0.0;4017.94750976562;32532.224609375;515070.4368308485;251443.07916124177;227772.13725049424;227485.31038511245;226062.02064807058;430412.23801567365;455381.0954182915;451115.4560550067;449850.26928431273;496315.39412278036;495996.45549798734;450987.26371381566;468667.8045253961;461476.7180717267;459556.22810200317;427608.942604976;410661.08281804813;456084.1908378049;455098.7016729525;;176874.38241465177;452643.1002709737;203208.16677733476;227772.13725049424;273.955091788801;953450.309946285;382706.4905317597;67301.36763301752;0.0;0;73;69;0;0;0;0;2;20;18;384007861544.84863;143471210434.9326;270872879239.69348;24047.00705993418;19206.489879010198;223.14682052788368;4357.092484763783;857230.8610315348;362929.07811007486;15060.618506453298;191610.60251156136;3.186218820745736;0.30182140338177865
1763;2019-01-25 22:23:37.862;812;191;115;114;111;51;173;-169;16;-197;413;411;19;160;216;195;244;194;180;178;171;-170;555;359;363;134;364;267;556;-1.0;77.0;521.0;474.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32510.828125;10919.87890625;0.0;4085.84033203125;423.0;58676;;;Calculated values ==>;1548451417.862;354.36;292.26000000000005;284.66;284.56;284.26000000000005;278.26000000000005;274.27422755570615;290.46000000000004;256.26000000000005;274.76000000000005;253.46000000000004;314.46000000000004;314.26000000000005;275.06;289.16;294.76000000000005;292.66;297.56;292.56;290.96000000000004;290.26000000000005;;315.46000000000004;256.16;241.2770596917726;263.43189868330234;274.27422755570615;291.16;5550000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2670000.0;5560000.0;0.0;0.012833333333333334;0.08683333333333333;0.079;0.019166666666666665;0.019166666666666665;;10919.87890625;0.0;4085.84033203125;32510.828125;515442.96491880994;411946.55931517074;227814.02422442395;227526.78097376777;226669.4626369762;430214.79039162316;455381.0954182915;450787.3282578322;449746.1997450831;496332.540696089;496119.2608074854;451174.36885389726;468342.8635662873;461150.82657720096;459082.3157024968;428426.8604674854;413092.82235656865;456084.1908378049;455098.7016729525;;177710.07569661198;452540.2242483338;204089.10388763627;227814.02422442395;274.2742275557061;953992.245048251;382889.08199421957;67368.88794311567;0.0;0;73;69;0;0;0;0;2;20;18;384225625244.88324;143551597034.94537;271031852739.71875;21421.629149478682;19627.638508495103;196.78682242343146;4356.289651096797;857609.7031824565;363252.6419103994;15064.117370237278;191683.20192745212;3.038997558687983;0.29488061648669595
1764;2019-01-25 22:24:37.863;810;191;113;113;111;52;173;-176;11;-249;418;415;16;161;218;194;244;194;180;178;171;-180;556;360;363;135;365;270;556;0.0;84.0;457.0;475.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32468.466796875;10926.29296875;0.0;4119.578125;424.0;58677;;;Calculated values ==>;1548451477.863;354.16;292.26000000000005;284.46000000000004;284.46000000000004;284.26000000000005;278.36;274.38016830617;290.46000000000004;255.56000000000003;274.26000000000005;248.26000000000002;314.96000000000004;314.66;274.76000000000005;289.26000000000005;294.96000000000004;292.56;297.56;292.56;290.96000000000004;290.26000000000005;;315.56;255.16000000000003;241.49495122638035;263.82572766246335;274.38016830617;291.16;5560000.0;3600000.0;3629999.9999999995;1350000.0;3650000.0;2700000.0;5560000.0;0.0;0.014;0.07616666666666667;0.07916666666666666;0.019166666666666665;0.019166666666666665;;10926.29296875;0.0;4119.578125;32468.466796875;515115.4836942737;411946.55931517074;227240.2794848523;227240.2794848523;226669.4626369762;430148.3826014536;455381.0954182915;449594.4067470239;444070.250457065;496560.04320926586;496239.4674171113;450247.78194653615;468040.105966988;461267.2016228658;458786.89483575965;428155.84094600123;413092.82235656865;456084.1908378049;455098.7016729525;;178127.92459426197;451335.9301625788;206722.46207375033;227240.2794848523;274.38016830617;954533.748196848;383071.13646048185;67437.26756981645;0.0;0;73;69;0;0;0;0;2;20;18;384443428874.6201;143632298379.8479;271192955424.52414;18498.74645261434;19365.232890365587;210.88226025205617;4367.28642527192;857942.3785232354;363577.587920674;15067.51466920951;191755.89960627517;2.8208501697275756;0.2784965697242338
1765;2019-01-25 22:25:37.863;806;191;112;111;109;52;173;-173;1;-252;419;415;1;153;219;194;244;194;180;178;171;-176;579;361;363;135;366;257;574;-1.0;81.0;555.0;477.0;115.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41014.26171875;19862.869140625;0.0;3919.974609375;424.0;58678;;;Calculated values ==>;1548451537.863;353.76;292.26000000000005;284.36;284.26000000000005;284.06;278.36;274.4858918419099;290.46000000000004;255.86;273.26000000000005;247.96000000000004;315.06;314.66;273.26000000000005;288.46000000000004;295.06;292.56;297.56;292.56;290.96000000000004;290.26000000000005;;315.56;255.56000000000003;241.49495122638035;262.0952818180154;274.4858918419099;291.16;5790000.0;3610000.0;3629999.9999999995;1350000.0;3660000.0;2570000.0;5740000.0;0.0;0.013500000000000002;0.0925;0.07949999999999999;0.019166666666666665;0.019166666666666665;;19862.869140625;0.0;3919.974609375;41014.26171875;512683.32110716274;252167.38695654608;226595.36697174612;226313.79708556875;225752.642567848;430081.6785162784;455381.0954182915;450653.66037205246;443748.360514232;497982.0847734705;497560.1446649551;450653.66037205246;468924.2287988726;461248.72732428863;458627.51755640097;421414.09382891614;253360.40669193043;456084.1908378049;455098.7016729525;;178127.92459426197;451749.93126660783;206978.96247307456;226595.36697174612;274.4858918419099;955146.1042678115;383327.7128113933;67504.26384260292;0.0;0;73;70;0;0;0;0;2;20;18;384661228874.6201;143713298379.8479;271351055424.52414;22539.909555655457;19459.292019085893;2268.7247763493074;4379.647248439789;858284.3673233044;363901.12562825275;15088.178061181188;191828.79072022278;2.0454901907821874;0.1888860454011885
1766;2019-01-25 22:26:37.853;801;200;111;110;106;52;173;-161;1;-228;408;399;-4;100;221;192;244;202;180;178;171;-167;563;365;363;135;370;242;558;0.0;83.0;575.0;492.0;115.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40302.4375;19468.4140625;0.0;3663.3828125;411.0;58679;;;Calculated values ==>;1548451597.853;353.26;293.16;284.26000000000005;284.16;283.76000000000005;278.36;274.9066339382667;290.46000000000004;257.06;273.26000000000005;250.36;313.96000000000004;313.06;272.76000000000005;283.16;295.26000000000005;292.36;297.56;293.36;290.96000000000004;290.26000000000005;;314.26000000000005;256.46000000000004;241.49495122638035;260.01710675043796;274.9066339382667;291.16;5630000.0;3650000.0;3629999.9999999995;1350000.0;3700000.0;2420000.0;5580000.0;0.0;0.013833333333333333;0.09583333333333334;0.082;0.019166666666666665;0.019166666666666665;;19468.4140625;0.0;3663.3828125;40302.4375;513423.090268703;414479.48874756467;226629.2054418369;226345.26399939676;225216.39083112837;429811.8947417682;455381.0954182915;453283.9876349053;446308.46055731754;498335.07987197064;497397.18483331846;452671.1032609795;464978.73781955545;460904.05326945195;457709.1576469882;426212.043029249;415188.9828978095;456084.1908378049;455098.7016729525;;172696.00095264515;452678.9026584537;207259.69594492984;226629.2054418369;274.9066339382667;955823.6304882155;383655.4188780226;67567.4479553544;0.0;0;73;70;0;0;0;0;2;20;18;384878992574.6547;143794284879.86078;271500730474.54794;23577.32795362265;20124.374950508954;152.48566515158018;4378.998677763048;858668.613584224;364230.9345424032;15108.351452071289;191901.76727150005;2.0851465844910173;0.2008104883876559
1767;2019-01-25 22:27:37.844;804;190;110;109;103;49;173;-161;12;-200;386;376;3;91;220;192;244;192;180;177;171;-163;531;359;363;134;364;246;531;-2.0;80.0;490.0;484.0;115.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31808.07421875;10577.375;0.0;3740.56591796875;398.0;58680;;;Calculated values ==>;1548451657.844;353.56000000000006;292.16;284.16;284.06;283.46000000000004;278.06;274.27422755570615;290.46000000000004;257.06;274.36;253.16000000000003;311.76000000000005;310.76000000000005;273.46000000000004;282.26000000000005;295.16;292.36;297.56;292.36;290.86;290.26000000000005;;312.96000000000004;256.86;241.2770596917726;260.58029834229245;274.27422755570615;291.16;5310000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2460000.0;5310000.0;0.0;0.013333333333333334;0.08166666666666668;0.08066666666666666;0.019166666666666665;0.019166666666666665;;10577.375;0.0;3740.56591796875;31808.07421875;516470.70664168656;421008.7284354129;226899.75095798713;226611.0052317525;224894.3143848083;430214.79039162316;455381.0954182915;453947.13357886666;449433.7073213689;495629.14367257705;494578.58661250956;452840.55564612383;463352.7013555795;461689.9588020654;458672.66196876654;434507.2505032517;421588.1271947517;455943.89776123053;455098.7016729525;;167264.2905471822;453259.4940014377;204659.1907622813;226899.75095798713;274.2742275557062;956424.4612828229;383905.76289703936;67629.13827335283;0.0;0;73;70;0;0;0;0;2;20;18;385096759905.2917;143874972775.0968;271647108514.9761;20358.515330021142;20053.75779462528;172.25497744666646;4373.813222036836;859034.6906928543;364565.7020935926;15111.057218175052;191974.69642986348;3.140000477841618;0.30884094193687145
1768;2019-01-25 22:28:37.864;808;174;110;109;101;46;173;-169;17;-239;375;371;13;132;217;194;243;175;180;177;170;-168;526;352;363;134;357;258;527;-2.0;79.0;464.0;473.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31871.65234375;10369.3388671875;0.0;3956.22998046875;401.0;58681;;;Calculated values ==>;1548451717.864;353.96000000000004;290.56;284.16;284.06;283.26000000000005;277.76000000000005;273.5264737036516;290.46000000000004;256.26000000000005;274.86;249.26000000000002;310.66;310.26000000000005;274.46000000000004;286.36;294.86;292.56;297.46000000000004;290.66;290.86;290.16;;313.26000000000005;256.36;241.2770596917726;262.23063862743834;273.5264737036516;291.16;5260000.0;3520000.0000000005;3629999.9999999995;1340000.0;3570000.0000000005;2580000.0;5270000.0;0.0;0.013166666666666667;0.07733333333333332;0.07883333333333334;0.019166666666666665;0.019166666666666665;;10369.3388671875;0.0;3956.22998046875;31871.65234375;517363.48244593106;417520.47688956273;226985.02857146217;226695.41424878326;224405.7664063943;430671.36484660726;455381.0954182915;452503.62041486107;445329.84927685733;493216.9014897839;492790.69087871455;451999.11770714255;466361.5613869483;462352.8576263787;460048.8752969512;435470.4943254112;417839.06510781695;455943.89776123053;454957.25294993835;;168517.74571465285;452745.9349077956;204664.13166193003;226985.02857146217;273.5264737036516;956955.3025588044;384080.3770311934;67693.29961914135;0.0;0;73;70;0;0;0;0;2;20;18;385314632505.2225;143955399575.07123;271798358914.92804;19166.253796893332;19557.11548921574;232.1471513649912;4369.467633920794;859364.1735598326;364895.90273438994;15114.428359253325;192047.58139053124;3.024311602012445;0.29771672242128927
1769;2019-01-25 22:29:37.875;804;174;112;111;103;46;173;-172;28;-236;379;378;25;149;215;196;243;177;180;177;170;-172;545;350;363;133;355;262;545;-2.0;84.0;432.0;486.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32265.34375;10780.48046875;0.0;4036.361328125;408.0;58682;;;Calculated values ==>;1548451777.875;353.56000000000006;290.56;284.36;284.26000000000005;283.46000000000004;277.76000000000005;273.3108153835814;290.46000000000004;255.96000000000004;275.96000000000004;249.56000000000003;311.06;310.96000000000004;275.66;288.06;294.66;292.76000000000005;297.46000000000004;290.86;290.86;290.16;;313.96000000000004;255.96000000000004;241.05796691057077;262.7682575881327;273.3108153835814;291.16;5450000.0;3500000.0;3629999.9999999995;1330000.0;3550000.0;2620000.0;5450000.0;0.0;0.014;0.07200000000000001;0.081;0.019166666666666665;0.019166666666666665;;10780.48046875;0.0;4036.361328125;32265.34375;515304.7928424613;247103.64251051095;227181.61820714;226894.3199485828;224621.95722944723;430799.1582183253;455381.0954182915;453196.2265970556;445837.41317414696;493222.1839917302;493115.3107087981;452817.7392755658;467766.16406618874;462389.91602610215;460628.03431206016;430816.54320112005;248228.8882744177;455943.89776123053;454957.25294993835;;171442.51209473662;452504.99546123616;203922.7079629319;227181.61820714;273.3108153835814;957489.8755125991;384256.6578376426;67759.91675752531;0.0;0;73;70;0;0;0;0;2;20;18;385532472434.92474;144035514259.96173;271954387514.71478;17947.69334165691;20135.165287362648;2556.227168973833;4365.699665903635;859673.5131540948;365226.7323813938;15137.669071907376;192120.3877966581;3.037407436812137;0.2902392056437223
1770;2019-01-25 22:30:37.845;800;183;114;113;107;47;173;-169;38;-207;386;385;33;156;215;197;243;186;180;177;170;-173;556;353;363;133;359;262;556;-1.0;78.0;496.0;485.0;115.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32433.833984375;10933.8291015625;0.0;4013.90405273438;414.0;58683;;;Calculated values ==>;1548451837.845;353.16;291.46000000000004;284.56;284.46000000000004;283.86;277.86;273.6339639331285;290.46000000000004;256.26000000000005;276.96000000000004;252.46000000000004;311.76000000000005;311.66;276.46000000000004;288.76000000000005;294.66;292.86;297.46000000000004;291.76000000000005;290.86;290.16;;314.56;255.86;241.05796691057077;262.7682575881327;273.6339639331285;291.16;5560000.0;3529999.9999999995;3629999.9999999995;1330000.0;3590000.0;2620000.0;5560000.0;0.0;0.013000000000000001;0.08266666666666667;0.08083333333333333;0.019166666666666665;0.019166666666666665;;10933.8291015625;0.0;4013.90405273438;32433.833984375;513892.5857837995;249982.54007122852;227526.78097376777;227240.2794848523;225536.3107355548;430607.02586249536;455381.0954182915;454450.57648395357;448883.0597431867;493969.62421853497;493862.91850666836;453824.779244464;468575.77565643284;461782.40754588926;460295.6674585051;427902.0556111381;251154.38861518275;455943.89776123053;454957.25294993835;;173949.5011765382;452402.2519114501;202923.72316687583;227526.78097376777;273.6339639331285;958028.7657474021;384437.5199411916;67826.96875962538;0.0;0;73;70;0;0;0;0;2;20;18;385750163535.0286;144115274359.9998;272111508914.78973;20792.886540878426;20166.181073519754;2297.71967094742;4359.084046209936;859996.1899008537;365562.40901228477;15178.098404147508;192193.05797436158;3.1854911269852226;0.3004144296438971
1771;2019-01-25 22:31:37.865;800;189;115;115;110;49;173;-171;40;-195;393;392;36;160;216;196;243;192;180;177;170;-173;557;357;363;132;362;263;557;-1.0;80.0;446.0;470.0;115.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32392.087890625;10982.806640625;0.0;4014.40014648438;417.0;58684;;;Calculated values ==>;1548451897.865;353.16;292.06;284.66;284.66;284.16;278.06;274.0616903277293;290.46000000000004;256.06;277.16;253.66000000000003;312.46000000000004;312.36;276.76000000000005;289.16;294.76000000000005;292.76000000000005;297.46000000000004;292.36;290.86;290.16;;314.86;255.86;240.83765695389522;262.9017227912062;274.0616903277293;291.16;5570000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2630000.0;5570000.0;0.0;0.013333333333333334;0.07433333333333333;0.07833333333333334;0.019166666666666665;0.019166666666666665;;10982.806640625;0.0;4014.40014648438;32392.087890625;513808.0729267407;410706.54676073755;227793.0554331662;227793.0554331662;226365.17284227416;430346.717906069;455381.0954182915;454531.51343594707;450307.3656707556;494612.0569028007;494505.4044979625;454030.6727851501;468898.75479577435;461457.9028561018;459534.26681895024;427627.77537313575;411902.9413244403;455943.89776123053;454957.25294993835;;175203.01333496982;452572.6952717777;203396.82452973328;227793.0554331662;274.0616903277293;958569.1618348606;384620.21945186215;67893.8935954426;0.0;0;73;70;0;0;0;0;2;20;18;385968036134.9594;144194800859.97452;272269061414.73965;18667.67854202856;19518.776541460145;209.6644539826061;4353.980452404799;860325.1375557875;365893.22722829785;15199.000236804519;192265.69104811724;2.8505374765267164;0.28179684478698847
1772;2019-01-25 22:32:37.886;803;192;115;114;111;50;173;-172;40;-220;400;398;36;162;217;195;243;194;180;177;170;-176;557;359;363;133;364;266;558;0.0;83.0;439.0;460.0;115.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32436.341796875;10949.2734375;0.0;4053.650390625;419.0;58685;;;Calculated values ==>;1548451957.886;353.46000000000004;292.36;284.66;284.56;284.26000000000005;278.16;274.27422755570615;290.46000000000004;255.96000000000004;277.16;251.16000000000003;313.16;312.96000000000004;276.76000000000005;289.36;294.86;292.66;297.46000000000004;292.56;290.86;290.16;;315.06;255.56000000000003;241.05796691057077;263.299902668528;274.27422755570615;291.16;5570000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2660000.0;5580000.0;0.0;0.013833333333333333;0.07316666666666666;0.07666666666666666;0.019166666666666665;0.019166666666666665;;10949.2734375;0.0;4053.650390625;32436.341796875;514175.64996975864;411465.9254258662;227772.13725049424;227485.31038511245;226629.2054418369;430214.79039162316;455381.0954182915;454022.92624855007;447523.1483434891;495048.0899523741;494834.4291306472;453518.175689324;468714.1490684398;461285.8025028249;459082.3157024968;427627.77537313575;412248.46956782654;455943.89776123053;454957.25294993835;;176038.69501535743;452093.7724200494;205096.77646003044;227772.13725049424;274.27422755570615;959109.5878310186;384803.05075413454;67961.15088162999;0.0;0;73;70;0;0;0;0;2;20;18;386185912364.6271;144274328684.8532;272427816959.4975;18213.09662619335;18936.436356934788;212.74706364011072;4354.381384239345;860632.5849173146;366213.7994963331;15202.52156481293;192338.28612936722;2.7805687683892724;0.27350952604802486
1773;2019-01-25 22:33:37.856;805;192;114;113;110;51;172;-157;41;-216;405;403;37;165;218;195;243;194;179;177;170;-166;552;360;363;134;365;273;552;-1.0;80.0;855.0;461.0;115.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32519.568359375;10779.0517578125;0.0;4174.5283203125;420.0;58686;;;Calculated values ==>;1548452017.856;353.66;292.36;284.56;284.46000000000004;284.16;278.26000000000005;274.38016830617;290.36;257.46000000000004;277.26000000000005;251.56000000000003;313.66;313.46000000000004;276.86;289.66;294.96000000000004;292.66;297.46000000000004;292.56;290.86;290.16;;315.16;256.56;241.2770596917726;264.2163659402789;274.38016830617;291.06;5520000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2730000.0;5520000.0;0.0;0.013333333333333334;0.14250000000000002;0.07683333333333334;0.019166666666666665;0.019166666666666665;;10779.0517578125;0.0;4174.5283203125;32519.568359375;514840.3347316275;413998.2807911148;227610.32368758568;227322.99139274858;226465.41907476954;430148.3826014536;455239.982138536;452948.24331024045;447759.66301755054;494858.9372514721;494643.9736261621;452434.4867414905;468088.0247607773;461267.2016228658;458923.6217875544;428983.050345814;414715.9607757526;455943.89776123053;454957.25294993835;;176456.53798984195;452951.4807920536;204838.17435910436;227610.32368758568;274.38016830617;959650.6164329532;384984.02959616017;68029.68475350921;0.0;0;73;70;0;0;0;0;2;20;18;386403603464.73096;144354388634.89142;272589436109.57462;35355.6848255369;19063.37237759827;190.2278609341515;4357.482810861759;861078.7682263692;366530.3062367355;15205.878010123799;192410.8486982602;3.9433211021614296;0.34986364485193505
1774;2019-01-25 22:34:37.877;799;199;113;113;110;52;172;-145;42;-160;408;405;37;129;220;195;243;202;179;177;170;-150;576;366;363;134;371;255;569;-2.0;80.0;767.0;481.0;115.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40708.4765625;19684.873046875;0.0;3904.236328125;412.0;58687;;;Calculated values ==>;1548452077.877;353.06000000000006;293.06;284.46000000000004;284.46000000000004;284.16;278.36;275.0112864084945;290.36;258.66;277.36;257.16;313.96000000000004;313.66;276.86;286.06;295.16;292.66;297.46000000000004;293.36;290.86;290.16;;314.36;258.16;241.2770596917726;261.82340779136865;275.0112864084945;291.06;5760000.0;3660000.0;3629999.9999999995;1340000.0;3710000.0;2550000.0;5690000.0;0.0;0.013333333333333334;0.12783333333333333;0.08016666666666666;0.019166666666666665;0.019166666666666665;;19684.873046875;0.0;3904.236328125;40708.4765625;512068.7106061733;409352.5130601531;226976.824784546;226976.824784546;226129.28155221764;429743.705733735;455239.982138536;456113.1101176497;453567.1449922383;497024.1280255026;496707.6596200013;455500.2712931425;466442.7937339026;460612.97347564064;457963.6984928254;422062.8563836769;410612.95223875606;455943.89776123053;454957.25294993835;;173113.83306960555;454590.0962081861;204976.26238736967;226976.824784546;275.0112864084946;960261.0637239269;385237.98448993464;68097.03135547454;0.0;0;74;70;0;0;0;0;2;20;18;386621479695.2641;144434816775.08823;272747891549.96234;32103.660368187466;20010.70901130212;152.66538859894422;4369.62487317002;861641.1261941164;366856.03754851077;15208.736453982214;192483.60004986924;2.4009664265359123;0.21909693126944968
1775;2019-01-25 22:35:37.877;796;195;110;109;105;51;172;-146;45;-139;404;399;35;111;221;193;243;197;179;177;170;-148;556;362;363;134;367;250;550;-2.0;79.0;662.0;481.0;115.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40061.36328125;18964.47265625;0.0;3802.53735351562;394.0;58688;;;Calculated values ==>;1548452137.877;352.76;292.66;284.16;284.06;283.66;278.26000000000005;274.5913991737795;290.36;258.56;277.66;259.26000000000005;313.56;313.06;276.66;284.26000000000005;295.26000000000005;292.46000000000004;297.46000000000004;292.86;290.86;290.16;;312.56;258.36;241.2770596917726;261.13683023647616;274.5913991737795;291.06;5560000.0;3620000.0000000005;3629999.9999999995;1340000.0;3670000.0000000005;2500000.0;5500000.0;0.0;0.013166666666666667;0.11033333333333334;0.08016666666666666;0.019166666666666665;0.019166666666666665;;18964.47265625;0.0;3802.53735351562;40061.36328125;513402.2508089413;415841.8007852276;226505.84899828417;226221.03737434192;225088.81232319796;430014.67791919125;455239.982138536;457294.02403925674;455710.9727244755;497110.3675894824;496585.02549024584;456083.53771632724;465081.72857459943;461365.71627760044;458330.2609335714;427902.0556111381;416519.27876945486;455943.89776123053;454957.25294993835;;165593.03060630985;454794.22612831404;203155.60190713478;226505.84899828417;274.44221021229106;960934.1457226248;385560.062370794;68161.25446948821;0.0;0;74;70;0;0;0;0;2;20;18;386839279695.2641;144515216775.08823;272899391549.96234;28039.93924191079;20173.02970839787;149.8732284154962;4378.651909073372;862142.3228575339;367190.9020378416;15211.257609124;192556.50235638794;2.316575345869955;0.21642590211019358
1776;2019-01-25 22:36:37.877;798;187;110;109;103;48;172;-167;19;-163;398;392;17;107;220;195;243;190;179;177;170;-166;553;359;363;132;364;243;548;0.0;81.0;408.0;487.0;115.0;0;93;0;1;1;0;0;0;0;0;1;1;1;0;0;39926.7109375;18945.779296875;0.0;3675.73486328125;384.0;58689;;;Calculated values ==>;1548452197.877;352.96000000000004;291.86;284.16;284.06;283.46000000000004;277.96000000000004;274.27422755570615;290.36;256.46000000000004;275.06;256.86;312.96000000000004;312.36;274.86;283.86;295.16;292.66;297.46000000000004;292.16;290.86;290.16;;311.56;256.56;240.83765695389522;260.1585393101385;274.27422755570615;291.06;5530000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2430000.0;5480000.0;0.0;0.013500000000000002;0.068;0.08116666666666666;0.019166666666666665;0.019166666666666665;;18945.779296875;0.0;3675.73486328125;39926.7109375;513901.29326318257;413808.91226698237;226546.4708121216;226261.25927098203;224564.7262571664;430214.79039162316;455239.982138536;455303.7817714177;453595.7795116107;497191.6092359032;496564.8033475636;455061.78815090534;465635.22681998607;461689.9588020654;459082.3157024968;428715.1681353792;414883.2198629546;455943.89776123053;454957.25294993835;;161414.93982334915;453289.2688366659;202591.29825588124;226546.4708121216;274.20951029575997;961600.7130077811;385875.98113707005;68223.57340462819;0.0;0;74;70;0;0;0;0;2;20;18;387057079695.2641;144595016775.08823;273047291549.96234;17184.448879056483;20348.318612140356;186.73130167773257;4377.873324308154;862519.192758542;367528.5799405128;15214.062646874778;192629.47339999944;1.8609440472967858;0.1876026990522512
1777;2019-01-25 22:37:37.898;804;184;111;110;102;45;172;-177;-20;-189;389;382;-24;100;219;196;243;187;179;177;170;-179;527;355;363;132;360;247;527;-3.0;78.0;428.0;487.0;115.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;31768.05078125;10480.6767578125;0.0;3744.19409179688;377.0;58690;;;Calculated values ==>;1548452257.898;353.56000000000006;291.56;284.26000000000005;284.16;283.36;277.66;273.8482719121499;290.36;255.46000000000004;271.16;254.26000000000002;312.06;311.36;270.76000000000005;283.16;295.06;292.76000000000005;297.46000000000004;291.86;290.86;290.16;;310.86;255.26000000000002;240.83765695389522;260.72004837742526;273.8482719121499;291.06;5270000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2470000.0;5270000.0;0.0;0.013000000000000001;0.07133333333333333;0.08116666666666666;0.019166666666666665;0.019166666666666665;;10480.6767578125;0.0;3744.19409179688;31768.05078125;516802.14782641095;420585.106964058;227275.43574561484;226985.02857146217;224689.4158646223;430477.46260093397;455239.982138536;449791.8146932401;450927.24720695685;495841.3049683298;495105.80567378784;449285.38779487094;464247.7309096947;462164.74920835934;459848.5200899102;435236.0018487932;421457.3489844649;455943.89776123053;454957.25294993835;;158490.31677215957;451956.9107188608;202257.77671781057;227275.43574561484;273.8482719121499;962198.3784642473;386121.28743098176;68285.4277872856;0.0;0;74;70;0;0;0;0;2;20;18;387274955924.93176;144674244494.96738;273194342999.73804;17657.428042247306;20267.246376418578;179.12248723626786;4363.901496416201;862809.6433545842;367867.1614436322;15217.11249551796;192702.34702023753;2.9854540579877757;0.29963606951764343
1778;2019-01-25 22:38:37.888;808;173;111;110;102;43;172;-184;-36;-244;385;381;-32;131;216;198;243;175;179;177;170;-183;529;351;363;132;356;253;529;0.0;79.0;372.0;486.0;115.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;31812.552734375;10424.490234375;0.0;3827.98095703125;387.0;58691;;;Calculated values ==>;1548452317.888;353.96000000000004;290.46000000000004;284.26000000000005;284.16;283.36;277.46000000000004;273.4187578820637;290.36;254.76000000000002;269.56;248.76000000000002;311.66;311.26000000000005;269.96000000000004;286.26000000000005;294.76000000000005;292.96000000000004;297.46000000000004;290.66;290.86;290.16;;311.86;254.86;240.83765695389522;261.54996906429363;273.4187578820637;291.06;5290000.0;3510000.0;3629999.9999999995;1320000.0;3560000.0;2530000.0;5290000.0;0.0;0.013166666666666667;0.062000000000000006;0.081;0.019166666666666665;0.019166666666666665;;10424.490234375;0.0;3827.98095703125;31812.552734375;517116.1249582629;416446.22943619627;227232.2485174772;226942.28422965863;224649.98444455295;430735.4089219946;455239.982138536;446617.18027619814;445180.2123424644;494800.7168963062;494377.63641086133;447139.50761558826;466958.19442109467;462371.3252196394;460740.10936811595;434763.7765056816;417101.70366243063;455943.89776123053;454957.25294993835;;162668.35908569003;451545.55653175333;204262.3360559861;227232.2485174772;273.4187578820637;962728.128520568;386295.4681209902;68348.51872912608;0.0;0;74;70;0;0;0;0;2;20;18;387492719624.9664;144753431294.97998;273344317999.76187;15026.000341653149;20029.940858537146;232.55062576947142;4364.729251622172;863081.9598641761;368202.91536899464;15220.54253302534;192775.07348671783;2.782199700322248;0.28434190786512786
1779;2019-01-25 22:39:37.888;806;175;112;111;104;44;172;-178;-35;-216;387;384;-25;138;215;199;243;178;179;177;170;-179;546;350;363;131;355;254;547;-1.0;79.0;444.0;502.0;115.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32147.15625;10818.4169921875;0.0;3823.02734375;398.0;58692;;;Calculated values ==>;1548452377.888;353.76;290.66;284.36;284.26000000000005;283.56;277.56;273.3108153835814;290.36;255.36;269.66;251.56000000000003;311.86;311.56;270.66;286.96000000000004;294.66;293.06;297.46000000000004;290.96000000000004;290.86;290.16;;312.96000000000004;255.26000000000002;240.61611355647437;261.6868853414304;273.3108153835814;291.06;5460000.0;3500000.0;3629999.9999999995;1310000.0;3550000.0;2540000.0;5470000.0;0.0;0.013166666666666667;0.07400000000000001;0.08366666666666665;0.019166666666666665;0.019166666666666665;;10818.4169921875;0.0;3823.02734375;32147.15625;515463.9712686418;247383.81741644762;227139.87781552845;226852.99637495677;224864.99064383286;430799.1582183253;455239.982138536;446556.70291855803;448306.4491779751;494908.57184800785;494591.09784543543;447860.9460952777;467621.7149572548;462389.91602610215;461027.8975196058;430558.9226920856;248512.00600797567;455943.89776123053;454957.25294993835;;167264.2905471822;452128.4347765765;202420.96872068508;227139.87781552845;273.3108153835814;963261.1260954378;386472.49234787823;68412.2771316326;0.0;0;74;70;0;0;0;0;2;20;18;387710519624.9664;144832331294.97998;273496417999.76187;18066.044330642602;20892.19132667625;2396.9510696741145;4366.49969007619;863357.7269031119;368543.93313720473;15242.455047154037;192847.83372789866;3.122757930708041;0.3013100116642654
