;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1780;2019-01-25 22:40:37.859;806;183;113;112;108;46;172;-178;-20;-207;389;386;-21;137;215;200;243;187;179;177;170;-181;555;353;363;132;358;253;556;-1.0;84.0;524.0;503.0;115.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32256.19921875;11003.69140625;0.0;3804.31176757812;407.0;58693;;;Calculated values ==>;1548452437.859;353.76;291.46000000000004;284.46000000000004;284.36;283.96000000000004;277.76000000000005;273.6339639331285;290.36;255.36;271.16;252.46000000000004;312.06;311.76000000000005;271.06;286.86;294.66;293.16;297.46000000000004;291.86;290.86;290.16;;313.86;255.06000000000003;240.83765695389522;261.54996906429363;273.6339639331285;291.06;5550000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2530000.0;5560000.0;0.0;0.014;0.08733333333333333;0.08383333333333334;0.019166666666666665;0.019166666666666665;;11003.69140625;0.0;3804.31176757812;32256.19921875;514710.75017791084;249982.54007122852;227240.2794848523;226954.50991667574;225818.56121347146;430607.02586249536;455239.982138536;448692.95794333454;449062.7066891717;495223.4524023231;494906.4329155078;448564.25479712116;467647.5693822956;461934.76558694645;460697.8025867657;428174.69664508634;251551.24320648852;455943.89776123053;454957.25294993835;;171024.68490186572;451751.31777459657;202500.67482657378;227240.2794848523;273.6339639331285;963797.5613215477;386654.2553564623;68475.80756962021;0.0;0;74;70;0;0;0;0;2;20;18;387928214354.8071;144911193159.9223;273648444484.65067;21500.79272553044;20895.512233809244;2472.7283481403697;4364.575324747482;863687.2911785786;368891.99568837037;15283.016094952944;192920.5575194724;3.3247972771402248;0.3132225426518585
1781;2019-01-25 22:41:37.869;809;189;113;113;109;48;172;-166;-2;-195;389;385;-8;138;217;199;243;191;179;177;170;-169;557;358;363;133;363;256;557;-2.0;79.0;480.0;506.0;115.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32421.380859375;11021.380859375;0.0;3870.61645507812;412.0;58694;;;Calculated values ==>;1548452497.869;354.06000000000006;292.06;284.46000000000004;284.46000000000004;284.06;277.96000000000004;274.1680685717883;290.36;256.56;272.96000000000004;253.66000000000003;312.06;311.66;272.36;286.96000000000004;294.86;293.06;297.46000000000004;292.26000000000005;290.86;290.16;;314.36;256.26000000000005;241.05796691057077;261.9595390733887;274.1680685717883;291.06;5570000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2560000.0;5570000.0;0.0;0.013166666666666667;0.08;0.08433333333333333;0.019166666666666665;0.019166666666666665;;11021.380859375;0.0;3870.61645507812;32421.380859375;514909.67218530667;410706.54676073755;227219.72489924103;227219.72489924103;226081.736148963;430280.9020939914;455239.982138536;450450.7861111059;450131.08379157464;494913.1192530058;494489.0804236661;449683.78549112007;467339.83964433335;461439.2131810104;459783.670977022;427627.77537313575;411509.7758049635;455943.89776123053;454957.25294993835;;173113.83306960555;452812.9799559104;203872.7306721066;227219.72489924103;274.1680685717883;964336.6309854188;386837.8282156915;68539.77596442138;0.0;0;74;70;0;0;0;0;2;20;18;388146050654.7725;144990706409.90967;273801169934.6264;19726.24443511994;20993.96102293412;212.2203276476015;4364.969287638365;864030.9070813033;369241.13281194505;15305.394396343003;192993.31584893158;3.0417273195031784;0.3030979347134524
1782;2019-01-25 22:42:37.860;813;192;112;111;110;50;172;-168;10;-197;391;388;4;140;218;198;243;194;179;177;170;-172;558;358;363;133;364;262;559;-2.0;76.0;717.0;508.0;115.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32436.705078125;10977.8603515625;0.0;3942.3291015625;414.0;58695;;;Calculated values ==>;1548452557.86;354.46000000000004;292.36;284.36;284.26000000000005;284.16;278.16;274.1680685717883;290.36;256.36;274.16;253.46000000000004;312.26000000000005;311.96000000000004;273.56;287.16;294.96000000000004;292.96000000000004;297.46000000000004;292.56;290.86;290.16;;314.56;255.96000000000004;241.05796691057077;262.7682575881327;274.1680685717883;291.06;5580000.0;3579999.9999999995;3629999.9999999995;1330000.0;3640000.0;2620000.0;5590000.0;0.0;0.012666666666666666;0.1195;0.08466666666666667;0.019166666666666665;0.019166666666666665;;10977.8603515625;0.0;3942.3291015625;32436.705078125;515314.79174945434;411022.3319942386;226893.5981142227;226609.147601121;226325.40148757055;430280.9020939914;455239.982138536;450909.3518193919;449923.5479235049;494502.8006859888;494182.96496491873;450138.1913660688;466720.81649918784;461420.64936624526;459648.11820747575;427351.828250379;411817.33045329753;455943.89776123053;454957.25294993835;;173949.5011765382;452504.99546123616;203566.93339331835;226893.5981142227;274.1680685717883;964877.0339617236;387021.1277265388;68604.8740778098;0.0;0;74;70;0;0;0;0;2;20;18;388363817984.54407;145070494439.82596;273956546624.46338;29557.419001915787;21076.755921750373;196.77030542969874;4371.220051017883;864441.5426716018;369591.66953105346;15308.80214037678;193066.10650644067;3.699830049312931;0.3465889788340674
1783;2019-01-25 22:43:37.860;814;193;110;109;108;51;172;-172;16;-238;396;394;13;145;219;198;243;195;179;177;170;-174;554;361;363;133;366;266;554;-1.0;81.0;809.0;504.0;115.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32380.162109375;10877.2197265625;0.0;4023.11840820312;416.0;58696;;;Calculated values ==>;1548452617.86;354.56000000000006;292.46000000000004;284.16;284.06;283.96000000000004;278.26000000000005;274.4858918419099;290.36;255.96000000000004;274.76000000000005;249.36;312.76000000000005;312.56;274.46000000000004;287.66;295.06;292.96000000000004;297.46000000000004;292.66;290.86;290.16;;314.76000000000005;255.76000000000002;241.05796691057077;263.299902668528;274.4858918419099;291.06;5540000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2660000.0;5540000.0;0.0;0.013500000000000002;0.13483333333333333;0.084;0.019166666666666665;0.019166666666666665;;10877.2197265625;0.0;4023.11840820312;32380.162109375;515769.8871020061;413548.20129128615;226425.17936498643;226141.15807206248;225857.83685173327;430081.6785162784;455239.982138536;450966.1048905643;445625.71981456067;494620.6742980732;494406.8247623752;450579.0015454231;466734.79286736436;461248.72732428863;459174.84848194243;428445.7254125515;414277.0601677878;455943.89776123053;454957.25294993835;;174785.17458790913;452299.4670167154;205842.30506163338;226425.17936498643;274.4858918419099;965417.1745216193;387203.2533938565;68671.25280705784;0.0;0;74;70;0;0;0;0;2;20;18;388581617984.54407;145150294439.82596;274114946624.46338;33050.859010267515;20702.40160422689;191.2769808043102;4380.198077044912;864963.2783217033;369939.82917710324;15312.035867762062;193139.0349908412;3.9143229599776506;0.35841090066964554
1784;2019-01-25 22:44:40.841;810;190;109;108;106;52;172;-176;25;-253;401;399;23;149;220;198;243;192;179;177;170;-179;553;360;363;133;365;270;553;-1.0;77.0;760.0;493.0;115.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32416.724609375;10846.9189453125;0.0;4088.30078125;415.0;58697;;;Calculated values ==>;1548452680.841;354.16;292.16;284.06;283.96000000000004;283.76000000000005;278.36;274.38016830617;290.36;255.56000000000003;275.66;247.86;313.26000000000005;313.06;275.46000000000004;288.06;295.16;292.96000000000004;297.46000000000004;292.36;290.86;290.16;;314.66;255.26000000000002;241.05796691057077;263.82572766246335;274.38016830617;291.06;5530000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2700000.0;5530000.0;0.0;0.012833333333333334;0.12666666666666665;0.08216666666666667;0.019166666666666665;0.019166666666666665;;10846.9189453125;0.0;4088.30078125;32416.724609375;515366.06237554894;412845.1473663945;226161.05784588633;225877.5429878418;225312.58585716016;430148.3826014536;455239.982138536;451415.3493911695;444030.7414392307;494740.6748941688;494526.1802203078;451156.81222508;466633.9149595635;461537.0928964145;459332.9633764908;428715.1681353792;413590.4106133878;455943.89776123053;454957.25294993835;;174367.33720873808;451784.91558675154;206070.3841439382;226161.05784588633;274.38016830617;965983.9762902891;387393.2822802055;68742.20632004002;0.0;0;74;70;0;0;0;0;2;20;18;388810239015.21564;145234059170.07202;274283735704.95923;31077.02893131596;20189.54400021783;194.1010548655561;4385.260406160996;865524.2281164691;370297.525792892;15315.40690861426;193215.7096217235;3.739210765894361;0.343444418762886
1785;2019-01-25 22:45:37.861;802;189;108;108;104;52;172;-177;38;-255;405;403;32;152;220;199;243;191;179;177;170;-181;551;359;363;133;364;272;550;-1.0;79.0;814.0;463.0;115.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32452.408203125;10760.2373046875;0.0;4133.99365234375;413.0;58698;;;Calculated values ==>;1548452737.861;353.36;292.06;283.96000000000004;283.96000000000004;283.56;278.36;274.27422755570615;290.36;255.46000000000004;276.96000000000004;247.66000000000003;313.66;313.46000000000004;276.36;288.36;295.16;293.06;297.46000000000004;292.26000000000005;290.86;290.16;;314.46000000000004;255.06000000000003;241.05796691057077;264.08650396036035;274.27422755570615;291.06;5510000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2720000.0;5500000.0;0.0;0.013166666666666667;0.13566666666666669;0.07716666666666666;0.019166666666666665;0.019166666666666665;;10760.2373046875;0.0;4133.99365234375;32452.408203125;514558.44290094834;413720.03103230504;225936.93701479695;225936.93701479695;224807.4667576938;430214.79039162316;455239.982138536;452737.0766566632;443817.0784174524;494962.520955847;494747.7785908175;451965.55668159237;466701.90673838666;461689.9588020654;459626.5796145048;429249.39691141364;414443.2327276156;455943.89776123053;454957.25294993835;;173531.66647045466;451578.79877950967;205572.2366235364;225936.93701479695;274.27422755570615;966497.7037835851;387564.39895367256;68807.32232399094;0.0;0;74;70;0;0;0;0;2;20;18;389017221615.1464;145309895770.04666;274438259904.90753;33532.02996449421;18983.506379702605;194.94782842000717;4389.5560554235435;866035.8959688311;370607.7545889914;15318.487959630584;193285.201293178;3.8337018133242156;0.34232252465217
1786;2019-01-25 22:46:37.861;790;197;109;108;105;51;172;-159;48;-217;404;398;38;119;220;199;243;200;179;177;170;-166;574;363;363;133;369;251;568;-1.0;79.0;1282.0;457.0;114.0;0;88;0;1;0;1;0;0;0;0;1;1;1;0;0;40714.3671875;19722.888671875;0.0;3795.72900390625;403.0;58699;;;Calculated values ==>;1548452797.861;352.16;292.86;284.06;283.96000000000004;283.66;278.26000000000005;274.69669130483857;290.36;257.26000000000005;277.96000000000004;251.46000000000004;313.56;312.96000000000004;276.96000000000004;285.06;295.16;293.06;297.46000000000004;293.16;290.86;290.16;;313.46000000000004;256.56;241.05796691057077;261.27494424493943;274.69669130483857;291.06;5740000.0;3629999.9999999995;3629999.9999999995;1330000.0;3690000.0;2510000.0;5680000.0;0.0;0.013166666666666667;0.21366666666666667;0.07616666666666667;0.019;0.019;;19722.888671875;0.0;3795.72900390625;40714.3671875;511120.0730787876;408960.1154121848;225867.340869098;225586.6533900616;224748.48848577237;429947.3805835815;455239.982138536;457494.2110577146;447837.72705278813;497008.91892007674;496377.8237757454;456283.55020339484;465861.2500387668;460922.345510139;458994.64414827694;422684.00042356417;410238.2846924153;455943.89776123053;454957.25294993835;;169353.38768963216;453120.5992023326;205190.2553943579;225867.340869098;274.69669130483857;967107.4269118403;387818.42500347726;68873.40334612636;0.0;0;74;71;0;0;0;0;2;20;18;389235021615.1464;145389695770.04666;274595159904.90753;53908.94519340388;18884.027853374075;163.8685904601264;4352.708329535966;866764.5707618137;370923.31737426703;15321.478096454584;193358.05349638598;3.287163855994183;0.27295710555831443
1787;2019-01-25 22:47:37.851;788;194;107;106;101;49;172;-156;51;-177;391;384;38;105;221;198;242;196;179;177;170;-158;554;360;363;132;365;243;549;0.0;78.0;956.0;432.0;114.0;0;86;0;1;0;1;0;0;0;0;1;1;1;0;0;39998.51171875;19109.234375;0.0;3638.09497070312;384.0;58700;;;Calculated values ==>;1548452857.851;351.96000000000004;292.56;283.86;283.76000000000005;283.26000000000005;278.06;274.38016830617;290.36;257.56;278.26000000000005;255.46000000000004;312.26000000000005;311.56;276.96000000000004;283.66;295.26000000000005;292.96000000000004;297.36;292.76000000000005;290.86;290.16;;311.56;257.36;240.83765695389522;260.1585393101385;274.38016830617;291.06;5540000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2430000.0;5490000.0;0.0;0.013000000000000001;0.15933333333333335;0.07200000000000001;0.019;0.019;;19109.234375;0.0;3638.09497070312;39998.51171875;512590.5888046651;415881.8595038191;225673.23531596395;225390.3388218716;223985.98748797938;430148.3826014536;455239.982138536;459128.12558024435;452162.33692296245;496460.2701600897;495728.00431854086;457584.88980829704;465406.3554751566;461671.84584197105;459332.9633764908;428193.8739542994;416558.0808075456;455943.89776123053;454957.25294993835;;161414.93982334915;454105.85908280074;203624.36034668254;225673.23531596395;274.38016830617;967779.9221349453;388141.9720954151;68935.34155450243;0.0;0;74;71;0;0;0;0;2;20;18;389452785315.181;145469182520.0593;274743335204.9311;40710.26659388085;18034.667909000513;151.2653109077994;4356.396335045513;867552.9327779277;371230.9218963694;15324.10377461376;193430.61727262367;2.780660322253735;0.238223784851658
1788;2019-01-25 22:48:37.862;795;186;107;106;100;46;172;-165;46;-179;378;371;34;108;220;200;242;188;179;177;170;-164;528;357;363;132;362;247;527;-1.0;82.0;676.0;489.0;114.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;31721.23828125;10481.19921875;0.0;3724.32739257812;375.0;58701;;;Calculated values ==>;1548452917.862;352.66;291.76000000000005;283.86;283.76000000000005;283.16;277.76000000000005;274.0616903277293;290.36;256.66;277.76000000000005;255.26000000000002;310.96000000000004;310.26000000000005;276.56;283.96000000000004;295.16;293.16;297.36;291.96000000000004;290.86;290.16;;310.66;256.76000000000005;240.83765695389522;260.72004837742526;274.0616903277293;291.06;5280000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2470000.0;5270000.0;0.0;0.013666666666666666;0.11266666666666666;0.08149999999999999;0.019;0.019;;10481.19921875;0.0;3724.32739257812;31721.23828125;515638.8685235108;421168.7746743227;226118.52020642004;225831.2191209728;224122.81865039095;430346.717906069;455239.982138536;457897.57819490344;451956.9107188608;494685.07234313595;493947.987304387;456455.2765819175;465171.2308845454;461994.71921587875;460075.5242048206;434782.7890913922;421743.8203266799;455943.89776123053;454957.25294993835;;157654.71494818805;453493.64822356275;202879.5169478007;226118.52020642004;274.0616903277293;968377.696289302;388388.6042492995;68996.70632225786;0.0;0;74;71;0;0;0;0;2;20;18;389670625244.8833;145548397039.95105;274890362154.73016;28732.034900506907;20425.051698974603;178.1992397844011;4347.935922126848;868131.7247153283;371551.478317236;15326.849815881062;193503.16667295303;3.7790377808720845;0.3529560845773051
1789;2019-01-25 22:49:37.862;801;173;107;106;100;44;172;-181;20;-227;374;371;19;139;217;201;242;174;179;177;170;-178;529;350;363;131;356;259;530;-2.0;80.0;650.0;473.0;114.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;31801.904296875;10423.087890625;0.0;3862.52490234375;383.0;58702;;;Calculated values ==>;1548452977.862;353.26;290.46000000000004;283.86;283.76000000000005;283.16;277.56;273.3108153835814;290.36;255.06000000000003;275.16;250.46000000000004;310.56;310.26000000000005;275.06;287.06;294.86;293.26000000000005;297.36;290.56;290.86;290.16;;311.46000000000004;255.36;240.61611355647437;262.3656120759269;273.3108153835814;291.06;5290000.0;3500000.0;3629999.9999999995;1310000.0;3560000.0;2590000.0;5300000.0;0.0;0.013333333333333334;0.10833333333333334;0.07883333333333334;0.019;0.019;;10423.087890625;0.0;3862.52490234375;31801.904296875;516276.4325321249;416063.33824025065;226056.41213843072;225769.7350181542;224064.89252114217;430799.1582183253;455239.982138536;452707.4819948718;447157.862419516;493004.84922904347;492684.81537608063;452581.53297078336;467030.92635545804;462504.01303383906;461293.85537773714;434545.0439713226;416396.76914982696;455943.89776123053;454957.25294993835;;160997.13474923553;452230.90999810933;202529.54476581587;226056.41213843072;273.3108153835814;968907.0558107863;388562.8066418776;69059.93009138221;0.0;0;74;71;0;0;0;0;2;20;18;389888425244.8833;145627297039.95105;275042162154.73016;27102.60986648106;19684.7909591458;241.97699761994184;4349.115975418645;868597.0134217199;371885.72700605367;15330.351284526098;193575.64210543258;3.5965201173556567;0.33530884078062995
1790;2019-01-25 22:50:37.873;798;175;108;107;101;45;172;-184;-6;-248;381;380;0;147;215;202;242;178;179;176;170;-184;546;351;363;131;356;259;546;-1.0;81.0;625.0;495.0;114.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32165.546875;10802.556640625;0.0;3853.36547851562;392.0;58703;;;Calculated values ==>;1548453037.873;352.96000000000004;290.66;283.96000000000004;283.86;283.26000000000005;277.66;273.4187578820637;290.36;254.76000000000002;272.56;248.36;311.26000000000005;311.16;273.16;287.86;294.66;293.36;297.36;290.96000000000004;290.76000000000005;290.16;;312.36;254.76000000000002;240.61611355647437;262.3656120759269;273.4187578820637;291.06;5460000.0;3510000.0;3629999.9999999995;1310000.0;3560000.0;2590000.0;5460000.0;0.0;0.013500000000000002;0.10416666666666667;0.0825;0.019;0.019;;10802.556640625;0.0;3853.36547851562;32165.546875;514491.77393706434;247429.87456087294;226016.77960473797;225732.60096532572;224042.0024196758;430735.4089219946;455239.982138536;449393.7258124901;444947.6705796713;493750.762173217;493644.27376940637;450165.9305612122;467955.809217523;462238.51792549907;461273.1859995164;430319.0964458635;248560.50947822467;455803.4427082957;454957.25294993835;;164757.40606591295;451615.4418607767;203603.70821682998;226016.77960473797;273.4187578820637;969440.215631207;388739.71944079763;69124.24096596734;0.0;0;74;71;0;0;0;0;2;20;18;390106265174.5856;145705911449.8436;275197590644.51776;25603.126832881262;20460.968025625603;2453.740924063124;4349.868993558807;869036.3084162675;372220.3363309346;15352.819718967352;193648.14693685755;3.6072588504740777;0.33012791532372954
1791;2019-01-25 22:51:37.863;796;182;110;109;104;46;172;-182;-2;-253;387;385;-3;144;216;202;242;186;179;176;170;-185;554;355;363;130;360;258;554;-2.0;80.0;674.0;499.0;114.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32148.94140625;10957.4267578125;0.0;3817.96240234375;400.0;58704;;;Calculated values ==>;1548453097.863;352.76;291.36;284.16;284.06;283.56;277.76000000000005;273.8482719121499;290.36;254.96000000000004;272.96000000000004;247.86;311.86;311.66;272.86;287.56;294.76000000000005;293.36;297.36;291.76000000000005;290.76000000000005;290.16;;313.16;254.66000000000003;240.39332010688793;262.23063862743834;273.8482719121499;291.06;5540000.0;3550000.0;3629999.9999999995;1300000.0;3600000.0;2580000.0;5540000.0;0.0;0.013333333333333334;0.11233333333333334;0.08316666666666667;0.019;0.019;;10957.4267578125;0.0;3817.96240234375;32148.94140625;513571.85542496294;249697.51223758972;226425.17936498643;226141.15807206248;224731.37597688817;430477.46260093397;455239.982138536;450090.1774035204;444610.4376925147;494493.29207002;494280.7897762597;449961.9185128199;467750.03901973314;461763.66765822354;460655.98800483014;428193.8739542994;410846.3285738816;455803.4427082957;454957.25294993835;;168099.92630828856;451685.33204430965;204719.4431997896;226425.17936498643;273.8482719121499;969976.0803746245;388921.02241361426;69188.15804369595;0.0;0;74;71;0;0;0;0;2;20;18;390324028874.6202;145784198399.85605;275352664794.5424;27563.31247555243;20539.32975556925;231.3006050722371;4342.109398114087;869479.2882349647;372561.9485343075;15375.19133582269;193720.5680179408;3.5651211391680837;0.33543421285826464
1792;2019-01-25 22:52:37.883;798;188;110;109;106;49;172;-184;13;-260;389;386;8;142;217;201;242;192;179;176;169;-187;558;356;363;132;361;258;558;-1.0;82.0;850.0;506.0;114.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;32353.94921875;10997.5283203125;0.0;3792.19921875;406.0;58705;;;Calculated values ==>;1548453157.883;352.96000000000004;291.96000000000004;284.16;284.06;283.76000000000005;278.06;273.955091788801;290.36;254.76000000000002;274.46000000000004;247.16000000000003;312.06;311.76000000000005;273.96000000000004;287.36;294.86;293.26000000000005;297.36;292.36;290.76000000000005;290.06;;313.76000000000005;254.46000000000004;240.83765695389522;262.23063862743834;273.955091788801;291.06;5580000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2580000.0;5580000.0;0.0;0.013666666666666666;0.14166666666666666;0.08433333333333333;0.019;0.019;;10997.5283203125;0.0;3792.19921875;32353.94921875;513478.0667960478;251841.11582703004;226345.26399939676;226062.02064807058;225216.39083112837;430412.23801567365;455239.982138536;451999.11770714255;443478.1259176772;494705.7041459949;494387.0522419734;451365.84958602267;467519.2371468644;461745.05252366984;460366.2921931374;427093.3228579811;411465.9254258662;455803.4427082957;454815.634887687;;170606.85888663295;451133.5228432422;204828.9187266753;226345.26399939676;273.955091788801;970513.7836376914;389104.0413585268;69251.59719652274;0.0;0;74;71;0;0;0;0;2;20;18;390541901474.55096;145862824599.83105;275507516394.4932;35015.77818889952;20771.688280497143;213.57443157223656;4340.937046877514;870000.9544878101;372906.3217706598;15378.899863557539;193792.95085786618;4.079992534579945;0.370634712429478
1793;2019-01-25 22:53:37.864;802;192;109;108;106;50;172;-179;27;-258;387;384;20;144;218;201;242;195;179;176;169;-182;556;359;363;132;365;260;556;-1.0;79.0;432.0;509.0;114.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;32324.14453125;10966.0771484375;0.0;3820.03540039062;408.0;58706;;;Calculated values ==>;1548453217.864;353.36;292.36;284.06;283.96000000000004;283.76000000000005;278.16;274.27422755570615;290.36;255.26000000000002;275.86;247.36;311.86;311.56;275.16;287.56;294.96000000000004;293.26000000000005;297.36;292.66;290.76000000000005;290.06;;313.96000000000004;254.96000000000004;240.83765695389522;262.5002047102346;274.27422755570615;291.06;5560000.0;3590000.0;3629999.9999999995;1320000.0;3650000.0;2600000.0;5560000.0;0.0;0.013166666666666667;0.07200000000000001;0.08483333333333333;0.019;0.019;;10966.0771484375;0.0;3820.03540039062;32324.14453125;514137.49913352536;412333.65201211494;226101.4974220925;225818.56121347146;225254.7373144569;430214.79039162316;455239.982138536;453414.51204216573;443691.7132699362;494285.0136409085;493965.5633421675;452533.6833682403;467468.56582013663;461267.2016228658;459897.8941259199;427646.9356112359;413465.294141843;455803.4427082957;454815.634887687;;171442.51209473662;451648.4582884696;207061.9953086931;226101.4974220925;274.27422755570615;971052.5970756338;389287.01344514964;69315.01239736982;0.0;0;74;71;0;0;0;0;2;20;18;390759632505.22253;145941999520.07526;275662867184.9724;17737.381204810034;20749.08494278437;186.72494601367353;4345.568611846295;870440.4249410537;373252.218646547;15382.234635368795;193865.31548252216;2.9094029660192087;0.2938345635274878
1794;2019-01-25 22:54:37.864;805;191;107;107;105;51;172;-180;39;-258;384;380;30;146;219;201;242;193;179;176;169;-182;554;360;363;132;365;262;554;0.0;83.0;540.0;515.0;114.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;32276.96875;10942.5439453125;0.0;3843.36840820312;409.0;58707;;;Calculated values ==>;1548453277.864;353.66;292.26000000000005;283.86;283.86;283.66;278.26000000000005;274.38016830617;290.36;255.16000000000003;277.06;247.36;311.56;311.16;276.16;287.76000000000005;295.06;293.26000000000005;297.36;292.46000000000004;290.76000000000005;290.06;;314.06;254.96000000000004;240.83765695389522;262.7682575881327;274.38016830617;291.06;5540000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2620000.0;5540000.0;0.0;0.013833333333333333;0.09000000000000001;0.08583333333333334;0.019;0.019;;10942.5439453125;0.0;3843.36840820312;32276.96875;514672.53950698924;412801.4708678641;225575.2067312768;225575.2067312768;225011.98481579847;430148.3826014536;455239.982138536;454575.41209722357;443691.7132699362;493756.18911980174;493329.03307048883;453447.98335120955;467418.2756666603;461402.2117313213;459741.0631315469;428193.8739542994;413548.20129128615;455803.4427082957;454815.634887687;;171860.34048652687;451648.4582884696;206903.55835710373;225575.2067312768;274.38016830617;971590.939686311;389469.58528759755;69378.87409577477;0.0;0;74;71;0;0;0;0;2;20;18;390977432505.22253;146021199520.07526;275819467184.9724;22290.466836610787;21007.27057744224;202.5984718383495;4355.568134971793;870773.9903413989;373600.1882758822;15385.47899718423;193937.8249554123;3.236587832842426;0.3167970679592599
1795;2019-01-25 22:55:37.854;806;190;107;106;103;51;172;-182;46;-257;381;377;37;148;220;201;242;192;179;176;169;-184;552;359;363;133;364;264;552;0.0;82.0;455.0;502.0;114.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32244.80078125;10849.169921875;0.0;3891.80493164062;408.0;58708;;;Calculated values ==>;1548453337.854;353.76;292.16;283.86;283.76000000000005;283.46000000000004;278.26000000000005;274.27422755570615;290.36;254.96000000000004;277.76000000000005;247.46000000000004;311.26000000000005;310.86;276.86;287.96000000000004;295.16;293.26000000000005;297.36;292.36;290.76000000000005;290.06;;313.96000000000004;254.76000000000002;241.05796691057077;263.0348170998261;274.27422755570615;291.06;5520000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2640000.0;5520000.0;0.0;0.013666666666666666;0.07583333333333334;0.08366666666666665;0.019;0.019;;10849.169921875;0.0;3891.80493164062;32244.80078125;514962.2479220692;413263.53111073095;225614.28221076654;225331.95712668533;224489.02133816265;430214.79039162316;455239.982138536;455112.38588102453;443603.17335116485;493225.3729307846;492797.020516529;453986.0025407328;467368.36878585356;461689.9588020654;459897.8941259199;428734.3568853432;413998.2807911148;455803.4427082957;454815.634887687;;171442.51209473662;451269.30121400836;206779.39378970265;225614.28221076654;274.2742275557062;972128.531485588;389651.1526369171;69443.32313032074;0.0;0;74;71;0;0;0;0;2;20;18;391195196205.25714;146100686270.0879;275977240884.9975;18831.918566925244;20455.655587833575;201.39303995445513;4354.825700861488;871116.6197720587;373945.6550732503;15388.845032017049;194010.39947295323;2.9742804211567;0.2964331174335797
1796;2019-01-25 22:56:37.865;804;187;107;106;102;51;172;-180;51;-258;378;375;42;149;220;202;242;190;178;176;169;-183;550;358;363;132;364;268;550;-1.0;78.0;484.0;490.0;114.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32293.240234375;10808.7666015625;0.0;3955.27587890625;409.0;58709;;;Calculated values ==>;1548453397.865;353.56000000000006;291.86;283.86;283.76000000000005;283.36;278.26000000000005;274.1680685717883;290.36;255.16000000000003;278.26000000000005;247.36;310.96000000000004;310.66;277.36;288.06;295.16;293.36;297.36;292.16;290.76000000000005;290.06;;314.06;254.86;240.83765695389522;263.56353331371673;274.1680685717883;290.96000000000004;5500000.0;3579999.9999999995;3629999.9999999995;1320000.0;3640000.0;2680000.0;5500000.0;0.0;0.013000000000000001;0.08066666666666666;0.08166666666666668;0.019;0.019;;10808.7666015625;0.0;3955.27587890625;32293.240234375;514886.1637293867;412979.2520416587;225653.53870454352;225370.83341989058;224246.7684676931;430280.9020939914;455239.982138536;455067.61334165884;443691.7132699362;492480.473848337;492157.6416698727;453934.5932790833;466918.5770735903;461689.9588020654;460189.5267902755;429268.59190023836;414083.7466353395;455803.4427082957;454815.634887687;;171860.34048652687;451545.55653175333;206447.53501743654;225653.53870454352;274.16806857178835;972666.4470931013;389831.66852954647;69508.72745891493;0.0;0;74;71;0;0;0;0;2;20;18;391413036134.9594;146180200844.97922;276136870144.77936;20055.352984820598;20016.338423669207;197.40298844368502;4354.079827479726;871440.7397789896;374282.98352176487;15392.168941520868;194082.98699086253;3.0224225027423826;0.2955422293425823
1797;2019-01-25 22:57:37.855;799;187;108;107;102;49;172;-182;54;-260;378;376;45;151;219;202;242;189;178;176;169;-185;552;357;363;133;362;270;552;-1.0;81.0;365.0;503.0;114.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32378.45703125;10847.0380859375;0.0;3981.2421875;408.0;58710;;;Calculated values ==>;1548453457.855;353.06000000000006;291.86;283.96000000000004;283.86;283.36;278.06;274.0616903277293;290.36;254.96000000000004;278.56;247.16000000000003;310.96000000000004;310.76000000000005;277.66;288.26000000000005;295.06;293.36;297.36;292.06;290.76000000000005;290.06;;313.96000000000004;254.66000000000003;241.05796691057077;263.82572766246335;274.0616903277293;290.96000000000004;5520000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2700000.0;5520000.0;0.0;0.013500000000000002;0.06083333333333333;0.08383333333333334;0.019;0.019;;10847.0380859375;0.0;3981.2421875;32378.45703125;514107.99430588033;412126.3827081116;225897.2949288713;225614.28221076654;224209.36131818267;430346.717906069;455239.982138536;455109.19043650426;443281.85702354775;492267.9617866037;492052.3017815319;453973.3620700792;466868.9351747991;461860.70334265823;460345.3573976857;428734.3568853432;412889.33823237545;455803.4427082957;454815.634887687;;171442.51209473662;451166.0485937454;206803.3174381314;225897.2949288713;274.0616903277293;973205.2880819321;390012.10349113116;69574.85408653707;0.0;0;74;71;0;0;0;0;2;20;18;391630799834.994;146259687594.99185;276298243244.805;15105.273940734347;20485.74229521231;213.90775181506478;4349.448459217498;871733.6961692118;374620.4446082526;15395.595959758652;194155.50430502946;2.70795882641289;0.2775340738612539
1798;2019-01-25 22:58:37.846;790;197;109;108;104;49;172;-178;53;-256;373;366;44;116;220;202;242;200;178;176;169;-184;569;364;363;133;369;242;564;-1.0;81.0;518.0;501.0;114.0;0;66;0;1;1;0;0;0;0;0;1;1;1;0;0;40231.04296875;19521.07421875;0.0;3532.95556640625;397.0;58711;;;Calculated values ==>;1548453517.846;352.16;292.86;284.06;283.96000000000004;283.56;278.06;274.8017692304317;290.36;255.36;278.46000000000004;247.56000000000003;310.46000000000004;309.76000000000005;277.56;284.76000000000005;295.16;293.36;297.36;293.16;290.76000000000005;290.06;;312.86;254.76000000000002;241.05796691057077;260.01710675043796;274.8017692304317;290.96000000000004;5690000.0;3640000.0;3629999.9999999995;1330000.0;3690000.0;2420000.0;5640000.0;0.0;0.013500000000000002;0.08633333333333333;0.08349999999999999;0.019;0.019;;19521.07421875;0.0;3532.95556640625;40231.04296875;511550.99310557346;410810.422463297;225944.67803260687;225663.25240806083;224544.11764516233;429879.7862731237;455239.982138536;459521.21334175055;443710.1562791648;494679.27162409114;493945.26871198346;458458.0879098977;466804.424275377;460922.345510139;459247.19113531715;423918.0921951651;412005.8538529186;455803.4427082957;454815.634887687;;166846.47414792277;451269.30121400836;207778.7475619962;225944.67803260687;274.8017692304317;973810.276486089;390265.1331332644;69637.46300834008;0.0;0;75;71;0;0;0;0;2;20;18;391848567164.76556;146339475624.90814;276451820204.64386;21733.76621231879;20331.461229943015;160.81521762032784;4348.548180246522;872040.642121365;374960.536949101;15398.718182763625;194227.9767377865;2.0202364304272975;0.19617131853739112
1799;2019-01-25 22:59:37.866;794;192;107;106;101;48;172;-170;52;-218;352;344;37;105;221;200;242;194;178;176;169;-173;533;359;363;132;364;244;533;-2.0;79.0;482.0;490.0;114.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;31665.32421875;10574.421875;0.0;3558.53515625;386.0;58712;;;Calculated values ==>;1548453577.866;352.56000000000006;292.36;283.86;283.76000000000005;283.26000000000005;277.96000000000004;274.27422755570615;290.36;256.16;278.36;251.36;308.36;307.56;276.86;283.66;295.26000000000005;293.16;297.36;292.56;290.76000000000005;290.06;;311.76000000000005;255.86;240.83765695389522;260.2995467637923;274.27422755570615;290.96000000000004;5330000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2440000.0;5330000.0;0.0;0.013166666666666667;0.08033333333333334;0.08166666666666668;0.019;0.019;;10574.421875;0.0;3558.53515625;31665.32421875;515099.6624750699;420930.888074505;225994.75266821872;225708.6918700123;224289.17585215217;430214.79039162316;455239.982138536;459088.7954877297;447915.77049099025;492261.6698074791;491417.35793356015;457304.06053149083;465261.5457125084;461824.42280746065;459762.3043333631;433582.72873398656;421512.43007425754;455803.4427082957;454815.634887687;;162250.55196795813;452572.6952717777;205105.70784935766;225994.75266821872;274.27422755570615;974409.6125912587;390516.01253256615;69696.57846292878;0.0;0;75;71;0;0;0;0;2;20;18;392066439764.69635;146419002124.88287;276597668804.59753;20403.308040282558;20209.803972830974;158.92559901976537;4347.596762169897;872391.9014541202;375298.49344030896;15401.383577737048;194300.46876824176;3.192511961547551;0.31249738308828323
1800;2019-01-25 23:00:37.886;802;176;107;106;99;46;172;-177;55;-236;340;338;38;130;218;201;242;176;178;176;169;-175;529;352;363;131;357;256;529;-2.0;79.0;354.0;477.0;114.0;0;59;100;1;0;0;0;0;0;0;1;1;1;0;0;31609.94921875;10466.5849609375;0.0;3747.9072265625;389.0;58713;;;Calculated values ==>;1548453637.886;353.36;290.76000000000005;283.86;283.76000000000005;283.06;277.76000000000005;273.5264737036516;290.36;255.46000000000004;278.66;249.56000000000003;307.16;306.96000000000004;276.96000000000004;286.16;294.96000000000004;293.26000000000005;297.36;290.76000000000005;290.76000000000005;290.06;;312.06;255.66000000000003;240.61611355647437;261.9595390733887;273.5264737036516;290.96000000000004;5290000.0;3520000.0000000005;3629999.9999999995;1310000.0;3570000.0000000005;2560000.0;5290000.0;0.0;0.013166666666666667;0.059000000000000004;0.07949999999999999;0.019;0.019;;10466.5849609375;0.0;3747.9072265625;31609.94921875;516396.4983989978;417424.71264239453;226077.06468186903;225790.18043039492;223802.2781467023;430671.36484660726;455239.982138536;457534.26565516315;446213.5264680229;489692.81555848743;489478.475560697;455456.8452999624;466415.62249588466;462485.70515263407;460986.0157669899;434545.0439713226;417424.71264239453;455803.4427082957;454815.634887687;;163503.975529645;452538.0923585017;204550.81912599283;226077.06468186903;273.5264737036516;974937.082301052;390691.4127033844;69757.48577843948;0.0;0;75;71;0;0;0;0;2;20;18;392284312364.62714;146497928424.8578;276747718804.54987;14926.02334522105;19714.98822198445;225.41769583088617;4346.032833910541;872686.4106859374;375631.3109440272;15404.587506146716;194372.9398304905;2.758625604045831;0.28011629861367343
1801;2019-01-25 23:01:37.877;802;174;108;107;100;46;172;-188;52;-257;344;345;44;142;216;202;242;176;178;176;169;-187;542;351;363;131;356;259;543;-2.0;79.0;171.0;486.0;114.0;0;56;100;1;0;0;0;0;0;0;1;1;1;0;0;31943.69140625;10701.7294921875;0.0;3765.36669921875;398.0;58714;;;Calculated values ==>;1548453697.877;353.36;290.56;283.96000000000004;283.86;283.16;277.76000000000005;273.4187578820637;290.36;254.36;278.36;247.46000000000004;307.56;307.66;277.56;287.36;294.76000000000005;293.36;297.36;290.76000000000005;290.76000000000005;290.06;;312.96000000000004;254.46000000000004;240.61611355647437;262.3656120759269;273.4187578820637;290.96000000000004;5420000.0;3510000.0;3629999.9999999995;1310000.0;3560000.0;2590000.0;5430000.0;0.0;0.013166666666666667;0.0285;0.081;0.019;0.019;;10701.7294921875;0.0;3765.36669921875;31943.69140625;515313.13721516693;247195.3170521696;226077.15657940664;225792.38452831315;223818.42376880723;430735.4089219946;455239.982138536;456681.044036732;443992.9839294284;489794.4221297373;489901.80937661417;455697.50911575207;467378.2139229775;462371.3252196394;461273.1859995164;431346.8449015691;247946.0763171146;455803.4427082957;454815.634887687;;167264.2905471822;451307.1457302167;206067.26729790794;226077.15657940664;273.4187578820637;975466.6165324252;390867.78886394994;69820.08700307837;0.0;0;75;71;0;0;0;0;2;20;18;392502079695.2641;146576516635.08765;276902195630.0017;7142.492637056486;19864.43015301701;2414.776786361984;4346.031087857326;872870.2874006826;375961.08995717723;15426.5858266529;194445.36283163718;2.3341056295977025;0.24342400261743702
1802;2019-01-25 23:02:37.877;800;181;110;109;103;47;171;-179;25;-237;350;350;30;146;215;203;242;185;178;176;169;-186;554;353;363;132;358;258;555;-2.0;80.0;456.0;483.0;114.0;0;57;100;1;0;0;0;0;0;0;1;1;1;0;0;32252.751953125;10973.1904296875;0.0;3756.23315429688;404.0;58715;;;Calculated values ==>;1548453757.877;353.16;291.26000000000005;284.16;284.06;283.46000000000004;277.86;273.6339639331285;290.26000000000005;255.26000000000002;275.66;249.46000000000004;308.16;308.16;276.16;287.76000000000005;294.66;293.46000000000004;297.36;291.66;290.76000000000005;290.06;;313.56;254.56000000000003;240.83765695389522;262.23063862743834;273.6339639331285;290.96000000000004;5540000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2580000.0;5550000.0;0.0;0.013333333333333334;0.076;0.0805;0.019;0.019;;10973.1904296875;0.0;3756.23315429688;32252.751953125;514061.46650063555;249264.77042423442;226405.13032286434;226121.30466386222;224432.68874789274;430607.02586249536;455098.7016729525;453507.1766613264;445920.272743072;490546.66989057796;490546.66989057796;454130.8277462218;467980.6016696981;461934.76558694645;461098.7985866576;428193.8739542994;250813.23107298184;455803.4427082957;454815.634887687;;169771.2103021376;451236.5956625094;203918.45173528462;226405.13032286434;273.6339639331285;976001.5868937533;391048.41319663223;69882.76700185766;0.0;0;75;71;0;0;0;0;2;20;18;392719879695.2641;146655416635.08765;277057295630.0017;18968.743094379173;19909.110586141593;2365.075238417567;4339.79958673163;873087.8810317778;376292.5361300036;15466.417926859396;194517.74475392542;3.094671576641536;0.29189538497306006
1803;2019-01-25 23:03:37.868;801;188;111;110;106;49;171;-167;5;-198;353;352;11;145;216;203;242;191;178;176;169;-172;556;357;363;132;363;260;556;-2.0;78.0;374.0;494.0;114.0;0;57;100;1;0;0;0;0;0;0;1;1;1;0;0;32343.845703125;11015.0703125;0.0;3778.33056640625;409.0;58716;;;Calculated values ==>;1548453817.868;353.26;291.96000000000004;284.26000000000005;284.16;283.76000000000005;278.06;274.0616903277293;290.26000000000005;256.46000000000004;273.66;253.36;308.46000000000004;308.36;274.26000000000005;287.66;294.76000000000005;293.46000000000004;297.36;292.26000000000005;290.76000000000005;290.06;;314.06;255.96000000000004;240.83765695389522;262.5002047102346;274.0616903277293;290.96000000000004;5560000.0;3570000.0000000005;3629999.9999999995;1320000.0;3629999.9999999995;2600000.0;5560000.0;0.0;0.013000000000000001;0.06233333333333334;0.08233333333333334;0.019;0.019;;11015.0703125;0.0;3778.33056640625;32343.845703125;514015.0635222983;410752.57778573356;226669.4626369762;226385.12821626765;225254.7373144569;430346.717906069;455098.7016729525;450626.8163636772;449996.8214644008;490651.8726502601;490544.5766959892;451392.83422320004;467584.2934383489;461304.5296429779;460480.0777649803;427646.9356112359;411946.55931517074;455803.4427082957;454815.634887687;;171860.34048652687;452675.18304126273;203758.80391181848;226669.4626369762;274.0616903277293;976539.8111279103;391231.62121729896;69945.54561459301;0.0;0;75;71;0;0;0;0;2;20;18;392937647025.03564;146734604755.00458;277212672319.8387;15388.106109499195;20494.11521499091;204.10489184884716;4334.777272763505;873374.145162115;376629.1791739609;15487.82454978066;194590.0220511243;2.7323739699867438;0.27954470481889654
1804;2019-01-25 23:04:37.868;804;191;110;110;108;51;171;-167;10;-189;358;359;10;141;218;202;242;194;178;176;169;-169;558;358;363;132;363;263;558;-1.0;79.0;380.0;480.0;114.0;0;56;100;1;0;0;0;0;0;0;1;1;1;0;0;32412.943359375;11035.4345703125;0.0;3850.68090820312;412.0;58717;;;Calculated values ==>;1548453877.868;353.56000000000006;292.26000000000005;284.16;284.16;283.96000000000004;278.26000000000005;274.1680685717883;290.26000000000005;256.46000000000004;274.16;254.26000000000002;308.96000000000004;309.06;274.16;287.26000000000005;294.96000000000004;293.36;297.36;292.56;290.76000000000005;290.06;;314.36;256.26000000000005;240.83765695389522;262.9017227912062;274.1680685717883;290.96000000000004;5580000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2630000.0;5580000.0;0.0;0.013166666666666667;0.06333333333333332;0.08;0.019;0.019;;11035.4345703125;0.0;3850.68090820312;32412.943359375;514213.8904470114;411066.4166422016;226345.26399939676;226345.26399939676;225779.46646605674;430280.9020939914;455098.7016729525;450730.499220235;450927.24720695685;490864.7739621031;490972.26911195845;450730.499220235;466694.9152915606;461573.7689881714;460189.5267902755;427093.3228579811;412248.46956782654;455803.4427082957;454815.634887687;;173113.83306960555;452982.4049997951;203643.48771880943;226345.26399939676;274.1680685717883;977079.4510367644;391415.37542465574;70009.12071021475;0.0;0;75;71;0;0;0;0;2;20;18;393155447025.03564;146813804755.00458;277369572319.8387;15648.84406175695;19947.113382478852;195.45723498703478;4340.937046877514;873632.7864135421;376966.1894122731;15491.15423417096;194662.31967045466;2.695958645760968;0.27310344641992657
1805;2019-01-25 23:05:37.878;804;192;109;108;106;52;171;-186;22;-241;366;366;18;138;219;202;242;195;178;176;169;-187;556;360;363;132;365;265;556;-2.0;79.0;245.0;498.0;114.0;0;55;100;1;0;0;0;0;0;0;1;1;1;0;0;32346.466796875;10970.9765625;0.0;3854.20703125;412.0;58718;;;Calculated values ==>;1548453937.878;353.56000000000006;292.36;284.06;283.96000000000004;283.76000000000005;278.36;274.38016830617;290.26000000000005;254.56000000000003;275.36;249.06000000000003;309.76000000000005;309.76000000000005;274.96000000000004;286.96000000000004;295.06;293.36;297.36;292.66;290.76000000000005;290.06;;314.36;254.46000000000004;240.83765695389522;263.1675429290057;274.38016830617;290.96000000000004;5560000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2650000.0;5560000.0;0.0;0.013166666666666667;0.04083333333333334;0.083;0.019;0.019;;10970.9765625;0.0;3854.20703125;32346.466796875;514382.2445192648;412333.65201211494;226101.4974220925;225818.56121347146;225254.7373144569;430148.3826014536;455098.7016729525;451912.95111002645;445497.7141678621;491509.8418011723;491509.8418011723;451401.0518682116;466058.1478592796;461402.2117313213;459876.824148246;427646.9356112359;413465.294141843;455803.4427082957;454815.634887687;;173113.83306960555;451133.5228432422;206796.893079717;226101.4974220925;274.38016830617;977619.202731606;391598.7927485266;70073.33881093323;0.0;0;75;71;0;0;0;0;2;20;18;393373283325.00104;146893017954.992;277527998719.8135;10008.905702904303;20279.940270372594;186.72494601367353;4345.568611846295;873846.6366306439;377301.47073023475;15494.339616487377;194734.71928219037;2.348783022546632;0.2529646804444619
1806;2019-01-25 23:06:37.879;801;190;107;107;104;53;171;-188;32;-257;370;370;26;140;220;201;241;192;178;176;169;-191;551;360;363;133;365;268;551;-2.0;81.0;302.0;480.0;114.0;0;57;100;1;0;0;0;0;0;0;1;1;1;0;0;32279.1015625;10852.1171875;0.0;3915.00927734375;412.0;58719;;;Calculated values ==>;1548453997.879;353.26;292.16;283.86;283.86;283.56;278.46000000000004;274.38016830617;290.26000000000005;254.36;276.36;247.46000000000004;310.16;310.16;275.76000000000005;287.16;295.16;293.26000000000005;297.26000000000005;292.36;290.76000000000005;290.06;;314.36;254.06000000000003;241.05796691057077;263.56353331371673;274.38016830617;290.96000000000004;5510000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2680000.0;5510000.0;0.0;0.013500000000000002;0.050333333333333334;0.08;0.019;0.019;;10852.1171875;0.0;3915.00927734375;32279.1015625;514436.45495182124;413676.3280692049;225633.88773437397;225633.88773437397;224788.3793091545;430148.3826014536;455098.7016729525;452664.88030591793;443603.17335116485;491619.06488479703;491619.06488479703;451897.32525555027;465861.6003986138;461537.0928964145;459741.0631315469;428753.86084684223;414400.9631372732;455803.4427082957;454815.634887687;;173113.83306960555;450545.60757164663;207280.80077590837;225633.88773437397;274.38016830617;978157.7581097236;391780.65489387553;70138.08335915112;0.0;0;75;71;0;0;0;0;2;20;18;393591086954.7379;146972519279.89597;277687901384.6203;12350.998669677148;19461.184543659063;193.7641190791818;4354.453195912947;874032.9722723992;377632.6522895523;15497.510411538358;194807.2206721705;2.462252938301295;0.2555005573192593
1807;2019-01-25 23:07:37.859;795;188;107;106;102;51;171;-192;36;-260;371;370;31;142;220;202;241;190;178;176;169;-195;551;359;363;132;364;269;551;-1.0;79.0;281.0;489.0;114.0;0;57;100;1;0;0;0;0;0;0;1;1;1;0;0;32259.248046875;10785.62109375;0.0;3926.3583984375;411.0;58720;;;Calculated values ==>;1548454057.859;352.66;291.96000000000004;283.86;283.76000000000005;283.36;278.26000000000005;274.27422755570615;290.26000000000005;253.96000000000004;276.76000000000005;247.16000000000003;310.26000000000005;310.16;276.26000000000005;287.36;295.16;293.36;297.26000000000005;292.16;290.76000000000005;290.06;;314.26000000000005;253.66000000000003;240.83765695389522;263.6948088759802;274.27422755570615;290.96000000000004;5510000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2690000.0;5510000.0;0.0;0.013166666666666667;0.04683333333333333;0.08149999999999999;0.019;0.019;;10785.62109375;0.0;3926.3583984375;32259.248046875;513703.6589690145;412934.04071806197;225633.88773437397;225351.37291809832;224228.04392810378;430214.79039162316;455098.7016729525;453001.45274356584;443478.1259176772;491619.81743019633;491511.9316615009;452362.82391837507;465953.2257166738;461689.9588020654;460033.3497692248;428753.86084684223;413676.3280692049;455803.4427082957;454815.634887687;;172696.00095264515;450307.3656707556;207095.09185978616;225633.88773437397;274.27422755570615;978695.3984167794;391960.90927478136;70203.40630822652;0.0;0;75;71;0;0;0;0;2;20;18;393808814354.8071;147051992779.92123;277848947684.6715;11516.614568057013;19821.80031559401;198.52084823889192;4354.453195912947;874231.802750518;377959.90137741447;15500.77836325325;194879.7707007188;2.439602974355848;0.2566492432122068
1808;2019-01-25 23:08:37.870;786;196;107;106;102;50;171;-190;29;-260;365;360;25;108;221;202;241;200;178;175;169;-195;570;365;363;132;370;240;566;-1.0;79.0;340.0;492.0;114.0;0;54;0;1;0;1;0;0;0;0;1;1;1;0;0;40398.87109375;19634.625;0.0;3440.62719726562;403.0;58721;;;Calculated values ==>;1548454117.87;351.76;292.76000000000005;283.86;283.76000000000005;283.36;278.16;274.9066339382667;290.26000000000005;254.16000000000003;276.06;247.16000000000003;309.66;309.16;275.66;283.96000000000004;295.26000000000005;293.36;297.26000000000005;293.16;290.66;290.06;;313.46000000000004;253.66000000000003;240.83765695389522;259.7329541166123;274.9066339382667;290.96000000000004;5700000.0;3650000.0;3629999.9999999995;1320000.0;3700000.0;2400000.0;5660000.0;0.0;0.013166666666666667;0.056666666666666664;0.082;0.019;0.019;;19634.625;0.0;3440.62719726562;40398.87109375;510967.5836602958;409475.91656013037;225344.47090344492;225064.72739882968;223952.11387302075;429811.8947417682;455098.7016729525;456997.3040265475;443478.1259176772;494049.54658707057;493525.6374052323;456520.0049698308;466180.37484035944;460904.05326945195;459088.8889116735;423333.97209560464;411135.22575476684;455662.82465649385;454815.634887687;;169353.38768963216;450307.3656707556;208360.69214010276;225344.47090344492;274.9066339382667;979300.9937475834;392214.45780059206;70264.80910989034;0.0;0;75;72;0;0;0;0;2;20;18;394026654284.5094;147131207299.813;278001675679.46277;14089.408006898537;19839.627229513535;160.61682682103097;4359.952115700599;874445.2253919966;378290.4738670195;15503.77172589055;194952.40405855776;1.6662701603534333;0.17099854387242924
