;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1809;2019-01-25 23:09:37.840;788;190;104;103;98;49;171;-197;26;-262;340;333;13;104;222;200;241;191;178;175;169;-198;527;358;363;131;363;244;527;-1.0;77.0;463.0;455.0;114.0;0;50;100;1;0;0;0;0;0;0;1;1;1;0;0;33503.046875;10516.71875;0.0;3528.94799804688;393.0;58722;;;Calculated values ==>;1548454177.84;351.96000000000004;292.16;283.56;283.46000000000004;282.96000000000004;278.06;274.1680685717883;290.26000000000005;253.46000000000004;275.76000000000005;246.96000000000004;307.16;306.46000000000004;274.46000000000004;283.56;295.36;293.16;297.26000000000005;292.26000000000005;290.66;290.06;;312.46000000000004;253.36;240.61611355647437;260.2995467637923;274.1680685717883;290.96000000000004;5270000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2440000.0;5270000.0;0.0;0.012833333333333334;0.07716666666666666;0.07583333333333334;0.019;0.019;;10516.71875;0.0;3528.94799804688;33503.046875;514880.5700859128;422310.6520965342;225258.85716045997;224973.77629320888;223558.99213912696;430280.9020939914;455098.7016729525;455983.19863721175;443460.561953228;490994.65774956293;490254.03841558244;454408.09714094596;465146.8021988183;462110.72912221303;459919.0894837036;434802.06235431274;422591.10681950237;455662.82465649385;454815.634887687;;165175.21790254305;450173.4196487423;205823.60182736;225258.85716045997;274.1680685717883;979916.5351396251;392465.5933680296;70322.85986331565;0.0;0;75;72;0;0;0;0;2;20;18;394244345384.6133;147210067849.85062;278146803079.532;19303.98222049356;18529.86118478816;156.70726269673315;4361.578776817313;874723.3645048982;378610.05973108945;15506.414771120753;195025.0471429847;3.0153164107132926;0.2903484477851206
1810;2019-01-25 23:10:37.840;794;174;104;104;96;47;171;-208;29;-266;323;321;17;119;218;201;241;175;178;175;169;-205;530;351;363;129;357;248;530;-2.0;79.0;279.0;445.0;114.0;0;40;100;1;0;0;0;0;0;0;1;1;1;0;0;31791.65234375;10575.7802734375;0.0;3562.76196289062;396.0;58723;;;Calculated values ==>;1548454237.84;352.56000000000006;290.56;283.56;283.56;282.76000000000005;277.86;273.4187578820637;290.26000000000005;252.36;276.06;246.56000000000003;305.46000000000004;305.26000000000005;274.86;285.06;294.96000000000004;293.26000000000005;297.26000000000005;290.66;290.66;290.06;;312.76000000000005;252.66000000000003;240.16925963744896;260.85938512811435;273.4187578820637;290.96000000000004;5300000.0;3510000.0;3629999.9999999995;1290000.0;3570000.0000000005;2480000.0;5300000.0;0.0;0.013166666666666667;0.0465;0.07416666666666667;0.019;0.019;;10575.7802734375;0.0;3562.76196289062;31791.65234375;515351.1860105874;416396.76914982696;225198.59364428345;225198.59364428345;222942.14865261942;430735.4089219946;455098.7016729525;455685.066950743;443426.74995907466;488753.8647446349;488540.5869339586;454220.5541673909;466291.6634321394;462485.70515263407;461140.1023613316;434085.5079738641;416726.8577233213;455662.82465649385;454815.634887687;;166428.6587063909;449804.68917750113;204576.933644441;225198.59364428345;273.4187578820637;980460.6576331146;392641.3641932249;70381.95744632346;0.0;0;75;72;0;0;0;0;2;20;18;394462145384.6133;147288067849.85062;278294403079.532;11676.528198743044;18187.725202035297;228.55556163214678;4362.723783624667;874981.5354250584;378916.0396176463;15509.625294656827;195097.74966432172;2.4369933031358615;0.24948298999134685
1811;2019-01-25 23:11:37.851;797;174;105;105;97;46;171;-161;33;-207;316;316;26;129;216;203;241;176;178;175;169;-172;545;349;363;135;355;255;546;-1.0;79.0;1179.0;534.0;114.0;0;58;100;1;0;0;0;0;0;0;1;1;1;0;0;32198.623046875;10820.97265625;0.0;3722.64404296875;404.0;58724;;;Calculated values ==>;1548454297.851;352.86;290.56;283.66;283.66;282.86;277.76000000000005;273.20264511476705;290.26000000000005;257.06;276.46000000000004;252.46000000000004;304.76000000000005;304.76000000000005;275.76000000000005;286.06;294.76000000000005;293.46000000000004;297.26000000000005;290.76000000000005;290.66;290.06;;313.56;255.96000000000004;241.49495122638035;261.82340779136865;273.20264511476705;290.96000000000004;5450000.0;3490000.0;3629999.9999999995;1350000.0;3550000.0;2550000.0;5460000.0;0.0;0.013166666666666667;0.19649999999999998;0.089;0.019;0.019;;10820.97265625;0.0;3722.64404296875;32198.623046875;514454.3186475206;247058.13451249053;225166.34667516092;225166.34667516092;222928.0980178336;430862.6128555636;455098.7016729525;455008.2366141777;448522.1452042959;487225.69745467784;487225.69745467784;454143.29160164174;466442.7937339026;462522.44405874936;461712.1760889852;430338.589301443;247804.1337314751;455662.82465649385;454815.634887687;;169771.2103021376;452163.23474153894;201263.5808687864;225166.34667516092;273.2026451147671;980994.0076923473;392819.7031575874;70442.68029367861;0.0;0;75;72;0;0;0;0;2;20;18;394679985315.181;147367282370.05707;278445330744.92535;49860.82485396938;22330.069194674976;2403.3703316712445;4363.336476037995;875494.440717235;379253.7498073516;15531.56203148942;195170.48016482274;5.429021026151976;0.46049094136376223
1812;2019-01-25 23:12:37.851;798;182;107;106;101;48;171;-133;39;-130;314;316;35;135;215;204;241;186;178;175;169;-137;559;350;363;139;355;265;559;-3.0;79.0;1151.0;534.0;114.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32472.625;11012.59375;0.0;3965.27978515625;409.0;58725;;;Calculated values ==>;1548454357.851;352.96000000000004;291.36;283.86;283.76000000000005;283.26000000000005;277.96000000000004;273.3108153835814;290.26000000000005;259.86;277.06;260.16;304.56;304.76000000000005;276.66;286.66;294.66;293.56;297.26000000000005;291.76000000000005;290.66;290.06;;314.06;259.46000000000004;242.35481222062532;263.1675429290057;273.3108153835814;290.96000000000004;5590000.0;3500000.0;3629999.9999999995;1390000.0;3550000.0;2650000.0;5590000.0;0.0;0.013166666666666667;0.19183333333333333;0.089;0.019;0.019;;11012.59375;0.0;3965.27978515625;32472.625;513393.2753472887;249450.2424069493;225478.29997798087;225197.28280668746;223801.95045643923;430799.1582183253;455098.7016729525;454067.2172164023;455816.3651101609;485880.2685047071;486098.2781197802;453563.3330419943;465706.1993560737;462389.91602610215;461691.87941572437;426552.2506751499;250995.64159748814;455662.82465649385;454815.634887687;;171860.34048652687;455097.675750156;200165.0487765527;225478.29997798087;273.2213394482584;981532.9347594046;393001.64954430616;70506.74632557965;0.0;0;75;72;0;0;0;0;2;20;18;394897785315.181;147449482370.05707;278601330744.92535;48706.89931237781;22689.00380065069;2311.49535285588;4357.409363284416;876315.8384186212;379628.90874897933;15570.85257886048;195243.1530468171;5.21200874382696;0.4458594270752577
1813;2019-01-25 23:13:37.871;798;191;108;107;104;49;171;-129;45;-96;323;328;42;145;215;204;241;194;178;176;169;-130;561;354;363;140;359;273;561;-2.0;82.0;1046.0;539.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32739.701171875;11020.810546875;0.0;4192.54931640625;412.0;58726;;;Calculated values ==>;1548454417.871;352.96000000000004;292.26000000000005;283.96000000000004;283.86;283.56;278.06;273.7412296467126;290.26000000000005;260.26000000000005;277.66;263.56;305.46000000000004;305.96000000000004;277.36;287.66;294.66;293.56;297.26000000000005;292.56;290.76000000000005;290.06;;314.36;260.16;242.56692532238324;264.2163659402789;273.7412296467126;290.96000000000004;5610000.0;3540000.0;3629999.9999999995;1400000.0;3590000.0;2730000.0;5610000.0;0.0;0.013666666666666666;0.17433333333333334;0.08983333333333333;0.019;0.019;;11020.810546875;0.0;4192.54931640625;32739.701171875;513223.54586276476;409693.8420327403;225721.1601816759;225439.84613347257;224599.85649131285;430542.39183029096;455098.7016729525;453460.0477131432;459126.4708480923;485955.92926786205;486504.55829783273;453076.37563387153;465731.3778800474;461782.40754588926;461078.3308605104;425984.5510891155;410935.85697635193;455803.4427082957;454815.634887687;;173113.83306960555;455653.4805086035;200265.91270974508;225721.1601816759;273.27834564181103;982076.5519560146;393185.32245062257;70574.75089537412;0.0;0;75;72;0;0;0;0;2;20;18;395115657915.1118;147533210270.03046;278762784544.874;44140.17753559241;22942.316507264117;205.6654862077687;4352.79501941421;877089.8219673218;380009.29650509194;15591.835911292785;195315.7622783287;4.709081701366316;0.42053217491606004
1814;2019-01-25 23:14:37.862;795;194;107;106;106;52;171;-144;49;-116;341;347;46;148;217;203;241;197;178;175;169;-143;586;361;363;141;366;264;580;-1.0;79.0;661.0;535.0;114.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41270.41015625;20026.990234375;0.0;4025.4287109375;412.0;58727;;;Calculated values ==>;1548454477.862;352.66;292.56;283.86;283.76000000000005;283.76000000000005;278.36;274.4858918419099;290.26000000000005;258.76000000000005;278.06;261.56;307.26000000000005;307.86;277.76000000000005;287.96000000000004;294.86;293.46000000000004;297.26000000000005;292.86;290.66;290.06;;314.36;258.86;242.77792619122317;263.0348170998261;274.4858918419099;290.96000000000004;5860000.0;3610000.0;3629999.9999999995;1410000.0;3660000.0;2640000.0;5800000.0;0.0;0.013166666666666667;0.11016666666666668;0.08916666666666666;0.019;0.019;;20026.990234375;0.0;4025.4287109375;41270.41015625;510708.9035652818;253029.42322610796;225083.02910953373;224805.73610495444;224805.73610495444;430081.6785162784;455098.7016729525;455485.93199604336;456928.54244966514;488923.2016100133;489571.26869982143;455112.38588102453;467368.36878585356;460977.98918730504;459855.8798952964;418155.7817797409;254232.88981556942;455662.82465649385;454815.634887687;;173113.83306960555;454147.6612539926;202036.605984862;225083.02910953373;274.0028220554319;982693.2103704629;393444.01531377726;70643.2237730576;0.0;0;76;72;0;0;0;0;2;20;18;395333425244.88336;147617497624.94202;278923860379.705;27921.66741556515;22479.902428164143;2158.3180775282576;4364.9195097849115;877690.2472639786;380387.75821804977;15611.532819323798;195388.399002186;2.3666978178149667;0.2198435925734146
1815;2019-01-25 23:15:37.872;788;204;107;107;104;57;171;-152;-38;-127;347;348;-41;109;221;197;241;206;178;175;169;-154;565;368;363;141;373;255;558;-1.0;81.0;789.0;549.0;114.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40387.83984375;19362.150390625;0.0;3857.06591796875;398.0;58728;;;Calculated values ==>;1548454537.872;351.96000000000004;293.56;283.86;283.86;283.56;278.86;275.2199585193972;290.26000000000005;257.96000000000004;269.36;260.46000000000004;307.86;307.96000000000004;269.06;284.06;295.26000000000005;292.86;297.26000000000005;293.76000000000005;290.66;290.06;;312.96000000000004;257.76000000000005;242.77792619122317;261.82340779136865;275.2199585193972;290.96000000000004;5650000.0;3679999.9999999995;3629999.9999999995;1410000.0;3729999.9999999995;2550000.0;5580000.0;0.0;0.013500000000000002;0.1315;0.0915;0.019;0.019;;19362.150390625;0.0;3857.06591796875;40387.83984375;511647.19051960885;415883.3332611013;225497.5927142341;225497.5927142341;224655.96928433658;429606.4342157736;455098.7016729525;445969.35361171665;455799.0425058957;490550.5001359234;490657.3305725543;445572.5506632023;464117.6002860963;460439.379470697;457918.9156678938;424826.62377961085;416563.51841770095;455662.82465649385;454815.634887687;;167264.2905471822;453006.15772820986;203954.75896941326;225497.5927142341;274.77936481026455;983373.8092012574;393772.3128594065;70708.92217619726;0.0;0;76;72;0;0;0;0;2;20;18;395551261544.84875;147702111724.92856;279079586329.6803;31824.9191954629;22788.20298642989;111.55192238578361;4357.0428012956045;878188.2184670283;380765.0553021467;15630.451555250631;195461.09413527;2.544518131893505;0.23985128685433116
1816;2019-01-25 23:16:37.843;789;192;107;106;101;56;171;-157;-79;-128;342;342;-83;68;222;195;241;194;178;175;169;-159;555;363;363;141;368;252;548;-3.0;76.0;816.0;535.0;114.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40032.6015625;19023.841796875;0.0;3790.93432617188;381.0;58729;;;Calculated values ==>;1548454597.843;352.06000000000006;292.36;283.86;283.76000000000005;283.26000000000005;278.76000000000005;274.69669130483857;290.26000000000005;257.46000000000004;265.26000000000005;260.36;307.36;307.36;264.86;279.96000000000004;295.36;292.66;297.26000000000005;292.56;290.66;290.06;;311.26000000000005;257.26000000000005;242.77792619122317;261.41265627149306;274.69669130483857;290.96000000000004;5550000.0;3629999.9999999995;3629999.9999999995;1410000.0;3679999.9999999995;2520000.0;5480000.0;0.0;0.012666666666666666;0.136;0.08916666666666666;0.019;0.019;;19023.841796875;0.0;3790.93432617188;40032.6015625;512627.9794151211;415579.6716023351;225692.9777646991;225409.8893151775;224004.61729554815;429947.3805835815;455098.7016729525;441051.2041030102;455696.13082302257;490341.98044257495;490341.98044257495;440498.94287779136;459733.4497572819;461347.6590963403;458445.33754902834;427666.4225554411;416261.5548551322;455662.82465649385;454815.634887687;;160161.5264782812;452485.54343244946;202530.54242947028;225692.9777646991;274.2042668188311;984043.6556301528;394092.0415171555;70772.62470707308;0.0;0;76;72;0;0;0;0;2;20;18;395768956274.6895;147786670834.8667;279231612814.5691;32438.809987601428;22287.654256098973;144.4616575372462;4353.33048533677;878723.490703142;381140.50589002366;15632.583970582622;195533.64549582422;2.5958727829350754;0.24240001671576475
1817;2019-01-25 23:17:40.857;787;188;109;108;101;52;171;-160;-74;-127;338;337;-75;43;220;196;241;190;177;175;169;-161;555;359;363;141;364;245;549;-1.0;78.0;756.0;543.0;114.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40118.390625;19179.783203125;0.0;3668.46166992188;371.0;58730;;;Calculated values ==>;1548454660.857;351.86;291.96000000000004;284.06;283.96000000000004;283.26000000000005;278.36;274.27422755570615;290.26000000000005;257.16;265.76000000000005;260.46000000000004;306.96000000000004;306.86;265.66;277.46000000000004;295.16;292.76000000000005;297.26000000000005;292.16;290.66;290.06;;310.26000000000005;257.06;242.77792619122317;260.44013211722256;274.27422755570615;290.86;5550000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;2450000.0;5490000.0;0.0;0.013000000000000001;0.126;0.0905;0.019;0.019;;19179.783203125;0.0;3668.46166992188;40118.390625;512382.1325377061;413764.2266525931;226241.1246311094;225956.82755774618;223985.98748797938;430214.79039162316;455098.7016729525;443176.75542345113;455799.0425058957;490675.11170193757;490569.21547561995;443043.4681295684;457859.8871463067;461689.9588020654;459218.5880301819;427666.4225554411;414485.982530214;455662.82465649385;454815.634887687;;155983.51637300098;452276.9829386835;201285.81145583926;226241.1246311094;273.7005223798257;984745.1326629196;394426.39752167306;70837.90892660378;0.0;0;76;72;0;0;0;0;2;20;18;395997697095.33344;147875520575.11682;279388202605.0099;30478.2589399191;22714.7010191974;171.34572032795214;4342.915694874974;879274.1373965531;381534.36400437093;15635.347899216624;195609.75455948288;2.525674146743509;0.23849280988449387
1818;2019-01-25 23:18:37.843;785;186;109;108;101;47;171;-167;-50;-146;331;329;-52;44;218;198;241;188;177;175;169;-169;529;357;363;139;362;245;529;-2.0;79.0;716.0;534.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31887.125;10543.6904296875;0.0;3708.35595703125;364.0;58731;;;Calculated values ==>;1548454717.843;351.66;291.76000000000005;284.06;283.96000000000004;283.26000000000005;277.86;274.0616903277293;290.26000000000005;256.46000000000004;268.16;258.56;306.26000000000005;306.06;267.96000000000004;277.56;294.96000000000004;292.96000000000004;297.26000000000005;291.96000000000004;290.66;290.06;;309.56;256.26000000000005;242.35481222062532;260.44013211722256;274.0616903277293;290.86;5290000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;2450000.0;5290000.0;0.0;0.013166666666666667;0.11933333333333333;0.089;0.019;0.019;;10543.6904296875;0.0;3708.35595703125;31887.125;514350.2772135048;420502.09416265914;226653.10604882188;226364.70308290762;224366.72245090097;430346.717906069;455098.7016729525;446328.20895447745;454170.8110504445;489933.33829956106;489721.18667701836;446068.8942283684;457979.2212488642;461726.5624587006;459805.1627156728;434325.48834755574;421088.0288021817;455662.82465649385;454815.634887687;;153058.93094933403;451786.75268218975;201216.01318730353;226653.10604882188;273.66432445996884;985315.0363157854;394661.650558224;70896.29438882337;0.0;0;76;72;0;0;0;0;2;20;18;396204556274.6895;147955300974.86847;279527818304.5753;29250.05536154942;22300.795815044872;174.29321734742476;4335.088047938437;879746.8704115793;381890.64915640024;15638.083535388992;195678.43854833685;3.9334865268275983;0.3721792775509797
1819;2019-01-25 23:19:37.864;784;173;108;107;101;45;171;-180;-31;-173;330;331;-33;89;216;199;241;174;177;175;169;-178;528;350;363;138;355;254;528;-1.0;83.0;671.0;513.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31924.787109375;10483.1455078125;0.0;3890.77783203125;374.0;58732;;;Calculated values ==>;1548454777.864;351.56000000000006;290.46000000000004;283.96000000000004;283.86;283.26000000000005;277.66;273.3108153835814;290.26000000000005;255.16000000000003;270.06;255.86;306.16;306.26000000000005;269.86;282.06;294.76000000000005;293.06;297.26000000000005;290.56;290.66;290.06;;310.56;255.36;242.14157278889297;261.6868853414304;273.3108153835814;290.86;5280000.0;3500000.0;3629999.9999999995;1380000.0;3550000.0;2540000.0;5280000.0;0.0;0.013833333333333333;0.11183333333333333;0.08549999999999999;0.019;0.019;;10483.1455078125;0.0;3890.77783203125;31924.787109375;514314.14396463474;416824.70099249517;226385.6168149119;226097.76729506868;224386.22171231612;430799.1582183253;455098.7016729525;447080.1284509148;451543.0198492574;488840.67567367124;488947.82729991677;446818.70869150053;461917.0492973807;462522.44405874936;461027.8975196058;434564.3348714003;417150.0998536547;455662.82465649385;454815.634887687;;157236.91470761524;451022.0662005722;200167.0942098811;226385.6168149119;273.22214355597583;985846.9883694088;394836.9355197369;70959.64266802745;0.0;0;76;72;0;0;0;0;2;20;18;396422432505.22266;148038430060.07187;279677570699.9418;27613.107662622268;21448.100105204085;240.89691774548135;4340.170343382727;880220.8959554994;382255.3508909078;15641.54466416113;195750.75767127846;3.731916037165791;0.35230221351132773
1820;2019-01-25 23:20:37.864;779;174;109;108;102;45;171;-183;-13;-183;338;340;-19;110;213;200;241;177;177;175;169;-185;545;350;363;138;355;254;545;-2.0;108.0;610.0;526.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32301.724609375;10827.1044921875;0.0;3882.34423828125;385.0;58733;;;Calculated values ==>;1548454837.864;351.06000000000006;290.56;284.06;283.96000000000004;283.36;277.66;273.3108153835814;290.26000000000005;254.86;271.86;254.86;306.96000000000004;307.16;271.26000000000005;284.16;294.46000000000004;293.16;297.26000000000005;290.86;290.66;290.06;;311.66;254.66000000000003;242.14157278889297;261.6868853414304;273.3108153835814;290.86;5450000.0;3500000.0;3629999.9999999995;1380000.0;3550000.0;2540000.0;5450000.0;0.0;0.018000000000000002;0.10166666666666666;0.08766666666666666;0.019;0.019;;10827.1044921875;0.0;3882.34423828125;32301.724609375;512258.1707717212;247103.64251051095;226321.94957578825;226036.8577732753;224341.0261637695;430799.1582183253;455098.7016729525;449407.7313268186;450499.946477625;489697.1484493207;489911.00522678735;448636.751993798;464381.38502533594;462124.50259435363;461160.9377506379;430338.589301443;248228.8882744177;455662.82465649385;454815.634887687;;161832.74555500393;450290.76592315023;200295.9549688705;226321.94957578825;273.2727811086284;986382.2093003984;395014.52093640354;71024.41868528005;0.0;0;76;72;0;0;0;0;2;20;18;396640232505.22266;148121230060.07187;279829970699.9418;25326.363929724717;21916.211760325186;3277.974618486456;4341.380020926076;880662.0582187689;382616.7201564539;15670.86859362973;195823.10392431438;3.7297067575226617;0.3415254559165767
1821;2019-01-25 23:21:37.854;778;182;110;109;104;47;171;-181;1;-193;343;344;-7;122;214;200;241;185;177;175;168;-184;553;354;363;138;359;252;554;-1.0;80.0;427.0;521.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32383.8046875;11044.3759765625;0.0;3831.7802734375;396.0;58734;;;Calculated values ==>;1548454897.854;350.96000000000004;291.36;284.16;284.06;283.56;277.86;273.7412296467126;290.26000000000005;255.06000000000003;273.26000000000005;253.86;307.46000000000004;307.56;272.46000000000004;285.36;294.56;293.16;297.26000000000005;291.66;290.66;289.96000000000004;;312.76000000000005;254.76000000000002;242.14157278889297;261.41265627149306;273.7412296467126;290.86;5530000.0;3540000.0;3629999.9999999995;1380000.0;3590000.0;2520000.0;5540000.0;0.0;0.013333333333333334;0.07116666666666666;0.08683333333333333;0.019;0.019;;11044.3759765625;0.0;3831.7802734375;32383.8046875;511446.47334898496;249697.51223758972;226425.17936498643;226141.15807206248;224731.37597688817;430542.39183029096;455098.7016729525;451543.0817118079;449452.09766486456;490448.58082218067;490555.1562679882;450533.9940526189;466063.7251223615;461648.628002798;460542.747743898;428213.3721158971;250866.03273033988;455662.82465649385;454673.8463940547;;166428.6587063909;450395.38018525834;201965.35591799533;226425.17936498643;273.7412296467126;986921.1655369451;395196.7528966159;71088.69234215944;0.0;0;76;72;0;0;0;0;2;20;18;396857996205.25726;148204016260.08502;279981745399.9659;17761.614818992995;21572.007107207337;2364.6311918074293;4336.724673552298;881021.0648639837;382979.06158010365;15717.882471770472;195895.40941052334;3.0945478803746806;0.3003915861484655
1822;2019-01-25 23:22:37.865;782;187;110;110;107;49;171;-178;10;-241;343;341;2;128;216;199;241;191;177;175;168;-181;556;357;363;139;362;252;557;-2.0;81.0;602.0;530.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32556.37890625;11069.6630859375;0.0;3822.60229492188;403.0;58735;;;Calculated values ==>;1548454957.865;351.36;291.86;284.16;284.16;283.86;278.06;274.0616903277293;290.26000000000005;255.36;274.16;249.06000000000003;307.46000000000004;307.26000000000005;273.36;285.96000000000004;294.76000000000005;293.06;297.26000000000005;292.26000000000005;290.66;289.96000000000004;;313.46000000000004;255.06000000000003;242.35481222062532;261.41265627149306;274.0616903277293;290.86;5560000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;2520000.0;5570000.0;0.0;0.013500000000000002;0.10033333333333333;0.08833333333333333;0.019;0.019;;11069.6630859375;0.0;3822.60229492188;32556.37890625;511680.62376694405;251497.0071206313;226365.17284227416;226365.17284227416;225516.9295716143;430346.717906069;455098.7016729525;452669.49075455044;444154.5413243564;490448.58082218067;490235.3550358502;451668.69110215094;466755.0730626177;461457.9028561018;459940.4098768325;427390.4568595802;411509.7758049635;455662.82465649385;454673.8463940547;;169353.38768963216;450533.48130610137;205221.08909742057;226365.17284227416;274.0616903277293;987462.4329469893;395381.0703405556;71152.49055767084;0.0;0;76;72;0;0;0;0;2;20;18;397075836134.95953;148287131494.97144;280132973119.7592;24827.32296626536;21669.261311766804;214.38919423732543;4337.86479748383;881376.0377448084;383339.4715461515;15739.378248461502;195967.7109088615;3.427875945278614;0.33024399387661
1823;2019-01-25 23:23:37.885;791;191;109;108;107;51;171;-179;14;-247;338;335;9;134;217;199;241;193;177;175;168;-182;555;359;363;140;364;253;555;-1.0;80.0;440.0;525.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32496.9921875;11051.4873046875;0.0;3850.26318359375;408.0;58736;;;Calculated values ==>;1548455017.885;352.26;292.26000000000005;284.06;283.96000000000004;283.86;278.26000000000005;274.27422755570615;290.26000000000005;255.26000000000002;274.56;248.46000000000004;306.96000000000004;306.66;274.06;286.56;294.86;293.06;297.26000000000005;292.46000000000004;290.66;289.96000000000004;;313.96000000000004;254.96000000000004;242.56692532238324;261.54996906429363;274.27422755570615;290.86;5550000.0;3590000.0;3629999.9999999995;1400000.0;3640000.0;2530000.0;5550000.0;0.0;0.013333333333333334;0.07333333333333333;0.0875;0.019;0.019;;11051.4873046875;0.0;3850.26318359375;32496.9921875;512873.6519007578;412377.0396431636;226121.30466386222;225838.1763250024;225555.73639277116;430214.79039162316;455098.7016729525;452994.8156518856;443308.39552771143;489806.2995928887;489485.6822201616;452370.68877505016;467303.1478773701;461285.8025028249;459626.5796145048;427666.4225554411;413134.7333990844;455662.82465649385;454673.8463940547;;171442.51209473662;450252.4966324106;206535.95999879864;226121.30466386222;274.27422755570615;988004.7250764068;395565.4747080589;71216.45241682003;0.0;0;76;72;0;0;0;0;2;20;18;397293708734.8903;148370859394.94482;280284523619.71106;18073.64941455971;21325.196955441046;193.75585541808903;4342.498292873657;881733.665017236;383697.8781273151;15742.7805909438;196040.07138004454;2.948318088726764;0.2969744225833681
1824;2019-01-25 23:24:37.866;798;191;106;106;105;52;171;-176;19;-246;329;326;16;137;218;199;241;193;177;175;168;-182;555;359;363;140;364;257;555;-2.0;76.0;493.0;537.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32569.20703125;11030.06640625;0.0;3917.51196289062;412.0;58737;;;Calculated values ==>;1548455077.866;352.96000000000004;292.26000000000005;283.76000000000005;283.76000000000005;283.66;278.36;274.27422755570615;290.26000000000005;255.56000000000003;275.06;248.56000000000003;306.06;305.76000000000005;274.76000000000005;286.86;294.96000000000004;293.06;297.26000000000005;292.46000000000004;290.66;289.96000000000004;;314.36;254.96000000000004;242.56692532238324;262.0952818180154;274.27422755570615;290.86;5550000.0;3590000.0;3629999.9999999995;1400000.0;3640000.0;2570000.0;5550000.0;0.0;0.012666666666666666;0.08216666666666667;0.0895;0.019;0.019;;11030.06640625;0.0;3917.51196289062;32569.20703125;513732.1486160501;412377.0396431636;225273.97613630566;225273.97613630566;224992.8870023503;430214.79039162316;455098.7016729525;452928.34709337814;443417.16685071756;488401.9934298592;488079.17883668945;452551.84666775604;467082.9820021925;461420.64936624526;459626.5796145048;427666.4225554411;413134.7333990844;455662.82465649385;454673.8463940547;;173113.83306960555;450252.4966324106;206321.74338544402;225273.97613630566;274.2742275557061;988546.771700277;395749.42938471946;71281.16337802092;0.0;0;76;72;0;0;0;0;2;20;18;397511439764.6965;148454832794.87006;280437475169.5749;20262.842604668585;21831.80241560351;184.06806264718455;4358.5975348972315;882053.0346180358;384057.4059018942;15745.928126556202;196112.557550653;3.1200579429039537;0.3108813874376341
1825;2019-01-25 23:25:37.906;802;191;105;104;103;53;171;-164;29;-241;322;322;25;139;218;199;241;193;177;175;168;-168;554;359;363;141;364;263;554;-1.0;77.0;610.0;527.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32626.466796875;10977.7939453125;0.0;4007.1103515625;414.0;58738;;;Calculated values ==>;1548455137.906;353.36;292.26000000000005;283.66;283.56;283.46000000000004;278.46000000000004;274.27422755570615;290.26000000000005;256.76000000000005;276.06;249.06000000000003;305.36;305.36;275.66;287.06;294.96000000000004;293.06;297.26000000000005;292.46000000000004;290.66;289.96000000000004;;314.56;256.36;242.77792619122317;262.9017227912062;274.27422755570615;290.86;5540000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;2630000.0;5540000.0;0.0;0.012833333333333334;0.10166666666666666;0.08783333333333333;0.01883333333333333;0.01883333333333333;;10977.7939453125;0.0;4007.1103515625;32626.466796875;514306.0203363141;412801.4708678641;225011.98481579847;224731.37597688817;224451.42414037438;430214.79039162316;455098.7016729525;453149.9494180667;443764.8392358406;486976.5571619078;486976.5571619078;452644.1785366772;466461.6185455861;461420.64936624526;459626.5796145048;427940.7183745549;413548.20129128615;455662.82465649385;454673.8463940547;;173949.5011765382;451545.5733626922;206364.45484885716;225011.98481579847;274.27422755570615;989090.4311800206;395932.95048675674;71347.24592294557;0.0;0;76;72;0;0;0;0;2;20;18;397729384964.558;148539188994.81647;280593579169.4757;25089.8586145363;21535.074909465176;184.70396923528202;4325.298393057158;882431.2257540734;384419.03747313627;15749.003275553447;196184.97159387288;3.412429927694484;0.32792352556785753
1826;2019-01-25 23:26:37.856;800;189;104;104;101;53;171;-161;41;-237;323;325;32;140;218;199;241;191;177;175;168;-165;552;359;363;141;364;268;552;-2.0;75.0;484.0;535.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32531.337890625;10859.1455078125;0.0;4089.12280273438;415.0;58739;;;Calculated values ==>;1548455197.856;353.16;292.06;283.56;283.56;283.26000000000005;278.46000000000004;274.27422755570615;290.26000000000005;257.06;277.26000000000005;249.46000000000004;305.46000000000004;305.66;276.36;287.16;294.96000000000004;293.06;297.26000000000005;292.26000000000005;290.66;289.96000000000004;;314.66;256.66;242.77792619122317;263.56353331371673;274.27422755570615;290.86;5520000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;2680000.0;5520000.0;0.0;0.0125;0.08066666666666666;0.08916666666666666;0.01883333333333333;0.01883333333333333;;10859.1455078125;0.0;4089.12280273438;32531.337890625;514230.1542415595;412889.33823237545;224769.33514882115;224769.33514882115;223930.3470481531;430214.79039162316;455098.7016729525;453808.1434416201;444199.3321241462;486522.1964210864;486740.42636808055;452664.88030591793;465861.6003986138;461420.64936624526;459626.5796145048;428484.4108300413;413633.1203958097;455662.82465649385;454673.8463940547;;174367.33720873808;451859.312984414;206779.75903996805;224769.33514882115;274.27422755570615;989632.9604014265;396114.7733369312;71414.65830877698;0.0;0;76;72;0;0;0;0;2;20;18;397947003464.7311;148623718494.8837;280752746419.6023;19926.956341733265;21852.92689337976;185.6411304278947;4329.868295118565;882806.0532622365;384780.3028495459;15752.086912878789;196257.0378776741;3.0970405199373743;0.30968805279869344
1827;2019-01-25 23:27:37.877;794;188;104;103;100;52;171;-166;46;-243;329;331;37;142;218;200;241;190;177;175;168;-169;552;358;363;141;363;272;551;-1.0;80.0;510.0;511.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32551.802734375;10812.0380859375;0.0;4153.23828125;413.0;58740;;;Calculated values ==>;1548455257.877;352.56000000000006;291.96000000000004;283.56;283.46000000000004;283.16;278.36;274.1680685717883;290.26000000000005;256.56;277.76000000000005;248.86;306.06;306.26000000000005;276.86;287.36;294.96000000000004;293.16;297.26000000000005;292.16;290.66;289.96000000000004;;314.46000000000004;256.26000000000005;242.77792619122317;264.08650396036035;274.1680685717883;290.86;5520000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2720000.0;5510000.0;0.0;0.013333333333333334;0.08499999999999999;0.08516666666666667;0.01883333333333333;0.01883333333333333;;10812.0380859375;0.0;4153.23828125;32551.802734375;513496.5680406325;412934.04071806197;224788.3793091545;224507.88348971008;223670.3013713322;430280.9020939914;455098.7016729525;453758.9345247691;443547.1953492973;486726.9190964945;486945.8139721746;452608.8005630441;465520.36252109543;461573.7689881714;459919.0894837036;428484.4108300413;413676.3280692049;455662.82465649385;454673.8463940547;;173531.66647045466;451440.8995300102;206447.1406675167;224788.3793091545;274.16806857178835;990175.5097337893;396295.42974160664;71483.36869153148;0.0;0;76;72;0;0;0;0;2;20;18;398164879695.2642;148708348105.0908;280914803119.99884;21021.50247786645;20865.301796455693;197.44110347781876;4329.5096300989535;883147.4098529067;385136.4126843329;15755.280382159;196329.22461707983;3.101429861306443;0.3036530726877867
1828;2019-01-25 23:28:37.887;785;189;104;104;100;51;171;-172;25;-244;335;336;26;130;218;201;240;192;177;175;168;-176;579;360;363;141;366;256;574;-2.0;79.0;695.0;531.0;113.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41182.22265625;19911.841796875;0.0;3888.96264648438;411.0;58741;;;Calculated values ==>;1548455317.887;351.66;292.06;283.56;283.56;283.16;278.26000000000005;274.38016830617;290.26000000000005;255.96000000000004;275.66;248.76000000000002;306.66;306.76000000000005;275.76000000000005;286.16;294.96000000000004;293.26000000000005;297.16;292.36;290.66;289.96000000000004;;314.26000000000005;255.56000000000003;242.77792619122317;261.9595390733887;274.38016830617;290.86;5790000.0;3600000.0;3629999.9999999995;1410000.0;3660000.0;2560000.0;5740000.0;0.0;0.013166666666666667;0.11583333333333333;0.0885;0.01883333333333333;0.01883333333333333;;19911.841796875;0.0;3888.96264648438;41182.22265625;510061.772199718;251387.53756404857;224360.96515405353;224360.96515405353;223258.65639938964;430148.3826014536;455098.7016729525;453849.0654772257;443438.2729526053;489156.76660757686;489264.02958543034;453973.3624221716;466415.62249588466;461113.4237683607;459741.0631315469;420196.4236892281;252561.85953710016;455662.82465649385;454673.8463940547;;172696.00095264515;450706.8443970329;206167.59338704258;224360.96515405353;274.38016830617;990790.0623536487;396551.5047459781;71550.39820230879;0.0;0;76;73;0;0;0;0;2;20;18;398382715995.2296;148792962205.07733;281073229519.97363;28689.770517112876;21641.723714384145;2207.1884280030176;4337.559263353355;883561.7395045671;385490.6969344024;15775.32230134806;196401.46222877613;2.389677292555645;0.21791074087109374
1829;2019-01-25 23:29:37.858;776;197;103;102;99;51;171;-164;1;-217;324;320;1;89;220;199;240;200;177;175;168;-167;559;363;363;140;368;241;554;0.0;80.0;377.0;533.0;113.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40252.5234375;19335.91796875;0.0;3597.62109375;397.0;58742;;;Calculated values ==>;1548455377.858;350.76;292.86;283.46000000000004;283.36;283.06;278.26000000000005;274.69669130483857;290.26000000000005;256.76000000000005;273.26000000000005;251.46000000000004;305.56;305.16;273.26000000000005;282.06;295.16;293.06;297.16;293.16;290.66;289.96000000000004;;312.86;256.46000000000004;242.56692532238324;259.87524604437704;274.69669130483857;290.86;5590000.0;3629999.9999999995;3629999.9999999995;1400000.0;3679999.9999999995;2410000.0;5540000.0;0.0;0.013333333333333334;0.06283333333333334;0.08883333333333333;0.01883333333333333;0.01883333333333333;;19335.91796875;0.0;3597.62109375;40252.5234375;510679.7356153205;414989.33453799883;224451.42414037438;224172.12120598205;223338.0271946809;429947.3805835815;455098.7016729525;453455.4167461679;446543.7473150261;489628.50869238836;489205.3446232325;453455.4167461679;463862.40997036954;461076.52890312666;458994.64414827694;426289.0851212332;416029.10932482954;455662.82465649385;454673.8463940547;;166846.47414792277;451822.8300039021;206893.97868828906;224451.42414037438;274.69669130483857;991468.3572362064;396878.41132919793;71612.75624580284;0.0;0;76;73;0;0;0;0;2;20;18;398600410725.0704;148877221460.0157;281222257454.8646;15492.27702463672;21757.84629187029;136.79967728538207;4335.855619110979;883929.7452783432;385852.18521369976;15794.846094481312;196473.70575148944;1.8192908865569195;0.18863319874607565
1830;2019-01-25 23:30:37.878;783;186;102;101;95;48;171;-170;9;-235;303;299;2;94;219;199;240;187;177;175;168;-171;521;356;363;136;362;248;522;-1.0;79.0;453.0;155.0;113.0;0;91;98;1;0;0;0;0;0;0;1;1;1;0;0;31650.978515625;10339.1982421875;0.0;3773.50073242188;389.0;58743;;;Calculated values ==>;1548455437.878;351.46000000000004;291.76000000000005;283.36;283.26000000000005;282.66;277.96000000000004;273.955091788801;290.26000000000005;256.16;274.06;249.66000000000003;303.46000000000004;303.06;273.36;282.56;295.06;293.06;297.16;291.86;290.66;289.96000000000004;;312.06;256.06;241.71165711629368;260.85938512811435;273.955091788801;290.86;5210000.0;3560000.0;3629999.9999999995;1360000.0;3620000.0000000005;2480000.0;5220000.0;0.0;0.013166666666666667;0.0755;0.025833333333333333;0.01883333333333333;0.01883333333333333;;10339.1982421875;0.0;3773.50073242188;31650.978515625;514784.7567000229;422785.65095917275;224788.80993983513;224504.17829044937;222811.0975024961;430412.23801567365;455098.7016729525;453236.29401887336;445375.3281294152;486616.32014254795;486187.50424866664;452369.6041520681;463403.9433489417;461860.70334265823;460096.79854208254;435993.84003562987;423061.61639277486;455662.82465649385;454673.8463940547;;163503.975529645;452095.13352842705;203685.36709626086;224788.80993983513;273.955091788801;992067.7528175752;397125.7863950888;71674.20273633982;0.0;0;76;73;0;0;0;0;2;20;18;398818283325.00116;148960049059.98938;281369006354.818;18841.094982657243;6417.252299497626;170.27427796425764;4329.501519887801;884215.9520821242;386087.05596604926;15797.405897090788;196545.94113139465;2.1086060953716754;0.15008889534645634
1831;2019-01-25 23:31:37.888;788;171;102;102;94;47;171;-147;19;-179;304;308;10;108;216;200;240;172;177;175;168;-176;530;351;363;114;356;251;530;0.0;83.0;335.0;210.0;113.0;0;1;98;1;0;0;0;0;0;0;1;1;1;0;0;31588.998046875;10501.9248046875;0.0;3499.73950195312;394.0;58744;;;Calculated values ==>;1548455497.888;351.96000000000004;290.26000000000005;283.36;283.36;282.56;277.86;273.4187578820637;290.26000000000005;258.46000000000004;275.06;255.26000000000002;303.56;303.96000000000004;274.16;283.96000000000004;294.76000000000005;293.16;297.16;290.36;290.66;289.96000000000004;;312.56;255.56000000000003;236.6435482795268;261.27494424493943;273.4187578820637;290.86;5300000.0;3510000.0;3629999.9999999995;1140000.0;3560000.0;2510000.0;5300000.0;0.0;0.013833333333333333;0.05583333333333333;0.035;0.01883333333333333;0.01883333333333333;;10501.9248046875;0.0;3499.73950195312;31588.998046875;514627.9024153726;415385.9931135387;224630.3378274604;224630.3378274604;222384.714886153;430735.4089219946;455098.7016729525;453957.3546319885;454975.78952789574;486384.86689389363;486814.6625730158;452842.7596795061;464588.29121066636;462371.3252196394;461006.8955048023;433863.98693038156;415726.4525359998;455662.82465649385;454673.8463940547;;165593.03060630985;455270.8103814297;200770.4692053473;224630.3378274604;273.4187578820637;992594.8404554798;397299.4913664561;71734.8231733392;0.0;0;76;73;0;0;0;0;2;20;18;399036119624.96655;149035061559.97745;281518731304.7942;14136.267769654134;8907.511941162884;250.90255912228076;4332.486078004192;884490.8092402425;386214.7836190959;15800.916289033781;196618.13639190394;1.97313460335145;0.15767248109808907
1832;2019-01-25 23:32:40.859;787;175;104;103;96;46;170;-48;31;-118;334;338;21;97;214;202;240;178;177;175;168;-103;547;351;363;113;356;244;548;-1.0;84.0;248.0;219.0;113.0;0;31;98;1;0;0;0;0;0;0;1;0;1;0;0;30651.20703125;10904.7744140625;0.0;2175.11987304688;404.0;58745;;;Calculated values ==>;1548455560.859;351.86;290.66;283.56;283.46000000000004;282.76000000000005;277.76000000000005;273.4187578820637;290.16;268.36;276.26000000000005;261.36;306.56;306.96000000000004;275.26000000000005;282.86;294.56;293.36;297.16;290.96000000000004;290.66;289.96000000000004;;313.56;262.86;236.39657136262193;260.2995467637923;273.4187578820637;290.86;5470000.0;3510000.0;3629999.9999999995;1130000.0;3560000.0;2440000.0;5480000.0;0.0;0.014;0.04133333333333333;0.0365;0.01883333333333333;0.01883333333333333;;10904.7744140625;0.0;2175.11987304688;30651.20703125;513065.55163526436;247337.98192314364;224845.77224265877;224564.7262571664;222615.53882796288;430735.4089219946;454957.25294993835;456584.9016648105;461079.6482276303;490359.9117157142;490783.16920233204;455379.2476138297;464341.8726791126;462105.5904936287;461273.1859995164;429572.7415267895;248463.74891948173;455662.82465649385;454673.8463940547;;169771.2103021376;462527.4708583494;201335.74895303763;224845.77224265877;273.41875788206363;993139.1915598193;397486.7137630623;71784.4553357634;0.0;0;76;73;0;0;0;0;2;20;18;399264704354.8073;149106533644.92764;281674584529.6856;10550.298312086612;9533.497849543879;2535.5258965023086;4328.428729851289;884706.717261305;386376.0681783628;15825.286314888906;196693.8845121797;2.060242246341539;0.16053786905455839
1833;2019-01-25 23:33:37.899;787;182;104;104;98;47;170;-12;40;-89;360;357;33;88;214;202;240;184;177;175;168;-47;540;355;363;116;360;242;542;-3.0;82.0;322.0;154.0;113.0;0;1;55;1;0;0;0;0;0;0;1;0;1;0;0;27637.576171875;8204.990234375;0.0;2007.86779785156;409.0;58746;;;Calculated values ==>;1548455617.899;351.86;291.36;283.56;283.56;282.96000000000004;277.86;273.8482719121499;290.16;271.96000000000004;277.16;264.26000000000005;309.16;308.86;276.46000000000004;281.96000000000004;294.56;293.36;297.16;291.56;290.66;289.96000000000004;;314.06;268.46000000000004;237.13273582259043;260.01710675043796;273.8482719121499;290.86;5400000.0;3550000.0;3629999.9999999995;1160000.0;3600000.0;2420000.0;5420000.0;0.0;0.013666666666666666;0.05366666666666667;0.025666666666666667;0.01883333333333333;0.01883333333333333;;8204.990234375;0.0;2007.86779785156;27637.576171875;513660.91523362556;414444.8531748647;224961.7466460286;224961.7466460286;223278.773247331;430477.46260093397;454957.25294993835;457983.5322133978;463437.194675253;493315.32357119955;493000.06858755345;457149.910476562;463599.33612162736;461495.6585078262;460655.98800483014;431386.0642623629;415148.14059818554;455662.82465649385;454673.8463940547;;171860.34048652687;467480.17384230625;203017.7708318024;224961.7466460286;273.8482719121499;993600.9682531086;397638.10556512035;71817.5938936229;0.0;0;76;73;0;0;0;0;2;20;18;399471759554.6688;149171844444.88397;281813191729.5929;13683.162527478953;6787.868343936266;221.91829007709057;4326.244545254491;884898.7001231611;386505.36966823135;15847.131400485754;196762.44875707995;2.4497739641341347;0.1804593567099207
1834;2019-01-25 23:34:37.889;788;180;104;104;99;49;170;1;47;-71;371;364;41;86;216;202;240;182;177;175;168;-24;541;353;363;122;359;245;543;-1.0;79.0;213.0;143.0;113.0;0;78;36;1;0;0;0;0;0;0;1;0;0;0;0;25970.951171875;7124.77734375;0.0;1113.28100585938;414.0;58747;;;Calculated values ==>;1548455677.889;351.96000000000004;291.16;283.56;283.56;283.06;278.06;273.6339639331285;290.16;273.26000000000005;277.86;266.06;310.26000000000005;309.56;277.26000000000005;281.76000000000005;294.76000000000005;293.36;297.16;291.36;290.66;289.96000000000004;;314.56;270.76000000000005;238.5638546566975;260.44013211722256;273.6339639331285;290.86;5410000.0;3529999.9999999995;3629999.9999999995;1220000.0;3590000.0;2450000.0;5430000.0;0.0;0.013166666666666667;0.0355;0.02383333333333333;0.01883333333333333;0.01883333333333333;;7124.77734375;0.0;1113.28100585938;25970.951171875;513697.6774544592;413309.738295465;224942.3062877657;224942.3062877657;223539.10259830276;430607.02586249536;454957.25294993835;458336.72780140967;464309.9917303315;494156.9794222161;493420.3944603906;457620.9684912569;462921.30652311875;461916.06316538615;460965.25863777025;431131.204906033;414039.5949891296;455662.82465649385;454673.8463940547;;173949.5011765382;468865.09793256933;203013.57714411806;224942.3062877657;273.6339639331285;994047.6315247562;397765.83233694785;71843.5991320624;0.0;0;76;73;0;0;0;0;2;20;18;399689523254.7034;149243232544.89532;281959267379.6161;9063.971848333851;6336.127912124755;225.0395305725618;4326.610672001775;885088.2279830808;386614.71807594335;15850.85542821701;196834.5438660474;2.4218995686015;0.17869672275802492
1835;2019-01-25 23:35:37.860;785;180;105;105;100;49;170;5;51;-56;373;364;47;81;215;202;240;183;177;175;168;-11;549;352;363;125;358;248;551;-1.0;81.0;216.0;124.0;113.0;0;50;31;1;0;0;0;0;0;0;1;0;0;0;0;25557.421875;6975.59619140625;0.0;940.5303344726559;417.0;58748;;;Calculated values ==>;1548455737.86;351.66;291.16;283.66;283.66;283.16;278.06;273.5264737036516;290.16;273.66;278.26000000000005;267.56;310.46000000000004;309.56;277.86;281.26000000000005;294.66;293.36;297.16;291.46000000000004;290.66;289.96000000000004;;314.86;272.06;239.25999513918347;260.85938512811435;273.5264737036516;290.86;5490000.0;3520000.0000000005;3629999.9999999995;1250000.0;3579999.9999999995;2480000.0;5510000.0;0.0;0.013500000000000002;0.036000000000000004;0.020666666666666667;0.01883333333333333;0.01883333333333333;;6975.59619140625;0.0;940.5303344726559;25557.421875;512650.0854514987;249079.16044584528;225069.53964319846;225069.53964319846;223670.3013713322;430671.36484660726;454957.25294993835;458335.67505680927;465340.5013892049;494054.2487729126;493104.42454435804;457856.87895712245;461886.0373421823;461934.76558694645;461119.3891967811;429041.5644726537;250238.32788882943;455662.82465649385;454673.8463940547;;175203.01333496982;469712.8049218353;202515.07745790522;225069.53964319846;273.5264737036516;994476.8270883303;397883.27865648374;71860.70595425698;0.0;0;76;73;0;0;0;0;2;20;18;399907217984.5442;149317296729.84116;282107095894.50793;9209.541513560547;5522.086367587888;2413.8436938816285;4324.214443807792;885240.4336593342;386713.4887659501;15872.83549290284;196906.59923169194;2.7121453843177594;0.17399792523096097
1836;2019-01-25 23:36:37.850;781;184;106;105;102;49;170;8;54;-44;375;364;50;78;216;203;240;188;177;175;168;-3;554;356;363;129;361;250;555;-1.0;80.0;36.0;123.0;113.0;0;48;27;1;0;0;0;0;0;0;1;0;0;0;0;25360.390625;6796.5869140625;0.0;917.320922851562;419.0;58749;;;Calculated values ==>;1548455797.85;351.26;291.56;283.76000000000005;283.66;283.36;278.06;273.955091788801;290.16;273.96000000000004;278.56;268.76000000000005;310.66;309.56;278.16;280.96000000000004;294.76000000000005;293.46000000000004;297.16;291.96000000000004;290.66;289.96000000000004;;315.06;272.86;240.16925963744896;261.13683023647616;273.955091788801;290.86;5540000.0;3560000.0;3629999.9999999995;1290000.0;3610000.0;2500000.0;5550000.0;0.0;0.013333333333333334;0.006;0.0205;0.01883333333333333;0.01883333333333333;;6796.5869140625;0.0;917.320922851562;25360.390625;511729.69756374817;250421.68149151542;225273.97613630566;224992.8870023503;224153.56336585854;430412.23801567365;454957.25294993835;458375.91847690736;465944.3853509752;494056.31839626085;492893.2212133552;457895.93577920616;461228.51772465167;461610.94820493297;460635.26612677675;427686.235430298;411202.0240501036;455662.82465649385;454673.8463940547;;176038.69501535743;469947.55405803665;205069.049698568;225273.97613630566;273.955091788801;994901.0714733803;397998.02772101545;71876.1854677215;0.0;0;76;73;0;0;0;0;2;20;18;400124981684.5788;149393484029.85327;282256470994.5317;1519.8412126700362;5430.009339369108;219.78948506925877;4320.3642231876065;885329.8302801466;386804.7410189452;15894.778778240392;196978.62538090243;1.4895179594072734;0.10887179992821887
1837;2019-01-25 23:37:37.871;778;187;105;105;103;50;170;9;56;-34;379;365;52;80;217;202;240;190;177;175;168;1;552;359;363;130;364;251;554;-2.0;80.0;3.0;125.0;113.0;0;49;23;1;0;0;0;0;0;0;1;0;0;0;0;25121.46875;6556.27197265625;0.0;918.840698242188;419.0;58750;;;Calculated values ==>;1548455857.871;350.96000000000004;291.86;283.66;283.66;283.46000000000004;278.16;274.27422755570615;290.16;274.06;278.76000000000005;269.76000000000005;311.06;309.66;278.36;281.16;294.86;293.36;297.16;292.16;290.66;289.96000000000004;;315.06;273.26000000000005;240.39332010688793;261.27494424493943;274.27422755570615;290.86;5520000.0;3590000.0;3629999.9999999995;1300000.0;3640000.0;2510000.0;5540000.0;0.0;0.013333333333333334;0.0005;0.020833333333333332;0.01883333333333333;0.01883333333333333;;6556.27197265625;0.0;918.840698242188;25121.46875;511532.8157759281;411248.3343356786;225011.98481579847;225011.98481579847;224451.42414037438;430214.79039162316;454957.25294993835;458456.393904279;466783.39537403604;494374.50041427294;492893.4114077523;457975.9904348966;461311.4488622051;461285.8025028249;460033.3497692248;428233.1903610914;412420.9545810112;455662.82465649385;454673.8463940547;;176038.69501535743;470201.7900079065;206096.35716909365;225011.98481579847;274.2742275557061;995321.9008746248;398109.3404911822;71891.4921700728;0.0;0;76;73;0;0;0;0;2;20;18;400342857915.11194;149471211225.04346;282406823599.8996;126.18001836759267;5502.196517475267;210.82981040106932;4325.298393057158;885343.5519246673;386895.8746202423;15898.36852835104;197050.69778606345;1.3597794691273075;0.10175687921456056
