;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1838;2019-01-25 23:38:37.851;774;187;103;104;103;52;170;11;56;-25;383;368;52;83;218;202;240;188;177;175;168;4;545;361;363;132;366;254;548;-1.0;83.0;0.0;117.0;113.0;0;50;23;1;0;0;0;0;0;0;1;0;0;0;0;25022.67578125;6449.36181640625;0.0;931.8200073242191;417.0;58751;;;Calculated values ==>;1548455917.851;350.56000000000006;291.86;283.46000000000004;283.56;283.46000000000004;278.36;274.4858918419099;290.16;274.26000000000005;278.76000000000005;270.66;311.46000000000004;309.96000000000004;278.36;281.46000000000004;294.96000000000004;293.36;297.16;291.96000000000004;290.66;289.96000000000004;;314.86;273.56;240.83765695389522;261.6868853414304;274.4858918419099;290.86;5450000.0;3610000.0;3629999.9999999995;1320000.0;3660000.0;2540000.0;5480000.0;0.0;0.013833333333333333;0.0;0.0195;0.01883333333333333;0.01883333333333333;;6449.36181640625;0.0;931.8200073242191;25022.67578125;511645.69710704626;413808.91226698237;224564.7262571664;224845.77224265877;224564.7262571664;430081.6785162784;454957.25294993835;457977.089092597;467386.15283757093;494485.22954369435;492894.5247011883;457493.349522666;461207.09754191525;461113.4237683607;459719.9477182808;430097.9534250505;414171.1577566021;455662.82465649385;454673.8463940547;;175203.01333496982;470224.6814958697;206119.09069640894;224564.7262571664;274.4858918419099;995739.6294565611;398217.6846460317;71906.9092018999;0.0;0;76;73;0;0;0;0;2;20;18;400560585315.18115;149549785025.06845;282558273099.94775;0.0;5150.059020589485;220.3206734135359;4333.721762578062;885344.6030743207;386984.6138268223;15901.960251410404;197122.8322345496;1.314708360845744;0.09438304686460235
1839;2019-01-25 23:39:37.841;769;185;103;103;103;53;169;12;53;-17;391;373;49;86;219;202;240;187;177;175;168;6;551;359;363;132;364;255;553;-2.0;80.0;52.0;109.0;113.0;0;51;27;1;0;0;0;0;0;0;1;0;0;0;0;25322.99609375;6753.6025390625;0.0;946.105834960938;417.0;58752;;;Calculated values ==>;1548455977.841;350.06000000000006;291.66;283.46000000000004;283.46000000000004;283.46000000000004;278.46000000000004;274.27422755570615;290.06;274.36;278.46000000000004;271.46000000000004;312.26000000000005;310.46000000000004;278.06;281.76000000000005;295.06;293.36;297.16;291.86;290.66;289.96000000000004;;314.86;273.76000000000005;240.83765695389522;261.82340779136865;274.27422755570615;290.86;5510000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2550000.0;5530000.0;0.0;0.013333333333333334;0.008666666666666666;0.018166666666666668;0.01883333333333333;0.01883333333333333;;6753.6025390625;0.0;946.105834960938;25322.99609375;510510.3770402374;410894.04197200795;224470.20161295234;224470.20161295234;224470.20161295234;430214.79039162316;454815.634887687;457453.03782128124;468170.8212836915;495228.3396350286;493320.12126025866;456967.08645744185;461409.79129887803;461555.367892846;460033.3497692248;428504.22978256433;411690.63993804477;455662.82465649385;454673.8463940547;;175203.01333496982;470419.8627123917;204280.72411428884;224470.20161295234;274.27422755570615;996159.1067977084;398327.69101156096;71922.5559756911;0.0;0;76;73;0;0;0;0;2;20;18;400778349015.21576;149628971825.08105;282710947649.97205;2194.160052127267;4834.861017865535;224.18119792692752;4335.501976710761;885362.8846939801;387067.8076258782;15905.663816308454;197195.06372513328;1.5050835280628794;0.10248133717633777
1840;2019-01-25 23:40:37.852;765;186;102;102;102;54;169;12;49;-11;400;380;46;86;218;202;240;187;177;175;168;8;554;358;363;132;363;257;557;-1.0;80.0;332.0;117.0;113.0;0;52;31;1;0;0;0;0;0;0;1;0;0;0;0;25575.9765625;6987.640625;0.0;955.571411132812;417.0;58753;;;Calculated values ==>;1548456037.852;349.66;291.76000000000005;283.36;283.36;283.36;278.56;274.1680685717883;290.06;274.36;278.06;272.06;313.16;311.16;277.76000000000005;281.76000000000005;294.96000000000004;293.36;297.16;291.86;290.66;289.96000000000004;;314.86;273.96000000000004;240.83765695389522;262.0952818180154;274.1680685717883;290.86;5540000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2570000.0;5570000.0;0.0;0.013333333333333334;0.05533333333333333;0.0195;0.01883333333333333;0.01883333333333333;;6987.640625;0.0;955.571411132812;25575.9765625;509753.66719701275;251101.17795168798;224116.5712813661;224116.5712813661;224116.5712813661;430280.9020939914;454815.634887687;456640.8336411775;468758.4909427722;495974.9609027515;493853.8871080733;456273.6486729509;461103.5467681482;461573.7689881714;460189.5267902755;427686.235430298;251497.0071206313;455662.82465649385;454673.8463940547;;175203.01333496982;470614.97290035227;202980.18323613273;224116.5712813661;274.1680685717883;996583.3426649168;398442.2223646709;71938.40619139379;0.0;0;76;73;0;0;0;0;2;20;18;400996188944.918;149708186344.97278;282864575809.7621;14035.889322412477;5218.878398452281;2349.1897107955565;4342.162014622301;885498.1599011585;387151.604147446;15927.112505390716;197267.3908491711;3.2664518243069085;0.20661036976196315
1841;2019-01-25 23:41:37.862;761;182;102;102;100;54;169;12;46;-7;410;388;43;85;218;203;240;182;177;175;168;9;554;359;363;132;364;259;556;-1.0;79.0;230.0;113.0;113.0;0;49;37;1;0;0;0;0;0;0;1;0;0;0;0;25892.96484375;7318.9765625;0.0;946.6087036132809;417.0;58754;;;Calculated values ==>;1548456097.862;349.26;291.36;283.36;283.36;283.16;278.56;274.27422755570615;290.06;274.36;277.76000000000005;272.46000000000004;314.16;311.96000000000004;277.46000000000004;281.66;294.96000000000004;293.46000000000004;297.16;291.36;290.66;289.96000000000004;;314.86;274.06;240.83765695389522;262.3656120759269;274.27422755570615;290.86;5540000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2590000.0;5560000.0;0.0;0.013166666666666667;0.03833333333333333;0.01883333333333333;0.01883333333333333;0.01883333333333333;;7318.9765625;0.0;946.6087036132809;25892.96484375;509257.80523835233;249597.835007069;224135.04677969657;224135.04677969657;223579.050823104;430214.79039162316;454815.634887687;455943.9796757489;469149.88546447764;496829.130346813;494495.53341717535;455574.12471773;460676.3236104737;461420.64936624526;460168.6720338029;427686.235430298;249597.835007069;455662.82465649385;454673.8463940547;;175203.01333496982;470712.50156274275;203272.8788827897;224135.04677969657;274.27422755570615;997012.3219945416;398561.46404484945;71954.26033426431;0.0;0;76;73;0;0;0;0;2;20;18;401214025244.8834;149787399544.9602;283019401609.7375;9685.725530396769;5036.779560472449;2344.8306055725157;4341.814059403744;885695.8729715878;387237.08220772614;15966.235860826895;197339.769377521;2.5901553328131937;0.16094090407174097
1842;2019-01-25 23:42:37.862;757;179;102;102;100;54;169;13;45;-3;421;397;41;80;219;203;240;179;177;175;168;9;555;359;363;132;364;259;557;-2.0;81.0;335.0;90.0;113.0;0;47;41;1;0;0;0;0;0;0;1;0;0;0;0;26203.40234375;7550.0068359375;0.0;934.643920898438;416.0;58755;;;Calculated values ==>;1548456157.862;348.86;291.06;283.36;283.36;283.16;278.56;274.27422755570615;290.06;274.46000000000004;277.66;272.86;315.26000000000005;312.86;277.26000000000005;281.16;295.06;293.46000000000004;297.16;291.06;290.66;289.96000000000004;;314.76000000000005;274.06;240.83765695389522;262.3656120759269;274.27422755570615;290.86;5550000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2590000.0;5570000.0;0.0;0.013500000000000002;0.05583333333333333;0.015000000000000001;0.01883333333333333;0.01883333333333333;;7550.0068359375;0.0;934.643920898438;26203.40234375;508672.6978398134;248413.27391138716;224116.5712813661;224116.5712813661;223560.92083718302;430214.79039162316;454815.634887687;455820.7939208143;469540.9783333527;497992.07542655856;495451.46556018724;455327.05495058285;460076.9813459398;461555.367892846;460168.6720338029;427410.2649603602;248413.27391138716;455662.82465649385;454673.8463940547;;174785.17458790913;470712.50156274275;203006.16843156065;224116.5712813661;274.27422755570615;997446.4583877707;398685.37223983643;71969.93743946857;0.0;0;76;73;0;0;0;0;2;20;18;401431825244.8834;149866599544.9602;283174801609.7375;14115.483256483329;4015.594996967732;2416.459379161136;4342.162014622301;885894.2163781452;387312.5186623715;16005.913277366342;197412.13584480455;2.9334972482139343;0.1716992972201668
1843;2019-01-25 23:43:37.873;753;179;103;102;98;54;169;14;47;0;432;406;42;76;218;204;240;181;177;174;168;10;552;360;363;132;365;261;554;-1.0;80.0;380.0;115.0;113.0;0;47;50;1;0;0;0;0;0;0;1;0;0;0;0;26591.9921875;7989.74267578125;0.0;940.582885742188;415.0;58756;;;Calculated values ==>;1548456217.873;348.46000000000004;291.06;283.46000000000004;283.36;282.96000000000004;278.56;274.38016830617;290.06;274.56;277.86;273.16;316.36;313.76000000000005;277.36;280.76000000000005;294.96000000000004;293.56;297.16;291.26000000000005;290.56;289.96000000000004;;314.66;274.16;240.83765695389522;262.63441904999945;274.38016830617;290.86;5520000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2610000.0;5540000.0;0.0;0.013333333333333334;0.06333333333333332;0.019166666666666665;0.01883333333333333;0.01883333333333333;;7989.74267578125;0.0;940.582885742188;26591.9921875;508441.38172800874;248554.79682013736;224451.42414037438;224172.12120598205;223061.24201246156;430148.3826014536;454815.634887687;455736.3202760886;469834.1033386381;498953.5799279789;496201.2394781602;455116.8370408851;459281.79709090025;461267.2016228658;460147.9425315409;428233.1903610914;249313.85734774693;455522.04257374874;454673.8463940547;;174367.33720873808;470810.01271223003;203246.18649804185;224451.42414037438;274.38016830617;997886.5006678936;398814.89389354107;71985.5671944324;0.0;0;76;73;0;0;0;0;2;20;18;401649665174.5857;149945814064.85193;283330830209.52423;15991.04180594296;5128.306669105274;2385.591106844593;4335.855619110979;886145.1500827357;387388.73181266774;16045.937701161043;197484.46591640264;3.117556578335359;0.1964291142447451
1844;2019-01-25 23:44:37.883;750;183;104;103;99;53;169;16;51;3;442;414;44;73;218;205;240;186;177;174;168;10;559;359;363;133;364;262;560;-1.0;81.0;453.0;83.0;113.0;0;49;60;1;0;0;0;0;0;0;1;0;0;0;0;27187.384765625;8723.23046875;0.0;952.38720703125;415.0;58757;;;Calculated values ==>;1548456277.883;348.16;291.46000000000004;283.56;283.46000000000004;283.06;278.46000000000004;274.27422755570615;290.06;274.76000000000005;278.26000000000005;273.46000000000004;317.36;314.56;277.56;280.46000000000004;294.96000000000004;293.66;297.16;291.76000000000005;290.56;289.96000000000004;;314.66;274.16;241.05796691057077;262.7682575881327;274.27422755570615;290.86;5590000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2620000.0;5600000.0;0.0;0.013500000000000002;0.0755;0.013833333333333333;0.01883333333333333;0.01883333333333333;;8723.23046875;0.0;952.38720703125;27187.384765625;507443.7210816648;249782.7387479548;224618.51898141508;224339.63702843452;223230.37941121578;430214.79039162316;454815.634887687;456065.2967693373;469992.0229553163;499909.9079657716;496948.1163197517;455198.0039910322;458760.1013832176;461420.64936624526;460438.91947669676;426289.0851212332;250943.30864433813;455522.04257374874;454673.8463940547;;174367.33720873808;470676.0732030181;202864.00685079643;224618.51898141508;274.27422755570615;998334.7368360108;398954.19188218605;72001.34457432813;0.0;0;76;73;0;0;0;0;2;20;18;401867501474.5511;150025327314.8393;283487756359.49927;19116.697388849836;3704.733584539066;2367.1679824380835;4332.708666271379;886437.763336728;387462.35274954786;16085.55062795306;197556.7159917753;3.0511031555114325;0.1789681783784711
1845;2019-01-25 23:45:37.854;746;188;106;105;99;52;169;18;54;7;451;423;46;71;218;205;240;190;177;174;168;11;559;360;363;133;365;261;560;-1.0;81.0;344.0;112.0;113.0;0;50;65;1;0;0;0;0;0;0;1;0;0;0;0;27657.55078125;9045.7197265625;0.0;949.2577514648441;414.0;58758;;;Calculated values ==>;1548456337.854;347.76;291.96000000000004;283.76000000000005;283.66;283.06;278.36;274.38016830617;290.06;274.96000000000004;278.56;273.86;318.26000000000005;315.46000000000004;277.76000000000005;280.26000000000005;294.96000000000004;293.66;297.16;292.16;290.56;289.96000000000004;;314.56;274.26000000000005;241.05796691057077;262.63441904999945;274.38016830617;290.86;5590000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2610000.0;5600000.0;0.0;0.013500000000000002;0.05733333333333333;0.018666666666666668;0.01883333333333333;0.01883333333333333;;9045.7197265625;0.0;949.2577514648441;27657.55078125;506942.9072942345;251732.10483551773;225178.21802047812;224898.04332684356;223230.37941121578;430148.3826014536;454815.634887687;456599.3875696608;470383.01723186334;500956.3985529644;498002.42146716197;455612.62700522714;458675.9994075577;461267.2016228658;460283.3014425634;426289.0851212332;252533.92740366157;455522.04257374874;454673.8463940547;;173949.5011765382;470773.7228275629;203115.42285580555;225178.21802047812;274.38016830617;998791.5570638374;399102.1948982444;72017.18395629701;0.0;0;76;73;0;0;0;0;2;20;18;402085196205.2573;150105088745.09805;283644580525.008;14533.080643594367;4996.288266139471;2345.6946291872173;4322.167667702359;886718.0426207461;387534.82621942286;16124.805500813985;197628.80510154038;2.6210395435322;0.16395300807234556
1846;2019-01-25 23:46:37.864;743;188;107;106;100;51;169;20;53;10;460;431;44;69;218;206;240;190;177;174;167;11;551;360;363;132;365;261;551;-2.0;80.0;412.0;78.0;113.0;0;48;70;1;0;0;0;0;0;0;1;0;0;0;0;27690.6875;9117.716796875;0.0;931.0623168945309;411.0;58759;;;Calculated values ==>;1548456397.864;347.46000000000004;291.96000000000004;283.86;283.76000000000005;283.16;278.26000000000005;274.38016830617;290.06;275.16;278.46000000000004;274.16;319.16;316.26000000000005;277.56;280.06;294.96000000000004;293.76000000000005;297.16;292.16;290.56;289.86;;314.26000000000005;274.26000000000005;240.83765695389522;262.63441904999945;274.38016830617;290.86;5510000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2610000.0;5510000.0;0.0;0.013333333333333334;0.06866666666666667;0.013000000000000001;0.01883333333333333;0.01883333333333333;;9117.716796875;0.0;931.0623168945309;27690.6875;507286.19390083087;412934.04071806197;225633.88773437397;225351.37291809832;223670.3013713322;430148.3826014536;454815.634887687;456476.3869257851;470810.01271223003;501902.75588884496;498847.97550220013;455364.9365216554;458433.0642989305;461267.2016228658;460418.5278520168;428504.22978256433;413676.3280692049;455522.04257374874;454531.8863664253;;172696.00095264515;470907.506429493;203034.97948596854;225633.88773437397;274.38016830617;999252.8692553277;399253.58209624415;72032.85590175317;0.0;0;76;73;0;0;0;0;2;20;18;402303032505.2227;150184601995.08542;283801206624.9831;17402.97664420074;3482.3428502658185;197.70535617812615;4310.912307570299;886984.2207870705;387605.49325459154;16146.004033188641;197700.75942504508;2.5270669074035523;0.15541120410114828
1847;2019-01-25 23:47:37.874;740;185;109;108;100;49;169;21;42;12;467;438;36;66;218;206;240;187;177;174;167;11;547;358;363;132;363;258;548;-1.0;80.0;576.0;50.0;113.0;0;47;69;1;0;0;0;0;0;0;1;0;0;0;0;27638.025390625;9038.2060546875;0.0;914.27978515625;407.0;58760;;;Calculated values ==>;1548456457.874;347.16;291.66;284.06;283.96000000000004;283.16;278.06;274.1680685717883;290.06;275.26000000000005;277.36;274.36;319.86;316.96000000000004;276.76000000000005;279.76000000000005;294.96000000000004;293.76000000000005;297.16;291.86;290.56;289.86;;313.86;274.26000000000005;240.83765695389522;262.23063862743834;274.1680685717883;290.86;5470000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2580000.0;5480000.0;0.0;0.013333333333333334;0.096;0.008333333333333333;0.01883333333333333;0.01883333333333333;;9038.2060546875;0.0;914.27978515625;27638.025390625;507271.5909813177;413071.18990964803;226261.25927098203;225976.7647017498;223725.5379881148;430280.9020939914;454815.634887687;455616.8949157441;471004.98279486166;502925.99431908346;499883.3684727075;454875.7103495071;458546.97807344905;461573.7689881714;460728.8237906335;429572.7415267895;413808.91226698237;455522.04257374874;454531.8863664253;;171024.68490186572;470907.506429493;202488.63725201605;226261.25927098203;274.16504491143695;999714.0187081109;399404.90666987596;72048.23631557629;0.0;0;76;73;0;0;0;0;2;20;18;402520868805.1881;150263815195.0728;283956932574.9584;24300.312735717893;2236.823909812308;210.18439013076173;4299.096810297515;887331.8061197498;387653.1609208718;16149.403680920877;197772.52145936192;3.1194636541623955;0.18210770808281307
1848;2019-01-25 23:48:37.855;736;182;110;109;101;47;169;21;36;15;472;444;30;62;217;207;239;184;176;174;167;11;540;357;363;133;362;255;541;-1.0;80.0;473.0;71.0;113.0;0;47;62;1;0;0;0;0;0;0;1;0;0;0;0;27054.8359375;8556.1240234375;0.0;899.3317260742191;405.0;58761;;;Calculated values ==>;1548456517.855;346.76;291.36;284.16;284.06;283.26000000000005;277.86;274.0616903277293;290.06;275.26000000000005;276.76000000000005;274.66;320.36;317.56;276.16;279.36;294.86;293.86;297.06;291.56;290.56;289.86;;313.66;274.26000000000005;241.05796691057077;261.82340779136865;274.0616903277293;290.76000000000005;5400000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2550000.0;5410000.0;0.0;0.013333333333333334;0.07883333333333334;0.011833333333333333;0.01883333333333333;0.01883333333333333;;8556.1240234375;0.0;899.3317260742191;27054.8359375;507403.4492420581;414844.9632653101;226690.1830812976;226403.54613219653;224136.2054282034;430346.717906069;454815.634887687;455377.41119875095;471164.1450065859;503735.15444936155;500808.1056073546;454638.1590671916;458541.20438114327;461592.2958648185;461017.6682793448;431151.26047866285;415539.0550342185;455522.04257374874;454531.8863664253;;170189.03402730724;470773.7228275629;202183.5270863568;226690.1830812976;274.0418711387778;1000169.6482237222;399551.479657581;72063.34495890382;0.0;0;76;73;0;0;0;0;2;20;18;402738599834.99426;150343290020.00204;284110783839.8214;19960.11786419374;3178.317316270938;208.1627392592584;4291.018745203238;887700.5262427289;387698.27280775964;16152.888803024432;197844.08308723354;2.9229280319306015;0.17663342556982087
1849;2019-01-25 23:49:37.865;732;179;110;109;102;46;169;21;39;16;475;448;31;61;216;208;239;180;176;174;167;11;540;354;363;133;359;253;541;-1.0;80.0;618.0;49.0;113.0;0;49;54;1;0;0;0;0;0;0;1;0;0;0;0;26573.806640625;8085.32763671875;0.0;901.642944335938;404.0;58762;;;Calculated values ==>;1548456577.865;346.36;291.06;284.16;284.06;283.36;277.76000000000005;273.7412296467126;290.06;275.26000000000005;277.06;274.76000000000005;320.66;317.96000000000004;276.26000000000005;279.26000000000005;294.76000000000005;293.96000000000004;297.06;291.16;290.56;289.86;;313.56;274.26000000000005;241.05796691057077;261.54996906429363;273.7412296467126;290.76000000000005;5400000.0;3540000.0;3629999.9999999995;1330000.0;3590000.0;2530000.0;5410000.0;0.0;0.013333333333333334;0.103;0.008166666666666666;0.01883333333333333;0.01883333333333333;;8085.32763671875;0.0;901.642944335938;26573.806640625;506907.6217798906;413774.07757903525;226690.1830812976;226403.54613219653;224417.20489089686;430542.39183029096;454815.634887687;456076.197443198;471261.7068757205;504237.73758466105;501421.8534731238;455096.98620464467;458738.57249859604;461916.06316538615;461611.91280062776;431151.26047866285;414135.20160198;455522.04257374874;454531.8863664253;;169771.2103021376;470773.7228275629;201411.09963819297;226690.1830812976;273.72723013117303;1000616.6280626947;399690.18153452093;72078.35558250856;0.0;0;76;73;0;0;0;0;2;20;18;402956436134.95966;150423103319.98935;284263209239.7972;26230.505073915516;2199.794756046521;226.88078502243775;4291.018745203238;888085.5122541283;387743.09787795524;16156.51476995332;197915.61198580542;3.6662186732473976;0.2136749357614237
1850;2019-01-25 23:50:37.875;728;178;111;110;102;45;169;19;45;18;477;451;37;64;214;209;239;179;176;174;167;11;539;353;363;133;358;250;541;-1.0;85.0;537.0;73.0;113.0;0;51;42;1;0;0;0;0;0;0;1;0;0;0;0;25906.0859375;7444.65771484375;0.0;901.6359252929691;403.0;58763;;;Calculated values ==>;1548456637.875;345.96000000000004;290.96000000000004;284.26000000000005;284.16;283.36;277.66;273.6339639331285;290.06;275.06;277.66;274.96000000000004;320.86;318.26000000000005;276.86;279.56;294.56;294.06;297.06;291.06;290.56;289.86;;313.46000000000004;274.26000000000005;241.05796691057077;261.13683023647616;273.6339639331285;290.76000000000005;5390000.0;3529999.9999999995;3629999.9999999995;1330000.0;3579999.9999999995;2500000.0;5410000.0;0.0;0.014166666666666666;0.0895;0.012166666666666666;0.01883333333333333;0.01883333333333333;;7444.65771484375;0.0;901.6359252929691;25906.0859375;506501.55866502837;413408.5767822079;226977.56759876004;226690.1830812976;224417.20489089686;430607.02586249536;454815.634887687;457294.02403925674;471456.77876420494;504729.3177912088;502025.9838384548;456326.36211181415;459570.05375053745;461801.27186994074;461897.4489342795;431406.10687054414;413774.07757903525;455522.04257374874;454531.8863664253;;169353.38768963216;470773.7228275629;201102.11475830732;226977.56759876004;273.6019945435717;1001054.033389516;399819.61964852083;72093.38541097373;0.0;0;76;73;0;0;0;0;2;20;18;403174272434.92505;150502916619.97665;284414134389.7732;22929.175880644972;3281.0045648426094;249.78708162970932;4285.606336791028;888495.2445393526;387788.77881784335;16160.487664213495;197987.09577345662;3.683739775947385;0.22505698679794928
1851;2019-01-25 23:51:37.876;726;177;112;111;103;46;169;19;50;19;477;453;43;70;214;210;239;178;176;174;167;11;540;353;363;133;358;249;542;-2.0;78.0;566.0;57.0;113.0;0;52;31;1;0;0;0;0;0;0;1;0;0;0;0;25386.869140625;6877.2705078125;0.0;899.6681518554691;403.0;58764;;;Calculated values ==>;1548456697.876;345.76;290.86;284.36;284.26000000000005;283.46000000000004;277.76000000000005;273.6339639331285;290.06;275.06;278.16;275.06;320.86;318.46000000000004;277.46000000000004;280.16;294.56;294.16;297.06;290.96000000000004;290.56;289.86;;313.46000000000004;274.26000000000005;241.05796691057077;260.9983114674233;273.6339639331285;290.76000000000005;5400000.0;3529999.9999999995;3629999.9999999995;1330000.0;3579999.9999999995;2490000.0;5420000.0;0.0;0.013000000000000001;0.09433333333333334;0.0095;0.01883333333333333;0.01883333333333333;;6877.2705078125;0.0;899.6681518554691;25386.869140625;506162.4079048596;412612.3614601752;227244.6100401926;226956.68005612536;224679.58129243512;430607.02586249536;454815.634887687;458056.21065356245;471554.28894245124;504823.64422639867;502330.8385682481;457214.88426619134;460437.63231229375;461801.27186994074;462030.1321161972;431151.26047866285;412988.0197166831;455522.04257374874;454531.8863664253;;169353.38768963216;470773.7228275629;201112.44135654398;227244.6100401926;273.6060341650656;1001481.4818053389;399938.97103938885;72108.39652844629;0.0;0;76;73;0;0;0;0;2;20;18;403392076064.6619;150582717949.88025;284563836884.59235;24238.362237018744;2561.7821739746796;236.1221299057371;4280.577037477382;888888.313907572;387837.46951877285;16164.536975125457;198058.4818245703;4.026885764290392;0.23779881448951282
1852;2019-01-25 23:52:37.846;724;177;113;111;104;48;169;20;55;19;478;455;50;79;214;210;239;181;176;174;167;11;546;353;363;133;358;249;548;-2.0;81.0;559.0;36.0;113.0;0;53;23;1;0;0;0;0;0;0;1;0;0;0;0;25048.50390625;6516.7265625;0.0;908.648315429688;404.0;58765;;;Calculated values ==>;1548456757.846;345.56000000000006;290.86;284.46000000000004;284.26000000000005;283.56;277.96000000000004;273.6339639331285;290.06;275.16;278.66;275.06;320.96000000000004;318.66;278.16;281.06;294.56;294.16;297.06;291.26000000000005;290.56;289.86;;313.56;274.26000000000005;241.05796691057077;260.9983114674233;273.6339639331285;290.76000000000005;5460000.0;3529999.9999999995;3629999.9999999995;1330000.0;3579999.9999999995;2490000.0;5480000.0;0.0;0.013500000000000002;0.09316666666666666;0.006;0.01883333333333333;0.01883333333333333;;6516.7265625;0.0;908.648315429688;25048.50390625;505366.51975285535;248085.9001276696;227406.503711544;226832.40886566712;224845.77224265877;430607.02586249536;454815.634887687;458654.6089131666;471554.28894245124;504927.3224794121;502538.9140824332;458056.21065356245;461499.10041700106;461801.27186994074;462030.1321161972;429592.85692048894;249613.81447620134;455522.04257374874;454531.8863664253;;169771.2103021376;470773.7228275629;201136.62998829794;227406.503711544;273.61549538599195;1001901.5664335422;400050.53187337355;72123.45829769557;0.0;0;76;73;0;0;0;0;2;20;18;403609767164.7658;150662478049.9183;284713162184.6636;23992.09170316693;1617.8225570355899;2429.717072997883;4277.528040000264;889290.0333970404;387872.2821431948;16186.741194163567;198129.76370814547;4.352259637322339;0.23028597456246966
1853;2019-01-25 23:53:37.857;726;180;113;112;106;49;168;22;58;20;480;457;54;89;214;211;239;184;176;174;167;12;548;356;362;134;361;250;549;-2.0;79.0;446.0;66.0;113.0;0;55;16;1;0;0;0;0;0;0;1;0;0;0;0;24741.4296875;6154.22314453125;0.0;920.698608398438;403.0;58766;;;Calculated values ==>;1548456817.857;345.76;291.16;284.46000000000004;284.36;283.76000000000005;278.06;273.955091788801;289.96000000000004;275.36;278.96000000000004;275.16;321.16;318.86;278.56;282.06;294.56;294.26000000000005;297.06;291.56;290.56;289.86;;313.46000000000004;274.36;241.2770596917726;261.13683023647616;273.955091788801;290.76000000000005;5480000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;2500000.0;5490000.0;0.0;0.013166666666666667;0.07433333333333333;0.011000000000000001;0.01883333333333333;0.01883333333333333;;6154.22314453125;0.0;920.698608398438;24741.4296875;505434.1458061774;249177.87591693347;227385.54980107656;227098.3386120891;225390.3388218716;430412.23801567365;454842.94378697337;458854.5569072512;471519.16422574193;505040.57698965;502650.7725449249;458375.91847690736;462521.3089672185;461342.3614177066;461706.0807142488;429061.6920842357;412266.7878282398;455688.9596420027;454701.3540030205;;169353.38768963216;470737.49932489695;201871.49732084875;227385.54980107656;273.9158411266717;1002316.5586158591;400156.1424796028;72138.70565026946;0.0;0;76;73;0;0;0;0;2;20;18;403827307040.33276;150742592735.1271;284862889630.0538;19102.407429255916;2957.5260220445307;221.1329060372798;4281.114312469944;889649.2200628982;387910.41703823576;16208.8356606228;198201.0988036389;3.754413348643526;0.22338878206705193
1854;2019-01-25 23:54:37.857;728;182;113;113;108;50;168;23;60;21;483;460;57;99;215;211;239;186;176;174;167;12;550;358;362;134;363;251;552;-2.0;74.0;591.0;51.0;113.0;0;56;14;1;0;0;0;0;0;0;1;0;0;0;0;24479.513671875;6071.77294921875;0.0;933.416259765625;403.0;58767;;;Calculated values ==>;1548456877.857;345.96000000000004;291.36;284.46000000000004;284.46000000000004;283.96000000000004;278.16;274.1680685717883;289.96000000000004;275.46000000000004;279.16;275.26000000000005;321.46000000000004;319.16;278.86;283.06;294.66;294.26000000000005;297.06;291.76000000000005;290.56;289.86;;313.46000000000004;274.36;241.2770596917726;261.27494424493943;274.1680685717883;290.76000000000005;5500000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;2510000.0;5520000.0;0.0;0.012333333333333333;0.0985;0.0085;0.01883333333333333;0.01883333333333333;;6071.77294921875;0.0;933.416259765625;24479.513671875;505502.16181292164;249798.2432031742;227322.99139274858;227322.99139274858;225897.2949288713;430280.9020939914;454842.94378697337;458935.4497092971;471616.79343737353;505257.8343590479;502866.99169114314;458576.28311332234;463540.9324300247;461169.71765311295;461400.04798587883;428524.365199806;411737.20685016055;455688.9596420027;454701.3540030205;;169353.38768963216;470737.49932489695;202426.57243732308;227322.99139274858;274.1409357411323;1002726.733143854;400258.025780384;72154.15660750416;0.0;0;76;73;0;0;0;0;2;20;18;404044507040.33276;150822992735.1271;285013189630.0538;25266.124411289442;2280.642878544378;207.0416196456271;4282.292495826788;890018.9578282362;387954.0684457407;16212.403781670158;198272.46052704137;4.573195733845266;0.2670711146214557
1855;2019-01-25 23:55:37.878;731;184;112;112;109;52;168;24;62;22;488;464;59;106;216;210;239;186;176;174;167;12;548;359;362;134;364;253;549;-1.0;80.0;652.0;62.0;113.0;0;58;13;1;0;0;0;0;0;0;1;0;0;0;0;24554.615234375;5977.57275390625;0.0;953.293701171875;401.0;58768;;;Calculated values ==>;1548456937.878;346.26;291.56;284.36;284.36;284.06;278.36;274.27422755570615;289.96000000000004;275.56;279.36;275.36;321.96000000000004;319.56;279.06;283.76000000000005;294.76000000000005;294.16;297.06;291.76000000000005;290.56;289.86;;313.26000000000005;274.36;241.2770596917726;261.54996906429363;274.27422755570615;290.76000000000005;5480000.0;3590000.0;3620000.0000000005;1340000.0;3640000.0;2530000.0;5490000.0;0.0;0.013333333333333334;0.10866666666666666;0.010333333333333333;0.01883333333333333;0.01883333333333333;;5977.57275390625;0.0;953.293701171875;24554.615234375;506059.45323966467;412266.7878282398;227098.3386120891;227098.3386120891;226241.1246311094;430214.79039162316;454842.94378697337;458858.5848144472;471714.4053827849;505589.44550122163;503091.9507309755;458498.2948140416;464061.87290854094;461150.82657720096;461112.25666892657;429061.6920842357;413024.9693880693;455688.9596420027;454701.3540030205;;168517.74571465285;470737.49932489695;202673.25178187885;227098.3386120891;274.24131978091606;1003135.4939003251;400358.4721383485;72169.88469339204;0.0;0;76;73;0;0;0;0;2;20;18;404261783060.00134;150903420875.00443;285164442549.82306;27838.806189539093;2769.997224611187;213.82296928221905;4286.523456529208;890461.6538052821;387996.1718442364;16215.912214094256;198343.89231891526;5.06562203550147;0.3049954079245359
1856;2019-01-25 23:56:37.878;733;183;112;112;110;53;168;25;64;23;494;469;60;112;217;210;239;182;176;173;167;12;552;358;362;134;363;257;554;-3.0;79.0;468.0;60.0;113.0;0;61;20;1;0;0;0;0;0;0;1;0;0;0;0;24855.712890625;6382.3447265625;0.0;986.3037719726559;401.0;58769;;;Calculated values ==>;1548456997.878;346.46000000000004;291.46000000000004;284.36;284.36;284.16;278.46000000000004;274.1680685717883;289.96000000000004;275.66;279.56;275.46000000000004;322.56;320.06;279.16;284.36;294.86;294.16;297.06;291.36;290.46000000000004;289.86;;313.26000000000005;274.36;241.2770596917726;262.0952818180154;274.1680685717883;290.76000000000005;5520000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;2570000.0;5540000.0;0.0;0.013166666666666667;0.078;0.01;0.01883333333333333;0.01883333333333333;;6382.3447265625;0.0;986.3037719726559;24855.712890625;505946.54779827286;250084.03125215016;226995.3590132835;226995.3590132835;226425.17936498643;430280.9020939914;454842.94378697337;458464.27648857265;471812.00014122744;505839.48095719586;503230.9990039583;457980.0092832408;464174.2743538604;461439.2131810104;461266.0568022734;427980.67304567294;249697.51223758972;455548.371065044;454701.3540030205;;168517.74571465285;470737.49932489695;202374.32053870993;226995.3590132835;274.12063086297115;1003547.2466347001;400461.47145068576;72186.04800566824;0.0;0;76;73;0;0;0;0;2;20;18;404478983060.00134;150983820875.00443;285317442549.82306;19975.016564089292;2683.63178786187;2347.3949506397626;4288.462905640046;890860.102328229;388041.6187526737;16237.255696760272;198415.3505386;3.9755602691666647;0.21955406510954048
1857;2019-01-25 23:57:37.828;735;184;112;112;110;54;168;25;66;24;502;475;60;112;216;210;239;188;176;173;167;13;557;357;362;134;362;261;559;-2.0;79.0;526.0;69.0;113.0;0;62;32;1;0;0;0;0;0;0;1;0;0;0;0;25667.982421875;7092.72119140625;0.0;1010.7908935546901;402.0;58770;;;Calculated values ==>;1548457057.828;346.66;291.56;284.36;284.36;284.16;278.56;274.0616903277293;289.96000000000004;275.66;279.76000000000005;275.56;323.36;320.66;279.16;284.36;294.76000000000005;294.16;297.06;291.96000000000004;290.46000000000004;289.86;;313.36;274.46000000000004;241.2770596917726;262.63441904999945;274.0616903277293;290.76000000000005;5570000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2610000.0;5590000.0;0.0;0.013166666666666667;0.08766666666666666;0.0115;0.01883333333333333;0.01883333333333333;;7092.72119140625;0.0;1010.7908935546901;25667.982421875;505743.28602329904;250217.15848691124;226893.5981142227;226893.5981142227;226325.40148757055;430346.717906069;454842.94378697337;458067.99001765647;471909.57779161324;506300.7763197678;503476.8385602589;457335.37642303173;463583.1179358314;461457.9028561018;461419.5259271944;426592.15758848126;251786.45387986567;455548.371065044;454701.3540030205;;168935.5661677829;470835.2695607642;202109.8992786445;226893.5981142227;274.01322217225527;1003967.9265703103;400573.67008991144;72202.67659251457;0.0;0;76;73;0;0;0;0;2;20;18;404696002060.17395;151064153875.06833;285472713049.94653;22438.99262145338;3090.3417582443767;2301.6084321634385;4290.379402572358;891213.2578633256;388089.69510189095;16275.96510690204;198486.78131593144;3.963876634928025;0.2270906814922015
1858;2019-01-25 23:58:37.909;738;186;110;110;109;54;168;25;67;25;512;483;62;109;216;211;239;186;176;173;166;13;555;360;362;134;365;262;556;-1.0;80.0;679.0;70.0;113.0;0;63;43;1;0;0;0;0;0;0;1;0;0;0;0;26155.6328125;7658.88232421875;0.0;1022.23846435547;401.0;58771;;;Calculated values ==>;1548457117.909;346.96000000000004;291.76000000000005;284.16;284.16;284.06;278.56;274.38016830617;289.96000000000004;275.66;279.86;275.66;324.36;321.46000000000004;279.36;284.06;294.76000000000005;294.26000000000005;297.06;291.76000000000005;290.46000000000004;289.76000000000005;;313.26000000000005;274.46000000000004;241.2770596917726;262.7682575881327;274.38016830617;290.76000000000005;5550000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2620000.0;5560000.0;0.0;0.013333333333333334;0.11316666666666667;0.011666666666666665;0.01883333333333333;0.01883333333333333;;7658.88232421875;0.0;1022.23846435547;26155.6328125;506301.0743142132;251154.38861518275;226385.12821626765;226385.12821626765;226101.4974220925;430148.3826014536;454842.94378697337;458029.626017564;472007.13841251616;507251.6356303559;504220.04327844264;457418.38492534845;463079.2140153728;460996.79165053053;461092.6986229182;427152.72763105895;251154.38861518275;455548.371065044;454559.59357896424;;168517.74571465285;470835.2695607642;202909.93962447968;226385.12821626765;274.33773705098326;1004400.3730451972;400696.76607444306;72219.64137536877;0.0;0;76;73;0;0;0;0;2;20;18;404913495279.6354;151144662414.86896;285629824864.5575;28871.044510150707;3125.795515923319;2346.644520211683;4297.285764330785;891641.4187429466;388141.5661772582;16314.752840921501;198558.44180337797;4.4511269053500655;0.26042994742590403
1859;2019-01-25 23:59:37.859;740;183;107;108;108;55;168;27;68;25;521;492;62;105;217;211;239;183;176;173;166;13;558;360;362;134;365;263;560;-1.0;82.0;514.0;68.0;113.0;0;65;53;1;0;0;0;0;0;0;1;0;0;0;0;26865.421875;8222.0634765625;0.0;1032.70764160156;403.0;58772;;;Calculated values ==>;1548457177.859;347.16;291.46000000000004;283.86;283.96000000000004;283.96000000000004;278.66;274.38016830617;289.96000000000004;275.86;279.96000000000004;275.66;325.26000000000005;322.36;279.36;283.66;294.86;294.26000000000005;297.06;291.46000000000004;290.46000000000004;289.76000000000005;;313.46000000000004;274.46000000000004;241.2770596917726;262.9017227912062;274.38016830617;290.76000000000005;5580000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2630000.0;5600000.0;0.0;0.013666666666666666;0.08566666666666665;0.011333333333333334;0.01883333333333333;0.01883333333333333;;8222.0634765625;0.0;1032.70764160156;26865.421875;506280.59097405657;249782.7387479548;225459.05117869435;225740.55108292264;225740.55108292264;430148.3826014536;454842.94378697337;457991.3500410911;472007.13841251616;508098.4092673209;505068.2954120785;457256.42423688935;462453.8273681128;461132.061841229;461092.6986229182;426309.199536369;249782.7387479548;455548.371065044;454559.59357896424;;169353.38768963216;470835.2695607642;202882.54069317365;225459.05117869435;274.32711716996266;1004841.8469661756;400828.9970052089;72236.75165580628;0.0;0;76;73;0;0;0;0;2;20;18;405130514279.808;151224995414.93286;285787193614.6827;21854.321334138258;3036.797593832693;2412.5282974416605;4314.726881871748;892063.7778658333;388192.8783240948;16354.37956462223;198630.1487698433;3.41644041798375;0.19392041538847643
1860;2019-01-26 00:00:37.909;742;182;107;106;104;55;168;27;69;26;530;500;62;100;217;211;239;185;176;173;166;14;559;360;362;134;365;263;561;-1.0;78.0;594.0;91.0;113.0;0;67;61;1;0;0;0;0;0;0;1;0;0;0;0;27595.544921875;8698.087890625;0.0;1050.26501464844;403.0;58773;;;Calculated values ==>;1548457237.909;347.36;291.36;283.86;283.76000000000005;283.56;278.66;274.38016830617;289.96000000000004;275.86;280.06;275.76000000000005;326.16;323.16;279.36;283.16;294.86;294.26000000000005;297.06;291.66;290.46000000000004;289.76000000000005;;313.46000000000004;274.56;241.2770596917726;262.9017227912062;274.38016830617;290.76000000000005;5590000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2630000.0;5610000.0;0.0;0.013000000000000001;0.099;0.015166666666666667;0.01883333333333333;0.01883333333333333;;8698.087890625;0.0;1050.26501464844;27595.544921875;506441.2717847154;249353.0959704578;225439.84613347257;225159.1962940886;224599.85649131285;430148.3826014536;454842.94378697337;458113.51224297343;472104.6820821746;509036.2449344741;505905.4856012459;457256.42423688935;461857.3433744764;461132.061841229;461092.6986229182;426024.41690300405;250502.4290064349;455548.371065044;454559.59357896424;;169353.38768963216;470933.0218839325;202863.8088690969;225439.84613347257;274.3198555780392;1005296.0665569472;400970.1157675412;72254.12422634913;0.0;0;76;73;0;0;0;0;2;20;18;405347895279.6354;151305462414.86896;285945125114.55725;25269.720634013778;4065.7163973916736;2281.7858426553994;4315.088576890093;892456.8054655473;388252.11526365514;16393.5314484957;198702.1238278832;3.6859879612599076;0.22318012383404323
1861;2019-01-26 00:01:37.850;744;188;108;107;102;54;167;28;71;27;537;507;60;93;218;212;239;190;176;173;166;15;560;361;362;134;366;263;561;-2.0;79.0;354.0;88.0;112.0;0;69;70;1;0;0;0;0;0;0;1;0;0;0;0;28087.361328125;9206.86328125;0.0;1055.11840820312;402.0;58774;;;Calculated values ==>;1548457297.85;347.56000000000006;291.96000000000004;283.96000000000004;283.86;283.36;278.56;274.4858918419099;289.86;275.96000000000004;280.26000000000005;275.86;326.86;323.86;279.16;282.46000000000004;294.96000000000004;294.36;297.06;292.16;290.46000000000004;289.76000000000005;;313.36;274.66;241.2770596917726;262.9017227912062;274.4858918419099;290.76000000000005;5600000.0;3610000.0;3620000.0000000005;1340000.0;3660000.0;2630000.0;5610000.0;0.0;0.013166666666666667;0.059000000000000004;0.014666666666666666;0.018666666666666668;0.018666666666666668;;9206.86328125;0.0;1055.11840820312;28087.361328125;506602.1012220732;251678.06467197227;225721.1601816759;225439.84613347257;224043.0768819841;430081.6785162784;454701.3540030205;458357.56210949004;472202.2088784924;509764.88469524286;506637.2026515179;457010.69313776627;461018.96982775454;461113.4237683607;461073.2656927703;425737.7765851783;252477.74442165508;455548.371065044;454559.59357896424;;168935.5661677829;471030.75637644227;203047.33167571103;225721.1601816759;274.39561958766825;1005759.6344850974;401119.1769728079;72271.65183575427;0.0;0;76;73;0;0;0;0;2;20;18;405564881699.58014;151385783354.8485;286102769944.5171;15063.303595592963;3930.4235622773913;2281.2570901530553;4271.650756749383;892792.5834939822;388318.68423937744;16431.519414657625;198773.6096254202;2.489444610004388;0.14592743820960588
1862;2019-01-26 00:02:37.850;745;190;110;109;102;52;167;28;72;28;544;514;59;86;218;212;239;192;176;173;166;15;555;360;362;134;365;262;555;-2.0;81.0;213.0;98.0;113.0;0;71;77;1;0;0;0;0;0;0;1;0;0;0;0;28181.25390625;9608.408203125;0.0;1052.09826660156;402.0;58775;;;Calculated values ==>;1548457357.85;347.66;292.16;284.16;284.06;283.36;278.36;274.38016830617;289.86;275.96000000000004;280.36;275.96000000000004;327.56;324.56;279.06;281.76000000000005;294.96000000000004;294.36;297.06;292.36;290.46000000000004;289.76000000000005;;313.36;274.66;241.2770596917726;262.7682575881327;274.38016830617;290.76000000000005;5550000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2620000.0;5550000.0;0.0;0.013500000000000002;0.0355;0.01633333333333333;0.01883333333333333;0.01883333333333333;;9608.408203125;0.0;1052.09826660156;28181.25390625;507176.94037493167;411990.71530006983;226405.13032286434;226121.30466386222;224153.56336585854;430148.3826014536;454701.3540030205;458638.57983612496;472299.7188790419;510582.3932216406;507460.2350983497;457050.5168863684;460331.9790410115;461267.2016228658;461227.1456847587;427152.72763105895;412758.3114497388;455548.371065044;454559.59357896424;;168935.5661677829;471030.75637644227;202619.5940803107;226405.13032286434;274.22510157646343;1006228.5396120505;401275.9709018444;72289.21197471097;0.0;0;76;73;0;0;0;0;2;20;18;405782081699.58014;151466183354.8485;286260269944.5171;9088.673994331406;4384.048984170149;194.32461844782205;4296.909057989881;892993.8499738983;388387.97151059785;16452.1492622293;198845.01429054304;1.6850941093608314;0.10872874400819475
1863;2019-01-26 00:03:37.860;745;188;111;110;103;49;167;27;72;28;549;520;58;82;217;213;239;189;175;173;166;16;547;359;362;134;364;263;547;-3.0;82.0;559.0;93.0;113.0;0;72;84;1;0;0;0;0;0;0;1;0;0;0;0;28506.7109375;9763.453125;0.0;1082.37854003906;401.0;58776;;;Calculated values ==>;1548457417.86;347.66;291.96000000000004;284.26000000000005;284.16;283.46000000000004;278.06;274.27422755570615;289.86;275.86;280.36;275.96000000000004;328.06;325.16;278.96000000000004;281.36;294.86;294.46000000000004;297.06;292.06;290.46000000000004;289.76000000000005;;313.26000000000005;274.76000000000005;241.2770596917726;262.9017227912062;274.27422755570615;290.66;5470000.0;3590000.0;3620000.0000000005;1340000.0;3640000.0;2630000.0;5470000.0;0.0;0.013666666666666666;0.09316666666666666;0.015500000000000002;0.01883333333333333;0.01883333333333333;;9763.453125;0.0;1082.37854003906;28506.7109375;507892.86254200025;414572.912758482;226852.99637495677;226566.85420850717;224583.7598748474;430214.79039162316;454701.3540030205;458479.4507351373;472299.7188790419;511012.431934004;507994.1334579629;456764.57732692285;459693.450715454;461285.8025028249;461514.72384408844;429328.03247197357;414926.21430635254;455548.371065044;454559.59357896424;;168517.74571465285;471128.47311997804;202591.01696375984;226852.99637495677;274.2094010855786;1006701.0180522912;401437.42998491606;72307.00224598126;0.0;0;76;73;0;0;0;0;2;20;18;405999317899.5456;151546596754.83572;286417796194.49207;23840.27241303333;4162.330570421383;196.82484826348727;4288.47424734214;893268.3035952304;388459.20321017975;16455.409384381193;198916.57107555293;2.9954274676586854;0.19027451824670708
1864;2019-01-26 00:04:37.871;743;184;112;111;103;47;167;27;72;28;554;525;58;79;216;213;238;185;175;173;166;17;547;357;362;134;362;263;548;-1.0;79.0;402.0;69.0;112.0;0;73;93;1;0;0;0;0;0;0;1;0;0;0;0;29153.203125;10389.826171875;0.0;1072.34008789062;400.0;58777;;;Calculated values ==>;1548457477.871;347.46000000000004;291.56;284.36;284.26000000000005;283.46000000000004;277.86;274.0616903277293;289.86;275.86;280.36;275.96000000000004;328.56;325.66;278.96000000000004;281.06;294.76000000000005;294.46000000000004;296.96000000000004;291.66;290.46000000000004;289.76000000000005;;313.16;274.86;241.2770596917726;262.9017227912062;274.0616903277293;290.66;5470000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2630000.0;5480000.0;0.0;0.013166666666666667;0.06699999999999999;0.0115;0.018666666666666668;0.018666666666666668;;10389.826171875;0.0;1072.34008789062;29153.203125;507644.5007018931;412695.35991861223;227119.0831788045;226832.40886566712;224564.7262571664;430346.717906069;454701.3540030205;458479.4507351373;472299.7188790419;511531.6825830295;508515.36792591563;456764.57732692285;459330.17067076813;461457.9028561018;461820.26031341054;429082.12985808705;413071.18990964803;455548.371065044;454559.59357896424;;168099.92630828856;471226.17219587084;202077.21175207585;227119.0831788045;274.000498912261;1007181.6054289333;401605.40476922673;72324.96152652538;0.0;0;76;73;0;0;0;0;2;20;18;406216557720.11176;151627011495.0453;286575625124.9034;17178.950011865112;3095.213045103642;210.8107093211137;4245.556194136316;893610.1931179188;388519.6938283806;16458.806970146466;198987.70103418603;2.1575790648958777;0.12826346061203026
1865;2019-01-26 00:05:37.861;740;183;114;113;104;45;167;26;69;28;559;530;58;77;215;214;238;185;175;173;166;17;548;355;362;133;360;261;548;136.0;82.0;412.0;48.0;112.0;0;74;97;1;0;0;0;0;0;0;1;0;0;0;0;29313.1484375;10678.8271484375;0.0;1065.85217285156;398.0;58778;;;Calculated values ==>;1548457537.861;347.16;291.46000000000004;284.56;284.46000000000004;283.56;277.66;273.8482719121499;289.86;275.76000000000005;280.06;275.96000000000004;329.06;326.16;278.96000000000004;280.86;294.66;294.56;296.96000000000004;291.66;290.46000000000004;289.76000000000005;;312.96000000000004;274.86;241.05796691057077;262.63441904999945;273.8482719121499;290.66;5480000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2610000.0;5480000.0;0.02266666666666667;0.013666666666666666;0.06866666666666667;0.008;0.018666666666666668;0.04133333333333333;;10678.8271484375;0.0;1065.85217285156;29313.1484375;507181.7966826777;412314.6283600508;227694.6806430838;227406.503711544;224845.77224265877;430477.46260093397;454701.3540030205;458433.0642989305;472431.1216696904;512227.1992434968;509217.5754529795;457090.42718842515;459402.6962458517;461629.7256903882;462257.26908921276;428814.2563303796;413071.18990964803;455548.371065044;454559.59357896424;;167264.2905471822;471359.25143505377;201623.42304054063;213397.53937717306;273.8146007703251;1007668.7438220988;401780.94761823874;72342.77682565626;0.0;0;76;73;0;0;0;0;2;20;18;406433721520.1463;151707098145.058;286732798924.92834;17634.262033076106;2157.886627156105;215.15524108333105;9968.031573674036;893900.254866656;388563.46236301796;16462.356094781026;199106.12785784248;2.5522480993290824;0.10128441685020498
1866;2019-01-26 00:06:37.862;739;182;114;113;106;45;167;25;65;28;562;534;56;75;214;215;238;184;175;173;166;17;546;355;362;133;360;257;546;0.0;80.0;276.0;66.0;112.0;0;73;95;1;0;0;0;0;0;0;1;0;0;0;0;29264.83984375;10526.46875;0.0;1048.57385253906;395.0;58779;;;Calculated values ==>;1548457597.862;347.06000000000006;291.36;284.56;284.46000000000004;283.76000000000005;277.66;273.8482719121499;289.86;275.66;279.66;275.96000000000004;329.36;326.56;278.76000000000005;280.66;294.56;294.66;296.96000000000004;291.56;290.46000000000004;289.76000000000005;;312.66;274.86;241.05796691057077;262.0952818180154;273.8482719121499;290.66;5460000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2570000.0;5460000.0;0.0;0.013333333333333334;0.046;0.011000000000000001;0.018666666666666668;0.018666666666666668;;10526.46875;0.0;1048.57385253906;29264.83984375;507237.02658432303;412790.9170278053;227737.16913722316;227448.56457755668;225449.12634703482;430477.46260093397;454701.3540030205;458585.12406732683;472431.1216696904;512889.37836295343;509993.8465346085;457494.3168154819;459788.90011735196;461495.6585078262;462389.91602610215;429348.4619826988;413534.6774420643;455548.371065044;454559.59357896424;;166010.84420003442;471359.25143505377;201502.89600956478;227737.16913722316;273.76755802991164;1008156.9018596846;401957.6613623589;72360.39733618351;0.0;0;76;73;0;0;0;0;2;20;18;406650925139.8839;151786899474.9616;286888201514.7406;11825.782490657055;2968.4199096803795;210.85046054179392;4234.018589579167;894145.7593290635;388606.18229609367;16465.90620145774;199224.4802482336;1.6621166859669425;0.09567127549877384
