;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1867;2019-01-26 00:07:37.842;739;183;114;113;106;45;167;25;55;28;563;536;50;73;214;215;238;184;175;173;166;17;545;354;362;133;359;253;545;-1.0;82.0;31.0;80.0;112.0;0;71;82;1;0;0;0;0;0;0;1;0;0;0;0;28448.109375;9797.6328125;0.0;1021.55108642578;395.0;58780;;;Calculated values ==>;1548457657.842;347.06000000000006;291.46000000000004;284.56;284.46000000000004;283.76000000000005;277.66;273.7412296467126;289.86;275.66;278.66;275.96000000000004;329.46000000000004;326.76000000000005;278.16;280.46000000000004;294.56;294.66;296.96000000000004;291.56;290.46000000000004;289.76000000000005;;312.66;274.86;241.05796691057077;261.54996906429363;273.7412296467126;290.66;5450000.0;3540000.0;3620000.0000000005;1330000.0;3590000.0;2530000.0;5450000.0;0.0;0.013666666666666666;0.005166666666666667;0.013333333333333334;0.018666666666666668;0.018666666666666668;;9797.6328125;0.0;1021.55108642578;28448.109375;507326.8048263777;413581.5929919801;227758.4917236896;227469.67200034775;225468.81327462298;430542.39183029096;454701.3540030205;458016.71492476354;472431.1216696904;513342.7333405974;510559.72922327515;457412.7820365576;460173.28432070924;461648.628002798;462540.9979189812;429613.2771574354;413945.88199973485;455548.371065044;454559.59357896424;;166010.84420003442;471359.25143505377;200674.4294532546;227758.4917236896;273.438844212749;1008637.6827895793;402126.97241959587;72377.64262699998;0.0;0;76;73;0;0;0;0;2;20;18;406868052739.95294;151866672874.98697;287041150514.78925;1329.601808269463;3609.130959757323;214.12106715524124;4233.620567965127;894255.3509888552;388660.97694904846;16469.446450379874;199295.02038668236;0.8675769347149301;0.049485861555085504
1868;2019-01-26 00:08:37.862;741;182;114;113;107;45;167;24;47;28;562;536;43;72;213;216;238;183;175;173;166;17;540;355;362;132;360;249;541;-2.0;78.0;4.0;162.0;112.0;0;70;66;1;0;0;0;0;0;0;1;0;0;0;0;27451.111328125;8817.357421875;0.0;996.461669921875;396.0;58781;;;Calculated values ==>;1548457717.862;347.26;291.36;284.56;284.46000000000004;283.86;277.66;273.8482719121499;289.86;275.56;277.86;275.96000000000004;329.36;326.76000000000005;277.46000000000004;280.36;294.46000000000004;294.76000000000005;296.96000000000004;291.46000000000004;290.46000000000004;289.76000000000005;;312.76000000000005;274.86;240.83765695389522;260.9983114674233;273.8482719121499;290.66;5400000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2490000.0;5410000.0;0.0;0.013000000000000001;0.0006666666666666666;0.027000000000000003;0.018666666666666668;0.018666666666666668;;8817.357421875;0.0;996.461669921875;27451.111328125;508022.1477691966;414844.9632653101;227844.3100181461;227554.62049070376;225832.47511515833;430477.46260093397;454701.3540030205;457696.1591200651;472562.30901117553;513589.22568671114;510917.37690672505;457214.88426619134;460674.0397803137;461361.4654085356;462522.44405874936;430915.4127415564;415193.89882489573;455548.371065044;454559.59357896424;;166428.6587063909;471492.10713068635;200665.33427673974;227844.3100181461;273.4396551583472;1009103.6649042369;402282.14904647256;72394.46500555519;0.0;0;76;73;0;0;0;0;2;20;18;407085325139.8839;151946199374.9617;287191800714.7414;171.35388322888357;7312.3228670565595;204.37968091658888;4232.018626468605;894267.8631222685;388752.0194016147;16472.935119114776;199365.5908956113;1.2146214380122748;0.10634502574607341
1869;2019-01-26 00:09:37.873;743;180;113;113;107;46;167;24;45;28;559;535;41;78;213;216;238;181;175;173;166;18;541;354;362;132;359;247;542;-2.0;76.0;178.0;129.0;112.0;0;69;51;1;0;0;0;0;0;0;1;0;0;0;0;26582.703125;7956.37109375;0.0;978.307861328125;399.0;58782;;;Calculated values ==>;1548457777.873;347.46000000000004;291.16;284.46000000000004;284.46000000000004;283.86;277.76000000000005;273.7412296467126;289.86;275.56;277.66;275.96000000000004;329.06;326.66;277.26000000000005;280.96000000000004;294.46000000000004;294.76000000000005;296.96000000000004;291.26000000000005;290.46000000000004;289.76000000000005;;313.06;274.96000000000004;240.83765695389522;260.72004837742526;273.7412296467126;290.66;5410000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2470000.0;5420000.0;0.0;0.012666666666666666;0.029666666666666668;0.021500000000000002;0.018666666666666668;0.018666666666666668;;7956.37109375;0.0;978.307861328125;26582.703125;508180.21150938876;413725.2389273455;227533.30506849688;227533.30506849688;225812.40619702023;430542.39183029096;454701.3540030205;457777.86026779644;472562.30901117553;513456.1085282463;510993.04009358736;457298.1374891172;461686.3350300114;461514.72384408844;462673.248417762;430657.8367912511;414087.16301823244;455548.371065044;454559.59357896424;;167682.10792650707;471589.48105234385;201038.17066932895;227533.30506849688;273.5814065293914;1009554.0292423917;402421.9557437747;72410.92443530212;0.0;0;76;73;0;0;0;0;2;20;18;407302564959.58704;152025413894.85345;287340627994.53796;7616.6107914212025;5816.853173234821;209.8952011249028;4237.824052195391;894332.7747260812;388861.44926026434;16476.388042713694;199436.18585787443;2.001323529125056;0.1438843237368355
1870;2019-01-26 00:10:37.863;744;179;113;113;108;47;167;24;47;27;555;532;43;85;213;216;238;181;175;173;165;17;541;354;362;132;359;245;542;-2.0;81.0;2.0;167.0;112.0;0;68;32;1;0;0;0;0;0;0;1;0;0;0;0;25510.359375;6954.0732421875;0.0;964.81982421875;401.0;58783;;;Calculated values ==>;1548457837.863;347.56000000000006;291.06;284.46000000000004;284.46000000000004;283.96000000000004;277.86;273.7412296467126;289.86;275.56;277.86;275.86;328.66;326.36;277.46000000000004;281.66;294.46000000000004;294.76000000000005;296.96000000000004;291.26000000000005;290.46000000000004;289.66;;313.26000000000005;274.86;240.83765695389522;260.44013211722256;273.7412296467126;290.66;5410000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2450000.0;5420000.0;0.0;0.013500000000000002;0.0003333333333333333;0.02783333333333333;0.018666666666666668;0.018666666666666668;;6954.0732421875;0.0;964.81982421875;25510.359375;508303.8134044238;413358.91634138394;227533.30506849688;227533.30506849688;226097.37763548712;430542.39183029096;454701.3540030205;458336.72780140967;472465.0996282349;513221.1897192021;510863.4966014369;457859.8871463067;462805.1187613297;461514.72384408844;462673.248417762;430657.8367912511;414087.16301823244;455548.371065044;454417.6614094304;;168517.74571465285;471492.10713068635;200485.47074784545;227533.30506849688;273.36465662188107;1009988.0657451517;402546.1887376435;72427.11446722913;0.0;0;76;73;0;0;0;0;2;20;18;407519728759.6216;152104600694.86603;287488203394.5614;85.95041901785474;7543.018045989072;223.70409593575172;4235.174651697425;894396.9520381767;388972.76296506554;16480.000767968526;199506.78241236432;1.526456679143643;0.13570179127179108
1871;2019-01-26 00:11:37.873;746;179;113;113;108;47;167;24;50;27;552;530;47;97;213;217;238;181;175;173;166;18;543;355;362;132;360;247;545;-2.0;76.0;30.0;166.0;112.0;0;66;23;1;0;0;0;0;0;0;1;0;0;0;0;24931.759765625;6433.19140625;0.0;970.37060546875;403.0;58784;;;Calculated values ==>;1548457897.873;347.76;291.06;284.46000000000004;284.46000000000004;283.96000000000004;277.86;273.8482719121499;289.86;275.56;278.16;275.86;328.36;326.16;277.86;282.86;294.46000000000004;294.86;296.96000000000004;291.26000000000005;290.46000000000004;289.76000000000005;;313.46000000000004;274.96000000000004;240.83765695389522;260.72004837742526;273.8482719121499;290.66;5430000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2470000.0;5450000.0;0.0;0.012666666666666666;0.005;0.027666666666666666;0.018666666666666668;0.018666666666666668;;6433.19140625;0.0;970.37060546875;24931.759765625;508373.1371893274;412077.96003992134;227469.67200034775;227469.67200034775;226036.8577732753;430477.46260093397;454701.3540030205;458375.611976014;472465.0996282349;512738.36099868885;510479.088956345;458017.21189582633;463900.3626439213;461361.4654085356;462654.8538357037;430138.45135239966;412839.4487628918;455548.371065044;454559.59357896424;;169353.38768963216;471589.48105234385;200968.15283562953;227469.67200034775;273.5584076998518;1010408.4867964223;402657.76786978584;72443.24374190511;0.0;0;76;73;0;0;0;0;2;20;18;407736964959.58704;152183813894.85345;287635827994.53796;1287.0372957019224;7487.190080662429;219.12069946709934;4239.011869467508;894408.3955093916;389098.03557472344;16483.691589630733;199577.4124030663;1.7872964289829785;0.15433874641080153
1872;2019-01-26 00:12:37.854;747;180;114;114;109;48;167;24;52;28;551;529;50;107;213;217;238;184;175;173;165;18;551;355;362;133;360;249;553;173.0;80.0;417.0;169.0;112.0;0;66;18;1;0;0;0;0;0;0;1;0;0;0;0;24815.494140625;6321.43017578125;0.0;972.8042602539059;405.0;58785;;;Calculated values ==>;1548457957.854;347.86;291.16;284.56;284.56;284.06;277.96000000000004;273.8482719121499;289.86;275.56;278.36;275.96000000000004;328.26000000000005;326.06;278.16;283.86;294.46000000000004;294.86;296.96000000000004;291.56;290.46000000000004;289.66;;313.66;274.96000000000004;241.05796691057077;260.9983114674233;273.8482719121499;290.66;5510000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2490000.0;5530000.0;0.028833333333333332;0.013333333333333334;0.06949999999999999;0.028166666666666666;0.018666666666666668;0.0475;;6321.43017578125;0.0;972.8042602539059;24815.494140625;507784.34315500304;248981.45809848653;227589.36225082667;227589.36225082667;226161.05784588633;430477.46260093397;454701.3540030205;458295.82092260075;472431.1216696904;512459.74440398044;510196.7130011798;458056.21065356245;464764.68221203826;461361.4654085356;462654.8538357037;428001.1328811867;250525.61461375855;455548.371065044;454417.6614094304;;170189.03402730724;471456.77876420494;201492.7996080309;211748.2908922173;273.7636156727517;1010822.9159694437;402764.022725268;72459.4317380135;0.0;0;76;73;0;0;0;0;2;20;18;407954096180.2568;152263288720.0986;287784580874.9968;17847.809981362603;7603.985412898901;2366.3402435657094;11526.795099567622;894567.8020757895;389223.75554695557;16505.23027481162;199708.75252400053;5.39397671989017;0.27984944056462957
1873;2019-01-26 00:13:37.874;750;184;114;114;110;49;167;24;54;28;553;529;52;115;213;217;238;188;175;173;165;19;550;358;362;133;363;251;552;-1.0;83.0;96.0;215.0;112.0;0;68;17;1;0;0;0;0;0;0;1;0;0;0;0;24805.19140625;6209.76806640625;0.0;998.8867797851559;406.0;58786;;;Calculated values ==>;1548458017.874;348.16;291.56;284.56;284.56;284.16;278.06;274.1680685717883;289.86;275.56;278.56;275.96000000000004;328.46000000000004;326.06;278.36;284.66;294.46000000000004;294.86;296.96000000000004;291.96000000000004;290.46000000000004;289.66;;313.76000000000005;275.06;241.05796691057077;261.27494424493943;274.1680685717883;290.66;5500000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2510000.0;5520000.0;0.0;0.013833333333333333;0.016;0.035833333333333335;0.018666666666666668;0.018666666666666668;;6209.76806640625;0.0;998.8867797851559;24805.19140625;508246.39432816976;250578.01095715494;227610.32368758568;227610.32368758568;226465.41907476954;430280.9020939914;454701.3540030205;458216.36237405764;472431.1216696904;512489.21912110224;510016.88727762835;457975.9904348966;465399.24274987984;460899.70540415944;462201.38575610484;428273.7839724231;412510.35525449144;455548.371065044;454417.6614094304;;170606.85888663295;471554.28894245124;201890.25236929394;227610.32368758568;273.9321970489443;1011236.5595174405;402868.48418613704;72475.86797359482;0.0;0;76;73;0;0;0;0;2;20;18;408171368580.18774;152343115320.07324;287934630874.94916;4101.21776007622;9662.961310538138;218.06076393138815;4233.736970807768;894750.7716097649;389367.69473334606;16526.774128758938;199840.13407046767;2.5269592169442925;0.23103868427648583
1874;2019-01-26 00:14:37.845;752;186;114;114;111;49;167;27;57;29;555;531;54;119;215;216;238;188;175;172;165;20;549;359;362;134;365;253;551;-1.0;80.0;477.0;194.0;112.0;0;70;16;1;0;0;0;0;0;0;1;0;0;0;0;24721.1875;6167.48486328125;0.0;1014.7675170898401;405.0;58787;;;Calculated values ==>;1548458077.845;348.36;291.76000000000005;284.56;284.56;284.26000000000005;278.06;274.27422755570615;289.86;275.86;278.86;276.06;328.66;326.26000000000005;278.56;285.06;294.66;294.76000000000005;296.96000000000004;291.96000000000004;290.36;289.66;;313.66;275.16;241.2770596917726;261.54996906429363;274.27422755570615;290.66;5490000.0;3590000.0;3620000.0000000005;1340000.0;3650000.0;2530000.0;5510000.0;0.0;0.013333333333333334;0.07949999999999999;0.03233333333333333;0.018666666666666668;0.018666666666666668;;6167.48486328125;0.0;1014.7675170898401;24721.1875;508583.37974862044;412172.66196668637;227631.33601229617;227631.33601229617;226770.9408044987;430214.79039162316;454701.3540030205;458257.6768054468;472397.21216106473;512519.01919913915;510043.40318128973;457896.1039097325;465572.91147350037;460861.3903087613;461916.06316538615;428544.816295148;412934.04071806197;455407.6182641765;454417.6614094304;;170189.03402730724;471519.16422574193;202504.21931228222;227631.33601229617;274.17569278982984;1011649.0798601091;402971.5781076514;72492.64031550448;0.0;0;76;73;0;0;0;0;2;20;18;408388463600.02893;152423176605.01468;288085757794.8386;20332.39987070658;8698.149885535197;208.143674361147;4233.3447407465055;894954.2866766904;389520.6300387258;16530.324115752013;199910.65898115546;4.660381785361323;0.355609090826565
1875;2019-01-26 00:15:37.865;754;185;114;113;112;51;167;27;60;29;560;534;55;116;215;216;238;186;175;173;165;21;552;358;362;134;363;258;554;-2.0;79.0;506.0;150.0;112.0;0;74;29;1;0;0;0;0;0;0;1;0;0;0;0;25527.3828125;6847.9052734375;0.0;1047.83276367188;406.0;58788;;;Calculated values ==>;1548458137.865;348.56000000000006;291.66;284.56;284.46000000000004;284.36;278.26000000000005;274.1680685717883;289.86;275.86;279.16;276.06;329.16;326.56;278.66;284.76000000000005;294.66;294.76000000000005;296.96000000000004;291.76000000000005;290.46000000000004;289.66;;313.76000000000005;275.26000000000005;241.2770596917726;262.23063862743834;274.1680685717883;290.66;5520000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;2580000.0;5540000.0;0.0;0.013166666666666667;0.08433333333333333;0.025;0.018666666666666668;0.018666666666666668;;6847.9052734375;0.0;1047.83276367188;25527.3828125;508565.60370429023;250866.03273033988;227568.45147171916;227281.53628453438;226995.3590132835;430280.9020939914;454701.3540030205;457819.4358658734;472397.21216106473;512594.9452589853;509903.8273498224;457210.67377449246;464496.003374605;461169.71765311295;462068.13665675744;427726.83581261255;410846.3285738816;455548.371065044;454417.6614094304;;170606.85888663295;471616.79343737353;202317.973500919;227568.45147171916;274.0987269044283;1012067.9575252755;403080.07584595104;72509.83438061726;0.0;0;76;73;0;0;0;0;2;20;18;408605735999.9599;152503603404.98914;288239108894.7899;21547.28999277782;6732.470498411363;222.26001197662436;4234.518585503943;895303.4004245804;389649.26140471885;16533.912008702817;199981.24803069435;4.146102483999654;0.29419088960648426
1876;2019-01-26 00:16:37.855;755;186;113;113;111;52;167;26;62;30;565;539;57;112;215;216;238;188;175;172;165;21;554;359;362;134;364;259;556;-1.0;81.0;445.0;192.0;112.0;0;77;33;1;0;0;0;0;0;0;1;0;0;0;0;25782.115234375;7130.60693359375;0.0;1068.05395507812;405.0;58789;;;Calculated values ==>;1548458197.855;348.66;291.76000000000005;284.46000000000004;284.46000000000004;284.26000000000005;278.36;274.27422755570615;289.86;275.76000000000005;279.36;276.16;329.66;327.06;278.86;284.36;294.66;294.76000000000005;296.96000000000004;291.96000000000004;290.36;289.66;;313.66;275.26000000000005;241.2770596917726;262.3656120759269;274.27422755570615;290.66;5540000.0;3590000.0;3620000.0000000005;1340000.0;3640000.0;2590000.0;5560000.0;0.0;0.013500000000000002;0.07416666666666667;0.032;0.018666666666666668;0.018666666666666668;;7130.60693359375;0.0;1068.05395507812;25782.115234375;508512.58066710585;251154.38861518275;227240.2794848523;227240.2794848523;226669.4626369762;430214.79039162316;454701.3540030205;457901.90838035865;472494.68880147435;513023.928483194;510332.33423343074;457292.63687564747;463879.3009632618;461015.7208579768;461916.06316538615;427173.19109922135;410752.57778573356;455407.6182641765;454417.6614094304;;170189.03402730724;471616.79343737353;202493.47219570674;227240.2794848523;274.17151776822783;1012495.4654125423;403196.54403309454;72527.46383121143;0.0;0;76;73;0;0;0;0;2;20;18;408822899799.99445;152583990005.00192;288394183044.8146;18942.792350361684;8611.946279733338;221.67827973208517;4240.644462592124;895640.7615412681;389777.11023286707;16537.610877886684;200051.8626183799;3.9051574162138314;0.2989984692888816
1877;2019-01-26 00:17:37.856;756;185;113;112;111;53;167;26;65;30;571;543;59;111;216;216;238;184;175;172;165;22;556;359;362;134;364;259;557;-3.0;78.0;553.0;177.0;112.0;0;79;38;1;0;0;0;0;0;0;1;0;0;0;0;26070.529296875;7425.1435546875;0.0;1074.49890136719;406.0;58790;;;Calculated values ==>;1548458257.856;348.76;291.66;284.46000000000004;284.36;284.26000000000005;278.46000000000004;274.27422755570615;289.86;275.76000000000005;279.66;276.16;330.26000000000005;327.46000000000004;279.06;284.26000000000005;294.76000000000005;294.76000000000005;296.96000000000004;291.56;290.36;289.66;;313.76000000000005;275.36;241.2770596917726;262.3656120759269;274.27422755570615;290.66;5560000.0;3590000.0;3620000.0000000005;1340000.0;3640000.0;2590000.0;5570000.0;0.0;0.013000000000000001;0.09216666666666667;0.029500000000000002;0.018666666666666668;0.018666666666666668;;7425.1435546875;0.0;1074.49890136719;26070.529296875;508459.68258356664;250708.50003610677;227219.72489924103;226934.15794903602;226649.31038536667;430214.79039162316;454701.3540030205;458266.3823707546;472494.68880147435;513643.90593542584;510746.9761898735;457536.6205905837;463761.62915423064;461150.82657720096;461916.06316538615;426612.616502634;250318.87170249692;455407.6182641765;454417.6614094304;;170606.85888663295;471714.4053827849;202568.88915245724;227219.72489924103;274.20080945180246;1012927.5779848703;403317.8439753157;72545.31873590368;0.0;0;76;73;0;0;0;0;2;20;18;409040103419.73206;152664391344.9048;288549585634.62683;23566.785624953078;7939.792728794667;2291.8186824017826;4241.028148190201;895995.0139280758;389915.04368995747;16558.557034975966;200122.54440139447;4.475414746092346;0.3137324141854882
1878;2019-01-26 00:18:37.866;757;182;112;111;109;54;167;27;67;30;575;548;60;111;216;216;238;184;175;172;165;22;553;360;362;134;365;259;554;-1.0;83.0;528.0;182.0;112.0;0;80;42;1;0;0;0;0;0;0;1;0;0;0;0;26249.005859375;7584.1494140625;0.0;1075.59948730469;407.0;58791;;;Calculated values ==>;1548458317.866;348.86;291.36;284.36;284.26000000000005;284.06;278.56;274.38016830617;289.86;275.86;279.86;276.16;330.66;327.96000000000004;279.16;284.26000000000005;294.76000000000005;294.76000000000005;296.96000000000004;291.56;290.36;289.66;;313.86;275.36;241.2770596917726;262.3656120759269;274.38016830617;290.66;5530000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2590000.0;5540000.0;0.0;0.013833333333333333;0.08800000000000001;0.030333333333333334;0.018666666666666668;0.018666666666666668;;7584.1494140625;0.0;1075.59948730469;26249.005859375;508849.6090444762;249697.51223758972;226995.3590132835;226709.90989288548;226141.15807206248;430148.3826014536;454701.3540030205;458508.91921568644;472494.68880147435;514056.993452423;511264.99109469214;457658.47440630756;463761.62915423064;460996.79165053053;461763.66765822354;427450.8648019861;250473.50590275877;455407.6182641765;454417.6614094304;;171024.68490186572;471714.4053827849;202819.4437649546;226995.3590132835;274.30265341239556;1013363.6467771241;403442.94226294226;72563.23920872086;0.0;0;76;73;0;0;0;0;2;20;18;409257339619.6975;152744804744.892;288705011534.6021;22500.673839664403;8156.48050240752;2448.1867981059777;4245.216311394742;896378.9734061358;390049.2016561312;16598.06366398153;200193.27489166375;4.313122456203757;0.3041769806412868
1879;2019-01-26 00:19:37.877;758;185;111;111;108;54;166;27;68;31;579;552;59;111;216;216;237;188;175;172;165;23;556;359;362;134;364;260;557;-1.0;83.0;561.0;187.0;112.0;0;82;48;1;0;0;0;0;0;0;1;0;0;0;0;26620.44140625;7964.56298828125;0.0;1096.01501464844;408.0;58792;;;Calculated values ==>;1548458377.877;348.96000000000004;291.66;284.26000000000005;284.26000000000005;283.96000000000004;278.56;274.27422755570615;289.76000000000005;275.86;279.96000000000004;276.26000000000005;331.06;328.36;279.06;284.26000000000005;294.76000000000005;294.76000000000005;296.86;291.96000000000004;290.36;289.66;;313.96000000000004;275.46000000000004;241.2770596917726;262.5002047102346;274.27422755570615;290.66;5560000.0;3590000.0;3620000.0000000005;1340000.0;3640000.0;2600000.0;5570000.0;0.0;0.013833333333333333;0.0935;0.03116666666666667;0.018666666666666668;0.018666666666666668;;7964.56298828125;0.0;1096.01501464844;26620.44140625;508708.584886756;250708.50003610677;226649.31038536667;226649.31038536667;225798.991324316;430214.79039162316;454559.59357896424;458470.9478413549;472592.1488768574;514383.32653552195;511590.48679742054;457374.9825595147;463613.4557367293;461150.82657720096;461916.06316538615;426350.4473676553;410295.9558455669;455407.6182641765;454417.6614094304;;171442.51209473662;471812.00014122744;202563.04397554704;226649.31038536667;274.19853971989096;1013804.3062782529;403572.53862161015;72581.33931402868;0.0;0;76;73;0;0;0;0;2;20;18;409474579440.2637;152825219485.10156;288860740080.008;23927.389011453033;8391.592467163708;222.08713272222306;4251.6758857825225;896765.9448626663;390187.12754634855;16620.32002638161;200264.09530818788;4.060750261763074;0.30196153258116454
1880;2019-01-26 00:20:37.867;759;188;111;110;106;53;166;27;69;31;582;555;59;108;216;217;237;190;175;172;165;23;556;360;362;134;364;260;557;-1.0;79.0;510.0;170.0;112.0;0;83;52;1;0;0;0;0;0;0;1;0;0;0;0;26887.912109375;8177.23095703125;0.0;1096.66357421875;410.0;58793;;;Calculated values ==>;1548458437.867;349.06000000000006;291.96000000000004;284.26000000000005;284.16;283.76000000000005;278.46000000000004;274.38016830617;289.76000000000005;275.86;280.06;276.26000000000005;331.36;328.66;279.06;283.96000000000004;294.76000000000005;294.86;296.86;292.16;290.36;289.66;;314.16;275.46000000000004;241.2770596917726;262.5002047102346;274.38016830617;290.66;5560000.0;3600000.0;3620000.0000000005;1340000.0;3640000.0;2600000.0;5570000.0;0.0;0.013166666666666667;0.08499999999999999;0.028333333333333332;0.018666666666666668;0.018666666666666668;;8177.23095703125;0.0;1096.66357421875;26887.912109375;508832.9630960535;410295.9558455669;226649.31038536667;226365.17284227416;225235.54227343167;430148.3826014536;454559.59357896424;458592.2718018564;472592.1488768574;514693.11800835584;511901.23607106146;457374.9825595147;463259.30796988215;461150.82657720096;461897.48510764097;426350.4473676553;411111.06218014384;455407.6182641765;454417.6614094304;;172278.17009871884;471812.00014122744;202824.42289400694;226649.31038536667;274.3045842736075;1014250.1349071296;403707.03115201753;72599.60859021854;0.0;0;76;73;0;0;0;0;2;20;18;409691743240.2982;152905606085.11435;289016714080.0328;21740.267157167204;7621.3146886712475;200.65190496890074;4251.6758857825225;897146.4452368318;390320.54619918624;16623.842264558712;200334.9447627514;3.6461391190775383;0.2668038984014454
1881;2019-01-26 00:21:37.877;760;187;110;109;105;52;166;27;70;31;586;558;58;106;216;217;237;189;175;172;165;23;552;359;362;133;364;260;553;-1.0;81.0;405.0;181.0;112.0;0;83;58;1;0;0;0;0;0;0;1;0;0;0;0;27060.998046875;8449.0234375;0.0;1111.87512207031;410.0;58794;;;Calculated values ==>;1548458497.877;349.16;291.86;284.16;284.06;283.66;278.36;274.27422755570615;289.76000000000005;275.86;280.16;276.26000000000005;331.76000000000005;328.96000000000004;278.96000000000004;283.76000000000005;294.76000000000005;294.86;296.86;292.06;290.36;289.66;;314.16;275.46000000000004;241.05796691057077;262.5002047102346;274.27422755570615;290.66;5520000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2600000.0;5530000.0;0.0;0.013500000000000002;0.06749999999999999;0.030166666666666668;0.018666666666666668;0.018666666666666668;;8449.0234375;0.0;1111.87512207031;27060.998046875;509309.92754963605;411690.63993804477;226445.2755470083;226161.05784588633;225031.1260726795;430214.79039162316;454559.59357896424;458713.5074899562;472723.10170879104;515106.0171879491;512211.87403051235;457252.749892262;463022.8473428688;461150.82657720096;462049.59554772783;427471.654926769;412465.3940541978;455407.6182641765;454417.6614094304;;172278.17009871884;471944.1597200548;202517.48644962304;226445.2755470083;274.18084638205045;1014699.784087402;403845.6063639699;72618.01614676621;0.0;0;76;73;0;0;0;0;2;20;18;409908979440.2637;152985719435.10162;289172740080.008;17293.231420222488;8127.704643658027;202.58452177971128;4255.484536098546;897471.7786047842;390451.80990057276;16627.20312816501;200405.8495817564;3.125125210313036;0.23730163024240813
1882;2019-01-26 00:22:37.888;760;186;110;109;104;50;166;27;70;31;589;562;58;102;215;217;237;188;175;172;165;24;552;358;362;133;363;260;553;-2.0;81.0;263.0;124.0;112.0;0;82;63;1;0;0;0;0;0;0;1;0;0;0;0;27523.8515625;8662.8388671875;0.0;1098.267578125;411.0;58795;;;Calculated values ==>;1548458557.888;349.16;291.76000000000005;284.16;284.06;283.56;278.16;274.1680685717883;289.76000000000005;275.86;280.16;276.26000000000005;332.06;329.36;278.96000000000004;283.36;294.66;294.86;296.86;291.96000000000004;290.36;289.66;;314.26000000000005;275.56;241.05796691057077;262.5002047102346;274.1680685717883;290.66;5520000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2600000.0;5530000.0;0.0;0.013500000000000002;0.04383333333333333;0.020666666666666667;0.018666666666666668;0.018666666666666668;;8662.8388671875;0.0;1098.267578125;27523.8515625;509309.92754963605;411295.1934201282;226445.2755470083;226161.05784588633;224750.3340974183;430280.9020939914;454559.59357896424;458713.5074899562;472723.10170879104;515415.5759648263;512625.88698290876;457252.749892262;462549.04420546466;461169.71765311295;462201.38575610484;427471.654926769;412080.6298862991;455407.6182641765;454417.6614094304;;172696.00095264515;472041.5853210863;202278.0558962553;226445.2755470083;274.0832047635165;1015154.7412270453;403988.231359437;72636.4373791829;0.0;0;76;73;0;0;0;0;2;20;18;410126219259.9668;153065534064.99255;289328768679.79474;11240.420628190555;5575.112941446507;207.7788380463443;4255.484536098546;897709.6026312754;390566.0209818194;16630.623449769573;200476.78732679717;2.179957473366198;0.15155093749238496
1883;2019-01-26 00:23:37.878;760;185;111;110;103;49;166;27;70;31;592;564;58;99;215;218;237;187;175;172;165;24;546;358;362;133;363;259;547;-2.0;80.0;563.0;141.0;112.0;0;83;64;1;0;0;0;0;0;0;1;0;0;0;0;27470.669921875;8792.5224609375;0.0;1096.10668945312;410.0;58796;;;Calculated values ==>;1548458617.878;349.16;291.66;284.26000000000005;284.16;283.46000000000004;278.06;274.1680685717883;289.76000000000005;275.86;280.16;276.26000000000005;332.36;329.56;278.96000000000004;283.06;294.66;294.96000000000004;296.86;291.86;290.36;289.66;;314.16;275.56;241.05796691057077;262.3656120759269;274.1680685717883;290.66;5460000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2590000.0;5470000.0;0.0;0.013333333333333334;0.09383333333333334;0.0235;0.018666666666666668;0.018666666666666668;;8792.5224609375;0.0;1096.10668945312;27470.669921875;509837.2217918819;413488.24991588667;226852.99637495677;226566.85420850717;224583.7598748474;430280.9020939914;454559.59357896424;458872.0650174507;472723.10170879104;515810.6249053702;512920.55795429705;457414.67490995815;462343.95741243404;461169.71765311295;462334.5135562977;429102.8770057328;414215.5863340789;455407.6182641765;454417.6614094304;;172278.17009871884;472041.5853210863;202359.92601405096;226852.99637495677;274.1150359969084;1015612.9525248748;404133.66846030374;72654.72078367359;0.0;0;76;73;0;0;0;0;2;20;18;410343383060.00134;153145320765.00525;289484442729.81946;24069.389043152347;6337.51899371533;198.49720895538496;4247.873747310175;898003.8020038478;390665.2763693061;16634.00851922284;200547.636835617;3.5245814625130794;0.24490123325179133
1884;2019-01-26 00:24:37.868;759;182;111;110;104;48;166;26;70;31;593;566;58;98;214;218;237;184;175;172;165;24;547;355;362;133;360;259;548;87.0;81.0;368.0;70.0;112.0;0;82;67;1;0;0;0;0;0;0;1;0;0;0;0;27626.09765625;8892.423828125;0.0;1092.9833984375;410.0;58797;;;Calculated values ==>;1548458677.868;349.06000000000006;291.36;284.26000000000005;284.16;283.56;277.96000000000004;273.8482719121499;289.76000000000005;275.76000000000005;280.16;276.26000000000005;332.46000000000004;329.76000000000005;278.96000000000004;282.96000000000004;294.56;294.96000000000004;296.86;291.56;290.36;289.66;;314.16;275.56;241.05796691057077;262.3656120759269;273.8482719121499;290.66;5470000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2590000.0;5480000.0;0.0145;0.013500000000000002;0.06133333333333334;0.011666666666666665;0.018666666666666668;0.03316666666666667;;8892.423828125;0.0;1092.9833984375;27626.09765625;509626.03161929984;411928.78642337635;226832.40886566712;226546.4708121216;224845.77224265877;430477.46260093397;454559.59357896424;458872.0650174507;472723.10170879104;515913.6821157799;513127.28723699256;457414.67490995815;462225.3398461834;461495.6585078262;462787.14600039157;428835.01341608545;412695.35991861223;455407.6182641765;454417.6614094304;;172278.17009871884;472041.5853210863;201618.87930841473;215809.4085064663;273.81282797013296;1016072.0157314772;404281.0184503106;72672.96016067268;0.0;0;76;73;0;0;0;0;2;20;18;410560546860.0359;153225107465.01794;289639816829.8442;15778.195390154207;3154.931570147835;217.8853222158885;7913.840387948309;898335.8098636442;390744.3669400584;16637.477795340747;200648.9675621573;2.71044055153506;0.12876334140707033
1885;2019-01-26 00:25:37.859;757;182;112;111;104;47;166;25;70;31;595;568;61;96;213;219;237;184;175;172;165;24;549;355;362;133;360;259;550;182.0;-1.0;571.0;107.0;112.0;0;82;71;1;0;0;0;0;0;0;1;0;0;0;0;27915.896484375;9117.6123046875;0.0;1088.51293945312;409.0;58798;;;Calculated values ==>;1548458737.859;348.86;291.36;284.36;284.26000000000005;283.56;277.86;273.8482719121499;289.76000000000005;275.66;280.16;276.26000000000005;332.66;329.96000000000004;279.26000000000005;282.76000000000005;294.46000000000004;295.06;296.86;291.56;290.36;289.66;;314.06;275.56;241.05796691057077;262.3656120759269;273.8482719121499;290.66;5490000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2590000.0;5500000.0;0.030333333333333334;0.0;0.09516666666666666;0.017833333333333333;0.018666666666666668;0.049;;9117.6123046875;0.0;1088.51293945312;27915.896484375;509202.7604132283;249900.0529853814;227077.643890442;226791.38129870922;224807.4667576938;430477.46260093397;454559.59357896424;458872.0650174507;472723.10170879104;516119.76483556826;513333.96959755867;457780.2368423411;461987.87852305116;461361.4654085356;462919.32119116804;428294.5577465567;411831.94049012626;455407.6182641765;454417.6614094304;;171860.34048652687;472041.5853210863;201624.95484210356;211321.21733670868;273.8151984123553;1016534.7962546708;404431.0795720481;72691.13656993228;0.0;0;76;73;0;0;0;0;2;20;18;410777714279.80804;153304895494.93423;289795193519.68115;24481.349985020537;4822.429910208524;0.0;11911.725759563364;898671.2557503203;390810.83498062316;16639.293234000656;200814.15583125557;4.03831078581506;0.19497498830701177
1886;2019-01-26 00:26:37.869;756;182;112;111;105;47;166;25;68;31;597;570;61;94;213;219;237;184;175;172;165;24;549;355;362;133;360;258;549;304.0;82.0;190.0;110.0;112.0;0;81;72;1;0;0;0;0;0;0;1;0;0;0;0;27862.560546875;9130.67578125;0.0;1080.18188476562;409.0;58799;;;Calculated values ==>;1548458797.869;348.76;291.36;284.36;284.26000000000005;283.66;277.86;273.8482719121499;289.76000000000005;275.66;279.96000000000004;276.26000000000005;332.86;330.16;279.26000000000005;282.56;294.46000000000004;295.06;296.86;291.56;290.36;289.66;;314.06;275.56;241.05796691057077;262.23063862743834;273.8482719121499;290.66;5490000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2580000.0;5490000.0;0.050666666666666665;0.013666666666666666;0.03166666666666666;0.018333333333333333;0.018666666666666668;0.06933333333333333;;9130.67578125;0.0;1080.18188476562;27862.560546875;509078.97907425143;411488.054595783;227098.3386120891;226811.87057994117;225108.12917937728;430477.46260093397;454559.59357896424;458788.78780023096;472723.10170879104;516410.9621629571;513627.81060185726;457940.91570641217;461902.06837289105;461361.4654085356;462919.32119116804;428294.5577465567;412266.7878282398;455407.6182641765;454417.6614094304;;171860.34048652687;472041.5853210863;201585.63093718232;208454.43684965724;273.79985408741015;1016999.6941999366;404583.1739842513;72709.21203887404;0.0;0;76;73;0;0;0;0;2;20;18;410994950479.7735;153384708794.92154;289950319369.6565;8144.766633996539;4958.359163704907;219.0461888836645;17053.450236144272;898943.1853694863;390892.3551406554;16641.118923138547;201055.5725272592;2.9748355345141406;0.08038088935887765
1887;2019-01-26 00:27:37.860;755;183;112;112;106;48;166;25;65;31;598;571;60;93;213;219;237;186;175;172;165;24;549;356;362;133;361;255;549;319.0;79.0;319.0;132.0;112.0;0;80;66;1;0;0;0;0;0;0;1;0;0;0;0;27558.396484375;8945.71875;0.0;1061.95715332031;410.0;58800;;;Calculated values ==>;1548458857.86;348.66;291.46000000000004;284.36;284.36;283.76000000000005;277.96000000000004;273.955091788801;289.76000000000005;275.66;279.66;276.26000000000005;332.96000000000004;330.26000000000005;279.16;282.46000000000004;294.46000000000004;295.06;296.86;291.76000000000005;290.36;289.66;;314.16;275.56;241.05796691057077;261.82340779136865;273.955091788801;290.66;5490000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2550000.0;5490000.0;0.05316666666666667;0.013166666666666667;0.05316666666666667;0.022000000000000002;0.018666666666666668;0.07183333333333333;;8945.71875;0.0;1061.95715332031;27558.396484375;508955.1504980414;411880.1009978568;227098.3386120891;227098.3386120891;225390.3388218716;430412.23801567365;454559.59357896424;458902.3634562797;472723.10170879104;516768.7929799094;513992.04310497415;458300.0027415247;462237.96449355304;461207.877530726;462769.0328275246;428294.5577465567;413024.9693880693;455407.6182641765;454417.6614094304;;172278.17009871884;472041.5853210863;201855.4274312239;208415.07024388493;273.9095789023765;1017461.4662318495;404733.78800969385;72727.06051983223;0.0;0;76;73;0;0;0;0;2;20;18;411212117899.54565;153464496824.83783;290104196284.49506;13666.328765332131;5944.095473576973;201.04958005341757;17671.18613205835;899124.9172337542;390983.1953011358;16644.61919608964;201344.9010908952;3.7453910691277494;0.1311032859630216
1888;2019-01-26 00:28:37.840;755;184;112;111;106;48;166;25;58;31;596;570;54;95;213;219;237;185;175;172;165;25;543;357;362;132;362;252;544;137.0;81.0;472.0;138.0;112.0;0;79;56;1;0;0;0;0;0;0;1;0;0;0;0;26914.173828125;8215.64453125;0.0;1038.46948242188;409.0;58801;;;Calculated values ==>;1548458917.84;348.66;291.56;284.36;284.26000000000005;283.76000000000005;277.96000000000004;274.0616903277293;289.76000000000005;275.66;278.96000000000004;276.26000000000005;332.76000000000005;330.16;278.56;282.66;294.46000000000004;295.06;296.86;291.66;290.36;289.66;;314.06;275.66;240.83765695389522;261.41265627149306;274.0616903277293;290.66;5430000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2520000.0;5440000.0;0.022833333333333334;0.013500000000000002;0.07866666666666666;0.023;0.018666666666666668;0.0415;;8215.64453125;0.0;1038.46948242188;26914.173828125;509484.3846188939;414351.7324323658;227202.56442033578;226915.05645919044;225488.54607163643;430346.717906069;454559.59357896424;458537.2466056057;472853.8412306012;516818.1864703178;514149.7335673189;458056.425068471;462924.2165159742;461053.9582046509;462618.4332792204;429897.3106799323;414706.8463803602;455407.6182641765;454417.6614094304;;171860.34048652687;472270.6324499597;202126.74154105925;213405.82653093463;274.0197767885203;1017915.253005236;404876.7516999628;72744.55824061722;0.0;0;76;73;0;0;0;0;2;20;18;411429245499.6147;153543970324.8631;290256245584.5434;20170.95973174432;6213.3094909047095;205.07126804422347;10001.991147457575;899406.8006455181;391084.47323863604;16648.002408378063;201575.43403169425;3.9540610353504806;0.21493859526428047
1889;2019-01-26 00:29:37.870;756;181;111;111;107;49;166;26;53;31;594;569;49;96;213;219;237;183;174;172;165;25;543;356;362;133;361;251;544;313.0;82.0;190.0;100.0;112.0;0;78;48;1;0;0;0;0;0;0;1;0;0;0;0;26519.66796875;7770.0087890625;0.0;1023.4095458984401;410.0;58802;;;Calculated values ==>;1548458977.87;348.76;291.26000000000005;284.26000000000005;284.26000000000005;283.86;278.06;273.955091788801;289.76000000000005;275.76000000000005;278.46000000000004;276.26000000000005;332.56;330.06;278.06;282.76000000000005;294.46000000000004;295.06;296.86;291.46000000000004;290.36;289.66;;314.16;275.66;241.05796691057077;261.27494424493943;273.955091788801;290.56;5430000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2510000.0;5440000.0;0.05216666666666667;0.013666666666666666;0.03166666666666666;0.016666666666666666;0.018666666666666668;0.07083333333333333;;7770.0087890625;0.0;1023.4095458984401;26519.66796875;509607.62448877253;413261.04569832893;226915.05645919044;226915.05645919044;225772.4099029569;430412.23801567365;454559.59357896424;458096.219176611;472723.10170879104;516698.1319602063;514133.80837432906;457614.78646836826;463190.6002040492;461207.877530726;462769.0328275246;429897.3106799323;413992.5003723105;455407.6182641765;454417.6614094304;;172278.17009871884;472138.9942397944;201875.39190169194;208474.07997331506;273.9173586960717;1018360.7576610051;405010.0320844574;72761.74915700765;0.0;0;76;73;0;0;0;0;2;20;18;411646554099.5111;153623510074.8252;290407221034.47144;8113.659530372435;4504.393372301707;217.365740870831;17421.003685058167;899642.6236585036;391173.83208621544;16651.52447693821;201804.0732510014;3.440803243524697;0.08260527274443305
1890;2019-01-26 00:30:37.841;757;181;111;110;107;49;166;25;52;31;591;567;48;99;213;220;237;182;174;172;165;25;543;355;362;133;360;250;545;130.0;79.0;177.0;71.0;112.0;0;79;40;1;0;0;0;0;0;0;1;0;0;0;0;26092.7109375;7390.04345703125;0.0;1026.07849121094;410.0;58803;;;Calculated values ==>;1548459037.841;348.86;291.26000000000005;284.26000000000005;284.16;283.86;278.06;273.8482719121499;289.76000000000005;275.66;278.36;276.26000000000005;332.26000000000005;329.86;277.96000000000004;283.06;294.46000000000004;295.16;296.86;291.36;290.36;289.66;;314.16;275.66;241.05796691057077;261.13683023647616;273.8482719121499;290.56;5430000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2500000.0;5450000.0;0.021666666666666667;0.013166666666666667;0.029500000000000002;0.011833333333333333;0.018666666666666668;0.04033333333333333;;7390.04345703125;0.0;1026.07849121094;26092.7109375;509730.8185143333;412839.4487628918;226894.3199485828;226607.76705497626;225752.48211634322;430477.46260093397;454559.59357896424;458136.0969033482;472723.10170879104;516475.8750516714;514015.3238198056;457655.4315585443;463689.15600023407;461361.4654085356;463051.38004137354;429897.3106799323;413212.84157674;455407.6182641765;454417.6614094304;;172278.17009871884;472138.9942397944;201600.03485244;213306.48084734907;273.8054749935545;1018798.9822423416;405136.30479226296;72778.81996915657;0.0;0;76;73;0;0;0;0;2;20;18;411863649120.2154;153703271505.08395;290557448389.9588;7567.813830501793;3201.3776860836933;219.67884319203233;9724.817616003946;899773.2394421113;391238.0158081101;16655.16475483208;202030.17909190795;2.461191520651358;0.08414168371134192
1891;2019-01-26 00:31:37.861;757;180;111;110;106;50;166;25;54;31;589;565;49;104;212;220;237;182;174;172;165;24;544;355;362;133;360;250;546;230.0;79.0;0.0;89.0;112.0;0;79;32;1;0;0;0;0;0;0;1;0;0;0;0;25573.013671875;6989.8408203125;0.0;1026.3466796875;410.0;58804;;;Calculated values ==>;1548459097.861;348.86;291.16;284.26000000000005;284.16;283.76000000000005;278.16;273.8482719121499;289.76000000000005;275.66;278.56;276.26000000000005;332.06;329.66;278.06;283.56;294.36;295.16;296.86;291.36;290.36;289.66;;314.16;275.56;241.05796691057077;261.13683023647616;273.8482719121499;290.56;5440000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2500000.0;5460000.0;0.03833333333333333;0.013166666666666667;0.0;0.014833333333333334;0.018666666666666668;0.056999999999999995;;6989.8408203125;0.0;1026.3466796875;25573.013671875;509642.9473713744;412027.71919493406;226873.63332849115;226587.2862172849;225449.12634703482;430477.46260093397;454559.59357896424;458375.91847690736;472723.10170879104;516271.04674769496;513810.01243055775;457775.72677953914;464270.53923748137;461227.1456847587;463051.38004137354;429634.00145794096;412790.9170278053;455407.6182641765;454417.6614094304;;172278.17009871884;472041.5853210863;201519.60722435408;209822.68010056275;273.7740827249561;1019229.6734631846;405256.17710532574;72795.92921342298;0.0;0;76;73;0;0;0;0;2;20;18;412080921520.14636;153783098105.0586;290707498389.91113;0.0;4012.7426751015273;221.76727833011967;13941.913934605454;899836.3255790506;391298.1535169908;16658.844698749486;202227.46759568798;2.26746491247081;0.028946565590616893
1892;2019-01-26 00:32:37.862;759;181;111;111;107;51;166;25;57;31;587;563;53;112;212;220;237;183;174;172;165;24;547;356;362;133;361;249;548;313.0;79.0;170.0;102.0;112.0;0;79;21;1;0;0;0;0;0;0;1;0;0;0;0;25063.470703125;6444.951171875;0.0;1021.7284545898401;410.0;58805;;;Calculated values ==>;1548459157.862;349.06000000000006;291.26000000000005;284.26000000000005;284.26000000000005;283.86;278.26000000000005;273.955091788801;289.76000000000005;275.66;278.86;276.26000000000005;331.86;329.46000000000004;278.46000000000004;284.36;294.36;295.16;296.86;291.46000000000004;290.36;289.66;;314.16;275.56;241.05796691057077;260.9983114674233;273.955091788801;290.56;5470000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2490000.0;5480000.0;0.05216666666666667;0.013166666666666667;0.028333333333333332;0.017;0.018666666666666668;0.07083333333333333;;6444.951171875;0.0;1021.7284545898401;25063.470703125;509626.03161929984;249613.81447620134;226832.40886566712;226832.40886566712;225692.9777646991;430412.23801567365;454559.59357896424;458893.38762758806;472723.10170879104;516151.5511025021;513691.84147114353;458415.50014327856;465342.34948932985;461073.2656927703;462901.36609670473;428835.01341608545;412314.6283600508;455407.6182641765;454417.6614094304;;172278.17009871884;472041.5853210863;201853.43031360427;208436.1258379126;273.90880060673226;1019651.6511986449;405368.13557106873;72812.99679064288;0.0;0;76;73;0;0;0;0;2;20;18;412298125139.884;153862899434.9622;290857200884.7303;7282.798790562873;4593.198635127195;217.51840323778973;17423.69210298251;899897.0165803984;391369.870889759;16662.50547377003;202488.85200201964;3.953190629378259;0.09204697188178038
1893;2019-01-26 00:33:37.852;760;182;112;111;108;52;166;25;60;31;585;562;57;120;213;220;236;185;174;172;165;24;549;357;362;133;363;254;551;133.0;79.0;485.0;149.0;112.0;0;80;26;1;0;0;0;0;0;0;1;0;0;0;0;25336.00390625;6685.51513671875;0.0;1049.97412109375;409.0;58806;;;Calculated values ==>;1548459217.852;349.16;291.36;284.36;284.26000000000005;283.96000000000004;278.36;274.0616903277293;289.76000000000005;275.66;279.16;276.26000000000005;331.66;329.36;278.86;285.16;294.46000000000004;295.16;296.76000000000005;291.66;290.36;289.66;;314.06;275.56;241.05796691057077;261.6868853414304;274.0616903277293;290.56;5490000.0;3570000.0000000005;3620000.0000000005;1330000.0;3629999.9999999995;2540000.0;5510000.0;0.022166666666666668;0.013166666666666667;0.08083333333333333;0.024833333333333332;0.018666666666666668;0.04083333333333333;;6685.51513671875;0.0;1049.97412109375;25336.00390625;509573.8225902066;249849.01163384554;227056.99879057807;226770.9408044987;225917.09287174884;430346.717906069;454559.59357896424;458459.42808116745;472723.10170879104;515518.6039350775;513152.2959874192;458097.8040025414;465544.3199312231;460899.70540415944;462751.0426575283;428043.0135241981;411784.30806472205;455407.6182641765;454417.6614094304;;171860.34048652687;472041.5853210863;202102.08925629233;213510.04790053726;274.0101824512964;1020071.5768211861;405477.53788689896;72830.25810141163;0.0;0;76;73;0;0;0;0;2;20;18;412515288939.9185;153942686134.97488;291008075734.7543;20722.218221677405;6703.497485609049;214.07295521643454;9837.06088494647;900130.3528263472;391463.9943342577;16666.101468991947;202715.9870814649;4.844793690276203;0.2705498205645017
1894;2019-01-26 00:34:37.852;762;184;112;112;109;53;166;27;62;31;587;563;60;122;214;219;236;188;174;172;165;25;556;358;362;133;364;259;557;-1.0;83.0;612.0;101.0;112.0;0;81;38;1;0;0;0;0;0;0;1;0;0;0;0;26129.623046875;7365.4794921875;0.0;1080.82385253906;410.0;58807;;;Calculated values ==>;1548459277.852;349.36;291.56;284.36;284.36;284.06;278.46000000000004;274.1680685717883;289.76000000000005;275.86;279.36;276.26000000000005;331.86;329.46000000000004;279.16;285.36;294.56;295.06;296.76000000000005;291.96000000000004;290.36;289.66;;314.16;275.66;241.05796691057077;262.3656120759269;274.1680685717883;290.56;5560000.0;3579999.9999999995;3620000.0000000005;1330000.0;3640000.0;2590000.0;5570000.0;0.0;0.013833333333333333;0.10200000000000001;0.016833333333333332;0.018666666666666668;0.018666666666666668;;7365.4794921875;0.0;1080.82385253906;26129.623046875;509205.80791958806;250318.87170249692;226934.15794903602;226934.15794903602;226081.736148963;430280.9020939914;454559.59357896424;457901.90838035865;472723.10170879104;515295.17871255724;512817.17560554843;457658.47440630756;465052.20703705546;460880.48460767657;462467.52072328096;426086.78789516963;410295.9558455669;455407.6182641765;454417.6614094304;;172278.17009871884;472138.9942397944;202413.6811729697;226934.15794903602;274.1359268885426;1020500.4570457955;405594.6295088065;72848.0147511919;0.0;0;76;73;0;0;0;0;2;20;18;412732488939.9185;154022486134.97488;291161975734.7543;26059.799175153676;4540.376103291549;218.43984335283815;4246.358731260695;900520.2029713208;391557.69328083185;16669.705742313356;202833.34891159995;4.151517228534248;0.26688560870876327
1895;2019-01-26 00:35:37.843;764;187;112;111;109;54;166;27;64;31;592;566;60;119;214;219;236;189;174;172;165;26;557;358;362;133;363;261;559;94.0;80.0;737.0;110.0;112.0;0;83;50;1;0;0;0;0;0;0;1;0;0;0;0;26778.95703125;8076.4892578125;0.0;1103.78833007812;410.0;58808;;;Calculated values ==>;1548459337.843;349.56000000000006;291.86;284.36;284.26000000000005;284.06;278.56;274.1680685717883;289.76000000000005;275.86;279.56;276.26000000000005;332.36;329.76000000000005;279.16;285.06;294.56;295.06;296.76000000000005;292.06;290.36;289.66;;314.16;275.76000000000005;241.05796691057077;262.63441904999945;274.1680685717883;290.56;5570000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2610000.0;5590000.0;0.015666666666666666;0.013333333333333334;0.12283333333333334;0.018333333333333333;0.018666666666666668;0.034333333333333334;;8076.4892578125;0.0;1103.78833007812;26778.95703125;509366.22842500015;251389.4556693861;226893.5981142227;226609.147601121;226042.35072438754;430280.9020939914;454559.59357896424;457824.1538955593;472723.10170879104;515639.38981469854;512952.06375332305;457335.37642303173;464408.11011653434;461034.77648449154;462467.52072328096;425800.1341548146;252186.74541440952;455407.6182641765;454417.6614094304;;172278.17009871884;472236.3865531139;202439.5274024757;215734.9444884741;274.1459689212407;1020941.2957435923;405723.2932791272;72866.2171219294;0.0;0;76;73;0;0;0;0;2;20;18;412949656359.6907;154102274164.89117;291317952334.59064;31369.74495423377;4946.275751095033;2314.845183205401;8194.773280952832;900998.7107183002;391636.736854554;16690.81328423958;202937.00946017797;5.100677917545008;0.2797892405613081
