;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1896;2019-01-26 00:36:37.863;766;187;110;110;108;55;166;27;65;32;598;570;60;114;214;219;236;188;174;172;165;26;558;360;362;133;365;262;559;-2.0;78.0;582.0;178.0;112.0;0;83;58;1;0;0;0;0;0;0;1;0;0;0;0;27262.970703125;8544.17578125;0.0;1106.71301269531;410.0;58809;;;Calculated values ==>;1548459397.863;349.76;291.86;284.16;284.16;283.96000000000004;278.66;274.38016830617;289.76000000000005;275.86;279.66;276.36;332.96000000000004;330.16;279.16;284.56;294.56;295.06;296.76000000000005;291.96000000000004;290.36;289.66;;314.16;275.76000000000005;241.05796691057077;262.7682575881327;274.38016830617;290.56;5580000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2620000.0;5590000.0;0.0;0.013000000000000001;0.097;0.029666666666666668;0.018666666666666668;0.018666666666666668;;8544.17578125;0.0;1106.71301269531;27262.970703125;509526.7958525638;251389.4556693861;226325.40148757055;226325.40148757055;225759.98644853765;430148.3826014536;454559.59357896424;457785.4074473757;472820.39598721155;516173.21412498504;513278.6136676063;457173.2343506725;463671.1063579206;460725.85706771415;462164.74920835934;425511.583574949;251786.45387986567;455407.6182641765;454417.6614094304;;172278.17009871884;472236.3865531139;202882.67892098104;226325.40148757055;274.327170752133;1021391.7952577015;405861.84498958936;72884.64410672816;0.0;0;76;73;0;0;0;0;2;20;18;413166928759.62164;154182100764.8658;291474904634.5408;24725.564667060284;7990.826659753274;2258.4266860360835;4257.72218520805;901466.3274519669;391744.58197767235;16728.93658667078;203040.81484596152;4.065173792352788;0.28341068371745787
1897;2019-01-26 00:37:37.853;767;184;110;109;107;55;166;27;66;32;603;574;60;109;215;219;236;186;174;172;165;27;560;360;362;133;365;262;561;-3.0;81.0;722.0;127.0;111.0;0;85;64;1;0;0;0;0;0;0;1;0;0;0;0;27682.021484375;8835.6318359375;0.0;1112.12780761719;411.0;58810;;;Calculated values ==>;1548459457.853;349.86;291.56;284.16;284.06;283.86;278.66;274.38016830617;289.76000000000005;275.86;279.76000000000005;276.36;333.46000000000004;330.56;279.16;284.06;294.66;295.06;296.76000000000005;291.76000000000005;290.36;289.66;;314.26000000000005;275.86;241.05796691057077;262.7682575881327;274.38016830617;290.56;5600000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2620000.0;5610000.0;0.0;0.013500000000000002;0.12033333333333333;0.021166666666666667;0.018500000000000003;0.018500000000000003;;8835.6318359375;0.0;1112.12780761719;27682.021484375;509475.49633767316;250116.51618735678;226285.8146638401;226003.14683532095;225439.84613347257;430148.3826014536;454559.59357896424;457907.5627168128;472820.39598721155;516689.19362058834;513692.6792867956;457173.2343506725;463079.2140153728;460861.3903087613;462164.74920835934;424928.6493538516;250891.26112239627;455407.6182641765;454417.6614094304;;172696.00095264515;472333.7623376517;202946.6656450592;226285.8146638401;274.3519691333979;1021849.593880181;406006.65258113394;72903.131365177;0.0;0;76;73;0;0;0;0;2;20;18;413384092559.6562;154261887464.8785;291632078434.56573;30680.29461430102;5702.026879993207;2349.5047411246474;4220.439164793421;901927.9659934693;391858.67007266957;16767.329615331797;203111.454415332;4.317782791227947;0.27722168313667306
1898;2019-01-26 00:38:37.864;768;190;111;110;105;54;166;27;66;32;606;578;58;105;215;219;236;193;174;172;164;27;558;362;362;134;367;262;559;-1.0;78.0;845.0;204.0;112.0;0;88;71;1;0;0;0;0;0;0;1;0;0;0;0;28057.05078125;9290.1015625;0.0;1130.81323242188;412.0;58811;;;Calculated values ==>;1548459517.864;349.96000000000004;292.16;284.26000000000005;284.16;283.66;278.56;274.5913991737795;289.76000000000005;275.86;279.76000000000005;276.36;333.76000000000005;330.96000000000004;278.96000000000004;283.66;294.66;295.06;296.76000000000005;292.46000000000004;290.36;289.56;;314.36;275.86;241.2770596917726;262.7682575881327;274.5913991737795;290.56;5580000.0;3620000.0000000005;3620000.0000000005;1340000.0;3670000.0000000005;2620000.0;5590000.0;0.0;0.013000000000000001;0.1408333333333333;0.034;0.018666666666666668;0.018666666666666668;;9290.1015625;0.0;1130.81323242188;28057.05078125;509775.1299939663;410203.92175614706;226609.147601121;226325.40148757055;224916.92659983123;430014.67791919125;454559.59357896424;457907.5627168128;472689.592463476;516998.6544415689;514106.5565010912;456927.7039580028;462604.37162378425;460551.7197348914;461860.70334265823;425511.583574949;411422.6270748474;455407.6182641765;454275.5563783949;;173113.83306960555;472202.2088784924;203446.60747090614;226609.147601121;274.554781122059;1022314.1713071879;406157.7280519407;72921.82596727487;0.0;0;76;73;0;0;0;0;2;20;18;413601332380.22235;154342002150.0873;291789307254.9755;35836.58453046519;9137.690447857933;183.15643450132083;4249.772963842446;902482.3749441304;391982.3570558477;16788.438994527158;203182.05245718983;4.741158079590387;0.34528848051779526
1899;2019-01-26 00:39:37.844;768;190;110;109;104;53;165;27;66;33;608;580;55;101;216;219;236;192;174;171;164;27;553;360;362;134;365;261;553;-1.0;76.0;604.0;98.0;111.0;0;90;77;1;0;0;0;0;0;0;1;0;0;0;0;28391.447265625;9622.3125;0.0;1144.84497070312;410.0;58812;;;Calculated values ==>;1548459577.844;349.96000000000004;292.16;284.16;284.06;283.56;278.46000000000004;274.38016830617;289.66;275.86;279.76000000000005;276.46000000000004;333.96000000000004;331.16;278.66;283.26000000000005;294.76000000000005;295.06;296.76000000000005;292.36;290.26000000000005;289.56;;314.16;275.86;241.2770596917726;262.63441904999945;274.38016830617;290.56;5530000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2610000.0;5530000.0;0.0;0.012666666666666666;0.10066666666666667;0.01633333333333333;0.018500000000000003;0.018500000000000003;;9622.3125;0.0;1144.84497070312;28391.447265625;510212.4198877181;412845.1473663945;226445.2755470083;226161.05784588633;224750.3340974183;430148.3826014536;454417.6614094304;458067.99001765647;472787.01963726926;517289.4273598201;514400.0440418631;456722.2913988086;462279.52650479466;460996.79165053053;462164.74920835934;426935.70626005373;413590.4106133878;455266.7001950955;454275.5563783949;;172278.17009871884;472202.2088784924;202937.81982953817;226445.2755470083;274.3485415133577;1022784.4186563445;406315.2789680281;72940.78346436749;0.0;0;76;73;0;0;0;0;2;20;18;413818459980.2914;154422375350.11285;291946154955.0254;25683.10379893724;4397.9850211329185;169.04041152443483;4214.860195380653;902994.868125682;392095.11675235996;16791.3729899204;203252.56755400257;3.2009366929714465;0.20508150569189687
1900;2019-01-26 00:40:37.865;767;187;111;110;103;50;165;28;66;33;609;582;54;97;215;220;236;189;174;171;164;27;549;359;362;133;364;260;549;96.0;79.0;407.0;139.0;111.0;0;91;79;1;0;0;0;0;0;0;1;0;0;0;0;28383.5859375;9587.9013671875;0.0;1136.65954589844;407.0;58813;;;Calculated values ==>;1548459637.865;349.86;291.86;284.26000000000005;284.16;283.46000000000004;278.16;274.27422755570615;289.66;275.96000000000004;279.76000000000005;276.46000000000004;334.06;331.36;278.56;282.86;294.66;295.16;296.76000000000005;292.06;290.26000000000005;289.56;;313.86;275.86;241.05796691057077;262.5002047102346;274.27422755570615;290.56;5490000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2600000.0;5490000.0;0.016;0.013166666666666667;0.06783333333333334;0.023166666666666665;0.018500000000000003;0.0345;;9587.9013671875;0.0;1136.65954589844;28383.5859375;510438.0103272987;413396.8702782222;226811.87057994117;226526.1358131781;224545.7357725391;430214.79039162316;454417.6614094304;458228.03325103875;472917.67418972735;517476.8542094577;514693.11800835584;456762.878738187;461955.10672357597;461015.7208579768;462449.46005367924;428043.0135241981;414127.2103214636;455266.7001950955;454275.5563783949;;171024.68490186572;472333.7623376517;202631.65787684004;215597.85889154644;274.2251776279679;1023257.7095261621;406475.42011313414;72959.80265636499;0.0;0;76;73;0;0;0;0;2;20;18;414035735999.95996;154502503384.99063;292102509659.78687;17337.954129549817;6248.098753342136;183.22474216933762;8234.380563296272;903353.5024192913;392183.8651680896;16794.3095603034;203356.3475371188;2.984146245960262;0.17262367118284314
1901;2019-01-26 00:41:37.865;765;184;111;110;103;48;165;28;67;33;610;583;53;94;214;220;236;185;174;171;164;27;544;357;362;133;362;258;544;183.0;80.0;0.0;105.0;111.0;0;90;79;1;0;0;0;0;0;0;1;0;0;0;0;28175.43359375;9552.74609375;0.0;1127.083984375;407.0;58814;;;Calculated values ==>;1548459697.865;349.66;291.56;284.26000000000005;284.16;283.46000000000004;277.96000000000004;274.0616903277293;289.66;275.96000000000004;279.86;276.46000000000004;334.16;331.46000000000004;278.46000000000004;282.56;294.56;295.16;296.76000000000005;291.66;290.26000000000005;289.56;;313.86;275.86;241.05796691057077;262.23063862743834;274.0616903277293;290.56;5440000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2580000.0;5440000.0;0.030500000000000003;0.013333333333333334;0.0;0.0175;0.018500000000000003;0.049;;9552.74609375;0.0;1127.083984375;28175.43359375;510627.6384307609;414351.7324323658;226915.05645919044;226628.2969396931;224641.1213295069;430346.717906069;454417.6614094304;458667.9264242442;472917.67418972735;517748.271266058;514968.8343439448;456966.5238690893;461902.06837289105;461188.73474552366;462751.0426575283;429390.24029455293;414706.8463803602;455266.7001950955;454275.5563783949;;171024.68490186572;472333.7623376517;202021.59839281935;211420.1488872656;273.97884585298135;1023729.0346889226;406634.9255086419;72978.66718578394;0.0;0;76;73;0;0;0;0;2;20;18;414252935999.95996;154582303384.99063;292257909659.78687;0.0;4730.462869034566;195.77858552256987;11899.914967065337;903497.9853703709;392275.35318160936;16797.4679213675;203524.13333320513;1.5755078777972982;0.03773305622436016
1902;2019-01-26 00:42:37.855;762;181;112;111;103;46;165;27;68;33;609;583;54;93;213;220;236;183;174;171;164;26;544;355;362;132;360;255;544;200.0;80.0;237.0;121.0;111.0;0;89;72;1;0;0;0;0;0;0;1;0;0;0;0;27823.236328125;9007.453125;0.0;1107.98522949219;406.0;58815;;;Calculated values ==>;1548459757.855;349.36;291.26000000000005;284.36;284.26000000000005;283.46000000000004;277.76000000000005;273.8482719121499;289.66;275.86;279.96000000000004;276.46000000000004;334.06;331.46000000000004;278.56;282.46000000000004;294.46000000000004;295.16;296.76000000000005;291.46000000000004;290.26000000000005;289.56;;313.76000000000005;275.76000000000005;240.83765695389522;261.82340779136865;273.8482719121499;290.56;5440000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2550000.0;5440000.0;0.03333333333333333;0.013333333333333334;0.0395;0.020166666666666666;0.018500000000000003;0.051833333333333335;;9007.453125;0.0;1107.98522949219;27823.236328125;510258.7187408932;413261.04569832893;227202.56442033578;226915.05645919044;224641.1213295069;430477.46260093397;454417.6614094304;459262.7610348818;473048.1168422736;517897.9497644756;515227.09450970194;457574.29927801486;462237.96449355304;461361.4654085356;463051.38004137354;429390.24029455293;413992.5003723105;455266.7001950955;454275.5563783949;;170606.85888663295;472367.87413283327;201562.24033243436;210713.61002297152;273.7907251608025;1024195.6124957486;406789.568057435;72997.28965830633;0.0;0;76;73;0;0;0;0;2;20;18;414470099799.9945;154661790135.00327;292411784009.81134;10179.170567746674;5461.246948308045;205.3031989632322;12624.627552756112;903582.7976540454;392360.2699416149;16800.809712514045;203728.4704590382;2.814544191763138;0.11326854264300276
1903;2019-01-26 00:43:37.886;759;180;113;112;104;45;165;25;68;33;608;582;57;94;212;221;236;182;174;171;164;24;541;354;362;132;359;253;542;265.0;76.0;361.0;215.0;111.0;0;86;65;1;0;0;0;0;0;0;1;0;0;0;0;27392.212890625;8775.2177734375;0.0;1080.35998535156;405.0;58816;;;Calculated values ==>;1548459817.886;349.06000000000006;291.16;284.46000000000004;284.36;283.56;277.66;273.7412296467126;289.66;275.66;279.96000000000004;276.46000000000004;333.96000000000004;331.36;278.86;282.56;294.36;295.26000000000005;296.76000000000005;291.36;290.26000000000005;289.56;;313.66;275.56;240.83765695389522;261.54996906429363;273.7412296467126;290.56;5410000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2530000.0;5420000.0;0.04416666666666667;0.012666666666666666;0.06016666666666667;0.035833333333333335;0.018500000000000003;0.06266666666666668;;8775.2177734375;0.0;1080.35998535156;27392.212890625;510152.25919395604;413725.2389273455;227533.30506849688;227244.6100401926;224961.7466460286;430542.39183029096;454417.6614094304;459576.91440768004;473048.1168422736;517963.5371389504;515296.25597851706;458257.6768054468;462656.97438642883;461380.6943720889;463332.75784822745;430180.1450305441;414444.8531748647;455266.7001950955;454275.5563783949;;170189.03402730724;472173.3745042847;201223.32237877493;208990.36514090028;273.65384814825364;1024655.9789716471;406937.8335456164;73015.5352904412;0.0;0;76;73;0;0;0;0;2;20;18;414687412019.62854;154741031054.8698;292564262749.55457;15544.274453739125;9709.043534497434;199.3136968386052;15371.205317549664;903797.2704492515;392486.75434528704;16804.183262073904;203961.88960351143;4.14220637305801;0.21057492335124625
1904;2019-01-26 00:44:37.886;758;179;114;113;106;46;165;24;69;32;605;580;60;98;211;221;236;181;174;171;164;23;544;353;362;132;358;252;546;124.0;79.0;338.0;143.0;111.0;0;84;60;1;0;0;0;0;0;0;1;0;0;0;0;27133.923828125;8502.5048828125;0.0;1064.57434082031;405.0;58817;;;Calculated values ==>;1548459877.886;348.96000000000004;291.06;284.56;284.46000000000004;283.76000000000005;277.76000000000005;273.6339639331285;289.66;275.56;280.06;276.36;333.66;331.16;279.16;282.96000000000004;294.26000000000005;295.26000000000005;296.76000000000005;291.26000000000005;290.26000000000005;289.56;;313.66;275.46000000000004;240.83765695389522;261.41265627149306;273.6339639331285;290.56;5440000.0;3529999.9999999995;3620000.0000000005;1320000.0;3579999.9999999995;2520000.0;5460000.0;0.020666666666666667;0.013166666666666667;0.05633333333333333;0.02383333333333333;0.018500000000000003;0.03916666666666667;;8502.5048828125;0.0;1064.57434082031;27133.923828125;509766.19287396385;248942.78561162975;227737.16913722316;227448.56457755668;225449.12634703482;430607.02586249536;454417.6614094304;459852.6220200224;472950.9869074988;517740.33383900055;515176.873884161;458777.14900429564;463275.46006641706;461400.04798587883;463481.8882278805;429390.24029455293;412411.8491920293;455266.7001950955;454275.5563783949;;170189.03402730724;472076.1002201579;200977.06611911222;213616.94456596463;273.5530562890456;1025110.3634443034;407081.81456775183;73033.4097431593;0.0;0;76;73;0;0;0;0;2;20;18;414904612019.62854;154820231054.8698;292715762749.55457;14583.322982417942;6461.193646074922;223.54881618322818;9425.795629320186;904048.3337612195;392621.5063217918;16807.707116349087;204168.53127806867;3.208279178683461;0.17512745474524768
1905;2019-01-26 00:45:37.886;758;181;115;114;107;46;165;23;69;31;603;579;63;102;210;221;235;183;174;171;164;22;546;353;362;132;358;252;547;267.0;81.0;418.0;147.0;111.0;0;81;52;1;0;0;0;0;0;0;1;0;0;0;0;26674.951171875;8051.7587890625;0.0;1055.96533203125;406.0;58818;;;Calculated values ==>;1548459937.886;348.96000000000004;291.26000000000005;284.66;284.56;283.86;277.76000000000005;273.6339639331285;289.66;275.46000000000004;280.06;276.26000000000005;333.46000000000004;331.06;279.46000000000004;283.36;294.16;295.26000000000005;296.66;291.46000000000004;290.26000000000005;289.56;;313.76000000000005;275.36;240.83765695389522;261.41265627149306;273.6339639331285;290.56;5460000.0;3529999.9999999995;3620000.0000000005;1320000.0;3579999.9999999995;2520000.0;5470000.0;0.0445;0.013500000000000002;0.06966666666666667;0.0245;0.018500000000000003;0.063;;8051.7587890625;0.0;1055.96533203125;26674.951171875;509590.4794726341;411977.9935670269;228005.05918778564;227715.89885732534;225712.7662482014;430607.02586249536;454417.6614094304;459852.6220200224;472853.8412306012;517535.47804126766;515074.2065610207;459136.37690239534;463742.81794692425;461266.0568022734;463481.8882278805;428608.055626493;412742.8863985274;455266.7001950955;454275.5563783949;;170606.85888663295;471978.8095216074;201029.25455973862;208950.72099813336;273.5734851384154;1025558.7707359701;407219.76676501747;73051.08090709972;0.0;0;76;73;0;0;0;0;2;20;18;415121812019.62854;154899431054.8698;292866962749.55457;18031.36126639977;6638.264096565786;214.1797845775354;15455.464628956477;904320.1227966263;392730.6684696471;16811.35485468876;204375.8751135543;4.429127325351529;0.19211824788093507
1906;2019-01-26 00:46:37.877;759;181;116;115;109;47;165;24;70;31;602;578;67;103;211;221;235;183;174;171;164;22;551;354;362;132;360;259;552;129.0;80.0;781.0;200.0;111.0;0;79;68;1;0;0;0;0;0;0;1;0;0;0;0;27699.234375;8969.484375;0.0;1073.07177734375;407.0;58819;;;Calculated values ==>;1548459997.877;349.06000000000006;291.26000000000005;284.76000000000005;284.66;284.06;277.86;273.7412296467126;289.66;275.56;280.16;276.26000000000005;333.36;330.96000000000004;279.86;283.46000000000004;294.26000000000005;295.26000000000005;296.66;291.46000000000004;290.26000000000005;289.56;;313.86;275.36;240.83765695389522;262.3656120759269;273.7412296467126;290.56;5510000.0;3540000.0;3620000.0000000005;1320000.0;3600000.0;2590000.0;5520000.0;0.021500000000000002;0.013333333333333334;0.13016666666666665;0.03333333333333333;0.018500000000000003;0.04000000000000001;;8969.484375;0.0;1073.07177734375;27699.234375;509274.11125681235;249412.79572734787;228187.26094971248;227898.41009287813;226181.00418594142;430542.39183029096;454417.6614094304;458872.0650174507;472853.8412306012;516840.72573523433;514366.689912601;458508.91921568644;462817.682310074;461092.6986229182;463332.75784822745;427236.5556855819;250186.6167667283;455266.7001950955;454275.5563783949;;171024.68490186572;471978.8095216074;201289.28517029114;213729.5989682735;273.67963591292363;1026011.820982454;407361.5891819122;73068.82022176668;0.0;0;76;73;0;0;0;0;2;20;18;415338979440.2638;154978619175.10144;293020239755.0029;33528.6918434386;9022.984145043876;2360.6658522513812;9621.838296404858;904749.7254570652;392861.1592954819;16832.80868316804;204584.82129191482;5.430308709243456;0.3291433642434289
1907;2019-01-26 00:47:37.867;761;186;117;116;112;48;165;24;69;31;606;580;68;99;211;221;235;190;173;171;164;23;563;356;362;132;362;264;564;-2.0;81.0;1069.0;231.0;111.0;0;79;87;1;0;0;0;0;0;0;1;0;0;0;0;29041.509765625;10363.3427734375;0.0;1098.85620117188;408.0;58820;;;Calculated values ==>;1548460057.867;349.26;291.76000000000005;284.86;284.76000000000005;284.36;277.96000000000004;273.955091788801;289.66;275.56;280.06;276.26000000000005;333.76000000000005;331.16;279.96000000000004;283.06;294.26000000000005;295.26000000000005;296.66;292.16;290.26000000000005;289.56;;313.96000000000004;275.46000000000004;240.83765695389522;263.0348170998261;273.955091788801;290.46000000000004;5630000.0;3560000.0;3620000.0000000005;1320000.0;3620000.0000000005;2640000.0;5640000.0;0.0;0.013500000000000002;0.17816666666666667;0.0385;0.018500000000000003;0.018500000000000003;;10363.3427734375;0.0;1098.85620117188;29041.509765625;508463.01815902075;250736.7969957744;228221.06651690626;227934.0037599853;226793.02938796094;430412.23801567365;454417.6614094304;457953.16244400444;472853.8412306012;516829.1535726071;514140.0040595139;457830.71684976626;461585.4585337668;460784.0165094478;463033.5824654418;423759.83031136956;252311.16331949914;455266.7001950955;454275.5563783949;;171442.51209473662;472076.1002201579;201834.06021704068;228221.06651690626;273.90125137817887;1026484.5817104452;407522.6692236926;73086.91660502389;0.0;0;76;73;0;0;0;0;2;20;18;415556143240.29834;155057805975.114;293177113605.0279;45631.88671343738;10404.318540120012;2314.5570043902508;4182.0080624375405;905409.2869998959;393023.02650218585;16871.76238028117;204699.83417291462;5.455564892819027;0.3862967161892164
1908;2019-01-26 00:48:37.878;763;194;117;116;114;50;165;26;70;31;613;584;67;94;213;220;235;197;174;171;164;25;564;362;362;133;366;267;565;-2.0;79.0;1157.0;246.0;111.0;0;79;98;1;0;0;0;0;0;0;1;0;0;0;0;29730.962890625;11084.3720703125;0.0;1110.5693359375;408.0;58821;;;Calculated values ==>;1548460117.878;349.46000000000004;292.56;284.86;284.76000000000005;284.56;278.16;274.5913991737795;289.66;275.76000000000005;280.16;276.26000000000005;334.46000000000004;331.56;279.86;282.56;294.46000000000004;295.16;296.66;292.86;290.26000000000005;289.56;;313.96000000000004;275.66;241.05796691057077;263.43189868330234;274.5913991737795;290.56;5640000.0;3620000.0000000005;3620000.0000000005;1330000.0;3660000.0;2670000.0;5650000.0;0.0;0.013166666666666667;0.19283333333333333;0.041;0.018500000000000003;0.018500000000000003;;11084.3720703125;0.0;1110.5693359375;29730.962890625;508624.4385722651;409087.7599359037;228200.08353508703;227913.22866715462;227341.7121127092;430014.67791919125;454417.6614094304;457592.9974695591;472723.10170879104;517298.7593609946;514294.55162402446;457223.07283723226;460522.43606938334;460434.9255865822;461994.71921587875;423456.93471005914;410358.96546927677;455266.7001950955;454275.5563783949;;171442.51209473662;472138.9942397944;203438.97284472437;228200.08353508703;274.55183055714207;1026974.4421065222;407701.4329478217;73105.33185998586;0.0;0;76;73;0;0;0;0;2;20;18;415773383060.00146;155137320550.00534;293336442809.8101;49009.367748488956;11016.70087719787;172.45659500363462;4182.396247601196;906198.1087101393;393201.5677236436;16892.49129318523;204769.55032102068;5.27931371898974;0.38823327349365033
1909;2019-01-26 00:49:37.848;765;196;115;114;112;53;165;27;68;32;619;589;64;92;215;217;235;197;174;171;164;26;558;363;362;134;368;271;558;-2.0;77.0;1032.0;157.0;111.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;29623.216796875;10890.0546875;0.0;1151.82458496094;405.0;58822;;;Calculated values ==>;1548460177.848;349.66;292.76000000000005;284.66;284.56;284.36;278.46000000000004;274.69669130483857;289.66;275.86;279.96000000000004;276.36;335.06;332.06;279.56;282.36;294.66;294.86;296.66;292.86;290.26000000000005;289.56;;313.66;275.76000000000005;241.2770596917726;263.95629194202945;274.69669130483857;290.56;5580000.0;3629999.9999999995;3620000.0000000005;1340000.0;3679999.9999999995;2710000.0;5580000.0;0.0;0.012833333333333334;0.17200000000000001;0.026166666666666668;0.018500000000000003;0.018500000000000003;;10890.0546875;0.0;1151.82458496094;29623.216796875;509402.55724110873;413010.54793433315;227772.13725049424;227485.31038511245;226913.85408509918;429947.3805835815;454417.6614094304;456695.2632700159;472689.592463476;517582.6173254049;514467.67357472854;456196.2878183081;459656.0437687735;460396.3755515339;461439.2131810104;425242.57575386873;413384.41883874475;455266.7001950955;454275.5563783949;;170189.03402730724;472104.6820821746;203724.71079101023;227772.13725049424;274.66689597992996;1027468.8129617384;407884.4616107793;73124.17571602766;0.0;0;76;73;0;0;0;0;2;20;18;415990474460.10504;155217380500.04355;293497762109.8871;43510.93502638898;7022.609248785468;152.17968041075778;4190.313253866163;906968.7257323693;393351.8201443063;16895.195242830494;204839.28801394327;4.557099101213346;0.3119781513349672
1910;2019-01-26 00:50:37.878;761;192;115;114;109;54;165;27;64;32;626;595;58;90;216;217;235;194;173;171;164;27;551;362;362;134;367;274;550;0.0;82.0;559.0;121.0;111.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29454.720703125;10712.32421875;0.0;1172.95275878906;401.0;58823;;;Calculated values ==>;1548460237.878;349.26;292.36;284.66;284.56;284.06;278.56;274.5913991737795;289.66;275.86;279.56;276.36;335.76000000000005;332.66;278.96000000000004;282.16;294.76000000000005;294.86;296.66;292.56;290.26000000000005;289.56;;313.26000000000005;275.86;241.2770596917726;264.3458800820626;274.5913991737795;290.46000000000004;5510000.0;3620000.0000000005;3620000.0000000005;1340000.0;3670000.0000000005;2740000.0;5500000.0;0.0;0.013666666666666666;0.09316666666666666;0.020166666666666666;0.018500000000000003;0.018500000000000003;;10712.32421875;0.0;1172.95275878906;29454.720703125;509521.7372202966;414798.6417306446;227940.9127301223;227652.39945698058;226221.03737434192;430014.67791919125;454417.6614094304;455699.93398979405;472689.592463476;518056.51645482366;514833.10786898126;454942.7025509455;458937.798030907;460687.71808047325;461592.2958648185;427236.5556855819;415497.79424610164;455266.7001950955;454275.5563783949;;168517.74571465285;472202.2088784924;203454.66379885227;227940.9127301223;274.5578945005063;1027961.3752654099;408064.5714448243;73143.55854712194;0.0;0;76;73;0;0;0;0;2;20;18;416207783060.00146;155297820700.00522;293661343859.80914;23500.851006122743;5419.742159106076;160.42973967289655;4187.190907493044;907527.4364981492;393455.55824912013;16897.8016238692;204909.1354548553;2.7991113606578484;0.18661472015682257
1911;2019-01-26 00:51:37.909;753;187;116;115;108;52;165;28;61;33;632;601;54;88;216;217;235;188;173;171;164;28;546;360;362;134;365;274;546;-1.0;80.0;413.0;98.0;111.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;29503.40625;10627.1220703125;0.0;1195.89953613281;396.0;58824;;;Calculated values ==>;1548460297.909;348.46000000000004;291.86;284.76000000000005;284.66;283.96000000000004;278.36;274.38016830617;289.66;275.96000000000004;279.26000000000005;276.46000000000004;336.36;333.26000000000005;278.56;281.96000000000004;294.76000000000005;294.86;296.66;291.96000000000004;290.26000000000005;289.56;;312.76000000000005;275.96000000000004;241.2770596917726;264.3458800820626;274.38016830617;290.46000000000004;5460000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2740000.0;5460000.0;0.0;0.013333333333333334;0.06883333333333333;0.01633333333333333;0.018500000000000003;0.018500000000000003;;10627.1220703125;0.0;1195.89953613281;29503.40625;508972.8119974749;414617.0881074537;228316.70889898692;228026.54698089574;226016.77960473797;430148.3826014536;454417.6614094304;455321.8140548362;472787.01963726926;518679.13398004253;515457.8835048874;454435.6487264574;458691.105835673;460996.79165053053;461897.48510764097;428608.055626493;414969.6757126242;455266.7001950955;454275.5563783949;;166428.6587063909;472299.7188790419;202926.00513798042;228316.70889898692;274.34396318784917;1028452.9468366826;408242.4920417717;73163.30918210486;0.0;0;76;73;0;0;0;0;2;20;18;416425095279.6355;155378262239.86975;293825828799.53217;17373.24484711024;4399.770657770671;181.84506551825055;4180.238678369048;907868.2299487094;393537.4298009142;16900.655387590843;204978.90006105296;2.2105262189930093;0.14129002520151696
1912;2019-01-26 00:52:37.859;735;195;117;117;110;49;165;28;48;33;633;602;42;64;216;217;235;198;173;171;164;28;569;363;362;134;368;243;563;-2.0;80.0;759.0;155.0;111.0;0;90;1;1;0;1;0;0;0;0;1;0;0;0;0;38053.8046875;19694.69140625;0.0;1048.09313964844;383.0;58825;;;Calculated values ==>;1548460357.859;346.66;292.66;284.86;284.86;284.16;278.06;274.69669130483857;289.66;275.96000000000004;277.96000000000004;276.46000000000004;336.46000000000004;333.36;277.36;279.56;294.76000000000005;294.86;296.66;292.96000000000004;290.26000000000005;289.56;;311.46000000000004;275.96000000000004;241.2770596917726;260.1585393101385;274.69669130483857;290.46000000000004;5690000.0;3629999.9999999995;3620000.0000000005;1340000.0;3679999.9999999995;2430000.0;5630000.0;0.0;0.013333333333333334;0.1265;0.025833333333333333;0.018500000000000003;0.018500000000000003;;19694.69140625;0.0;1048.09313964844;38053.8046875;504648.27884975215;410442.3751585223;228242.1002364415;228242.1002364415;226246.41079848172;429947.3805835815;454417.6614094304;458773.19568723004;472787.01963726926;521342.4405569226;518190.49698811147;458061.18813016545;460658.18250027794;460532.67531867756;461439.2131810104;421908.2876640842;411652.6847357228;455266.7001950955;454275.5563783949;;160997.13474923553;472299.7188790419;203719.3060107382;228242.1002364415;274.66481034201087;1029015.4544476443;408494.96325279475;73181.99353780209;0.0;0;76;74;0;0;0;0;2;20;18;416642114279.8081;155458595239.93365;293980799549.65546;32264.31704407622;6938.3273324311795;136.74137237815188;4181.6189386261385;908281.5315928404;393631.835214116;16903.308062169603;205048.52413946096;2.098127403831;0.14515301353770388
1913;2019-01-26 00:53:37.889;737;189;115;113;106;47;165;28;39;33;615;593;26;55;216;216;235;191;173;171;164;28;525;358;362;133;363;242;525;-2.0;80.0;116.0;80.0;111.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29188.583984375;10494.2197265625;0.0;1041.05517578125;369.0;58826;;;Calculated values ==>;1548460417.889;346.86;292.06;284.66;284.46000000000004;283.76000000000005;277.86;274.1680685717883;289.66;275.96000000000004;277.06;276.46000000000004;334.66;332.46000000000004;275.76000000000005;278.66;294.76000000000005;294.76000000000005;296.66;292.26000000000005;290.26000000000005;289.56;;310.06;275.96000000000004;241.05796691057077;260.01710675043796;274.1680685717883;290.46000000000004;5250000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2420000.0;5250000.0;0.0;0.013333333333333334;0.01933333333333333;0.013333333333333334;0.018500000000000003;0.018500000000000003;;10494.2197265625;0.0;1041.05517578125;29188.583984375;508865.5361949215;422667.9014771058;228490.48587977752;227902.99289768157;225872.4564569774;430280.9020939914;454417.6614094304;457864.6908976039;472917.67418972735;519596.16327330464;517358.4872155456;456312.1538428898;459756.6155735319;461304.5296429779;462068.13665675744;433966.0192770706;423221.08172884467;455266.7001950955;454275.5563783949;;155147.91922209063;472431.1216696904;202297.83003888084;228490.48587977752;274.09089453036876;1029576.0878629289;408746.6632992446;73199.41181187368;0.0;0;76;74;0;0;0;0;2;20;18;416859422879.7045;155538735289.89545;294126372299.58606;4940.959309935312;3601.7772217441275;143.26583397634562;4177.023804224422;908591.7305842942;393719.7133357946;16905.64262225147;205118.21432329627;1.11510356526195;0.06565309703522149
1914;2019-01-26 00:54:37.860;748;173;114;114;104;44;165;28;38;34;600;582;26;66;213;217;235;173;173;171;164;27;525;352;362;132;357;243;526;-1.0;77.0;0.0;82.0;111.0;0;87;83;1;0;0;0;0;0;0;1;0;0;0;0;28108.013671875;9492.802734375;0.0;1032.212890625;376.0;58827;;;Calculated values ==>;1548460477.86;347.96000000000004;290.46000000000004;284.56;284.56;283.56;277.56;273.5264737036516;289.66;275.96000000000004;276.96000000000004;276.56;333.16;331.36;275.76000000000005;279.76000000000005;294.46000000000004;294.86;296.66;290.46000000000004;290.26000000000005;289.56;;310.76000000000005;275.86;240.83765695389522;260.1585393101385;273.5264737036516;290.46000000000004;5250000.0;3520000.0000000005;3620000.0000000005;1320000.0;3570000.0000000005;2430000.0;5260000.0;0.0;0.012833333333333334;0.0;0.013666666666666666;0.018500000000000003;0.018500000000000003;;9492.802734375;0.0;1032.212890625;28108.013671875;510208.33969725773;417568.9517614078;228173.89349190463;228173.89349190463;225279.0406948816;430671.36484660726;454417.6614094304;457584.88980829704;473145.2311080622;517986.88144768734;516152.7945182287;456147.88424930704;460892.4599980275;461820.26031341054;463105.5069138693;433966.0192770706;417568.9517614078;455266.7001950955;454275.5563783949;;158072.51562822933;472465.0996282349;200240.34116029507;228173.89349190463;273.25961822751754;1030053.3287317523;408913.1413163457;73216.68069508472;0.0;0;76;74;0;0;0;0;2;20;18;417076517899.5457;155618196864.8373;294271801974.4797;0.0;3720.405032395178;210.4290331176728;4182.8807634000705;908632.8853440941;393780.70202907815;16908.588654870775;205187.84652280435;0.7708981267106595;0.04403311192542809
1915;2019-01-26 00:55:37.870;754;171;115;115;104;43;165;25;38;33;592;574;30;75;210;217;234;173;173;171;164;22;534;350;362;132;355;243;536;0.0;78.0;177.0;51.0;111.0;0;84;55;1;0;0;0;0;0;0;1;0;0;0;0;26675.640625;8043.17431640625;0.0;1020.19024658203;386.0;58828;;;Calculated values ==>;1548460537.87;348.56000000000006;290.26000000000005;284.66;284.66;283.56;277.46000000000004;273.3108153835814;289.66;275.66;276.96000000000004;276.46000000000004;332.36;330.56;276.16;280.66;294.16;294.86;296.56;290.46000000000004;290.26000000000005;289.56;;311.76000000000005;275.36;240.83765695389522;260.1585393101385;273.3108153835814;290.46000000000004;5340000.0;3500000.0;3620000.0000000005;1320000.0;3550000.0;2430000.0;5360000.0;0.0;0.013000000000000001;0.029500000000000002;0.0085;0.018500000000000003;0.018500000000000003;;8043.17431640625;0.0;1020.19024658203;26675.640625;510152.0711725706;246399.73032010507;228244.3944387724;228244.3944387724;225079.3396963641;430799.1582183253;454417.6614094304;457584.88980829704;473048.1168422736;517172.08022700937;515336.7159509821;456628.26628617605;461943.1694645482;461725.47914583527;463404.40252878325;431510.6193368742;413664.0062263684;455266.7001950955;454275.5563783949;;162250.55196795813;471978.8095216074;200153.62429416907;228244.3944387724;273.21684802882197;1030509.9352725624;409059.298813936;73233.78690511864;0.0;0;76;74;0;0;0;0;2;20;18;417293754099.51117;155697410064.8247;294417626274.4565;7594.222332666775;2310.514074433226;232.00597043657544;4181.576495883017;908696.1810777206;393830.9680645703;16912.2762277262;205257.56195058904;1.5798017142431602;0.0799196527537975
1916;2019-01-26 00:56:37.871;757;173;116;116;105;44;165;21;40;32;588;569;35;86;209;217;234;176;173;171;163;20;538;350;362;131;355;244;540;249.0;81.0;0.0;1.0;111.0;0;79;31;1;0;0;0;0;0;0;1;0;0;0;0;25470.65625;6828.4443359375;0.0;1005.3507080078099;394.0;58829;;;Calculated values ==>;1548460597.871;348.86;290.46000000000004;284.76000000000005;284.76000000000005;283.66;277.56;273.3108153835814;289.66;275.26000000000005;277.16;276.36;331.96000000000004;330.06;276.66;281.76000000000005;294.06;294.86;296.56;290.76000000000005;290.26000000000005;289.46000000000004;;312.56;275.16;240.61611355647437;260.2995467637923;273.3108153835814;290.46000000000004;5380000.0;3500000.0;3620000.0000000005;1310000.0;3550000.0;2440000.0;5400000.0;0.0415;0.013500000000000002;0.0;0.00016666666666666666;0.018500000000000003;0.060000000000000005;;6828.4443359375;0.0;1005.3507080078099;25470.65625;510169.3469185803;246960.60813638967;228448.10752328872;228448.10752328872;225283.99999759658;430799.1582183253;454417.6614094304;457662.48839631473;473081.36623795505;516679.5249573872;514740.0092523587;457064.6850885815;463070.6993493523;461592.22777629585;463404.40252878325;430483.36083756987;413089.51542064676;455266.7001950955;454133.27735904144;;165593.03060630985;471916.3548916846;200388.15141261724;209039.9712134076;273.30898597168317;1030944.4949902638;409183.2310352175;73250.66669444538;0.0;0;76;74;0;0;0;0;2;20;18;417510957720.1119;155776311380.0429;294563728709.86053;0.0;45.25470057984456;234.81691312846203;14705.59836873803;908759.4673187543;393850.5997982731;16916.166483269848;205414.95769811491;1.9129515003112911;-0.053250507467080946
1917;2019-01-26 00:57:37.871;758;176;117;116;106;45;165;19;42;30;588;567;39;93;209;217;234;180;173;171;163;19;546;348;362;130;354;247;547;-3.0;79.0;26.0;2.0;111.0;0;74;22;1;0;0;0;0;0;0;1;0;0;0;0;25057.80859375;6460.1728515625;0.0;1004.05151367188;399.0;58830;;;Calculated values ==>;1548460657.871;348.96000000000004;290.76000000000005;284.86;284.76000000000005;283.76000000000005;277.66;273.0942459734351;289.66;275.06;277.36;276.16;331.96000000000004;329.86;277.06;282.46000000000004;294.06;294.86;296.56;291.16;290.26000000000005;289.46000000000004;;313.06;275.06;240.39332010688793;260.72004837742526;273.0942459734351;290.46000000000004;5460000.0;3479999.9999999995;3620000.0000000005;1300000.0;3540000.0;2470000.0;5470000.0;0.0;0.013166666666666667;0.004333333333333333;0.0003333333333333333;0.018500000000000003;0.018500000000000003;;6460.1728515625;0.0;1004.05151367188;25057.80859375;509590.4794726341;247757.28689556237;228585.73304332496;228295.00026448967;225429.48509228733;430925.7729439634;454417.6614094304;457418.19673302904;473017.81868751155;516424.3342831044;514275.7653908605;457057.75920314965;463436.2877135153;461745.00080896105;463702.0828130167;428358.77716641215;249277.62808279565;455266.7001950955;454133.27735904144;;167682.10792650707;471951.27487021044;199787.76343818585;228585.73304332496;273.06425298888445;1031365.5655306284;409293.96951178;73267.41171295938;0.0;0;76;74;0;0;0;0;2;20;18;417728157720.1119;155854611380.0429;294711028709.86053;1116.3985442776539;90.72117047734153;2357.901796267617;4172.629569840756;908768.7706399566;393851.73293053196;16937.772472514815;205572.27626426975;1.0366316313993065;-0.0008954424521596878
1918;2019-01-26 00:58:37.891;759;179;119;117;107;45;165;18;46;29;590;566;43;100;208;217;234;185;173;171;163;17;555;349;362;130;355;251;557;132.0;81.0;126.0;0.0;111.0;0;67;21;1;0;0;0;0;0;0;1;0;0;0;0;25199.21484375;6491.4912109375;0.0;985.6898803710941;403.0;58831;;;Calculated values ==>;1548460717.891;349.06000000000006;291.06;285.06;284.86;283.86;277.66;273.20264511476705;289.66;274.96000000000004;277.76000000000005;276.06;332.16;329.76000000000005;277.46000000000004;283.16;293.96000000000004;294.86;296.56;291.66;290.26000000000005;289.46000000000004;;313.46000000000004;274.86;240.39332010688793;261.27494424493943;273.20264511476705;290.46000000000004;5550000.0;3490000.0;3620000.0000000005;1300000.0;3550000.0;2510000.0;5570000.0;0.022000000000000002;0.013500000000000002;0.021;0.0;0.018500000000000003;0.04050000000000001;;6491.4912109375;0.0;985.6898803710941;25199.21484375;508921.30401548435;248413.27391138716;228948.7842775292;228369.3810390818;225516.9295716143;430862.6128555636;454417.6614094304;457252.7963549346;472920.9377354816;516288.25755914475;513825.65880463284;456890.0076126557;463657.57338082;461458.8535005051;463553.39371655026;425843.42766833055;250708.50003610677;455266.7001950955;454133.27735904144;;169353.38768963216;471757.1522973397;200128.53018992607;213293.33761265833;273.20264511476705;1031784.513661984;409401.9360224445;73283.99841829723;0.0;0;76;74;0;0;0;0;2;20;18;417945430120.04285;155932637380.01813;294860478509.81305;5399.609589465179;0.0;2364.3215230350215;9754.017559728518;908823.0888077432;393852.48919228895;16977.13745078349;205688.3703421102;2.3428546745499346;0.011835766395370517
1919;2019-01-26 00:59:37.872;760;185;120;119;109;44;165;20;49;29;594;568;46;109;209;217;234;190;173;171;164;18;559;352;362;130;357;253;560;-1.0;81.0;622.0;112.0;111.0;0;64;21;1;0;0;0;0;0;0;1;0;0;0;0;25123.177734375;6552.56201171875;0.0;975.5060424804691;404.0;58832;;;Calculated values ==>;1548460777.872;349.16;291.66;285.16;285.06;284.06;277.56;273.5264737036516;289.66;275.16;278.06;276.06;332.56;329.96000000000004;277.76000000000005;284.06;294.06;294.86;296.56;292.16;290.26000000000005;289.56;;313.56;274.96000000000004;240.39332010688793;261.54996906429363;273.5264737036516;290.46000000000004;5590000.0;3520000.0000000005;3620000.0000000005;1300000.0;3570000.0000000005;2530000.0;5600000.0;0.0;0.013500000000000002;0.10366666666666666;0.018666666666666668;0.018500000000000003;0.018500000000000003;;6552.56201171875;0.0;975.5060424804691;25123.177734375;508692.23347557953;250553.5313670631;229173.8172947154;228883.60361819004;226022.72618424438;430671.36484660726;454417.6614094304;457291.72980010055;472920.9377354816;516528.1303357483;513857.1937009218;456928.0333177049;464411.5595040403;461285.69911667117;463105.5069138693;424677.4849756925;252533.92740366157;455266.7001950955;454275.5563783949;;169771.2103021376;471854.2216366664;200757.70397109332;229173.8172947154;273.46271358572216;1032203.7341378925;409510.6020440628;73300.33654226165;0.0;0;76;74;0;0;0;0;2;20;18;418162561339.84955;156010612679.9487;295011630629.67847;26594.02734427375;5060.468329757364;2323.938027222418;4164.382173048071;909089.6180209673;393894.6464076524;17016.19390853816;205804.32027733634;5.066746952828784;0.3168883581071879
1920;2019-01-26 01:00:37.862;762;189;119;119;113;46;164;22;52;29;597;569;50;114;210;217;234;191;173;171;163;20;552;354;362;132;359;255;554;-1.0;79.0;725.0;102.0;111.0;0;65;24;1;0;0;0;0;0;0;1;0;0;0;0;25208.58203125;6585.45166015625;0.0;987.3893432617191;404.0;58833;;;Calculated values ==>;1548460837.862;349.36;292.06;285.06;285.06;284.46000000000004;277.76000000000005;273.7412296467126;289.56;275.36;278.36;276.06;332.86;330.06;278.16;284.56;294.16;294.86;296.56;292.26000000000005;290.26000000000005;289.46000000000004;;313.56;275.16;240.83765695389522;261.82340779136865;273.7412296467126;290.46000000000004;5520000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2550000.0;5540000.0;0.0;0.013166666666666667;0.12083333333333333;0.017;0.018500000000000003;0.018500000000000003;;6585.45166015625;0.0;987.3893432617191;25208.58203125;509557.6553572702;412035.40644734737;229014.4531857927;229014.4531857927;227281.53628453438;430542.39183029096;454275.5563783949;457331.6862898286;472659.50235634967;516666.0837846948;513786.04936860217;457088.71109039267;464701.3510144684;461112.25666892657;462805.38187136047;426697.80246544315;412801.4708678641;455266.7001950955;454133.27735904144;;169771.2103021376;471784.17857572425;201338.9884135618;229014.4531857927;273.69905996090705;1032623.0955641174;409620.06724410463;73316.6912775685;0.0;0;76;74;0;0;0;0;2;20;18;418379725139.8841;156089199579.96118;295164005229.7027;30932.45099338224;4597.568232756761;182.96836603479096;4164.698247205102;909568.9254426374;393975.11663174647;17037.081313337523;205873.71771268224;5.265881829736063;0.33820474596766675
1921;2019-01-26 01:01:37.863;763;186;118;118;114;48;165;24;56;29;600;571;53;117;212;215;234;186;173;170;163;22;548;357;362;133;363;257;550;-2.0;80.0;727.0;87.0;111.0;0;69;27;1;0;0;0;0;0;0;1;0;0;0;0;25377.693359375;6705.63720703125;0.0;1011.0399169921901;404.0;58834;;;Calculated values ==>;1548460897.863;349.46000000000004;291.76000000000005;284.96000000000004;284.96000000000004;284.56;277.96000000000004;274.0616903277293;289.66;275.56;278.76000000000005;276.06;333.16;330.26000000000005;278.46000000000004;284.86;294.36;294.66;296.56;291.76000000000005;290.16;289.46000000000004;;313.56;275.36;241.05796691057077;262.0952818180154;274.0616903277293;290.46000000000004;5480000.0;3570000.0000000005;3620000.0000000005;1330000.0;3629999.9999999995;2570000.0;5500000.0;0.0;0.013333333333333334;0.12116666666666666;0.0145;0.018500000000000003;0.018500000000000003;;6705.63720703125;0.0;1011.0399169921901;25377.693359375;510032.0283829691;412601.8314242595;228811.12109001927;228811.12109001927;227652.39945698058;430346.717906069;454417.6614094304;457494.3168154819;472528.46462518856;516804.6002406327;513818.0989333872;457129.0939075185;464759.2911417229;460764.5036730645;462086.8017432054;427811.91235697555;412601.8314242595;455125.6158036442;454133.27735904144;;169771.2103021376;471846.71735943656;202161.61804246713;228811.12109001927;274.03334764101584;1033044.6548844016;409730.8281638486;73333.3451322768;0.0;0;76;74;0;0;0;0;2;20;18;418596928759.6217;156168700904.86514;295317607789.51715;30937.81200133029;3910.4339400960566;202.80107910288032;4168.459890976911;910084.5195600626;394046.0178314349;17040.296112288877;205943.16185446628;5.082434612873536;0.3180254560300234
1922;2019-01-26 01:02:37.873;763;184;118;117;115;50;164;25;58;30;603;574;56;112;214;214;234;186;173;170;163;24;553;359;362;134;364;260;555;-1.0;77.0;681.0;85.0;111.0;0;73;39;1;0;0;0;0;0;0;1;0;0;0;0;26143.20703125;7427.8310546875;0.0;1042.81091308594;405.0;58835;;;Calculated values ==>;1548460957.873;349.46000000000004;291.56;284.96000000000004;284.86;284.66;278.16;274.27422755570615;289.56;275.66;278.96000000000004;276.16;333.46000000000004;330.56;278.76000000000005;284.36;294.56;294.56;296.56;291.76000000000005;290.16;289.46000000000004;;313.66;275.56;241.2770596917726;262.5002047102346;274.27422755570615;290.46000000000004;5530000.0;3590000.0;3620000.0000000005;1340000.0;3640000.0;2600000.0;5550000.0;0.0;0.012833333333333334;0.11349999999999999;0.014166666666666666;0.018500000000000003;0.018500000000000003;;7427.8310546875;0.0;1042.81091308594;26143.20703125;509593.66714884463;250421.68149151542;228701.9733407252;228412.22449851246;227835.04385385563;430214.79039162316;454275.5563783949;457252.749892262;472494.68880147435;516858.9079129881;513866.78096326225;457008.00341949763;463731.36154583824;460880.48460767657;461648.628002798;426414.85398391896;251207.8992395357;455125.6158036442;454133.27735904144;;170189.03402730724;471909.57779161324;202693.15369752477;228701.9733407252;274.24904195099936;1033474.067277728;409848.62669582793;73350.46340842865;0.0;0;76;74;0;0;0;0;2;20;18;418814164959.58716;156248814254.85242;295472733639.4925;28892.514168102673;3813.89934133292;2248.4892525529185;4170.479124338851;910583.1887090704;394110.39800367726;17060.726936286;206012.66459477594;4.6189393950517434;0.2756555815827003
1923;2019-01-26 01:03:37.853;762;187;118;117;116;52;164;24;61;30;606;577;57;104;215;213;234;190;173;171;163;25;556;361;362;135;366;263;557;-2.0;81.0;713.0;102.0;111.0;0;78;52;1;0;0;0;0;0;0;1;0;0;0;0;26918.12890625;8165.73046875;0.0;1081.49890136719;406.0;58836;;;Calculated values ==>;1548461017.853;349.36;291.86;284.96000000000004;284.86;284.76000000000005;278.36;274.4858918419099;289.56;275.56;279.26000000000005;276.16;333.76000000000005;330.86;278.86;283.56;294.66;294.46000000000004;296.56;292.16;290.26000000000005;289.46000000000004;;313.76000000000005;275.66;241.49495122638035;262.9017227912062;274.4858918419099;290.46000000000004;5560000.0;3610000.0;3620000.0000000005;1350000.0;3660000.0;2630000.0;5570000.0;0.0;0.013500000000000002;0.11883333333333333;0.017;0.018500000000000003;0.018500000000000003;;8165.73046875;0.0;1081.49890136719;26918.12890625;509205.80791958806;251497.0071206313;228658.69265139283;228369.3810390818;228080.83877676062;430081.6785162784;454275.5563783949;457133.60651810706;472363.3712700832;516913.9326089713;513916.1932303533;456641.3738539494;462334.68467293953;460706.7239573471;461207.877530726;425554.88194109267;411111.06218014384;455266.7001950955;454133.27735904144;;170606.85888663295;471875.0639052514;203219.44872373858;228658.69265139283;274.46225125799594;1033916.0976847479;409978.5297264492;73368.1600893608;0.0;0;76;74;0;0;0;0;2;20;18;419031292559.6562;156329487354.87808;295629581339.54236;30173.46575123079;4567.145458085718;194.9915667728092;4171.2798170915;911075.2411363883;394180.2167630146;17081.0824890068;206082.15608109068;4.22903780450784;0.2712456122896873
1924;2019-01-26 01:04:37.854;762;190;117;117;115;54;164;24;62;31;610;581;57;102;216;213;234;192;173;170;163;25;560;362;362;135;366;263;561;91.0;79.0;474.0;97.0;111.0;0;82;62;1;0;0;0;0;0;0;1;0;0;0;0;27578.544921875;8802.2373046875;0.0;1101.33557128906;407.0;58837;;;Calculated values ==>;1548461077.854;349.36;292.16;284.86;284.86;284.66;278.56;274.5913991737795;289.56;275.56;279.36;276.26000000000005;334.16;331.26000000000005;278.86;283.36;294.76000000000005;294.46000000000004;296.56;292.36;290.16;289.46000000000004;;313.86;275.66;241.49495122638035;262.9017227912062;274.5913991737795;290.46000000000004;5600000.0;3620000.0000000005;3620000.0000000005;1350000.0;3660000.0;2630000.0;5610000.0;0.015166666666666667;0.013166666666666667;0.079;0.016166666666666666;0.018500000000000003;0.03366666666666667;;8802.2373046875;0.0;1101.33557128906;27578.544921875;508853.0773644187;252477.74442165508;228284.32080984575;228284.32080984575;227709.6840834246;430014.67791919125;454275.5563783949;457256.42423688935;472460.9817075043;517326.69504826766;514330.23942552734;456641.3738539494;462096.16889190953;460842.422834568;461053.9582046509;424380.97350184433;410114.21957848844;455125.6158036442;454133.27735904144;;171024.68490186572;471875.0639052514;203455.5374030991;217099.07679987574;274.55823209599964;1034370.2442035541;410119.9318149478;73386.3506798547;0.0;0;76;74;0;0;0;0;2;20;18;419248496180.2569;156410488705.1021;295787383969.97876;20050.270059869432;4339.449011784795;187.84559332418593;7980.151418825247;911493.7792448238;394254.43962082913;17084.272851854927;206183.4196960355;3.287471753025622;0.1737123610926933
