;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1925;2019-01-26 01:05:37.844;762;193;116;115;113;55;164;24;62;31;613;584;55;100;217;213;234;195;173;171;163;25;561;362;362;135;367;262;562;0.0;82.0;427.0;101.0;111.0;0;86;69;1;0;0;0;0;0;0;1;0;0;0;0;28019.779296875;9192.8408203125;0.0;1120.92761230469;407.0;58838;;;Calculated values ==>;1548461137.844;349.36;292.46000000000004;284.76000000000005;284.66;284.46000000000004;278.66;274.5913991737795;289.56;275.56;279.36;276.26000000000005;334.46000000000004;331.56;278.66;283.16;294.86;294.46000000000004;296.56;292.66;290.26000000000005;289.46000000000004;;313.86;275.66;241.49495122638035;262.7682575881327;274.5913991737795;290.46000000000004;5610000.0;3620000.0000000005;3620000.0000000005;1350000.0;3670000.0000000005;2620000.0;5620000.0;0.0;0.013666666666666666;0.07116666666666666;0.016833333333333332;0.018500000000000003;0.018500000000000003;;9192.8408203125;0.0;1120.92761230469;28019.779296875;508764.756212718;410070.2506540274;227975.70381738275;227688.96607284754;227117.681449166;430014.67791919125;454275.5563783949;457418.38492534845;472460.9817075043;517720.3666589449;514727.0252357444;456558.6872258107;462009.1195475828;460823.58251197264;461053.9582046509;424082.3731508139;410893.4722959139;455266.7001950955;454133.27735904144;;171024.68490186572;471875.0639052514;203429.3104338197;227975.70381738275;274.548096097006;1034833.4863522226;410269.86580618256;73404.86645324428;0.0;0;76;74;0;0;0;0;2;20;18;419465659980.29144;156491475205.115;295944857720.0038;18075.555801313796;4518.836850102432;180.24831168363352;4183.9151105206865;911811.4415078483;394328.2463665151;17087.33978982228;206284.77002259265;2.613841511931215;0.16807543596477803
1926;2019-01-26 01:06:37.884;762;193;113;113;110;55;164;25;61;31;615;587;51;97;217;212;234;194;173;170;163;25;557;362;362;135;367;262;557;-2.0;80.0;388.0;80.0;111.0;0;88;75;1;0;0;0;0;0;0;1;0;0;0;0;28341.63671875;9636.0849609375;0.0;1126.7783203125;406.0;58839;;;Calculated values ==>;1548461197.884;349.36;292.46000000000004;284.46000000000004;284.46000000000004;284.16;278.66;274.5913991737795;289.56;275.66;279.26000000000005;276.26000000000005;334.66;331.86;278.26000000000005;282.86;294.86;294.36;296.56;292.56;290.16;289.46000000000004;;313.76000000000005;275.66;241.49495122638035;262.7682575881327;274.5913991737795;290.46000000000004;5570000.0;3620000.0000000005;3620000.0000000005;1350000.0;3670000.0000000005;2620000.0;5570000.0;0.0;0.013333333333333334;0.06466666666666666;0.013333333333333334;0.018500000000000003;0.018500000000000003;;9636.0849609375;0.0;1126.7783203125;28341.63671875;509117.70824812946;412290.7944217916;227219.72489924103;227219.72489924103;226365.17284227416;430014.67791919125;454275.5563783949;457295.856861425;472460.9817075043;517926.47822392336;515037.1059569492;456065.2967693373;461651.0440482294;460823.58251197264;460919.05237078964;425264.4008444121;412673.55452819855;455125.6158036442;454133.27735904144;;170606.85888663295;471875.0639052514;203441.2325180827;227219.72489924103;274.55270387192024;1035303.4779376987;410426.8781260698;73423.60982325936;0.0;0;76;74;0;0;0;0;2;20;18;419683004780.1534;156572529205.06348;296102162519.9038;16415.932374202803;3579.1177518289164;167.87795088284727;4197.900720506308;912099.0621951737;394395.774310125;17090.24277604328;206354.6650534503;2.2634152419142874;0.13757227207199754
1927;2019-01-26 01:07:37.875;762;190;112;111;106;52;164;26;59;31;616;588;48;92;217;213;234;192;173;170;163;25;551;360;362;134;365;262;552;-2.0;81.0;609.0;89.0;111.0;0;89;80;1;0;0;0;0;0;0;1;0;0;0;0;28399.548828125;9582.2685546875;0.0;1134.39123535156;405.0;58840;;;Calculated values ==>;1548461257.875;349.36;292.16;284.36;284.26000000000005;283.76000000000005;278.36;274.38016830617;289.56;275.76000000000005;279.06;276.26000000000005;334.76000000000005;331.96000000000004;277.96000000000004;282.36;294.86;294.46000000000004;296.56;292.36;290.16;289.46000000000004;;313.66;275.66;241.2770596917726;262.7682575881327;274.38016830617;290.46000000000004;5510000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2620000.0;5520000.0;0.0;0.013500000000000002;0.10149999999999999;0.014833333333333334;0.018500000000000003;0.018500000000000003;;9582.2685546875;0.0;1134.39123535156;28399.548828125;509645.47975389677;413263.53111073095;227036.4030908482;226750.5488814185;225331.95712668533;430148.3826014536;454275.5563783949;457050.5168863684;472592.1488768574;518029.5188813502;515140.4437214053;455694.20905127644;461052.6775505222;461132.061841229;461361.4654085356;426978.9514476233;413998.2807911148;455125.6158036442;454133.27735904144;;170189.03402730724;472007.13841251616;202944.86705309156;227036.4030908482;274.35127222229045;1035776.2502236114;410587.0070489234;73442.45007640819;0.0;0;76;74;0;0;0;0;2;20;18;419900172199.92554;156653217099.97882;296259338939.7389;25791.7234580776;3991.090358498131;175.23905386286523;4201.292173961576;912450.7399005039;394458.8499148847;17093.101655516904;206424.64782850633;3.1874992501068906;0.1996244994705759
1928;2019-01-26 01:08:37.875;760;186;112;111;104;49;164;27;56;32;617;590;46;88;216;213;234;188;173;170;163;26;546;358;362;133;363;262;546;-2.0;77.0;504.0;105.0;111.0;0;89;88;1;0;0;0;0;0;0;1;0;0;0;0;28857.802734375;10058.32421875;0.0;1137.14489746094;404.0;58841;;;Calculated values ==>;1548461317.875;349.16;291.76000000000005;284.36;284.26000000000005;283.56;278.06;274.1680685717883;289.56;275.86;278.76000000000005;276.36;334.86;332.16;277.76000000000005;281.96000000000004;294.76000000000005;294.46000000000004;296.56;291.96000000000004;290.16;289.46000000000004;;313.56;275.76000000000005;241.05796691057077;262.7682575881327;274.1680685717883;290.46000000000004;5460000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2620000.0;5460000.0;0.0;0.012833333333333334;0.084;0.0175;0.018500000000000003;0.018500000000000003;;10058.32421875;0.0;1137.14489746094;28857.802734375;509837.2217918819;414260.4934188599;227160.72274887387;226873.63332849115;224884.253062738;430280.9020939914;454275.5563783949;456681.78964787815;472820.39598721155;518132.5495071774;515347.08579164953;455446.31145101093;460572.53904591646;461304.5296429779;461667.65482352895;428358.77716641215;414969.6757126242;455125.6158036442;454133.27735904144;;169771.2103021376;472236.3865531139;202395.73162246105;227160.72274887387;274.128951958329;1036253.3948199656;410750.67865536874;73461.37954418163;0.0;0;76;74;0;0;0;0;2;20;18;420117372199.92554;156733317099.97882;296416538939.7389;21360.028874135038;4722.211461286424;171.82680199027854;4198.992260288101;912843.671169939;394531.4607633829;17095.993870982347;206494.65019879176;2.7201235679891327;0.17622509295084243
1929;2019-01-26 01:09:37.876;757;183;113;112;104;47;164;26;52;32;619;591;44;82;215;214;233;185;173;170;163;26;546;356;362;133;361;259;546;141.0;78.0;427.0;37.0;111.0;0;87;90;1;0;0;0;0;0;0;1;0;0;0;0;28957.083984375;10257.830078125;0.0;1116.0029296875;404.0;58842;;;Calculated values ==>;1548461377.876;348.86;291.46000000000004;284.46000000000004;284.36;283.56;277.86;273.955091788801;289.56;275.76000000000005;278.36;276.36;335.06;332.26000000000005;277.56;281.36;294.66;294.56;296.46000000000004;291.66;290.16;289.46000000000004;;313.56;275.76000000000005;241.05796691057077;262.3656120759269;273.955091788801;290.46000000000004;5460000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2590000.0;5460000.0;0.0235;0.013000000000000001;0.07116666666666666;0.006166666666666667;0.018500000000000003;0.042;;10257.830078125;0.0;1116.0029296875;28957.083984375;509467.0390518344;413165.12892956054;227448.56457755668;227160.72274887387;224884.253062738;430412.23801567365;454275.5563783949;456681.044036732;472820.39598721155;518589.5724471654;515707.55707360833;455697.50911575207;460316.9624653519;461476.7180717267;462105.5904936287;428108.2245077574;413899.7426769738;455125.6158036442;454133.27735904144;;169771.2103021376;472236.3865531139;201936.54253253262;213173.98081426942;273.9411817734289;1036735.1935718852;410919.9827626596;73480.15608898905;0.0;0;76;74;0;0;0;0;2;20;18;420334575819.66315;156813118429.88242;296572841544.5501;18129.31702371552;1666.8490381269175;184.71026380018677;10120.290454880425;913172.7545366549;394584.70382151654;17098.965062712716;206613.97954339662;2.6465279347645643;0.09830593484000574
1930;2019-01-26 01:10:37.856;753;182;115;114;105;45;164;25;47;32;619;592;41;79;214;214;233;183;173;170;163;24;544;354;362;132;359;256;545;-2.0;80.0;557.0;7.0;111.0;0;83;82;1;0;0;0;0;0;0;1;0;0;0;0;28337.537109375;9729.765625;0.0;1078.09655761719;403.0;58843;;;Calculated values ==>;1548461437.856;348.46000000000004;291.36;284.66;284.56;283.66;277.66;273.7412296467126;289.56;275.66;277.86;276.36;335.06;332.36;277.26000000000005;281.06;294.56;294.56;296.46000000000004;291.46000000000004;290.16;289.46000000000004;;313.46000000000004;275.56;240.83765695389522;261.9595390733887;273.7412296467126;290.46000000000004;5440000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2560000.0;5450000.0;0.0;0.013333333333333334;0.09283333333333334;0.0011666666666666668;0.018500000000000003;0.018500000000000003;;9729.765625;0.0;1078.09655761719;28337.537109375;509149.5046151137;413212.84157674;228048.0880053075;227758.4917236896;225185.84211276218;430542.39183029096;454275.5563783949;456560.0545998089;472950.9869074988;518840.0700724436;516067.0354041443;455825.4528837134;460423.15796528687;461648.628002798;462408.6297355585;428651.77868118696;413581.5929919801;455125.6158036442;454133.27735904144;;169353.38768963216;472173.3745042847;201437.29732351063;228048.0880053075;273.73746102149033;1037212.489596093;411086.4905391394;73498.43415666827;0.0;0;76;74;0;0;0;0;2;20;18;420551703419.7322;156892591929.90768;296727290044.59924;23683.89596714969;315.8587567109031;200.93580918942502;4182.576003044079;913521.0818305424;394601.22087895713;17102.177708749557;206733.13036706595;2.626168437060965;0.13243598202106188
1931;2019-01-26 01:11:37.846;751;180;116;115;107;45;164;24;37;32;618;591;34;76;213;214;233;182;173;170;163;24;542;354;362;131;359;252;543;0.0;78.0;139.0;45.0;111.0;0;79;71;1;0;0;0;0;0;0;1;0;0;0;0;27638.19921875;9065.6787109375;0.0;1035.33642578125;403.0;58844;;;Calculated values ==>;1548461497.846;348.26;291.16;284.76000000000005;284.66;283.86;277.66;273.7412296467126;289.56;275.56;276.86;276.36;334.96000000000004;332.26000000000005;276.56;280.76000000000005;294.46000000000004;294.56;296.46000000000004;291.36;290.16;289.46000000000004;;313.46000000000004;275.56;240.61611355647437;261.41265627149306;273.7412296467126;290.46000000000004;5420000.0;3540000.0;3620000.0000000005;1310000.0;3590000.0;2520000.0;5430000.0;0.0;0.013000000000000001;0.023166666666666665;0.007500000000000001;0.018500000000000003;0.018500000000000003;;9065.6787109375;0.0;1035.33642578125;27638.19921875;509079.3661755548;413309.738295465;228382.1609080295;228091.33074778545;225792.38452831315;430542.39183029096;454275.5563783949;455997.1873575369;473081.36623795505;519071.0058617585;516305.54789759975;455631.0316612243;460684.61534066073;461514.72384408844;462408.6297355585;429188.94321986963;414039.5949891296;455125.6158036442;454133.27735904144;;169353.38768963216;472304.9464017478;201257.06325525208;228382.1609080295;273.6670402950367;1037678.8763214899;411243.09313718;73516.04316287581;0.0;0;76;74;0;0;0;0;2;20;18;420768867219.7667;156971478779.92023;296879664644.6235;5901.479541702932;2032.8591235987183;196.94152699962075;4176.395654343722;913767.5855356894;394620.7902658547;17105.492800610915;206802.77685453906;1.218459301373056;0.05675874163259621
1932;2019-01-26 01:12:37.877;751;180;116;115;109;45;164;23;26;31;615;589;26;73;212;215;233;182;173;170;163;23;541;353;362;131;358;249;542;130.0;80.0;226.0;21.0;111.0;0;76;55;1;0;0;0;0;0;0;1;0;0;0;0;26874.0390625;8201.6181640625;0.0;1007.77667236328;404.0;58845;;;Calculated values ==>;1548461557.877;348.26;291.16;284.76000000000005;284.66;284.06;277.66;273.6339639331285;289.56;275.46000000000004;275.76000000000005;276.26000000000005;334.66;332.06;275.76000000000005;280.46000000000004;294.36;294.66;296.46000000000004;291.36;290.16;289.46000000000004;;313.56;275.46000000000004;240.61611355647437;260.9983114674233;273.6339639331285;290.46000000000004;5410000.0;3529999.9999999995;3620000.0000000005;1310000.0;3579999.9999999995;2490000.0;5420000.0;0.021666666666666667;0.013333333333333334;0.03766666666666666;0.0035;0.018500000000000003;0.04016666666666667;;8201.6181640625;0.0;1007.77667236328;26874.0390625;509167.7123889635;413725.2389273455;228404.08780759247;228113.0329705596;226383.07390405436;430607.02586249536;454275.5563783949;455153.4212451428;472984.3684616349;519014.26442961046;516356.270196211;455153.4212451428;460792.1297511325;461533.9137599592;462691.76546004;429455.1939388211;414444.8531748647;455125.6158036442;454133.27735904144;;169771.2103021376;472207.82270811964;201140.60165368408;213697.6429942809;273.61704873754036;1038133.3796803438;411387.06162344036;73533.07790213627;0.0;0;76;74;0;0;0;0;2;20;18;420986179440.26385;157050119390.10013;297030042299.96747;9567.81620461161;948.7352736905245;200.13787685275156;9657.497980317883;913896.5629377826;394645.64972330927;17108.803505298023;206918.11886435602;2.2123264011753583;0.05177276131967714
1933;2019-01-26 01:13:37.867;750;179;116;115;109;46;164;23;23;31;610;586;23;72;212;215;233;181;173;170;163;22;537;354;362;131;360;247;539;131.0;78.0;533.0;182.0;111.0;0;74;40;1;0;0;0;0;0;0;1;0;0;0;0;25843.056640625;7267.99853515625;0.0;999.05322265625;405.0;58846;;;Calculated values ==>;1548461617.867;348.16;291.06;284.76000000000005;284.66;284.06;277.76000000000005;273.7412296467126;289.56;275.46000000000004;275.46000000000004;276.26000000000005;334.16;331.76000000000005;275.46000000000004;280.36;294.36;294.66;296.46000000000004;291.26000000000005;290.16;289.46000000000004;;313.66;275.36;240.61611355647437;260.72004837742526;273.7412296467126;290.46000000000004;5370000.0;3540000.0;3620000.0000000005;1310000.0;3600000.0;2470000.0;5390000.0;0.021833333333333333;0.013000000000000001;0.08883333333333333;0.030333333333333334;0.018500000000000003;0.04033333333333333;;7267.99853515625;0.0;999.05322265625;25843.056640625;509397.6523622607;414588.01422556024;228470.2008705617;228178.46611456905;226444.63807671441;430542.39183029096;454275.5563783949;455121.835480638;472984.3684616349;518670.816762181;516219.8910835722;455121.835480638;460981.9017752987;461227.1456847587;462540.9979189812;430505.2219782898;415286.76741800905;455125.6158036442;454133.27735904144;;170189.03402730724;472110.68294196425;201258.99255477978;213740.1666169773;273.66779453507655;1038572.6155930845;411515.9536103756;73549.79869733368;0.0;0;76;74;0;0;0;0;2;20;18;421203343240.2984;157128706290.1126;297178817499.9911;22551.482546580406;8215.834608411264;197.83990928364938;9695.855466596586;914164.1791506147;394722.00841043633;17112.119434102762;207079.36993011503;4.918441751915557;0.2946512506593795
1934;2019-01-26 01:14:37.868;750;178;116;116;110;47;164;23;26;31;606;582;24;76;212;215;233;180;173;170;163;22;542;353;362;132;359;248;544;134.0;79.0;208.0;64.0;111.0;0;73;28;1;0;0;0;0;0;0;1;0;0;0;0;25293.734375;6738.96142578125;0.0;996.186401367188;406.0;58847;;;Calculated values ==>;1548461677.868;348.16;290.96000000000004;284.76000000000005;284.76000000000005;284.16;277.86;273.6339639331285;289.56;275.46000000000004;275.76000000000005;276.26000000000005;333.76000000000005;331.36;275.56;280.76000000000005;294.36;294.66;296.46000000000004;291.16;290.16;289.46000000000004;;313.76000000000005;275.36;240.83765695389522;260.85938512811435;273.6339639331285;290.46000000000004;5420000.0;3529999.9999999995;3620000.0000000005;1320000.0;3590000.0;2480000.0;5440000.0;0.022333333333333334;0.013166666666666667;0.034666666666666665;0.010666666666666666;0.018500000000000003;0.04083333333333333;;6738.96142578125;0.0;996.186401367188;25293.734375;508955.993354151;412128.71280242736;228360.28896335245;228360.28896335245;226628.2969396931;430607.02586249536;454275.5563783949;455320.2338799726;472853.8412306012;518178.8076676043;515725.26805674506;455076.53824479075;461299.0494207899;461380.6943720889;462691.76546004;429188.94321986963;412888.4785298496;455125.6158036442;454133.27735904144;;170606.85888663295;471978.8095216074;201045.92148499342;213421.002260903;273.5800078853453;1038998.762620032;411632.68022198684;73566.42597129707;0.0;0;76;74;0;0;0;0;2;20;18;421420546860.036;157207607605.0173;297327319974.8117;8814.84282969261;2889.9508057238827;214.62278508526356;9829.08456650732;914425.5695515353;394814.5581645792;17115.556680504837;207242.0804753249;2.8116464575734756;0.09413070350178399
1935;2019-01-26 01:15:37.888;750;179;116;116;111;47;164;22;29;31;602;578;27;84;212;215;233;183;173;170;163;22;549;352;362;132;358;251;551;-3.0;80.0;172.0;90.0;111.0;0;71;25;1;0;0;0;0;0;0;1;0;0;0;0;25226.001953125;6660.48779296875;0.0;1000.53485107422;408.0;58848;;;Calculated values ==>;1548461737.888;348.16;291.06;284.76000000000005;284.76000000000005;284.26000000000005;277.86;273.5264737036516;289.56;275.36;276.06;276.26000000000005;333.36;330.96000000000004;275.86;281.56;294.36;294.66;296.46000000000004;291.46000000000004;290.16;289.46000000000004;;313.96000000000004;275.36;240.83765695389522;261.27494424493943;273.5264737036516;290.46000000000004;5490000.0;3520000.0000000005;3620000.0000000005;1320000.0;3579999.9999999995;2510000.0;5510000.0;0.0;0.013333333333333334;0.028666666666666667;0.015000000000000001;0.018500000000000003;0.018500000000000003;;6660.48779296875;0.0;1000.53485107422;25226.001953125;508335.29345526855;248698.44658970588;228208.70246362453;228208.70246362453;226770.9408044987;430671.36484660726;454275.5563783949;455186.0512748305;472853.8412306012;517517.42416387453;515057.69170608686;454941.1068238431;461782.9697539418;461533.9137599592;462842.2204873615;427280.435451236;250238.32788882943;455125.6158036442;454133.27735904144;;171442.51209473662;471978.8095216074;200619.88922863593;228208.70246362453;273.4086774003498;1039419.9007552334;411744.37951946654;73583.07086151004;0.0;0;76;74;0;0;0;0;2;20;18;421637819259.967;157286834004.99213;297477069874.7641;7297.56331199091;4070.3838043945725;2360.561434165421;4179.604635565213;914559.8843593571;394872.58028724126;17137.02370228127;207358.8584649973;2.3375617092113736;0.13154316485404047
1936;2019-01-26 01:16:37.868;751;182;116;117;112;46;164;23;33;30;602;577;31;91;212;215;233;187;173;170;163;22;556;354;362;132;360;255;557;93.0;79.0;189.0;147.0;111.0;0;71;33;1;0;0;0;0;0;0;1;0;0;0;0;25792.943359375;7153.5263671875;0.0;1006.74188232422;409.0;58849;;;Calculated values ==>;1548461797.868;348.26;291.36;284.76000000000005;284.86;284.36;277.76000000000005;273.7412296467126;289.56;275.46000000000004;276.46000000000004;276.16;333.36;330.86;276.26000000000005;282.26000000000005;294.36;294.66;296.46000000000004;291.86;290.16;289.46000000000004;;314.06;275.36;240.83765695389522;261.82340779136865;273.7412296467126;290.46000000000004;5560000.0;3540000.0;3620000.0000000005;1320000.0;3600000.0;2550000.0;5570000.0;0.015500000000000002;0.013166666666666667;0.0315;0.0245;0.018500000000000003;0.034;;7153.5263671875;0.0;1006.74188232422;25792.943359375;507836.5680973607;249548.3839697725;228080.83877676062;228369.3810390818;226934.15794903602;430542.39183029096;454275.5563783949;455008.2366141777;472756.67973813636;517179.53123575;514609.76201874245;454761.61950278626;462001.7165481464;461227.1456847587;462540.9979189812;425286.5751645731;251497.0071206313;455125.6158036442;454133.27735904144;;171860.34048652687;471978.8095216074;201180.4055999529;215817.40600498064;273.6370642873018;1039844.9169136802;411859.45793190954;73599.7925918583;0.0;0;76;74;0;0;0;0;2;20;18;421854946860.036;157366007605.0173;297628819274.8124;7995.5766769480815;6634.560896080536;2288.2293125785673;8102.739626038067;914687.2847116943;394961.75842381606;17175.750711875487;207461.17721625356;3.066211274750976;0.16402207252505038
1937;2019-01-26 01:17:40.863;753;187;114;115;114;47;164;24;37;30;604;578;34;92;213;215;233;191;173;170;163;23;555;357;362;132;362;257;556;-1.0;-1.0;730.0;134.0;110.0;0;71;38;1;0;0;0;0;0;0;1;0;0;0;0;26089.228515625;7356.96533203125;0.0;1027.78979492188;410.0;58850;;;Calculated values ==>;1548461860.863;348.46000000000004;291.86;284.56;284.66;284.56;277.86;274.0616903277293;289.56;275.56;276.86;276.16;333.56;330.96000000000004;276.56;282.36;294.46000000000004;294.66;296.46000000000004;292.26000000000005;290.16;289.46000000000004;;314.16;275.46000000000004;240.83765695389522;262.0952818180154;274.0616903277293;290.46000000000004;5550000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2570000.0;5560000.0;0.0;0.0;0.12166666666666666;0.022333333333333334;0.018333333333333333;0.018333333333333333;;7356.96533203125;0.0;1027.78979492188;26089.228515625;508174.9021901666;251551.24320648852;227526.78097376777;227814.02422442395;227526.78097376777;430346.717906069;454275.5563783949;455166.8545106976;472756.67973813636;517215.845742836;514539.8057118369;454796.12843079795;461816.6160027022;461053.9582046509;462086.8017432054;425577.05017209897;411946.55931517074;455125.6158036442;454133.27735904144;;172278.17009871884;472076.1002201579;202128.93008031324;227526.78097376777;274.0206284646319;1040298.8498874757;411986.4146573167;73617.59333113265;0.0;0;76;74;0;0;0;0;2;20;18;422082988759.62177;157449161004.86624;297790086474.5194;30786.280805696762;6028.820133123197;0.0;4154.452433730017;915026.5990322056;395072.5542136057;17195.771129276047;207568.41913464278;4.886195571872064;0.33083012947943685
1938;2019-01-26 01:18:37.859;755;188;112;112;113;49;164;26;38;31;606;579;36;90;214;215;233;189;173;170;163;24;549;360;362;133;366;257;551;-1.0;80.0;672.0;192.0;110.0;0;71;40;1;0;0;0;0;0;0;1;0;0;0;0;26149.064453125;7397.84716796875;0.0;1020.1895141601599;409.0;58851;;;Calculated values ==>;1548461917.859;348.66;291.96000000000004;284.36;284.36;284.46000000000004;278.06;274.38016830617;289.56;275.76000000000005;276.96000000000004;276.26000000000005;333.76000000000005;331.06;276.76000000000005;282.16;294.56;294.66;296.46000000000004;292.06;290.16;289.46000000000004;;314.06;275.56;241.05796691057077;262.0952818180154;274.38016830617;290.46000000000004;5490000.0;3600000.0;3620000.0000000005;1330000.0;3660000.0;2570000.0;5510000.0;0.0;0.013333333333333334;0.112;0.032;0.018333333333333333;0.018333333333333333;;7397.84716796875;0.0;1020.1895141601599;26149.064453125;508955.1504980414;412934.04071806197;227056.99879057807;227056.99879057807;227343.79387013023;430148.3826014536;454275.5563783949;455290.22753941757;472723.10170879104;517421.4089405205;514642.86254838656;455043.3806885206;461579.23301613086;460570.8917965219;461629.7256903882;427280.435451236;413307.47646805906;455125.6158036442;454133.27735904144;;171860.34048652687;472041.5853210863;202868.0119917578;227056.99879057807;274.3214850411411;1040712.3740192448;412103.21539259586;73633.80536291125;0.0;0;76;74;0;0;0;0;2;20;18;422289314279.80817;157524680704.93448;297936566194.65173;28271.288141337893;8613.55434653851;186.30611977569217;4163.065107088495;915494.1053103649;395188.4648770219;17197.245949222204;207634.261527724;4.898317181520349;0.3588959946514702
1939;2019-01-26 01:19:37.849;755;186;109;110;112;51;164;27;35;32;609;581;34;86;216;213;233;187;173;170;163;26;553;360;362;133;365;259;555;-2.0;78.0;586.0;110.0;110.0;0;73;46;1;0;0;0;0;0;0;1;0;0;0;0;26506.095703125;7830.4619140625;0.0;1032.17065429688;409.0;58852;;;Calculated values ==>;1548461977.849;348.66;291.76000000000005;284.06;284.16;284.36;278.26000000000005;274.38016830617;289.56;275.86;276.66;276.36;334.06;331.26000000000005;276.56;281.76000000000005;294.76000000000005;294.46000000000004;296.46000000000004;291.86;290.16;289.46000000000004;;314.06;275.76000000000005;241.05796691057077;262.3656120759269;274.38016830617;290.46000000000004;5530000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2590000.0;5550000.0;0.0;0.013000000000000001;0.09766666666666667;0.018333333333333333;0.018333333333333333;0.018333333333333333;;7830.4619140625;0.0;1032.17065429688;26506.095703125;508601.20722223516;251207.8992395357;226121.30466386222;226405.13032286434;226974.91020018916;430148.3826014536;454275.5563783949;454583.3976502994;472820.39598721155;517561.18586016935;514676.28551159624;454459.0917852496;460795.9494896259;460996.79165053053;461361.4654085356;426152.22522616445;410799.17277700413;455125.6158036442;454133.27735904144;;171860.34048652687;472236.3865531139;202927.15973631854;226121.30466386222;274.3444106233261;1041151.0938884497;412230.09681787033;73650.90551381755;0.0;0;76;74;0;0;0;0;2;20;18;422506478079.8427;157604467404.94717;298091340394.67633;24578.425902932133;4937.335824974581;199.5896818390841;4180.219499411619;915934.4461917565;395301.3701411217;17200.461211603113;207703.7773115606;3.8245488174888926;0.24952438998555881
1940;2019-01-26 01:20:37.870;754;184;107;108;110;52;164;26;28;32;611;582;29;79;216;213;232;184;172;170;163;27;556;360;362;134;365;260;558;0.0;78.0;563.0;103.0;110.0;0;75;53;1;0;0;0;0;0;0;1;0;0;0;0;26932.244140625;8241.1318359375;0.0;1048.74389648438;409.0;58853;;;Calculated values ==>;1548462037.87;348.56000000000006;291.56;283.86;283.96000000000004;284.16;278.36;274.38016830617;289.56;275.76000000000005;275.96000000000004;276.36;334.26000000000005;331.36;276.06;281.06;294.76000000000005;294.46000000000004;296.36;291.56;290.16;289.46000000000004;;314.06;275.86;241.2770596917726;262.5002047102346;274.38016830617;290.36;5560000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2600000.0;5580000.0;0.0;0.013000000000000001;0.09383333333333334;0.017166666666666667;0.018333333333333333;0.018333333333333333;;8241.1318359375;0.0;1048.74389648438;26932.244140625;508210.58466630674;250267.8796503818;225497.5927142341;225779.46646605674;226345.26399939676;430148.3826014536;454275.5563783949;453539.8955796625;472689.592463476;517682.75536838657;514693.11800835584;453665.16875313333;459800.7310750631;460996.79165053053;461361.4654085356;425016.6573782275;250267.8796503818;455125.6158036442;454133.27735904144;;171860.34048652687;472202.2088784924;202944.08393789447;225497.5927142341;274.3509687814207;1041596.5692482927;412364.0736410644;73668.25253771503;0.0;0;76;74;0;0;0;0;2;20;18;422723754099.5113;157684595439.82495;298247094889.4387;23514.240325719238;4622.264478146931;2271.7341104619945;4191.654218488135;916335.3586799935;395381.061359027;17221.062784535257;207773.567343735;3.7244731931194597;0.2270507139588955
1941;2019-01-26 01:21:37.840;754;183;105;105;107;54;164;25;18;32;613;584;21;76;216;213;232;186;172;170;163;26;556;361;362;133;366;260;557;-1.0;79.0;588.0;90.0;110.0;0;77;57;1;0;0;0;0;0;0;1;0;0;0;0;27196.7734375;8453.521484375;0.0;1057.19165039062;409.0;58854;;;Calculated values ==>;1548462097.84;348.56000000000006;291.46000000000004;283.66;283.66;283.86;278.56;274.4858918419099;289.56;275.66;274.96000000000004;276.36;334.46000000000004;331.56;275.26000000000005;280.76000000000005;294.76000000000005;294.46000000000004;296.36;291.76000000000005;290.16;289.46000000000004;;314.06;275.76000000000005;241.05796691057077;262.5002047102346;274.4858918419099;290.36;5560000.0;3610000.0;3620000.0000000005;1330000.0;3660000.0;2600000.0;5570000.0;0.0;0.013166666666666667;0.098;0.015000000000000001;0.018333333333333333;0.018333333333333333;;8453.521484375;0.0;1057.19165039062;27196.7734375;508210.58466630674;249932.1967514283;224954.8209867075;224954.8209867075;225516.9295716143;430081.6785162784;454275.5563783949;452280.9878680821;472820.39598721155;517888.61657712166;514899.58975909033;452659.8574337333;459439.0933683106;460842.422834568;461207.877530726;425016.6573782275;251101.17795168798;455125.6158036442;454133.27735904144;;171860.34048652687;472236.3865531139;203203.0386619025;224954.8209867075;274.4559016942379;1042047.4188574189;412503.12619107787;73685.79322588257;0.0;0;76;74;0;0;0;0;2;20;18;422940845499.61487;157764655389.86316;298403016889.5131;24409.639022205603;4035.5002183681713;2289.8871457827704;4201.6050334927895;916734.524658586;395453.1733241794;17259.057288266857;207843.47619895462;3.673397664801958;0.21807228106474102
1942;2019-01-26 01:22:37.861;753;188;102;102;103;54;163;25;9;32;615;586;12;70;217;213;232;191;172;170;162;27;558;360;361;133;365;260;559;-2.0;82.0;570.0;74.0;110.0;0;77;63;1;0;0;0;0;0;0;1;0;0;0;0;27491.169921875;8816.484375;0.0;1062.67858886719;409.0;58855;;;Calculated values ==>;1548462157.861;348.46000000000004;291.96000000000004;283.36;283.36;283.46000000000004;278.56;274.38016830617;289.46000000000004;275.66;274.06;276.36;334.66;331.76000000000005;274.36;280.16;294.86;294.46000000000004;296.36;292.26000000000005;290.16;289.36;;314.06;275.86;241.05796691057077;262.5002047102346;274.38016830617;290.36;5580000.0;3600000.0;3610000.0;1330000.0;3650000.0;2600000.0;5590000.0;0.0;0.013666666666666666;0.095;0.012333333333333333;0.018333333333333333;0.018333333333333333;;8816.484375;0.0;1062.67858886719;27491.169921875;507907.9103702507;251786.45387986567;224079.7428891606;224079.7428891606;224358.16456840996;430148.3826014536;454303.793856829;451137.9901429202;472820.39598721155;518094.43814451486;515106.0171879491;451520.07313474844;458713.5074899562;461132.061841229;461361.4654085356;424425.69873817154;410616.18902811914;455293.5464013049;454161.71719194663;;171860.34048652687;472333.7623376517;202963.54254675383;224079.7428891606;274.3585081252652;1042503.311226364;412647.09327777533;73703.46499420782;0.0;0;76;74;0;0;0;0;2;20;18;423157821415.1458;157844483320.0585;298559071489.89496;23576.572521635804;3322.232710754407;188.72996603738278;4218.16952888441;917134.5497155472;395514.5092254599;17279.719660215826;207913.665544822;3.1688620626880937;0.19056463694047074
1943;2019-01-26 01:23:37.831;752;189;100;100;98;53;163;26;2;32;616;588;6;63;217;213;232;191;172;170;162;27;551;361;361;133;366;260;553;-2.0;78.0;581.0;92.0;110.0;0;77;66;1;0;0;0;0;0;0;1;0;0;0;0;27614.609375;8914.4111328125;0.0;1056.06323242188;408.0;58856;;;Calculated values ==>;1548462217.831;348.36;292.06;283.16;283.16;282.96000000000004;278.46000000000004;274.4858918419099;289.46000000000004;275.76000000000005;273.36;276.36;334.76000000000005;331.96000000000004;273.76000000000005;279.46000000000004;294.86;294.46000000000004;296.36;292.26000000000005;290.16;289.36;;313.96000000000004;275.86;241.05796691057077;262.5002047102346;274.4858918419099;290.36;5510000.0;3610000.0;3610000.0;1330000.0;3660000.0;2600000.0;5530000.0;0.0;0.013000000000000001;0.09683333333333333;0.015333333333333334;0.018333333333333333;0.018333333333333333;;8914.4111328125;0.0;1056.06323242188;27614.609375;508405.92426024063;412465.3940541978;223633.68038994563;223633.68038994563;223079.1518112018;430081.6785162784;454303.793856829;450242.1124448524;472820.39598721155;518197.3341586838;515312.40063217224;450754.79737300135;457862.98765851825;460977.98918730504;461207.877530726;426459.47151972604;413220.0903815756;455293.5464013049;454161.71719194663;;171442.51209473662;472333.7623376517;203214.03856744224;223633.68038994563;274.4601579761962;1042962.2964466432;412794.7768616796;73721.11234796939;0.0;0;76;74;0;0;0;0;2;20;18;423374313115.2491;157924243420.09656;298714993489.96936;23920.55182046255;4126.502431143213;172.11195479595605;4226.3473413700185;917530.1611805687;395576.5509819422;17282.7251727162;207984.0013332874;3.2541594671668395;0.20354110930501135
1944;2019-01-26 01:24:37.871;749;187;99;99;96;52;163;26;0;32;618;589;2;56;216;213;232;188;172;170;162;27;550;358;361;133;363;259;551;0.0;82.0;386.0;37.0;110.0;0;78;70;1;0;0;0;0;0;0;1;0;0;0;0;27943.54296875;9182.18359375;0.0;1061.59997558594;406.0;58857;;;Calculated values ==>;1548462277.871;348.06000000000006;291.86;283.06;283.06;282.76000000000005;278.36;274.1680685717883;289.46000000000004;275.76000000000005;273.16;276.36;334.96000000000004;332.06;273.36;278.76000000000005;294.76000000000005;294.46000000000004;296.36;291.96000000000004;290.16;289.36;;313.76000000000005;275.86;241.05796691057077;262.3656120759269;274.1680685717883;290.36;5500000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2590000.0;5510000.0;0.0;0.013666666666666666;0.06433333333333333;0.006166666666666667;0.018333333333333333;0.018333333333333333;;9182.18359375;0.0;1061.59997558594;27943.54296875;508122.17871683027;412555.8353376608;223392.38266940997;223392.38266940997;222562.34582125494;430280.9020939914;454303.793856829;450165.9305612122;472820.39598721155;518486.77745448006;515501.3893822009;450422.2969990097;457170.5059952601;461304.5296429779;461667.65482352895;426742.39359477005;412934.04071806197;455293.5464013049;454161.71719194663;;170606.85888663295;472333.7623376517;202453.85684029254;223392.38266940997;274.15153560841367;1043425.5897056153;412945.6823542758;73738.77130615384;0.0;0;76;74;0;0;0;0;2;20;18;423591057515.1114;158004096620.04584;298870797289.87036;15936.143409379161;1664.2594172337144;188.71415598167715;4230.771132913173;917862.5217333576;395624.83950154716;17285.734061560273;208054.52430451981;2.149585450186857;0.11148345584130227
1945;2019-01-26 01:25:37.842;746;185;98;98;94;49;163;27;-3;33;619;590;0;48;215;214;232;187;172;170;162;26;549;357;361;130;362;258;549;-1.0;82.0;347.0;0.0;110.0;0;67;71;1;0;0;0;0;0;0;1;0;0;0;0;27854.5546875;9100.357421875;0.0;1006.2584228515599;405.0;58858;;;Calculated values ==>;1548462337.842;347.76;291.66;282.96000000000004;282.96000000000004;282.56;278.06;274.0616903277293;289.46000000000004;275.86;272.86;276.46000000000004;335.06;332.16;273.16;277.96000000000004;294.66;294.56;296.36;291.86;290.16;289.36;;313.66;275.76000000000005;240.39332010688793;262.23063862743834;274.0616903277293;290.36;5490000.0;3570000.0000000005;3610000.0;1300000.0;3620000.0000000005;2580000.0;5490000.0;0.0;0.013666666666666666;0.057833333333333334;0.0;0.018333333333333333;0.018333333333333333;;9100.357421875;0.0;1006.2584228515599;27854.5546875;507838.54110412596;412648.34060041176;223151.18335246728;223151.18335246728;222046.7841436662;430346.717906069;454303.793856829;449961.9185128199;473308.3704715943;518673.12642440863;515690.1574283328;450346.3118233077;456354.50165650685;461323.382721853;461953.5920572434;427023.5137893433;413396.8702782222;455293.5464013049;454161.71719194663;;170189.03402730724;472630.20280472847;202234.48292222194;223151.18335246728;274.0616903277293;1043890.349110073;413097.9632246155;73755.99513058744;0.0;0;76;74;0;0;0;0;2;20;18;423807552824.953;158082958484.98816;299025822324.75696;14326.903358322916;0.0;186.2307946519884;4235.193120390455;918114.5918967434;395638.70162674686;17288.85709261833;208125.0399075564;1.8550549027890357;0.07723969913834151
1946;2019-01-26 01:26:37.892;741;183;98;98;93;48;163;26;-5;33;620;590;-3;47;215;214;232;184;172;169;162;26;546;356;361;129;361;256;546;0.0;82.0;225.0;0.0;110.0;0;55;69;1;0;0;0;0;0;0;1;0;0;0;0;27600.57421875;8988.0751953125;0.0;932.528564453125;404.0;58859;;;Calculated values ==>;1548462397.892;347.26;291.46000000000004;282.96000000000004;282.96000000000004;282.46000000000004;277.96000000000004;273.955091788801;289.46000000000004;275.76000000000005;272.66;276.46000000000004;335.16;332.16;272.86;277.86;294.66;294.56;296.36;291.56;290.06;289.36;;313.56;275.76000000000005;240.16925963744896;261.9595390733887;273.955091788801;290.36;5460000.0;3560000.0;3610000.0;1290000.0;3610000.0;2560000.0;5460000.0;0.0;0.013666666666666666;0.0375;0.0;0.018333333333333333;0.018333333333333333;;8988.0751953125;0.0;932.528564453125;27600.57421875;507485.5768559907;413165.12892956054;223205.62333669173;223205.62333669173;221824.13461123648;430412.23801567365;454303.793856829;450067.85587370093;473438.18344108673;518942.64146931836;515861.33762956737;450323.2681067077;456560.0545998089;461476.7180717267;462105.5904936287;427856.37511723954;413534.6774420643;455152.65811648633;454161.71719194663;;169771.2103021376;472761.04596960294;201972.2588119733;223205.62333669173;273.955091788801;1044352.8602889862;413248.82577708765;73772.16515260066;0.0;0;76;74;0;0;0;0;2;20;18;424024333324.7809;158160723234.92642;299180150824.6344;9303.584889814785;0.0;195.7298682273953;4234.1950540130065;918311.6767326009;395638.70162674686;17292.0427506444;208195.67695748268;1.3843421372954465;0.046800187559688115
1947;2019-01-26 01:27:40.853;736;181;98;98;93;47;163;26;-6;33;620;589;-4;43;214;215;232;183;172;169;162;25;544;355;361;129;360;254;545;152.0;81.0;252.0;7.0;110.0;0;47;62;1;0;0;0;0;0;0;1;0;0;0;0;27229.1875;8612.1630859375;0.0;874.6427612304691;404.0;58860;;;Calculated values ==>;1548462460.853;346.76;291.26000000000005;282.96000000000004;282.96000000000004;282.46000000000004;277.86;273.8482719121499;289.46000000000004;275.76000000000005;272.56;276.46000000000004;335.16;332.06;272.76000000000005;277.46000000000004;294.56;294.66;296.36;291.46000000000004;290.06;289.36;;313.56;275.66;240.16925963744896;261.6868853414304;273.8482719121499;290.36;5440000.0;3550000.0;3610000.0;1290000.0;3600000.0;2540000.0;5450000.0;0.025333333333333333;0.013500000000000002;0.042;0.0011666666666666668;0.018333333333333333;0.043666666666666666;;8612.1630859375;0.0;874.6427612304691;27229.1875;507043.9419569169;412839.4487628918;223223.85014238977;223223.85014238977;221841.52553700792;430477.46260093397;454303.793856829;450301.3406100169;473438.18344108673;519109.22467300465;515929.566597004;450555.53195612336;456399.65931981895;461495.6585078262;462389.91602610215;428403.1635035491;413581.5929919801;455152.65811648633;454161.71719194663;;169771.2103021376;472664.2518820126;201696.5668440174;210734.73922119662;273.8431317408061;1044832.3237092212;413402.73252734065;73787.9681128471;0.0;0;76;74;0;0;0;0;2;20;18;424251622534.6569;158241942924.88214;299340701374.5469;10441.400498171979;316.12896587766113;200.09120190618202;10629.64470472275;918484.3384026474;395641.46604283154;17295.504040975386;208325.65504283537;2.275504075707723;0.04189678595385856
1948;2019-01-26 01:28:37.853;731;180;98;97;93;47;163;25;-3;33;618;587;-3;42;213;215;232;181;172;169;162;24;540;355;361;129;360;252;541;278.0;82.0;739.0;55.0;110.0;0;42;55;1;0;0;0;0;0;0;1;0;0;0;0;26665.98046875;8173.36474609375;0.0;838.3190307617191;402.0;58861;;;Calculated values ==>;1548462517.853;346.26;291.16;282.96000000000004;282.86;282.46000000000004;277.86;273.8482719121499;289.46000000000004;275.66;272.86;276.46000000000004;334.96000000000004;331.86;272.86;277.36;294.46000000000004;294.66;296.36;291.26000000000005;290.06;289.36;;313.36;275.56;240.16925963744896;261.41265627149306;273.8482719121499;290.36;5400000.0;3550000.0;3610000.0;1290000.0;3600000.0;2520000.0;5410000.0;0.04633333333333333;0.013666666666666666;0.12316666666666666;0.009166666666666667;0.018333333333333333;0.06466666666666666;;8173.36474609375;0.0;838.3190307617191;26665.98046875;506783.5428916441;414135.20160198;223297.16238897093;223018.77276562754;221911.46423360068;430477.46260093397;454303.793856829;451039.48320347135;473438.18344108673;519071.0058617585;515895.26089543354;451039.48320347135;456605.5670625354;461361.4654085356;462389.91602610215;429477.4515212816;414492.11232454475;455152.65811648633;454161.71719194663;;168935.5661677829;472567.4425401675;201665.0739534384;207797.88253052236;273.8308490487769;1045258.9937889738;413535.6179560109;73801.52906036704;0.0;0;76;74;0;0;0;0;2;20;18;424457392534.6569;158315472924.88214;299484911374.5469;30714.61473929572;2483.271712045016;204.79963568873714;15931.527974772103;918810.1568566107;395663.62796486507;17298.709426773014;208535.9309932147;5.474472394216238;0.20611094013479325
1949;2019-01-26 01:29:37.863;727;178;97;97;94;48;163;24;2;33;615;584;0;41;213;215;232;179;172;169;161;24;541;353;361;130;358;251;542;191.0;78.0;299.0;1.0;110.0;0;40;46;1;0;0;0;0;0;0;1;0;0;0;0;26180.6875;7692.52001953125;0.0;822.168579101562;402.0;58862;;;Calculated values ==>;1548462577.863;345.86;290.96000000000004;282.86;282.86;282.56;277.96000000000004;273.6339639331285;289.46000000000004;275.56;273.36;276.46000000000004;334.66;331.56;273.16;277.26000000000005;294.46000000000004;294.66;296.36;291.06;290.06;289.26000000000005;;313.36;275.56;240.39332010688793;261.27494424493943;273.6339639331285;290.36;5410000.0;3529999.9999999995;3610000.0;1300000.0;3579999.9999999995;2510000.0;5420000.0;0.03183333333333333;0.013000000000000001;0.049833333333333334;0.00016666666666666666;0.018333333333333333;0.050166666666666665;;7692.52001953125;0.0;822.168579101562;26180.6875;506196.02144605696;412988.0197166831;223000.55774735898;223000.55774735898;222169.6625137766;430607.02586249536;454303.793856829;451844.6733348144;473308.3704715943;518847.5178876695;515673.1537141429;451594.0333603832;456647.6984805424;461667.65482352895;462691.76546004;429211.22506574664;413358.91634138394;455152.65811648633;454019.4663252484;;168935.5661677829;472436.3020657052;201182.08141120526;209155.61096926808;273.63326947844297;1045699.4560867933;413667.8556983212;73815.3687633465;0.0;0;76;74;0;0;0;0;2;20;18;424674028634.6225;158393185874.86978;299635836524.5229;12491.35249752652;45.20903677574999;206.08001341671505;12284.003410358348;919170.2665918148;395684.7021495474;17302.133994514526;208771.09960962477;2.939231971688996;0.05118161203313006
1950;2019-01-26 01:30:37.864;723;177;97;98;95;49;163;23;10;32;611;581;7;45;212;216;232;180;172;169;161;23;546;352;361;131;358;255;547;86.0;80.0;859.0;31.0;110.0;0;39;48;1;0;0;0;0;0;0;1;0;0;0;0;26388.306640625;7839.08349609375;0.0;830.49755859375;402.0;58863;;;Calculated values ==>;1548462637.864;345.46000000000004;290.86;282.86;282.96000000000004;282.66;278.06;273.5264737036516;289.46000000000004;275.46000000000004;274.16;276.36;334.26000000000005;331.26000000000005;273.86;277.66;294.36;294.76000000000005;296.36;291.16;290.06;289.26000000000005;;313.36;275.46000000000004;240.61611355647437;261.82340779136865;273.5264737036516;290.36;5460000.0;3520000.0000000005;3610000.0;1310000.0;3579999.9999999995;2550000.0;5470000.0;0.014333333333333333;0.013333333333333334;0.14316666666666666;0.005166666666666667;0.018333333333333333;0.03266666666666666;;7839.08349609375;0.0;830.49755859375;26388.306640625;505241.4106401965;248133.32427208562;222910.08237744545;223187.43670963548;222357.22299259726;430671.36484660726;454303.793856829;452146.74747471017;473081.36623795505;518103.12638652744;515021.3593969116;451769.2184452878;456479.6629458928;461533.9137599592;462973.9210329063;427856.37511723954;249277.62808279565;455152.65811648633;454019.4663252484;;168935.5661677829;472207.82270811964;200892.72689276078;213249.40599130833;273.51560970293974;1046137.5383404259;413797.2878851432;73829.14121073569;0.0;0;76;74;0;0;0;0;2;20;18;424890632245.22156;158471487180.08633;299787639054.9427;35971.200613315756;1401.7946617126875;2381.049960459252;7865.155304242042;919574.1279330989;395696.76071470755;17323.693770346727;208939.01206453843;5.492676086577773;0.26354393550081234
1951;2019-01-26 01:31:37.874;720;180;97;98;96;48;162;23;20;32;609;579;15;45;212;216;231;183;172;169;161;22;551;354;361;129;360;256;552;94.0;85.0;771.0;0.0;110.0;0;27;55;1;0;0;0;0;0;0;1;0;0;0;0;26826.75;8331.5703125;0.0;776.7063598632809;401.0;58864;;;Calculated values ==>;1548462697.874;345.16;291.16;282.86;282.96000000000004;282.76000000000005;277.96000000000004;273.7412296467126;289.36;275.46000000000004;275.16;276.36;334.06;331.06;274.66;277.66;294.36;294.76000000000005;296.26000000000005;291.46000000000004;290.06;289.26000000000005;;313.26000000000005;275.36;240.16925963744896;261.9595390733887;273.7412296467126;290.36;5510000.0;3540000.0;3610000.0;1290000.0;3600000.0;2560000.0;5520000.0;0.015666666666666666;0.014166666666666666;0.1285;0.0;0.018333333333333333;0.034;;8331.5703125;0.0;776.7063598632809;26826.75;504406.0089421096;249030.1840699206;222820.59212987707;223097.10069021035;222544.6914179639;430542.39183029096;454161.71719194663;453225.9738641032;473341.49414492835;517813.84300411126;514729.2526608041;452600.1476579735;456315.5696674215;461227.1456847587;462673.248417762;426197.5418769268;250186.6167667283;455152.65811648633;454019.4663252484;;168517.74571465285;472373.77780577843;201446.94854128102;212971.95243709258;273.7412296467126;1046581.0710554948;413932.06579276815;73842.53680894837;0.0;0;76;74;0;0;0;0;2;20;18;425107268345.18713;158549500180.07394;299940964604.91833;32353.60475398265;0.0;2493.488105727812;8195.6154721973;920143.5962066322;395708.44428382366;17364.321691083587;209072.87412761356;4.725669836370888;0.20089139488838467
1952;2019-01-26 01:32:37.884;718;183;97;97;97;49;162;24;28;32;608;576;23;43;212;216;231;185;172;169;161;23;553;355;361;127;361;255;555;50.0;85.0;1032.0;61.0;110.0;0;9;50;1;0;0;0;0;0;0;1;0;0;0;0;26569.15625;8054.99755859375;0.0;676.004150390625;401.0;58865;;;Calculated values ==>;1548462757.884;344.96000000000004;291.46000000000004;282.86;282.86;282.86;278.06;273.8482719121499;289.36;275.56;275.96000000000004;276.36;333.96000000000004;330.76000000000005;275.46000000000004;277.46000000000004;294.36;294.76000000000005;296.26000000000005;291.66;290.06;289.26000000000005;;313.26000000000005;275.46000000000004;239.71726792356844;261.82340779136865;273.8482719121499;290.36;5530000.0;3550000.0;3610000.0;1270000.0;3610000.0;2550000.0;5550000.0;0.008333333333333333;0.014166666666666666;0.17200000000000001;0.010166666666666666;0.018333333333333333;0.026666666666666665;;8054.99755859375;0.0;676.004150390625;26569.15625;503969.45527134;250033.15051479047;222767.36284779434;222767.36284779434;222767.36284779434;430477.46260093397;454161.71719194663;454390.93162069377;473600.7876625802;517795.3472637794;514506.83594371594;453771.04785241163;456235.3892323839;461073.2656927703;462522.44405874936;425622.4201876684;250813.23107298184;455152.65811648633;454019.4663252484;;168517.74571465285;472732.55357896426;201663.41195792097;216172.37819470893;273.83020077710984;1047026.1111018216;414068.6432841276;73854.64474751872;0.0;0;76;74;0;0;0;0;2;20;18;425323904445.1527;158626312980.06174;300094290154.894;43469.13338199692;2755.8696064806068;2476.4635124580595;6342.589016814386;920775.5576670235;395731.4136914707;17405.744857272468;209194.0460236201;6.304437606638944;0.3452749074278589
1953;2019-01-26 01:33:37.845;717;184;95;96;96;51;162;25;35;32;607;572;30;42;213;215;231;186;172;169;161;24;549;359;361;126;365;253;551;-2.0;82.0;986.0;66.0;110.0;0;1;44;1;0;0;0;0;0;0;1;0;0;0;0;26006.025390625;7656.5302734375;0.0;634.441345214844;400.0;58866;;;Calculated values ==>;1548462817.845;344.86;291.56;282.66;282.76000000000005;282.76000000000005;278.26000000000005;274.27422755570615;289.36;275.66;276.66;276.36;333.86;330.36;276.16;277.36;294.46000000000004;294.66;296.26000000000005;291.76000000000005;290.06;289.26000000000005;;313.16;275.56;239.4893008659735;261.54996906429363;274.27422755570615;290.36;5490000.0;3590000.0;3610000.0;1260000.0;3650000.0;2530000.0;5510000.0;0.0;0.013666666666666666;0.16433333333333333;0.011000000000000001;0.018333333333333333;0.018333333333333333;;7656.5302734375;0.0;634.441345214844;26006.025390625;504213.01999860967;411390.545434666;222286.8821828218;222562.34582125494;222562.34582125494;430214.79039162316;454161.71719194663;455587.36484581936;473730.12397807144;517861.0695841965;514268.5664017532;454974.1460003086;456441.8272467007;460590.1911729151;461782.40754588926;426765.1856023837;412172.66196668637;455152.65811648633;454019.4663252484;;168099.92630828856;472959.5831453042;202709.7392440908;222286.8821828218;274.25547656425067;1047463.952833009;414199.48757854383;73865.55802839607;0.0;0;76;74;0;0;0;0;2;20;18;425540363655.02875;158702163645.0183;300246591094.80676;41556.22314055073;2972.7482829133473;199.43115635453;4248.430709277821;921483.6417502915;395779.1211438414;17428.029485070358;209282.2471532635;5.907248937978799;0.3570300094533598
