;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1954;2019-01-26 01:34:37.855;717;184;93;94;96;52;162;28;40;33;604;568;36;44;215;214;231;186;172;169;161;26;551;360;361;127;365;253;553;-3.0;77.0;744.0;40.0;110.0;0;1;41;1;0;0;0;0;0;0;1;0;0;0;0;25922.02734375;7578.92529296875;0.0;636.329895019531;400.0;58867;;;Calculated values ==>;1548462877.855;344.86;291.56;282.46000000000004;282.56;282.76000000000005;278.36;274.38016830617;289.36;275.96000000000004;277.16;276.46000000000004;333.56;329.96000000000004;276.76000000000005;277.56;294.66;294.56;296.26000000000005;291.76000000000005;290.06;289.26000000000005;;313.16;275.76000000000005;239.71726792356844;261.54996906429363;274.38016830617;290.36;5510000.0;3600000.0;3610000.0;1270000.0;3650000.0;2530000.0;5530000.0;0.0;0.012833333333333334;0.12400000000000001;0.006666666666666667;0.018333333333333333;0.018333333333333333;;7578.92529296875;0.0;636.329895019531;25922.02734375;504028.27472200285;250525.61461375855;221703.43217562634;221977.39276060602;222527.07506723134;430148.3826014536;454161.71719194663;456198.1679234473;473697.1866146107;517553.6108980002;513857.1937009218;455709.7166268838;456685.11439293623;460861.3903087613;461495.6585078262;426197.5418769268;411295.1934201282;455152.65811648633;454019.4663252484;;168099.92630828856;473022.0950788126;202985.01663221046;221703.43217562634;274.36682725669283;1047896.7587280221;414326.47086859867;73876.14955368973;0.0;0;76;74;0;0;0;0;2;20;18;425756999754.9943;158778076295.00626;300398416394.78265;31398.430760113373;1800.2471896440145;191.24680519558189;4259.127292743072;922091.6985252752;395818.9027352668;17431.285677357704;209353.15528598853;4.582821980106425;0.260083744916445
1955;2019-01-26 01:35:37.875;717;185;91;92;95;53;162;28;42;34;602;564;38;47;216;213;231;188;171;169;161;27;551;360;361;126;365;254;553;-1.0;81.0;464.0;25.0;110.0;0;1;40;1;0;0;0;0;0;0;1;0;0;0;0;25922.01171875;7503.87353515625;0.0;637.062805175781;400.0;58868;;;Calculated values ==>;1548462937.875;344.86;291.66;282.26000000000005;282.36;282.66;278.46000000000004;274.38016830617;289.36;275.96000000000004;277.36;276.56;333.36;329.56;276.96000000000004;277.86;294.76000000000005;294.46000000000004;296.26000000000005;291.96000000000004;290.06;289.26000000000005;;313.16;275.86;239.4893008659735;261.6868853414304;274.38016830617;290.26000000000005;5510000.0;3600000.0;3610000.0;1260000.0;3650000.0;2540000.0;5530000.0;0.0;0.013500000000000002;0.07733333333333332;0.004166666666666667;0.018333333333333333;0.018333333333333333;;7503.87353515625;0.0;637.062805175781;25922.01171875;504028.27472200285;410894.04197200795;221157.2385789609;221430.0496443144;222251.93811128108;430148.3826014536;454161.71719194663;456277.67593644746;473922.61981710925;517264.08977864665;513358.29048647743;455788.79455217137;456886.66015253164;460996.79165053053;461361.4654085356;426197.5418769268;412080.6298862991;455152.65811648633;454019.4663252484;;168099.92630828856;473248.64165696304;202985.00311676177;221157.2385789609;274.36682202113127;1048328.9363979585;414452.2027554565;73886.76469672326;0.0;0;76;74;0;0;0;0;2;20;18;425973671954.9255;158854001594.98212;300550567094.7343;19587.96669805569;1126.098493917505;190.57831187347404;4269.140842015271;922516.7267995067;395843.2970780267;17434.468613957593;209424.24787672263;3.0922467998116314;0.15698367253427759
1956;2019-01-26 01:36:37.886;717;185;90;90;92;54;162;27;41;34;601;561;37;50;216;213;231;187;171;169;160;28;549;360;361;127;365;254;551;-1.0;82.0;543.0;0.0;110.0;0;1;39;1;0;0;0;0;0;0;1;0;0;0;0;25639.537109375;7390.26708984375;0.0;639.17041015625;399.0;58869;;;Calculated values ==>;1548462997.886;344.86;291.66;282.16;282.16;282.36;278.56;274.38016830617;289.36;275.86;277.26000000000005;276.56;333.26000000000005;329.26000000000005;276.86;278.16;294.76000000000005;294.46000000000004;296.26000000000005;291.86;290.06;289.16;;313.06;275.96000000000004;239.71726792356844;261.6868853414304;274.38016830617;290.26000000000005;5490000.0;3600000.0;3610000.0;1270000.0;3650000.0;2540000.0;5510000.0;0.0;0.013666666666666666;0.0905;0.0;0.018333333333333333;0.018333333333333333;;7390.26708984375;0.0;639.17041015625;25639.537109375;504213.01999860967;411784.30806472205;220918.36424528874;220918.36424528874;221464.03841391922;430148.3826014536;454161.71719194663;456155.5982786601;473793.5715148927;517161.492929604;513049.28190107865;455666.3346708236;457250.945269924;460996.79165053053;461361.4654085356;426765.1856023837;412555.8353376608;455152.65811648633;453877.0401161356;;167682.10792650707;473215.0499880337;203019.46007791444;220918.36424528874;274.38016830617;1048758.6947455273;414576.3433487656;73897.4019233039;0.0;0;76;74;0;0;0;0;2;20;18;426190311664.6294;158929915509.87836;300702995034.526;22908.820507167482;0.0;194.19445361787947;4270.909057632192;922870.9316180466;395852.6829525581;17437.67564151292;209495.42800642087;3.4091957273990303;0.16323011919686684
1957;2019-01-26 01:37:37.866;717;185;89;89;90;55;162;27;33;34;602;559;32;52;216;213;231;186;171;168;160;29;550;358;361;127;363;254;552;-1.0;78.0;355.0;24.0;110.0;0;1;38;1;0;0;0;0;0;0;1;0;0;0;0;25722.392578125;7372.068359375;0.0;633.767639160156;399.0;58870;;;Calculated values ==>;1548463057.866;344.86;291.66;282.06;282.06;282.16;278.66;274.1680685717883;289.36;275.86;276.46000000000004;276.56;333.36;329.06;276.36;278.36;294.76000000000005;294.46000000000004;296.26000000000005;291.76000000000005;289.96000000000004;289.16;;313.06;276.06;239.71726792356844;261.6868853414304;274.1680685717883;290.26000000000005;5500000.0;3579999.9999999995;3610000.0;1270000.0;3629999.9999999995;2540000.0;5520000.0;0.0;0.013000000000000001;0.059166666666666666;0.004;0.018333333333333333;0.018333333333333333;;7372.068359375;0.0;633.767639160156;25722.392578125;504120.67957303906;411342.59817574464;220629.82241989634;220629.82241989634;220901.660980808;430280.9020939914;454161.71719194663;455175.52127500746;473793.5715148927;517264.08977864665;512843.2198381277;455052.571786794;457493.349522666;461304.5296429779;461667.65482352895;426482.28154771635;411737.20685016055;455011.60331462673;453877.0401161356;;167682.10792650707;473311.50582222524;202465.89631680358;220629.82241989634;274.15621229202446;1049186.5681543658;414699.32180439413;73908.00620444589;0.0;0;76;74;0;0;0;0;2;20;18;426406839464.69824;159006090109.9026;300855344234.57446;14951.986143360396;1083.3824380216865;191.6859710682254;4276.19899109772;923186.3331713272;395861.7081301488;17440.89023982959;209566.6301648828;2.5610384158880533;0.122504536448555
1958;2019-01-26 01:38:37.857;716;182;88;89;88;54;161;27;19;35;602;558;21;51;215;214;231;182;171;168;160;28;545;358;361;127;363;255;547;-1.0;81.0;573.0;43.0;110.0;0;0;37;1;0;0;0;0;0;0;1;0;0;0;0;25605.41015625;7229.083984375;0.0;637.839904785156;399.0;58871;;;Calculated values ==>;1548463117.857;344.76;291.36;281.96000000000004;282.06;281.96000000000004;278.56;274.1680685717883;289.26000000000005;275.86;275.06;276.66;333.36;328.96000000000004;275.26000000000005;278.26000000000005;294.66;294.56;296.26000000000005;291.36;289.96000000000004;289.16;;313.06;275.96000000000004;239.71726792356844;261.82340779136865;274.1680685717883;290.26000000000005;5450000.0;3579999.9999999995;3610000.0;1270000.0;3629999.9999999995;2550000.0;5470000.0;0.0;0.013500000000000002;0.0955;0.007166666666666667;0.018333333333333333;0.018333333333333333;;7229.083984375;0.0;637.839904785156;25605.41015625;504456.36961109313;412362.9831879786;220440.88773701678;220712.92594472665;220440.88773701678;430280.9020939914;454019.4663252484;453273.23502095015;473889.94243038853;517179.53123575;512652.28307868214;453522.35598686896;457210.2442064382;461169.71765311295;461801.27186994074;427879.0846015122;412362.9831879786;455011.60331462673;453877.0401161356;;167682.10792650707;473215.0499880337;202449.3119057909;220440.88773701678;274.149770052553;1049614.2356853164;414820.97982284083;73918.60134450033;0.0;0;76;74;0;0;0;0;2;20;18;426623406975.3317;159082278680.12543;301008021330.02106;23953.684657497706;1940.4877895894067;209.46736908270304;4279.662793617179;923510.4984635274;395886.90326894814;17444.23268289895;209637.91831847007;3.862157946087693;0.21332577139064937
1959;2019-01-26 01:39:37.877;715;179;88;89;87;54;161;27;4;35;603;558;10;48;215;214;231;180;171;168;160;27;551;356;361;126;361;257;553;0.0;74.0;87.0;52.0;110.0;0;0;41;1;0;0;0;0;0;0;1;0;0;0;0;25868.025390625;7575.65380859375;0.0;634.3148193359381;399.0;58872;;;Calculated values ==>;1548463177.877;344.66;291.06;281.96000000000004;282.06;281.86;278.56;273.955091788801;289.26000000000005;275.86;273.56;276.66;333.46000000000004;328.96000000000004;274.16;277.96000000000004;294.66;294.56;296.26000000000005;291.16;289.96000000000004;289.16;;313.06;275.86;239.4893008659735;262.0952818180154;273.955091788801;290.26000000000005;5510000.0;3560000.0;3610000.0;1260000.0;3610000.0;2570000.0;5530000.0;0.0;0.012333333333333333;0.0145;0.008666666666666666;0.018333333333333333;0.018333333333333333;;7575.65380859375;0.0;634.3148193359381;25868.025390625;503776.1793798811;248602.44030294742;220342.17010117933;220613.3050981713;220071.58140123766;430412.23801567365;454019.4663252484;451035.4509302521;474018.8471967394;517113.04931375704;512476.31293670466;451795.7641514069;456518.53376006684;461476.7180717267;462105.5904936287;426197.5418769268;248981.45809848653;455011.60331462673;453877.0401161356;;167682.10792650707;473248.64165696304;201684.12436543824;220342.17010117933;273.84278417516356;1050043.3239631695;414944.3937620147;73929.20616762777;0.0;0;76;74;0;0;0;0;2;20;18;426840079175.2629;159158203980.1013;301161672529.9722;3615.594235189801;2353.5591498598815;2185.66503326743;4281.472616940865;923740.319035557;395922.69892134034;17464.19877272442;209709.28489446707;1.5147793613913048;0.0602503862403483
1960;2019-01-26 01:40:37.867;713;177;89;89;87;53;161;26;-10;35;605;556;-3;44;214;214;231;177;171;168;160;26;551;356;361;135;361;256;553;149.0;79.0;328.0;7.0;110.0;0;0;42;1;0;0;0;0;0;0;0;0;0;0;0;25278.50390625;7580.87109375;0.0;0.0;399.0;58873;;;Calculated values ==>;1548463237.867;344.46000000000004;290.86;282.06;282.06;281.86;278.46000000000004;273.955091788801;289.26000000000005;275.76000000000005;272.16;276.66;333.66;328.76000000000005;272.86;277.56;294.56;294.56;296.26000000000005;290.86;289.96000000000004;289.16;;313.06;275.76000000000005;241.49495122638035;261.9595390733887;273.955091788801;290.26000000000005;5510000.0;3560000.0;3610000.0;1350000.0;3610000.0;2560000.0;5530000.0;0.024833333333333332;0.013166666666666667;0.05466666666666666;0.0011666666666666668;0.018333333333333333;0.043166666666666666;;7580.87109375;0.0;0.0;25278.50390625;503523.86421473906;247852.2556631345;220613.3050981713;220613.3050981713;220071.58140123766;430412.23801567365;454019.4663252484;449427.0948006569;472851.2559263234;517403.0857521122;512357.8847592911;450323.2681067077;456193.1846104779;461342.3614177066;462105.5904936287;426197.5418769268;247852.2556631345;455011.60331462673;453877.0401161356;;167682.10792650707;471972.7596631712;201959.55328750622;209881.99614145665;273.9501438789575;1050469.474003865;415070.67708549195;73934.4912434636;0.0;0;76;74;0;0;0;0;2;20;18;427056643075.2973;159236490930.11374;301315546879.9967;13528.225602718903;315.0154074382758;2348.212935148265;10532.452731573641;923883.1603900347;395944.9333363011;17501.974792081153;209832.71369749465;3.525176242465254;0.08106102733629968
1961;2019-01-26 01:41:37.868;711;175;88;88;86;53;161;26;-12;37;590;547;-17;30;213;214;231;176;171;168;160;25;547;356;361;154;361;255;549;245.0;79.0;391.0;32.0;110.0;0;0;37;1;0;0;0;0;0;0;0;0;0;0;0;24936.96875;7269.50390625;0.0;0.0;396.0;58874;;;Calculated values ==>;1548463297.868;344.26;290.66;281.96000000000004;281.96000000000004;281.76000000000005;278.46000000000004;273.955091788801;289.26000000000005;275.76000000000005;271.96000000000004;276.86;332.16;327.86;271.46000000000004;276.16;294.46000000000004;294.56;296.26000000000005;290.76000000000005;289.96000000000004;289.16;;312.76000000000005;275.66;245.4256646245625;261.82340779136865;273.955091788801;290.26000000000005;5470000.0;3560000.0;3610000.0;1540000.0;3610000.0;2550000.0;5490000.0;0.04083333333333334;0.013166666666666667;0.06516666666666666;0.005333333333333333;0.018333333333333333;0.05916666666666667;;7269.50390625;0.0;0.0;24936.96875;503643.18544608034;247292.36576326567;220407.8455085532;220407.8455085532;219866.0299940269;430412.23801567365;454019.4663252484;449353.11093226523;470529.82320281403;515946.83918923367;511517.1193488909;448709.690049615;454638.1590671916;461207.877530726;462105.5904936287;427325.6164869104;247664.27914948677;455011.60331462673;453877.0401161356;;166428.6587063909;469322.6211745161;201914.42877468956;207644.78325560509;273.9325677731817;1050887.9432498661;415194.43227289454;73934.4912434636;0.0;0;76;74;0;0;0;0;2;20;18;427273246685.03564;159323192375.009;301468849434.8115;16124.754120602014;1426.1770261324082;2365.5409416094108;14568.741864248057;924130.2726725666;395959.4435150623;17541.256729028053;210041.89380515084;4.7438194404081715;0.11424072664145543
1962;2019-01-26 01:42:37.858;707;174;87;88;87;54;161;25;-22;39;569;536;-24;27;213;215;230;175;171;168;160;25;552;356;361;147;361;258;554;291.0;79.0;729.0;77.0;110.0;0;54;45;1;0;0;0;0;0;0;1;0;0;0;0;26321.0390625;7772.720703125;0.0;887.473754882812;397.0;58875;;;Calculated values ==>;1548463357.858;343.86;290.56;281.86;281.96000000000004;281.86;278.56;273.955091788801;289.26000000000005;275.66;270.96000000000004;277.06;330.06;326.76000000000005;270.76000000000005;275.86;294.46000000000004;294.66;296.16;290.66;289.96000000000004;289.16;;312.86;275.66;244.02132995426717;262.23063862743834;273.955091788801;290.26000000000005;5520000.0;3560000.0;3610000.0;1470000.0;3610000.0;2580000.0;5540000.0;0.0485;0.013166666666666667;0.1215;0.012833333333333334;0.018333333333333333;0.06683333333333333;;7772.720703125;0.0;887.473754882812;26321.0390625;502672.00943447475;246701.68063385063;220055.39403951418;220325.83574825333;220055.39403951418;430412.23801567365;454019.4663252484;447499.5872715591;471664.89969118324;513524.5761878995;510111.13976533985;447237.45362361026;453756.9605529044;461207.877530726;462238.51792549907;425645.6201153331;247067.4965913068;455011.60331462673;453877.0401161356;;166846.47414792277;470272.71409377275;201874.53931242853;206861.80619517024;273.9170264778517;1051315.0221233608;415319.76325268066;73941.88562548636;0.0;0;76;74;0;0;0;0;3;20;18;427489810585.07007;159413477325.02335;301622723784.836;29843.443327034365;3444.4432430272514;2351.27862639968;16508.851467051183;924513.2771399724;396000.0252525614;17580.55700762942;210300.83058629543;6.0215757182326115;0.22473562512887355
1963;2019-01-26 01:43:37.868;702;173;87;87;86;54;161;26;-22;37;564;534;-23;33;213;215;230;175;171;168;160;25;549;358;361;132;363;260;551;-1.0;81.0;703.0;137.0;110.0;0;18;52;1;0;0;0;0;0;0;1;0;0;0;0;26572.4296875;8115.67529296875;0.0;722.62890625;396.0;58876;;;Calculated values ==>;1548463417.868;343.36;290.46000000000004;281.86;281.86;281.76000000000005;278.56;274.1680685717883;289.26000000000005;275.76000000000005;270.96000000000004;276.86;329.56;326.56;270.86;276.46000000000004;294.46000000000004;294.66;296.16;290.66;289.96000000000004;289.16;;312.76000000000005;275.66;240.83765695389522;262.5002047102346;274.1680685717883;290.26000000000005;5490000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2600000.0;5510000.0;0.0;0.013500000000000002;0.11716666666666667;0.022833333333333334;0.018333333333333333;0.018333333333333333;;8115.67529296875;0.0;722.62890625;26572.4296875;502320.2027710768;246468.150150769;220104.05583267778;220104.05583267778;219833.71557184085;430280.9020939914;454019.4663252484;447120.93131253414;473436.4806182908;512832.8210016282;509723.58182592253;446989.10052402725;454165.1702643625;460899.70540415944;461934.76558694645;426505.4245305267;247201.78237197932;455011.60331462673;453877.0401161356;;166428.6587063909;472270.6324499597;202306.2786196052;220104.05583267778;274.0941797131226;1051755.8744926918;415452.18861984374;73955.30538391403;0.0;0;76;74;0;0;0;0;3;20;18;427706446685.03564;159497191275.01004;301778149684.8113;28684.116807188173;6164.186079126428;2420.5991691403897;4285.838045196727;925001.0880959581;396080.1105088851;17620.329283527317;210474.14854704982;4.7016643876463196;0.30111176429673
1964;2019-01-26 01:44:37.869;698;174;86;86;86;55;161;27;-18;36;574;536;-18;24;214;215;230;175;171;168;160;26;554;358;361;129;363;260;556;94.0;81.0;613.0;72.0;110.0;0;1;58;1;0;0;0;0;0;0;1;0;0;0;0;26873.681640625;8566.5791015625;0.0;643.195129394531;395.0;58877;;;Calculated values ==>;1548463477.869;342.96000000000004;290.56;281.76000000000005;281.76000000000005;281.76000000000005;278.66;274.1680685717883;289.26000000000005;275.86;271.36;276.76000000000005;330.56;326.76000000000005;271.36;275.56;294.56;294.66;296.16;290.66;289.96000000000004;289.16;;312.66;275.76000000000005;240.16925963744896;262.5002047102346;274.1680685717883;290.26000000000005;5540000.0;3579999.9999999995;3610000.0;1290000.0;3629999.9999999995;2600000.0;5560000.0;0.015666666666666666;0.013500000000000002;0.10216666666666667;0.012;0.018333333333333333;0.034;;8566.5791015625;0.0;643.195129394531;26873.681640625;501340.3425123816;246614.60418899474;219753.50425870653;219753.50425870653;219753.50425870653;430280.9020939914;454019.4663252484;447646.7681602675;473728.1634681915;513866.78096326225;509931.22457422013;447646.7681602675;453037.69290263235;461034.77648449154;461934.76558694645;425062.77076218324;246979.007451363;455011.60331462673;453877.0401161356;;166010.84420003442;472761.04596960294;202407.03592102055;211760.52375016492;274.13334473668687;1052201.2661762924;415591.20972327667;73966.68744056177;0.0;0;76;74;0;0;0;0;3;20;18;427923050294.774;159575492579.91547;301934152284.6228;25055.32597710973;3244.2481205829886;2404.1308046960735;8231.961556443004;925448.9242490978;396158.5154338483;17660.536036695437;210578.46528218742;4.227646137942928;0.20215708951421446
1965;2019-01-26 01:45:37.879;694;173;84;84;85;55;161;27;-14;36;584;538;-14;17;214;215;230;175;171;168;159;26;553;358;361;127;363;259;555;91.0;79.0;501.0;85.0;110.0;0;1;61;1;0;0;0;0;0;0;1;0;0;0;0;27070.595703125;8739.1318359375;0.0;646.816345214844;394.0;58878;;;Calculated values ==>;1548463537.879;342.56000000000006;290.46000000000004;281.56;281.56;281.66;278.66;274.1680685717883;289.26000000000005;275.86;271.76000000000005;276.76000000000005;331.56;326.96000000000004;271.76000000000005;274.86;294.56;294.66;296.16;290.66;289.96000000000004;289.06;;312.56;275.76000000000005;239.71726792356844;262.3656120759269;274.1680685717883;290.26000000000005;5530000.0;3579999.9999999995;3610000.0;1270000.0;3629999.9999999995;2590000.0;5550000.0;0.015166666666666667;0.013166666666666667;0.08349999999999999;0.014166666666666666;0.018333333333333333;0.0335;;8739.1318359375;0.0;646.816345214844;27070.595703125;500925.4211003255;246295.19201827352;219231.55137476508;219231.55137476508;219500.25375482917;430280.9020939914;454019.4663252484;448356.6306658795;473986.2994277851;514985.7813988737;510228.6413929391;448356.6306658795;452329.29032414977;461034.77648449154;461934.76558694645;425355.184297501;247023.14993303892;455011.60331462673;453734.43741288787;;165593.03060630985;473022.0950788126;202375.36327397655;211600.14283162198;274.12103613315355;1052650.8767433597;415735.4480167759;73977.43932786441;0.0;0;76;74;0;0;0;0;3;20;18;428139686394.73956;159652305379.90326;302089878234.5981;20539.435827223897;3834.162033901844;2348.0384524654173;8111.498868472408;925828.943923465;396217.5120162515;17700.14404740057;210714.68348495732;3.7112004572975374;0.17831435869708592
1966;2019-01-26 01:46:37.870;689;175;83;83;83;55;161;28;-12;35;593;541;-11;15;214;215;230;179;171;168;159;27;551;359;361;126;363;259;552;-1.0;81.0;648.0;34.0;110.0;0;1;64;1;0;0;0;0;0;0;1;0;0;0;0;27326.34375;8907.66796875;0.0;649.703918457031;392.0;58879;;;Calculated values ==>;1548463597.87;342.06000000000006;290.66;281.46000000000004;281.46000000000004;281.46000000000004;278.66;274.27422755570615;289.26000000000005;275.96000000000004;271.96000000000004;276.66;332.46000000000004;327.26000000000005;272.06;274.66;294.56;294.66;296.16;291.06;289.96000000000004;289.06;;312.36;275.86;239.4893008659735;262.3656120759269;274.27422755570615;290.26000000000005;5510000.0;3590000.0;3610000.0;1260000.0;3629999.9999999995;2590000.0;5520000.0;0.0;0.013500000000000002;0.10800000000000001;0.005666666666666667;0.018333333333333333;0.018333333333333333;;8907.66796875;0.0;649.703918457031;27326.34375;500478.3531436882;247156.81070124832;219010.21913519443;219010.21913519443;219010.21913519443;430214.79039162316;454019.4663252484;448616.7269537818;474018.8471967394;515913.6821157799;510539.68099560274;448746.5673235713;452076.58373615495;461034.77648449154;461782.40754588926;425934.1150943203;248650.32267567614;455011.60331462673;453734.43741288787;;164757.40606591295;473248.64165696304;202719.6838158293;219010.21913519443;274.2593343761788;1053104.116575486;415882.48262316093;73988.24204273334;0.0;0;76;74;0;0;0;0;3;20;18;428356253904.5123;159728193994.82364;302245254924.43506;26556.88065889887;1532.9974277664244;2393.3311976516966;4303.277335091047;926221.3543567087;396262.2316361025;17739.64953439803;210818.12443474156;3.639754425164862;0.18896446278158674
1967;2019-01-26 01:47:37.850;685;181;82;82;82;54;161;28;-12;36;602;545;-10;13;214;215;230;184;170;168;159;27;554;358;361;126;363;260;555;95.0;79.0;624.0;77.0;110.0;0;1;69;1;0;0;0;0;0;0;1;0;0;0;0;27570.8046875;9163.755859375;0.0;652.366455078125;391.0;58880;;;Calculated values ==>;1548463657.85;341.66;291.26000000000005;281.36;281.36;281.36;278.56;274.1680685717883;289.26000000000005;275.96000000000004;271.96000000000004;276.76000000000005;333.36;327.66;272.16;274.46000000000004;294.56;294.66;296.16;291.56;289.96000000000004;289.06;;312.26000000000005;275.86;239.4893008659735;262.5002047102346;274.1680685717883;290.16;5540000.0;3579999.9999999995;3610000.0;1260000.0;3629999.9999999995;2600000.0;5550000.0;0.01583333333333333;0.013166666666666667;0.10400000000000001;0.012833333333333334;0.018333333333333333;0.034166666666666665;;9163.755859375;0.0;652.366455078125;27570.8046875;499678.9181996022;249264.77042423442;218695.69967189783;218695.69967189783;218695.69967189783;430280.9020939914;454019.4663252484;448431.1684809612;474115.06097062526;516755.88103941735;510864.9651425157;448691.5032779444;451647.1909244019;461034.77648449154;461934.76558694645;425062.77076218324;250421.68149151542;455011.60331462673;453734.43741288787;;164339.59507360373;473248.64165696304;202412.6109856694;211149.87808559684;274.1355110523862;1053561.4403205316;416033.027623377;73999.08901232076;0.0;0;76;74;0;0;0;0;3;20;18;428572781704.5812;159803768794.84766;302400903024.48456;25585.929979510347;3475.7290602816015;2299.4410087304595;8288.305777015776;926655.7329376929;396303.95711038704;17778.742933985297;210923.01931742273;4.039212690652697;0.19511842538774896
1968;2019-01-26 01:48:37.850;681;185;81;81;80;54;161;28;-10;36;609;549;-9;12;214;215;230;187;170;168;159;27;551;360;361;125;364;259;552;90.0;81.0;740.0;141.0;110.0;0;1;71;1;0;0;0;0;0;0;1;0;0;0;0;27777.421875;9201.71875;0.0;649.347717285156;388.0;58881;;;Calculated values ==>;1548463717.85;341.26;291.66;281.26000000000005;281.26000000000005;281.16;278.56;274.38016830617;289.26000000000005;275.96000000000004;272.16;276.76000000000005;334.06;328.06;272.26000000000005;274.36;294.56;294.66;296.16;291.86;289.96000000000004;289.06;;311.96000000000004;275.86;239.25999513918347;262.3656120759269;274.38016830617;290.16;5510000.0;3600000.0;3610000.0;1250000.0;3640000.0;2590000.0;5520000.0;0.015000000000000001;0.013500000000000002;0.12333333333333334;0.0235;0.018333333333333333;0.03333333333333333;;9201.71875;0.0;649.347717285156;27777.421875;499455.6059651291;411342.59817574464;218474.5642463112;218474.5642463112;218207.50148144472;430148.3826014536;454019.4663252484;448876.2703336699;474243.6194871087;517561.18586016935;511368.5562152876;449005.83684160287;451696.64201551117;460880.48460767657;461629.7256903882;425934.1150943203;412126.3827081116;455011.60331462673;453734.43741288787;;163086.1669317865;473378.49451345275;202893.8343093403;211463.23577467434;274.3314948297643;1054022.6755418857;416186.07324512175;74009.93663042379;0.0;0;76;74;0;0;0;0;3;20;18;428789381704.5812;159879068794.84766;302556603024.48456;30337.833776333984;6356.389514796641;186.40438721381776;8075.706721273785;927121.764302325;396385.891431846;17799.458312284834;211059.38608824182;4.5636007582443705;0.267624893622039
1969;2019-01-26 01:49:37.861;678;185;81;81;79;54;160;29;-10;37;612;550;-9;10;214;215;230;186;170;168;159;28;549;358;361;139;363;256;550;83.0;81.0;481.0;66.0;110.0;0;1;69;1;0;0;0;0;0;0;0;0;0;0;0;26931.439453125;9088.28515625;0.0;0.0;387.0;58882;;;Calculated values ==>;1548463777.861;340.96000000000004;291.66;281.26000000000005;281.26000000000005;281.06;278.56;274.1680685717883;289.16;276.06;272.16;276.86;334.36;328.16;272.26000000000005;274.16;294.56;294.66;296.16;291.76000000000005;289.96000000000004;289.06;;311.86;275.96000000000004;242.35481222062532;261.9595390733887;274.1680685717883;290.16;5490000.0;3579999.9999999995;3610000.0;1390000.0;3629999.9999999995;2560000.0;5500000.0;0.013833333333333333;0.013500000000000002;0.08016666666666666;0.011000000000000001;0.018333333333333333;0.03216666666666666;;9088.28515625;0.0;0.0;26931.439453125;499264.7318370245;412219.46467945963;218505.40037457534;218505.40037457534;217971.23556164323;430280.9020939914;453877.0401161356;449427.0948006569;472523.0838727012;518121.8101162321;511738.26454112685;449555.5050484599;451971.5073544868;461034.77648449154;461934.76558694645;426505.4245305267;412601.8314242595;455011.60331462673;453734.43741288787;;162668.35908569003;471639.4363266047;202403.8503041348;211580.8995670802;274.13210685894404;1054478.666303791;416338.5178877993;74015.34885347428;0.0;0;76;74;0;0;0;0;3;20;18;429006021415.1458;159958283315.0541;302711131349.88727;19803.030100471187;2961.591446247169;187.69850693460666;7789.272134040146;927539.6814398185;396463.55550919473;17802.576407956953;211191.6184838762;3.3825514559864094;0.16083105465456807
1970;2019-01-26 01:50:37.841;673;183;81;80;78;52;160;29;-12;39;595;541;-10;4;214;215;230;184;170;168;159;27;544;357;361;159;362;253;546;266.0;77.0;56.0;0.0;110.0;0;0;60;1;0;0;0;0;0;0;0;0;0;0;0;26330.6171875;8634.146484375;0.0;0.0;386.0;58883;;;Calculated values ==>;1548463837.841;340.46000000000004;291.46000000000004;281.26000000000005;281.16;280.96000000000004;278.36;274.0616903277293;289.16;276.06;271.96000000000004;277.06;332.66;327.26000000000005;272.16;273.56;294.56;294.66;296.16;291.56;289.96000000000004;289.06;;311.76000000000005;275.86;246.40030039733224;261.54996906429363;274.0616903277293;290.16;5440000.0;3570000.0000000005;3610000.0;1590000.0;3620000.0000000005;2530000.0;5460000.0;0.044333333333333336;0.012833333333333334;0.009333333333333334;0.0;0.018333333333333333;0.06266666666666668;;8634.146484375;0.0;0.0;26330.6171875;499109.6651465823;413165.12892956054;218567.44334014412;218299.55783686985;217765.31809217978;430346.717906069;453877.0401161356;449717.86729374784;470056.52051637665;516630.72187744256;511075.74846831843;449972.81379445735;451743.76803087106;461188.73474552366;462086.8017432054;427902.11164355464;413534.6774420643;455011.60331462673;453734.43741288787;;162250.55196795813;468839.8903310385;202234.48292222194;207012.74261895448;274.0616903277293;1054922.36882578;416486.155589208;74015.34885347428;0.0;0;76;74;0;0;0;0;3;20;18;429222549215.21466;160047653515.08252;302863780449.9358;2309.8449208009088;0.0;184.38207225245972;15461.226207086494;927723.8939737348;396488.2272112784;17805.676045894;211385.3080520629;2.0795863531657006;-0.036864646901422035
1971;2019-01-26 01:51:37.842;668;180;81;80;77;52;160;28;-14;39;574;532;-11;13;213;215;230;181;170;168;159;27;542;356;361;143;361;255;544;-1.0;83.0;142.0;13.0;109.0;0;52;58;1;0;0;0;0;0;0;1;0;0;0;0;27087.359375;8388.2568359375;0.0;868.8535766601559;385.0;58884;;;Calculated values ==>;1548463897.842;339.96000000000004;291.16;281.26000000000005;281.16;280.86;278.36;273.955091788801;289.16;275.96000000000004;271.76000000000005;277.06;330.56;326.36;272.06;274.46000000000004;294.46000000000004;294.66;296.16;291.26000000000005;289.96000000000004;289.06;;311.66;275.86;243.1966462407574;261.82340779136865;273.955091788801;290.16;5420000.0;3560000.0;3610000.0;1430000.0;3610000.0;2550000.0;5440000.0;0.0;0.013833333333333333;0.023666666666666666;0.0021666666666666666;0.018166666666666668;0.018166666666666668;;8388.2568359375;0.0;868.8535766601559;27087.359375;498665.21107173123;412888.4785298496;218598.65189611225;218330.48869773294;217529.0702373147;430412.23801567365;453877.0401161356;449096.13911833207;472193.81962526246;514300.95142650465;509966.80803358514;449481.4010025935;452523.2481893406;461207.877530726;462238.51792549907;428448.80056034995;413261.04569832893;455011.60331462673;453734.43741288787;;161832.74555500393;471008.3239875013;201872.83014558043;218598.65189611225;273.9163604818421;1055367.526049093;416628.01131426194;74022.58942061181;0.0;0;76;74;0;0;0;0;4;20;18;429439152824.953;160138255024.97308;303016182989.7517;5850.951645688455;583.1269033241618;210.0972755912907;4271.633436888091;927791.9017451507;396493.08668312343;17808.963428577525;211549.75128957233;1.1791810592036454;0.035584874452078176
1972;2019-01-26 01:52:37.872;664;179;81;81;78;51;160;27;-18;37;572;535;-15;20;212;216;229;180;170;167;159;26;543;355;361;131;360;252;545;90.0;79.0;38.0;4.0;109.0;0;18;51;1;0;0;0;0;0;0;1;0;0;0;0;26528.07421875;8047.39990234375;0.0;699.683715820312;385.0;58885;;;Calculated values ==>;1548463957.872;339.56000000000006;291.06;281.26000000000005;281.26000000000005;280.96000000000004;278.26000000000005;273.8482719121499;289.16;275.86;271.36;276.86;330.36;326.66;271.66;275.16;294.36;294.76000000000005;296.06;291.16;289.86;289.06;;311.66;275.76000000000005;240.61611355647437;261.41265627149306;273.8482719121499;290.16;5430000.0;3550000.0;3610000.0;1310000.0;3600000.0;2520000.0;5450000.0;0.015000000000000001;0.013166666666666667;0.006333333333333333;0.0006666666666666666;0.018166666666666668;0.03316666666666667;;8047.39990234375;0.0;699.683715820312;26528.07421875;498055.49656243937;412077.96003992134;218583.03193827995;218583.03193827995;217780.4956600363;430477.46260093397;453877.0401161356;449133.7740112231;473566.1253818903;514355.2454279773;510546.0835311096;449517.16067389236;453910.6640770486;461227.1456847587;462522.44405874936;427925.4553464302;412461.22321998916;454870.3809290121;453734.43741288787;;161832.74555500393;472499.14586990676;201677.41544762434;210937.2757364759;273.8356627091441;1055814.544726468;416765.04360225203;74035.66710028163;0.0;0;76;74;0;0;0;0;4;20;18;429655861124.84973;160220496124.9339;303168359039.6792;1567.2236042361255;180.5478202815216;203.61238966480687;8052.772528934332;927853.7507812674;396499.45382112847;17812.412732909954;211652.5060242634;1.1437133540534932;-0.012986999831361245
1973;2019-01-26 01:53:37.852;663;178;81;81;78;51;160;26;-24;36;579;537;-20;16;211;216;229;180;170;167;159;25;541;355;361;127;360;250;542;304.0;79.0;628.0;35.0;109.0;0;1;41;1;0;0;0;0;0;0;1;0;0;0;0;25809.828125;7456.85498046875;0.0;615.525817871094;384.0;58886;;;Calculated values ==>;1548464017.852;339.46000000000004;290.96000000000004;281.26000000000005;281.26000000000005;280.96000000000004;278.26000000000005;273.8482719121499;289.16;275.76000000000005;270.76000000000005;276.76000000000005;331.06;326.86;271.16;274.76000000000005;294.26000000000005;294.76000000000005;296.06;291.16;289.86;289.06;;311.56;275.66;239.71726792356844;261.13683023647616;273.8482719121499;290.16;5410000.0;3550000.0;3610000.0;1270000.0;3600000.0;2500000.0;5420000.0;0.050666666666666665;0.013166666666666667;0.10466666666666667;0.005833333333333333;0.018166666666666668;0.06883333333333333;;7456.85498046875;0.0;615.525817871094;25809.828125;498123.38980035175;412988.0197166831;218629.98632990866;218629.98632990866;217826.2092279692;430477.46260093397;453877.0401161356;448733.99862954917;473986.2994277851;515246.32109858625;510931.0518074064;449244.9569879486;453757.5995671252;461092.6986229182;462522.44405874936;428472.0859170063;413725.2389273455;454870.3809290121;453734.43741288787;;161414.93982334915;472925.59586621344;201671.35661444685;206147.12087349128;273.83329957730615;1056250.5485297425;416894.20265894185;74046.62352637273;0.0;0;76;74;0;0;0;0;4;20;18;429872388924.9186;160297870324.9585;303318908839.72705;25859.22319758071;1582.3163956353048;194.16681869720074;17042.2602884618;928082.2283201141;396514.13945942075;17815.726454705113;211861.56158938367;5.534670355189815;0.16681581200124734
1974;2019-01-26 01:54:37.883;663;177;82;81;79;52;160;26;-27;36;586;538;-24;13;211;216;229;179;170;167;158;24;543;355;361;124;360;249;545;292.0;82.0;442.0;62.0;109.0;0;1;32;1;0;0;0;0;0;0;1;0;0;0;0;25406.404296875;7027.95166015625;0.0;626.1224365234381;384.0;58887;;;Calculated values ==>;1548464077.883;339.46000000000004;290.86;281.36;281.26000000000005;281.06;278.36;273.8482719121499;289.16;275.76000000000005;270.46000000000004;276.76000000000005;331.76000000000005;326.96000000000004;270.76000000000005;274.46000000000004;294.26000000000005;294.76000000000005;296.06;291.06;289.86;288.96000000000004;;311.56;275.56;239.02933182858504;260.9983114674233;273.8482719121499;290.16;5430000.0;3550000.0;3610000.0;1240000.0;3600000.0;2490000.0;5450000.0;0.048666666666666664;0.013666666666666666;0.07366666666666667;0.010333333333333333;0.018166666666666668;0.06683333333333333;;7027.95166015625;0.0;626.1224365234381;25406.404296875;497927.2803028389;248228.8882744177;218851.5754768715;218583.03193827995;218047.49753055882;430477.46260093397;453877.0401161356;448534.9535026433;474371.97591706755;516049.1771931141;511123.17482444295;448918.37333327637;453558.3753585443;461092.6986229182;462522.44405874936;427925.4553464302;412077.96003992134;454870.3809290121;453591.65705251123;;161414.93982334915;473219.95304642635;201620.017735511;206303.90749563146;273.8132721481166;1056677.5709802064;417014.9717458834;74056.97594112746;0.0;0;76;74;0;0;0;0;4;20;18;430089100834.55365;160373209229.83163;303468686184.47485;18189.400268178746;2806.5326648794585;216.5824358556209;16527.064595384796;928449.4898355057;396550.73209796357;17819.151133657688;212141.45049753765;4.930652550211126;0.14043669269566775
1975;2019-01-26 01:55:37.863;664;178;82;82;79;53;160;26;-28;35;592;540;-27;11;211;216;229;180;170;167;158;24;546;356;361;122;361;250;548;284.0;78.0;270.0;29.0;109.0;0;1;25;1;0;0;0;0;0;0;0;0;0;0;0;24588.947265625;6652.2734375;0.0;0.0;384.0;58888;;;Calculated values ==>;1548464137.863;339.56000000000006;290.96000000000004;281.36;281.36;281.06;278.46000000000004;273.955091788801;289.16;275.76000000000005;270.36;276.66;332.36;327.16;270.46000000000004;274.26000000000005;294.26000000000005;294.76000000000005;296.06;291.16;289.86;288.96000000000004;;311.56;275.56;238.5638546566975;261.13683023647616;273.955091788801;290.16;5460000.0;3560000.0;3610000.0;1220000.0;3610000.0;2500000.0;5480000.0;0.04733333333333333;0.013000000000000001;0.045000000000000005;0.004833333333333333;0.018166666666666668;0.0655;;6652.2734375;0.0;0.0;24588.947265625;497761.1169787731;248463.74891948173;218804.48378803176;218804.48378803176;218001.6496937405;430412.23801567365;453877.0401161356;448220.9564570281;474532.43884950556;516578.274850214;511239.9372697333;448349.4151836119;453139.4843447668;460938.52517989284;462371.3252196394;427092.8113859242;249227.62101289647;454870.3809290121;453591.65705251123;;161414.93982334915;473479.4865677795;201919.88211185313;206602.88868361767;273.9346921325457;1057094.0600340497;417128.93562110816;74062.19188887115;0.0;0;76;74;0;0;0;0;4;20;18;430305628634.6225;160446984629.8551;303618336284.52246;11083.548345532876;1312.5380882036438;2312.24747484936;16177.76432816253;928693.3497602848;396585.0462457203;17840.217691726066;212413.89989190683;4.64293876776595;0.06603382569569348
1976;2019-01-26 01:56:37.863;665;178;83;82;80;53;160;26;-29;37;589;535;-29;5;211;216;229;180;170;167;158;25;549;357;361;146;363;249;551;87.0;77.0;424.0;0.0;109.0;0;1;15;1;0;0;0;0;0;0;0;0;0;0;0;23890.84765625;6148.20654296875;0.0;0.0;385.0;58889;;;Calculated values ==>;1548464197.863;339.66;290.96000000000004;281.46000000000004;281.36;281.16;278.46000000000004;274.0616903277293;289.16;275.76000000000005;270.26000000000005;276.86;332.06;326.66;270.26000000000005;273.66;294.26000000000005;294.76000000000005;296.06;291.16;289.86;288.96000000000004;;311.66;275.66;243.81672145450628;260.9983114674233;274.0616903277293;290.16;5490000.0;3570000.0000000005;3610000.0;1460000.0;3629999.9999999995;2490000.0;5510000.0;0.0145;0.012833333333333334;0.07066666666666667;0.0;0.018166666666666668;0.03266666666666667;;6148.20654296875;0.0;0.0;23890.84765625;497594.9290016286;248320.42873906752;219025.89881135168;218757.67535823176;218222.7681293226;430346.717906069;453877.0401161356;448278.688202201;471599.1411268027;516356.270196211;510814.46040825185;448278.688202201;452568.20618974156;460629.17054598924;462219.8900438566;426244.203411505;249079.16044584528;454870.3809290121;453591.65705251123;;161832.74555500393;470407.4988314594;202234.48292222194;211572.5662483196;274.0616903277293;1057498.0583250653;417235.60628761206;74062.19188887115;0.0;0;76;74;0;0;0;0;4;20;18;430522228634.6225;160527384629.8551;303768036284.52246;17387.123839785185;0.0;2273.618051392633;7905.956966270261;928930.605361829;396595.984063122;17878.43323777808;212614.59756936043;4.48369758966118;0.14248200689688043
1977;2019-01-26 01:57:37.874;664;179;84;83;81;54;160;27;-30;39;571;524;-24;-1;212;216;229;181;170;167;158;25;549;358;360;160;364;251;552;-2.0;78.0;620.0;55.0;109.0;0;58;11;1;0;0;0;0;0;0;1;0;0;0;0;24531.326171875;5900.7138671875;0.0;831.7373046875;385.0;58890;;;Calculated values ==>;1548464257.874;339.56000000000006;291.06;281.56;281.46000000000004;281.26000000000005;278.56;274.1680685717883;289.16;275.86;270.16;277.06;330.26000000000005;325.56;270.76000000000005;273.06;294.36;294.76000000000005;296.06;291.26000000000005;289.86;288.96000000000004;;311.66;275.66;246.59251843368023;261.27494424493943;274.1680685717883;290.16;5490000.0;3579999.9999999995;3600000.0;1600000.0;3640000.0;2510000.0;5520000.0;0.0;0.013000000000000001;0.10333333333333333;0.009166666666666667;0.018166666666666668;0.018166666666666668;;5900.7138671875;0.0;831.7373046875;24531.326171875;497466.03270220687;248650.32267567614;219278.82222759404;219010.21913519443;218474.5642463112;430280.9020939914;454048.237377382;447776.30999619066;469920.98315988644;514339.18859350594;509500.946524473;448549.0384561143;451468.5420280439;460609.61753313727;462068.13665675744;426244.203411505;249412.79572734787;455038.97038927546;453763.6178575058;;161832.74555500393;468498.83883817185;202380.54447798827;219278.82222759404;274.1230498226351;1057901.6504196727;417336.03236603126;74069.12430380473;0.0;0;76;74;0;0;0;0;5;20;18;430738568290.18634;160619201460.0944;303918063784.91345;25357.562436880915;2439.417698301683;2298.8082998940426;4259.807120610064;929286.8763861116;396616.3162708823;17916.543776456165;212715.9975235994;5.102984734476523;0.27644828989508324
1978;2019-01-26 01:58:37.854;664;179;85;84;82;56;160;28;-31;38;559;522;-27;23;212;216;229;180;170;167;158;26;551;359;360;138;364;257;553;0.0;81.0;727.0;43.0;109.0;0;43;23;1;0;0;0;0;0;0;1;0;0;0;0;25194.759765625;6591.81494140625;0.0;846.672973632812;385.0;58891;;;Calculated values ==>;1548464317.854;339.56000000000006;291.06;281.66;281.56;281.36;278.76000000000005;274.27422755570615;289.16;275.96000000000004;270.06;276.96000000000004;329.06;325.36;270.46000000000004;275.46000000000004;294.36;294.76000000000005;296.06;291.16;289.86;288.96000000000004;;311.66;275.76000000000005;242.14157278889297;262.0952818180154;274.27422755570615;290.16;5510000.0;3590000.0;3600000.0;1380000.0;3640000.0;2570000.0;5530000.0;0.0;0.013500000000000002;0.12116666666666666;0.007166666666666667;0.018166666666666668;0.018166666666666668;;6591.81494140625;0.0;846.672973632812;25194.759765625;497268.91646665515;248602.44030294742;219532.01895443661;219263.03350319737;218726.62565127114;430214.79039162316;454048.237377382;446507.4868852491;472752.1489716358;512579.5969087784;508749.8586019095;447033.62199309847;453428.7892370219;460609.61753313727;461916.06316538615;425669.16206306324;248981.45809848653;455038.97038927546;453763.6178575058;;161832.74555500393;471575.67402331997;202692.38190909405;219532.01895443661;274.2487425070236;1058315.896341267;417440.10207133373;74083.10639387774;0.0;0;76;74;0;0;0;0;5;20;18;430954496290.255;160708571660.1228;304070412984.9619;29542.263552944118;1926.9969268186192;2385.284003521786;4255.207380072424;929744.2224366557;396652.69093050703;17955.564867629528;212786.93232497625;5.1233197255462395;0.27471842914666195
1979;2019-01-26 01:59:37.875;663;177;85;85;83;57;160;28;-35;36;569;529;-29;25;212;216;229;177;169;167;158;27;557;358;360;130;363;261;559;-1.0;77.0;659.0;25.0;109.0;0;16;37;1;0;0;0;0;0;0;1;0;0;0;0;25841.072265625;7411.6337890625;0.0;723.980712890625;386.0;58892;;;Calculated values ==>;1548464377.875;339.46000000000004;290.86;281.66;281.66;281.46000000000004;278.86;274.1680685717883;289.16;275.96000000000004;269.66;276.76000000000005;330.06;326.06;270.26000000000005;275.66;294.36;294.76000000000005;296.06;290.86;289.86;288.96000000000004;;311.76000000000005;275.86;240.39332010688793;262.63441904999945;274.1680685717883;290.06;5570000.0;3579999.9999999995;3600000.0;1300000.0;3629999.9999999995;2610000.0;5590000.0;0.0;0.012833333333333334;0.10983333333333332;0.004166666666666667;0.018166666666666668;0.018166666666666668;;7411.6337890625;0.0;723.980712890625;25841.072265625;496545.69367327593;247579.21277832674;219437.1069026027;219437.1069026027;218901.3366540679;430280.9020939914;454048.237377382;445199.1079925243;473598.7871360312;513262.5390598633;509113.5963063151;446001.6171758494;452990.8155749029;460764.5036730645;462068.13665675744;423896.2020302339;247579.21277832674;455038.97038927546;453763.6178575058;;162250.55196795813;472727.1298661593;202464.5640858588;219437.1069026027;274.1556948106045;1058741.3437953887;417556.838320635;74096.19975565205;0.0;0;76;74;0;0;0;0;5;20;18;431170571889.9254;160788999800.00012;304225867374.7248;26660.344072415424;1126.0940240845855;2262.7346953994756;4256.93161568074;930212.7414237579;396678.1422599077;17994.311913449306;212857.89164357138;4.216780969568349;0.21228209836121578
1980;2019-01-26 02:00:37.875;664;170;86;85;83;57;160;28;-45;36;584;536;-38;17;212;216;229;169;169;167;158;27;555;358;360;129;363;262;556;89.0;82.0;804.0;57.0;109.0;0;2;46;1;0;0;0;0;0;0;1;0;0;0;0;26191.7265625;7848.65673828125;0.0;661.8133544921881;385.0;58893;;;Calculated values ==>;1548464437.875;339.56000000000006;290.16;281.76000000000005;281.66;281.46000000000004;278.86;274.1680685717883;289.16;275.96000000000004;268.66;276.76000000000005;331.56;326.76000000000005;269.36;274.86;294.36;294.76000000000005;296.06;290.06;289.86;288.96000000000004;;311.66;275.86;240.16925963744896;262.7682575881327;274.1680685717883;290.06;5550000.0;3579999.9999999995;3600000.0;1290000.0;3629999.9999999995;2620000.0;5560000.0;0.014833333333333334;0.013666666666666666;0.13399999999999998;0.0095;0.018166666666666668;0.033;;7848.65673828125;0.0;661.8133544921881;26191.7265625;496873.734737789;245178.77551234743;219753.50425870653;219484.419266513;218947.81410131932;430280.9020939914;454048.237377382;443646.7791857445;473728.1634681915;514727.0252357444;509751.0338047064;444597.5483853884;451803.3126146753;460764.5036730645;462068.13665675744;424495.47141570057;244824.99358240856;455038.97038927546;453763.6178575058;;161832.74555500393;472857.82487454545;202444.20258858328;211973.06057870164;274.14778519041926;1059174.9504522898;417684.0074083629;74107.7480395469;0.0;0;76;74;0;0;0;0;5;20;18;431386571889.9254;160866699800.00012;304382767374.7248;32321.1452640196;2568.9294117166405;2455.496530388324;7979.088390200538;930704.2538348949;396708.9341218727;18033.63050699754;212959.85847695373;5.325752761273668;0.25740102875917603
1981;2019-01-26 02:01:37.855;662;162;87;86;83;57;159;28;-48;36;596;541;-43;7;211;216;229;161;169;167;158;27;552;359;360;132;363;261;554;-1.0;79.0;457.0;124.0;109.0;0;12;50;1;0;0;0;0;0;0;1;0;0;0;0;26518.970703125;8080.25390625;0.0;700.187744140625;384.0;58894;;;Calculated values ==>;1548464497.855;339.36;289.36;281.86;281.76000000000005;281.46000000000004;278.86;274.27422755570615;289.06;275.96000000000004;268.36;276.76000000000005;332.76000000000005;327.26000000000005;268.86;273.86;294.26000000000005;294.76000000000005;296.06;289.26000000000005;289.86;288.96000000000004;;311.56;275.86;240.83765695389522;262.63441904999945;274.27422755570615;290.06;5520000.0;3590000.0;3600000.0;1320000.0;3629999.9999999995;2610000.0;5540000.0;0.0;0.013166666666666667;0.07616666666666667;0.020666666666666667;0.018166666666666668;0.018166666666666668;;8080.25390625;0.0;700.187744140625;26518.970703125;496911.49564705085;242473.9653837303;220055.39403951418;219785.49084056015;218978.95410180883;430214.79039162316;453906.01539497345;443439.5332736738;473339.41292369686;516052.15357744094;510360.45078971074;444119.7716391208;450703.76831585314;460629.17054598924;461916.06316538615;425378.7462627218;242133.71445348492;455038.97038927546;453763.6178575058;;161414.93982334915;472465.0996282349;202571.4807315074;220055.39403951418;274.2018157563163;1059614.0598443728;417816.7040834688;74119.0942653694;0.0;0;76;74;0;0;0;0;5;20;18;431602499889.9941;160944973700.02502;304539615074.77466;18346.11666862834;5577.801457199035;2412.726252154952;4245.699399360181;931126.3402754068;396776.8009159939;18074.185507357233;213061.6977508219;3.48300746079008;0.21689698606703928
1982;2019-01-26 02:02:37.886;659;157;88;87;83;56;159;29;-45;36;603;548;-41;1;211;216;228;158;169;167;158;26;550;358;360;136;363;258;552;87.0;79.0;669.0;43.0;109.0;0;27;49;1;0;0;0;0;0;0;1;0;0;0;0;26416.078125;7999.43505859375;0.0;761.5852661132809;384.0;58895;;;Calculated values ==>;1548464557.886;339.06000000000006;288.86;281.96000000000004;281.86;281.46000000000004;278.76000000000005;274.1680685717883;289.06;276.06;268.66;276.76000000000005;333.46000000000004;327.96000000000004;269.06;273.26000000000005;294.26000000000005;294.76000000000005;295.96000000000004;288.96000000000004;289.86;288.96000000000004;;311.56;275.76000000000005;241.71165711629368;262.23063862743834;274.1680685717883;290.06;5500000.0;3579999.9999999995;3600000.0;1360000.0;3629999.9999999995;2580000.0;5520000.0;0.0145;0.013166666666666667;0.1115;0.007166666666666667;0.018166666666666668;0.03266666666666667;;7999.43505859375;0.0;761.5852661132809;26416.078125;496721.4150469211;240857.49517095217;220358.53813121296;220087.80195916173;219010.21913519443;430280.9020939914;453906.01539497345;444448.0222555933;472818.15071447083;517028.39272149396;511353.93659618805;444984.778906732;450474.18889688904;460629.17054598924;462068.13665675744;425693.04506971466;241192.23214632942;455038.97038927546;453763.6178575058;;161414.93982334915;471840.61823089625;202443.81477304598;212406.5945997817;274.14763452955475;1060055.4131653241;417950.7707232776;74131.2820008459;0.0;0;76;74;0;0;0;0;5;20;18;431818611489.6301;161025415239.88956;304695395519.5123;26983.469134304032;1930.6770914479268;2429.260703491239;7884.329426418988;931504.2819921782;396839.4038986321;18114.55624603014;213162.83355071276;4.477530573126933;0.20132290449426543
