;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1983;2019-01-26 02:03:37.886;657;159;89;87;83;55;159;28;-40;36;608;557;-37;3;211;216;228;163;169;167;158;26;545;359;360;138;364;256;547;122.0;79.0;491.0;106.0;109.0;0;41;44;1;0;0;0;0;0;0;1;0;0;0;0;26270.78515625;7619.29248046875;0.0;823.7328491210941;384.0;58896;;;Calculated values ==>;1548464617.886;338.86;289.06;282.06;281.86;281.46000000000004;278.66;274.27422755570615;289.06;275.96000000000004;269.16;276.76000000000005;333.96000000000004;328.86;269.46000000000004;273.46000000000004;294.26000000000005;294.76000000000005;295.96000000000004;289.46000000000004;289.86;288.96000000000004;;311.56;275.76000000000005;242.14157278889297;261.9595390733887;274.27422755570615;290.06;5450000.0;3590000.0;3600000.0;1380000.0;3640000.0;2560000.0;5470000.0;0.02033333333333333;0.013166666666666667;0.08183333333333334;0.017666666666666667;0.018166666666666668;0.0385;;7619.29248046875;0.0;823.7328491210941;26270.78515625;496958.7172517549;241706.82637145594;220712.92594472665;220169.4068955551;219088.93448548572;430214.79039162316;453906.01539497345;445510.1917062851;472556.2466753328;517711.16817051976;512461.11332984327;445907.85314267076;451086.5248879182;460473.9852029322;461916.06316538615;427116.5613540054;243078.94944334877;455038.97038927546;453763.6178575058;;161414.93982334915;471575.67402331997;202613.51829281566;211153.93142726718;274.2181364746019;1060494.4703593345;418080.9267861031;74144.49298513951;0.0;0;76;74;0;0;0;0;5;20;18;432034611489.6301;161107615239.88956;304849595519.5123;19877.044441002254;4751.66475123891;2423.161890156979;9340.472927564188;931894.7862719723;396895.0900806545;18154.993100977208;213306.37357032928;4.310344051962028;0.2033122800587462
1984;2019-01-26 02:04:37.877;655;165;89;88;84;55;159;29;-38;36;610;565;-32;12;211;216;228;171;169;167;158;26;545;357;360;139;362;254;547;191.0;79.0;0.0;46.0;109.0;0;60;38;1;0;0;0;0;0;0;1;0;0;0;0;26002.025390625;7317.8427734375;0.0;926.401733398438;383.0;58897;;;Calculated values ==>;1548464677.877;338.66;289.66;282.06;281.96000000000004;281.56;278.66;274.0616903277293;289.06;276.06;269.36;276.76000000000005;334.16;329.66;269.96000000000004;274.36;294.26000000000005;294.76000000000005;295.96000000000004;290.26000000000005;289.86;288.96000000000004;;311.46000000000004;275.76000000000005;242.35481222062532;261.6868853414304;274.0616903277293;290.06;5450000.0;3570000.0000000005;3600000.0;1390000.0;3620000.0000000005;2540000.0;5470000.0;0.03183333333333333;0.013166666666666667;0.0;0.007666666666666667;0.018166666666666668;0.05;;7317.8427734375;0.0;926.401733398438;26002.025390625;496700.81314914685;243775.84195173997;220712.92594472665;220440.88773701678;219358.24694045272;430346.717906069;453906.01539497345;446162.5786987619;472424.9728513876;518084.52149905515;513461.2709854225;446949.4913500303;452571.9226471214;460784.0165094478;462219.8900438566;427116.5613540054;245914.21082429803;455038.97038927546;453763.6178575058;;160997.13474923553;471442.86907493527;202043.86362383878;208826.9562670947;273.98751575251225;1060930.0117741525;418205.384242164;74159.07525236827;0.0;0;76;74;0;0;0;0;5;20;18;432250579090.26184;161190702775.1326;305002572569.9598;0.0;2065.392375125073;2385.830948641147;12246.833079520555;932060.4034631596;396951.8903688856;18195.06203017668;213486.2408034486;2.0254198416169165;-0.002301480671877394
1985;2019-01-26 02:05:37.877;655;174;90;88;84;53;159;28;-39;35;609;571;-32;23;210;216;228;178;169;166;158;25;544;356;360;139;360;252;546;-3.0;81.0;0.0;62.0;109.0;0;74;31;1;0;0;0;0;0;0;1;0;0;0;0;25691.783203125;6947.81884765625;0.0;995.560791015625;384.0;58898;;;Calculated values ==>;1548464737.877;338.66;290.56;282.16;281.96000000000004;281.56;278.46000000000004;273.955091788801;289.06;275.96000000000004;269.26000000000005;276.66;334.06;330.26000000000005;269.96000000000004;275.46000000000004;294.16;294.76000000000005;295.96000000000004;290.96000000000004;289.76000000000005;288.96000000000004;;311.56;275.66;242.35481222062532;261.41265627149306;273.955091788801;290.06;5440000.0;3560000.0;3600000.0;1390000.0;3600000.0;2520000.0;5460000.0;0.0;0.013500000000000002;0.0;0.010333333333333333;0.018166666666666668;0.018166666666666668;;6947.81884765625;0.0;995.560791015625;25691.783203125;496800.0663080368;247058.13451249053;221002.40704374787;220457.46041951823;219374.22889716466;430412.23801567365;453906.01539497345;446416.22136707493;472326.8440106818;518149.93449942843;514252.49479644286;447328.890098798;454280.97009589704;460958.12350355304;462371.3252196394;427395.81224521203;248560.50947822467;454897.94588362187;453763.6178575058;;161414.93982334915;471344.5575217925;200989.972323084;221002.40704374787;273.5713717079856;1061360.7935124338;418324.26475567307;74175.0916067384;0.0;0;76;74;0;0;0;0;5;20;18;432466579090.26184;161274102775.1326;305154372569.9598;0.0;2793.6640470533207;2414.2765873543294;4228.495329783269;932060.4034631596;396992.38250573707;18235.062926309976;213623.53520685947;1.1879623527308436;0.04253815382460137
1986;2019-01-26 02:06:37.857;656;177;90;89;84;53;159;27;-42;34;608;574;-35;32;209;216;228;179;169;166;157;24;543;356;360;138;360;251;545;168.0;78.0;142.0;0.0;109.0;0;82;24;1;0;0;0;0;0;0;1;0;0;0;0;25280.119140625;6530.564453125;0.0;1024.75952148438;383.0;58899;;;Calculated values ==>;1548464797.857;338.76;290.86;282.16;282.06;281.56;278.46000000000004;273.955091788801;289.06;275.86;268.96000000000004;276.56;333.96000000000004;330.56;269.66;276.36;294.06;294.76000000000005;295.96000000000004;291.06;289.76000000000005;288.86;;311.46000000000004;275.56;242.14157278889297;261.27494424493943;273.955091788801;290.06;5430000.0;3560000.0;3600000.0;1380000.0;3600000.0;2510000.0;5450000.0;0.028;0.013000000000000001;0.023666666666666666;0.0;0.018166666666666668;0.04616666666666667;;6530.564453125;0.0;1024.75952148438;25280.119140625;497027.9708462272;248228.8882744177;221019.32181488376;220746.41095954124;219390.2434603698;430412.23801567365;453906.01539497345;446215.8361043012;472360.27449258295;518131.503226222;514647.1805026557;447128.60272021487;455552.7402837198;460823.4196012535;462371.3252196394;427673.3200409128;412077.96003992134;454897.94588362187;453621.0436104021;;160997.13474923553;471379.3427040597;201972.2588119733;209467.31248459872;273.955091788801;1061785.4177768158;418436.547176595;74191.92199734705;0.0;0;76;74;0;0;0;0;5;20;18;432682507090.3305;161357175075.15903;305305222270.00775;5780.43132925176;0.0;202.7396800128887;11271.763920307923;932108.5576674982;397015.655279292;18256.864125722004;213752.66097770893;2.2838113875142825;0.002404324636678933
1987;2019-01-26 02:07:37.888;658;177;91;90;85;53;159;26;-47;33;607;577;-39;47;209;217;228;180;169;166;157;24;546;355;360;136;359;252;549;-1.0;77.0;0.0;15.0;109.0;0;86;19;1;0;0;0;0;0;0;1;0;0;0;0;25173.33984375;6305.61279296875;0.0;1048.51135253906;385.0;58900;;;Calculated values ==>;1548464857.888;338.96000000000004;290.86;282.26000000000005;282.16;281.66;278.46000000000004;273.8482719121499;289.06;275.76000000000005;268.46000000000004;276.46000000000004;333.86;330.86;269.26000000000005;277.86;294.06;294.86;295.96000000000004;291.16;289.76000000000005;288.86;;311.66;275.56;241.71165711629368;261.41265627149306;273.8482719121499;290.06;5460000.0;3550000.0;3600000.0;1360000.0;3590000.0;2520000.0;5490000.0;0.0;0.012833333333333334;0.0;0.0025;0.018166666666666668;0.018166666666666668;;6305.61279296875;0.0;1048.51135253906;25173.33984375;496988.6160073078;248038.71108239493;221224.7369880645;220951.87567919772;219595.93742971757;430477.46260093397;453906.01539497345;445364.29117280437;472525.0707617092;517945.15256012353;514868.8410594977;446416.22136707493;457211.6508634873;460977.8470136248;462654.8538357037;426835.53643160884;249177.87591693347;454897.94588362187;453621.0436104021;;161832.74555500393;471644.9034095714;200829.5808079709;221224.7369880645;273.5040936411687;1062206.0804978146;418543.5705870065;74209.2081811844;0.0;0;76;74;0;0;0;0;5;20;18;432898618689.96655;161439417545.02054;305456200234.75354;0.0;677.0383065040013;2279.9399766050005;4221.866236972466;932156.7528164624;397021.3001801961;18277.56381214082;213881.8412708208;0.9761658054775415;0.0011295803514729127
1988;2019-01-26 02:08:37.868;662;179;91;90;86;53;159;25;-51;32;608;579;-45;58;208;217;228;181;169;166;157;23;542;357;360;135;363;250;545;138.0;77.0;166.0;137.0;109.0;0;87;10;1;0;0;0;0;0;0;1;0;0;0;0;24639.3203125;5768.4599609375;0.0;1050.49267578125;385.0;58901;;;Calculated values ==>;1548464917.868;339.36;291.06;282.26000000000005;282.16;281.76000000000005;278.46000000000004;274.0616903277293;289.06;275.66;268.06;276.36;333.96000000000004;331.06;268.66;278.96000000000004;293.96000000000004;294.86;295.96000000000004;291.26000000000005;289.76000000000005;288.86;;311.66;275.46000000000004;241.49495122638035;261.13683023647616;274.0616903277293;290.06;5420000.0;3570000.0000000005;3600000.0;1350000.0;3629999.9999999995;2500000.0;5450000.0;0.023;0.012833333333333334;0.027666666666666666;0.022833333333333334;0.018166666666666668;0.04116666666666667;;5768.4599609375;0.0;1050.49267578125;24639.3203125;497897.21768576873;412077.96003992134;221292.80674210374;221019.32181488376;219931.0581543494;430346.717906069;453906.01539497345;445227.7884508382;472558.57531478856;518215.40258370317;515246.32109858625;446016.028667946;458854.5569072512;460222.37524275546;462352.8576263787;427949.1148027771;412839.4487628918;454897.94588362187;453621.0436104021;;161832.74555500393;471679.62040862173;201961.42890375288;210492.27985266072;273.95541011835365;1062621.0476307482;418644.1543208967;74226.69405085921;0.0;0;76;74;0;0;0;0;5;20;18;433114546690.0352;161520690445.0464;305606750034.8014;6730.3692808026935;6158.565372694506;193.90738084519487;10008.800774693687;932212.8205316834;397078.24455641955;18298.172334994575;214000.3906329918;3.3863914356424796;0.15682136242077324
1989;2019-01-26 02:09:37.878;665;178;90;90;87;54;158;26;-55;32;608;580;-51;67;209;216;228;180;169;166;157;25;548;357;360;135;362;253;551;0.0;81.0;349.0;138.0;109.0;0;90;9;1;0;0;0;0;0;0;1;0;0;0;0;24606.015625;5781.67822265625;0.0;1078.9765625;386.0;58902;;;Calculated values ==>;1548464977.878;339.66;290.96000000000004;282.16;282.16;281.86;278.56;274.0616903277293;288.96000000000004;275.76000000000005;267.66;276.36;333.96000000000004;331.16;268.06;279.86;294.06;294.76000000000005;295.96000000000004;291.16;289.76000000000005;288.86;;311.76000000000005;275.66;241.49495122638035;261.54996906429363;274.0616903277293;290.06;5480000.0;3570000.0000000005;3600000.0;1350000.0;3620000.0000000005;2530000.0;5510000.0;0.0;0.013500000000000002;0.05816666666666667;0.023;0.018166666666666668;0.018166666666666668;;5781.67822265625;0.0;1078.9765625;24606.015625;497693.2442861135;248320.42873906752;220918.36424528874;220918.36424528874;220104.05583267778;430346.717906069;453763.6178575058;444102.8969582513;472558.57531478856;517963.5371389504;515090.80157054384;444636.97673835175;459457.398345434;460513.55173570686;462219.8900438566;426268.03616403294;249079.16044584528;454897.94588362187;453621.0436104021;;162250.55196795813;471875.0639052514;202040.79796428327;220918.36424528874;273.98632208358026;1063031.4938264622;418740.42151426995;74244.44258543823;0.0;0;76;74;0;0;0;0;5;20;18;433330582690.00085;161601703945.0335;305757675184.7774;14079.945424815809;6206.188116642266;2392.0498221955336;4227.432008466226;932386.2687240841;397181.301342083;18319.72556995705;214119.04567871147;3.921727038406446;0.25332359133404275
1990;2019-01-26 02:10:37.849;669;179;91;90;88;56;158;27;-54;32;610;583;-51;71;209;216;228;179;169;166;157;25;551;357;360;135;362;256;554;91.0;79.0;389.0;97.0;109.0;0;95;15;1;0;0;0;0;0;0;1;0;0;0;0;25036.23046875;6135.15869140625;0.0;1122.05200195312;387.0;58903;;;Calculated values ==>;1548465037.849;340.06000000000006;291.06;282.26000000000005;282.16;281.96000000000004;278.76000000000005;274.0616903277293;288.96000000000004;275.86;267.76000000000005;276.36;334.16;331.46000000000004;268.06;280.26000000000005;294.06;294.76000000000005;295.96000000000004;291.06;289.76000000000005;288.86;;311.86;275.66;241.49495122638035;261.9595390733887;274.0616903277293;290.06;5510000.0;3570000.0000000005;3600000.0;1350000.0;3620000.0000000005;2560000.0;5540000.0;0.015166666666666667;0.013166666666666667;0.06483333333333334;0.016166666666666666;0.018166666666666668;0.03333333333333333;;6135.15869140625;0.0;1122.05200195312;25036.23046875;497913.9924345739;248554.79682013736;221140.45225562793;220868.35871425728;220325.83574825333;430346.717906069;453763.6178575058;443635.12162605295;472558.57531478856;517916.5082478384;515141.06793572387;444039.68688190577;459465.5867252541;460513.55173570686;462219.8900438566;425402.6527531462;248554.79682013736;454897.94588362187;453621.0436104021;;162668.35908569003;471875.0639052514;202119.5771913292;212485.95410137204;274.0169886776845;1063444.9792623387;418839.6804901103;74262.77562487466;0.0;0;76;74;0;0;0;0;5;20;18;433546478289.8429;161682664794.97427;305910301379.6658;15658.257797517925;4361.0470352084085;2328.4967697846164;8037.836316967668;932633.967305215;397269.31907247583;18359.044444882125;214221.20684624015;4.186958213474862;0.19747878140620273
1991;2019-01-26 02:11:37.859;673;177;91;90;88;56;158;27;-57;32;613;586;-51;71;209;216;227;177;169;166;157;25;554;357;360;139;362;260;556;93.0;81.0;0.0;152.0;109.0;0;99;27;1;0;0;0;0;0;0;1;0;0;0;0;25800.548828125;6799.29931640625;0.0;1153.861328125;387.0;58904;;;Calculated values ==>;1548465097.859;340.46000000000004;290.86;282.26000000000005;282.16;281.96000000000004;278.76000000000005;274.0616903277293;288.96000000000004;275.86;267.46000000000004;276.36;334.46000000000004;331.76000000000005;268.06;280.26000000000005;294.06;294.76000000000005;295.86;290.86;289.76000000000005;288.86;;311.86;275.66;242.35481222062532;262.5002047102346;274.0616903277293;290.06;5540000.0;3570000.0000000005;3600000.0;1390000.0;3620000.0000000005;2600000.0;5560000.0;0.015500000000000002;0.013500000000000002;0.0;0.025333333333333333;0.018166666666666668;0.03366666666666667;;6799.29931640625;0.0;1153.861328125;25800.548828125;498135.97718657943;247714.7623324591;221106.9846317877;220835.19461660323;220293.26758899208;430346.717906069;453763.6178575058;442410.25366044004;472032.3497595296;517888.61657712166;515106.0171879491;443232.85307009134;458834.65536453994;460513.55173570686;462219.8900438566;424245.2403788;247714.7623324591;454897.94588362187;453621.0436104021;;162668.35908569003;471344.5575217925;201807.77100329933;212221.70310976086;273.89551990638756;1063868.6896963832;418947.4856046833;74281.7447302797;0.0;0;76;74;0;0;0;0;5;20;18;433762514289.8086;161764878494.9612;306065127179.6412;0.0;6828.265258468493;2383.161453625603;8127.111130188256;932764.4745344205;397362.5788822865;18398.31480737406;214355.9371929276;2.180081431424961;0.10613017991224297
1992;2019-01-26 02:12:37.880;677;172;92;91;89;57;158;26;-61;32;613;588;-53;65;209;216;227;170;169;166;157;25;559;357;360;146;361;264;561;159.0;80.0;108.0;175.0;109.0;0;99;44;1;0;0;0;0;0;0;1;0;0;0;0;26679.130859375;7796.62451171875;0.0;1145.8408203125;389.0;58905;;;Calculated values ==>;1548465157.88;340.86;290.36;282.36;282.26000000000005;282.06;278.86;274.0616903277293;288.96000000000004;275.76000000000005;267.06;276.36;334.46000000000004;331.96000000000004;267.86;279.66;294.06;294.76000000000005;295.86;290.16;289.76000000000005;288.86;;312.06;275.66;243.81672145450628;263.0348170998261;274.0616903277293;290.06;5590000.0;3570000.0000000005;3600000.0;1460000.0;3610000.0;2640000.0;5610000.0;0.026500000000000003;0.013333333333333334;0.018000000000000002;0.029166666666666667;0.018166666666666668;0.044666666666666674;;7796.62451171875;0.0;1145.8408203125;26679.130859375;498164.0695869138;245684.70818281127;221295.51215296585;221023.92223601023;220482.38623732433;430346.717906069;453763.6178575058;441017.7545691512;471102.9871208479;517551.8925450761;514968.24704574054;442136.0242581872;457462.81808978063;460668.655203527;462219.8900438566;422719.5989646218;244977.2519856306;454897.94588362187;453621.0436104021;;163503.975529645;470407.4988314594;201959.11991171743;209823.54809938936;273.95451059577385;1064306.1734272486;419069.16087499325;74300.91562236151;0.0;0;76;74;0;0;0;0;5;20;18;433978589890.3373;161850408420.1705;306222382200.02594;4303.055423833808;7829.744385159141;2369.8979597198827;10889.621466158571;932800.3458802853;397484.77171547717;18437.937499005515;214514.4654304218;2.8395211266761073;0.13212144203487555
1993;2019-01-26 02:13:37.870;680;164;92;91;88;56;158;27;-67;31;593;568;-58;66;209;216;227;163;168;166;157;25;553;359;360;138;363;264;554;-1.0;82.0;176.0;233.0;109.0;0;1;58;1;0;0;0;0;0;0;1;1;0;0;0;28204.421875;8482.5625;0.0;2032.9597167968802;390.0;58906;;;Calculated values ==>;1548465217.87;341.16;289.56;282.36;282.26000000000005;281.96000000000004;278.76000000000005;274.27422755570615;288.96000000000004;275.86;266.46000000000004;276.26000000000005;332.46000000000004;329.96000000000004;267.36;279.76000000000005;294.06;294.76000000000005;295.86;289.46000000000004;289.76000000000005;288.86;;312.16;275.66;242.14157278889297;263.0348170998261;274.27422755570615;289.96000000000004;5530000.0;3590000.0;3600000.0;1380000.0;3629999.9999999995;2640000.0;5540000.0;0.0;0.013666666666666666;0.029333333333333333;0.03883333333333334;0.018166666666666668;0.018166666666666668;;8482.5625;0.0;2032.9597167968802;28204.421875;499133.9945174853;243159.60538240668;221413.10888055683;221140.45225562793;220325.83574825333;430214.79039162316;453763.6178575058;440170.2692092945;472066.18378088326;515485.52621715533;512896.2194969622;441438.6385443063;457585.54517211486;460358.10709178087;461916.06316538615;424543.7650635356;242815.91622983367;454897.94588362187;453621.0436104021;;163921.7849024954;471477.517547777;202422.7285132106;221413.10888055683;274.14402809906426;1064763.4601378005;419204.7981562581;74327.40121173563;0.0;0;76;74;0;0;0;0;5;21;18;434194553889.5133;161935594219.8455;306380755799.4217;6973.927860418461;10448.294307508995;2483.613934060593;4218.444147592189;932894.3050781521;397637.06331783684;18478.376690310655;214640.34499329832;2.294159030071328;0.18539603488775655
1994;2019-01-26 02:14:37.860;682;159;92;91;89;56;158;28;-60;31;544;527;-58;68;209;216;227;160;168;166;157;26;556;360;360;133;364;263;557;-3.0;78.0;403.0;193.0;109.0;0;1;64;1;0;0;0;0;0;0;1;1;0;0;0;28530.048828125;8926.380859375;0.0;2045.7900390625;390.0;58907;;;Calculated values ==>;1548465277.86;341.36;289.06;282.36;282.26000000000005;282.06;278.76000000000005;274.38016830617;288.96000000000004;275.96000000000004;267.16;276.26000000000005;327.56;325.86;267.36;279.96000000000004;294.06;294.76000000000005;295.86;289.16;289.76000000000005;288.86;;312.16;275.76000000000005;241.05796691057077;262.9017227912062;274.38016830617;289.96000000000004;5560000.0;3600000.0;3600000.0;1330000.0;3640000.0;2630000.0;5570000.0;0.0;0.013000000000000001;0.06716666666666667;0.03216666666666666;0.018166666666666668;0.018166666666666668;;8926.380859375;0.0;2045.7900390625;28530.048828125;499100.58406654786;241353.55581476862;221362.49948140376;221090.3030739024;220547.57625325603;430148.3826014536;453763.6178575058;441369.0747080018;472723.10170879104;510492.85433640034;508723.7612542127;441648.36441663216;457991.3500410911;460202.31914416054;461763.66765822354;423641.7223164721;241689.08458824438;454897.94588362187;453621.0436104021;;163921.7849024954;472236.3865531139;202861.84929763642;221362.49948140376;274.31909587764835;1065236.168595859;419349.84850518795;74361.38512810964;0.0;0;76;74;0;0;0;0;5;21;18;434410517889.5476;162016880669.8584;306538829449.44684;16019.73530672954;8664.880948384523;2365.3842904669605;4219.363551676804;933085.8870022655;397796.3132322512;18518.778274135053;214710.64833829273;2.8498794255666184;0.2031434758840088
1995;2019-01-26 02:15:37.861;682;162;93;92;88;56;158;29;-71;31;538;527;-68;61;210;216;227;167;168;165;156;27;553;360;360;130;365;261;554;0.0;80.0;624.0;182.0;109.0;0;1;66;1;0;0;0;0;0;0;1;1;0;0;0;28611.392578125;9003.83203125;0.0;2035.79296875;391.0;58908;;;Calculated values ==>;1548465337.861;341.36;289.36;282.46000000000004;282.36;281.96000000000004;278.76000000000005;274.38016830617;288.96000000000004;276.06;266.06;276.26000000000005;326.96000000000004;325.86;266.36;279.26000000000005;294.16;294.76000000000005;295.86;289.86;289.66;288.76000000000005;;312.26000000000005;275.86;240.39332010688793;262.63441904999945;274.38016830617;289.96000000000004;5530000.0;3600000.0;3600000.0;1300000.0;3650000.0;2610000.0;5540000.0;0.0;0.013333333333333334;0.10400000000000001;0.030333333333333334;0.018166666666666668;0.018166666666666668;;9003.83203125;0.0;2035.79296875;28611.392578125;499390.6540871227;242473.9653837303;221686.3350182888;221413.10888055683;220325.83574825333;430148.3826014536;453763.6178575058;440249.3592932505;473114.68441337737;510048.9184791476;508905.59660626587;440671.51720479573;457457.7101697933;460182.3899257622;461763.66765822354;424543.7650635356;244201.50848561595;454756.7536004463;453478.29148776946;;164339.59507360373;472727.1298661593;202931.9477608007;221686.3350182888;274.3462660652795;1065712.3552118728;419499.2694366638;74395.39888682202;0.0;0;76;74;0;0;0;0;5;21;18;434626521490.145;162095781985.0766;306696032069.8816;24681.01079937478;8183.78719052921;2404.563421038929;4210.887209195565;933425.0655403025;397936.7211405566;18558.528501000274;214780.9015990291;3.57623095169795;0.24352515219860182
1996;2019-01-26 02:16:37.851;683;177;95;94;89;56;158;29;-73;32;552;540;-75;55;210;216;227;183;168;165;156;28;554;361;360;130;365;261;555;-1.0;82.0;273.0;245.0;109.0;0;1;73;1;0;0;0;0;0;0;1;1;0;0;0;29189.09765625;9512.8330078125;0.0;2043.99609375;390.0;58909;;;Calculated values ==>;1548465397.851;341.46000000000004;290.86;282.66;282.56;282.06;278.76000000000005;274.4858918419099;288.96000000000004;276.06;265.86;276.36;328.36;327.16;265.66;278.66;294.16;294.76000000000005;295.86;291.46000000000004;289.66;288.76000000000005;;312.16;275.96000000000004;240.39332010688793;262.63441904999945;274.4858918419099;289.96000000000004;5540000.0;3610000.0;3600000.0;1300000.0;3650000.0;2610000.0;5550000.0;0.0;0.013666666666666666;0.0455;0.04083333333333334;0.018166666666666668;0.018166666666666668;;9512.8330078125;0.0;2043.99609375;29189.09765625;499422.39406359656;247760.37448055507;222217.14339002664;221942.91831766407;220580.37283444172;430081.6785162784;453763.6178575058;439966.84795968974;473211.5349843978;511501.73098815366;510256.6199333535;439683.4628414657;456722.2913988086;460182.3899257622;461610.94820493297;424245.2403788;250033.15051479047;454756.7536004463;453478.29148776946;;163921.7849024954;472824.0414856702;203097.28808600927;222217.14339002664;274.4149670005776;1066193.945685444;419653.5492610902;74429.39146264123;0.0;0;76;74;0;0;0;0;5;21;18;434842485490.1793;162173768985.089;306852605969.9065;10777.56497425246;11013.842430486156;2380.898561474797;4201.244190442328;933720.5044237745;398096.67472404934;18598.400704385916;214850.9910105214;2.4551327970074075;0.1964272153037857
1997;2019-01-26 02:17:37.841;683;185;96;95;89;54;157;28;-73;32;568;555;-75;51;210;216;227;188;168;165;156;28;551;360;360;132;364;259;551;-1.0;82.0;259.0;289.0;109.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;28991.46484375;9450.6640625;0.0;2004.10119628906;391.0;58910;;;Calculated values ==>;1548465457.841;341.46000000000004;291.66;282.76000000000005;282.66;282.06;278.56;274.38016830617;288.86;275.96000000000004;265.86;276.36;329.96000000000004;328.66;265.66;278.26000000000005;294.16;294.76000000000005;295.86;291.96000000000004;289.66;288.76000000000005;;312.26000000000005;275.96000000000004;240.83765695389522;262.3656120759269;274.38016830617;289.96000000000004;5510000.0;3600000.0;3600000.0;1320000.0;3640000.0;2590000.0;5510000.0;0.0;0.013666666666666666;0.043166666666666666;0.04816666666666667;0.018166666666666668;0.018166666666666668;;9450.6640625;0.0;2004.10119628906;28991.46484375;499711.6609689719;411784.30806472205;222562.34582125494;222286.8821828218;220646.3740344368;430148.3826014536;453621.0436104021;440396.83479098015;472950.9869074988;513333.96959755867;511989.68588062876;440115.7588559284;456558.4414111819;460338.21932957764;461763.66765822354;425134.5561720751;412934.04071806197;454756.7536004463;453478.29148776946;;164339.59507360373;472562.30901117553;202814.48213624032;222562.34582125494;274.30072927500026;1066678.7029000176;419811.55206517753;74463.1199843729;0.0;0;76;74;0;0;0;0;5;21;18;435058449490.2136;162252355885.10147;307008579969.9313;10255.638222929603;12992.853661142712;166.7403778715128;4194.97301294168;933895.75190433;398296.69718221127;18619.627490496427;214920.9478258146;2.4103684930339915;0.21933438544528797
1998;2019-01-26 02:18:37.862;683;185;97;96;90;52;157;27;-67;32;579;565;-63;50;209;216;227;186;168;165;156;27;545;359;360;132;364;258;546;-1.0;79.0;273.0;248.0;109.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;28925.716796875;9324.0478515625;0.0;1993.72741699219;391.0;58911;;;Calculated values ==>;1548465517.862;341.46000000000004;291.66;282.86;282.76000000000005;282.16;278.36;274.27422755570615;288.86;275.86;266.46000000000004;276.36;331.06;329.66;266.86;278.16;294.06;294.76000000000005;295.86;291.76000000000005;289.66;288.76000000000005;;312.26000000000005;275.86;240.83765695389522;262.23063862743834;274.27422755570615;289.96000000000004;5450000.0;3590000.0;3600000.0;1320000.0;3640000.0;2580000.0;5460000.0;0.0;0.013166666666666667;0.0455;0.04133333333333333;0.018166666666666668;0.018166666666666668;;9324.0478515625;0.0;1993.72741699219;28925.716796875;500288.2173510106;413899.7426769738;222928.0980178336;222651.19382801728;221002.40704374787;430214.79039162316;453621.0436104021;441445.3729206897;472950.9869074988;514556.4115630853;513111.52344504977;441998.0022080953;456599.5954917432;460202.31914416054;461916.06316538615;426859.64186285925;414260.4934188599;454756.7536004463;453478.29148776946;;164339.59507360373;472465.0996282349;202526.79508410438;222928.0980178336;274.1844620362489;1067161.5150047329;419968.0627571324;74496.44688309953;0.0;0;76;74;0;0;0;0;5;21;18;435274525089.88403;162331583604.98062;307163734254.6946;10870.795291564631;11157.449921157397;165.88878784599146;4188.328514703835;934071.8671354465;398498.02015014214;18622.40037037491;214990.83312306783;2.331064355781378;0.2002911330885263
1999;2019-01-26 02:19:37.882;682;182;97;96;90;50;157;26;-63;32;586;571;-57;52;209;216;227;183;168;165;156;26;544;357;360;133;361;257;545;162.0;83.0;-1.0;246.0;108.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;28926.71875;9291.4375;0.0;1981.0432128906198;391.0;58912;;;Calculated values ==>;1548465577.882;341.36;291.36;282.86;282.76000000000005;282.16;278.16;274.0616903277293;288.86;275.76000000000005;266.86;276.36;331.76000000000005;330.26000000000005;267.46000000000004;278.36;294.06;294.76000000000005;295.86;291.46000000000004;289.66;288.76000000000005;;312.26000000000005;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;289.96000000000004;5440000.0;3570000.0000000005;3600000.0;1330000.0;3610000.0;2570000.0;5450000.0;0.027000000000000003;0.013833333333333333;0.0;0.041;0.018000000000000002;0.045000000000000005;;9291.4375;0.0;1981.0432128906198;28926.71875;500256.8872705808;413212.84157674;222946.15321728104;222669.07968127984;221019.32181488376;430346.717906069;453621.0436104021;442205.3531551169;472820.39598721155;515363.9573625609;513818.0989333872;443025.4908995927;457007.1687273485;460668.655203527;462219.8900438566;427140.6351515854;413581.5929919801;454756.7536004463;453478.29148776946;;164339.59507360373;472236.3865531139;201882.35958695717;210307.8770390867;273.92459918447634;1067643.7793353468;420123.24351136095;74529.58101270089;0.0;0;76;74;0;0;0;0;5;21;18;435490597089.81537;162411110104.95535;307318285754.64545;0.0;11084.515105612423;187.56674987454005;10942.668650190724;934162.4872928343;398683.4316418758;18625.346815009252;215116.9667966162;1.970706455081716;0.12236789863124277
2000;2019-01-26 02:20:37.863;682;180;97;96;90;49;157;24;-62;32;590;575;-55;55;207;216;226;182;168;165;156;25;544;355;360;132;360;254;545;-1.0;77.0;141.0;222.0;108.0;0;0;68;1;0;0;0;0;0;0;1;1;0;0;0;28516.7578125;8917.10546875;0.0;1958.89538574219;391.0;58913;;;Calculated values ==>;1548465637.863;341.36;291.16;282.86;282.76000000000005;282.16;278.06;273.8482719121499;288.86;275.56;266.96000000000004;276.36;332.16;330.66;267.66;278.66;293.86;294.76000000000005;295.76000000000005;291.36;289.66;288.76000000000005;;312.26000000000005;275.66;240.83765695389522;261.6868853414304;273.8482719121499;289.96000000000004;5440000.0;3550000.0;3600000.0;1320000.0;3600000.0;2540000.0;5450000.0;0.0;0.012833333333333334;0.0235;0.037000000000000005;0.018000000000000002;0.018000000000000002;;8917.10546875;0.0;1958.89538574219;28516.7578125;500256.8872705808;412461.22321998916;222946.15321728104;222669.07968127984;221019.32181488376;430477.46260093397;453621.0436104021;442958.1543283115;472950.9869074988;516032.281859263;514490.47194377513;443902.6554564717;457856.28665042523;460553.62251606805;462522.44405874936;426884.0732858861;413212.84157674;454756.7536004463;453478.29148776946;;164339.59507360373;472270.6324499597;201293.66361582858;222946.15321728104;273.6858068968546;1068122.3233859895;420274.93331897707;74562.40343726675;0.0;0;76;74;0;0;0;0;5;21;18;435706528689.6231;162490584929.88458;307471537209.509;5679.115531743349;10026.147846862854;175.4474736007085;4149.578488868792;934209.7982690019;398859.29812429595;18628.370975581318;215242.6956958998;1.8416961904524358;0.1630980778749136
2001;2019-01-26 02:21:37.863;682;179;98;97;90;48;157;23;-59;30;592;577;-54;61;206;216;226;180;168;165;156;23;540;354;360;129;359;252;542;155.0;82.0;-1.0;205.0;108.0;0;0;58;1;0;0;0;0;0;0;1;1;0;0;0;28021.091796875;8380.1796875;0.0;1957.31506347656;391.0;58914;;;Calculated values ==>;1548465697.863;341.36;291.06;282.96000000000004;282.86;282.16;277.96000000000004;273.7412296467126;288.86;275.46000000000004;267.26000000000005;276.16;332.36;330.86;267.76000000000005;279.26000000000005;293.76000000000005;294.76000000000005;295.76000000000005;291.16;289.66;288.76000000000005;;312.26000000000005;275.46000000000004;240.16925963744896;261.41265627149306;273.7412296467126;289.96000000000004;5400000.0;3540000.0;3600000.0;1290000.0;3590000.0;2520000.0;5420000.0;0.025833333333333333;0.013666666666666666;0.0;0.034166666666666665;0.018000000000000002;0.043833333333333335;;8380.1796875;0.0;1957.31506347656;28021.091796875;500639.9822169892;413358.91634138394;223278.773247331;223000.55774735898;221070.28094377028;430542.39183029096;453621.0436104021;443767.5456151145;473148.0712050766;516408.09505500714;514868.8410594977;444435.6982848902;458896.97463509784;460573.8461640964;462673.248417762;427997.37729497865;413725.2389273455;454756.7536004463;453478.29148776946;;164339.59507360373;472470.6178721596;201061.17650448106;210184.75235325593;273.59041230666776;1068593.4721327343;420419.0773619458;74595.03852434357;0.0;0;76;74;0;0;0;0;5;21;18;435922528689.6231;162568884929.88458;307623337209.509;0.0;9273.155913395682;195.0525576909865;10664.36679872951;934257.1242317664;399020.1256556314;18631.458475842082;215366.14523996314;1.9475294309498243;0.10719600319491791
2002;2019-01-26 02:22:37.873;683;177;98;97;92;48;157;21;-56;29;595;580;-53;66;206;216;226;179;168;165;156;22;540;353;360;127;358;249;541;-2.0;81.0;307.0;276.0;108.0;0;0;46;1;0;0;0;0;0;0;1;1;0;0;0;27330.462890625;7691.4375;0.0;1947.64538574219;392.0;58915;;;Calculated values ==>;1548465757.873;341.46000000000004;290.86;282.96000000000004;282.86;282.36;277.96000000000004;273.6339639331285;288.86;275.26000000000005;267.56;276.06;332.66;331.16;267.86;279.76000000000005;293.76000000000005;294.76000000000005;295.76000000000005;291.06;289.66;288.76000000000005;;312.36;275.36;239.71726792356844;260.9983114674233;273.6339639331285;289.96000000000004;5400000.0;3529999.9999999995;3600000.0;1270000.0;3579999.9999999995;2490000.0;5410000.0;0.0;0.013500000000000002;0.051166666666666666;0.046;0.018000000000000002;0.018000000000000002;;7691.4375;0.0;1947.64538574219;27330.462890625;500766.68274319964;413038.52484422596;223297.16238897093;223018.77276562754;221636.16246657298;430607.02586249536;453621.0436104021;444764.45870301104;473311.50582222524;516970.2004071118;515434.7302431714;445160.2402597994;459963.89658476645;460728.8237906335;462823.7401354272;427997.37729497865;413774.07757903525;454756.7536004463;453478.29148776946;;164757.40606591295;472636.01036501786;200864.06893099274;223297.16238897093;273.50880115230353;1069054.8119655494;420553.0298268442;74627.5852849714;0.0;0;76;74;0;0;0;0;5;21;18;436138564689.58875;162645697729.87238;307773662259.4851;12479.569943334936;12501.509305965155;192.01454616523594;4143.260323778374;934361.1379806804;399201.61144168786;18634.68457263357;215489.56269877986;3.041404920649399;0.2671736662679756
2003;2019-01-26 02:23:37.884;686;177;97;97;92;49;157;22;-52;28;598;583;-53;76;205;216;226;178;168;165;155;21;539;354;360;126;360;247;540;271.0;80.0;160.0;-2.0;108.0;0;0;30;1;0;0;0;0;0;0;1;1;0;0;0;26466.197265625;6824.59326171875;0.0;1936.05798339844;394.0;58916;;;Calculated values ==>;1548465817.884;341.76;290.86;282.86;282.86;282.36;278.06;273.7412296467126;288.86;275.36;267.96000000000004;275.96000000000004;332.96000000000004;331.46000000000004;267.86;280.76000000000005;293.66;294.76000000000005;295.76000000000005;290.96000000000004;289.66;288.66;;312.56;275.26000000000005;239.4893008659735;260.72004837742526;273.7412296467126;289.96000000000004;5390000.0;3540000.0;3600000.0;1260000.0;3600000.0;2470000.0;5400000.0;0.04516666666666667;0.013333333333333334;0.02666666666666667;0.0;0.018000000000000002;0.06316666666666668;;6824.59326171875;0.0;1936.05798339844;26466.197265625;501241.56590207195;413458.7165377379;223037.02813948566;223037.02813948566;221653.5780372641;430542.39183029096;453621.0436104021;445681.73677819973;473344.9661279102;517445.9977098704;515913.15581241425;445551.0009682791;461451.81449498;460283.3014425634;462673.248417762;428271.41622946446;413823.3896241266;454756.7536004463;453335.3603122476;;165593.03060630985;472670.39555350883;201446.94854128102;207599.26673813086;273.7412296467126;1069503.199657362;420674.0189274431;74659.9554132343;0.0;0;76;74;0;0;0;0;5;21;18;436354604290.1518;162721611645.07022;307922489539.873;6512.927686317833;0.0;192.64035473783812;15522.329910765044;934519.4378109893;399305.8097857039;18637.89061781666;215653.47266248;2.5372426466821847;-0.008366255011757162
2004;2019-01-26 02:24:37.854;689;176;98;97;93;50;157;22;-48;29;602;585;-52;80;206;215;226;179;167;165;155;22;547;353;360;134;359;247;549;210.0;80.0;-1.0;272.0;108.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;25201.79296875;6265.49072265625;0.0;1101.12561035156;395.0;58917;;;Calculated values ==>;1548465877.854;342.06000000000006;290.76000000000005;282.96000000000004;282.86;282.46000000000004;278.16;273.6339639331285;288.86;275.36;268.36;276.06;333.36;331.66;267.96000000000004;281.16;293.76000000000005;294.66;295.76000000000005;291.06;289.66;288.66;;312.66;275.36;241.2770596917726;260.72004837742526;273.6339639331285;289.86;5470000.0;3529999.9999999995;3600000.0;1340000.0;3590000.0;2470000.0;5490000.0;0.035;0.013333333333333334;0.0;0.04533333333333334;0.018000000000000002;0.053000000000000005;;6265.49072265625;0.0;1101.12561035156;25201.79296875;500860.19146702247;247664.27914948677;223151.18335246728;222874.16915008184;221772.18453898572;430607.02586249536;453621.0436104021;446203.2050568658;472397.21216106473;517854.41070692806;516117.6554271726;445681.73677819973;461920.56879785185;460573.8461640964;462691.76546004;426030.22017734236;248795.42989539623;454756.7536004463;453335.3603122476;;166010.84420003442;471714.4053827849;200798.53917002928;208390.00323198934;273.4831221058027;1069933.550959561;420783.0484186816;74685.25262159598;0.0;0;76;74;0;0;0;0;5;21;18;436570496290.25476;162799572645.10742;308070615439.94366;0.0;12281.51926831159;2363.130537092615;12982.103925253688;934573.6850712025;399408.10460665834;18659.178059546688;215890.89084275244;3.7502636871245625;0.20691628555639394
2005;2019-01-26 02:25:37.854;694;179;98;98;94;51;156;22;-47;29;608;586;-50;75;207;215;226;183;167;164;155;22;550;354;360;142;360;250;552;315.0;83.0;38.0;210.0;108.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;24879.640625;5989.66455078125;0.0;1072.69372558594;397.0;58918;;;Calculated values ==>;1548465937.854;342.56000000000006;291.06;282.96000000000004;282.96000000000004;282.56;278.26000000000005;273.7412296467126;288.76000000000005;275.36;268.46000000000004;276.06;333.96000000000004;331.76000000000005;268.16;280.66;293.86;294.66;295.76000000000005;291.46000000000004;289.56;288.66;;312.86;275.36;242.98782864720522;261.13683023647616;273.7412296467126;289.86;5500000.0;3540000.0;3600000.0;1420000.0;3600000.0;2500000.0;5520000.0;0.0525;0.013833333333333333;0.006333333333333333;0.035;0.018000000000000002;0.07050000000000001;;5989.66455078125;0.0;1072.69372558594;24879.640625;501210.5871581876;248650.32267567614;223097.10069021035;223097.10069021035;221994.68508385716;430542.39183029096;453478.29148776946;445753.88749277644;471339.3356437985;518215.40258370317;515963.7319513449;445359.54279882833;460874.3957466837;460553.62251606805;462540.9979189812;425159.17812577554;250186.6167667283;454615.39246030693;453335.3603122476;;166846.47414792277;470647.8646651888;201189.02863806958;206782.5789492544;273.6404369451969;1070350.8962395089;420885.1747126269;74703.36778272879;0.0;0;76;74;0;0;0;0;5;21;18;436786496290.25476;162882372645.10742;308219715439.94366;1548.9107727464768;9431.059260949174;2420.45376546682;17381.97108609102;934586.5926609753;399589.04276106885;18699.041262068018;216143.9248011803;4.358656652730405;0.1478094377822209
2006;2019-01-26 02:26:37.885;697;181;98;98;95;50;156;24;-47;29;603;583;-49;79;208;213;226;184;167;164;155;23;550;356;360;138;362;254;552;-1.0;77.0;230.0;230.0;108.0;0;0;16;1;0;0;0;0;0;0;1;0;1;0;0;25923.884765625;6150.06884765625;0.0;1972.89855957031;396.0;58919;;;Calculated values ==>;1548465997.885;342.86;291.26000000000005;282.96000000000004;282.96000000000004;282.66;278.16;273.955091788801;288.76000000000005;275.56;268.46000000000004;276.06;333.46000000000004;331.46000000000004;268.26000000000005;281.06;293.96000000000004;294.46000000000004;295.76000000000005;291.56;289.56;288.66;;312.76000000000005;275.46000000000004;242.14157278889297;261.6868853414304;273.955091788801;289.86;5500000.0;3560000.0;3600000.0;1380000.0;3620000.0000000005;2540000.0;5520000.0;0.0;0.012833333333333334;0.03833333333333333;0.03833333333333333;0.018000000000000002;0.018000000000000002;;6150.06884765625;0.0;1972.89855957031;25923.884765625;501591.8785395336;249412.79572734787;223097.10069021035;223097.10069021035;222269.39140671407;430412.23801567365;453478.29148776946;444971.9229431153;471870.034071972;517366.67700993276;515313.06107820594;444705.5923408259;460732.27571313136;460378.1213234712;461972.54226096225;425159.17812577554;250578.01095715494;454615.39246030693;453335.3603122476;;166428.6587063909;471281.1494085178;201677.8164802462;223097.10069021035;273.84032319521305;1070774.4776877852;420986.39142574003;74728.76083136245;0.0;0;76;74;0;0;0;0;5;21;19;437002607889.89087;162966416044.96588;308370993559.6889;9326.274081076648;10334.794428917077;2240.4583119972976;4144.288673196671;934677.2660249837;399753.84331118804;18737.902263797336;216323.40298137945;3.2064409703301475;0.2545159702572699
2007;2019-01-26 02:27:37.875;700;182;98;98;96;51;156;24;-48;29;553;536;-51;99;210;212;226;185;167;164;155;24;554;358;360;133;363;257;556;-2.0;77.0;506.0;252.0;108.0;0;0;25;1;0;0;0;0;0;0;1;0;1;0;0;26457.115234375;6686.77880859375;0.0;1987.85205078125;397.0;58920;;;Calculated values ==>;1548466057.875;343.16;291.36;282.96000000000004;282.96000000000004;282.76000000000005;278.26000000000005;274.1680685717883;288.76000000000005;275.56;268.36;276.06;328.46000000000004;326.76000000000005;268.06;283.06;294.16;294.36;295.76000000000005;291.66;289.56;288.66;;312.86;275.56;241.05796691057077;262.0952818180154;274.1680685717883;289.86;5540000.0;3579999.9999999995;3600000.0;1330000.0;3629999.9999999995;2570000.0;5560000.0;0.0;0.012833333333333334;0.08433333333333333;0.042;0.018000000000000002;0.018000000000000002;;6686.77880859375;0.0;1987.85205078125;26457.115234375;501595.0446941051;249597.835007069;223025.53904528875;223025.53904528875;222474.45286768;430280.9020939914;453478.29148776946;444243.5677364133;472528.46462518856;511959.71489745786;510200.99435984984;443839.1141600715;462645.0919314906;460493.7052714807;461533.9137599592;423969.3019003538;250760.72137521344;454615.39246030693;453335.3603122476;;166846.47414792277;472041.5853210863;202334.5580168224;223025.53904528875;274.10517468673834;1071210.913269799;421093.3473272707;74761.76158541144;0.0;0;76;74;0;0;0;0;5;21;19;437218571889.9252;163047702494.9788;308524268009.71326;20400.99315301883;11327.695146779084;2222.843450072635;4145.576782805259;934924.9519641027;399934.3339708898;18775.090246123604;216392.47367982176;4.391784405615695;0.33403873522920574
2008;2019-01-26 02:28:37.886;704;184;97;97;96;53;156;25;-57;29;533;522;-56;99;211;211;226;186;167;164;155;24;552;360;360;129;366;260;555;-1.0;83.0;1053.0;247.0;108.0;0;0;35;1;0;0;0;0;0;0;1;0;1;0;0;26836.748046875;7209.5029296875;0.0;2030.84899902344;398.0;58921;;;Calculated values ==>;1548466117.886;343.56000000000006;291.56;282.86;282.86;282.76000000000005;278.46000000000004;274.38016830617;288.76000000000005;275.66;267.46000000000004;276.06;326.46000000000004;325.36;267.56;283.06;294.26000000000005;294.26000000000005;295.76000000000005;291.76000000000005;289.56;288.66;;312.96000000000004;275.56;240.16925963744896;262.5002047102346;274.38016830617;289.86;5520000.0;3600000.0;3600000.0;1290000.0;3660000.0;2600000.0;5550000.0;0.0;0.013833333333333333;0.1755;0.04116666666666667;0.018000000000000002;0.018000000000000002;;7209.5029296875;0.0;2030.84899902344;26836.748046875;502291.7716085782;250421.68149151542;222767.36284779434;222767.36284779434;222491.95593743247;430148.3826014536;453478.29148776946;442410.25366044004;473051.3374214201;509619.74040302285;508476.5870425525;442547.82142891205;462192.9087769647;460162.587924932;461092.6986229182;424568.4424400582;251207.8992395357;454615.39246030693;453335.3603122476;;167264.2905471822;472567.4425401675;202927.52005047645;222767.36284779434;274.34455025329936;1071655.1102177156;421209.1709053619;74795.25690046286;0.0;0;76;74;0;0;0;0;5;21;19;437434611489.6299;163126316904.87134;308679396444.5012;42029.21974854861;11100.17680915895;2398.154180940561;4150.223954360159;935445.2991170632;400121.2671684048;18813.605619520233;216461.618026677;6.4583876407977385;0.45324228250804366
2009;2019-01-26 02:29:37.876;706;183;97;97;96;53;156;27;-63;30;542;532;-57;87;212;210;225;183;167;164;155;26;559;360;360;126;365;263;561;-1.0;81.0;724.0;208.0;108.0;0;0;51;1;0;0;0;0;0;0;1;0;1;0;0;27939.6171875;8172.54833984375;0.0;2064.380859375;398.0;58922;;;Calculated values ==>;1548466177.876;343.76;291.46000000000004;282.86;282.86;282.76000000000005;278.46000000000004;274.38016830617;288.76000000000005;275.86;266.86;276.16;327.36;326.36;267.46000000000004;281.86;294.36;294.16;295.66;291.46000000000004;289.56;288.66;;312.96000000000004;275.76000000000005;239.4893008659735;262.9017227912062;274.38016830617;289.86;5590000.0;3600000.0;3600000.0;1260000.0;3650000.0;2630000.0;5610000.0;0.0;0.013500000000000002;0.12066666666666667;0.034666666666666665;0.018000000000000002;0.018000000000000002;;8172.54833984375;0.0;2064.380859375;27939.6171875;501887.62208684423;249733.43342950297;222661.93145089547;222661.93145089547;222387.4967386969;430148.3826014536;453478.29148776946;440948.5993775579;473537.5729257194;510284.9303775729;509244.49712390004;441787.7057246934;460297.20989902335;460454.39186355175;460958.12350355304;422143.1314640334;249733.43342950297;454615.39246030693;453335.3603122476;;167264.2905471822;473152.3030481019;202933.47710093544;222661.93145089547;274.3468586986224;1072111.5038497895;421337.3333020016;74829.3781281357;0.0;0;76;74;0;0;0;0;5;21;19;437650575489.6642;163202804154.88348;308836270294.5262;28720.491421379113;9367.585966168435;2327.530923466161;4152.121719504338;936034.7817800852;400291.80343077803;18852.97976527835;216530.7927096012;4.353622962823589;0.3033936663548704
2010;2019-01-26 02:30:37.866;707;173;96;95;95;54;156;26;-66;31;563;549;-58;72;212;210;225;171;167;164;155;26;556;361;360;124;365;263;557;-2.0;81.0;575.0;224.0;108.0;0;0;58;1;0;0;0;0;0;0;1;0;1;0;0;28266.640625;8576.9833984375;0.0;2070.13647460938;398.0;58923;;;Calculated values ==>;1548466237.866;343.86;290.46000000000004;282.76000000000005;282.66;282.66;278.56;274.4858918419099;288.76000000000005;275.76000000000005;266.56;276.26000000000005;329.46000000000004;328.06;267.36;280.36;294.36;294.16;295.66;290.26000000000005;289.56;288.66;;312.96000000000004;275.76000000000005;239.02933182858504;262.9017227912062;274.4858918419099;289.86;5560000.0;3610000.0;3600000.0;1240000.0;3650000.0;2630000.0;5570000.0;0.0;0.013500000000000002;0.09583333333333334;0.037333333333333336;0.018000000000000002;0.018000000000000002;;8576.9833984375;0.0;2070.13647460938;28266.640625;502297.0389530117;246209.86929150255;222456.98726910012;222182.49688320557;222182.49688320557;430081.6785162784;453478.29148776946;440526.23733111104;473892.1989325475;512465.52907603554;511012.431934004;441648.36441663216;458479.4507351373;460454.39186355175;460803.6552621485;423079.24095073144;245493.3078830109;454615.39246030693;453335.3603122476;;167264.2905471822;473412.09082023916;203145.96351851433;222456.98726910012;274.4338121846426;1072579.8112673878;421476.8894699376;74863.82669687252;0.0;0;76;74;0;0;0;0;5;21;19;437866539489.6985;163277791654.89542;308994043994.5513;22748.94290704052;10089.935419264395;2397.4100964142276;4155.810714776655;936463.6222475647;400453.9224180138;18892.347711365528;216600.01394110284;3.6997892018870435;0.26793630545873603
2011;2019-01-26 02:31:37.867;706;165;96;95;93;56;156;25;-62;32;592;566;-54;40;213;210;225;166;167;164;155;26;552;361;360;132;366;259;554;-1.0;80.0;442.0;151.0;108.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27257.921875;8334.7626953125;0.0;1167.93359375;398.0;58924;;;Calculated values ==>;1548466297.867;343.76;289.66;282.76000000000005;282.66;282.46000000000004;278.76000000000005;274.4858918419099;288.76000000000005;275.66;266.96000000000004;276.36;332.36;329.76000000000005;267.76000000000005;277.16;294.46000000000004;294.16;295.66;289.76000000000005;289.56;288.66;;312.96000000000004;275.76000000000005;240.83765695389522;262.3656120759269;274.4858918419099;289.86;5520000.0;3610000.0;3600000.0;1320000.0;3660000.0;2590000.0;5540000.0;0.0;0.013333333333333334;0.07366666666666667;0.025166666666666667;0.018000000000000002;0.018000000000000002;;8334.7626953125;0.0;1167.93359375;27257.921875;502545.32059247553;243505.07266101878;222509.4966223222;222234.52215319444;221686.3350182888;430081.6785162784;453478.29148776946;441928.0204033562;472950.9869074988;515810.6249053702;513127.28723699256;443026.743257922;455203.3684747658;460434.9255865822;460803.6552621485;424295.00307318196;243852.3593909754;454615.39246030693;453335.3603122476;;167264.2905471822;472367.87413283327;203132.07969582602;222509.4966223222;274.4284375393391;1073042.5236679122;421617.8230366289;74890.81106391543;0.0;0;76;74;0;0;0;0;5;21;19;438082543090.2959;163354592935.10782;309150646604.9844;17591.300965454724;6775.76749333135;2405.901915762754;4154.865546418658;936799.7965502435;400594.47228513286;18932.375978704375;216669.27073106493;3.2546379448709826;0.21326236539107932
