;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2012;2019-01-26 02:32:37.857;702;170;97;96;91;55;156;25;-60;32;619;585;-50;26;213;210;225;176;167;164;155;26;549;360;360;134;364;255;550;-1.0;76.0;241.0;123.0;108.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26817.724609375;7884.8330078125;0.0;1144.64221191406;397.0;58925;;;Calculated values ==>;1548466357.857;343.36;290.16;282.86;282.76000000000005;282.26000000000005;278.66;274.38016830617;288.76000000000005;275.66;267.16;276.36;335.06;331.66;268.16;275.76000000000005;294.46000000000004;294.16;295.66;290.76000000000005;289.56;288.66;;312.86;275.76000000000005;241.2770596917726;261.82340779136865;274.38016830617;289.86;5490000.0;3600000.0;3600000.0;1340000.0;3640000.0;2550000.0;5500000.0;0.0;0.012666666666666666;0.04016666666666667;0.0205;0.018000000000000002;0.018000000000000002;;7884.8330078125;0.0;1144.64221191406;26817.724609375;502320.2027710768;245426.33005622245;222856.27125374912;222580.03842477818;221207.8091554761;430148.3826014536;453478.29148776946;443025.4612223431;472689.592463476;518923.4599230997;515432.78767457826;444373.5563295554;454143.29160164174;460745.1170826767;460958.12350355304;425184.145140955;247618.11338313355;454615.39246030693;453335.3603122476;;166846.47414792277;472104.6820821746;202821.81178972742;222856.27125374912;274.30357171883975;1073493.0789502892;421752.96380696015;74910.07931705486;0.0;0;76;74;0;0;0;0;5;21;19;438298507090.3302;163434379635.1205;309304820905.0089;9648.17991887673;5520.298840995167;2249.1697355990714;4148.623603052973;937026.7543917033;400696.92242673197;18971.161777094596;216738.45494136438;2.388430287887432;0.14896181333505557
2013;2019-01-26 02:33:37.887;698;180;97;96;91;54;156;25;-52;32;629;595;-44;27;212;210;225;184;167;164;155;26;547;359;360;135;363;257;548;-3.0;79.0;496.0;159.0;108.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26823.369140625;7839.91015625;0.0;1146.27429199219;396.0;58926;;;Calculated values ==>;1548466417.887;342.96000000000004;291.16;282.86;282.76000000000005;282.26000000000005;278.56;274.27422755570615;288.76000000000005;275.66;267.96000000000004;276.36;336.06;332.66;268.76000000000005;275.86;294.36;294.16;295.66;291.56;289.56;288.66;;312.76000000000005;275.76000000000005;241.49495122638035;262.0952818180154;274.27422755570615;289.86;5470000.0;3590000.0;3600000.0;1350000.0;3629999.9999999995;2570000.0;5480000.0;0.0;0.013166666666666667;0.08266666666666667;0.026500000000000003;0.018000000000000002;0.018000000000000002;;7839.91015625;0.0;1146.27429199219;26823.369140625;502002.01936623914;249227.62101289647;222892.10613992158;222615.53882796288;221241.70052868038;430214.79039162316;453478.29148776946;443703.9510339145;472558.57531478856;519782.6375818089;516290.316820333;444780.46644985495;453927.4872014058;460764.5036730645;461112.25666892657;425766.7306397994;412695.35991861223;454615.39246030693;453335.3603122476;;166428.6587063909;471972.7596631712;202615.87552799322;222892.10613992158;274.21905151815673;1073940.3115692167;421884.06885302806;74929.17983339707;0.0;0;76;74;0;0;0;0;5;21;19;438514615090.2272;163515119985.08203;309458497704.93567;19929.947575156162;7137.957429582216;172.1063811622975;4147.978575101869;937273.3620295672;400802.4606383376;18991.34916670847;216807.6278619918;3.492916280740535;0.2440518147810731
2014;2019-01-26 02:34:37.868;694;183;98;97;91;52;156;25;-37;33;631;600;-34;27;211;211;225;185;167;164;155;26;549;357;360;135;361;258;551;-2.0;84.0;258.0;53.0;108.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27206.513671875;8261.1103515625;0.0;1152.69470214844;396.0;58927;;;Calculated values ==>;1548466477.868;342.56000000000006;291.46000000000004;282.96000000000004;282.86;282.26000000000005;278.36;274.0616903277293;288.76000000000005;275.66;269.46000000000004;276.46000000000004;336.26000000000005;333.16;269.76000000000005;275.86;294.26000000000005;294.26000000000005;295.66;291.66;289.56;288.66;;312.76000000000005;275.76000000000005;241.49495122638035;262.23063862743834;274.0616903277293;289.86;5490000.0;3570000.0000000005;3600000.0;1350000.0;3610000.0;2580000.0;5510000.0;0.0;0.014;0.043000000000000003;0.008833333333333334;0.018000000000000002;0.018000000000000002;;8261.1103515625;0.0;1152.69470214844;27206.513671875;501305.50191563676;250238.32788882943;223115.08880334796;222838.4122977445;221190.91689781568;430346.717906069;453478.29148776946;445518.90271614556;472656.1521691498;519905.08057710517;516719.72323803365;445917.81016691285;453756.9605529044;460938.52517989284;461553.227934654;425184.145140955;411784.30806472205;454615.39246030693;453335.3603122476;;166428.6587063909;471972.7596631712;202118.02053374329;223115.08880334796;274.0163828646801;1074390.418013396;422018.20153500297;74948.33184160745;0.0;0;76;74;0;0;0;0;5;21;19;438730546690.0349;163596094335.00995;309612948779.79816;10466.237933843298;2383.716862309947;187.5977190672612;4143.964887160194;937526.5833630939;400881.7827973922;18994.34575165523;216876.70550926498;1.8251405573358155;0.09366300089272021
2015;2019-01-26 02:35:37.858;690;183;97;96;91;50;156;24;-19;32;631;602;-21;29;210;211;225;184;167;164;155;25;548;356;360;134;360;256;550;144.0;79.0;486.0;39.0;108.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27047.26171875;8196.1220703125;0.0;1145.71252441406;395.0;58928;;;Calculated values ==>;1548466537.858;342.16;291.46000000000004;282.86;282.76000000000005;282.26000000000005;278.16;273.955091788801;288.76000000000005;275.56;271.26000000000005;276.36;336.26000000000005;333.36;271.06;276.06;294.16;294.26000000000005;295.66;291.56;289.56;288.66;;312.66;275.66;241.2770596917726;261.9595390733887;273.955091788801;289.86;5480000.0;3560000.0;3600000.0;1340000.0;3600000.0;2560000.0;5500000.0;0.024;0.013166666666666667;0.081;0.006500000000000001;0.018000000000000002;0.042;;8196.1220703125;0.0;1145.71252441406;27047.26171875;500892.0584404858;411439.0319898053;222856.27125374912;222580.03842477818;221207.8091554761;430412.23801567365;453478.29148776946;448265.42712549056;472689.592463476;520070.32876049983;517094.91565739614;448005.7812425883;454345.6212795007;460958.12350355304;461706.0807142488;425476.4294997369;411831.94049012626;454615.39246030693;453335.3603122476;;166010.84420003442;472007.13841251616;201932.4744951012;210899.81596309316;273.93959723774725;1074842.4574559238;422155.32228127314;74967.48204293293;0.0;0;76;74;0;0;0;0;5;21;19;438946510690.0692;163676780885.02277;309767123079.8227;19952.969163061538;1755.4853154631974;179.65243862654046;10182.292862664486;937780.0345067097;400916.27039998723;18997.405659566833;216996.07109295228;3.43298732755549;0.12605807478890635
2016;2019-01-26 02:36:37.859;687;180;96;95;91;50;156;23;-5;32;631;603;-10;34;210;211;225;181;166;164;155;24;545;355;360;132;360;254;546;94.0;78.0;234.0;103.0;108.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26682.099609375;7791.41064453125;0.0;1138.61633300781;394.0;58929;;;Calculated values ==>;1548466597.859;341.86;291.16;282.76000000000005;282.66;282.26000000000005;278.16;273.8482719121499;288.76000000000005;275.46000000000004;272.66;276.36;336.26000000000005;333.46000000000004;272.16;276.56;294.16;294.26000000000005;295.66;291.26000000000005;289.56;288.66;;312.56;275.56;240.83765695389522;261.6868853414304;273.8482719121499;289.76000000000005;5450000.0;3550000.0;3600000.0;1320000.0;3600000.0;2540000.0;5460000.0;0.015666666666666666;0.013000000000000001;0.039;0.017166666666666667;0.018000000000000002;0.033666666666666664;;7791.41064453125;0.0;1138.61633300781;26682.099609375;500796.76381311676;412027.71919493406;222651.19382801728;222374.9033541475;221275.7352705237;430477.46260093397;453478.29148776946;450428.49781485664;472950.9869074988;520235.3652421017;517366.67700993276;449791.46623616497;455298.37176911125;460958.12350355304;461858.60828959;426341.5308087648;412411.8491920293;454615.39246030693;453335.3603122476;;165593.03060630985;472173.3745042847;201523.91503358653;212819.68785437132;273.775764544979;1075290.2095955287;422288.5539408932;74986.51843398968;0.0;0;76;74;0;0;0;0;5;21;19;439162514289.8083;163756582214.92636;309920125629.6379;9707.278728469535;4646.149054246985;181.08586101756188;8097.3609727485;938027.2073583194;400969.6182421196;19000.41186216278;217148.40408023752;2.5343568024381806;0.11792700881214731
2017;2019-01-26 02:37:37.899;686;178;95;95;92;50;156;23;-3;31;629;602;-6;45;209;212;225;179;166;163;154;23;541;354;360;131;359;251;542;-1.0;83.0;392.0;78.0;108.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;25944.31640625;7086.5712890625;0.0;1119.15783691406;393.0;58930;;;Calculated values ==>;1548466657.899;341.76;290.96000000000004;282.66;282.66;282.36;278.16;273.7412296467126;288.76000000000005;275.46000000000004;272.86;276.26000000000005;336.06;333.36;272.56;277.66;294.06;294.36;295.66;291.06;289.46000000000004;288.56;;312.46000000000004;275.46000000000004;240.61611355647437;261.27494424493943;273.7412296467126;289.76000000000005;5410000.0;3540000.0;3600000.0;1310000.0;3590000.0;2510000.0;5420000.0;0.0;0.013833333333333333;0.06533333333333333;0.013000000000000001;0.018000000000000002;0.018000000000000002;;7086.5712890625;0.0;1119.15783691406;25944.31640625;501051.2348874621;412988.0197166831;222446.00990438872;222446.00990438872;221618.7842593598;430542.39183029096;453478.29148776946;451217.21332440624;472984.3684616349;520278.26686732116;517517.42416387453;450839.34495722555;457131.95613493223;460977.8470136248;462143.5377314872;427468.89488758304;413358.91634138394;454473.8613734468;453192.24889485224;;165175.21790254305;472207.82270811964;201318.07499069764;222446.00990438872;273.69088773507514;1075729.0554310246;422412.61977904954;75005.3457619169;0.0;0;76;74;0;0;0;0;5;21;19;439378658289.67096;163835534814.8762;310071726629.54156;16326.74370446896;3521.5667203264857;195.18803655575417;4153.432301828344;938244.3021785807;401037.7279163965;19003.54956838444;217250.56208409005;2.9487849759237426;0.17143338308004274
2018;2019-01-26 02:38:37.849;685;176;95;95;91;50;156;22;-2;30;628;601;-5;57;209;212;225;177;166;163;154;23;537;355;360;130;361;249;539;262.0;79.0;504.0;164.0;108.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25294.015625;6386.24609375;0.0;1121.02172851562;393.0;58931;;;Calculated values ==>;1548466717.849;341.66;290.76000000000005;282.66;282.66;282.26000000000005;278.16;273.8482719121499;288.76000000000005;275.36;272.96000000000004;276.16;335.96000000000004;333.26000000000005;272.66;278.86;294.06;294.36;295.66;290.86;289.46000000000004;288.56;;312.46000000000004;275.46000000000004;240.39332010688793;260.9983114674233;273.8482719121499;289.76000000000005;5370000.0;3550000.0;3600000.0;1300000.0;3610000.0;2490000.0;5390000.0;0.043666666666666666;0.013166666666666667;0.084;0.02733333333333333;0.018000000000000002;0.06166666666666667;;6386.24609375;0.0;1121.02172851562;25294.015625;501305.43093591003;413509.3325022522;222499.74842751125;222499.74842751125;221396.0016309863;430477.46260093397;453478.29148776946;451696.14235015557;473017.81868751155;520341.05079532304;517583.79630703793;451320.7254031592;458893.38762758806;460668.655203527;461991.6158825633;428568.3185577189;413873.17205893324;454473.8613734468;453192.24889485224;;165175.21790254305;472339.328242146;201590.10038264637;207693.4571092556;273.80159827510647;1076155.6857098741;422524.79969609703;75023.99836817445;0.0;0;76;74;0;0;0;0;5;21;19;439594478289.84265;163913769564.93842;310221601629.66077;21008.907525270773;7400.478894826323;193.48609556734434;15139.092160111793;938555.1733303866;401128.6691157228;19006.78582036212;217411.19914553635;5.826615715779185;0.2588047471449059
2019;2019-01-26 02:39:37.880;686;174;95;95;92;51;156;22;1;30;626;600;-2;69;209;212;224;177;166;163;154;22;545;355;360;129;360;249;547;128.0;77.0;333.0;93.0;108.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;24991.419921875;6064.484375;0.0;1122.92004394531;393.0;58932;;;Calculated values ==>;1548466777.88;341.76;290.56;282.66;282.66;282.36;278.26000000000005;273.8482719121499;288.76000000000005;275.36;273.26000000000005;276.16;335.76000000000005;333.16;272.96000000000004;280.06;294.06;294.36;295.56;290.86;289.46000000000004;288.56;;312.46000000000004;275.36;240.16925963744896;260.9983114674233;273.8482719121499;289.76000000000005;5450000.0;3550000.0;3600000.0;1290000.0;3600000.0;2490000.0;5470000.0;0.021333333333333333;0.012833333333333334;0.0555;0.015500000000000002;0.018000000000000002;0.03933333333333333;;6064.484375;0.0;1122.92004394531;24991.419921875;500669.7160678766;247012.84298699218;222357.22299259726;222357.22299259726;221532.44869411777;430477.46260093397;453478.29148776946;452070.54640019906;473148.0712050766;520137.0209979821;517481.5531998832;451696.14235015557;460319.31405567337;460823.4196012535;461991.6158825633;426080.2850053088;248133.32427208562;454473.8613734468;453192.24889485224;;165175.21790254305;472373.77780577843;201579.76749921567;211088.09458940726;273.7975658227035;1076574.9475137936;422628.60939088586;75042.70754440372;0.0;0;76;74;0;0;0;0;5;21;19;439810589890.33704;163991509710.11627;310371078820.0027;13902.238229004579;4197.307159751724;2283.6526627430308;9522.763402680835;938846.249857549;401225.3672679777;19027.43930885383;217616.82079201922;4.1608847521298395;0.17055097846787776
2020;2019-01-26 02:40:37.870;688;176;96;96;93;52;155;21;7;30;627;600;2;80;209;211;224;180;166;163;154;22;548;355;360;128;361;250;550;297.0;79.0;10.0;57.0;108.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24673.03515625;5865.75;0.0;1137.03527832031;393.0;58933;;;Calculated values ==>;1548466837.87;341.96000000000004;290.76000000000005;282.76000000000005;282.76000000000005;282.46000000000004;278.36;273.8482719121499;288.66;275.26000000000005;273.86;276.16;335.86;333.16;273.36;281.16;294.06;294.26000000000005;295.56;291.16;289.46000000000004;288.56;;312.46000000000004;275.36;239.943914813709;261.13683023647616;273.8482719121499;289.76000000000005;5480000.0;3550000.0;3600000.0;1280000.0;3610000.0;2500000.0;5500000.0;0.0495;0.013166666666666667;0.0016666666666666668;0.0095;0.018000000000000002;0.0675;;5865.75;0.0;1137.03527832031;24673.03515625;500637.5601848976;247618.11338313355;222580.03842477818;222580.03842477818;221754.94161270538;430477.46260093397;453335.3603122476;452643.08846884506;473278.11375594366;520156.5344782498;517397.13374309056;452020.15012518776;461464.2263370172;460668.655203527;461858.60828959;425209.45618950826;249128.39008894507;454473.8613734468;453192.24889485224;;165175.21790254305;472505.00135272456;201588.683855209;207186.3784070941;273.80104548491744;1076988.7489927893;422728.0114405283;75061.53736652392;0.0;0;76;74;0;0;0;0;5;21;19;440026553889.51306;164068596859.82214;310520753869.43164;418.4240076893935;2573.705016226398;2318.4007036574153;16605.396257923676;938965.5688192575;401281.78296504536;19065.783361686754;217834.51916591637;3.129601310687859;-0.009356010764700131
2021;2019-01-26 02:41:37.861;692;178;96;96;93;51;155;24;11;30;629;602;7;89;211;210;224;181;166;163;154;23;552;356;360;130;362;255;554;95.0;79.0;316.0;117.0;108.0;0;97;14;1;0;0;0;0;0;0;1;0;0;0;0;25000.78125;6098.0087890625;0.0;1136.13879394531;391.0;58934;;;Calculated values ==>;1548466897.861;342.36;290.96000000000004;282.76000000000005;282.76000000000005;282.46000000000004;278.26000000000005;273.955091788801;288.66;275.56;274.26000000000005;276.16;336.06;333.36;273.86;282.06;294.26000000000005;294.16;295.56;291.26000000000005;289.46000000000004;288.56;;312.26000000000005;275.46000000000004;240.39332010688793;261.82340779136865;273.955091788801;289.76000000000005;5520000.0;3560000.0;3600000.0;1300000.0;3620000.0000000005;2550000.0;5540000.0;0.01583333333333333;0.013166666666666667;0.05266666666666667;0.0195;0.018000000000000002;0.03383333333333333;;6098.0087890625;0.0;1136.13879394531;25000.78125;500765.5941441856;248179.23011625995;222509.4966223222;222509.4966223222;221686.3350182888;430412.23801567365;453335.3603122476;452272.36108738004;473017.81868751155;519948.0595883016;517179.53123575;451769.2184452878;461765.17170246795;460784.0165094478;461572.66604716954;424019.83652881574;249313.85734774693;454473.8613734468;453192.24889485224;;164339.59507360373;472339.328242146;201821.91149737526;212828.11442099235;273.89651610225826;1077402.6353717814;422827.69447603024;75080.4776423806;0.0;0;76;74;0;0;0;0;5;21;19;440242521490.1448;164145985250.04852;310672231144.8747;13190.390345073585;5275.0896265230285;2300.295392550739;8132.31988303226;939078.9585948443;401347.1797762663;19104.266722564265;218040.63587888205;3.9946786978825193;0.1924367034731088
2022;2019-01-26 02:42:37.841;696;181;95;95;94;51;155;25;12;30;633;604;11;89;212;209;224;184;166;163;154;24;557;357;360;130;363;261;559;95.0;79.0;537.0;110.0;108.0;0;96;33;1;0;0;0;0;0;0;1;0;0;0;0;26018.4453125;7144.34619140625;0.0;1161.75280761719;392.0;58935;;;Calculated values ==>;1548466957.841;342.76;291.26000000000005;282.66;282.66;282.56;278.26000000000005;274.0616903277293;288.66;275.66;274.36;276.16;336.46000000000004;333.56;274.26000000000005;282.06;294.36;294.06;295.56;291.56;289.46000000000004;288.56;;312.36;275.56;240.39332010688793;262.63441904999945;274.0616903277293;289.76000000000005;5570000.0;3570000.0000000005;3600000.0;1300000.0;3629999.9999999995;2610000.0;5590000.0;0.01583333333333333;0.013166666666666667;0.0895;0.018333333333333333;0.018000000000000002;0.03383333333333333;;7144.34619140625;0.0;1161.75280761719;26018.4453125;500800.0893572627;249070.90486057595;222147.99746914074;222147.99746914074;221874.40638003137;430346.717906069;453335.3603122476;451342.99005638866;473017.81868751155;519862.4289327083;516877.16976015334;451215.39434274647;460846.92137476575;460764.5036730645;461285.69911667117;422483.1693859563;250217.15848691124;454473.8613734468;453192.24889485224;;164757.40606591295;472436.3020657052;202148.27425861184;212788.52108982916;274.02815578107374;1077827.653873197;422938.0106499165;75099.62035603415;0.0;0;76;74;0;0;0;0;5;21;19;440458449490.21344;164223959250.0733;310826979544.9239;22302.927063901025;4955.280509796711;2268.1691435040934;8133.659457403281;939374.6376474648;401432.4044430679;19142.324570197557;218176.14052348616;4.534022069690339;0.22833267571438257
2023;2019-01-26 02:43:37.851;700;181;93;94;95;53;155;26;12;31;638;608;12;82;212;209;224;181;166;163;154;25;555;360;360;133;366;264;557;-2.0;79.0;1069.0;212.0;108.0;0;99;49;1;0;0;0;0;0;0;1;0;0;0;0;27020.298828125;8006.9609375;0.0;1186.52282714844;392.0;58936;;;Calculated values ==>;1548467017.851;343.16;291.26000000000005;282.46000000000004;282.56;282.66;278.46000000000004;274.38016830617;288.66;275.76000000000005;274.36;276.26000000000005;336.96000000000004;333.96000000000004;274.36;281.36;294.36;294.06;295.56;291.26000000000005;289.46000000000004;288.56;;312.36;275.66;241.05796691057077;263.0348170998261;274.38016830617;289.76000000000005;5550000.0;3600000.0;3600000.0;1330000.0;3660000.0;2640000.0;5570000.0;0.0;0.013166666666666667;0.17816666666666667;0.035333333333333335;0.018000000000000002;0.018000000000000002;;8006.9609375;0.0;1186.52282714844;27020.298828125;501500.4721277083;249167.34676757955;221635.2596077791;221908.5898894695;222182.49688320557;430148.3826014536;453335.3603122476;450808.61149632855;472723.10170879104;520129.0411214444;517035.70316474454;450808.61149632855;459536.6820166505;460298.8245555552;460823.4196012535;423104.7772909675;249167.34676757955;454473.8613734468;453192.24889485224;;164757.40606591295;472138.9942397944;202922.79279967298;221635.2596077791;274.3427183092677;1078269.7170725544;423064.29258611944;75119.19258114803;0.0;0;76;74;0;0;0;0;5;21;19;440674485490.1791;164302872400.06076;310984505794.89886;44164.9900311208;9512.305784217622;2290.1761685579418;4168.025807167317;939928.6292730534;401552.9877560354;19180.317112160526;218278.67165301528;6.541100123796571;0.44067468641326235
2024;2019-01-26 02:44:37.842;703;173;92;92;94;53;155;27;10;32;641;612;8;72;213;209;224;171;166;163;154;26;559;360;360;135;364;266;560;-1.0;79.0;966.0;109.0;107.0;0;99;68;1;0;0;0;0;0;0;1;0;0;0;0;28052.61328125;9185.1376953125;0.0;1180.8203125;392.0;58937;;;Calculated values ==>;1548467077.842;343.46000000000004;290.46000000000004;282.36;282.36;282.56;278.46000000000004;274.38016830617;288.66;275.86;274.16;276.36;337.26;334.36;273.96000000000004;280.36;294.46000000000004;294.06;295.56;290.26000000000005;289.46000000000004;288.56;;312.36;275.76000000000005;241.49495122638035;263.299902668528;274.38016830617;289.76000000000005;5590000.0;3600000.0;3600000.0;1350000.0;3640000.0;2660000.0;5600000.0;0.0;0.013166666666666667;0.161;0.018166666666666668;0.017833333333333333;0.017833333333333333;;9185.1376953125;0.0;1180.8203125;28052.61328125;501504.8243718097;246083.289668693;221312.20667247413;221312.20667247413;221857.36863104667;430148.3826014536;453335.3603122476;450190.7189087316;472558.57531478856;520273.19978624134;517279.8299874679;449931.1978601972;457999.7881933942;460745.1170826767;460823.4196012535;421851.8351331198;245370.55805614934;454473.8613734468;453192.24889485224;;164757.40606591295;471972.7596631712;202960.0610955644;221312.20667247413;274.3571592889151;1078728.5891651777;423207.53858445265;75138.91748144549;0.0;0;76;74;0;0;0;0;5;21;19;440890453089.9525;164383260339.9764;311143481944.73206;39804.13590791992;4887.064023978191;2323.6701481801106;4135.194086299076;940628.2670270705;401672.9645050989;19218.760064118447;218347.85477303003;4.934427105321774;0.29680179845020327
2025;2019-01-26 02:45:37.862;705;164;91;91;91;54;155;27;2;32;641;613;2;60;213;209;224;165;166;163;154;26;560;361;359;136;365;265;561;-1.0;79.0;860.0;84.0;107.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;28734.28515625;9822.88671875;0.0;1177.43237304688;391.0;58938;;;Calculated values ==>;1548467137.862;343.66;289.56;282.26000000000005;282.26000000000005;282.26000000000005;278.56;274.4858918419099;288.66;275.86;273.36;276.36;337.26;334.46000000000004;273.36;279.16;294.46000000000004;294.06;295.56;289.66;289.46000000000004;288.56;;312.26000000000005;275.76000000000005;241.71165711629368;263.1675429290057;274.4858918419099;289.76000000000005;5600000.0;3610000.0;3590000.0;1360000.0;3650000.0;2650000.0;5610000.0;0.0;0.013166666666666667;0.14333333333333334;0.014;0.017833333333333333;0.017833333333333333;;9822.88671875;0.0;1177.43237304688;28734.28515625;501665.73946150515;242900.00478595454;221023.92223601023;221023.92223601023;221023.92223601023;430081.6785162784;453508.0126488679;449332.9000094969;472427.34351167246;520355.57164884964;517467.5711798638;449332.9000094969;456684.40183009306;460590.1911729151;460668.655203527;421532.38506984187;243241.76167395068;454643.4832580543;453365.2895126709;;164339.59507360373;471840.61823089625;203228.35343261735;221023.92223601023;274.46569647882956;1079201.9710600576;423365.99158792064;75158.57613785403;0.0;0;76;74;0;0;0;0;5;21;19;441106224989.884;164464587439.95056;311302835044.6814;35274.985009352735;3760.571707175905;2347.4932080459007;4143.421049767115;941254.1349209625;401745.0521573793;19257.699400861722;218416.86622862847;4.13865003318781;0.2389148822899204
2026;2019-01-26 02:46:37.862;705;171;92;91;89;56;155;26;-17;33;638;612;-9;48;214;209;224;178;166;163;154;27;559;362;359;140;366;264;559;-1.0;75.0;862.0;53.0;107.0;0;99;90;1;0;0;0;0;0;0;1;0;0;0;0;29406.072265625;10512.716796875;0.0;1160.08239746094;390.0;58939;;;Calculated values ==>;1548467197.862;343.66;290.26000000000005;282.36;282.26000000000005;282.06;278.76000000000005;274.5913991737795;288.66;275.76000000000005;271.46000000000004;276.46000000000004;336.96000000000004;334.36;272.26000000000005;277.96000000000004;294.56;294.06;295.56;290.96000000000004;289.46000000000004;288.56;;312.16;275.86;242.56692532238324;263.0348170998261;274.5913991737795;289.76000000000005;5590000.0;3620000.0000000005;3590000.0;1400000.0;3660000.0;2640000.0;5590000.0;0.0;0.0125;0.14366666666666666;0.008833333333333334;0.017833333333333333;0.017833333333333333;;10512.716796875;0.0;1160.08239746094;29406.072265625;501760.0822481055;245411.30069874594;221328.935981526;221057.04382858626;220514.91437641723;430014.67791919125;453508.0126488679;447021.35258997395;471998.58498376724;520129.0411214444;517448.6756054593;448078.0628785214;455361.52084696415;460570.8917965219;460513.55173570686;421851.8351331198;247948.43143895187;454643.4832580543;453365.2895126709;;163921.7849024954;471408.2891495208;203507.19740821456;221328.935981526;274.57819209756923;1079686.4740385732;423535.45495055086;75178.05542760827;0.0;0;76;74;0;0;0;0;5;21;19;441321624989.884;164547387439.95056;311461535044.6814;34984.86696111276;2366.459643714872;2173.7925461770988;4137.981637972083;941839.633687383;401796.11075197003;19295.376782146916;218485.87791769297;3.7405852753951017;0.2050712656588728
2027;2019-01-26 02:47:37.873;704;187;92;91;88;55;155;26;-29;33;632;608;-21;35;214;209;224;191;166;163;154;27;556;362;359;139;367;263;556;-2.0;80.0;668.0;93.0;107.0;0;99;96;1;0;0;0;0;0;0;1;0;0;0;0;29656.400390625;10843.134765625;0.0;1151.83178710938;390.0;58940;;;Calculated values ==>;1548467257.873;343.56000000000006;291.86;282.36;282.26000000000005;281.96000000000004;278.66;274.5913991737795;288.66;275.76000000000005;270.26000000000005;276.46000000000004;336.36;333.96000000000004;271.06;276.66;294.56;294.06;295.56;292.26000000000005;289.46000000000004;288.56;;312.16;275.86;242.35481222062532;262.9017227912062;274.5913991737795;289.76000000000005;5560000.0;3620000.0000000005;3590000.0;1390000.0;3670000.0000000005;2630000.0;5560000.0;0.0;0.013333333333333334;0.11133333333333333;0.015500000000000002;0.017833333333333333;0.017833333333333333;;10843.134765625;0.0;1151.83178710938;29656.400390625;501915.44465122034;251551.24320648852;221379.33393075684;221106.9846317877;220293.26758899208;430014.67791919125;453508.0126488679;445612.9882905744;472130.5325463717;519593.9848647244;517120.3347624926;446681.12427044363;453905.18964537716;460415.58670500614;460513.55173570686;422795.1629799358;411946.55931517074;454643.4832580543;453365.2895126709;;163921.7849024954;471541.1619817675;203469.3638324445;221379.33393075684;274.5635749184821;1080178.7515443692;423713.45300699054;75197.32491121114;0.0;0;76;74;0;0;0;0;5;21;19;441537064479.58954;164631102784.83615;311619664029.4653;26958.65685633846;4155.112871314506;144.64804886353437;4137.082874544134;942355.9243544287;401850.4671530346;19314.70066247453;218554.84943099602;2.9508628052815915;0.17927590719889236
2028;2019-01-26 02:48:37.853;703;187;92;91;86;53;155;26;-35;33;625;603;-27;27;214;209;224;189;166;163;154;27;546;361;359;140;365;260;546;133.0;82.0;647.0;74.0;107.0;0;99;97;1;0;0;0;0;0;0;1;0;0;0;0;29546.765625;10702.7275390625;0.0;1138.576171875;387.0;58941;;;Calculated values ==>;1548467317.853;343.46000000000004;291.86;282.36;282.26000000000005;281.76000000000005;278.46000000000004;274.4858918419099;288.66;275.76000000000005;269.66;276.46000000000004;335.66;333.46000000000004;270.46000000000004;275.86;294.56;294.06;295.56;292.06;289.46000000000004;288.56;;311.86;275.86;242.56692532238324;262.5002047102346;274.4858918419099;289.76000000000005;5460000.0;3610000.0;3590000.0;1400000.0;3650000.0;2600000.0;5460000.0;0.022166666666666668;0.013666666666666666;0.10783333333333332;0.012333333333333333;0.017833333333333333;0.04;;10702.7275390625;0.0;1138.576171875;29546.765625;502728.0427704084;414617.0881074537;221549.64221432645;221275.7352705237;219914.75089951328;430081.6785162784;453508.0126488679;445395.0966214948;471998.58498376724;519122.9620337737;516858.9079129881;446460.26169061044;453414.51204216573;460725.85706771415;460668.655203527;425791.96801567957;415318.3965160642;454643.4832580543;453365.2895126709;;162668.35908569003;471408.2891495208;203229.4122819811;211397.18146015174;274.46610613284474;1080671.946808084;423892.94200996915;75216.40528196441;0.0;0;76;74;0;0;0;0;5;21;19;441752392679.658;164714774884.86276;311776511729.51514;26113.53296127756;3307.5394813663233;143.13881049474358;9678.724322100767;942798.0451802999;401912.63519307016;19317.098086895334;218669.94278042912;3.3140722114062258;0.151566815959104
2029;2019-01-26 02:49:37.874;699;182;92;91;86;50;155;26;-40;34;618;597;-32;22;213;209;223;184;166;163;154;27;543;358;359;139;362;256;543;-1.0;80.0;180.0;0.0;107.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29122.9765625;10336.3623046875;0.0;1119.48986816406;386.0;58942;;;Calculated values ==>;1548467377.874;343.06000000000006;291.36;282.36;282.26000000000005;281.76000000000005;278.16;274.1680685717883;288.66;275.76000000000005;269.16;276.56;334.96000000000004;332.86;269.96000000000004;275.36;294.46000000000004;294.06;295.46000000000004;291.56;289.46000000000004;288.56;;311.76000000000005;275.86;242.35481222062532;261.9595390733887;274.1680685717883;289.76000000000005;5430000.0;3579999.9999999995;3590000.0;1390000.0;3620000.0000000005;2560000.0;5430000.0;0.0;0.013333333333333334;0.030000000000000002;0.0;0.017833333333333333;0.017833333333333333;;10336.3623046875;0.0;1119.48986816406;29122.9765625;502504.7334635492;414039.5949891296;221601.4432724004;221327.0585688019;219963.77382282275;430280.9020939914;453508.0126488679;445510.1917062851;472228.6972694908;518737.4894569833;516581.10117635;446567.5323666742;453475.5343155894;461053.9582046509;461131.9395044041;426392.1810280189;414752.42406787584;454643.4832580543;453365.2895126709;;162250.55196795813;471541.1619817675;202496.42290420205;221601.4432724004;274.1680685717883;1081161.0324475912;424068.32912310824;75235.22908503674;0.0;0;76;74;0;0;0;0;5;21;19;441967868070.18524;164798504180.06763;311931365909.89404;7290.413064062493;0.0;155.19675946857393;4133.121924618157;943076.5088260351;401940.2076691392;19319.585086796527;218785.08178398505;1.0107263583226804;0.027575881426207524
2030;2019-01-26 02:50:37.854;695;179;93;92;85;48;155;24;-45;33;609;590;-37;21;211;210;223;181;166;163;154;26;540;355;359;139;360;251;540;127.0;81.0;4.0;0.0;107.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28057.51171875;9345.4921875;0.0;1091.65954589844;384.0;58943;;;Calculated values ==>;1548467437.854;342.66;291.06;282.46000000000004;282.36;281.66;277.96000000000004;273.8482719121499;288.66;275.56;268.66;276.46000000000004;334.06;332.16;269.46000000000004;275.26000000000005;294.26000000000005;294.16;295.46000000000004;291.26000000000005;289.46000000000004;288.56;;311.56;275.76000000000005;242.35481222062532;261.27494424493943;273.8482719121499;289.76000000000005;5400000.0;3550000.0;3590000.0;1390000.0;3600000.0;2510000.0;5400000.0;0.021166666666666667;0.013500000000000002;0.0006666666666666666;0.0;0.017833333333333333;0.039;;9345.4921875;0.0;1091.65954589844;28057.51171875;502282.6093420825;414183.7078577698;221929.0433823821;221653.5780372641;219741.6799271811;430477.46260093397;453508.0126488679;445822.44622586423;472130.5325463717;518233.8178742652;516288.25755914475;446868.53438772494;454203.89765197685;461092.6986229182;461725.47914583527;427240.14947881695;414891.9193905713;454643.4832580543;453365.2895126709;;161414.93982334915;471442.86907493527;201709.7481601087;210955.32332584908;273.8482719121499;1081637.3776820635;424232.2899054439;75253.64918807808;0.0;0;76;74;0;0;0;0;5;21;19;442183196270.2537;164881876380.09415;312083415209.9424;162.7417987105037;0.0;166.70110619131626;9453.988681286051;943138.5977467033;401940.2076691392;19322.266674850474;218898.269963763;0.9373660397099822;-0.027245608810496844
2031;2019-01-26 02:51:37.894;692;176;94;93;86;47;155;22;-49;32;599;582;-41;26;209;210;223;177;166;163;154;24;535;353;359;137;358;246;536;135.0;82.0;169.0;0.0;107.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;26879.591796875;8112.45703125;0.0;1080.76049804688;384.0;58944;;;Calculated values ==>;1548467497.894;342.36;290.76000000000005;282.56;282.46000000000004;281.76000000000005;277.86;273.6339639331285;288.66;275.36;268.26000000000005;276.36;333.06;331.36;269.06;275.76000000000005;294.06;294.16;295.46000000000004;290.86;289.46000000000004;288.56;;311.56;275.56;241.92719264551067;260.58029834229245;273.6339639331285;289.76000000000005;5350000.0;3529999.9999999995;3590000.0;1370000.0;3579999.9999999995;2460000.0;5360000.0;0.022500000000000003;0.013666666666666666;0.028166666666666666;0.0;0.017833333333333333;0.04033333333333333;;8112.45703125;0.0;1080.76049804688;26879.591796875;502375.92376227723;414735.2835183005;222276.48148444615;221999.74230390607;220079.35384510978;430607.02586249536;453508.0126488679;446265.6853089216;472295.8960165899;517632.4358070994;515896.4561805548;447299.5341644295;455652.5670090518;461131.9395044041;462030.1321161972;428618.27671787835;415084.2568427893;454643.4832580543;453365.2895126709;;161414.93982334915;471512.23439352604;201183.85751793825;210509.93505684877;273.6339639331285;1082095.4920838666;424377.86980411445;75271.76475743303;0.0;0;76;74;0;0;0;0;5;21;19;442398739870.11676;164964731580.0415;312232614609.8476;6903.138149446031;0.0;184.96493829288374;9795.165963051491;943197.5193344557;401940.2076691392;19325.19917891956;219058.7865254452;1.8364918481464103;0.012517285345849042
2032;2019-01-26 02:52:37.885;690;174;96;95;87;47;155;21;-49;31;591;574;-43;38;208;211;223;175;165;163;154;22;534;351;359;139;356;244;535;-1.0;78.0;259.0;248.0;107.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25455.62109375;6629.29931640625;0.0;1059.03820800781;384.0;58945;;;Calculated values ==>;1548467557.885;342.16;290.56;282.76000000000005;282.66;281.86;277.86;273.4187578820637;288.66;275.26000000000005;268.26000000000005;276.26000000000005;332.26000000000005;330.56;268.86;276.96000000000004;293.96000000000004;294.26000000000005;295.46000000000004;290.66;289.46000000000004;288.56;;311.56;275.36;242.35481222062532;260.2995467637923;273.4187578820637;289.66;5340000.0;3510000.0;3590000.0;1390000.0;3560000.0;2440000.0;5350000.0;0.0;0.013000000000000001;0.043166666666666666;0.04133333333333333;0.017833333333333333;0.017833333333333333;;6629.29931640625;0.0;1059.03820800781;25455.62109375;502218.9523862254;414433.15166931204;222850.1148990001;222571.95255314367;220368.7489844867;430735.4089219946;453508.0126488679;446648.9667535463;471934.1488268154;516985.46238307876;515250.73573033884;447420.23553398356;457423.6207525158;461305.4655017553;462465.50517657667;428888.89784590446;414785.272829361;454643.4832580543;453365.2895126709;;161414.93982334915;471049.5101358118;200224.06877195858;222850.1148990001;273.24888098523604;1082531.5534384816;424500.69934635394;75289.59373854974;0.0;0;76;74;0;0;0;0;5;21;19;442614107559.8908;165047519159.95465;312379592559.69336;10637.341429538537;11194.118243039267;183.34712521506464;4110.853947277129;943343.6680718611;402033.47799508553;19328.26798572216;219174.6526420515;3.3980897251335325;0.2902822739424873
2033;2019-01-26 02:53:37.865;689;173;97;95;88;48;155;18;-46;29;558;541;-44;79;207;211;223;175;165;163;154;19;537;351;359;134;357;246;539;272.0;82.0;326.0;252.0;107.0;0;1;12;1;0;0;0;0;0;0;1;0;1;0;0;25385.1796875;5799.2421875;0.0;1882.71179199219;385.0;58946;;;Calculated values ==>;1548467617.865;342.06000000000006;290.46000000000004;282.86;282.66;281.96000000000004;277.96000000000004;273.4187578820637;288.66;274.96000000000004;268.56;276.06;328.96000000000004;327.26000000000005;268.76000000000005;281.06;293.86;294.26000000000005;295.46000000000004;290.66;289.46000000000004;288.56;;311.66;275.06;241.2770596917726;260.58029834229245;273.4187578820637;289.66;5370000.0;3510000.0;3590000.0;1340000.0;3570000.0000000005;2460000.0;5390000.0;0.04533333333333334;0.013666666666666666;0.05433333333333333;0.042;0.017833333333333333;0.06316666666666668;;5799.2421875;0.0;1882.71179199219;25385.1796875;501809.81838189095;247006.66877801;223055.324031419;222499.74842751125;220574.44371058955;430735.4089219946;453508.0126488679;446654.42858473054;472397.21216106473;513440.98416094034;511698.1131407429;446912.8863599898;461955.1875368622;461017.6682793448;462465.50517657667;428072.11591322476;413140.9882325591;454643.4832580543;453365.2895126709;;161832.74555500393;471421.5176682964;200367.52672506103;206772.78876142064;273.3052501391274;1082955.0855540135;424604.2360018597;75314.10015036308;0.0;0;76;74;0;0;0;0;5;21;20;442829435759.9593;165129391859.98068;312526543559.7401;13381.588334375376;11384.267619615885;204.05874496909703;15576.426297453976;943543.7591007081;402221.568492929;19331.495291847303;219338.65862392017;5.278128599137302;0.26860436538519383
2034;2019-01-26 02:54:37.865;690;174;98;96;88;46;155;19;-43;27;531;521;-43;110;207;212;223;179;165;163;154;18;553;350;359;131;356;249;555;244.0;77.0;184.0;231.0;107.0;0;1;8;1;0;0;0;0;0;0;1;0;1;0;0;25387.04296875;5762.384765625;0.0;1925.56018066406;386.0;58947;;;Calculated values ==>;1548467677.865;342.16;290.56;282.96000000000004;282.76000000000005;281.96000000000004;277.76000000000005;273.3108153835814;288.66;275.06;268.86;275.86;326.26000000000005;325.26000000000005;268.86;284.16;293.86;294.36;295.46000000000004;291.06;289.46000000000004;288.56;;311.76000000000005;274.96000000000004;240.61611355647437;260.9983114674233;273.3108153835814;289.66;5530000.0;3500000.0;3590000.0;1310000.0;3560000.0;2490000.0;5550000.0;0.04066666666666666;0.012833333333333334;0.03066666666666667;0.0385;0.017833333333333333;0.058499999999999996;;5762.384765625;0.0;1925.56018066406;25387.04296875;500414.8087064459;246658.04357691287;223043.3711411184;222491.95593743247;220309.5349510722;430799.1582183253;453508.0126488679;446469.6328865635;472596.2217928923;510402.6764255171;509372.3744467107;446469.6328865635;465111.47193400207;461171.6782371525;462748.0482769476;423437.9358579936;248507.3896239573;454643.4832580543;453365.2895126709;;162250.55196795813;471721.96164693194;200086.35608058676;207084.64842097674;273.1903957486624;1083378.1874094822;424700.5828931357;75345.83575013521;0.0;0;76;74;0;0;0;0;5;21;20;443044835759.9593;165208891859.98068;312675043559.7401;7555.753822049954;10457.970814304288;2244.942010003466;14407.417503864108;943718.2369520116;402403.587146545;19351.903631472072;219588.52398893115;4.50914833449152;0.2129931464054421
2035;2019-01-26 02:55:37.886;694;179;99;98;90;46;155;19;-41;26;534;525;-42;126;206;212;223;185;165;162;154;19;555;351;359;131;357;252;556;265.0;79.0;4.0;274.0;107.0;0;1;8;1;0;0;0;0;0;0;1;0;1;0;0;25417.02734375;5793.798828125;0.0;1939.62023925781;386.0;58948;;;Calculated values ==>;1548467737.886;342.56000000000006;291.06;283.06;282.96000000000004;282.16;277.76000000000005;273.4187578820637;288.66;275.06;269.06;275.76000000000005;326.56;325.66;268.96000000000004;285.76000000000005;293.76000000000005;294.36;295.46000000000004;291.66;289.36;288.56;;311.76000000000005;275.06;240.61611355647437;261.41265627149306;273.4187578820637;289.66;5550000.0;3510000.0;3590000.0;1310000.0;3570000.0000000005;2520000.0;5560000.0;0.04416666666666667;0.013166666666666667;0.0006666666666666666;0.04566666666666667;0.017833333333333333;0.062;;5793.798828125;0.0;1939.62023925781;25417.02734375;500734.95776319655;248460.21615796752;223301.98812614396;223025.53904528875;220835.19461660323;430735.4089219946;453508.0126488679;446154.14423404075;472499.14586990676;510442.91215278965;509513.81407294807;446022.8817863718;466524.8669427631;460883.4628345854;462597.3934244566;422821.10048156325;250760.72137521344;454502.1527430527;453365.2895126709;;162250.55196795813;471819.166456567;200313.6710783177;206925.90205712797;273.2840944613196;1083801.7028399787;424796.91812847217;75378.05686036164;0.0;0;76;74;0;0;0;0;5;21;20;443260311149.6306;165287519369.86075;312825396164.51074;163.89364877048203;12398.75095560672;2265.4616582336057;15279.242022243661;943782.589863142;402594.1264931088;19389.50348399406;219835.99940402817;3.893148427949292;0.18891237099321856
2036;2019-01-26 02:56:37.876;700;183;99;99;92;46;155;21;-41;26;548;537;-41;132;207;211;223;186;165;162;154;20;555;353;359;133;359;259;557;-2.0;78.0;350.0;259.0;107.0;0;1;25;1;0;0;0;0;0;0;1;0;1;0;0;26321.56640625;6695.64697265625;0.0;1983.90832519531;385.0;58949;;;Calculated values ==>;1548467797.876;343.16;291.46000000000004;283.06;283.06;282.36;277.76000000000005;273.6339639331285;288.66;275.26000000000005;269.06;275.76000000000005;327.96000000000004;326.86;269.06;286.36;293.86;294.26000000000005;295.46000000000004;291.76000000000005;289.36;288.56;;311.66;275.16;241.05796691057077;262.3656120759269;273.6339639331285;289.66;5550000.0;3529999.9999999995;3590000.0;1330000.0;3590000.0;2590000.0;5570000.0;0.0;0.013000000000000001;0.058333333333333334;0.043166666666666666;0.017833333333333333;0.017833333333333333;;6695.64697265625;0.0;1983.90832519531;26321.56640625;501500.4721277083;249932.1967514283;223284.02749959895;223284.02749959895;221362.49948140376;430607.02586249536;453508.0126488679;444787.4483886821;472236.3865531139;511264.99109469214;510124.9355144082;444787.4483886821;466218.4086160107;460708.6424910782;462162.69559092796;422821.10048156325;251101.17795168798;454502.1527430527;453365.2895126709;;161832.74555500393;471651.78204872925;200935.23261377466;223284.02749959895;273.53667595260686;1084232.785928806;424900.9794970427;75410.74748239205;0.0;0;76;74;0;0;0;0;5;21;20;443475675249.66486;165366706169.87335;312978670614.5351;14224.7125868696;11685.931050608873;2232.358992888379;4103.115839233116;943902.4749309494;402794.7987255786;19426.97907578624;219997.49213295802;3.7151809468374273;0.2944337143227868
2037;2019-01-26 02:57:37.877;707;185;99;98;95;47;155;21;-43;26;563;550;-42;124;208;211;223;188;165;162;154;21;556;355;359;135;360;263;558;-1.0;81.0;577.0;265.0;107.0;0;1;40;1;0;0;0;0;0;0;1;0;1;0;0;27208.771484375;7551.72119140625;0.0;1997.51318359375;387.0;58950;;;Calculated values ==>;1548467857.877;343.86;291.66;283.06;282.96000000000004;282.66;277.86;273.8482719121499;288.66;275.26000000000005;268.86;275.76000000000005;329.46000000000004;328.16;268.96000000000004;285.56;293.96000000000004;294.26000000000005;295.46000000000004;291.96000000000004;289.36;288.56;;311.86;275.26000000000005;241.49495122638035;262.9017227912062;273.8482719121499;289.66;5560000.0;3550000.0;3590000.0;1350000.0;3600000.0;2630000.0;5580000.0;0.0;0.013500000000000002;0.09616666666666666;0.04416666666666667;0.017833333333333333;0.017833333333333333;;7551.72119140625;0.0;1997.51318359375;27208.771484375;502297.0389530117;250656.5635399332;223266.10593980542;222989.99057748204;222165.2288591363;430477.46260093397;453508.0126488679;443718.1012675623;471972.7596631712;512465.52907603554;511116.30802472244;443854.58618263085;464703.45926080074;460688.5861845942;461858.60828959;422509.1368400682;251841.11582703004;454502.1527430527;453365.2895126709;;162668.35908569003;471484.10707214737;201555.9560738601;223266.10593980542;273.78827229658367;1084678.8795138975;425019.70954420604;75443.92654803226;0.0;0;76;74;0;0;0;0;5;21;20;443691078840.26056;165447107510.0957;313135273224.9682;23287.926296127695;11921.82666909102;2304.0182836760155;4103.435440382767;944215.0854659276;402991.5333193088;19464.782849914558;220065.88120027608;4.358172085317311;0.32888668277509825
2038;2019-01-26 02:58:37.857;713;186;97;97;96;49;155;23;-52;27;575;562;-49;110;209;211;222;188;165;162;154;22;553;358;359;137;364;263;554;0.0;78.0;606.0;286.0;107.0;0;0;51;1;0;0;0;0;0;0;1;0;1;0;0;27684.30859375;8049.39208984375;0.0;1992.2453613281198;387.0;58951;;;Calculated values ==>;1548467917.857;344.46000000000004;291.76000000000005;282.86;282.86;282.76000000000005;278.06;274.1680685717883;288.66;275.46000000000004;267.96000000000004;275.86;330.66;329.36;268.26000000000005;284.16;294.06;294.26000000000005;295.36;291.96000000000004;289.36;288.56;;311.86;275.36;241.92719264551067;262.9017227912062;274.1680685717883;289.66;5530000.0;3579999.9999999995;3590000.0;1370000.0;3640000.0;2630000.0;5540000.0;0.0;0.013000000000000001;0.10099999999999999;0.04766666666666666;0.017833333333333333;0.017833333333333333;;8049.39208984375;0.0;1992.2453613281198;27684.30859375;503337.98246717075;410846.3285738816;222785.0675546653;222785.0675546653;222509.4966223222;430280.9020939914;453508.0126488679;442481.436400322;471806.2409394271;513709.0996624632;512361.8186221758;442895.346168809;463048.4039308203;460202.31914416054;461400.04798587883;423156.9582953553;411644.6103821836;454502.1527430527;453365.2895126709;;162668.35908569003;471316.13971061294;202339.2828241114;222785.0675546653;274.1070114857523;1085136.1693672494;425149.6754851653;75477.16345325456;0.0;0;76;74;0;0;0;0;5;21;20;443906407040.32904;165528680310.12164;313293020625.0184;24254.357511197268;12821.230178256572;149.66052287123273;4112.0139582511;944611.1391025485;403197.6567290554;19485.22335753449;220134.320457927;4.116585803020808;0.3290083714648224
2039;2019-01-26 02:59:37.847;717;181;95;95;96;50;154;24;-56;28;584;569;-54;98;211;209;222;180;165;162;153;23;553;361;359;138;365;262;554;-1.0;79.0;353.0;255.0;107.0;0;1;54;1;0;0;0;0;0;0;1;0;1;0;0;27866.69921875;8243.0712890625;0.0;1982.61877441406;388.0;58952;;;Calculated values ==>;1548467977.847;344.86;291.26000000000005;282.66;282.66;282.76000000000005;278.16;274.4858918419099;288.56;275.56;267.56;275.96000000000004;331.56;330.06;267.76000000000005;282.96000000000004;294.26000000000005;294.06;295.36;291.16;289.36;288.46000000000004;;311.96000000000004;275.46000000000004;242.14157278889297;262.7682575881327;274.4858918419099;289.66;5530000.0;3610000.0;3590000.0;1380000.0;3650000.0;2620000.0;5540000.0;0.0;0.013166666666666667;0.05883333333333333;0.042499999999999996;0.017833333333333333;0.017833333333333333;;8243.0712890625;0.0;1982.61877441406;27866.69921875;503843.2713578215;249313.85734774693;222234.52215319444;222234.52215319444;222509.4966223222;430081.6785162784;453365.2895126709;442134.66018200986;471771.9322026706;514727.0252357444;513175.06748971855;442411.29580971634;461770.4804639862;460318.4583724024;460668.655203527;423156.9582953553;248932.97972240965;454502.1527430527;453222.3871060954;;163086.1669317865;471281.1494085178;203074.72385964147;222234.52215319444;274.40622898212547;1085599.01727641;425285.4233843836;75510.28180028142;0.0;0;76;74;0;0;0;0;5;21;20;444121771139.5073;165611166559.80695;313450494374.41754;14064.69292029934;11398.773085827244;2293.949051210451;4119.283591660067;944930.4113006894;403399.4564499261;19505.583376671973;220202.90317155689;3.1173151592822252;0.24470501181138002
2040;2019-01-26 03:00:37.868;719;171;93;93;94;52;154;23;-68;29;588;573;-58;90;212;208;222;170;165;162;153;24;554;360;359;137;365;261;555;-1.0;80.0;287.0;245.0;107.0;0;9;60;1;0;0;0;0;0;0;1;0;1;0;0;28315.515625;8623.26171875;0.0;2009.9323730468802;389.0;58953;;;Calculated values ==>;1548468037.868;345.06000000000006;290.26000000000005;282.46000000000004;282.46000000000004;282.56;278.36;274.38016830617;288.56;275.46000000000004;266.36;276.06;331.96000000000004;330.46000000000004;267.36;282.16;294.36;293.96000000000004;295.36;290.16;289.36;288.46000000000004;;312.06;275.56;241.92719264551067;262.63441904999945;274.38016830617;289.66;5540000.0;3600000.0;3590000.0;1370000.0;3650000.0;2610000.0;5550000.0;0.0;0.013333333333333334;0.04783333333333333;0.04083333333333334;0.017833333333333333;0.017833333333333333;;8623.26171875;0.0;2009.9323730468802;28315.515625;504003.204175397;245576.0215977233;221669.27396114625;221669.27396114625;221942.91831766407;430148.3826014536;453365.2895126709;440671.51720479573;472002.15594002855;515226.4520944116;513676.34023530665;442065.2830120335;460966.73927236476;460454.39186355175;460688.5861845942;422847.41086724075;245219.59290226488;454502.1527430527;453222.3871060954;;163503.975529645;471512.23439352604;202793.83831307775;221669.27396114625;274.2927228550348;1086067.366266047;425426.025353264;75543.56470486587;0.0;0;76;74;0;0;0;0;5;21;20;444337246530.03455;165693695435.00888;313607449289.8016;11378.482306987176;10972.66783995164;2368.3709061996783;4129.363851084926;945142.5119706969;403585.95037479996;19544.449641512037;220271.66595896974;2.713096803760902;0.21398975051227784
