;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2041;2019-01-26 03:01:37.898;719;168;92;92;92;54;154;23;-68;29;590;576;-58;83;212;208;222;171;165;162;153;23;553;361;359;137;366;261;554;-2.0;78.0;282.0;239.0;107.0;0;13;65;1;0;0;0;0;0;0;1;0;1;0;0;28672.57421875;8970.5380859375;0.0;2036.87829589844;390.0;58954;;;Calculated values ==>;1548468097.898;345.06000000000006;289.96000000000004;282.36;282.36;282.36;278.56;274.4858918419099;288.56;275.46000000000004;266.36;276.06;332.16;330.76000000000005;267.36;281.46000000000004;294.36;293.96000000000004;295.36;290.26000000000005;289.36;288.46000000000004;;312.16;275.46000000000004;241.92719264551067;262.63441904999945;274.4858918419099;289.66;5530000.0;3610000.0;3590000.0;1370000.0;3660000.0;2610000.0;5540000.0;0.0;0.013000000000000001;0.047;0.03983333333333334;0.017833333333333333;0.017833333333333333;;8970.5380859375;0.0;2036.87829589844;28672.57421875;504095.5842508382;244552.5645346484;221413.10888055683;221413.10888055683;221413.10888055683;430081.6785162784;453365.2895126709;440671.51720479573;472002.15594002855;515432.9428656705;513986.5682505566;442065.2830120335;460126.30571894493;460298.8245555552;460533.5242618854;423156.9582953553;245617.64749498517;454502.1527430527;453222.3871060954;;163921.7849024954;471414.1961389312;203010.84535392156;221413.10888055683;274.3814849302438;1086542.504464893;425572.71365906566;75577.30498880212;0.0;0;76;74;0;0;0;0;5;21;20;444552754229.9318;165775936534.9697;313764127589.7269;11170.051576991087;10691.400139602887;2308.0110404048123;4133.932128355437;945330.5103718649;403766.5745414934;19583.43897597327;220340.56118916548;2.571302284163568;0.20155520053651513
2042;2019-01-26 03:02:37.869;719;176;92;91;90;55;154;23;-69;29;592;579;-57;77;212;208;222;181;165;162;153;23;554;360;359;135;365;260;555;0.0;83.0;244.0;227.0;107.0;0;14;67;1;0;0;0;0;0;0;1;0;1;0;0;28784.193359375;9028.0576171875;0.0;2044.54504394531;390.0;58955;;;Calculated values ==>;1548468157.869;345.06000000000006;290.76000000000005;282.36;282.26000000000005;282.16;278.66;274.38016830617;288.56;275.46000000000004;266.26000000000005;276.06;332.36;331.06;267.46000000000004;280.86;294.36;293.96000000000004;295.36;291.26000000000005;289.36;288.46000000000004;;312.16;275.46000000000004;241.49495122638035;262.5002047102346;274.38016830617;289.66;5540000.0;3600000.0;3590000.0;1350000.0;3650000.0;2600000.0;5550000.0;0.0;0.013833333333333333;0.04066666666666666;0.03783333333333334;0.017833333333333333;0.017833333333333333;;9028.0576171875;0.0;2044.54504394531;28784.193359375;504003.204175397;247390.57224885325;221396.20368672445;221123.70098293078;220851.75945750813;430148.3826014536;453365.2895126709;440744.18554003205;472265.74392498133;515725.0369046097;514383.32653552195;442410.25366044004;459559.72381726553;460454.39186355175;460688.5861845942;422847.41086724075;249264.77042423442;454502.1527430527;453222.3871060954;;163921.7849024954;471679.62040862173;202736.97592034834;221396.20368672445;274.27066397157716;1087021.0794379355;425722.6294621382;75611.30041087639;0.0;0;76;74;0;0;0;0;5;21;20;444768050119.77435;165857497094.91003;313920352044.6127;9678.959857867138;10174.996716473011;2401.226526128254;4134.233604312115;945504.1681585101;403940.37713662395;19622.663654569933;220409.42926788647;2.3833074763364337;0.18520548561759342
2043;2019-01-26 03:03:37.879;718;185;92;91;88;55;154;23;-70;30;595;581;-57;72;212;208;222;188;165;162;153;23;552;360;359;133;365;259;553;-1.0;80.0;407.0;260.0;107.0;0;13;68;1;0;0;0;0;0;0;1;0;1;0;0;28800.298828125;9100.357421875;0.0;2026.66552734375;391.0;58956;;;Calculated values ==>;1548468217.879;344.96000000000004;291.66;282.36;282.26000000000005;281.96000000000004;278.66;274.38016830617;288.56;275.46000000000004;266.16;276.16;332.66;331.26000000000005;267.46000000000004;280.36;294.36;293.96000000000004;295.36;291.96000000000004;289.36;288.46000000000004;;312.26000000000005;275.46000000000004;241.05796691057077;262.3656120759269;274.38016830617;289.66;5520000.0;3600000.0;3590000.0;1330000.0;3650000.0;2590000.0;5530000.0;0.0;0.013333333333333334;0.06783333333333334;0.043333333333333335;0.017833333333333333;0.017833333333333333;;9100.357421875;0.0;2026.66552734375;28800.298828125;504061.8800467832;410894.04197200795;221430.0496443144;221157.2385789609;220342.17010117933;430148.3826014536;453365.2895126709;440816.8722694729;472625.7912797831;516119.76483556826;514676.28551159624;442616.1325489308;459113.7278789813;460454.39186355175;460688.5861845942;423464.1739585212;412080.6298862991;454502.1527430527;453222.3871060954;;164339.59507360373;471944.1597200548;202753.75662134867;221430.0496443144;274.27717463777094;1087501.0301845497;425873.72476579394;75645.23282009087;0.0;0;76;74;0;0;0;0;5;21;20;444983486019.7401;165937910494.89725;314076077994.58795;16148.614678131098;11664.917467610601;151.78058762962854;4133.6300180684275;945719.4338179072;404122.40675467654;19643.94225969108;220478.3396145393;2.884773662994331;0.23689097773763484
2044;2019-01-26 03:04:37.879;718;186;91;91;88;54;154;23;-68;30;597;584;-54;68;212;209;222;188;165;162;153;23;551;359;359;131;364;258;552;0.0;83.0;263.0;233.0;107.0;0;2;69;1;0;0;0;0;0;0;1;0;1;0;0;28787.20703125;9159.0556640625;0.0;1989.59423828125;393.0;58957;;;Calculated values ==>;1548468277.879;344.96000000000004;291.76000000000005;282.26000000000005;282.26000000000005;281.96000000000004;278.56;274.27422755570615;288.56;275.46000000000004;266.36;276.16;332.86;331.56;267.76000000000005;279.96000000000004;294.36;294.06;295.36;291.96000000000004;289.36;288.46000000000004;;312.46000000000004;275.46000000000004;240.61611355647437;262.23063862743834;274.27422755570615;289.66;5510000.0;3590000.0;3590000.0;1310000.0;3640000.0;2580000.0;5520000.0;0.0;0.013833333333333333;0.04383333333333333;0.03883333333333334;0.017833333333333333;0.017833333333333333;;9159.0556640625;0.0;1989.59423828125;28787.20703125;504154.2404427206;411737.20685016055;221174.06008280138;221174.06008280138;220358.53813121296;430214.79039162316;453365.2895126709;441306.72448725573;472887.3552016489;516410.9621629571;515071.91276739986;443230.30969639187;458788.78780023096;460609.61753313727;460977.8470136248;423769.106349265;412510.35525449144;454502.1527430527;453222.3871060954;;165175.21790254305;472207.82270811964;202438.8652905184;221174.06008280138;274.1502996611126;1087980.9260667113;426025.8865415101;75678.70165147107;0.0;0;76;74;0;0;0;0;5;21;20;445198886019.7401;166017110494.89725;314231177994.58795;10470.374494790318;10476.027846383517;155.7460568110346;4138.195165248743;945941.2587276816;404306.91463229316;19646.504981728085;220547.27149106693;2.2639820771416823;0.18928743199013498
2045;2019-01-26 03:05:37.850;716;185;91;91;86;52;154;23;-66;30;601;587;-53;63;211;209;222;186;165;162;153;23;549;357;359;130;362;256;550;-1.0;81.0;286.0;251.0;107.0;0;1;68;1;0;0;0;0;0;0;1;0;1;0;0;28642.6171875;9046.2041015625;0.0;1981.060546875;392.0;58958;;;Calculated values ==>;1548468337.85;344.76;291.66;282.26000000000005;282.26000000000005;281.76000000000005;278.36;274.0616903277293;288.56;275.46000000000004;266.56;276.16;333.26000000000005;331.86;267.86;279.46000000000004;294.26000000000005;294.06;295.36;291.76000000000005;289.36;288.46000000000004;;312.36;275.46000000000004;240.39332010688793;261.9595390733887;274.0616903277293;289.66;5490000.0;3570000.0000000005;3590000.0;1300000.0;3620000.0000000005;2560000.0;5500000.0;0.0;0.013500000000000002;0.04766666666666666;0.04183333333333333;0.017833333333333333;0.017833333333333333;;9046.2041015625;0.0;1981.060546875;28642.6171875;504087.21750272886;412219.46467945963;221207.8091554761;221207.8091554761;219849.8562442622;430346.717906069;453365.2895126709;442000.84256826784;473017.81868751155;516992.17262997385;515552.7133993643;443770.1493023779;458502.6972995993;460784.0165094478;461285.69911667117;424372.30719043576;412601.8314242595;454502.1527430527;453222.3871060954;;164757.40606591295;472339.328242146;201917.34865446264;221207.8091554761;273.93823530400374;1088459.2766202812;426177.52371270536;75711.77444840808;0.0;0;76;74;0;0;0;0;5;21;20;445414181909.58264;166095372649.84;314385303464.4752;11443.979876558047;11312.652812751418;158.90142284337927;4137.593306786043;946123.7900811598;404488.39921102277;19649.125776726494;220616.20306191323;2.45329447341886;0.20834702500792324
2046;2019-01-26 03:06:37.860;714;182;93;92;86;51;154;23;-65;30;605;590;-53;63;210;210;222;184;165;162;153;23;545;356;359;129;361;255;546;-2.0;82.0;264.0;241.0;107.0;0;1;64;1;0;0;0;0;0;0;1;0;1;0;0;28230.328125;8713.6337890625;0.0;1974.7255859375;391.0;58959;;;Calculated values ==>;1548468397.86;344.56000000000006;291.36;282.46000000000004;282.36;281.76000000000005;278.26000000000005;273.955091788801;288.56;275.46000000000004;266.66;276.16;333.66;332.16;267.86;279.46000000000004;294.16;294.16;295.36;291.56;289.36;288.46000000000004;;312.26000000000005;275.46000000000004;240.16925963744896;261.82340779136865;273.955091788801;289.66;5450000.0;3560000.0;3590000.0;1290000.0;3610000.0;2550000.0;5460000.0;0.0;0.013666666666666666;0.044000000000000004;0.04016666666666667;0.017833333333333333;0.017833333333333333;;8713.6337890625;0.0;1974.7255859375;28230.328125;504205.4705918539;412790.9170278053;221824.13461123648;221549.64221432645;219914.75089951328;430412.23801567365;453365.2895126709;442344.7885532121;473148.0712050766;517487.4825529583;515946.83918923367;443970.9313433859;458661.67608000233;460803.6552621485;461572.66604716954;425553.2708771306;413534.6774420643;454502.1527430527;453222.3871060954;;164339.59507360373;472470.6178721596;201648.95930062083;221824.13461123648;273.82906348926537;1088933.296821345;426325.5470282119;75744.74482699035;0.0;0;76;74;0;0;0;0;5;21;20;445629617809.5484;166173085599.82764;314538629014.45087;10590.616487114019;10878.003285956807;164.25411027924002;4126.60216949165;946307.4423211006;404673.352165505;19651.819188329217;220685.0828355872;2.4100495828286754;0.20393228019245177
2047;2019-01-26 03:07:37.850;711;180;95;94;87;49;154;21;-65;30;608;592;-54;65;209;210;221;182;165;162;153;23;542;355;359;128;359;253;544;-2.0;81.0;291.0;253.0;107.0;0;1;57;1;0;0;0;0;0;0;1;0;1;0;0;27950.978515625;8316.119140625;0.0;1960.16467285156;389.0;58960;;;Calculated values ==>;1548468457.85;344.26;291.16;282.66;282.56;281.86;278.06;273.8482719121499;288.56;275.26000000000005;266.66;276.16;333.96000000000004;332.36;267.76000000000005;279.66;294.06;294.16;295.26000000000005;291.36;289.36;288.46000000000004;;312.06;275.46000000000004;239.943914813709;261.54996906429363;273.8482719121499;289.66;5420000.0;3550000.0;3590000.0;1280000.0;3590000.0;2530000.0;5440000.0;0.0;0.013500000000000002;0.0485;0.042166666666666665;0.017833333333333333;0.017833333333333333;;8316.119140625;0.0;1960.16467285156;27950.978515625;504106.5330028686;412888.4785298496;222410.37930725652;222134.36477224162;220218.77596385102;430477.46260093397;453365.2895126709;442755.8466162976;473278.11375594366;517963.5371389504;516322.917801983;444236.66447358526;459218.12083913805;460977.8470136248;461725.47914583527;426157.8749592234;413628.9936938134;454502.1527430527;453222.3871060954;;163503.975529645;472601.6926398898;201395.16260429687;222410.37930725652;273.7254781074297;1089401.3963471656;426467.4379835472;75777.53011402678;0.0;0;76;74;0;0;0;0;5;21;20;445844981909.58264;166250172749.8399;314691003614.4751;11705.993174582036;11435.875349834167;169.13989708303487;4116.1474724126265;946493.2164341309;404859.270162668;19654.597008677112;220753.76096768395;2.668976099895494;0.22703397360892932
2048;2019-01-26 03:08:37.841;709;178;95;94;88;49;154;20;-62;29;610;594;-55;68;208;210;221;180;164;162;153;22;539;355;359;123;360;252;541;123.0;85.0;482.0;244.0;107.0;0;1;51;1;0;0;0;0;0;0;1;0;1;0;0;27592.6171875;7938.82763671875;0.0;1975.6228027343802;390.0;58961;;;Calculated values ==>;1548468517.841;344.06000000000006;290.96000000000004;282.66;282.56;281.96000000000004;278.06;273.8482719121499;288.56;275.16;266.96000000000004;276.06;334.16;332.56;267.66;279.96000000000004;293.96000000000004;294.16;295.26000000000005;291.16;289.36;288.46000000000004;;312.16;275.36;238.79729159403252;261.41265627149306;273.8482719121499;289.56;5390000.0;3550000.0;3590000.0;1230000.0;3600000.0;2520000.0;5410000.0;0.0205;0.014166666666666666;0.08033333333333334;0.04066666666666666;0.017833333333333333;0.03833333333333333;;7938.82763671875;0.0;1975.6228027343802;27592.6171875;504133.6285586364;413408.5767822079;222463.8835746346;222187.36886640865;220540.84460157744;430477.46260093397;453365.2895126709;443364.637757392;473829.34645940585;518252.31176750886;516613.16012874816;444302.3984452106;459733.4497572819;460688.5861845942;461725.47914583527;427011.085999305;414135.20160198;454502.1527430527;453222.3871060954;;163921.7849024954;473157.921575811;201516.7827047528;211261.73832682826;273.77297997375666;1089864.1902165506;426602.8755550711;75810.32342335158;0.0;0;76;74;0;0;0;0;5;21;20;446060349600.2126;166325461455.06012;314842480889.91815;19428.44435589535;11046.739647423032;182.40836229543734;9275.15820320524;946752.6311629302;405046.59718492435;19657.52613807851;220865.33844284172;4.027732128239042;0.25842662342435857
2049;2019-01-26 03:09:37.861;708;177;96;95;90;50;154;20;-59;29;615;597;-55;60;208;211;221;178;165;162;152;21;540;354;359;127;359;249;541;226.0;77.0;188.0;246.0;107.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26187.30078125;7355.7666015625;0.0;1144.59020996094;391.0;58962;;;Calculated values ==>;1548468577.861;343.96000000000004;290.86;282.76000000000005;282.66;282.16;278.16;273.7412296467126;288.56;275.16;267.26000000000005;276.06;334.66;332.86;267.66;279.16;293.96000000000004;294.26000000000005;295.26000000000005;290.96000000000004;289.36;288.36;;312.26000000000005;275.26000000000005;239.71726792356844;260.9983114674233;273.7412296467126;289.66;5400000.0;3540000.0;3590000.0;1270000.0;3590000.0;2490000.0;5410000.0;0.03766666666666666;0.012833333333333334;0.03133333333333333;0.041;0.017833333333333333;0.055499999999999994;;7355.7666015625;0.0;1144.59020996094;26187.30078125;503915.8148761229;413038.52484422596;222741.01570910105;222463.8835746346;221087.33937519815;430542.39183029096;453365.2895126709;444367.26025995566;473311.50582222524;519014.26442961046;517174.7691229777;444896.5419205808;459250.94419637485;460843.3091966263;462010.81260629336;426728.537172052;413408.5767822079;454502.1527430527;453079.30423720385;;164339.59507360373;472539.452344174;201159.18315400736;208093.88610714558;273.62876294152045;1090312.505588142;426730.37299200025;75836.33386570748;0.0;0;76;74;0;0;0;0;5;21;20;446275821400.1441;166400486455.0363;314992830989.87036;7620.519749319713;11126.591036796832;170.9394916696665;13596.690706218233;946978.11433308;405231.43653315265;19660.4716850491;221056.00071660662;3.825103075664553;0.20445935901846515
2050;2019-01-26 03:10:37.901;707;176;96;95;91;51;153;20;-56;29;625;600;-56;47;207;211;221;178;164;162;152;21;542;354;359;131;359;247;543;139.0;79.0;450.0;197.0;107.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25224.150390625;6367.451171875;0.0;1111.52136230469;391.0;58963;;;Calculated values ==>;1548468637.901;343.86;290.76000000000005;282.76000000000005;282.66;282.26000000000005;278.26000000000005;273.7412296467126;288.46000000000004;275.16;267.56;276.06;335.66;333.16;267.56;277.86;293.86;294.26000000000005;295.26000000000005;290.96000000000004;289.36;288.36;;312.26000000000005;275.26000000000005;240.61611355647437;260.72004837742526;273.7412296467126;289.56;5420000.0;3540000.0;3590000.0;1310000.0;3590000.0;2470000.0;5430000.0;0.023166666666666665;0.013166666666666667;0.075;0.03283333333333333;0.017833333333333333;0.040999999999999995;;6367.451171875;0.0;1111.52136230469;25224.150390625;503604.7550319887;247946.0763171146;222704.96886173583;222428.1751995319;221327.0585688019;430542.39183029096;453222.3871060954;445157.893038908;472790.3263854694;520200.1233644423;517650.2219441155;445157.893038908;458017.21189582633;460708.6424910782;462010.81260629336;426157.8749592234;412561.4825829053;454502.1527430527;453079.30423720385;;164339.59507360373;472013.52702826465;201252.25455480604;210583.31321676332;273.6651603422491;1090741.2199668083;426844.8093801383;75855.14732941758;0.0;0;76;74;0;0;0;0;5;21;20;446491365000.00714;166477938054.98706;315141730189.77576;18292.922886307646;8889.995112878558;179.01916628818842;9942.335631838061;947194.2036518098;405398.3526208836;19663.38995141166;221252.29004166758;4.9878873905243015;0.28649035478313334
2051;2019-01-26 03:11:37.862;705;176;96;96;92;50;153;20;-52;29;627;602;-54;51;207;211;221;179;164;161;152;21;549;354;359;133;360;251;550;277.0;78.0;531.0;154.0;107.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;25179.171875;6351.2666015625;0.0;1115.81042480469;391.0;58964;;;Calculated values ==>;1548468697.862;343.66;290.76000000000005;282.76000000000005;282.76000000000005;282.36;278.16;273.7412296467126;288.46000000000004;275.16;267.96000000000004;276.06;335.86;333.36;267.76000000000005;278.26000000000005;293.86;294.26000000000005;295.26000000000005;291.06;289.26000000000005;288.36;;312.26000000000005;275.26000000000005;241.05796691057077;261.27494424493943;273.7412296467126;289.56;5490000.0;3540000.0;3590000.0;1330000.0;3600000.0;2510000.0;5500000.0;0.04616666666666667;0.013000000000000001;0.0885;0.025666666666666667;0.017833333333333333;0.064;;6351.2666015625;0.0;1115.81042480469;25179.171875;502699.76998698036;247618.11338313355;222580.03842477818;222580.03842477818;221481.086687986;430542.39183029096;453222.3871060954;444899.19926289626;472528.46462518856;520073.9760144244;517517.42416387453;444634.0051275619;457855.67570293584;460553.62251606805;462010.81260629336;424098.31917897594;248746.81474579297;454360.65208595496;453079.30423720385;;164339.59507360373;471749.2581616372;201322.21070823848;207245.61582717008;273.6925039134604;1091160.9746341193;426950.7298018017;75873.69636291903;0.0;0;76;74;0;0;0;0;5;21;20;446706624989.8839;166557086574.94174;315291033079.69025;21556.563487087213;6940.960884637234;2279.5695576313788;15733.356058242161;947526.0668533469;405530.1915031091;19683.864873410344;221466.11506229916;6.228735798942976;0.25281329574288736
2052;2019-01-26 03:12:37.852;705;179;97;96;93;50;153;21;-49;29;626;601;-51;54;208;211;221;184;164;161;152;21;554;355;359;134;361;255;556;283.0;81.0;251.0;214.0;107.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;25496.92578125;6697.1767578125;0.0;1129.18884277344;392.0;58965;;;Calculated values ==>;1548468757.852;343.66;291.06;282.86;282.76000000000005;282.46000000000004;278.16;273.8482719121499;288.46000000000004;275.26000000000005;268.26000000000005;276.06;335.76000000000005;333.26000000000005;268.06;278.56;293.96000000000004;294.26000000000005;295.26000000000005;291.56;289.26000000000005;288.36;;312.36;275.26000000000005;241.2770596917726;261.82340779136865;273.8482719121499;289.56;5540000.0;3550000.0;3590000.0;1340000.0;3610000.0;2550000.0;5560000.0;0.04716666666666667;0.013500000000000002;0.04183333333333333;0.035666666666666666;0.017833333333333333;0.065;;6697.1767578125;0.0;1129.18884277344;25496.92578125;502230.77349135216;248460.21615796752;222749.69632998656;222474.45286768;221652.24886907366;430477.46260093397;453222.3871060954;444507.42975798534;472397.21216106473;519640.77314583707;517076.8613733949;444239.51621812483;457574.29927801486;460533.5242618854;461858.60828959;422562.20211510535;250370.13788166858;454360.65208595496;453079.30423720385;;164757.40606591295;471616.79343737353;201486.47328461416;207320.2293509086;273.76114529425234;1091583.2050645195;427059.44870697573;75892.40157209728;0.0;0;76;74;0;0;0;0;5;21;20;446921989089.91815;166637173224.95447;315442807779.71436;10166.376679136027;9634.648085448418;2324.5928671513966;15974.339867609191;947790.3806284684;405668.2985562027;19722.226498952932;221730.30182325668;4.868154574390517;0.20551426159594977
2053;2019-01-26 03:13:37.873;705;183;96;96;94;51;153;22;-48;30;626;601;-50;54;208;211;221;186;164;161;152;22;550;358;359;136;364;256;552;-1.0;79.0;659.0;226.0;106.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25648.876953125;6780.46240234375;0.0;1129.08337402344;392.0;58966;;;Calculated values ==>;1548468817.873;343.66;291.46000000000004;282.76000000000005;282.76000000000005;282.56;278.26000000000005;274.1680685717883;288.46000000000004;275.36;268.36;276.16;335.76000000000005;333.26000000000005;268.16;278.56;293.96000000000004;294.26000000000005;295.26000000000005;291.76000000000005;289.26000000000005;288.36;;312.36;275.36;241.71165711629368;261.9595390733887;274.1680685717883;289.56;5500000.0;3579999.9999999995;3590000.0;1360000.0;3640000.0;2560000.0;5520000.0;0.0;0.013166666666666667;0.10983333333333332;0.03766666666666666;0.017666666666666667;0.017666666666666667;;6780.46240234375;0.0;1129.08337402344;25648.876953125;502606.10563334473;250186.6167667283;222544.6914179639;222544.6914179639;221994.68508385716;430280.9020939914;453222.3871060954;444442.7166268285;472231.8376443816;519557.87829525233;516992.17262997385;444174.19917147537;457412.81034958904;460066.2838712648;461400.04798587883;423795.6660563435;411737.20685016055;454360.65208595496;453079.30423720385;;164757.40606591295;471449.11765258067;202296.54186674778;222544.6914179639;274.0903936161195;1092009.5692619137;427171.8016762532;75911.22709383584;0.0;0;76;74;0;0;0;0;5;21;20;447137464479.5895;166718201574.83087;315596161434.48047;26595.721527815527;10138.080354599704;158.76971288140916;4072.778159806572;948096.8386691785;405833.1289634096;19742.928430229153;221897.41961065782;5.179229112941346;0.3818404927201519
2054;2019-01-26 03:14:37.883;705;182;94;95;94;51;153;24;-52;30;623;599;-52;53;210;210;221;183;164;161;152;23;551;360;359;137;365;256;554;-1.0;81.0;693.0;196.0;106.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25721.755859375;6826.02734375;0.0;1126.35620117188;390.0;58967;;;Calculated values ==>;1548468877.883;343.66;291.36;282.56;282.66;282.56;278.26000000000005;274.38016830617;288.46000000000004;275.56;267.96000000000004;276.16;335.46000000000004;333.06;267.96000000000004;278.46000000000004;294.16;294.16;295.26000000000005;291.46000000000004;289.26000000000005;288.36;;312.16;275.46000000000004;241.92719264551067;261.9595390733887;274.38016830617;289.56;5510000.0;3600000.0;3590000.0;1370000.0;3650000.0;2560000.0;5540000.0;0.0;0.013500000000000002;0.11549999999999999;0.03266666666666666;0.017666666666666667;0.017666666666666667;;6826.02734375;0.0;1126.35620117188;25721.755859375;502512.3739122976;249697.51223758972;221960.13721825808;222234.52215319444;221960.13721825808;430148.3826014536;453222.3871060954;443905.0039879286;472100.0868749512;519250.3007126789;516786.65684967476;443905.0039879286;457291.26428059244;460182.3899257622;460958.12350355304;423490.7755413732;250084.03125215016;454360.65208595496;453079.30423720385;;163921.7849024954;471414.1961389312;202868.24007312264;221960.13721825808;274.32157346225;1092437.7292167176;427285.2079886884;75930.02555618112;0.0;0;76;74;0;0;0;0;5;21;20;447352900379.55524;166800115224.81784;315749787034.45605;27839.74623216009;8772.501231483078;2340.991047904511;4083.1052840013754;948550.5431719226;405990.7434079652;19763.763241789;221965.39663362797;5.411754042350057;0.367159861157464
2055;2019-01-26 03:15:37.863;704;179;93;93;94;53;153;25;-56;31;619;597;-52;51;210;209;221;177;164;161;152;24;554;360;359;139;364;259;556;-1.0;81.0;466.0;152.0;106.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;26202.42578125;7347.203125;0.0;1142.06823730469;391.0;58968;;;Calculated values ==>;1548468937.863;343.56000000000006;291.06;282.46000000000004;282.46000000000004;282.56;278.46000000000004;274.38016830617;288.46000000000004;275.66;267.56;276.26000000000005;335.06;332.86;267.96000000000004;278.26000000000005;294.16;294.06;295.26000000000005;290.86;289.26000000000005;288.36;;312.26000000000005;275.56;242.35481222062532;262.3656120759269;274.38016830617;289.56;5540000.0;3600000.0;3590000.0;1390000.0;3640000.0;2590000.0;5560000.0;0.0;0.013500000000000002;0.07766666666666668;0.025333333333333333;0.017666666666666667;0.017666666666666667;;7347.203125;0.0;1142.06823730469;26202.42578125;502103.7442214048;248460.21615796752;221652.24886907366;221652.24886907366;221925.73592054195;430148.3826014536;453222.3871060954;442753.1881234231;471934.1488268154;518589.5724471654;516325.8055576963;443299.56583811995;456558.4414111819;460338.21932957764;460823.4196012535;422562.20211510535;247714.7623324591;454360.65208595496;453079.30423720385;;164339.59507360373;471246.2272376559;202850.26253494964;221652.24886907366;274.31460364078;1092870.286496689;427403.27887254755;75948.92279199544;0.0;0;76;74;0;0;0;0;5;21;20;447568228579.6237;166882887624.84418;315904235534.5052;18632.460554038105;6799.364439135225;2360.440437065725;4088.5446448369667;948937.6824724673;406120.46570007916;19802.92877797764;222033.47101736235;3.7554236063931095;0.24325003260763617
2056;2019-01-26 03:16:37.864;703;171;92;92;93;54;153;25;-63;32;616;594;-54;44;210;209;221;170;164;161;152;25;557;359;359;140;364;263;559;-1.0;81.0;829.0;115.0;106.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27202.244140625;8290.048828125;0.0;1158.57373046875;391.0;58969;;;Calculated values ==>;1548468997.864;343.46000000000004;290.26000000000005;282.36;282.36;282.46000000000004;278.56;274.27422755570615;288.46000000000004;275.66;266.86;276.36;334.76000000000005;332.56;267.76000000000005;277.56;294.16;294.06;295.26000000000005;290.16;289.26000000000005;288.36;;312.26000000000005;275.66;242.56692532238324;262.9017227912062;274.27422755570615;289.56;5570000.0;3590000.0;3590000.0;1400000.0;3640000.0;2630000.0;5590000.0;0.0;0.013500000000000002;0.13816666666666666;0.019166666666666665;0.017666666666666667;0.017666666666666667;;8290.048828125;0.0;1158.57373046875;27202.244140625;501693.76316133677;245411.30069874594;221328.935981526;221328.935981526;221601.38804447296;430214.79039162316;453222.3871060954;440948.5993775579;471900.24888135743;517945.52788447717;515674.6223053586;442204.5334405571;455030.636299068;460338.21932957764;460977.8470136248;421611.700035699;245057.35481376806;454360.65208595496;453079.30423720385;;164339.59507360373;471211.3733730803;202674.16094393347;221328.935981526;274.2416725680584;1093315.3328312507;427533.5914776912;75968.09512798018;0.0;0;76;74;0;0;0;0;5;21;20;447783632170.2194;166966589020.07565;316060838144.9383;32921.58491024578;5146.963238225313;2383.483660496068;4094.2565058503087;949367.3066794752;406220.02009021136;19842.462137778333;222101.66216364017;4.714580145261654;0.2826788309166515
2057;2019-01-26 03:17:37.874;700;166;92;91;91;55;153;25;-67;32;615;593;-59;29;210;209;220;167;164;161;152;25;560;359;359;140;364;265;561;-1.0;79.0;824.0;136.0;106.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;28179.578125;9198.5283203125;0.0;1165.10852050781;391.0;58970;;;Calculated values ==>;1548469057.874;343.16;289.76000000000005;282.36;282.26000000000005;282.26000000000005;278.66;274.27422755570615;288.46000000000004;275.66;266.46000000000004;276.36;334.66;332.46000000000004;267.26000000000005;276.06;294.16;294.06;295.16;289.86;289.26000000000005;288.36;;312.26000000000005;275.66;242.56692532238324;263.1675429290057;274.27422755570615;289.56;5600000.0;3590000.0;3590000.0;1400000.0;3640000.0;2650000.0;5610000.0;0.0;0.013166666666666667;0.13733333333333334;0.02266666666666667;0.017666666666666667;0.017666666666666667;;9198.5283203125;0.0;1165.10852050781;28179.578125;501026.56918857206;243585.24516990833;221295.51215296585;221023.92223601023;221023.92223601023;430214.79039162316;453222.3871060954;439954.5942541375;471900.24888135743;517674.11997695384;515399.71741947386;441087.4168514302;452804.09003365895;460338.21932957764;460977.8470136248;420334.96743056894;243930.49448640735;454360.65208595496;453079.30423720385;;164339.59507360373;471211.3733730803;202660.4904624486;221295.51215296585;274.23636771484104;1093776.9249359218;427679.3539102622;75987.4623740717;0.0;0;76;74;0;0;0;0;5;21;20;447999068070.1852;167050603020.06232;316219264544.9131;32588.39025405861;6087.15334597432;2322.6588937647944;4094.8469934882046;949913.3141251677;406313.65333133785;19881.686528700044;222169.91606654532;4.351083522115841;0.2695703879295444
2058;2019-01-26 03:18:37.885;696;166;91;91;89;55;153;25;-58;31;611;588;-54;24;210;209;220;169;164;161;152;25;557;361;359;131;366;265;558;-1.0;78.0;675.0;184.0;106.0;0;0;83;1;0;0;0;0;0;0;1;1;0;0;0;29729.97265625;9987.404296875;0.0;2084.04125976562;389.0;58971;;;Calculated values ==>;1548469117.885;342.76;289.76000000000005;282.26000000000005;282.26000000000005;282.06;278.66;274.4858918419099;288.46000000000004;275.66;267.36;276.26000000000005;334.26000000000005;331.96000000000004;267.76000000000005;275.56;294.16;294.06;295.16;290.06;289.26000000000005;288.36;;312.06;275.66;240.61611355647437;263.1675429290057;274.4858918419099;289.56;5570000.0;3610000.0;3590000.0;1310000.0;3660000.0;2650000.0;5580000.0;0.0;0.013000000000000001;0.1125;0.03066666666666667;0.017666666666666667;0.017666666666666667;;9987.404296875;0.0;2084.04125976562;29729.97265625;500800.0893572627;243698.8121076301;221073.656181752;221073.656181752;220531.22853747514;430081.6785162784;453222.3871060954;441228.0547369575;472984.3684616349;517260.98034607;514882.0585304;441788.5320703016;452168.16345269367;460026.21490959387;460668.655203527;421316.990288442;244745.0847446754;454360.65208595496;453079.30423720385;;163503.975529645;472402.05409754877;203155.82880994736;221073.656181752;274.4376308943837;1094259.5929980306;427839.265993695;76014.54358618247;0.0;0;76;74;0;0;0;0;5;22;20;448214507559.89075;167131917924.95117;316378293694.69574;26783.12541678864;8256.88424215311;2295.434772068966;4098.766448979649;950408.1674615641;406433.20889224403;19920.177697950265;222238.2086964931;3.4324150066018406;0.22998471541535043
2059;2019-01-26 03:19:37.875;691;179;91;90;88;56;153;24;-48;31;580;564;-43;33;211;209;220;185;164;161;152;25;561;361;359;124;366;265;561;-2.0;81.0;662.0;177.0;106.0;0;0;93;1;0;0;0;0;0;0;1;1;0;0;0;30542.3125;10783.1708984375;0.0;2097.35620117188;387.0;58972;;;Calculated values ==>;1548469177.875;342.26;291.06;282.26000000000005;282.16;281.96000000000004;278.76000000000005;274.4858918419099;288.46000000000004;275.56;268.36;276.26000000000005;331.16;329.56;268.86;276.46000000000004;294.26000000000005;294.06;295.16;291.66;289.26000000000005;288.36;;311.86;275.66;239.02933182858504;263.1675429290057;274.4858918419099;289.56;5610000.0;3610000.0;3590000.0;1240000.0;3660000.0;2650000.0;5610000.0;0.0;0.013500000000000002;0.11033333333333334;0.029500000000000002;0.017666666666666667;0.017666666666666667;;10783.1708984375;0.0;2097.35620117188;30542.3125;499776.16840497946;248227.76843772933;221023.92223601023;220752.8822860108;220212.42813234925;430081.6785162784;453222.3871060954;442623.1941451348;473892.1989325475;514053.2012573934;512393.17748346995;443313.39825404296;453310.7128622403;460162.587924932;460668.655203527;420001.9943639097;250502.4290064349;454360.65208595496;453079.30423720385;;162668.35908569003;473316.0287508816;203159.01004507695;221023.92223601023;274.43886225088005;1094761.778329572;428012.32527232904;76049.38275753267;0.0;0;76;74;0;0;0;0;5;22;20;448429871659.925;167208405174.96332;316537267194.721;26420.881645706388;7969.632051821238;2288.2441323259104;4099.645082021088;950851.460292701;406568.4073245538;19958.368655938924;222306.51740591295;3.165895510061175;0.21042724107968752
2060;2019-01-26 03:20:37.865;687;189;90;89;86;54;153;25;-43;31;583;568;-36;27;211;209;220;192;164;161;152;24;554;361;359;127;366;263;554;-2.0;79.0;654.0;155.0;106.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30038.091796875;10968.6005859375;0.0;1224.45397949219;385.0;58973;;;Calculated values ==>;1548469237.865;341.86;292.06;282.16;282.06;281.76000000000005;278.56;274.4858918419099;288.46000000000004;275.66;268.86;276.26000000000005;331.46000000000004;329.96000000000004;269.56;275.86;294.26000000000005;294.06;295.16;292.36;289.26000000000005;288.36;;311.66;275.56;239.71726792356844;262.9017227912062;274.4858918419099;289.56;5540000.0;3610000.0;3590000.0;1270000.0;3660000.0;2630000.0;5540000.0;0.0;0.013166666666666667;0.109;0.025833333333333333;0.017666666666666667;0.017666666666666667;;10968.6005859375;0.0;1224.45397949219;30038.091796875;499935.19359373837;412035.40644734737;220868.35871425728;220596.8219443924;219785.49084056015;430081.6785162784;453222.3871060954;443718.1012675623;473504.37459156296;514537.1927581889;512983.89611206297;444669.76649113046;452897.2952357793;460162.587924932;460668.655203527;422275.01310541516;413177.15693683183;454360.65208595496;453079.30423720385;;161832.74555500393;472829.0820560985;203151.17966110524;220868.35871425728;274.4358313079659;1095266.5308926757;428193.55982393393;76077.05989541736;0.0;0;76;74;0;0;0;0;5;22;20;448645235759.9592;167283692624.97528;316695640794.7462;26221.79445510382;6966.6791452039915;119.7884395530138;4102.39337090539;951290.0761454495;406692.85583967215;19978.43224955142;222374.8563346448;3.0681938811981233;0.2059483807192183
2061;2019-01-26 03:21:37.846;683;186;89;88;84;52;153;27;-48;32;611;583;-39;5;211;209;220;187;164;161;152;25;545;359;359;132;363;262;545;-1.0;82.0;625.0;99.0;106.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29722.828125;10823.1298828125;0.0;1194.96240234375;381.0;58974;;;Calculated values ==>;1548469297.846;341.46000000000004;291.76000000000005;282.06;281.96000000000004;281.56;278.36;274.27422755570615;288.46000000000004;275.86;268.36;276.36;334.26000000000005;331.46000000000004;269.26000000000005;273.66;294.26000000000005;294.06;295.16;291.86;289.26000000000005;288.36;;311.26000000000005;275.66;240.83765695389522;262.7682575881327;274.27422755570615;289.56;5450000.0;3590000.0;3590000.0;1320000.0;3629999.9999999995;2620000.0;5450000.0;0.0;0.013666666666666666;0.10416666666666667;0.0165;0.017666666666666667;0.017666666666666667;;10823.1298828125;0.0;1194.96240234375;29722.828125;500288.2173510106;414661.7335165383;220746.41095954124;220474.0676493951;219390.2434603698;430214.79039162316;453222.3871060954;443236.6236005753;472950.9869074988;517514.21450033557;514623.6423767696;444462.24958511186;450267.0404113439;460629.17054598924;460977.8470136248;425020.0268128709;415013.6015823836;454360.65208595496;453079.30423720385;;160161.5264782812;472270.6324499597;202665.0492653988;220746.41095954124;274.23813681863254;1095764.3808558206;428375.10007172317;76097.21531401038;0.0;0;76;74;0;0;0;0;5;22;20;448860567549.7675;167361368019.90613;316853090919.606;25059.538993247555;4448.4921225452545;136.7544781499932;4104.547781238706;951717.285264731;406787.9521434501;19980.569430208787;222443.22585364597;2.8082105357824454;0.1711077016372206
2062;2019-01-26 03:22:37.846;677;181;89;88;83;49;153;25;-59;33;629;596;-48;-1;209;210;220;183;164;161;152;26;543;356;359;134;361;255;543;205.0;81.0;224.0;74.0;106.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;29588.853515625;10667.0947265625;0.0;1149.40954589844;378.0;58975;;;Calculated values ==>;1548469357.846;340.86;291.26000000000005;282.06;281.96000000000004;281.46000000000004;278.06;273.955091788801;288.46000000000004;275.66;267.26000000000005;276.46000000000004;336.06;332.76000000000005;268.36;273.06;294.06;294.16;295.16;291.46000000000004;289.26000000000005;288.36;;310.96000000000004;275.76000000000005;241.2770596917726;261.82340779136865;273.955091788801;289.56;5430000.0;3560000.0;3590000.0;1340000.0;3610000.0;2550000.0;5430000.0;0.034166666666666665;0.013500000000000002;0.037333333333333336;0.012333333333333333;0.017666666666666667;0.05183333333333333;;10667.0947265625;0.0;1149.40954589844;29588.853515625;499716.6221321443;413676.876647874;220780.0367288986;220507.3862614935;219152.48268929127;430412.23801567365;453222.3871060954;443161.0545452525;472787.01963726926;519948.0595883016;516563.3646595191;444641.13763992005;450757.3076617226;460668.655203527;461572.66604716954;425606.187142906;414398.0589551918;454360.65208595496;453079.30423720385;;158908.11840480618;472104.6820821746;201871.8751557566;208316.45755689184;273.9159883561696;1096258.6448694924;428554.1852768013;76116.7517469124;0.0;0;76;74;0;0;0;0;5;22;20;449075967549.7675;167441168019.90613;317008190919.606;9008.129363874516;3332.871285425822;151.30973053414175;12686.874219596171;952001.1825010404;406852.79683851654;19982.969965281154;222583.1543703196;2.130848855030013;0.054715811031399
2063;2019-01-26 03:23:37.857;671;179;90;89;83;47;153;23;-79;32;629;600;-61;-3;208;210;220;180;164;161;152;24;536;355;359;135;359;249;537;123.0;78.0;336.0;148.0;106.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28135.63671875;9493.6416015625;0.0;1120.21032714844;377.0;58976;;;Calculated values ==>;1548469417.857;340.26;291.06;282.16;282.06;281.46000000000004;277.86;273.8482719121499;288.46000000000004;275.46000000000004;265.26000000000005;276.36;336.06;333.16;267.06;272.86;293.96000000000004;294.16;295.16;291.16;289.26000000000005;288.36;;310.86;275.56;241.49495122638035;260.9983114674233;273.8482719121499;289.56;5360000.0;3550000.0;3590000.0;1350000.0;3590000.0;2490000.0;5370000.0;0.0205;0.013000000000000001;0.056;0.024666666666666667;0.017666666666666667;0.03816666666666667;;9493.6416015625;0.0;1120.21032714844;28135.63671875;499629.4880313315;415381.4211289444;221155.93702729174;220881.76915059032;219248.78202417472;430477.46260093397;453222.3871060954;441680.8411764432;472558.57531478856;520443.05349744426;517481.5531998832;444101.6599371374;451571.11678332236;460843.3091966263;461725.47914583527;427597.0443246452;415723.63466153236;454360.65208595496;453079.30423720385;;158490.31677215957;471777.35084692197;201519.26838870134;210608.73072796152;273.7739504375197;1096739.7704795594;428722.2222144319;76135.66871337856;0.0;0;76;74;0;0;0;0;5;22;20;449291407040.329;167521882815.1165;317159418640.0001;13449.048076113544;6666.3660339694425;154.35432562046685;9254.29355560275;952188.3599564381;406936.13909300795;19985.5176327425;222766.03095681808;2.7816538415655025;0.14445713142057168
2064;2019-01-26 03:24:37.867;667;175;90;89;84;47;153;22;-76;32;620;595;-67;0;206;211;220;177;164;161;151;23;533;352;359;136;357;245;534;-1.0;80.0;151.0;133.0;106.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;26798.4375;8004.8984375;0.0;1088.73803710938;379.0;58977;;;Calculated values ==>;1548469477.867;339.86;290.66;282.16;282.06;281.56;277.86;273.5264737036516;288.46000000000004;275.36;265.56;276.36;335.16;332.66;266.46000000000004;273.16;293.76000000000005;294.26000000000005;295.16;290.86;289.26000000000005;288.26000000000005;;311.06;275.46000000000004;241.71165711629368;260.44013211722256;273.5264737036516;289.56;5330000.0;3520000.0000000005;3590000.0;1360000.0;3570000.0000000005;2450000.0;5340000.0;0.0;0.013333333333333334;0.025166666666666667;0.022166666666666668;0.017666666666666667;0.017666666666666667;;8004.8984375;0.0;1088.73803710938;26798.4375;499412.3552843312;415183.09432202403;221207.77128906603;220933.12304670885;219568.589478057;430671.36484660726;453222.3871060954;442910.0133096197;472427.34351167246;519856.17157648614;517308.7587768248;444105.170415263;452643.50187484024;460883.4628345854;462314.2591512738;428423.39966727264;415866.65829745785;454360.65208595496;452936.0397022327;;159325.9205505338;471547.0194386176;200508.20819745932;221207.77128906603;273.3648537929544;1097197.630728635;428868.06768492877;76154.07968439495;0.0;0;76;74;0;0;0;0;5;22;20;449506842940.29474;167603196365.10358;317307643339.97656;6100.445428656036;6008.026982512342;167.42321826419717;4093.866075299278;952351.2995543595;407041.7766381188;19988.199559187702;222877.28415950184;1.8001337254285856;0.12720056829898901
2065;2019-01-26 03:25:37.897;666;173;90;90;85;48;153;20;-66;31;607;587;-65;15;205;211;220;175;164;161;151;21;535;351;359;136;356;243;536;120.0;82.0;330.0;180.0;106.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25492.390625;6601.150390625;0.0;1078.09130859375;380.0;58978;;;Calculated values ==>;1548469537.897;339.76;290.46000000000004;282.16;282.16;281.66;277.96000000000004;273.4187578820637;288.46000000000004;275.16;266.56;276.26000000000005;333.86;331.86;266.66;274.66;293.66;294.26000000000005;295.16;290.66;289.26000000000005;288.26000000000005;;311.16;275.26000000000005;241.71165711629368;260.1585393101385;273.4187578820637;289.56;5350000.0;3510000.0;3590000.0;1360000.0;3560000.0;2430000.0;5360000.0;0.02;0.013666666666666666;0.055;0.030000000000000002;0.017666666666666667;0.03766666666666667;;6601.150390625;0.0;1078.09130859375;25492.390625;499091.3889334893;413664.0062263684;221173.17811613774;221173.17811613774;219807.32798449005;430735.4089219946;453222.3871060954;444633.9155743773;472329.59916539915;518699.3905460159;516662.5482329327;444764.8373496647;454819.4221774497;460903.72621589183;462465.50517657667;427874.20338874304;414382.3511157764;454360.65208595496;452936.0397022327;;159743.72323357346;471351.1979698544;200377.24824654293;210131.09145971574;273.30906820876453;1097633.6055079193;428989.8456169752;76172.14562405614;0.0;0;76;74;0;0;0;0;5;22;20;449722350640.192;167684837165.06467;317454116539.90674;13434.11670303089;8129.218491699345;184.3886477305441;9145.65305046814;952514.1689660548;407159.64592220384;19991.132790619034;222987.6686501603;4.022972332811437;0.22919248691736605
2066;2019-01-26 03:26:37.867;666;173;90;90;85;47;153;20;-56;30;597;579;-59;34;205;211;219;176;164;161;151;20;542;351;359;136;357;246;544;238.0;83.0;98.0;138.0;106.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;24663.259765625;5841.11962890625;0.0;1102.9013671875;381.0;58979;;;Calculated values ==>;1548469597.867;339.76;290.46000000000004;282.16;282.16;281.66;277.86;273.4187578820637;288.46000000000004;275.16;267.56;276.16;332.86;331.06;267.26000000000005;276.56;293.66;294.26000000000005;295.06;290.76000000000005;289.26000000000005;288.26000000000005;;311.26000000000005;275.16;241.71165711629368;260.58029834229245;273.4187578820637;289.56;5420000.0;3510000.0;3590000.0;1360000.0;3570000.0000000005;2460000.0;5440000.0;0.03966666666666666;0.013833333333333333;0.01633333333333333;0.023;0.017666666666666667;0.05733333333333333;;5841.11962890625;0.0;1102.9013671875;24663.259765625;498409.46432098;246778.57070381675;221036.2722990238;221036.2722990238;219676.57271521265;430735.4089219946;453222.3871060954;445353.55820063804;472231.8376443816;517428.3381743143;515589.8296504047;444960.4164364963;456618.8809231077;460749.12975072267;462465.50517657667;425633.1486709719;247898.52580026214;454360.65208595496;452936.0397022327;;160161.5264782812;471253.26030847814;200371.88918291836;206739.40258497407;273.3069634971001;1098051.3602794972;429093.479357729;76190.31147556017;0.0;0;76;74;0;0;0;0;5;22;20;449937642940.29474;167766396365.10358;317600743189.9767;4001.3672606227547;6230.271535887875;2458.6622830448187;14115.273861389494;952659.3920179714;407279.248507949;20013.147202340453;223181.41278732277;3.860238175550448;0.11219592551960138
2067;2019-01-26 03:27:37.828;667;175;91;91;86;46;153;20;-49;28;592;574;-53;50;204;211;219;183;164;161;151;19;556;351;359;135;356;250;557;284.0;77.0;199.0;162.0;106.0;0;100;7;1;0;0;0;0;0;0;1;0;0;0;0;24664.80859375;5791.36572265625;0.0;1125.365234375;383.0;58980;;;Calculated values ==>;1548469657.828;339.86;290.66;282.26000000000005;282.26000000000005;281.76000000000005;277.76000000000005;273.4187578820637;288.46000000000004;275.16;268.26000000000005;275.96000000000004;332.36;330.56;267.86;278.16;293.56;294.26000000000005;295.06;291.46000000000004;289.26000000000005;288.26000000000005;;311.46000000000004;275.06;241.49495122638035;261.13683023647616;273.4187578820637;289.56;5560000.0;3510000.0;3590000.0;1350000.0;3560000.0;2500000.0;5570000.0;0.04733333333333333;0.012833333333333334;0.033166666666666664;0.027000000000000003;0.017666666666666667;0.065;;5791.36572265625;0.0;1125.365234375;24664.80859375;497163.8710550399;246935.0671227639;221090.3030739024;221090.3030739024;219737.55959326253;430735.4089219946;453222.3871060954;445491.14341522503;472168.09959432366;516578.274850214;514733.58490692364;444963.81446263404;457895.93577920616;460769.5600386277;462465.50517657667;421344.636205527;249932.1967514283;454360.65208595496;452936.0397022327;;160997.13474923553;471288.5232524436;200435.87459661174;206049.6423365933;273.33208844713226;1098462.1603218864;429190.35372630757;76208.86829411848;0.0;0;76;74;0;0;0;0;5;22;20;450152902930.1715;167847643520.05707;317749446469.89154;8127.66641581734;7313.02151370746;2199.7929729942666;16047.61582876656;952760.4015996181;407392.0359237937;20051.942429485927;223432.60681894442;4.870522930639619;0.1628793313088178
2068;2019-01-26 03:28:37.878;669;181;92;92;88;47;152;21;-45;28;592;572;-48;61;205;212;219;187;163;161;151;20;552;354;359;135;360;253;554;-1.0;80.0;239.0;253.0;106.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;24756.587890625;5832.6533203125;0.0;1134.89221191406;382.0;58981;;;Calculated values ==>;1548469717.878;340.06000000000006;291.26000000000005;282.36;282.36;281.96000000000004;277.86;273.7412296467126;288.36;275.26000000000005;268.66;275.96000000000004;332.36;330.36;268.36;279.26000000000005;293.66;294.36;295.06;291.86;289.26000000000005;288.26000000000005;;311.36;275.16;241.49495122638035;261.54996906429363;273.7412296467126;289.46000000000004;5520000.0;3540000.0;3590000.0;1350000.0;3600000.0;2530000.0;5540000.0;0.0;0.013333333333333334;0.03983333333333334;0.042166666666666665;0.017666666666666667;0.017666666666666667;;5832.6533203125;0.0;1134.89221191406;24756.587890625;497815.9403983608;249313.85734774693;221413.10888055683;221413.10888055683;220325.83574825333;430542.39183029096;453079.30423720385;445433.2443217691;472168.09959432366;516322.917801983;514268.5664017532;445035.82692449;458738.57249859604;460283.3014425634;462143.5377314872;422616.7667783275;411248.3343356786;454360.65208595496;452936.0397022327;;160579.3303088084;471386.32401312795;201044.93792737345;221413.10888055683;273.58405575054803;1098874.3484964045;429287.3012739431;76227.71946905485;0.0;0;76;74;0;0;0;0;5;22;20;450368482430.0003;167928711019.9927;317900472219.7716;9734.800871376761;11399.395113282648;151.57909923531892;4090.238444516274;952909.3795384715;407548.10267623235;20071.553525711657;223600.56211729863;3.6420305272553857;0.31432071808523193
2069;2019-01-26 03:29:37.859;672;184;90;91;89;47;152;23;-47;28;594;573;-47;65;206;211;219;187;163;161;151;22;552;356;359;135;361;255;554;-1.0;78.0;524.0;197.0;106.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;25006.734375;6039.49169921875;0.0;1151.21252441406;381.0;58982;;;Calculated values ==>;1548469777.859;340.36;291.56;282.16;282.26000000000005;282.06;277.86;273.955091788801;288.36;275.46000000000004;268.46000000000004;275.96000000000004;332.56;330.46000000000004;268.46000000000004;279.66;293.76000000000005;294.26000000000005;295.06;291.86;289.26000000000005;288.26000000000005;;311.26000000000005;275.36;241.49495122638035;261.82340779136865;273.955091788801;289.46000000000004;5520000.0;3560000.0;3590000.0;1350000.0;3610000.0;2550000.0;5540000.0;0.0;0.013000000000000001;0.08733333333333333;0.03283333333333333;0.017666666666666667;0.017666666666666667;;6039.49169921875;0.0;1151.21252441406;25006.734375;498202.57507496525;250473.50590275877;220868.35871425728;221140.45225562793;220596.8219443924;430412.23801567365;453079.30423720385;444774.68110066984;472168.09959432366;516357.89646335936;514197.99290074944;444774.68110066984;458902.3634562797;460262.8667298895;461706.0807142488;422616.7667783275;411248.3343356786;454360.65208595496;452936.0397022327;;160161.5264782812;471581.87251044664;201812.0830345478;220868.35871425728;273.8926849356243;1099288.9115283708;429386.20448641287;76246.76430906424;0.0;0;76;74;0;0;0;0;5;22;20;450583814219.8086;168009685369.9206;318052823959.636;21218.733564441325;8857.441421125344;147.78962175443596;4099.862364120899;953167.2439756022;407716.8561916613;20074.047475050225;223668.79134454383;4.773360981617639;0.3459523467300263
