;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2070;2019-01-26 03:30:37.869;675;184;90;90;90;49;152;23;-57;29;597;574;-54;65;207;211;219;186;163;161;151;23;548;358;359;136;363;255;551;-2.0;79.0;445.0;174.0;106.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;24975.818359375;6055.98193359375;0.0;1144.14245605469;381.0;58983;;;Calculated values ==>;1548469837.869;340.66;291.56;282.16;282.16;282.16;278.06;274.1680685717883;288.36;275.46000000000004;267.46000000000004;276.06;332.86;330.56;267.76000000000005;279.66;293.86;294.26000000000005;295.06;291.76000000000005;289.26000000000005;288.26000000000005;;311.26000000000005;275.46000000000004;241.71165711629368;261.82340779136865;274.1680685717883;289.46000000000004;5480000.0;3579999.9999999995;3590000.0;1360000.0;3629999.9999999995;2550000.0;5510000.0;0.0;0.013166666666666667;0.07416666666666667;0.029;0.017666666666666667;0.017666666666666667;;6055.98193359375;0.0;1144.14245605469;24975.818359375;498977.4311342064;411390.545434666;220918.36424528874;220918.36424528874;220918.36424528874;430280.9020939914;453079.30423720385;443431.71011420165;472134.0588697756;516666.0837846948;514300.95142650465;443836.38424975995;458902.3634562797;460086.50895382016;461400.04798587883;423849.85942910064;412172.66196668637;454360.65208595496;452936.0397022327;;160161.5264782812;471547.0194386176;202331.4069736342;220918.36424528874;274.1039496672619;1099705.5022213033;429487.01689927257;76265.8954552248;0.0;0;76;74;0;0;0;0;5;22;20;450799250119.77435;168090998919.90768;318205849459.6117;17881.605816258754;7807.252761484518;153.74976658845463;4098.978933072676;953493.1344430832;407855.7517885696;20076.560722090722;223737.12640928917;4.158481945180166;0.2955932436176957
2071;2019-01-26 03:31:37.879;677;182;91;90;89;50;152;25;-65;29;599;575;-61;64;208;210;219;183;163;160;151;24;548;360;359;135;366;255;550;-1.0;80.0;463.0;143.0;106.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;24951.986328125;6020.2314453125;0.0;1156.14916992188;381.0;58984;;;Calculated values ==>;1548469897.879;340.86;291.36;282.26000000000005;282.16;282.06;278.16;274.38016830617;288.36;275.66;266.66;276.06;333.06;330.66;267.06;279.56;293.96000000000004;294.16;295.06;291.46000000000004;289.16;288.26000000000005;;311.26000000000005;275.56;241.49495122638035;261.82340779136865;274.38016830617;289.46000000000004;5480000.0;3600000.0;3590000.0;1350000.0;3660000.0;2550000.0;5500000.0;0.0;0.013333333333333334;0.07716666666666666;0.02383333333333333;0.017666666666666667;0.017666666666666667;;6020.2314453125;0.0;1156.14916992188;24951.986328125;499233.5107839311;249900.0529853814;221207.8091554761;220935.10243498746;220662.96006741715;430148.3826014536;453079.30423720385;442344.7885532121;472265.74392498133;516871.49228398595;514403.8990935423;442889.68920215784;458782.0622913985;459753.05655078747;460958.12350355304;423849.85942910064;411439.0319898053;454218.98018392763;452936.0397022327;;160161.5264782812;471777.35084692197;202904.21220635917;221207.8091554761;274.33551725009386;1100121.6366044728;429587.66878326604;76285.06774695437;0.0;0;76;74;0;0;0;0;5;22;20;451014686019.7401;168172312469.89478;318358874959.5874;18476.83114143215;6408.143137600079;165.47769919060482;4093.8654063260333;953796.1719155116;407974.2331646486;20079.221394343273;223805.4114910571;4.061144321509349;0.27183400509700584
2072;2019-01-26 03:32:37.850;679;181;92;91;89;51;152;25;-73;30;601;577;-62;61;209;209;219;181;163;160;151;25;552;359;359;134;364;258;555;-1.0;83.0;300.0;111.0;106.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;25246.181640625;6382.697265625;0.0;1175.34020996094;382.0;58985;;;Calculated values ==>;1548469957.85;341.06000000000006;291.26000000000005;282.36;282.26000000000005;282.06;278.26000000000005;274.27422755570615;288.36;275.66;265.86;276.16;333.26000000000005;330.86;266.96000000000004;279.26000000000005;294.06;294.06;295.06;291.26000000000005;289.16;288.26000000000005;;311.36;275.66;241.2770596917726;262.23063862743834;274.27422755570615;289.46000000000004;5520000.0;3590000.0;3590000.0;1340000.0;3640000.0;2580000.0;5550000.0;0.0;0.013833333333333333;0.05;0.018500000000000003;0.017666666666666667;0.017666666666666667;;6382.697265625;0.0;1175.34020996094;25246.181640625;499102.4737143323;249264.77042423442;221396.20368672445;221123.70098293078;220580.37283444172;430214.79039162316;453079.30423720385;440610.46173399617;472494.68880147435;516822.6231901047;514350.1341318048;442135.675593421;457940.91570641217;460202.31914416054;460977.8470136248;422616.7667783275;249264.77042423442;454218.98018392763;452936.0397022327;;160579.3303088084;472007.13841251616;202626.4069668162;221396.20368672445;274.22313949373176;1100539.7524835076;429690.97656620765;76304.48743438475;0.0;0;76;74;0;0;0;0;5;22;20;451229981909.58264;168252973464.8358;318512700574.47485;11899.202738359;4983.543531745449;2398.0359495649545;4090.537102940646;954049.1831830773;408069.1180036413;20100.573682803977;223873.58188029658;3.092247081084786;0.18211436343022172
2073;2019-01-26 03:33:37.870;680;176;94;92;89;53;152;24;-75;31;604;579;-64;55;209;209;219;173;163;160;151;25;547;360;359;134;365;258;549;-3.0;82.0;430.0;121.0;106.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25373.537109375;6408.44970703125;0.0;1169.07971191406;382.0;58986;;;Calculated values ==>;1548470017.87;341.16;290.76000000000005;282.56;282.36;282.06;278.46000000000004;274.38016830617;288.36;275.56;265.66;276.26000000000005;333.56;331.06;266.76000000000005;278.66;294.06;294.06;295.06;290.46000000000004;289.16;288.26000000000005;;311.36;275.66;241.2770596917726;262.23063862743834;274.38016830617;289.46000000000004;5470000.0;3600000.0;3590000.0;1340000.0;3650000.0;2580000.0;5490000.0;0.0;0.013666666666666666;0.07166666666666667;0.020166666666666666;0.017666666666666667;0.017666666666666667;;6408.44970703125;0.0;1169.07971191406;25373.537109375;499713.5775525668;247664.27914948677;222046.7841436662;221498.1710684307;220679.58064522548;430148.3826014536;453079.30423720385;440330.518514982;472592.1488768574;517131.26237925875;514556.4115630853;441860.13666781527;457210.67377449246;460046.18574337027;460823.4196012535;424152.4151980227;246555.81598780837;454218.98018392763;452936.0397022327;;160579.3303088084;472007.13841251616;202890.9913552551;222046.7841436662;274.33039286733856;1100961.7240832867;429797.6049885764;76324.03077933838;0.0;0;76;74;0;0;0;0;5;22;20;451445453709.51416;168333400264.81024;318667552174.42566;17016.4994464471;5427.175632321431;2427.153522539595;4079.043514868008;954290.227689269;408155.902915312;20140.79699836282;223941.68441203618;3.8204895706238733;0.23101097013982977
2074;2019-01-26 03:34:37.840;680;167;95;94;89;54;152;24;-68;31;608;582;-60;50;209;209;219;165;163;160;151;25;551;359;359;132;363;258;554;0.0;81.0;434.0;103.0;106.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25579.5859375;6566.845703125;0.0;1178.35827636719;382.0;58987;;;Calculated values ==>;1548470077.84;341.16;289.86;282.66;282.56;282.06;278.56;274.27422755570615;288.36;275.56;266.36;276.26000000000005;333.96000000000004;331.36;267.16;278.16;294.06;294.06;295.06;289.66;289.16;288.26000000000005;;311.36;275.66;240.83765695389522;262.23063862743834;274.27422755570615;289.46000000000004;5510000.0;3590000.0;3590000.0;1320000.0;3629999.9999999995;2580000.0;5540000.0;0.0;0.013500000000000002;0.07233333333333333;0.017166666666666667;0.017666666666666667;0.017666666666666667;;6566.845703125;0.0;1178.35827636719;25579.5859375;499327.485392011;244201.50848561595;222234.52215319444;221960.13721825808;220596.8219443924;430214.79039162316;453079.30423720385;441306.72448725573;472853.8412306012;517542.64120010915;514865.7450536574;442410.4514727292;456599.5954917432;460358.10709178087;460977.8470136248;422928.5678177427;243505.07266101878;454218.98018392763;452936.0397022327;;160579.3303088084;472270.6324499597;202646.21802275794;222234.52215319444;274.2308287650306;1101386.1211375338;429905.67838664836;76343.58298159177;0.0;0;76;74;0;0;0;0;5;22;20;451660746009.6169;168413160364.8483;318822274774.49945;17263.109967598673;4628.552447666963;2422.217184615773;4075.7268100330093;954575.748269483;408239.6587504848;20181.18821523044;224009.60685323307;3.6654433485657236;0.21218625352810908
2075;2019-01-26 03:35:37.851;680;160;96;95;90;55;152;24;-68;31;612;585;-58;45;208;209;219;160;163;160;151;25;552;358;359;131;362;258;554;-1.0;80.0;494.0;82.0;106.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25799.13671875;6761.4169921875;0.0;1181.68896484375;383.0;58988;;;Calculated values ==>;1548470137.851;341.16;289.16;282.76000000000005;282.66;282.16;278.66;274.1680685717883;288.36;275.56;266.36;276.26000000000005;334.36;331.66;267.36;277.66;293.96000000000004;294.06;295.06;289.16;289.16;288.26000000000005;;311.46000000000004;275.66;240.61611355647437;262.23063862743834;274.1680685717883;289.46000000000004;5520000.0;3579999.9999999995;3590000.0;1310000.0;3620000.0000000005;2580000.0;5540000.0;0.0;0.013333333333333334;0.08233333333333334;0.013666666666666666;0.017666666666666667;0.017666666666666667;;6761.4169921875;0.0;1181.68896484375;25799.13671875;499230.7771264922;241795.12640575235;222509.4966223222;222234.52215319444;220868.35871425728;430280.9020939914;453079.30423720385;441306.72448725573;472984.3684616349;517953.86217873084;515174.98036568717;442684.47530635615;455986.13821575354;460378.1213234712;461131.9395044041;422616.7667783275;241795.12640575235;454218.98018392763;452936.0397022327;;160997.13474923553;472402.05409754877;202413.5239843148;222509.4966223222;274.13586581088634;1101814.355656056;430016.7676053557;76363.25364761418;0.0;0;76;74;0;0;0;0;5;22;20;451876185500.17834;168492074830.05396;318977103154.90295;19668.873508075474;3689.8432448808635;2410.955204967669;4070.8689277450853;954883.5712231129;408308.99142343015;20221.472035928662;224077.5075974128;3.756784946228018;0.20695487494804016
2076;2019-01-26 03:36:37.871;680;157;96;95;91;55;152;24;-70;31;617;589;-59;40;208;209;219;159;163;160;151;25;549;358;359;130;363;257;551;0.0;77.0;419.0;83.0;106.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25795.591796875;6793.58251953125;0.0;1185.9873046875;383.0;58989;;;Calculated values ==>;1548470197.871;341.16;288.86;282.76000000000005;282.66;282.26000000000005;278.66;274.1680685717883;288.36;275.56;266.16;276.26000000000005;334.86;332.06;267.26000000000005;277.16;293.96000000000004;294.06;295.06;289.06;289.16;288.26000000000005;;311.46000000000004;275.66;240.39332010688793;262.0952818180154;274.1680685717883;289.46000000000004;5490000.0;3579999.9999999995;3590000.0;1300000.0;3629999.9999999995;2570000.0;5510000.0;0.0;0.012833333333333334;0.06983333333333334;0.013833333333333333;0.017666666666666667;0.017666666666666667;;6793.58251953125;0.0;1185.9873046875;25795.591796875;499520.67939979926;240891.93509399393;222562.34582125494;222286.8821828218;221190.91689781568;430280.9020939914;453079.30423720385;441239.908493971;473114.68441337737;518551.3123725429;515672.83792979416;442752.8492790889;455536.67342380155;460222.37524275546;461131.9395044041;423545.0645834816;241563.93860106144;454218.98018392763;452936.0397022327;;160997.13474923553;472533.2602288536;202400.29101711942;222562.34582125494;274.1307237488755;1102244.4550455732;430129.76358736056;76382.99086006587;0.0;0;76;74;0;0;0;0;5;22;20;452091657300.10986;168570400930.02905;319131654654.8538;16678.966620466803;3736.8394074289895;2335.424450107725;4069.9352585639404;955186.570856977;408370.9010751871;20261.038384096315;224145.3702456221;3.361229530840457;0.18438707014615097
2077;2019-01-26 03:37:37.872;679;158;97;96;92;55;152;24;-61;31;621;593;-55;36;208;209;218;160;163;160;151;24;550;358;359;129;362;257;553;-2.0;79.0;543.0;102.0;106.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25791.556640625;6812.9189453125;0.0;1181.88037109375;384.0;58990;;;Calculated values ==>;1548470257.872;341.06000000000006;288.96000000000004;282.86;282.76000000000005;282.36;278.66;274.1680685717883;288.36;275.56;267.06;276.26000000000005;335.26000000000005;332.46000000000004;267.66;276.76000000000005;293.96000000000004;294.06;294.96000000000004;289.16;289.16;288.26000000000005;;311.56;275.56;240.16925963744896;262.0952818180154;274.1680685717883;289.46000000000004;5500000.0;3579999.9999999995;3590000.0;1290000.0;3620000.0000000005;2570000.0;5530000.0;0.0;0.013166666666666667;0.0905;0.017;0.017666666666666667;0.017666666666666667;;6812.9189453125;0.0;1181.88037109375;25791.556640625;499296.05671251286;241157.45122844502;222802.81059893177;222527.07506723134;221430.0496443144;430280.9020939914;453079.30423720385;442479.4735701921;473244.79008953704;518961.9014984002;516084.5319608047;443297.40883057786;455043.3806885206;460378.1213234712;461131.9395044041;422956.3581490089;241830.73772607438;454218.98018392763;452936.0397022327;;161414.93982334915;472567.4425401675;202389.3074777901;222802.81059893177;274.126455432804;1102674.3551135815;430243.1529892225;76402.72341954405;0.0;0;76;74;0;0;0;0;5;22;20;452307060889.8497;168648102224.93518;319285857224.66754;21728.160031362382;4593.028296060415;2384.8206689019707;4065.68704749165;955506.6355796788;408440.317796225;20300.374415630147;224213.1682280382;4.099126788156536;0.2381982988062492
2078;2019-01-26 03:38:37.842;678;159;98;97;92;54;152;24;-50;31;625;596;-47;36;207;210;218;162;163;160;151;24;544;358;359;128;363;255;546;-2.0;78.0;523.0;88.0;106.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25621.296875;6656.0185546875;0.0;1176.42846679688;384.0;58991;;;Calculated values ==>;1548470317.842;340.96000000000004;289.06;282.96000000000004;282.86;282.36;278.56;274.1680685717883;288.36;275.56;268.16;276.26000000000005;335.66;332.76000000000005;268.46000000000004;276.76000000000005;293.86;294.16;294.96000000000004;289.36;289.16;288.26000000000005;;311.56;275.56;239.943914813709;261.82340779136865;274.1680685717883;289.46000000000004;5440000.0;3579999.9999999995;3590000.0;1280000.0;3629999.9999999995;2550000.0;5460000.0;0.0;0.013000000000000001;0.08716666666666667;0.014666666666666666;0.017666666666666667;0.017666666666666667;;6656.0185546875;0.0;1176.42846679688;25621.296875;499747.6168708846;241742.88689778768;223205.62333669173;222928.0980178336;221549.64221432645;430280.9020939914;453079.30423720385;444373.5563295554;473374.68648612977;519538.3266726977;516563.3646595191;444774.68110066984;455377.41119875095;460086.50895382016;461266.0568022734;424778.455951773;242770.9006701555;454218.98018392763;452936.0397022327;;161414.93982334915;472698.3688610173;202399.01545574068;223205.62333669173;274.1302280682783;1103102.5813395265;430355.3380145364;76422.36616691569;0.0;0;76;74;0;0;0;0;5;22;20;452522353189.9524;168725163674.97195;319439380424.7408;21092.114146167518;3964.3905166107234;2366.098218661027;4058.5706891245572;955863.2927801859;408511.5939637862;20339.94561088335;224280.83652480174;4.019327993436924;0.2260352911030812
2079;2019-01-26 03:39:37.862;677;162;98;97;93;54;152;24;-39;31;629;599;-37;39;207;210;218;165;163;160;151;25;549;357;359;127;362;256;551;-2.0;76.0;413.0;78.0;106.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25571.25;6687.14306640625;0.0;1181.79919433594;384.0;58992;;;Calculated values ==>;1548470377.862;340.86;289.36;282.96000000000004;282.86;282.46000000000004;278.56;274.0616903277293;288.36;275.56;269.26000000000005;276.26000000000005;336.06;333.06;269.46000000000004;277.06;293.86;294.16;294.96000000000004;289.66;289.16;288.26000000000005;;311.56;275.66;239.71726792356844;261.9595390733887;274.0616903277293;289.46000000000004;5490000.0;3570000.0000000005;3590000.0;1270000.0;3620000.0000000005;2560000.0;5510000.0;0.0;0.012666666666666666;0.06883333333333333;0.013000000000000001;0.017666666666666667;0.017666666666666667;;6687.14306640625;0.0;1181.79919433594;25571.25;499136.6649353169;242584.23426922967;223115.08880334796;222838.4122977445;221737.73533559474;430346.717906069;453079.30423720385;445642.9024121591;473504.37459156296;519865.3751866457;516786.65684967476;445907.85314267076;455579.81269681326;460242.557883941;461419.5259271944;423265.7217575671;243620.17751557872;454218.98018392763;452936.0397022327;;161414.93982334915;472925.59586621344;202142.53844039454;223115.08880334796;274.0259239251615;1103529.3280982017;430466.568092348;76442.02461471794;0.0;0;76;74;0;0;0;0;5;22;20;452737824989.8839;168801689174.94763;319592731524.6921;16760.941720056457;3520.179746535646;2275.510227065186;4060.170132546964;956178.8400596816;408573.9861730989;20378.6385746089;224348.515250352;3.382513296481322;0.18332024452066467
2080;2019-01-26 03:40:37.863;676;165;98;97;93;53;152;24;-27;31;632;602;-27;44;207;210;218;168;163;160;151;24;549;356;359;127;361;255;551;173.0;80.0;525.0;44.0;106.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25657.84765625;6653.35009765625;0.0;1181.408203125;384.0;58993;;;Calculated values ==>;1548470437.863;340.76;289.66;282.96000000000004;282.86;282.46000000000004;278.46000000000004;273.955091788801;288.36;275.56;270.46000000000004;276.26000000000005;336.36;333.36;270.46000000000004;277.56;293.86;294.16;294.96000000000004;289.96000000000004;289.16;288.26000000000005;;311.56;275.56;239.71726792356844;261.82340779136865;273.955091788801;289.46000000000004;5490000.0;3560000.0;3590000.0;1270000.0;3610000.0;2550000.0;5510000.0;0.028833333333333332;0.013333333333333334;0.0875;0.007333333333333333;0.017666666666666667;0.0465;;6653.35009765625;0.0;1181.408203125;25657.84765625;499008.5356471003;243620.17751557872;223115.08880334796;222838.4122977445;221737.73533559474;430412.23801567365;453079.30423720385;447412.66158844467;473504.37459156296;520255.26730516885;517179.53123575;447412.66158844467;456357.5733384608;460398.2616888783;461572.66604716954;423265.7217575671;244672.8878096656;454218.98018392763;452936.0397022327;;161414.93982334915;472829.0820560985;201932.2145106789;209980.1882562808;273.93949597015916;1103956.2443599738;430577.74072142714;76461.71833789625;0.0;0;76;74;0;0;0;0;5;22;20;452953228579.6237;168877890444.8556;319746034079.5069;21479.539119304503;1986.5770286664103;2381.2377859720195;11297.447092236764;956497.5160441359;408619.87657766417;20417.445454774555;224476.49752673967;4.741027048974282;0.16051699480015025
2081;2019-01-26 03:41:37.873;676;167;97;97;93;53;152;24;-13;31;635;605;-16;47;206;210;218;170;163;160;150;24;555;354;359;126;359;263;556;89.0;79.0;984.0;87.0;105.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26625.328125;7666.34375;0.0;1225.39074707031;384.0;58994;;;Calculated values ==>;1548470497.873;340.76;289.86;282.86;282.86;282.46000000000004;278.46000000000004;273.7412296467126;288.36;275.56;271.86;276.26000000000005;336.66;333.66;271.56;277.86;293.76000000000005;294.16;294.96000000000004;290.16;289.16;288.16;;311.56;275.56;239.4893008659735;262.9017227912062;273.7412296467126;289.46000000000004;5550000.0;3540000.0;3590000.0;1260000.0;3590000.0;2630000.0;5560000.0;0.014833333333333334;0.013166666666666667;0.164;0.0145;0.0175;0.03233333333333334;;7666.34375;0.0;1225.39074707031;26625.328125;498425.154891524;244123.2908277871;222749.69632998656;222749.69632998656;221652.24886907366;430542.39183029096;453079.30423720385;447739.2979025199;473633.855386716;519902.79397795745;516810.71573137376;447343.6171529327;455403.87407028116;460573.8461640964;461877.967187257;421372.67266550835;245178.77551234743;454218.98018392763;452792.59228542744;;161414.93982334915;472959.5831453042;201396.37812317512;212953.58643098542;273.7214802391884;1104392.0101069368;430697.09139193565;76481.77833858768;0.0;0;76;74;0;0;0;0;5;22;20;453168664479.5895;168953803094.84354;319901459979.4822;40400.23884381254;3937.6664728208716;2319.8863125166185;7754.79452262696;957013.2668045493;408669.25350161805;20456.628018261425;224635.292668285;6.119456914700399;0.31476110188872874
2082;2019-01-26 03:42:37.873;677;169;98;97;94;54;152;24;1;31;642;611;-4;40;205;211;218;171;163;160;150;23;560;356;359;126;361;265;561;131.0;80.0;1265.0;184.0;105.0;0;87;59;1;0;0;0;0;0;0;1;0;0;0;0;27666.345703125;8662.435546875;0.0;1161.45935058594;385.0;58995;;;Calculated values ==>;1548470557.873;340.86;290.06;282.96000000000004;282.86;282.56;278.56;273.955091788801;288.36;275.56;273.26000000000005;276.26000000000005;337.36;334.26000000000005;272.76000000000005;277.16;293.66;294.26000000000005;294.96000000000004;290.26000000000005;289.16;288.16;;311.66;275.46000000000004;239.4893008659735;263.1675429290057;273.955091788801;289.46000000000004;5600000.0;3560000.0;3590000.0;1260000.0;3610000.0;2650000.0;5610000.0;0.021833333333333333;0.013333333333333334;0.21083333333333334;0.03066666666666667;0.0175;0.03933333333333333;;8662.435546875;0.0;1161.45935058594;27666.345703125;498066.39349578496;244626.45485023712;222936.95495050267;222661.93145089547;221840.3667068598;430412.23801567365;453079.30423720385;449202.5008500039;473633.855386716;520458.5728114654;517260.98034607;448548.4004541538;454192.9094692754;460127.33862395975;461706.0807142488;419722.17409685603;245329.9872943238;454218.98018392763;452792.59228542744;;161832.74555500393;472863.20171499666;201882.51180210218;211249.95472829737;273.92013295100924;1104844.4407221712;430833.16455274296;76501.66875606815;0.0;0;76;74;0;0;0;0;5;22;20;453384064479.5895;169029403094.84354;320059859979.4822;52143.29769093262;8310.074490662098;2325.2291573670964;9500.677077247115;957784.4629423388;408771.3180096471;20495.33731384379;224779.0882649506;7.357497120097453;0.4184136895494546
2083;2019-01-26 03:43:37.834;677;169;97;97;95;55;151;25;11;31;649;615;6;29;205;211;218;171;163;160;150;24;557;359;359;128;363;267;558;-1.0;77.0;1336.0;199.0;105.0;0;82;77;1;0;0;0;0;0;0;1;0;0;0;0;28553.98828125;9651.6494140625;0.0;1126.16320800781;384.0;58996;;;Calculated values ==>;1548470617.834;340.86;290.06;282.86;282.86;282.66;278.66;274.27422755570615;288.26000000000005;275.66;274.26000000000005;276.26000000000005;338.06000000000006;334.66;273.76000000000005;276.06;293.66;294.26000000000005;294.96000000000004;290.26000000000005;289.16;288.16;;311.56;275.56;239.943914813709;263.43189868330234;274.27422755570615;289.46000000000004;5570000.0;3590000.0;3590000.0;1280000.0;3629999.9999999995;2670000.0;5580000.0;0.0;0.012833333333333334;0.22266666666666665;0.033166666666666664;0.0175;0.0175;;9651.6494140625;0.0;1126.16320800781;28553.98828125;498359.193507871;244745.0847446754;222714.4772729475;222714.4772729475;222165.2288591363;430214.79039162316;452936.0397022327;450139.6401536744;473374.68648612977;521015.63797134196;517505.6011473751;449488.58799934597;452456.2906240178;459814.3699412001;461246.53888341883;420720.9323589952;245452.21678045142;454218.98018392763;452792.59228542744;;161414.93982334915;472698.3688610173;202670.40219698066;222714.4772729475;274.24021402726123;1105312.6389801588;430985.68272664305;76520.71988616574;0.0;0;76;74;0;0;0;0;5;22;20;453599324470.32214;169105553565.10272;320219356240.025;55103.15031835714;8955.92756102388;2249.281849924645;4026.3670127183996;958677.6024271961;408915.10783638945;20533.43346043293;224891.7403612616;6.525881383203474;0.4232599354783754
2084;2019-01-26 03:44:37.864;677;176;97;96;95;56;151;26;15;31;652;618;15;25;207;210;218;181;162;160;150;25;562;361;359;130;366;266;562;-1.0;76.0;782.0;222.0;105.0;0;83;93;1;0;0;0;0;0;0;1;0;0;0;0;29635.556640625;10759.6181640625;0.0;1128.88806152344;383.0;58997;;;Calculated values ==>;1548470677.864;340.86;290.76000000000005;282.86;282.76000000000005;282.66;278.76000000000005;274.4858918419099;288.26000000000005;275.76000000000005;274.66;276.26000000000005;338.36;334.96000000000004;274.66;275.66;293.86;294.16;294.96000000000004;291.26000000000005;289.16;288.16;;311.46000000000004;275.66;240.39332010688793;263.299902668528;274.4858918419099;289.36;5620000.0;3610000.0;3590000.0;1300000.0;3660000.0;2660000.0;5620000.0;0.0;0.012666666666666666;0.13033333333333333;0.037000000000000005;0.0175;0.0175;;10759.6181640625;0.0;1128.88806152344;29635.556640625;497870.81239209685;247080.82170924701;222644.49100477196;222370.21636790474;222096.5217275181;430081.6785162784;452936.0397022327;450837.2001459352;473114.68441337737;521406.46507941745;517899.85231189744;450837.2001459352;452120.5497996626;459616.26960334147;460803.6552621485;419041.40973769646;248928.0359672628;454218.98018392763;452792.59228542744;;160997.13474923553;472533.2602288536;203152.000116831;222644.49100477196;274.4361488929001;1105797.7943107137;431155.86166999454;76539.52137611649;0.0;0;76;74;0;0;0;0;5;22;20;453814832170.2194;169182992265.06583;320379336189.9488;32281.637737126573;9967.106624144839;2154.7694010921596;4027.591772411471;959406.1730972615;409072.8786338331;20570.152237720784;224958.8902426006;4.073775511892627;0.28055856148324404
2085;2019-01-26 03:45:37.824;678;189;97;96;93;56;151;27;20;32;652;620;21;28;208;209;218;193;162;160;150;26;558;363;359;131;368;266;557;-1.0;77.0;765.0;211.0;105.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29906.677734375;11019.98828125;0.0;1129.59924316406;382.0;58998;;;Calculated values ==>;1548470737.824;340.96000000000004;292.06;282.86;282.76000000000005;282.46000000000004;278.76000000000005;274.69669130483857;288.26000000000005;275.86;275.16;276.36;338.36;335.16;275.26000000000005;275.96000000000004;293.96000000000004;294.06;294.96000000000004;292.46000000000004;289.16;288.16;;311.36;275.76000000000005;240.61611355647437;263.299902668528;274.69669130483857;289.36;5580000.0;3629999.9999999995;3590000.0;1310000.0;3679999.9999999995;2660000.0;5570000.0;0.0;0.012833333333333334;0.1275;0.035166666666666666;0.0175;0.0175;;11019.98828125;0.0;1129.59924316406;29906.677734375;498390.8320748573;410706.54676073755;222732.06785385506;222456.98726910012;221635.2596077791;429947.3805835815;452936.0397022327;451480.44502878666;473081.36623795505;521406.46507941745;518106.44255363697;451608.7141852686;452503.1439155924;459438.4217246144;460358.10709178087;420390.9006967942;412290.7944217916;454218.98018392763;452792.59228542744;;160579.3303088084;472499.14586990676;203676.0751795927;222732.06785385506;274.6481253911205;1106293.648805325;431337.2373919528;76558.32955644104;0.0;0;76;74;0;0;0;0;5;22;20;454030088569.5004;169261240064.80447;320538829789.4161;31595.05715577223;9453.611319276044;103.95136386253323;4026.059177552517;959938.1240157316;409234.6100566106;20588.96236225055;225025.95925778768;3.71853603471548;0.2620013431119098
2086;2019-01-26 03:46:37.865;680;187;95;95;91;54;151;28;18;33;650;619;17;30;209;208;218;188;162;159;150;27;545;361;359;132;366;263;545;-1.0;79.0;380.0;140.0;105.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;29763.8515625;10803.0380859375;0.0;1103.025390625;379.0;58999;;;Calculated values ==>;1548470797.865;341.16;291.86;282.66;282.66;282.26000000000005;278.56;274.4858918419099;288.26000000000005;275.96000000000004;274.96000000000004;276.46000000000004;338.16;335.06;274.86;276.16;294.06;293.96000000000004;294.96000000000004;291.96000000000004;289.06;288.16;;311.06;275.86;240.83765695389522;262.9017227912062;274.4858918419099;289.36;5450000.0;3610000.0;3590000.0;1320000.0;3660000.0;2630000.0;5450000.0;0.0;0.013166666666666667;0.06333333333333332;0.02333333333333333;0.0175;0.0175;;10803.0380859375;0.0;1103.025390625;29763.8515625;499906.18085769593;415013.6015823836;222392.6220757422;222392.6220757422;221292.80674210374;430081.6785162784;452936.0397022327;451754.5488381771;473048.1168422736;521445.5860407419;518254.80674108;451626.9769977667;453276.104731721;459889.70471773524;460533.5242618854;424480.2991266154;415361.6199971667;454077.13592351135;452792.59228542744;;159325.9205505338;472465.0996282349;203123.59586509975;222392.6220757422;274.42515307329194;1106791.2430077053;431519.2202154113;76576.94747531918;0.0;0;76;74;0;0;0;0;5;22;20;454245635759.9592;169340193979.97253;320697638234.7541;15746.627021628232;6284.635087806487;120.06260853774147;4031.999478669492;960332.907635974;409365.8517308521;20590.83042099298;225093.1556328999;2.1991587940199326;0.14787655217965795
2087;2019-01-26 03:47:37.885;678;182;96;95;89;51;151;28;3;33;646;617;4;30;208;208;218;183;162;159;150;28;542;358;359;132;363;256;542;-2.0;81.0;171.0;71.0;105.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29667.373046875;10803.2333984375;0.0;1085.20922851562;377.0;59000;;;Calculated values ==>;1548470857.885;340.96000000000004;291.36;282.76000000000005;282.66;282.06;278.26000000000005;274.1680685717883;288.26000000000005;275.96000000000004;273.46000000000004;276.46000000000004;337.76;334.86;273.56;276.16;293.96000000000004;293.96000000000004;294.96000000000004;291.46000000000004;289.06;288.16;;310.86;275.96000000000004;240.83765695389522;261.9595390733887;274.1680685717883;289.36;5420000.0;3579999.9999999995;3590000.0;1320000.0;3629999.9999999995;2560000.0;5420000.0;0.0;0.013500000000000002;0.0285;0.011833333333333333;0.0175;0.0175;;10803.2333984375;0.0;1085.20922851562;29667.373046875;499940.25269170204;414444.8531748647;222722.9724989215;222446.00990438872;220796.9027247963;430280.9020939914;452936.0397022327;451086.5248879182;473048.1168422736;521606.3792673587;518634.8995863385;451213.3075226269;454469.4988628344;460222.37524275546;460997.6953817449;425368.48798216507;414798.46392301214;454077.13592351135;452792.59228542744;;158490.31677215957;472562.30901117553;202353.89250747493;222722.9724989215;274.11269073706296;1107286.6682993611;431699.3324951446;76595.18884223572;0.0;0;76;74;0;0;0;0;5;22;20;454461107559.89075;169419420379.94736;320853390134.7046;7088.8800228426335;3197.466261960457;142.69532479856457;4026.218346263854;960523.2669599148;409444.8955812455;20593.020800319904;225160.32983202473;1.2159086273498076;0.06541746470233936
2088;2019-01-26 03:48:37.866;679;179;96;95;88;48;151;28;-18;34;638;612;-14;25;206;209;217;180;162;159;150;27;536;356;359;132;361;248;537;-1.0;80.0;129.0;63.0;105.0;0;80;78;1;0;0;0;0;0;0;1;0;0;0;0;28182.65234375;9455.9814453125;0.0;1020.2865600585901;377.0;59001;;;Calculated values ==>;1548470917.866;341.06000000000006;291.06;282.76000000000005;282.66;281.96000000000004;277.96000000000004;273.955091788801;288.26000000000005;275.96000000000004;271.36;276.56;336.96000000000004;334.36;271.76000000000005;275.66;293.76000000000005;294.06;294.86;291.16;289.06;288.16;;310.86;275.86;240.83765695389522;260.85938512811435;273.955091788801;289.36;5360000.0;3560000.0;3590000.0;1320000.0;3610000.0;2480000.0;5370000.0;0.0;0.013333333333333334;0.021500000000000002;0.0105;0.0175;0.0175;;9455.9814453125;0.0;1020.2865600585901;28182.65234375;500642.86411119014;415381.4211289444;222813.58744636193;222535.77100070575;220608.18464237032;430412.23801567365;452936.0397022327;449863.30997693085;473145.2311080622;521442.4154796328;518791.3837563225;450368.2901333168;455198.43376381806;460262.8667298895;461439.12787311134;426836.14357209194;415723.63466153236;454077.13592351135;452792.59228542744;;158490.31677215957;472465.0996282349;201749.09067015498;222813.58744636193;273.8681245669522;1107768.5991840647;431868.105823542;76612.72908428877;0.0;0;76;74;0;0;0;0;5;22;20;454676439349.69904;169498595299.87686;321004542254.57;5334.455715095682;2842.5180940598398;148.16678547412778;4024.6325846836467;960626.7619738362;409495.2128453199;20595.443883683896;225227.3990110885;1.1788332613275716;0.059156099003203386
2089;2019-01-26 03:49:37.866;681;175;96;95;89;47;151;27;-50;34;628;604;-38;22;205;209;217;177;162;159;150;25;534;353;359;131;358;244;535;-1.0;78.0;252.0;30.0;105.0;0;80;52;1;0;0;0;0;0;0;1;0;0;0;0;26716.791015625;7964.3984375;0.0;1001.5147094726599;377.0;59002;;;Calculated values ==>;1548470977.866;341.26;290.66;282.76000000000005;282.66;282.06;277.86;273.6339639331285;288.26000000000005;275.86;268.16;276.56;335.96000000000004;333.56;269.36;275.36;293.66;294.06;294.86;290.86;289.06;288.16;;310.86;275.66;240.61611355647437;260.2995467637923;273.6339639331285;289.36;5340000.0;3529999.9999999995;3590000.0;1310000.0;3579999.9999999995;2440000.0;5350000.0;0.0;0.013000000000000001;0.042;0.005;0.0175;0.0175;;7964.3984375;0.0;1001.5147094726599;26716.791015625;501086.3942271664;414785.272829361;222850.1148990001;222571.95255314367;220915.96859077588;430607.02586249536;452936.0397022327;446519.94104372524;473275.31562819314;520752.44216380484;518310.2840852928;448059.27438821644;455500.22055153846;460594.19487161405;461897.4489342795;427398.9694897123;415477.83837901097;454077.13592351135;452792.59228542744;;158490.31677215957;472402.05409754877;201090.95735510375;222850.1148990001;273.5976296256237;1108226.0945453928;432013.2756558988;76629.57742820153;0.0;0;76;74;0;0;0;0;5;22;20;454891839349.69904;169577495299.87686;321152142254.57;10308.017314922103;1356.5554837122252;154.97470443911772;4023.993354262479;960757.1159157531;409530.2051251347;20597.970062766508;225294.47089391307;1.7670861403208544;0.07684067070214651
2090;2019-01-26 03:50:37.876;683;173;96;96;89;47;151;24;-59;33;617;596;-49;23;203;209;217;175;162;159;150;23;534;351;359;133;356;243;536;-2.0;82.0;169.0;221.0;105.0;0;81;25;1;0;0;0;0;0;0;1;0;0;0;0;25360.09765625;6541.75537109375;0.0;1002.03094482422;379.0;59003;;;Calculated values ==>;1548471037.876;341.46000000000004;290.46000000000004;282.76000000000005;282.76000000000005;282.06;277.86;273.4187578820637;288.26000000000005;275.56;267.26000000000005;276.46000000000004;334.86;332.76000000000005;268.26000000000005;275.46000000000004;293.46000000000004;294.06;294.86;290.66;289.06;288.16;;311.06;275.46000000000004;241.05796691057077;260.1585393101385;273.4187578820637;289.36;5340000.0;3510000.0;3590000.0;1330000.0;3560000.0;2430000.0;5360000.0;0.0;0.013666666666666666;0.028166666666666666;0.036833333333333336;0.0175;0.0175;;6541.75537109375;0.0;1002.03094482422;25360.09765625;501338.4660663403;413664.0062263684;222831.83090565275;222831.83090565275;220898.85067162066;430735.4089219946;452936.0397022327;445547.2206434446;472917.67418972735;519716.56947905064;517579.54921083426;446839.6333020904;455786.6678568157;460635.26612677675;462201.3782193536;427398.9694897123;414382.3511157764;454077.13592351135;452792.59228542744;;159325.9205505338;471944.1597200548;200105.13324578892;222831.83090565275;273.2021093338603;1108660.1409466015;432134.18041838706;76646.27642468699;0.0;0;76;74;0;0;0;0;5;22;20;455107275249.6648;169656708499.86426;321298266604.5468;6913.285461700636;10012.737475135462;177.89378444379096;4024.3133241460573;960900.6506906782;409624.9650237947;20600.744429157436;225361.5512944262;2.800746092296351;0.23924366895915747
2091;2019-01-26 03:51:37.857;683;173;97;97;89;47;151;22;-55;32;606;587;-52;44;203;209;217;175;162;159;150;21;539;351;359;140;356;246;540;178.0;78.0;142.0;211.0;105.0;0;99;8;1;0;0;0;0;0;0;1;0;0;0;0;24540.5;5633.98681640625;0.0;1071.62219238281;381.0;59004;;;Calculated values ==>;1548471097.857;341.46000000000004;290.46000000000004;282.86;282.86;282.06;277.86;273.4187578820637;288.26000000000005;275.36;267.66;276.36;333.76000000000005;331.86;267.96000000000004;277.56;293.46000000000004;294.06;294.86;290.66;289.06;288.16;;311.26000000000005;275.26000000000005;242.56692532238324;260.58029834229245;273.4187578820637;289.36;5390000.0;3510000.0;3590000.0;1400000.0;3560000.0;2460000.0;5400000.0;0.029666666666666668;0.013000000000000001;0.023666666666666666;0.035166666666666666;0.0175;0.04716666666666667;;5633.98681640625;0.0;1071.62219238281;24540.5;500862.1592943394;246960.60813638967;223037.02813948566;223037.02813948566;220830.74160268792;430735.4089219946;452936.0397022327;445484.3042197664;471900.24888135743;518346.5025847998;516407.3126262093;445875.65225396707;457818.8331626912;460635.26612677675;462201.3782193536;425977.98055017524;412715.60124540405;454077.13592351135;452792.59228542744;;160161.5264782812;470817.3119576869;200226.4718767305;208689.7524689188;273.24982565538926;1109075.8475795533;432235.6128064983;76663.55139541012;0.0;0;76;74;0;0;0;0;5;22;20;455322607040.329;169738582565.1168;321444920149.99915;5804.435365451849;9515.7778761803;172.41093096202556;11513.517278011992;961006.5981372457;409787.65111864195;20603.66271071293;225490.99221390157;4.027395783918976;0.2114960544562238
2092;2019-01-26 03:52:37.877;683;174;98;97;90;45;151;20;-48;31;592;577;-49;68;202;210;217;180;162;159;150;19;555;350;359;144;355;250;557;196.0;78.0;6.0;246.0;105.0;0;99;6;1;0;0;0;0;0;0;1;0;0;0;0;24524.603515625;5722.90625;0.0;1077.22790527344;384.0;59005;;;Calculated values ==>;1548471157.877;341.46000000000004;290.56;282.96000000000004;282.86;282.16;277.66;273.3108153835814;288.26000000000005;275.16;268.36;276.26000000000005;332.36;330.86;268.26000000000005;279.96000000000004;293.36;294.16;294.86;291.16;289.06;288.16;;311.56;275.06;243.40439225979637;261.13683023647616;273.3108153835814;289.36;5550000.0;3500000.0;3590000.0;1440000.0;3550000.0;2500000.0;5570000.0;0.03266666666666666;0.013000000000000001;0.001;0.041;0.0175;0.050166666666666665;;5722.90625;0.0;1077.22790527344;24524.603515625;499325.82445892936;246571.36054824296;223007.74557405847;222732.06785385506;220818.6640661155;430799.1582183253;452936.0397022327;445622.591312296;471270.65844568226;516578.274850214;515041.2569645735;445491.14341522503;460045.4496822155;460655.98800483014;462484.7073916963;421076.6441267985;248789.00284869884;454077.13592351135;452792.59228542744;;161414.93982334915;470081.34618783195;199739.75160212914;207856.4936853603;273.05392371616597;1109484.8597340076;432330.28512894677;76681.46444857962;0.0;0;76;74;0;0;0;0;5;22;20;455538078840.2605;169823810965.08972;321593769749.95184;245.88283971016685;11084.005378013815;2239.7393366152955;12287.627613103368;961057.0342620455;409959.3732006592;20623.770663353764;225689.4012022225;3.802462506918424;0.19635802576307104
2093;2019-01-26 03:53:37.848;685;179;99;99;92;46;151;20;-42;29;579;565;-44;85;202;210;217;186;162;159;150;19;553;353;359;141;358;254;555;-1.0;75.0;189.0;355.0;105.0;0;1;9;1;0;0;0;0;0;0;1;1;0;0;0;25543.083984375;5847.6298828125;0.0;2044.29504394531;385.0;59006;;;Calculated values ==>;1548471217.848;341.66;291.06;283.06;283.06;282.36;277.76000000000005;273.6339639331285;288.26000000000005;275.16;268.96000000000004;276.06;331.06;329.66;268.76000000000005;281.66;293.36;294.16;294.86;291.76000000000005;289.06;288.16;;311.66;275.06;242.77792619122317;261.6868853414304;273.6339639331285;289.36;5530000.0;3529999.9999999995;3590000.0;1410000.0;3579999.9999999995;2540000.0;5550000.0;0.0;0.0125;0.0315;0.059166666666666666;0.0175;0.0175;;5847.6298828125;0.0;2044.29504394531;25543.083984375;499775.1749022585;248507.3896239573;223319.9879729902;223319.9879729902;221396.20368672445;430607.02586249536;452936.0397022327;445634.9560170445;471472.3440730569;514901.85070346884;513461.2709854225;445370.2163226268;461444.04924399854;460189.5267902755;462030.1321161972;421722.88370052504;251207.8992395357;454077.13592351135;452792.59228542744;;161832.74555500393;470485.8080591802;200540.07022947093;223319.9879729902;273.3817332151515;1109901.88880135;432426.65965976805;76707.46456700332;0.0;0;76;74;0;0;0;0;5;23;20;455753374730.103;169909269640.02722;321744896669.8413;7720.488902308567;15971.7894882578;2131.4373057623666;4015.770575467652;961123.3886064054;410184.7291829839;20660.1795292188;225825.19718722967;3.7810149676696376;0.35370444516185684
2094;2019-01-26 03:54:37.858;689;183;99;99;94;45;151;22;-39;28;543;531;-41;111;203;209;217;187;162;159;150;21;556;355;358;134;360;257;558;-1.0;79.0;547.0;277.0;105.0;0;1;18;1;0;0;0;0;0;0;1;1;0;0;0;25928.44140625;6366.35693359375;0.0;1977.767578125;385.0;59007;;;Calculated values ==>;1548471277.858;342.06000000000006;291.46000000000004;283.06;283.06;282.56;277.66;273.8482719121499;288.26000000000005;275.36;269.26000000000005;275.96000000000004;327.46000000000004;326.26000000000005;269.06;284.26000000000005;293.46000000000004;294.06;294.86;291.86;289.06;288.16;;311.66;275.26000000000005;241.2770596917726;262.0952818180154;273.8482719121499;289.36;5560000.0;3550000.0;3579999.9999999995;1340000.0;3600000.0;2570000.0;5580000.0;0.0;0.013166666666666667;0.09116666666666666;0.04616666666666667;0.0175;0.0175;;6366.35693359375;0.0;1977.767578125;25928.44140625;499999.44131512515;249882.11744694493;223266.10593980542;223266.10593980542;221891.48008787548;430477.46260093397;453109.7795175533;445447.8795747959;472299.7188790419;510925.60964529717;509683.0276045852;445181.4012105806;464057.06631217676;460012.4503564219;461592.22777629585;420749.45785480103;251443.07916124177;454247.80245584727;452966.72595957475;;161832.74555500393;471616.79343737353;201480.1724958585;223266.10593980542;273.758684787728;1110330.8896677669;432528.4598470925;76740.98734171333;0.0;0;76;74;0;0;0;0;5;23;20;455968510580.06885;169991783390.0141;321898222219.81696;22241.722628696458;12471.307333466611;2229.2006527985304;4019.7608503459637;961373.11531664;410421.7944940951;20696.52423530931;225892.1711095611;4.909082002285471;0.37416321400202684
2095;2019-01-26 03:55:37.848;694;186;99;98;96;47;151;23;-35;28;541;531;-37;116;204;209;217;188;162;159;150;22;551;357;358;133;362;258;553;0.0;80.0;606.0;256.0;105.0;0;1;22;1;0;0;0;0;0;0;1;1;0;0;0;26145.560546875;6502.6240234375;0.0;1992.52697753906;385.0;59008;;;Calculated values ==>;1548471337.848;342.56000000000006;291.76000000000005;283.06;282.96000000000004;282.76000000000005;277.86;274.0616903277293;288.26000000000005;275.46000000000004;269.66;275.96000000000004;327.26000000000005;326.26000000000005;269.46000000000004;284.76000000000005;293.56;294.06;294.86;291.96000000000004;289.06;288.16;;311.66;275.36;241.05796691057077;262.23063862743834;274.0616903277293;289.36;5510000.0;3570000.0000000005;3579999.9999999995;1330000.0;3620000.0000000005;2580000.0;5530000.0;0.0;0.013333333333333334;0.10099999999999999;0.042666666666666665;0.0175;0.0175;;6502.6240234375;0.0;1992.52697753906;26145.560546875;501115.60217926675;411295.1934201282;223356.10594676767;223079.1518112018;222527.07506723134;430346.717906069;453109.7795175533;445784.9993828325;472431.1216696904;510629.19432113;509592.76043868915;445518.90271614556;464496.003374605;459835.06171152263;461285.69911667117;422358.68777280534;412080.6298862991;454247.80245584727;452966.72595957475;;161832.74555500393;471846.71735943656;202060.92433356185;223356.10594676767;273.99415821116446;1110764.7673591091;432635.68348150013;76774.06761538447;0.0;0;76;74;0;0;0;0;5;23;20;456183274780.10297;170071870040.02682;322052696469.8415;24616.131579976332;11510.860502437321;137.04077182008342;4018.1858502241244;961763.5323547546;410621.61258419295;20716.23962740451;225959.14283492832;4.741789604425772;0.3628932358495441
2096;2019-01-26 03:56:37.859;700;184;98;98;96;48;151;24;-30;28;557;547;-33;114;206;208;217;184;162;159;150;23;549;360;358;131;365;259;551;-1.0;81.0;532.0;259.0;105.0;0;1;27;1;0;0;0;0;0;0;1;1;0;0;0;26377.490234375;6737.28759765625;0.0;2006.39501953125;385.0;59009;;;Calculated values ==>;1548471397.859;343.16;291.56;282.96000000000004;282.96000000000004;282.76000000000005;277.96000000000004;274.38016830617;288.26000000000005;275.56;270.16;275.96000000000004;328.86;327.86;269.86;284.56;293.76000000000005;293.96000000000004;294.86;291.56;289.06;288.16;;311.66;275.46000000000004;240.61611355647437;262.3656120759269;274.38016830617;289.36;5490000.0;3600000.0;3579999.9999999995;1310000.0;3650000.0;2590000.0;5510000.0;0.0;0.013500000000000002;0.08866666666666667;0.043166666666666666;0.0175;0.0175;;6737.28759765625;0.0;2006.39501953125;26377.490234375;502066.873469254;411390.545434666;223115.08880334796;223115.08880334796;222562.34582125494;430148.3826014536;453109.7795175533;446255.08541045245;472693.2819402637;512196.6307709752;511161.4134173272;445856.74310155626;464114.4339909072;459636.7508791465;460688.5861845942;422984.5154898822;411390.545434666;454247.80245584727;452966.72595957475;;161832.74555500393;472207.82270811964;202860.50440013275;223115.08880334796;274.3185744727128;1111202.5396919043;432746.03630583454;76807.39807477867;0.0;0;76;74;0;0;0;0;5;23;20;456398114159.8093;170151084559.91858;322207824904.62946;21580.986182915014;11626.825906961434;156.51859574541905;4022.403650233969;962148.5789145158;410814.4619865842;20718.68640395769;226026.16003157452;4.2758567496908615;0.33401661149260126
2097;2019-01-26 03:57:37.879;705;182;99;98;97;50;151;25;-29;30;576;563;-30;113;207;207;217;183;162;159;150;24;553;360;358;132;365;260;555;0.0;84.0;562.0;216.0;105.0;0;1;34;1;0;0;0;0;0;0;1;1;0;0;0;26813.421875;7174.0830078125;0.0;2020.47888183594;387.0;59010;;;Calculated values ==>;1548471457.879;343.66;291.36;283.06;282.96000000000004;282.86;278.16;274.38016830617;288.26000000000005;275.66;270.26000000000005;276.16;330.76000000000005;329.46000000000004;270.16;284.46000000000004;293.86;293.86;294.86;291.46000000000004;289.06;288.16;;311.86;275.56;240.83765695389522;262.5002047102346;274.38016830617;289.36;5530000.0;3600000.0;3579999.9999999995;1320000.0;3650000.0;2600000.0;5550000.0;0.0;0.014;0.09366666666666666;0.036000000000000004;0.0175;0.0175;;7174.0830078125;0.0;2020.47888183594;26813.421875;502324.7079468279;249647.54343461947;223319.9879729902;223043.3711411184;222767.36284779434;430148.3826014536;453109.7795175533;446194.9187949446;472756.67973813636;514073.43341887096;512729.3599924325;446062.0128913076;463849.19620835857;459773.3670170544;460553.62251606805;421722.88370052504;250033.15051479047;454247.80245584727;452966.72595957475;;162668.35908569003;472173.3745042847;202857.51415180654;223319.9879729902;274.317415163251;1111645.9450452086;432862.0030368727;76840.96654304024;0.0;0;76;74;0;0;0;0;5;23;20;456612985759.741;170230010859.8935;322363576804.57996;22792.603568240596;9695.370972689216;2403.656264600284;4018.81791476523;962518.4820889627;410992.20618884946;20740.028306050623;226093.19254798812;4.231898070543425;0.2974906987128384
2098;2019-01-26 03:58:37.879;709;177;99;99;96;52;151;24;-37;30;593;578;-31;110;207;207;217;175;162;159;150;25;551;361;358;131;365;261;553;-2.0;85.0;556.0;247.0;105.0;0;1;42;1;0;0;0;0;0;0;1;1;0;0;0;27302.599609375;7576.51025390625;0.0;2031.18225097656;388.0;59011;;;Calculated values ==>;1548471517.879;344.06000000000006;290.86;283.06;283.06;282.76000000000005;278.36;274.4858918419099;288.26000000000005;275.56;269.46000000000004;276.16;332.46000000000004;330.96000000000004;270.06;284.16;293.86;293.86;294.86;290.66;289.06;288.16;;311.96000000000004;275.66;240.61611355647437;262.63441904999945;274.4858918419099;289.36;5510000.0;3610000.0;3579999.9999999995;1310000.0;3650000.0;2610000.0;5530000.0;0.0;0.014166666666666666;0.09266666666666666;0.04116666666666667;0.0175;0.0175;;7576.51025390625;0.0;2031.18225097656;27302.599609375;503018.5681630195;247852.2556631345;223356.10594676767;223356.10594676767;222527.07506723134;430081.6785162784;453109.7795175533;444930.2911937342;472887.3552016489;515742.5969601459;514193.3290809292;445734.7621156874;463346.76311436266;459773.3670170544;460398.2616888783;422358.68777280534;247112.04948343278;454247.80245584727;452966.72595957475;;163086.1669317865;472402.05409754877;203131.28511069703;223356.10594676767;274.4281299280959;1112096.9118909116;432984.92464738706;76874.73038581367;0.0;0;76;74;0;0;0;0;5;23;20;456827785759.741;170308910859.8935;322519876804.57996;22406.70789702811;11084.97998995873;2482.6607090994444;4018.1858502241244;962895.1430178399;411165.3757802049;20780.747614164786;226160.16757936304;4.162553539883322;0.3044558643911342
