;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2099;2019-01-26 03:59:37.840;712;169;100;99;96;54;151;24;-54;30;606;589;-41;104;208;207;217;168;162;159;150;24;554;360;358;132;365;261;556;-2.0;81.0;525.0;231.0;105.0;0;0;48;1;0;0;0;0;0;0;1;1;0;0;0;27650.78125;7930.85400390625;0.0;2012.53955078125;388.0;59012;;;Calculated values ==>;1548471577.84;344.36;290.06;283.16;283.06;282.76000000000005;278.56;274.38016830617;288.26000000000005;275.56;267.76000000000005;276.16;333.76000000000005;332.06;269.06;283.56;293.96000000000004;293.86;294.86;289.96000000000004;289.06;288.16;;311.96000000000004;275.56;240.83765695389522;262.63441904999945;274.38016830617;289.36;5540000.0;3600000.0;3579999.9999999995;1320000.0;3650000.0;2610000.0;5560000.0;0.0;0.013500000000000002;0.0875;0.0385;0.0175;0.0175;;7930.85400390625;0.0;2012.53955078125;27650.78125;503118.3707277809;244824.99358240856;223579.050823104;223301.98812614396;222474.45286768;430148.3826014536;453109.7795175533;442617.2453793555;472756.67973813636;517083.3191675786;515329.70297874213;444390.6324343936;462635.9425114775;459909.8450383343;460553.62251606805;421401.09840277984;244473.180995143;454247.80245584727;452966.72595957475;;163086.1669317865;472173.3745042847;202841.22792312643;223579.050823104;274.3111006467685;1112554.559066998;433114.06868457183;76908.40616398261;0.0;0;76;74;0;0;0;0;5;23;20;457042446139.6181;170387759574.84836;322676375014.49036;20980.401527420043;10369.287643374593;2388.526885003098;4014.284314888239;963256.4672493273;411344.04513309733;20821.314458492943;226227.06132148727;3.796742044157424;0.2745726451559953
2100;2019-01-26 04:00:37.860;715;166;101;100;96;55;151;23;-74;30;614;598;-54;97;207;207;216;168;162;159;150;23;553;359;358;132;364;260;555;-2.0;80.0;542.0;168.0;105.0;0;0;50;1;0;0;0;0;0;0;1;1;0;0;0;27826.98046875;8042.1923828125;0.0;1997.33801269531;389.0;59013;;;Calculated values ==>;1548471637.86;344.66;289.76000000000005;283.26000000000005;283.16;282.76000000000005;278.66;274.27422755570615;288.26000000000005;275.46000000000004;265.76000000000005;276.16;334.56;332.96000000000004;267.76000000000005;282.86;293.86;293.86;294.76000000000005;289.96000000000004;289.06;288.16;;312.06;275.46000000000004;240.83765695389522;262.5002047102346;274.27422755570615;289.36;5530000.0;3590000.0;3579999.9999999995;1320000.0;3640000.0;2600000.0;5550000.0;0.0;0.013333333333333334;0.09033333333333333;0.028;0.0175;0.0175;;8042.1923828125;0.0;1997.33801269531;27826.98046875;503590.73795129627;243813.7410735889;223875.07657432664;223597.22063817244;222491.95593743247;430214.79039162316;453109.7795175533;440041.2972234491;472756.67973813636;517991.53229676036;516343.6697330757;442822.3914783488;461955.10672357597;459930.11272889783;460708.6424910782;421429.9121336245;244512.7905452259;454247.80245584727;452966.72595957475;;163503.975529645;472076.1002201579;202597.042625623;223875.07657432664;274.2117404731607;1113017.0278527343;433247.2217739921;76941.83294888308;0.0;0;76;74;0;0;0;0;5;23;20;457257317739.5498;170466985974.82318;322832727114.4407;21449.13099867029;7545.413612646977;2358.8949545119813;4009.103864241842;963610.1645467449;411493.3840732424;20860.88949442588;226293.94517681483;3.522330431500468;0.23188961531774746
2101;2019-01-26 04:01:37.860;718;170;101;100;96;55;151;23;-76;30;619;602;-64;90;207;207;216;175;162;159;150;23;551;359;358;132;364;259;552;-1.0;79.0;394.0;219.0;105.0;0;0;52;1;0;0;0;0;0;0;1;1;0;0;0;27763.345703125;8122.83056640625;0.0;1999.49890136719;391.0;59014;;;Calculated values ==>;1548471697.86;344.96000000000004;290.16;283.26000000000005;283.16;282.76000000000005;278.66;274.27422755570615;288.26000000000005;275.46000000000004;265.56;276.16;335.06;333.36;266.76000000000005;282.16;293.86;293.86;294.76000000000005;290.66;289.06;288.16;;312.26000000000005;275.46000000000004;240.83765695389522;262.3656120759269;274.27422755570615;289.36;5510000.0;3590000.0;3579999.9999999995;1320000.0;3640000.0;2590000.0;5520000.0;0.0;0.013166666666666667;0.06566666666666666;0.0365;0.0175;0.0175;;8122.83056640625;0.0;1999.49890136719;27763.345703125;504154.2404427206;245343.0986267079;223930.3470481531;223651.97064635294;222544.6914179639;430214.79039162316;453109.7795175533;439974.90075439465;472756.67973813636;518589.5724471654;516840.72573523433;441651.42691000237;461273.6579067559;459930.11272889783;460708.6424910782;422070.76076455414;247156.81070124832;454247.80245584727;452966.72595957475;;164339.59507360373;472076.1002201579;202514.93774275423;223930.3470481531;274.1798563766477;1113480.2805708332;433381.9302985689;76975.13992316693;0.0;0;76;74;0;0;0;0;5;23;20;457472117739.5498;170546185974.82318;322988427114.4407;15593.204237764387;9838.982430425232;2303.0336758335266;4008.136630949879;963918.8506737152;411638.254040268;20899.73889967876;226360.75551427476;3.1359735005696727;0.23004691242936737
2102;2019-01-26 04:02:37.851;719;180;101;100;95;54;150;22;-75;30;622;606;-64;86;207;207;216;185;162;159;150;23;552;358;358;131;363;259;554;-1.0;79.0;552.0;144.0;105.0;0;0;54;1;0;0;0;0;0;0;1;1;0;0;0;28007.73046875;8248.8056640625;0.0;1995.3369140625;392.0;59015;;;Calculated values ==>;1548471757.851;345.06000000000006;291.16;283.26000000000005;283.16;282.66;278.56;274.1680685717883;288.16;275.36;265.66;276.16;335.36;333.76000000000005;266.76000000000005;281.76000000000005;293.86;293.86;294.76000000000005;291.66;289.06;288.16;;312.36;275.46000000000004;240.61611355647437;262.3656120759269;274.1680685717883;289.36;5520000.0;3579999.9999999995;3579999.9999999995;1310000.0;3629999.9999999995;2590000.0;5540000.0;0.0;0.013166666666666667;0.092;0.024;0.0175;0.0175;;8248.8056640625;0.0;1995.3369140625;28007.73046875;504187.9000892081;248932.97972240965;223893.45923393773;223615.43044067727;222234.52215319444;430280.9020939914;452966.72595957475;440115.7588559284;472887.3552016489;518897.9001837045;517252.47768729273;441651.42691000237;460795.9494896259;460086.50895382016;460863.32371791895;421751.64108873525;250866.03273033988;454247.80245584727;452966.72595957475;;164757.40606591295;472207.82270811964;202355.82997450634;223893.45923393773;274.11344385202295;1113944.9698264461;433518.3401363432;77008.42522818144;0.0;0;76;74;0;0;0;0;5;23;20;457686885520.178;170625074140.05392;323143803804.89514;21873.913457090828;6476.44782560672;2249.993843385539;4008.782167698648;964231.0298215217;411774.1955651781;20937.675104498816;226427.55314997706;3.3784318238292514;0.21367097767126328
2103;2019-01-26 04:03:37.851;720;185;101;100;95;52;150;22;-65;30;625;608;-61;81;206;207;216;187;162;158;150;23;550;359;358;130;363;258;552;-2.0;76.0;510.0;178.0;105.0;0;0;56;1;0;0;0;0;0;0;1;1;0;0;0;28038.8359375;8333.1142578125;0.0;1994.0681152343802;393.0;59016;;;Calculated values ==>;1548471817.851;345.16;291.66;283.26000000000005;283.16;282.66;278.36;274.27422755570615;288.16;275.36;266.66;276.16;335.66;333.96000000000004;267.06;281.26000000000005;293.76000000000005;293.86;294.76000000000005;291.86;288.96000000000004;288.16;;312.46000000000004;275.46000000000004;240.39332010688793;262.23063862743834;274.27422755570615;289.36;5500000.0;3590000.0;3579999.9999999995;1300000.0;3629999.9999999995;2580000.0;5520000.0;0.0;0.012666666666666666;0.08499999999999999;0.029666666666666668;0.0175;0.0175;;8333.1142578125;0.0;1994.0681152343802;28038.8359375;504498.08840509906;411342.59817574464;223930.3470481531;223651.97064635294;222269.39140671407;430214.79039162316;452966.72595957475;441722.0775605379;473017.81868751155;519289.26961844857;517542.64120010915;442273.1582208633;460352.27163494495;459950.50744786946;460708.6424910782;422387.32966407406;412126.3827081116;454106.1615174019;452966.72595957475;;165175.21790254305;472339.328242146;202582.54148027566;223930.3470481531;274.2061104298702;1114412.0245464982;433656.52280235884;77041.67027009225;0.0;0;76;74;0;0;0;0;5;23;20;457901685520.178;170703374140.05392;323298903804.89514;20326.860566822288;8002.784673935488;129.97199477552445;4008.136630949879;964582.7029383876;411894.8558360076;20957.508153150156;226494.36080663247;3.1439121237193817;0.22220794476370131
2104;2019-01-26 04:04:37.851;720;185;100;99;95;51;150;22;-53;30;627;610;-52;79;206;207;216;186;162;158;150;22;548;358;358;128;362;256;549;-2.0;79.0;481.0;71.0;105.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;27815.650390625;8153.53173828125;0.0;1997.90832519531;394.0;59017;;;Calculated values ==>;1548471877.851;345.16;291.66;283.16;283.06;282.66;278.26000000000005;274.1680685717883;288.16;275.36;267.86;276.16;335.86;334.16;267.96000000000004;281.06;293.76000000000005;293.86;294.76000000000005;291.76000000000005;288.96000000000004;288.16;;312.56;275.36;239.943914813709;261.9595390733887;274.1680685717883;289.36;5480000.0;3579999.9999999995;3579999.9999999995;1280000.0;3620000.0000000005;2560000.0;5490000.0;0.0;0.013166666666666667;0.08016666666666666;0.011833333333333333;0.0175;0.0175;;8153.53173828125;0.0;1997.90832519531;27815.650390625;504682.0562759815;412648.34060041176;223707.0848780905;223428.81940578663;222321.97675493482;430280.9020939914;452966.72595957475;443770.1493023779;473278.11375594366;519660.38617711817;517916.5082478384;443905.0039879286;460423.15796528687;460106.86065135186;460863.32371791895;423013.0386186437;413024.9693880693;454106.1615174019;452966.72595957475;;165593.03060630985;472505.00135272456;202396.98272190394;223707.0848780905;274.1294381434849;1114877.4785992326;433793.911518993;77074.93674042916;0.0;0;76;74;0;0;0;0;5;23;20;458116485520.178;170780774140.05392;323453103804.89514;19350.08218753466;3196.2782204647106;131.50957820256315;4012.0437189259746;964913.3441280073;411988.18136012764;20959.687166258307;226561.19564288144;2.629175125719791;0.14829914718805942
2105;2019-01-26 04:05:37.872;720;182;99;99;94;50;150;21;-39;30;629;612;-41;75;206;208;216;184;162;158;149;22;546;356;358;126;361;254;548;-1.0;78.0;341.0;42.0;105.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26876.1484375;7927.1474609375;0.0;1173.85375976562;393.0;59018;;;Calculated values ==>;1548471937.872;345.16;291.36;283.06;283.06;282.56;278.16;273.955091788801;288.16;275.26000000000005;269.26000000000005;276.16;336.06;334.36;269.06;280.66;293.76000000000005;293.96000000000004;294.76000000000005;291.56;288.96000000000004;288.06;;312.46000000000004;275.36;239.4893008659735;261.6868853414304;273.955091788801;289.36;5460000.0;3560000.0;3579999.9999999995;1260000.0;3610000.0;2540000.0;5480000.0;0.0;0.013000000000000001;0.05683333333333333;0.007;0.0175;0.0175;;7927.1474609375;0.0;1173.85375976562;26876.1484375;504865.7700335901;411928.78642337635;223447.0981789535;223447.0981789535;222064.22499960987;430412.23801567365;452966.72595957475;446030.90256672;473537.5729257194;520030.690872142;518289.53550403833;445767.09223854326;460256.20874156046;460262.8667298895;461305.4655017553;423629.1953093649;412695.35991861223;454106.1615174019;452823.4905160512;;165175.21790254305;472766.8058740305;201887.73605434684;223447.0981789535;273.9221684895859;1115333.403106518;433927.964080763;77101.37734206958;0.0;0;76;74;0;0;0;0;5;23;20;458331360699.8502;170857000809.93765;323606157354.6617;13875.469963453206;1896.1534887377857;142.13986007978443;4014.0868658992094;965190.3206367035;412030.63314389874;20961.96837638471;226628.10347386714;2.1896327332467287;0.10799535343066954
2106;2019-01-26 04:06:37.862;719;180;99;99;93;49;150;22;-22;31;633;611;-29;53;205;208;216;181;161;158;149;22;542;356;358;131;360;252;544;-3.0;83.0;296.0;94.0;105.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26339.640625;7440.77099609375;0.0;1135.84838867188;392.0;59019;;;Calculated values ==>;1548471997.862;345.06000000000006;291.16;283.06;283.06;282.46000000000004;278.06;273.955091788801;288.16;275.36;270.96000000000004;276.26000000000005;336.46000000000004;334.26000000000005;270.26000000000005;278.46000000000004;293.66;293.96000000000004;294.76000000000005;291.26000000000005;288.96000000000004;288.06;;312.36;275.36;240.61611355647437;261.41265627149306;273.955091788801;289.26000000000005;5420000.0;3560000.0;3579999.9999999995;1310000.0;3600000.0;2520000.0;5440000.0;0.0;0.013833333333333333;0.04933333333333333;0.015666666666666666;0.0175;0.0175;;7440.77099609375;0.0;1135.84838867188;26339.640625;505107.54632330395;412888.4785298496;223520.6197590043;223520.6197590043;221858.95381780356;430412.23801567365;452966.72595957475;448620.77757917525;472984.3684616349;520604.5535820049;518354.6799498337;447717.8983764395;457936.00528730644;460283.3014425634;461305.4655017553;424834.4176403582;413261.04569832893;454106.1615174019;452823.4905160512;;164757.40606591295;472110.68294196425;201761.67819953986;223520.6197590043;273.8730331676457;1115776.7941046245;434056.0087235941;77120.62165205664;0.0;0;76;74;0;0;0;0;5;23;20;458546124899.88434;170934087959.94992;323757932054.6858;12178.382236062012;4235.467740964648;160.09831186473832;4012.800238248321;965407.3998858281;412081.7214713471;20964.486608042742;226694.98305129135;2.400333698345911;0.1435249643307351
2107;2019-01-26 04:07:37.863;716;178;101;99;93;49;150;21;-8;31;635;610;-16;52;204;209;216;179;161;158;149;23;541;354;358;131;359;250;542;137.0;81.0;332.0;48.0;105.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25723.927734375;6847.58447265625;0.0;1120.02648925781;392.0;59020;;;Calculated values ==>;1548472057.863;344.76;290.96000000000004;283.26000000000005;283.06;282.46000000000004;278.06;273.7412296467126;288.16;275.26000000000005;272.36;276.26000000000005;336.66;334.16;271.56;278.36;293.56;294.06;294.76000000000005;291.06;288.96000000000004;288.06;;312.36;275.46000000000004;240.61611355647437;261.13683023647616;273.7412296467126;289.26000000000005;5410000.0;3540000.0;3579999.9999999995;1310000.0;3590000.0;2500000.0;5420000.0;0.022833333333333334;0.013500000000000002;0.05533333333333333;0.008;0.0175;0.04033333333333333;;6847.58447265625;0.0;1120.02648925781;25723.927734375;504824.4948183105;412988.0197166831;224117.27953311682;223557.62674814695;221893.92302085183;430542.39183029096;452966.72595957475;450765.8250999491;472984.3684616349;520972.94706627587;518419.87979719;449753.88197841536;458136.0969033482;460303.8616837284;461745.00080896105;425130.3434898346;413358.91634138394;454106.1615174019;452823.4905160512;;164757.40606591295;472207.82270811964;201374.85145004556;211242.4338827831;273.7130714343464;1116210.664404813;434175.0803368503;77139.42092266596;0.0;0;76;74;0;0;0;0;5;23;20;458760928479.6249;171012689269.85498;323908534564.50385;13799.633875294661;2166.6637700645924;158.91426650408354;9743.769284208478;965623.886961219;412135.0734563928;20967.145090499907;226809.62304114134;3.246767609478928;0.10331405983396724
2108;2019-01-26 04:08:37.853;713;176;102;101;94;49;150;20;3;31;632;608;-6;62;203;209;216;177;161;158;149;22;539;354;358;132;359;252;541;240.0;79.0;396.0;49.0;105.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25369.01953125;6528.92919921875;0.0;1125.93835449219;391.0;59021;;;Calculated values ==>;1548472117.853;344.46000000000004;290.76000000000005;283.36;283.26000000000005;282.56;278.06;273.7412296467126;288.16;275.16;273.46000000000004;276.26000000000005;336.36;333.96000000000004;272.56;279.36;293.46000000000004;294.06;294.76000000000005;290.86;288.96000000000004;288.06;;312.26000000000005;275.36;240.83765695389522;261.41265627149306;273.7412296467126;289.26000000000005;5390000.0;3540000.0;3579999.9999999995;1320000.0;3590000.0;2520000.0;5410000.0;0.04;0.013166666666666667;0.066;0.008166666666666666;0.0175;0.0575;;6528.92919921875;0.0;1125.93835449219;25369.01953125;504633.6815175091;412663.7354477416;224417.20489089686;224136.2054282034;222187.36886640865;430542.39183029096;452966.72595957475;451794.1857495703;472853.8412306012;520502.3762959774;518047.54810915195;450660.5460443757;459016.7171259451;460168.6720338029;461745.00080896105;425716.0336754779;413038.52484422596;454106.1615174019;452823.4905160512;;164339.59507360373;471978.8095216074;201384.3550321705;208394.3528152611;273.7167838904534;1116636.3680030007;434286.53270564246;77158.13417697123;0.0;0;76;74;0;0;0;0;5;23;20;458975692679.659;171091576119.86752;324059109464.5278;16527.048827348386;2209.8547116637346;166.92053294481715;14054.67541779543;965876.5671967219;412171.5383652484;20969.859927947415;227007.91036029413;4.305561037927388;0.11080430379239742
2109;2019-01-26 04:09:37.873;710;176;104;102;95;50;150;20;12;30;629;605;3;72;203;209;216;179;161;158;149;22;547;354;358;132;360;252;549;278.0;80.0;562.0;68.0;105.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25484.41796875;6665.49560546875;0.0;1126.72705078125;392.0;59022;;;Calculated values ==>;1548472177.873;344.16;290.76000000000005;283.56;283.36;282.66;278.16;273.7412296467126;288.16;275.16;274.36;276.16;336.06;333.66;273.46000000000004;280.36;293.46000000000004;294.06;294.76000000000005;291.06;288.96000000000004;288.06;;312.36;275.36;240.83765695389522;261.41265627149306;273.7412296467126;289.26000000000005;5470000.0;3540000.0;3579999.9999999995;1320000.0;3600000.0;2520000.0;5490000.0;0.04633333333333333;0.013333333333333334;0.09366666666666666;0.011333333333333334;0.0175;0.06383333333333333;;6665.49560546875;0.0;1126.72705078125;25484.41796875;503517.2750222182;247664.27914948677;224826.59767494642;224265.5351087286;222321.97675493482;430542.39183029096;452966.72595957475;452918.5822822412;472756.67973813636;520195.79442680225;517740.33383900055;451794.1857495703;460209.6615143617;460012.4503564219;461745.00080896105;423322.28546465014;248795.42989539623;454106.1615174019;452823.4905160512;;164757.40606591295;471978.8095216074;201388.6939435674;207814.22890908908;273.7184787574442;1117060.287908248;434396.52289682656;77176.91264607979;0.0;0;76;74;0;0;0;0;5;23;20;459190564279.5907;171170802519.84235;324210359864.47974;23559.966207722446;3066.6879765511203;2327.0247409233857;15639.757865911079;966210.7370080608;412215.5242113659;20990.649732848804;227255.4464554499;5.722813471627437;0.176651514857842
2110;2019-01-26 04:10:37.854;710;178;105;103;97;51;150;21;15;30;627;603;11;81;203;209;216;181;161;158;149;21;548;355;358;132;361;255;550;284.0;80.0;272.0;96.0;105.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;25549.841796875;6564.048828125;0.0;1133.97644042969;391.0;59023;;;Calculated values ==>;1548472237.854;344.16;290.96000000000004;283.66;283.46000000000004;282.86;278.26000000000005;273.8482719121499;288.16;275.26000000000005;274.66;276.16;335.86;333.46000000000004;274.26000000000005;281.26000000000005;293.46000000000004;294.06;294.76000000000005;291.26000000000005;288.96000000000004;288.06;;312.26000000000005;275.26000000000005;240.83765695389522;261.82340779136865;273.8482719121499;289.26000000000005;5480000.0;3550000.0;3579999.9999999995;1320000.0;3610000.0;2550000.0;5500000.0;0.04733333333333333;0.013333333333333334;0.04533333333333334;0.016;0.0175;0.06483333333333333;;6564.048828125;0.0;1133.97644042969;25549.841796875;503424.29921606847;248367.96295545803;225088.81232319796;224526.78824247757;222856.27125374912;430477.46260093397;452966.72595957475;452773.6861352183;472756.67973813636;519743.2107659051;517282.1913610144;452272.36108738004;460815.9638762273;459855.8798952964;461592.22777629585;423013.0386186437;249512.77325641108;454106.1615174019;452823.4905160512;;164339.59507360373;471881.50233233685;201580.88768318115;207926.2143854993;273.7980029922153;1117485.438733865;434506.734189482;77195.74587615265;0.0;0;76;74;0;0;0;0;5;23;20;459405296260.25305;171249977440.08655;324362411699.9487;11387.406863159018;4324.809834386491;2313.3368714964354;15877.506735797446;966501.8728956484;412277.1005213055;21029.307167672843;227518.00715738133;4.404124320470659;0.10930204903157427
2111;2019-01-26 04:11:40.834;710;179;105;104;99;50;150;24;23;30;626;603;21;86;203;209;216;181;161;158;149;22;555;355;358;133;361;261;557;133.0;80.0;701.0;68.0;104.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26639.509765625;7752.5419921875;0.0;1169.73657226562;391.0;59024;;;Calculated values ==>;1548472300.834;344.16;291.06;283.66;283.56;283.06;278.16;273.8482719121499;288.16;275.56;275.46000000000004;276.16;335.76000000000005;333.46000000000004;275.26000000000005;281.76000000000005;293.46000000000004;294.06;294.76000000000005;291.26000000000005;288.96000000000004;288.06;;312.26000000000005;275.36;241.05796691057077;262.63441904999945;273.8482719121499;289.26000000000005;5550000.0;3550000.0;3579999.9999999995;1330000.0;3610000.0;2610000.0;5570000.0;0.022166666666666668;0.013333333333333334;0.11683333333333333;0.011333333333333334;0.017333333333333333;0.0395;;7752.5419921875;0.0;1169.73657226562;26639.509765625;502771.6171888131;248413.27391138716;224954.8209867075;224674.75743798996;223284.02749959895;430477.46260093397;452966.72595957475;452738.59310404025;472625.7912797831;519142.5979549052;516774.079501297;452485.91005134286;460486.98207928805;459855.8798952964;461592.22777629585;420778.38104913995;249167.34676757955;454106.1615174019;452823.4905160512;;164339.59507360373;471846.71735943656;201651.01531467238;211877.15788805488;273.8253651716441;1117941.9505897542;434631.9645908898;77215.89696581702;0.0;0;76;74;0;0;0;0;5;23;20;459630764660.32135;171333425940.11182;324524900099.9979;29335.39867172448;3062.2179565073275;2288.1471237541386;9517.380138805855;966858.0843252823;412341.71649497375;21069.55737074349;227740.14187624896;4.954243870719271;0.21499194666181978
2112;2019-01-26 04:12:37.884;711;182;106;105;102;50;150;23;29;30;629;604;29;82;204;210;216;184;161;158;149;23;563;357;358;133;363;264;564;85.0;80.0;973.0;131.0;104.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27681.65625;8744.9921875;0.0;1187.06750488281;392.0;59025;;;Calculated values ==>;1548472357.884;344.26;291.36;283.76000000000005;283.66;283.36;278.16;274.0616903277293;288.16;275.46000000000004;276.06;276.16;336.06;333.56;276.06;281.36;293.56;294.16;294.76000000000005;291.56;288.96000000000004;288.06;;312.36;275.46000000000004;241.05796691057077;263.0348170998261;274.0616903277293;289.26000000000005;5630000.0;3570000.0000000005;3579999.9999999995;1330000.0;3629999.9999999995;2640000.0;5640000.0;0.014166666666666666;0.013333333333333334;0.16216666666666668;0.021833333333333333;0.017333333333333333;0.0315;;8744.9921875;0.0;1187.06750488281;27681.65625;502149.39471236133;249209.19440196553;225102.38770774612;224822.93232329542;223988.37952550012;430346.717906069;452966.72595957475;452977.2602658352;472625.7912797831;519201.97744447837;516622.561300956;452977.2602658352;459536.6820166505;459678.0956434374;461419.5259271944;418054.4666790792;249967.50699395663;454106.1615174019;452823.4905160512;;164757.40606591295;471944.1597200548;202159.38306156223;214784.10519491206;274.0324780757625;1118372.3703840042;434762.68463591265;77234.57136477382;0.0;0;76;74;0;0;0;0;5;23;20;459835003660.15063;171409302440.0484;324674656349.87274;40674.29908662627;5890.300957043755;2241.1594624683016;7498.240637615882;967412.8139438622;412412.6527732503;21105.44583470571;227874.96703798277;5.668914795884222;0.3103164550309567
2113;2019-01-26 04:13:37.885;714;183;107;106;103;52;150;25;35;31;633;607;31;75;205;209;216;184;161;158;149;24;561;362;358;134;367;265;562;-2.0;78.0;761.0;187.0;104.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28457.6796875;9526.669921875;0.0;1188.87219238281;392.0;59026;;;Calculated values ==>;1548472417.885;344.56000000000006;291.46000000000004;283.86;283.76000000000005;283.46000000000004;278.36;274.5913991737795;288.16;275.66;276.66;276.26000000000005;336.46000000000004;333.86;276.26000000000005;280.66;293.66;294.06;294.76000000000005;291.56;288.96000000000004;288.06;;312.36;275.56;241.2770596917726;263.1675429290057;274.5913991737795;289.26000000000005;5610000.0;3620000.0000000005;3579999.9999999995;1340000.0;3670000.0000000005;2650000.0;5620000.0;0.0;0.013000000000000001;0.12683333333333333;0.03116666666666667;0.017333333333333333;0.017333333333333333;;9526.669921875;0.0;1188.87219238281;28457.6796875;502719.1172638072;249684.38027537023;225420.68466066167;225140.21745031374;224302.70499014648;430014.67791919125;452966.72595957475;453563.3330419943;472592.1488768574;519531.2195578393;516847.67127969075;453057.63364064984;458526.855675845;459184.1982711204;460513.55173570686;418754.3262115004;250066.5888843259;454106.1615174019;452823.4905160512;;164757.40606591295;471909.57779161324;203406.74722071044;225420.68466066167;274.5393746268603;1118840.2059800483;434914.951024371;77254.37119221874;0.0;0;76;74;0;0;0;0;5;23;20;460049807239.8912;171489403774.95163;324833358994.681;31728.1936349995;8368.338219459803;2192.9405852532686;3941.6486348267513;968016.1781050487;412531.47674661083;21142.397284239316;227970.30103734482;4.314398709984578;0.284377190531411
2114;2019-01-26 04:14:37.845;716;188;106;105;103;55;150;25;37;31;636;609;32;68;207;207;215;192;161;158;149;26;564;364;358;134;369;265;565;-2.0;76.0;314.0;120.0;104.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;29201.53125;10334.162109375;0.0;1185.0478515625;391.0;59027;;;Calculated values ==>;1548472477.845;344.76;291.96000000000004;283.76000000000005;283.66;283.46000000000004;278.66;274.8017692304317;288.16;275.66;276.86;276.26000000000005;336.76000000000005;334.06;276.36;279.96000000000004;293.86;293.86;294.66;292.36;288.96000000000004;288.06;;312.26000000000005;275.76000000000005;241.2770596917726;263.1675429290057;274.8017692304317;289.26000000000005;5640000.0;3640000.0;3579999.9999999995;1340000.0;3690000.0;2650000.0;5650000.0;0.0;0.012666666666666666;0.052333333333333336;0.02;0.017333333333333333;0.017333333333333333;;10334.162109375;0.0;1185.0478515625;29201.53125;502693.64531796693;251464.91570244913;225083.53646047311;224804.25923865478;224247.6120830523;429879.7862731237;452966.72595957475;453815.4994363159;472592.1488768574;519840.4235616016;517054.3471539258;453184.2309635813;457669.69556869747;459142.8446520546;459930.11272889783;417370.7044966769;253060.78858263494;454106.1615174019;452823.4905160512;;164339.59507360373;472104.6820821746;203927.44634182326;225083.53646047311;274.7498347324828;1119320.3790758832;435080.3476201143;77274.1406708195;0.0;0;76;74;0;0;0;0;5;23;20;460264464040.0277;171569750175.00275;324992252994.7821;13077.474778611782;5363.544714807026;2081.258934911198;3947.492536963353;968389.3097550195;412645.8328162306;21177.991868043777;228036.0000519228;2.124257744087674;0.1292848763080387
2115;2019-01-26 04:15:37.855;718;194;105;105;101;56;150;25;37;32;637;610;29;62;208;206;215;197;161;158;149;26;557;365;358;135;370;263;557;-1.0;83.0;355.0;147.0;104.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29462.744140625;10576.4541015625;0.0;1167.57604980469;391.0;59028;;;Calculated values ==>;1548472537.855;344.96000000000004;292.56;283.66;283.66;283.26000000000005;278.76000000000005;274.9066339382667;288.16;275.66;276.86;276.36;336.86;334.16;276.06;279.36;293.96000000000004;293.76000000000005;294.66;292.86;288.96000000000004;288.06;;312.26000000000005;275.76000000000005;241.49495122638035;262.9017227912062;274.9066339382667;289.26000000000005;5570000.0;3650000.0;3579999.9999999995;1350000.0;3700000.0;2630000.0;5570000.0;0.0;0.013833333333333333;0.059166666666666666;0.0245;0.017333333333333333;0.017333333333333333;;10576.4541015625;0.0;1167.57604980469;29462.744140625;503599.1104519588;412673.55452819855;224954.8209867075;224954.8209867075;223838.43293397714;429811.8947417682;452966.72595957475;454156.0461158545;472558.57531478856;520108.6195062236;517326.69504826766;453149.9494180667;457256.42423688935;459122.36138453893;459636.7508791465;419809.40646637016;413793.25851007923;454106.1615174019;452823.4905160512;;164339.59507360373;471972.7596631712;204150.70385135934;224954.8209867075;274.8406192550425;1119809.3295155542;435254.63179770025;77293.74913752764;0.0;0;76;74;0;0;0;0;5;23;20;460479299839.9936;171650463624.98993;325150679394.75696;14791.982750649298;6561.64036738939;83.22338006202443;3949.7236051752907;968621.5939419729;412745.2259213235;21196.032226891126;228101.82115478592;2.1616574358267133;0.14806593929994544
2116;2019-01-26 04:16:37.856;720;189;104;103;98;54;150;26;37;33;635;609;24;59;209;206;215;190;161;158;149;26;545;362;358;134;366;259;545;-2.0;81.0;316.0;127.0;104.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;29224.560546875;10413.75390625;0.0;1157.619140625;388.0;59029;;;Calculated values ==>;1548472597.856;345.16;292.06;283.56;283.46000000000004;282.96000000000004;278.56;274.5913991737795;288.16;275.76000000000005;276.86;276.46000000000004;336.66;334.06;275.56;279.06;294.06;293.76000000000005;294.66;292.16;288.96000000000004;288.06;;311.96000000000004;275.76000000000005;241.2770596917726;262.3656120759269;274.5913991737795;289.26000000000005;5450000.0;3620000.0000000005;3579999.9999999995;1340000.0;3660000.0;2590000.0;5450000.0;0.0;0.013500000000000002;0.05266666666666667;0.021166666666666667;0.017333333333333333;0.017333333333333333;;10413.75390625;0.0;1157.619140625;29224.560546875;504957.53185440344;415705.92028061923;224903.55968491975;224621.95722944723;223223.85014238977;430014.67791919125;452966.72595957475;454831.6959477866;472787.01963726926;520233.01661161653;517561.18586016935;453210.14481060026;457536.6205905837;459889.70471773524;460106.86065135186;423657.9533521982;416046.62664473074;454106.1615174019;452823.4905160512;;163086.1669317865;472104.6820821746;203345.7757064605;224903.55968491975;274.5158004798694;1120298.3985383739;435429.5531128607;77313.12608703492;0.0;0;76;74;0;0;0;0;5;23;20;460694103419.73413;171731164969.89246;325307282004.5678;13244.925132709843;5688.730184952616;102.75291055081041;3950.612134406278;968855.2387347337;412847.31404391007;21197.58205514107;228167.65838313842;1.9865421561901413;0.1309685328363557
2117;2019-01-26 04:17:37.876;719;182;104;103;96;50;150;26;37;34;631;607;23;58;207;207;215;183;161;158;149;27;539;357;358;135;362;254;540;-2.0;78.0;177.0;92.0;104.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28279.9921875;9522.33984375;0.0;1124.55981445312;386.0;59030;;;Calculated values ==>;1548472657.876;345.06000000000006;291.36;283.56;283.46000000000004;282.76000000000005;278.16;274.0616903277293;288.16;275.76000000000005;276.86;276.56;336.26000000000005;333.86;275.46000000000004;278.96000000000004;293.86;293.86;294.66;291.46000000000004;288.96000000000004;288.06;;311.76000000000005;275.86;241.49495122638035;261.6868853414304;274.0616903277293;289.26000000000005;5390000.0;3570000.0000000005;3579999.9999999995;1350000.0;3620000.0000000005;2540000.0;5400000.0;0.0;0.013000000000000001;0.029500000000000002;0.015333333333333334;0.017333333333333333;0.017333333333333333;;9522.33984375;0.0;1124.55981445312;28279.9921875;505382.2035635435;415240.10864614014;225000.76243018179;224718.21817706097;222759.09864982296;430346.717906069;452966.72595957475;455666.3346708236;472753.7123474745;520235.3652421017;517776.9305134413;453941.4803918199;458218.4318360977;460242.557883941;461017.6682793448;425452.5611488183;415584.53653208434;454106.1615174019;452823.4905160512;;162250.55196795813;472070.4381999017;202000.79808364686;225000.76243018179;273.970745257412;1120777.76287921;435595.74260542943;77332.15058437384;0.0;0;76;74;0;0;0;0;5;23;20;460908975019.66583;171811891869.8668;325461233304.51886;7483.133329321714;4141.067815115908;128.28432001754138;3948.9272868217363;969028.0301331358;412929.25633221236;21199.508007165277;228233.50982145945;1.4747403709378841;0.08841054588685687
2118;2019-01-26 04:18:37.887;717;177;104;103;95;47;150;26;38;34;624;602;24;63;204;207;215;178;161;158;149;26;533;355;358;133;360;249;535;220.0;80.0;228.0;38.0;104.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27327.474609375;8570.087890625;0.0;1108.77062988281;386.0;59031;;;Calculated values ==>;1548472717.887;344.86;290.86;283.56;283.46000000000004;282.66;277.86;273.8482719121499;288.16;275.76000000000005;276.96000000000004;276.56;335.56;333.36;275.56;279.46000000000004;293.56;293.86;294.66;290.96000000000004;288.96000000000004;288.06;;311.76000000000005;275.76000000000005;241.05796691057077;260.9983114674233;273.8482719121499;289.26000000000005;5330000.0;3550000.0;3579999.9999999995;1330000.0;3600000.0;2490000.0;5350000.0;0.03666666666666667;0.013333333333333334;0.038;0.006333333333333333;0.017333333333333333;0.054;;8570.087890625;0.0;1108.77062988281;27327.474609375;505681.7829666751;415477.83837901097;225099.0988467734;224815.5943415978;222571.95255314367;430477.46260093397;452966.72595957475;456611.3111647039;473014.93639070686;519932.9584520393;517686.0303493424;454909.11700839887;459607.7768697744;460147.9425315409;461325.3556324736;427174.04966444883;415818.55199540226;454106.1615174019;452823.4905160512;;162250.55196795813;472236.3865531139;201648.87389297178;209176.10659419204;273.82452982028207;1121241.2433929106;435746.5404781513;77350.76508349112;0.0;0;76;74;0;0;0;0;5;23;20;461123814400.22577;171892306610.07635;325612160969.91223;9688.57261632582;1713.7209135142332;151.4066355872876;13156.958731780394;969171.1539176067;412978.0551832276;21201.839192440355;228376.0850059786;2.5530550782254093;0.04122440819675021
2119;2019-01-26 04:19:37.867;717;173;104;104;96;46;150;23;40;33;617;596;27;73;203;207;215;175;161;158;149;24;535;352;358;132;356;247;536;-2.0;78.0;181.0;56.0;104.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26434.35546875;7626.03076171875;0.0;1102.26696777344;387.0;59032;;;Calculated values ==>;1548472777.867;344.86;290.46000000000004;283.56;283.56;282.76000000000005;277.76000000000005;273.5264737036516;288.16;275.46000000000004;277.16;276.46000000000004;334.86;332.76000000000005;275.86;280.46000000000004;293.46000000000004;293.86;294.66;290.66;288.96000000000004;288.06;;311.86;275.56;240.83765695389522;260.72004837742526;273.5264737036516;289.26000000000005;5350000.0;3520000.0000000005;3579999.9999999995;1320000.0;3560000.0;2470000.0;5360000.0;0.0;0.013000000000000001;0.030166666666666668;0.009333333333333334;0.017333333333333333;0.017333333333333333;;7626.03076171875;0.0;1102.26696777344;26434.35546875;505499.07487284945;413664.0062263684;225079.3396963641;225079.3396963641;222831.83090565275;430671.36484660726;452966.72595957475;457177.9917971519;473048.1168422736;519384.72447722306;517241.7377150805;455608.0198933382;461099.48980823124;460635.26612677675;461784.41255085584;426607.83422691724;414382.3511157764;454106.1615174019;452823.4905160512;;162668.35908569003;472173.3745042847;200713.782467433;225079.3396963641;273.44549735297625;1121689.1093052872;435881.4631444119;77369.18425503967;0.0;0;76;74;0;0;0;0;5;23;20;461338542800.29407;171971780110.10162;325760911369.95953;7736.670314779854;2533.6228590106157;158.93128044483097;3947.565280874576;969316.3158719594;413013.4379164994;21204.42447969168;228518.57519356266;1.6471470360746179;0.08167561446204179
2120;2019-01-26 04:20:37.837;717;174;105;104;96;46;150;21;42;32;611;591;33;86;201;208;215;177;161;158;149;21;541;351;358;132;356;246;542;150.0;78.0;190.0;161.0;104.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25719.013671875;6905.240234375;0.0;1098.14892578125;389.0;59033;;;Calculated values ==>;1548472837.837;344.86;290.56;283.66;283.56;282.76000000000005;277.76000000000005;273.4187578820637;288.16;275.26000000000005;277.36;276.36;334.26000000000005;332.26000000000005;276.46000000000004;281.76000000000005;293.26000000000005;293.96000000000004;294.66;290.86;288.96000000000004;288.06;;312.06;275.26000000000005;240.83765695389522;260.58029834229245;273.4187578820637;289.26000000000005;5410000.0;3510000.0;3579999.9999999995;1320000.0;3560000.0;2460000.0;5420000.0;0.025;0.013000000000000001;0.03166666666666666;0.026833333333333334;0.017333333333333333;0.042333333333333334;;6905.240234375;0.0;1098.14892578125;25719.013671875;504949.4355992494;247241.48826064993;225244.59992553043;224961.7466460286;222722.9724989215;430735.4089219946;452966.72595957475;457579.52890424023;472950.9869074988;518856.29338829074;516815.8314893724;456498.40645986306;462771.59978643415;460366.2921931374;462069.13822976255;424862.910990524;412612.3614601752;454106.1615174019;452823.4905160512;;163503.975529645;471881.50233233685;200313.10478538764;210521.27602387132;273.2838719713229;1122123.503407568;436002.4965219934;77387.51188568895;0.0;0;76;74;0;0;0;0;5;23;20;461553235399.54297;172050940509.82468;325908737419.4424;8146.770097096997;7287.0853341764705;159.2571438945344;10257.46041350228;969448.6116939272;413095.236231539;21207.074724100134;228636.89121966148;3.2299532699676448;0.15615561777525297
2121;2019-01-26 04:21:37.858;719;175;106;105;97;46;150;20;45;31;607;587;40;101;201;208;215;178;161;158;149;20;544;351;358;132;357;247;545;318.0;79.0;36.0;139.0;104.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;25028.73828125;6149.2626953125;0.0;1098.30798339844;390.0;59034;;;Calculated values ==>;1548472897.858;345.06000000000006;290.66;283.76000000000005;283.66;282.86;277.76000000000005;273.4187578820637;288.16;275.16;277.66;276.26000000000005;333.86;331.86;277.16;283.26000000000005;293.26000000000005;293.96000000000004;294.66;290.96000000000004;288.96000000000004;288.06;;312.16;275.16;240.83765695389522;260.72004837742526;273.4187578820637;289.26000000000005;5440000.0;3510000.0;3579999.9999999995;1320000.0;3570000.0000000005;2470000.0;5450000.0;0.053000000000000005;0.013166666666666667;0.006;0.023166666666666665;0.017333333333333333;0.07033333333333333;;6149.2626953125;0.0;1098.30798339844;25028.73828125;504924.1256652513;247476.15571512017;225468.81327462298;225185.84211276218;222946.15321728104;430735.4089219946;452966.72595957475;457777.86026779644;472853.8412306012;518364.7293072239;516322.11735634407;457177.9917971519;464363.390947719;460210.5064603235;462069.13822976255;423962.50949824485;248609.26214740853;454106.1615174019;452823.4905160512;;163921.7849024954;471784.17857572425;200355.20298882396;206544.33917300194;273.3004097323275;1122546.5493558224;436111.3221223073;77405.8220996429;0.0;0;76;74;0;0;0;0;5;23;20;461768110580.0687;172130168230.01855;326056689184.8044;1544.535943673835;6288.104601096522;2308.8177567860116;17321.63364446113;969529.4008441073;413208.4024089138;21227.649213541277;228866.79744306474;3.7892823903998285;0.0705046112103198
2122;2019-01-26 04:22:37.878;721;177;107;106;98;46;150;20;48;30;605;584;44;116;202;208;215;182;161;158;149;20;553;351;358;131;357;249;555;276.0;78.0;-1.0;220.0;104.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;24882.3671875;5959.580078125;0.0;1114.58264160156;391.0;59035;;;Calculated values ==>;1548472957.878;345.26;290.86;283.86;283.76000000000005;282.96000000000004;277.76000000000005;273.4187578820637;288.16;275.16;277.96000000000004;276.16;333.66;331.56;277.56;284.76000000000005;293.36;293.96000000000004;294.66;291.36;288.96000000000004;288.06;;312.26000000000005;275.16;240.61611355647437;260.9983114674233;273.4187578820637;289.26000000000005;5530000.0;3510000.0;3579999.9999999995;1310000.0;3570000.0000000005;2490000.0;5550000.0;0.046;0.013000000000000001;0.0;0.03666666666666667;0.017333333333333333;0.06333333333333332;;5959.580078125;0.0;1114.58264160156;24882.3671875;504347.6781797223;247760.37448055507;225555.73639277116;225273.97613630566;223043.3711411184;430735.4089219946;452966.72595957475;457816.2617035853;472887.3552016489;517992.67845116014;515844.40045797755;457335.3335641186;465803.3577377447;460345.3573976857;462069.13822976255;421134.77365234855;249647.54343461947;454106.1615174019;452823.4905160512;;164339.59507360373;471916.3548916846;200226.10582391487;207158.42576907558;273.2496817594659;1122962.613876556;436212.2627810616;77424.26900176378;0.0;0;76;74;0;0;0;0;5;23;20;461982982180.0004;172209094529.99347;326205538784.7571;0.0;9961.975799151556;2229.333992830478;15558.78743397512;969542.2762673447;413343.86488465173;21265.47975075314;229140.8922864676;3.922739457006693;0.14621264826609856
2123;2019-01-26 04:23:37.888;725;181;107;106;100;48;150;21;51;29;606;584;47;128;202;208;215;185;161;158;149;20;549;354;358;131;360;251;551;0.0;79.0;224.0;225.0;104.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24779.48828125;5840.57080078125;0.0;1131.16052246094;390.0;59036;;;Calculated values ==>;1548473017.888;345.66;291.26000000000005;283.86;283.76000000000005;283.16;277.96000000000004;273.7412296467126;288.16;275.26000000000005;278.26000000000005;276.06;333.76000000000005;331.56;277.86;285.96000000000004;293.36;293.96000000000004;294.66;291.66;288.96000000000004;288.06;;312.16;275.16;240.61611355647437;261.27494424493943;273.7412296467126;289.26000000000005;5490000.0;3540000.0;3579999.9999999995;1310000.0;3600000.0;2510000.0;5510000.0;0.0;0.013166666666666667;0.037333333333333336;0.0375;0.017333333333333333;0.017333333333333333;;5840.57080078125;0.0;1131.16052246094;24779.48828125;505217.51121413114;249462.6530864694;225633.88773437397;225351.37291809832;223670.3013713322;430542.39183029096;452966.72595957475;457855.67570293584;472790.3263854694;517926.84676561254;515673.1537141429;457373.54784065706;466897.1741655774;459876.824148246;461611.91280062776;422416.3446325516;411784.30806472205;454106.1615174019;452823.4905160512;;163921.7849024954;471916.3548916846;201008.98955219064;225633.88773437397;273.5699815167176;1123376.5316468624;436310.61376080196;77442.98664721572;0.0;0;76;74;0;0;0;0;5;23;20;462197817979.9663;172287707629.981;326355563784.7332;9588.94294962782;10159.026200231023;139.9884814764224;3937.953114882405;969622.1974432219;413511.56784712273;21285.227395428217;229303.39220315524;3.417502717981604;0.28389364577031945
2124;2019-01-26 04:24:37.859;730;183;106;106;102;47;150;22;53;29;609;585;50;135;203;207;215;186;161;158;149;22;549;356;358;131;361;254;551;-2.0;80.0;449.0;206.0;104.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24778.94921875;5836.16748046875;0.0;1145.88989257812;389.0;59037;;;Calculated values ==>;1548473077.859;346.16;291.46000000000004;283.76000000000005;283.76000000000005;283.36;277.86;273.955091788801;288.16;275.36;278.46000000000004;276.06;334.06;331.66;278.16;286.66;293.46000000000004;293.86;294.66;291.76000000000005;288.96000000000004;288.06;;312.06;275.36;240.61611355647437;261.6868853414304;273.955091788801;289.26000000000005;5490000.0;3560000.0;3579999.9999999995;1310000.0;3610000.0;2540000.0;5510000.0;0.0;0.013333333333333334;0.07483333333333334;0.034333333333333334;0.017333333333333333;0.017333333333333333;;5836.16748046875;0.0;1145.88989257812;24778.94921875;505843.60511460656;250238.32788882943;225351.37291809832;225351.37291809832;224228.04392810378;430412.23801567365;452966.72595957475;457614.4173295793;472790.3263854694;517982.0005379835;515518.6039350775;457250.945269924;467276.8468306185;459855.8798952964;461171.6782371525;422416.3446325516;412172.66196668637;454106.1615174019;452823.4905160512;;163503.975529645;472110.68294196425;201758.50835493198;225351.37291809832;273.8717971005023;1123789.319015354;436407.8728817676;77461.9528958741;0.0;0;76;74;0;0;0;0;5;23;20;462412514159.80927;172366269639.92352;326506990559.62244;19146.550521602774;9282.09132748811;136.58243554486972;3942.850038364516;969861.5441484584;413673.4988552341;21287.53103910218;229369.0338205938;4.655944886458905;0.3451186220203888
2125;2019-01-26 04:25:37.859;733;183;105;105;103;49;150;23;56;29;613;588;52;138;204;207;215;185;161;158;149;23;549;356;358;131;362;255;551;-2.0;77.0;433.0;203.0;104.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;24859.955078125;5976.5029296875;0.0;1153.17419433594;389.0;59038;;;Calculated values ==>;1548473137.859;346.46000000000004;291.46000000000004;283.66;283.66;283.46000000000004;278.06;273.955091788801;288.16;275.46000000000004;278.76000000000005;276.06;334.46000000000004;331.96000000000004;278.36;286.96000000000004;293.56;293.86;294.66;291.66;288.96000000000004;288.06;;312.06;275.46000000000004;240.61611355647437;261.82340779136865;273.955091788801;289.26000000000005;5490000.0;3560000.0;3579999.9999999995;1310000.0;3620000.0000000005;2550000.0;5510000.0;0.0;0.012833333333333334;0.07216666666666667;0.03383333333333333;0.017333333333333333;0.017333333333333333;;5976.5029296875;0.0;1153.17419433594;24859.955078125;506218.6405590747;250238.32788882943;225069.53964319846;225069.53964319846;224507.88348971008;430412.23801567365;452966.72595957475;457816.55385891977;472790.3263854694;518308.2654178929;515741.2494789057;457331.6862898286;467480.9087732277;459835.06171152263;461171.6782371525;422416.3446325516;411784.30806472205;454106.1615174019;452823.4905160512;;163503.975529645;472207.82270811964;201786.33389608964;225069.53964319846;273.882646691265;1124202.9765511611;436506.3118018522;77481.11176326506;0.0;0;76;74;0;0;0;0;5;23;20;462627314159.80927;172444869639.92352;326659690559.62244;18476.84754065091;9149.260371473682;136.4444692871459;3947.7351484627807;970175.0724656439;413827.09345272544;21289.806263309114;229434.78869715068;4.447647064272622;0.3295829552239779
2126;2019-01-26 04:26:37.849;737;182;104;105;103;48;150;24;58;30;618;591;55;140;205;206;215;184;161;158;149;23;551;358;358;131;364;258;554;-1.0;77.0;567.0;191.0;104.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;25243.00390625;6299.90869140625;0.0;1161.80187988281;390.0;59039;;;Calculated values ==>;1548473197.849;346.86;291.36;283.56;283.66;283.46000000000004;277.96000000000004;274.1680685717883;288.16;275.56;278.96000000000004;276.16;334.96000000000004;332.26000000000005;278.66;287.16;293.66;293.76000000000005;294.66;291.56;288.96000000000004;288.06;;312.16;275.46000000000004;240.61611355647437;262.23063862743834;274.1680685717883;289.26000000000005;5510000.0;3579999.9999999995;3579999.9999999995;1310000.0;3640000.0;2580000.0;5540000.0;0.0;0.012833333333333334;0.0945;0.03183333333333333;0.017333333333333333;0.017333333333333333;;6299.90869140625;0.0;1161.80187988281;25243.00390625;506537.4706916072;249697.51223758972;224731.37597688817;225011.98481579847;224451.42414037438;430280.9020939914;452966.72595957475;457576.2050488785;472887.3552016489;518570.4030356133;515793.16094295244;457210.67377449246;467288.19384794706;459657.35967444506;460728.8237906335;421780.7805149323;250473.50590275877;454106.1615174019;452823.4905160512;;163921.7849024954;472207.82270811964;202325.19505952648;224731.37597688817;274.1015346108791;1124620.4316219876;436608.59818147257;77500.40001530873;0.0;0;76;74;0;0;0;0;5;23;20;462842078359.8434;172523456539.936;326813564909.6469;24121.220443993767;8591.263646813548;2198.4433575228936;3953.5966520121588;970529.997201589;413974.90651328466;21309.2604189692;229500.62215475983;5.208527418616863;0.3527516721435178
2127;2019-01-26 04:27:37.850;740;183;103;104;104;50;150;25;60;31;622;595;57;138;206;206;214;185;161;158;149;24;554;360;358;132;366;259;557;-2.0;81.0;576.0;199.0;104.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25591.75390625;6740.10302734375;0.0;1165.73376464844;391.0;59040;;;Calculated values ==>;1548473257.85;347.16;291.46000000000004;283.46000000000004;283.56;283.56;278.16;274.38016830617;288.16;275.66;279.16;276.26000000000005;335.36;332.66;278.86;286.96000000000004;293.76000000000005;293.76000000000005;294.56;291.66;288.96000000000004;288.06;;312.26000000000005;275.56;240.83765695389522;262.3656120759269;274.38016830617;289.26000000000005;5540000.0;3600000.0;3579999.9999999995;1320000.0;3660000.0;2590000.0;5570000.0;0.0;0.013500000000000002;0.096;0.033166666666666664;0.017333333333333333;0.017333333333333333;;6740.10302734375;0.0;1165.73376464844;25591.75390625;506641.7874115733;249932.1967514283;224395.34351883474;224674.75743798996;224674.75743798996;430148.3826014536;452966.72595957475;457658.47440630756;472853.8412306012;518897.9001837045;516119.76483556826;457292.63687564747;466915.0404101374;459479.34306306764;460418.5278520168;420507.6053338705;250708.50003610677;454106.1615174019;452823.4905160512;;164339.59507360373;472173.3745042847;202844.733783028;224395.34351883474;274.31246000000414;1125044.0616636297;436717.26675677695;77519.79646892523;0.0;0;76;74;0;0;0;0;5;23;20;463056881939.5839;172602357854.8407;326968667494.45953;24462.11909983484;8932.733250588348;2292.287921519811;3959.421214618418;970934.8651116512;414120.9422544751;21346.68380329536;229566.5650692657;5.014846945325175;0.34220531921209446
