;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2128;2019-01-26 04:28:37.860;744;180;102;102;103;52;150;26;62;31;626;598;57;134;207;206;214;179;161;158;149;25;552;361;358;130;366;261;554;-1.0;81.0;614.0;201.0;104.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;26199.6953125;7257.728515625;0.0;1178.13720703125;392.0;59041;;;Calculated values ==>;1548473317.86;347.56000000000006;291.16;283.36;283.36;283.46000000000004;278.36;274.4858918419099;288.16;275.76000000000005;279.36;276.26000000000005;335.76000000000005;332.96000000000004;278.86;286.56;293.86;293.76000000000005;294.56;291.06;288.96000000000004;288.06;;312.36;275.66;240.39332010688793;262.63441904999945;274.4858918419099;289.26000000000005;5520000.0;3610000.0;3579999.9999999995;1300000.0;3660000.0;2610000.0;5540000.0;0.0;0.013500000000000002;0.10233333333333333;0.033499999999999995;0.017333333333333333;0.017333333333333333;;7257.728515625;0.0;1178.13720703125;26199.6953125;507321.18449873204;248932.97972240965;224172.12120598205;224172.12120598205;224451.42414037438;430081.6785162784;452966.72595957475;457579.9506683751;473114.68441337737;519142.5979549052;516258.4710514075;456967.8106930169;466164.6076268803;459616.26960334147;460262.8667298895;421164.4242836241;248554.79682013736;454106.1615174019;452823.4905160512;;164757.40606591295;472533.2602288536;203137.16785272455;224172.12120598205;274.43040730173425;1125475.7290062858;436833.93479438254;77539.3319823958;0.0;0;76;74;0;0;0;0;5;23;20;463271717739.5498;172680970954.82822;327124693494.43475;26037.978108134907;9024.769094600322;2330.2299707570714;3963.2904013745315;971355.769394008;414270.61304830335;21385.211205888616;229632.59866982128;4.902433127141424;0.3334370137559285
2129;2019-01-26 04:29:37.870;747;172;100;101;101;54;150;25;63;32;630;602;56;126;208;205;214;170;161;158;149;26;555;360;358;132;365;262;557;-2.0;78.0;492.0;176.0;104.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26673.431640625;7763.576171875;0.0;1175.75952148438;393.0;59042;;;Calculated values ==>;1548473377.87;347.86;290.36;283.16;283.26000000000005;283.26000000000005;278.56;274.38016830617;288.16;275.66;279.46000000000004;276.36;336.16;333.36;278.76000000000005;285.76000000000005;293.96000000000004;293.66;294.56;290.16;288.96000000000004;288.06;;312.46000000000004;275.76000000000005;240.83765695389522;262.7682575881327;274.38016830617;289.26000000000005;5550000.0;3600000.0;3579999.9999999995;1320000.0;3650000.0;2620000.0;5570000.0;0.0;0.013000000000000001;0.082;0.029333333333333333;0.017333333333333333;0.017333333333333333;;7763.576171875;0.0;1175.75952148438;26673.431640625;507426.7305204716;245850.53655075288;223560.92083718302;223838.43293397714;223838.43293397714;430148.3826014536;452966.72595957475;457540.8190454173;472950.9869074988;519471.05219758826;516586.0189755299;456681.78964787815;465084.3702638353;459909.8450383343;460283.3014425634;420174.92626242293;245138.13106634602;454106.1615174019;452823.4905160512;;165175.21790254305;472367.87413283327;202865.82557440974;223560.92083718302;274.3206374182861;1125916.4118323904;436959.1331963483;77558.95105776466;0.0;0;76;74;0;0;0;0;5;23;20;463486553539.5157;172759584054.81573;327281619644.4098;20883.34946462262;7905.393424380423;2275.478337549;3973.8845411003813;971746.8456255627;414411.7212500537;21423.598505268827;229698.7528181855;3.9195424547800135;0.26150717752312674
2130;2019-01-26 04:30:37.861;750;165;98;99;98;54;150;24;64;32;632;604;55;120;207;206;214;165;161;158;149;26;552;360;358;132;364;261;554;-1.0;80.0;491.0;167.0;104.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26819.140625;7946.08544921875;0.0;1173.44055175781;394.0;59043;;;Calculated values ==>;1548473437.861;348.16;289.66;282.96000000000004;283.06;282.96000000000004;278.56;274.38016830617;288.16;275.56;279.56;276.36;336.36;333.56;278.66;285.16;293.86;293.76000000000005;294.56;289.66;288.96000000000004;288.06;;312.56;275.76000000000005;240.83765695389522;262.63441904999945;274.38016830617;289.26000000000005;5520000.0;3600000.0;3579999.9999999995;1320000.0;3640000.0;2610000.0;5540000.0;0.0;0.013333333333333334;0.08183333333333334;0.02783333333333333;0.017333333333333333;0.017333333333333333;;7946.08544921875;0.0;1173.44055175781;26819.140625;508068.42453285865;243505.07266101878;223061.24201246156;223338.0271946809;223061.24201246156;430148.3826014536;452966.72595957475;457824.1538955593;472950.9869074988;519759.6240609642;516877.16976015334;456722.2913988086;464525.68502330483;459930.11272889783;460418.5278520168;421164.4242836241;243505.07266101878;454106.1615174019;452823.4905160512;;165593.03060630985;472367.87413283327;202871.46641018018;223061.24201246156;274.3228242135702;1126362.1164035257;437090.02740649664;77578.52478859884;0.0;0;76;74;0;0;0;0;5;23;20;463701321320.14386;172838772175.04736;327438496109.86865;20863.628259220193;7500.983348280512;2368.791354968071;3982.5456407288866;972094.68492389;414540.0884655637;21462.29494748254;229765.04645769025;3.806771163268806;0.24962221077752006
2131;2019-01-26 04:31:37.871;752;164;97;97;96;55;150;24;64;32;633;605;54;115;207;206;214;167;161;158;149;26;551;359;358;130;364;260;553;-2.0;81.0;368.0;104.0;104.0;0;94;52;1;0;0;0;0;0;0;1;0;0;0;0;26909.5078125;8128.6552734375;0.0;1142.39538574219;395.0;59044;;;Calculated values ==>;1548473497.871;348.36;289.56;282.86;282.86;282.76000000000005;278.66;274.27422755570615;288.16;275.56;279.56;276.36;336.46000000000004;333.66;278.56;284.66;293.86;293.76000000000005;294.56;289.86;288.96000000000004;288.06;;312.66;275.76000000000005;240.39332010688793;262.5002047102346;274.27422755570615;289.26000000000005;5510000.0;3590000.0;3579999.9999999995;1300000.0;3640000.0;2600000.0;5530000.0;0.0;0.013500000000000002;0.06133333333333334;0.017333333333333333;0.017333333333333333;0.017333333333333333;;8128.6552734375;0.0;1142.39538574219;26909.5078125;508405.92426024063;243197.27333804927;222802.81059893177;222802.81059893177;222527.07506723134;430214.79039162316;452966.72595957475;457984.75998119864;473211.5349843978;519945.09838613524;517064.9307956273;456762.878738187;464084.6534620665;459930.11272889783;460573.8461640964;421488.69835191016;244240.85828665452;454106.1615174019;452823.4905160512;;166010.84420003442;472630.20280472847;202629.99101817145;222802.81059893177;274.2245306464068;1126809.9297635565;437224.0059051929;77597.82663784707;0.0;0;76;74;0;0;0;0;5;23;20;463916157120.10974;172917385275.03488;327594822159.8438;15661.759163065668;4680.003670966988;2392.8458408809515;3987.025118563403;972399.1138820655;414641.6136087455;21501.981870826636;229831.47061618874;2.8822659670205453;0.16630564978468654
2132;2019-01-26 04:32:37.872;752;168;96;96;94;54;150;24;65;32;634;606;53;107;207;206;214;173;161;158;149;26;551;357;358;129;362;257;553;-2.0;79.0;436.0;119.0;104.0;0;84;51;1;0;0;0;0;0;0;1;0;0;0;0;26880.751953125;8095.154296875;0.0;1075.24645996094;395.0;59045;;;Calculated values ==>;1548473557.872;348.36;289.96000000000004;282.76000000000005;282.76000000000005;282.56;278.56;274.0616903277293;288.16;275.56;279.66;276.36;336.56;333.76000000000005;278.46000000000004;283.86;293.86;293.76000000000005;294.56;290.46000000000004;288.96000000000004;288.06;;312.66;275.76000000000005;240.16925963744896;262.0952818180154;274.0616903277293;289.26000000000005;5510000.0;3570000.0000000005;3579999.9999999995;1290000.0;3620000.0000000005;2570000.0;5530000.0;0.0;0.013166666666666667;0.07266666666666667;0.01983333333333333;0.017333333333333333;0.017333333333333333;;8095.154296875;0.0;1075.24645996094;26880.751953125;508405.92426024063;244592.50441975752;222527.07506723134;222527.07506723134;221977.39276060602;430346.717906069;452966.72595957475;458585.12406732683;473341.49414492835;520295.3049014217;517421.4089405205;457129.0939075185;463587.54089014133;460242.557883941;460883.4628345854;421488.69835191016;246381.28064785097;454106.1615174019;452823.4905160512;;166010.84420003442;472761.04596960294;202110.02646661163;222527.07506723134;274.01327167352383;1127258.189398598;437359.20657142246;77616.30729454475;0.0;0;76;74;0;0;0;0;5;23;20;464130960699.8503;172995086569.941;327749924744.65643;18637.190425651974;5367.911886809327;2305.5809997701126;3991.8045344462103;972684.9432253692;414725.3476338363;21541.136080344048;229897.96197138762;3.3043798902778687;0.19847449607320103
2133;2019-01-26 04:33:37.852;753;176;96;95;92;52;150;25;65;32;633;605;53;99;206;206;214;180;161;158;149;25;548;357;358;130;362;258;550;-1.0;81.0;627.0;124.0;104.0;0;80;51;1;0;0;0;0;0;0;1;0;0;0;0;26733.849609375;7966.83447265625;0.0;1052.96606445312;395.0;59046;;;Calculated values ==>;1548473617.852;348.46000000000004;290.76000000000005;282.76000000000005;282.66;282.36;278.36;274.0616903277293;288.16;275.66;279.66;276.36;336.46000000000004;333.66;278.46000000000004;283.06;293.76000000000005;293.76000000000005;294.56;291.16;288.96000000000004;288.06;;312.66;275.66;240.39332010688793;262.23063862743834;274.0616903277293;289.26000000000005;5480000.0;3570000.0000000005;3579999.9999999995;1300000.0;3620000.0000000005;2580000.0;5500000.0;0.0;0.013500000000000002;0.1045;0.020666666666666667;0.017333333333333333;0.017333333333333333;;7966.83447265625;0.0;1052.96606445312;26733.849609375;508795.8943714938;247618.11338313355;222580.03842477818;222304.41058384304;221481.086687986;430346.717906069;452966.72595957475;458425.9422942382;473211.5349843978;520110.2784185726;517234.12201715756;456966.5238690893;462494.68447597785;460106.86065135186;460883.4628345854;422445.7313998239;249128.39008894507;454106.1615174019;452823.4905160512;;166010.84420003442;472533.2602288536;202122.49081877657;222580.03842477818;274.0181225737372;1127704.8288156453;437493.0118612423;77634.03648721905;0.0;0;76;74;0;0;0;0;5;23;20;464345689099.9186;173072760669.9657;327904373244.70557;26783.71067918574;5588.489234474925;2339.784107696865;3990.8865029153985;973063.3245655268;414816.62054209516;21579.834552459946;229964.46222257835;4.2908787577997005;0.2588339593185661
2134;2019-01-26 04:34:37.842;754;180;95;95;92;52;150;24;66;32;633;604;54;90;206;207;214;183;161;158;149;25;551;357;358;129;361;258;553;-2.0;79.0;595.0;43.0;104.0;0;73;54;1;0;0;0;0;0;0;1;0;0;0;0;26927.283203125;8243.724609375;0.0;1016.3519287109401;396.0;59047;;;Calculated values ==>;1548473677.842;348.56000000000006;291.16;282.66;282.66;282.36;278.36;274.0616903277293;288.16;275.56;279.76000000000005;276.36;336.46000000000004;333.56;278.56;282.16;293.76000000000005;293.86;294.56;291.46000000000004;288.96000000000004;288.06;;312.76000000000005;275.66;240.16925963744896;262.23063862743834;274.0616903277293;289.26000000000005;5510000.0;3570000.0000000005;3579999.9999999995;1290000.0;3610000.0;2580000.0;5530000.0;0.0;0.013166666666666667;0.09916666666666667;0.007166666666666667;0.017333333333333333;0.017333333333333333;;8243.724609375;0.0;1016.3519287109401;26927.283203125;508654.21704130125;248981.45809848653;222251.93811128108;222251.93811128108;221430.0496443144;430346.717906069;452966.72595957475;458546.97807344905;473341.49414492835;520110.2784185726;517131.26237925875;457088.64538944094;461426.61234262;460262.8667298895;461017.6682793448;421488.69835191016;250135.18551670175;454106.1615174019;452823.4905160512;;166428.6587063909;472664.2518820126;202188.83806751133;222251.93811128108;274.0439371416375;1128151.930393136;437628.0773389486;77651.27792977873;0.0;0;76;74;0;0;0;0;5;23;20;464560453299.9527;173150447719.97806;328059147444.73016;25422.18221725549;1938.407132337259;2256.1545856635776;3996.5735750160147;973498.3011648817;414879.3342244725;21618.127658329187;230031.01329621047;3.6299178923655226;0.18346291849979302
2135;2019-01-26 04:35:37.863;755;182;94;94;91;51;150;24;65;32;632;603;54;89;205;207;214;184;161;158;149;25;550;357;358;130;361;256;552;-1.0;79.0;425.0;90.0;104.0;0;69;52;1;0;0;0;0;0;0;1;0;0;0;0;26789.4453125;8096.02294921875;0.0;992.08251953125;398.0;59048;;;Calculated values ==>;1548473737.863;348.66;291.36;282.56;282.56;282.26000000000005;278.26000000000005;274.0616903277293;288.16;275.56;279.66;276.36;336.36;333.46000000000004;278.56;282.06;293.66;293.86;294.56;291.56;288.96000000000004;288.06;;312.96000000000004;275.66;240.39332010688793;261.9595390733887;274.0616903277293;289.26000000000005;5500000.0;3570000.0000000005;3579999.9999999995;1300000.0;3610000.0;2560000.0;5520000.0;0.0;0.013166666666666667;0.07083333333333333;0.015000000000000001;0.017333333333333333;0.017333333333333333;;8096.02294921875;0.0;992.08251953125;26789.4453125;508866.7489742742;249798.2432031742;221994.68508385716;221994.68508385716;221174.06008280138;430346.717906069;452966.72595957475;458743.93027073797;473211.5349843978;520172.7923473577;517197.64882790094;457412.81034958904;461612.9649787113;460127.33862395975;461017.6682793448;421810.3006735848;250578.01095715494;454106.1615174019;452823.4905160512;;167264.2905471822;472533.2602288536;202115.94946979673;221994.68508385716;274.0155768478697;1128599.7264705414;437764.2895593262;77668.02074142236;0.0;0;76;74;0;0;0;0;5;23;20;464775328479.62494;173228174914.8595;328213401414.4949;18177.815306733337;4056.2596613858536;2254.5584812663265;4001.032627491363;973861.7616436867;414929.3072654555;21655.730090076024;230097.68334081443;3.1348300451442075;0.175263301586092
2136;2019-01-26 04:36:40.873;755;181;93;93;90;51;150;24;62;32;630;601;52;93;205;207;214;182;161;158;149;25;544;358;358;130;362;253;546;-1.0;80.0;413.0;43.0;104.0;0;67;42;1;0;0;0;0;0;0;1;0;0;0;0;26143.28515625;7549.62353515625;0.0;966.945922851562;398.0;59049;;;Calculated values ==>;1548473800.873;348.66;291.26000000000005;282.46000000000004;282.46000000000004;282.16;278.26000000000005;274.1680685717883;288.16;275.56;279.36;276.36;336.16;333.26000000000005;278.36;282.46000000000004;293.66;293.86;294.56;291.36;288.96000000000004;288.06;;312.96000000000004;275.66;240.39332010688793;261.54996906429363;274.1680685717883;289.26000000000005;5440000.0;3579999.9999999995;3579999.9999999995;1300000.0;3620000.0000000005;2530000.0;5460000.0;0.0;0.013333333333333334;0.06883333333333333;0.007166666666666667;0.017333333333333333;0.017333333333333333;;7549.62353515625;0.0;966.945922851562;26143.28515625;509396.31845159084;412411.8491920293;221824.13461123648;221824.13461123648;221002.40704374787;430280.9020939914;452966.72595957475;458858.5848144472;473211.5349843978;520215.5409599888;517246.06739612925;457654.61945670296;462539.4436381639;459971.0288534705;460863.32371791895;423687.06659736205;412790.9170278053;454106.1615174019;452823.4905160512;;167264.2905471822;472533.2602288536;202432.46278470993;221824.13461123648;274.14322427378045;1129062.9613797541;437901.2106961083;77685.16496116345;0.0;0;76;74;0;0;0;0;5;23;20;465000904279.5908;173310087914.8471;328373761864.4706;17650.664733046917;1935.7223816830297;145.28199426075676;4003.9888356834545;974175.3106057651;414981.74543052167;21676.73202734548;230167.73839669197;2.7869975183912117;0.1414634771181745
2137;2019-01-26 04:37:37.863;755;178;93;93;90;51;150;24;55;32;625;598;46;100;205;207;214;180;161;158;149;25;542;356;358;130;361;251;544;92.0;79.0;103.0;0.0;104.0;0;64;34;1;0;0;0;0;0;0;1;0;0;0;0;25768.75;7059.90087890625;0.0;933.578491210938;397.0;59050;;;Calculated values ==>;1548473857.863;348.66;290.96000000000004;282.46000000000004;282.46000000000004;282.16;278.26000000000005;273.955091788801;288.16;275.56;278.66;276.36;335.66;332.96000000000004;277.76000000000005;283.16;293.66;293.86;294.56;291.16;288.96000000000004;288.06;;312.86;275.66;240.39332010688793;261.27494424493943;273.955091788801;289.26000000000005;5420000.0;3560000.0;3579999.9999999995;1300000.0;3610000.0;2510000.0;5440000.0;0.015333333333333334;0.013166666666666667;0.017166666666666667;0.0;0.017333333333333333;0.03266666666666666;;7059.90087890625;0.0;933.578491210938;25768.75;509572.39514785213;412128.71280242736;221858.95381780356;221858.95381780356;221036.2722990238;430412.23801567365;452966.72595957475;458336.42047005193;473211.5349843978;519869.651669046;517107.8533567907;457252.7963549346;463657.57338082;460127.33862395975;461171.6782371525;424293.79824595974;412888.4785298496;454106.1615174019;452823.4905160512;;166846.47414792277;472533.2602288536;201972.2588119733;212524.38269261795;273.955091788801;1129473.8595580943;438016.8491400662;77700.20813982672;0.0;0;76;74;0;0;0;0;5;23;20;465204928479.62494;173384174914.8595;328517376664.4946;4400.918108463683;0.0;150.17004292878335;7849.770855565485;974349.8550094245;414997.0672108759;21679.070612290237;230261.56419737494;1.5513718660884153;0.000317795600023589
2138;2019-01-26 04:38:37.854;755;177;94;93;89;50;150;24;49;32;619;593;43;103;204;208;214;178;161;158;149;24;539;356;358;131;361;250;541;274.0;82.0;431.0;86.0;104.0;0;62;26;1;0;0;0;0;0;0;1;0;0;0;0;25242.583984375;6541.25830078125;0.0;922.467895507812;397.0;59051;;;Calculated values ==>;1548473917.854;348.66;290.86;282.56;282.46000000000004;282.06;278.16;273.955091788801;288.16;275.56;278.06;276.36;335.06;332.46000000000004;277.46000000000004;283.46000000000004;293.56;293.96000000000004;294.56;290.96000000000004;288.96000000000004;288.06;;312.86;275.56;240.61611355647437;261.13683023647616;273.955091788801;289.26000000000005;5390000.0;3560000.0;3579999.9999999995;1310000.0;3610000.0;2500000.0;5410000.0;0.04566666666666667;0.013666666666666666;0.07183333333333333;0.014333333333333333;0.017333333333333333;0.063;;6541.25830078125;0.0;922.467895507812;25242.583984375;509836.09362861473;413038.52484422596;222187.36886640865;221911.46423360068;220813.80430487514;430412.23801567365;452966.72595957475;457775.72677953914;473081.36623795505;519339.5930199299;516680.6651304527;457052.6462271078;464154.3950671345;459991.67660371546;461305.4655017553;425187.5326377542;413408.5767822079;454106.1615174019;452823.4905160512;;166846.47414792277;472304.9464017478;201887.84401309362;207472.89847009035;273.9222105531029;1129898.89024504;438130.17513211275;77715.67287303663;0.0;0;76;74;0;0;0;0;5;23;20;465419696260.2531;173462463170.0885;328667654119.9342;18381.279578723002;3875.97846757071;160.97906335913336;15457.087298895533;974539.6781796259;415029.3621865604;21681.663132580503;230455.75888232412;5.074586528559937;0.15594223163190363
2139;2019-01-26 04:39:37.834;755;176;95;94;90;51;150;23;47;32;614;589;41;108;204;208;214;178;160;158;149;24;544;354;358;131;359;250;546;-1.0;82.0;0.0;47.0;104.0;0;61;19;1;0;0;0;0;0;0;1;0;0;0;0;24880.8203125;6237.96142578125;0.0;916.232788085938;397.0;59052;;;Calculated values ==>;1548473977.834;348.66;290.76000000000005;282.66;282.56;282.16;278.26000000000005;273.7412296467126;288.16;275.46000000000004;277.86;276.36;334.56;332.06;277.26000000000005;283.96000000000004;293.56;293.96000000000004;294.56;290.96000000000004;288.96000000000004;288.06;;312.86;275.56;240.61611355647437;261.13683023647616;273.7412296467126;289.16;5440000.0;3540000.0;3579999.9999999995;1310000.0;3590000.0;2500000.0;5460000.0;0.0;0.013666666666666666;0.0;0.007833333333333333;0.017333333333333333;0.017333333333333333;;6237.96142578125;0.0;916.232788085938;24880.8203125;509396.31845159084;247804.1337314751;222374.9033541475;222099.2193257461;221002.40704374787;430542.39183029096;452966.72595957475;457535.0496650144;473081.36623795505;518828.72824486974;516271.04674769496;456810.91249991214;464734.46290471917;460303.8616837284;461611.91280062776;423687.06659736205;248560.50947822467;454106.1615174019;452823.4905160512;;166846.47414792277;472304.9464017478;200670.52870507378;222374.9033541475;273.4373136145962;1130316.4460493014;438236.6331320354;77730.99027123622;0.0;0;76;74;0;0;0;0;5;23;20;465634424660.3214;173541036970.1135;328817604119.9819;0.0;2127.8029386239464;2393.3962806282107;3994.4421774729967;974692.8044503874;415079.377021124;21702.942498300097;230617.80092931906;1.1903005624615324;0.03204258073896023
2140;2019-01-26 04:40:37.865;755;177;96;95;91;52;150;23;49;32;609;584;45;112;203;208;214;180;160;157;149;23;546;355;358;132;360;253;548;257.0;79.0;727.0;61.0;104.0;0;61;16;1;0;0;0;0;0;0;1;0;0;0;0;24700.46484375;6102.21728515625;0.0;929.9539184570309;396.0;59053;;;Calculated values ==>;1548474037.865;348.66;290.86;282.76000000000005;282.66;282.26000000000005;278.36;273.8482719121499;288.16;275.46000000000004;278.06;276.36;334.06;331.56;277.66;284.36;293.46000000000004;293.96000000000004;294.56;291.16;288.86;288.06;;312.76000000000005;275.46000000000004;240.83765695389522;261.54996906429363;273.8482719121499;289.16;5460000.0;3550000.0;3579999.9999999995;1320000.0;3600000.0;2530000.0;5480000.0;0.04283333333333333;0.013166666666666667;0.12116666666666666;0.010166666666666666;0.017333333333333333;0.06016666666666666;;6102.21728515625;0.0;929.9539184570309;24700.46484375;509220.01891172613;248085.9001276696;222615.53882796288;222339.58084218064;221241.70052868038;430477.46260093397;452966.72595957475;457291.72980010055;472950.9869074988;518065.9954184448;515501.66928055946;456806.6196380586;464760.64834091434;460012.4503564219;461458.8535005051;423071.17727731145;249227.62101289647;453964.3480236113;452823.4905160512;;166428.6587063909;472076.1002201579;201658.67821950794;207696.11174659745;273.82835431521806;1130729.8368998852;438339.52108577825;77746.38310929092;0.0;0;76;74;0;0;0;0;5;23;20;465849335639.95953;173619977734.98056;328968582084.72766;30974.204749848468;2749.243790339941;2288.9401574814638;14748.497289295465;974951.0561840272;415120.0400755259;21741.982128611602;230774.0727900461;7.218380286430356;0.25281887122489766
2141;2019-01-26 04:41:37.845;756;178;97;96;92;52;150;24;53;32;607;582;50;114;204;208;214;181;160;157;149;24;552;356;358;132;362;258;554;155.0;81.0;417.0;103.0;104.0;0;60;27;1;0;0;0;0;0;0;1;0;0;0;0;25431.564453125;6750.5263671875;0.0;942.827392578125;395.0;59054;;;Calculated values ==>;1548474097.845;348.76;290.96000000000004;282.86;282.76000000000005;282.36;278.36;273.955091788801;288.16;275.56;278.46000000000004;276.36;333.86;331.36;278.16;284.56;293.56;293.96000000000004;294.56;291.26000000000005;288.86;288.06;;312.66;275.56;240.83765695389522;262.23063862743834;273.955091788801;289.16;5520000.0;3560000.0;3579999.9999999995;1320000.0;3620000.0000000005;2580000.0;5540000.0;0.025833333333333333;0.013500000000000002;0.06949999999999999;0.017166666666666667;0.017333333333333333;0.043166666666666666;;6750.5263671875;0.0;942.827392578125;25431.564453125;508813.9030068528;248179.23011625995;222785.0675546653;222509.4966223222;221413.10888055683;430412.23801567365;452966.72595957475;456966.5238690893;472950.9869074988;517439.8113888629;514865.7450536574;456599.5954917432;464261.6083130905;459835.06171152263;461305.4655017553;421164.4242836241;249313.85734774693;453964.3480236113;452823.4905160512;;166010.84420003442;472173.3745042847;201853.6009193347;210258.51416286515;273.908867093791;1131147.4645551883;438446.5915808495;77761.98441805087;0.0;0;76;74;0;0;0;0;5;23;20;466064064040.02783;173699151335.00574;329121830984.77637;17730.34814500794;4640.489446541642;2319.982653634342;10470.721479245864;975356.7921678553;415181.60065881605;21780.377016153077;230984.16289313196;4.57037890397243;0.18603328733113822
2142;2019-01-26 04:42:37.855;757;180;99;97;94;52;150;25;58;32;609;582;55;112;204;208;214;183;160;157;149;24;557;357;358;132;363;260;559;135.0;78.0;867.0;167.0;104.0;0;60;37;1;0;0;0;0;0;0;1;0;0;0;0;25922.96484375;7354.04638671875;0.0;947.8359985351559;396.0;59055;;;Calculated values ==>;1548474157.855;348.86;291.16;283.06;282.86;282.56;278.36;274.0616903277293;288.16;275.66;278.96000000000004;276.36;334.06;331.36;278.66;284.36;293.56;293.96000000000004;294.56;291.46000000000004;288.86;288.06;;312.76000000000005;275.56;240.83765695389522;262.5002047102346;274.0616903277293;289.16;5570000.0;3570000.0000000005;3579999.9999999995;1320000.0;3629999.9999999995;2600000.0;5590000.0;0.022500000000000003;0.013000000000000001;0.1445;0.02783333333333333;0.017333333333333333;0.03983333333333333;;7354.04638671875;0.0;947.8359985351559;25922.96484375;508495.5621828601;248694.20702596652;223248.2232942054;222696.92444173782;221874.40638003137;430346.717906069;452966.72595957475;457252.749892262;472950.9869074988;517476.8542094577;514693.11800835584;456885.48860860226;463731.36154583824;459678.0956434374;461151.7468027471;419500.6726890904;249832.29910922228;453964.3480236113;452823.4905160512;;166428.6587063909;472173.3745042847;202123.3954360485;211315.7891483846;274.01847461919;1131575.4902916627;438564.1492767977;77777.74257222902;0.0;0;76;74;0;0;0;0;5;23;20;466278899839.9937;173778364534.99316;329277256884.75165;36866.19171892285;7516.391084065907;2205.688856538286;9620.056771145386;975811.8391618433;415282.9248811113;21818.097231053398;231151.61394905063;6.770552246140179;0.3631149826808418
2143;2019-01-26 04:43:37.856;758;181;100;99;95;54;150;26;61;32;612;583;58;108;205;208;213;182;160;157;149;25;550;360;358;132;365;260;552;-1.0;82.0;560.0;127.0;104.0;0;61;41;1;0;0;0;0;0;0;1;0;0;0;0;26144.681640625;7464.39306640625;0.0;959.475341796875;396.0;59056;;;Calculated values ==>;1548474217.856;348.96000000000004;291.26000000000005;283.16;283.06;282.66;278.56;274.38016830617;288.16;275.76000000000005;279.26000000000005;276.36;334.36;331.46000000000004;278.96000000000004;283.96000000000004;293.66;293.96000000000004;294.46000000000004;291.36;288.86;288.06;;312.76000000000005;275.66;240.83765695389522;262.5002047102346;274.38016830617;289.16;5500000.0;3600000.0;3579999.9999999995;1320000.0;3650000.0;2600000.0;5520000.0;0.0;0.013666666666666666;0.09333333333333332;0.021166666666666667;0.017333333333333333;0.017333333333333333;;7464.39306640625;0.0;959.475341796875;26144.681640625;509238.38886951824;249412.79572734787;223651.97064635294;223374.2243858141;222269.39140671407;430148.3826014536;452966.72595957475;457619.169241473;472950.9869074988;517785.6909471785;514796.3594451221;457252.749892262;463259.30796988215;459499.9958173634;460688.5861845942;421518.66818333126;249798.2432031742;453964.3480236113;452823.4905160512;;166428.6587063909;472270.6324499597;202893.68858430823;223651.97064635294;274.3314383455289;1132009.3945767926;438687.63833020785;77793.63709828361;0.0;0;76;74;0;0;0;0;5;23;20;466493703419.73425;173857565854.8975;329433259484.56323;23774.378194668712;5701.8119784896235;2346.8458080621463;3972.3063444081026;976317.1856661475;415393.0784090277;21856.03565217572;231264.88552937162;4.24927605597106;0.2568378097184325
2144;2019-01-26 04:44:37.856;758;177;100;99;96;55;150;27;63;32;614;584;57;105;205;208;213;177;160;157;149;26;553;360;358;133;364;259;555;-2.0;79.0;418.0;139.0;104.0;0;61;44;1;0;0;0;0;0;0;1;0;0;0;0;26424.533203125;7685.98974609375;0.0;953.7760620117191;395.0;59057;;;Calculated values ==>;1548474277.856;348.96000000000004;290.86;283.16;283.06;282.76000000000005;278.66;274.38016830617;288.16;275.86;279.46000000000004;276.36;334.56;331.56;278.86;283.66;293.66;293.96000000000004;294.46000000000004;290.86;288.86;288.06;;312.66;275.76000000000005;241.05796691057077;262.3656120759269;274.38016830617;289.16;5530000.0;3600000.0;3579999.9999999995;1330000.0;3640000.0;2590000.0;5550000.0;0.0;0.013166666666666667;0.06966666666666667;0.023166666666666665;0.017333333333333333;0.017333333333333333;;7685.98974609375;0.0;953.7760620117191;26424.533203125;508973.7378423698;247760.37448055507;223597.22063817244;223319.9879729902;222491.95593743247;430148.3826014536;452966.72595957475;458023.4894985337;472820.39598721155;518075.5010802707;514985.7813988737;457292.63687564747;463054.1026232756;459657.35967444506;460688.5861845942;420537.7815777224;247760.37448055507;453964.3480236113;452823.4905160512;;166010.84420003442;472236.3865531139;202873.71984211626;223597.22063817244;274.3236977838939;1132447.4713671573;438813.891520312;77809.58085998202;0.0;0;76;74;0;0;0;0;5;23;20;466708503419.73425;173937065854.8975;329588959484.56323;17775.43395273042;6240.235112138111;2274.90252677937;3973.255344549898;976663.4341007092;415492.5954681163;21894.550221632733;231331.09854344628;3.502852693970655;0.2190093801235105
2145;2019-01-26 04:45:37.866;758;172;100;99;96;55;149;27;64;33;615;585;57;103;206;208;213;173;160;157;149;27;551;359;358;132;364;259;553;-1.0;77.0;475.0;80.0;104.0;0;61;46;1;0;0;0;0;0;0;1;0;0;0;0;26454.421875;7795.28271484375;0.0;952.374755859375;395.0;59058;;;Calculated values ==>;1548474337.866;348.96000000000004;290.36;283.16;283.06;282.76000000000005;278.66;274.27422755570615;288.06;275.86;279.56;276.46000000000004;334.66;331.66;278.86;283.46000000000004;293.76000000000005;293.96000000000004;294.46000000000004;290.46000000000004;288.86;288.06;;312.66;275.86;240.83765695389522;262.3656120759269;274.27422755570615;289.16;5510000.0;3590000.0;3579999.9999999995;1320000.0;3640000.0;2590000.0;5530000.0;0.0;0.012833333333333334;0.07916666666666666;0.013333333333333334;0.017333333333333333;0.017333333333333333;;7795.28271484375;0.0;952.374755859375;26454.421875;509150.22751067166;246019.27913176912;223633.68038994563;223356.10594676767;222527.07506723134;430214.79039162316;452823.4905160512;458144.9806715737;473048.1168422736;518178.33470983367;515088.92473351007;457292.63687564747;462817.682310074;459793.8049284156;460843.3091966263;421194.4636982955;246381.28064785097;453964.3480236113;452823.4905160512;;166010.84420003442;472465.0996282349;202674.04264211562;223633.68038994563;274.24162666287333;1132888.2027690648;438942.92362589994;77825.46809756011;0.0;0;76;74;0;0;0;0;5;23;20;466923339219.70013;174016579104.88486;329744385384.5385;20224.782593998767;3597.2140931482577;2243.4358491473718;3972.623375519163;976980.1553499601;415574.58787460456;21932.209316896104;231397.325235379;3.433839975149272;0.18693399618577033
2146;2019-01-26 04:46:37.877;757;172;99;99;96;55;149;27;64;33;616;585;56;100;206;208;213;175;160;157;149;27;552;359;358;133;364;259;553;79.0;83.0;387.0;112.0;104.0;0;62;51;1;0;0;0;0;0;0;1;0;0;0;0;26794.482421875;8056.0068359375;0.0;961.142333984375;395.0;59059;;;Calculated values ==>;1548474397.877;348.86;290.36;283.06;283.06;282.76000000000005;278.66;274.27422755570615;288.06;275.86;279.56;276.46000000000004;334.76000000000005;331.66;278.76000000000005;283.16;293.76000000000005;293.96000000000004;294.46000000000004;290.66;288.86;288.06;;312.66;275.86;241.05796691057077;262.3656120759269;274.27422755570615;289.16;5520000.0;3590000.0;3579999.9999999995;1330000.0;3640000.0;2590000.0;5530000.0;0.013166666666666667;0.013833333333333333;0.0645;0.018666666666666668;0.017333333333333333;0.0305;;8056.0068359375;0.0;961.142333984375;26794.482421875;508937.9806583227;246019.27913176912;223356.10594676767;223356.10594676767;222527.07506723134;430214.79039162316;452823.4905160512;458144.9806715737;472917.67418972735;518281.1586234993;515088.92473351007;457170.5059952601;462462.5000757526;459793.8049284156;460843.3091966263;420867.5234468094;247112.04948343278;453964.3480236113;452823.4905160512;;166010.84420003442;472333.7623376517;202644.9356102634;214415.2182058724;274.23033105198806;1133332.0249918548;439075.041923082;77841.41699677925;0.0;0;76;74;0;0;0;0;5;23;20;467138178600.2601;174096093680.0921;329899813874.9436;16479.752906454516;5034.191432244582;2403.6173898267098;7271.452305460452;977286.0825563015;415646.5294410399;21970.94186031984;231491.04304474703;3.458855281891325;0.16920657441802306
2147;2019-01-26 04:47:37.857;757;177;99;98;95;54;149;26;63;33;616;586;54;98;205;208;213;182;160;157;149;27;553;358;358;133;363;258;554;-2.0;77.0;317.0;171.0;104.0;0;64;52;1;0;0;0;0;0;0;1;0;0;0;0;26779.337890625;8132.74462890625;0.0;958.467651367188;396.0;59060;;;Calculated values ==>;1548474457.857;348.86;290.86;283.06;282.96000000000004;282.66;278.56;274.1680685717883;288.06;275.76000000000005;279.46000000000004;276.46000000000004;334.76000000000005;331.76000000000005;278.56;282.96000000000004;293.66;293.96000000000004;294.46000000000004;291.36;288.86;288.06;;312.76000000000005;275.86;241.05796691057077;262.23063862743834;274.1680685717883;289.16;5530000.0;3579999.9999999995;3579999.9999999995;1330000.0;3629999.9999999995;2580000.0;5540000.0;0.0;0.012833333333333334;0.05283333333333333;0.0285;0.017333333333333333;0.017333333333333333;;8132.74462890625;0.0;958.467651367188;26779.337890625;508849.6090444762;247806.20482788974;223338.0271946809;223061.24201246156;222234.52215319444;430280.9020939914;452823.4905160512;458183.606619823;472917.67418972735;518364.9277615962;515278.0371803349;457088.64538944094;462376.3107314542;459814.3699412001;460997.6953817449;420537.7815777224;249697.51223758972;453964.3480236113;452823.4905160512;;166428.6587063909;472333.7623376517;202291.81444783945;223338.0271946809;274.08855529217567;1133778.3246784334;439209.9032165779;77857.4084144123;0.0;0;76;74;0;0;0;0;5;23;20;467352907000.32837;174175867080.11746;330054862174.9929;13519.616353086465;7696.195514859649;2192.4501231983695;3977.7480309037514;977535.9939686292;415752.5806367802;22009.229656086354;231584.7551331345;3.0123606376975443;0.20476340200143447
2148;2019-01-26 04:48:37.898;757;182;98;97;94;53;149;26;58;33;616;586;50;97;205;209;213;185;160;157;149;27;549;359;358;133;364;256;550;86.0;83.0;428.0;168.0;104.0;0;63;51;1;0;0;0;0;0;0;1;0;0;0;0;26720.658203125;7984.13623046875;0.0;956.895751953125;395.0;59061;;;Calculated values ==>;1548474517.898;348.86;291.36;282.96000000000004;282.86;282.56;278.46000000000004;274.27422755570615;288.06;275.76000000000005;278.96000000000004;276.46000000000004;334.76000000000005;331.76000000000005;278.16;282.86;293.66;294.06;294.46000000000004;291.66;288.86;288.06;;312.66;275.86;241.05796691057077;261.9595390733887;274.27422755570615;289.16;5490000.0;3590000.0;3579999.9999999995;1330000.0;3640000.0;2560000.0;5500000.0;0.014333333333333333;0.013833333333333333;0.07133333333333333;0.028;0.017333333333333333;0.03166666666666666;;7984.13623046875;0.0;956.895751953125;26720.658203125;509202.7604132283;249900.0529853814;223133.1163054763;222856.27125374912;222029.3806340375;430214.79039162316;452823.4905160512;457898.09175766754;472917.67418972735;518532.3004237948;515449.8178099644;456926.07665658905;462559.3277774095;459657.35967444506;460977.8470136248;421840.20024229574;412219.46467945963;453964.3480236113;452823.4905160512;;166010.84420003442;472333.7623376517;202614.24363577607;213845.62657076988;274.2184180434256;1134224.462631148;439344.30233350775;77873.38068300771;0.0;0;76;74;0;0;0;0;5;23;20;467567853779.9323;174255721609.97034;330209167544.7086;18210.247832694924;7552.146523652516;133.0868419525662;7567.63235826724;977800.5901869719;415879.7369843701;22028.622373401267;231681.0323807274;3.7426455494573707;0.21919819391681158
2149;2019-01-26 04:49:37.868;757;183;97;97;94;53;149;26;48;33;615;586;42;97;205;209;213;185;160;157;149;27;550;358;358;133;362;256;551;-3.0;79.0;151.0;151.0;103.0;0;63;50;1;0;0;0;0;0;0;1;0;0;0;0;26702.875;7973.603515625;0.0;949.5034790039059;396.0;59062;;;Calculated values ==>;1548474577.868;348.86;291.46000000000004;282.86;282.86;282.56;278.46000000000004;274.1680685717883;288.06;275.76000000000005;277.96000000000004;276.46000000000004;334.66;331.76000000000005;277.36;282.86;293.66;294.06;294.46000000000004;291.66;288.86;288.06;;312.76000000000005;275.86;241.05796691057077;261.9595390733887;274.1680685717883;289.16;5500000.0;3579999.9999999995;3579999.9999999995;1330000.0;3620000.0000000005;2560000.0;5510000.0;0.0;0.013166666666666667;0.025166666666666667;0.025166666666666667;0.017166666666666667;0.017166666666666667;;7973.603515625;0.0;949.5034790039059;26702.875;509114.5562705326;250238.32788882943;222838.4122977445;222838.4122977445;222012.01432803305;430280.9020939914;452823.4905160512;456682.15549395315;472917.67418972735;518429.6919325199;515449.8178099644;455948.12673956703;462559.3277774095;459971.0288534705;461131.9395044041;421518.66818333126;411784.30806472205;453964.3480236113;452823.4905160512;;166428.6587063909;472333.7623376517;202204.46697816422;222838.4122977445;274.054578856321;1134669.4361433315;439477.21700753964;77889.25939994313;0.0;0;76;74;0;0;0;0;5;23;20;467782546380.0347;174335481710.0084;330362690744.78186;6404.355160980688;6798.2539332137685;128.1690748950213;3948.077176080931;978005.6093178379;415999.2638615658;22030.79841747638;231776.94864476967;1.9364169179604238;0.14284022615641043
2150;2019-01-26 04:50:37.878;757;183;97;96;92;51;149;26;33;34;614;585;31;95;205;209;213;184;160;157;148;26;547;357;358;133;361;256;548;-2.0;77.0;0.0;77.0;104.0;0;64;48;1;0;0;0;0;0;0;1;0;0;0;0;26511.14453125;7808.00341796875;0.0;956.099243164062;396.0;59063;;;Calculated values ==>;1548474637.878;348.86;291.46000000000004;282.86;282.76000000000005;282.36;278.26000000000005;274.0616903277293;288.06;275.76000000000005;276.46000000000004;276.56;334.56;331.66;276.26000000000005;282.66;293.66;294.06;294.46000000000004;291.56;288.86;287.96000000000004;;312.76000000000005;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;289.16;5470000.0;3570000.0000000005;3579999.9999999995;1330000.0;3610000.0;2560000.0;5480000.0;0.0;0.012833333333333334;0.0;0.012833333333333334;0.017333333333333333;0.017333333333333333;;7808.00341796875;0.0;956.099243164062;26511.14453125;509379.0017319762;412314.6283600508;222892.10613992158;222615.53882796288;221515.2916914567;430346.717906069;452823.4905160512;454840.5135957991;473014.93639070686;518327.0740755654;515346.91173005145;454593.27306183573;462323.1820214497;460127.33862395975;461285.69911667117;422475.4886717022;412695.35991861223;453964.3480236113;452680.0719682202;;166428.6587063909;472236.3865531139;201455.93308462895;222892.10613992158;273.7581643083643;1135112.9602143818;439608.7523175305;77905.14206929578;0.0;0;76;74;0;0;0;0;5;23;20;467997382180.0006;174415295009.9957;330516316344.75745;0.0;3475.015819512223;125.5116523313215;3982.991407690509;978058.9878391086;416084.8887112551;22032.91277587061;231843.0518983303;0.8652932505190255;0.04507488080753703
2151;2019-01-26 04:51:37.848;757;181;96;96;91;51;149;25;18;33;613;584;20;90;204;209;213;181;160;157;148;26;545;356;358;132;361;255;547;-1.0;80.0;194.0;119.0;104.0;0;62;45;1;0;0;0;0;0;0;1;0;0;0;0;26304.84375;7661.26513671875;0.0;944.288452148438;396.0;59064;;;Calculated values ==>;1548474697.848;348.86;291.26000000000005;282.76000000000005;282.76000000000005;282.26000000000005;278.26000000000005;273.955091788801;288.06;275.66;274.96000000000004;276.46000000000004;334.46000000000004;331.56;275.16;282.16;293.56;294.06;294.46000000000004;291.26000000000005;288.86;287.96000000000004;;312.76000000000005;275.76000000000005;240.83765695389522;261.82340779136865;273.955091788801;289.16;5450000.0;3560000.0;3579999.9999999995;1320000.0;3610000.0;2550000.0;5470000.0;0.0;0.013333333333333334;0.03233333333333333;0.01983333333333333;0.017333333333333333;0.017333333333333333;;7661.26513671875;0.0;944.288452148438;26304.84375;509555.02090773964;411977.9935670269;222633.3469277447;222633.3469277447;221258.69991124776;430412.23801567365;452823.4905160512;453148.51209923427;473048.1168422736;518308.2654178929;515329.9463152959;453397.849445459;461883.48142082256;459991.67660371546;461439.12787311134;423100.79028872447;411977.9935670269;453964.3480236113;452680.0719682202;;166428.6587063909;472367.87413283327;201713.6361844225;222633.3469277447;273.8542966969903;1135552.873383651;439737.5984335954;77920.97071514887;0.0;0;76;74;0;0;0;0;5;23;20;468212074780.103;174494755260.0336;330669539694.83057;8129.727654578914;5367.975719310147;148.30395628930071;3987.476567368242;978126.7016957304;416158.54346164904;22035.193431711832;231909.43925453757;2.049081876656796;0.1345955322570263
2152;2019-01-26 04:52:37.859;754;179;97;96;92;50;149;25;5;33;612;583;9;86;204;210;213;181;160;157;148;25;546;355;358;133;360;254;547;139.0;79.0;153.0;81.0;104.0;0;62;42;1;0;0;0;0;0;0;1;0;0;0;0;26212.541015625;7515.646484375;0.0;940.1492309570309;396.0;59065;;;Calculated values ==>;1548474757.859;348.56000000000006;291.06;282.86;282.76000000000005;282.36;278.16;273.8482719121499;288.06;275.66;273.66;276.46000000000004;334.36;331.46000000000004;274.06;281.76000000000005;293.56;294.16;294.46000000000004;291.26000000000005;288.86;287.96000000000004;;312.76000000000005;275.66;241.05796691057077;261.6868853414304;273.8482719121499;289.16;5460000.0;3550000.0;3579999.9999999995;1330000.0;3600000.0;2540000.0;5470000.0;0.023166666666666665;0.013166666666666667;0.025500000000000002;0.013500000000000002;0.017333333333333333;0.040499999999999994;;7515.646484375;0.0;940.1492309570309;26212.541015625;509096.4388799202;248893.41244279422;222910.08237744545;222633.3469277447;221532.44869411777;430477.46260093397;452823.4905160512;451693.4205797409;472917.67418972735;518289.53550403833;515313.06107820594;452196.10302430677;461562.41161751316;460147.9425315409;461725.47914583527;422789.3603120791;411977.9935670269;453964.3480236113;452680.0719682202;;166428.6587063909;472138.9942397944;201540.65144175864;210686.41612205261;273.78229819895273;1135990.598490993;439864.0958838799;77936.67724148864;0.0;0;76;74;0;0;0;0;5;23;20;468426914159.8094;174574269834.92493;330822267689.6218;6378.895613018548;3653.0776277734826;142.34966214318678;9800.743061769785;978247.629055414;416233.73268827016;22037.615989249596;232024.36214995888;2.362292874281039;0.07117915589271416
2153;2019-01-26 04:53:37.869;752;179;97;96;92;50;149;24;-5;33;610;582;0;82;203;210;213;180;160;157;148;24;543;356;358;132;361;253;545;270.0;77.0;465.0;169.0;103.0;0;59;37;1;0;0;0;0;0;0;1;0;0;0;0;25918.310546875;7176.720703125;0.0;920.8025512695309;396.0;59066;;;Calculated values ==>;1548474817.869;348.36;291.06;282.86;282.76000000000005;282.36;278.16;273.955091788801;288.06;275.56;272.66;276.46000000000004;334.16;331.36;273.16;281.36;293.46000000000004;294.16;294.46000000000004;291.16;288.86;287.96000000000004;;312.76000000000005;275.56;240.83765695389522;261.54996906429363;273.955091788801;289.16;5430000.0;3560000.0;3579999.9999999995;1320000.0;3610000.0;2530000.0;5450000.0;0.045000000000000005;0.012833333333333334;0.0775;0.028166666666666666;0.017166666666666667;0.062166666666666676;;7176.720703125;0.0;920.8025512695309;25918.310546875;509114.3884016082;412077.96003992134;222946.15321728104;222669.07968127984;221566.87239086215;430412.23801567365;452823.4905160512;450608.0056754811;473048.1168422736;518168.4444595391;515296.25597851706;451240.1647536638;461241.792789201;459855.8798952964;461572.66604716954;423716.53380509745;412461.22321998916;453964.3480236113;452680.0719682202;;166428.6587063909;472173.3745042847;201808.72844126518;207645.60445180035;273.89137724893095;1136425.0946579054;439986.55268315517;77952.18775765998;0.0;0;76;74;0;0;0;0;5;23;20;468641749959.77527;174653783084.9123;330974393039.59766;19281.943985651735;7615.270864108383;144.4431525088898;15232.976063937434;978461.505025424;416327.65124283824;22040.00632769467;232233.01124502762;5.22068696045596;0.21938038129024215
2154;2019-01-26 04:54:37.879;749;178;98;97;93;51;149;24;-12;32;609;581;-6;78;203;210;213;180;160;157;148;24;545;355;358;132;360;253;547;157.0;81.0;313.0;76.0;103.0;0;58;33;1;0;0;0;0;0;0;1;0;0;0;0;25697.201171875;7006.43115234375;0.0;902.2666625976559;394.0;59067;;;Calculated values ==>;1548474877.879;348.06000000000006;290.96000000000004;282.96000000000004;282.86;282.46000000000004;278.26000000000005;273.8482719121499;288.06;275.56;271.96000000000004;276.36;334.06;331.26000000000005;272.56;280.96000000000004;293.46000000000004;294.16;294.46000000000004;291.16;288.86;287.96000000000004;;312.56;275.56;240.83765695389522;261.54996906429363;273.8482719121499;289.16;5450000.0;3550000.0;3579999.9999999995;1320000.0;3600000.0;2530000.0;5470000.0;0.026166666666666668;0.013500000000000002;0.05216666666666667;0.012666666666666666;0.017166666666666667;0.043333333333333335;;7006.43115234375;0.0;902.2666625976559;25697.201171875;508566.6034834748;248512.00600797567;223187.43670963548;222910.08237744545;221806.78089753096;430477.46260093397;452823.4905160512;449717.86729374784;472950.9869074988;518065.9954184448;515193.5339328651;450481.21282355255;460767.6739055652;460012.4503564219;461725.47914583527;423100.79028872447;249277.62808279565;453964.3480236113;452680.0719682202;;165593.03060630985;472173.3745042847;201601.50907101663;210152.8573278541;273.8060502554349;1136855.2956103706;440104.76531408733;77967.38253314703;0.0;0;76;74;0;0;0;0;5;23;20;468856585759.74115;174732996284.89972;331126218339.57355;12943.403353952479;3427.2436288213953;2346.6126897800395;10509.512634415863;978730.0943439715;416419.68753375707;22060.768586176895;232447.567737603;3.6955227005580453;0.12216729898885215
2155;2019-01-26 04:55:37.860;747;178;98;97;93;51;149;23;-18;32;607;579;-13;75;202;210;213;180;160;157;148;24;545;356;358;132;361;251;546;281.0;79.0;460.0;153.0;103.0;0;58;26;1;0;0;0;0;0;0;1;0;0;0;0;25244.427734375;6595.32421875;0.0;907.095458984375;394.0;59068;;;Calculated values ==>;1548474937.86;347.86;290.96000000000004;282.96000000000004;282.86;282.46000000000004;278.26000000000005;273.955091788801;288.06;275.46000000000004;271.36;276.36;333.86;331.06;271.86;280.66;293.36;294.16;294.46000000000004;291.16;288.86;287.96000000000004;;312.56;275.56;240.83765695389522;261.27494424493943;273.955091788801;289.16;5450000.0;3560000.0;3579999.9999999995;1320000.0;3610000.0;2510000.0;5460000.0;0.04683333333333333;0.013166666666666667;0.07666666666666666;0.025500000000000002;0.017166666666666667;0.064;;6595.32421875;0.0;907.095458984375;25244.427734375;508319.0282092348;248560.50947822467;223205.62333669173;222928.0980178336;221824.13461123648;430412.23801567365;452823.4905160512;449317.0069943413;472950.9869074988;518029.1795354609;515160.2939409185;449953.4693397173;460720.36627627234;459719.9477182808;461572.66604716954;423100.79028872447;412027.71919493406;453964.3480236113;452680.0719682202;;165593.03060630985;472173.3745042847;201839.1774946447;207570.28145748546;273.9032458580658;1137279.674754913;440218.0773818911;77982.45577610786;0.0;0;76;74;0;0;0;0;5;23;20;469071317739.5499;174812171204.82922;331277370459.43896;18973.300261643406;6893.522023745821;145.79543606824038;15687.026592687022;978995.9826492302;416505.66667876474;22081.5320766857;232665.80310121158;5.558159381286065;0.21779309939753555
2156;2019-01-26 04:56:37.870;745;178;99;98;94;52;149;25;-11;32;606;578;-19;73;203;210;213;179;160;157;148;24;546;357;358;132;363;252;548;133.0;83.0;498.0;102.0;103.0;0;57;20;1;0;0;0;0;0;0;1;0;0;0;0;24962.15625;6351.142578125;0.0;900.183959960938;392.0;59069;;;Calculated values ==>;1548474997.87;347.66;290.96000000000004;283.06;282.96000000000004;282.56;278.36;274.0616903277293;288.06;275.66;272.06;276.36;333.76000000000005;330.96000000000004;271.26000000000005;280.46000000000004;293.46000000000004;294.16;294.46000000000004;291.06;288.86;287.96000000000004;;312.36;275.56;240.83765695389522;261.41265627149306;274.0616903277293;289.16;5460000.0;3570000.0000000005;3579999.9999999995;1320000.0;3629999.9999999995;2520000.0;5480000.0;0.022166666666666668;0.013833333333333333;0.083;0.017;0.017166666666666667;0.03933333333333333;;6351.142578125;0.0;900.183959960938;24962.15625;507982.0912123464;248463.74891948173;223447.0981789535;223169.29010121396;222064.22499960987;430346.717906069;452823.4905160512;450026.56886393705;472950.9869074988;517842.7478156699;514971.5289662247;449005.72087669926;460328.51691410074;459541.6837574574;461419.5259271944;422789.3603120791;248844.29484205059;453964.3480236113;452680.0719682202;;164757.40606591295;472173.3745042847;202126.2749206833;211431.5494783182;274.01959520035;1137698.132686083;440325.9825863851;77997.51894804032;0.0;0;76;74;0;0;0;0;5;23;20;469286153539.5158;174891384404.81665;331428295609.415;20575.72439729006;4590.800692921224;2406.240072335394;9489.108551269477;979325.6127838698;416601.3853185033;22102.802583746114;232875.63919423224;5.111047408933678;0.22405807234650466
