;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2157;2019-01-26 04:57:37.851;743;178;100;99;95;54;149;25;-21;32;604;576;-23;73;204;209;213;180;160;157;148;25;549;357;358;133;362;254;551;125.0;78.0;487.0;89.0;103.0;0;56;20;1;0;0;0;0;0;0;1;0;0;0;0;24992.24609375;6371.4521484375;0.0;904.157104492188;392.0;59070;;;Calculated values ==>;1548475057.851;347.46000000000004;290.96000000000004;283.16;283.06;282.66;278.56;274.0616903277293;288.06;275.66;271.06;276.36;333.56;330.76000000000005;270.86;280.46000000000004;293.56;294.06;294.46000000000004;291.16;288.86;287.96000000000004;;312.36;275.66;241.05796691057077;261.6868853414304;274.0616903277293;289.16;5490000.0;3570000.0000000005;3579999.9999999995;1330000.0;3620000.0000000005;2540000.0;5510000.0;0.020833333333333332;0.013000000000000001;0.08116666666666666;0.014833333333333334;0.017166666666666667;0.038;;6371.4521484375;0.0;904.157104492188;24992.24609375;507465.46435116464;248320.42873906752;223670.3013713322;223392.38266940997;222286.8821828218;430346.717906069;452823.4905160512;448378.6952515997;472820.39598721155;517469.2546613495;514593.3325632689;448120.09557060443;460017.70045269857;459835.06171152263;461285.69911667117;421840.20024229574;249079.16044584528;453964.3480236113;452680.0719682202;;164757.40606591295;472138.9942397944;202147.9711454457;211870.77822117513;274.0280378392218;1138114.2875494473;440431.97063591954;78012.55036216821;0.0;0;76;74;0;0;0;0;5;23;20;469500885520.17816;174970859230.0618;331580047539.88306;19985.727106616167;4004.866842566172;2245.893517353856;9150.753162387711;979663.5178436143;416672.99319850834;22141.558087316094;233030.9221871344;4.863818190163859;0.20754807317474197
2158;2019-01-26 04:58:37.881;741;180;101;100;96;54;149;25;-32;32;604;576;-27;69;203;209;213;183;160;157;148;25;552;358;358;132;363;258;554;148.0;82.0;510.0;155.0;103.0;0;56;29;1;0;0;0;0;0;0;1;0;0;0;0;25540.55078125;6888.6806640625;0.0;923.1530151367191;392.0;59071;;;Calculated values ==>;1548475117.881;347.26;291.16;283.26000000000005;283.16;282.76000000000005;278.56;274.1680685717883;288.06;275.66;269.96000000000004;276.36;333.56;330.76000000000005;270.46000000000004;280.06;293.46000000000004;294.06;294.46000000000004;291.46000000000004;288.86;287.96000000000004;;312.36;275.66;240.83765695389522;262.23063862743834;274.1680685717883;289.16;5520000.0;3579999.9999999995;3579999.9999999995;1320000.0;3629999.9999999995;2580000.0;5540000.0;0.024666666666666667;0.013666666666666666;0.08499999999999999;0.025833333333333333;0.017166666666666667;0.041833333333333333;;6888.6806640625;0.0;923.1530151367191;25540.55078125;506946.89256127074;248932.97972240965;223893.45923393773;223615.43044067727;222509.4966223222;430280.9020939914;452823.4905160512;446182.9618915771;472950.9869074988;517131.26237925875;514246.9787578204;446843.1483288857;458909.56265178975;459541.6837574574;461131.9395044041;420867.5234468094;250084.03125215016;453964.3480236113;452680.0719682202;;164757.40606591295;472270.6324499597;202366.71202976347;211200.39713745253;274.11767365171994;1138535.6047431917;440542.52699319104;78027.78556028336;0.0;0;76;74;0;0;0;0;5;23;20;469715792920.07574;175050398980.0239;331733724339.8098;20724.38123825416;6972.517944188403;2334.041059993676;10101.899730420446;980002.9383717779;416764.51714412426;22179.74329183653;233191.4411805517;5.137441684110542;0.25246324178282914
2159;2019-01-26 04:59:37.861;739;182;102;101;98;55;149;26;-39;32;607;577;-25;62;204;209;213;184;160;157;148;26;558;358;358;133;363;261;560;127.0;81.0;670.0;87.0;103.0;0;57;41;1;0;0;0;0;0;0;1;0;0;0;0;26213.94140625;7624.064453125;0.0;937.6655883789059;392.0;59072;;;Calculated values ==>;1548475177.861;347.06000000000006;291.36;283.36;283.26000000000005;282.96000000000004;278.66;274.1680685717883;288.06;275.76000000000005;269.26000000000005;276.36;333.86;330.86;270.66;279.36;293.56;294.06;294.46000000000004;291.56;288.86;287.96000000000004;;312.36;275.76000000000005;241.05796691057077;262.63441904999945;274.1680685717883;289.16;5580000.0;3579999.9999999995;3579999.9999999995;1330000.0;3629999.9999999995;2610000.0;5600000.0;0.021166666666666667;0.013500000000000002;0.11166666666666666;0.0145;0.017166666666666667;0.03833333333333333;;7624.064453125;0.0;937.6655883789059;26213.94140625;506155.0523438863;249401.54618822236;224061.38966847598;223783.7692542908;222954.5954132764;430280.9020939914;452823.4905160512;444660.80244837253;472820.39598721155;517186.3783957716;514089.95442119264;446533.4263411215;457579.9506683751;459678.0956434374;461131.9395044041;418844.54870160675;250166.70503704582;453964.3480236113;452680.0719682202;;164757.40606591295;472236.3865531139;202438.946862611;212122.04081480272;274.14574338269153;1138966.7484157463;440663.42622269184;78043.28721304369;0.0;0;76;74;0;0;0;0;5;23;20;469930521320.14404;175129872480.04916;331889372439.8593;27048.107207076704;3912.062875512292;2277.150889471573;9221.391194214335;980400.9097409254;416855.19174937054;22218.157082561098;233352.4149291667;4.959127648320109;0.2228648100677978
2160;2019-01-26 05:00:37.852;737;181;102;101;98;55;149;26;-45;33;611;579;-35;51;204;209;213;181;160;157;148;26;555;358;358;133;363;261;557;-2.0;80.0;744.0;111.0;103.0;0;58;47;1;0;0;0;0;0;0;1;0;0;0;0;26547.716796875;7867.5673828125;0.0;940.8892211914059;391.0;59073;;;Calculated values ==>;1548475237.852;346.86;291.26000000000005;283.36;283.26000000000005;282.96000000000004;278.66;274.1680685717883;288.06;275.76000000000005;268.66;276.46000000000004;334.26000000000005;331.06;269.66;278.26000000000005;293.56;294.06;294.46000000000004;291.26000000000005;288.86;287.96000000000004;;312.26000000000005;275.76000000000005;241.05796691057077;262.63441904999945;274.1680685717883;289.16;5550000.0;3579999.9999999995;3579999.9999999995;1330000.0;3629999.9999999995;2610000.0;5570000.0;0.0;0.013333333333333334;0.12400000000000001;0.018500000000000003;0.017166666666666667;0.017166666666666667;;7867.5673828125;0.0;940.8892211914059;26547.716796875;506175.74500460736;249167.34676757955;224116.5712813661;223838.43293397714;223007.74557405847;430280.9020939914;452823.4905160512;443848.21035400237;472917.67418972735;517598.5130613728;514296.6922733423;445199.1079925243;456230.09309013357;459678.0956434374;461131.9395044041;419869.6161696976;249167.34676757955;453964.3480236113;452680.0719682202;;164339.59507360373;472236.3865531139;202407.97503558907;224116.5712813661;274.13370965609596;1139406.3629482384;440792.50378998276;78058.93948824683;0.0;0;76;74;0;0;0;0;5;23;20;470145289099.9187;175209660509.96545;332045948949.695;29938.589179483253;4991.825613074209;2276.0302586949074;3923.6734284576614;980875.7276436114;416929.3796901703;22256.09456727958;233461.94070290995;4.669389920251663;0.27449057686759193
2161;2019-01-26 05:01:37.882;733;175;102;101;97;55;149;27;-50;33;614;581;-40;41;205;209;212;176;160;157;148;27;552;360;358;133;365;259;554;-1.0;79.0;493.0;114.0;103.0;0;58;48;1;0;0;0;0;0;0;1;0;0;0;0;26541.529296875;7951.39892578125;0.0;931.77294921875;390.0;59074;;;Calculated values ==>;1548475297.882;346.46000000000004;290.66;283.36;283.26000000000005;282.86;278.66;274.38016830617;288.06;275.86;268.16;276.46000000000004;334.56;331.26000000000005;269.16;277.26000000000005;293.66;294.06;294.36;290.76000000000005;288.86;287.96000000000004;;312.16;275.86;241.05796691057077;262.3656120759269;274.38016830617;289.16;5520000.0;3600000.0;3579999.9999999995;1330000.0;3650000.0;2590000.0;5540000.0;0.0;0.013166666666666667;0.08216666666666667;0.019;0.017166666666666667;0.017166666666666667;;7951.39892578125;0.0;931.77294921875;26541.529296875;505946.54779827286;247067.4965913068;224172.12120598205;223893.45923393773;222785.0675546653;430148.3826014536;452823.4905160512;443571.6662310127;472917.67418972735;518075.5010802707;514676.28551159624;444921.6836390923;455327.05495058285;459499.9958173634;460823.4196012535;420568.3550848147;247435.64966304178;453964.3480236113;452680.0719682202;;163921.7849024954;472333.7623376517;202909.79623749165;224172.12120598205;274.33768147887014;1139848.994537334;440924.3944215178;78074.55280908519;0.0;0;76;74;0;0;0;0;5;23;20;470360196499.8163;175289500409.9274;332202026949.6206;19774.383651134314;5119.05535590304;2279.5806213866767;3922.719821418421;981290.2095543891;417013.67916020897;22294.076972974155;233527.36000659963;3.5005220981207743;0.20729493203503577
2162;2019-01-26 05:02:37.852;728;174;101;101;97;55;149;27;-63;33;615;583;-50;34;205;209;212;178;160;157;148;27;551;360;358;133;364;257;553;-1.0;80.0;544.0;103.0;103.0;0;60;46;1;0;0;0;0;0;0;1;0;0;0;0;26425.580078125;7802.70458984375;0.0;926.5568237304691;389.0;59075;;;Calculated values ==>;1548475357.852;345.96000000000004;290.56;283.26000000000005;283.26000000000005;282.86;278.66;274.38016830617;288.06;275.86;266.86;276.46000000000004;334.66;331.46000000000004;268.16;276.56;293.66;294.06;294.36;290.96000000000004;288.86;287.96000000000004;;312.06;275.86;241.05796691057077;262.0952818180154;274.38016830617;289.16;5510000.0;3600000.0;3579999.9999999995;1330000.0;3640000.0;2570000.0;5530000.0;0.0;0.013333333333333334;0.09066666666666667;0.017166666666666667;0.017166666666666667;0.017166666666666667;;7802.70458984375;0.0;926.5568237304691;26425.580078125;505410.93807503604;246745.51731306937;223911.88267044508;223911.88267044508;222802.81059893177;430148.3826014536;452823.4905160512;442205.3531551169;472917.67418972735;518345.9615119074;515054.9812494948;443974.10385219305;454796.12843079795;459657.35967444506;460823.4196012535;420898.0239650237;248226.0648476083;453964.3480236113;452680.0719682202;;163503.975529645;472333.7623376517;202926.50347704304;223911.88267044508;274.3441563070057;1140290.1664193803;441055.6129754459;78090.0311474931;0.0;0;76;74;0;0;0;0;5;23;20;470574889099.9187;175369260509.96545;332356749549.6944;21694.615704145366;4624.824610440449;2302.2927882322056;3927.187249611806;981635.611761684;417094.83756046736;22332.240160266647;233592.74319094326;3.728714127155757;0.21530153898106544
2163;2019-01-26 05:03:40.857;722;180;101;100;96;54;149;27;-67;34;614;583;-54;28;205;209;212;183;160;157;148;27;548;360;358;133;364;256;549;0.0;80.0;551.0;119.0;103.0;0;60;44;1;0;0;0;0;0;0;1;0;0;0;0;26371.544921875;7617.17724609375;0.0;927.356323242188;387.0;59076;;;Calculated values ==>;1548475420.857;345.36;291.16;283.26000000000005;283.16;282.76000000000005;278.56;274.38016830617;288.06;275.86;266.46000000000004;276.56;334.56;331.46000000000004;267.76000000000005;275.96000000000004;293.66;294.06;294.36;291.46000000000004;288.86;287.96000000000004;;311.86;275.86;241.05796691057077;261.9595390733887;274.38016830617;289.16;5480000.0;3600000.0;3579999.9999999995;1330000.0;3640000.0;2560000.0;5490000.0;0.0;0.013333333333333334;0.09183333333333334;0.01983333333333333;0.017166666666666667;0.017166666666666667;;7617.17724609375;0.0;927.356323242188;26371.544921875;504932.9635283034;249177.87591693347;223985.98748797938;223707.0848780905;222597.76937715456;430148.3826014536;452823.4905160512;441863.45110395184;473014.93639070686;518327.0740755654;515141.06793572387;443635.12162605295;454221.63973398146;459657.35967444506;460823.4196012535;421870.4778820217;411880.1009978568;453964.3480236113;452680.0719682202;;162668.35908569003;472333.7623376517;202898.4754326703;223985.98748797938;274.3332937395392;1140752.1779286396;441190.5476500068;78106.25417499826;0.0;0;76;74;0;0;0;0;5;23;20;470800447000.32837;175453057160.11768;332518357374.9879;21944.950265812688;5343.799856948796;133.2050251221983;3925.9151169108004;982017.4882698689;417182.0699473714;22353.552457490136;233661.46329031847;3.6687631934987848;0.2301066965495872
2164;2019-01-26 05:04:37.903;717;183;100;100;96;53;149;27;-66;34;613;583;-53;24;205;209;212;185;160;157;148;27;550;358;358;133;363;256;551;-2.0;79.0;204.0;39.0;103.0;0;60;44;1;0;0;0;0;0;0;1;0;0;0;0;26406.4453125;7708.10888671875;0.0;930.04736328125;387.0;59077;;;Calculated values ==>;1548475477.903;344.86;291.46000000000004;283.16;283.16;282.76000000000005;278.46000000000004;274.1680685717883;288.06;275.86;266.56;276.56;334.46000000000004;331.46000000000004;267.86;275.56;293.66;294.06;294.36;291.66;288.86;287.96000000000004;;311.86;275.86;241.05796691057077;261.9595390733887;274.1680685717883;289.16;5500000.0;3579999.9999999995;3579999.9999999995;1330000.0;3629999.9999999995;2560000.0;5510000.0;0.0;0.013166666666666667;0.034;0.006500000000000001;0.017166666666666667;0.017166666666666667;;7708.10888671875;0.0;930.04736328125;26406.4453125;504120.67957303906;250238.32788882943;223670.3013713322;223670.3013713322;222562.34582125494;430280.9020939914;452823.4905160512;442000.84256826784;473014.93639070686;518224.4468158646;515141.06793572387;443770.1493023779;453724.662212683;459814.3699412001;461131.9395044041;421224.89052731957;411784.30806472205;453964.3480236113;452680.0719682202;;162668.35908569003;472333.7623376517;202387.0986734648;223670.3013713322;274.1255970319786;1141170.3408774051;441311.9707434499;78120.97048759667;0.0;0;76;74;0;0;0;0;5;23;20;471004671680.34204;175528928340.12274;332664395134.9977;8146.867292423304;1754.653313817215;124.3010024242007;3931.334395246577;982255.9074121664;417238.3113862056;22355.592692052414;233723.71671472132;1.6157563720743413;0.07106693739139185
2165;2019-01-26 05:05:37.863;713;183;100;100;94;51;149;26;-67;34;612;582;-53;22;204;209;212;185;160;157;148;26;546;357;358;133;361;254;547;120.0;79.0;49.0;0.0;103.0;0;60;38;1;0;0;0;0;0;0;1;0;0;0;0;25914.83984375;7312.21337890625;0.0;925.3494262695309;385.0;59078;;;Calculated values ==>;1548475537.863;344.46000000000004;291.46000000000004;283.16;283.16;282.56;278.26000000000005;274.0616903277293;288.06;275.76000000000005;266.46000000000004;276.56;334.36;331.36;267.86;275.36;293.56;294.06;294.36;291.66;288.86;287.96000000000004;;311.66;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;289.16;5460000.0;3570000.0000000005;3579999.9999999995;1330000.0;3610000.0;2540000.0;5470000.0;0.02;0.013166666666666667;0.008166666666666666;0.0;0.017166666666666667;0.03716666666666667;;7312.21337890625;0.0;925.3494262695309;25914.83984375;503987.42430757027;412742.8863985274;223744.03222322415;223744.03222322415;222081.7033454664;430346.717906069;452823.4905160512;442278.18826243404;473014.93639070686;518289.53550403833;515210.27412783547;444170.9676123838;453817.51030164596;459991.67660371546;461285.69911667117;422505.61513843096;413488.24991588667;453964.3480236113;452680.0719682202;;161832.74555500393;472236.3865531139;202234.48292222194;212169.38685945614;274.0616903277293;1141606.0609117788;441437.05664901086;78136.42181969804;0.0;0;76;74;0;0;0;0;5;23;20;471219328479.62506;175608675139.85638;332817293134.487;1960.3569269450652;0.0;118.7286420968332;8938.980463209064;982340.0781291343;417252.9237490313;22357.616588918638;233830.89783643457;1.3375395481450107;-0.022045151625515905
2166;2019-01-26 05:06:37.874;708;181;100;100;94;50;149;25;-68;33;610;581;-55;22;204;209;212;181;160;157;148;25;542;356;358;132;361;252;543;-2.0;79.0;101.0;0.0;103.0;0;58;31;1;0;0;0;0;0;0;1;0;0;0;0;25554.16796875;6887.21728515625;0.0;905.8486328125;384.0;59079;;;Calculated values ==>;1548475597.874;343.96000000000004;291.26000000000005;283.16;283.16;282.56;278.16;273.955091788801;288.06;275.66;266.36;276.46000000000004;334.16;331.26000000000005;267.66;275.36;293.56;294.06;294.36;291.26000000000005;288.86;287.96000000000004;;311.56;275.66;240.83765695389522;261.41265627149306;273.955091788801;289.16;5420000.0;3560000.0;3579999.9999999995;1320000.0;3610000.0;2520000.0;5430000.0;0.0;0.013166666666666667;0.016833333333333332;0.0;0.017166666666666667;0.017166666666666667;;6887.21728515625;0.0;905.8486328125;25554.16796875;503730.28000816767;413676.876647874;223818.42376880723;223818.42376880723;222151.99453212283;430412.23801567365;452823.4905160512;442554.13629432616;473048.1168422736;518252.31176750886;515279.53097578976;444302.3984452106;454157.6373402291;459991.67660371546;461439.12787311134;423746.35372197913;413676.876647874;453964.3480236113;452680.0719682202;;161414.93982334915;472270.6324499597;201972.2588119733;223818.42376880723;273.955091788801;1142035.0479445409;441555.4069317611;78151.6846012272;0.0;0;76;74;0;0;0;0;5;23;20;471434167860.185;175688189715.06363;332969120964.8827;4049.794937619606;0.0;132.58144814238406;3928.7916274232557;982390.1719103126;417252.9237490313;22359.71122362206;233938.14892989895;1.0408186070238463;0.013912005309695486
2167;2019-01-26 05:07:37.874;703;178;100;100;95;50;149;24;-70;33;608;580;-58;25;203;210;212;179;160;157;148;24;541;355;358;132;359;251;542;-2.0;78.0;24.0;28.0;103.0;0;57;21;1;0;0;0;0;0;0;1;0;0;0;0;24900.75390625;6291.58251953125;0.0;887.471923828125;383.0;59080;;;Calculated values ==>;1548475657.874;343.46000000000004;290.96000000000004;283.16;283.16;282.66;278.16;273.8482719121499;288.06;275.56;266.16;276.46000000000004;333.96000000000004;331.16;267.36;275.66;293.46000000000004;294.16;294.36;291.06;288.86;287.96000000000004;;311.46000000000004;275.56;240.83765695389522;261.27494424493943;273.8482719121499;289.16;5410000.0;3550000.0;3579999.9999999995;1320000.0;3590000.0;2510000.0;5420000.0;0.0;0.013000000000000001;0.004;0.004666666666666667;0.017166666666666667;0.017166666666666667;;6291.58251953125;0.0;887.471923828125;24900.75390625;503195.46334970073;412988.0197166831;223837.12615496863;223837.12615496863;222446.00990438872;430477.46260093397;452823.4905160512;442488.58835750364;473048.1168422736;518131.503226222;515262.8860294089;444101.68249302235;454695.76930710895;460168.6720338029;461725.47914583527;424050.6897867102;413358.91634138394;453964.3480236113;452680.0719682202;;160997.13474923553;472173.3745042847;201238.73305503774;223837.12615496863;273.6643264411479;1142455.5056268326;441665.23026346683;78166.6289391992;0.0;0;76;74;0;0;0;0;5;23;20;471648967860.185;175767389715.06363;333120020964.8827;964.9994212098636;1264.3616600964858;138.9930547892413;3928.4705697941517;982431.9618633029;417263.4600961988;22361.974344479822;234003.62611487575;0.8771105938212108;0.01658748489026818
2168;2019-01-26 05:08:37.875;700;176;100;100;95;50;149;23;-69;33;605;577;-60;30;202;210;212;178;160;157;148;23;541;354;358;132;359;249;542;223.0;81.0;494.0;18.0;103.0;0;56;11;1;0;0;0;0;0;0;1;0;0;0;0;24489.74609375;5801.38525390625;0.0;879.483520507812;382.0;59081;;;Calculated values ==>;1548475717.875;343.16;290.76000000000005;283.16;283.16;282.66;278.16;273.7412296467126;288.06;275.46000000000004;266.26000000000005;276.46000000000004;333.66;330.86;267.16;276.16;293.36;294.16;294.36;290.96000000000004;288.86;287.96000000000004;;311.36;275.46000000000004;240.83765695389522;260.9983114674233;273.7412296467126;289.16;5410000.0;3540000.0;3579999.9999999995;1320000.0;3590000.0;2490000.0;5420000.0;0.03716666666666667;0.013500000000000002;0.08233333333333334;0.003;0.017166666666666667;0.05433333333333333;;5801.38525390625;0.0;879.483520507812;24489.74609375;502818.241235224;247993.8662297785;223837.12615496863;223837.12615496863;222446.00990438872;430542.39183029096;452823.4905160512;443032.65583235497;473048.1168422736;517992.67845116014;515127.37420673174;444234.54095672595;455640.8797640685;460033.3497692248;461877.967187257;424050.6897867102;412988.0197166831;453964.3480236113;452680.0719682202;;160579.3303088084;472076.1002201579;201423.14405257613;208504.86232419097;273.7319340065017;1142867.099986127;441766.0066743693;78181.3538132947;0.0;0;76;74;0;0;0;0;5;23;20;471863771439.92554;175846591034.96796;333270023464.7015;19892.51646986846;811.9588685027452;149.34604594536611;13266.853057325587;982605.7773923958;417280.7630556274;22364.377210363473;234146.92286650138;5.107221170443461;0.12697851469398347
2169;2019-01-26 05:09:37.845;697;176;101;101;95;51;149;23;-69;32;602;575;-65;36;202;210;212;178;160;157;148;23;549;354;358;132;360;250;550;268.0;80.0;-1.0;61.0;103.0;0;54;3;1;0;0;0;0;0;0;1;0;0;0;0;24082.1484375;5482.14697265625;0.0;878.4795532226559;381.0;59082;;;Calculated values ==>;1548475777.845;342.86;290.76000000000005;283.26000000000005;283.26000000000005;282.66;278.26000000000005;273.7412296467126;288.06;275.46000000000004;266.26000000000005;276.36;333.36;330.66;266.66;276.76000000000005;293.36;294.16;294.36;290.96000000000004;288.86;287.96000000000004;;311.26000000000005;275.46000000000004;240.83765695389522;261.13683023647616;273.7412296467126;289.16;5490000.0;3540000.0;3579999.9999999995;1320000.0;3600000.0;2500000.0;5500000.0;0.04466666666666667;0.013333333333333334;0.0;0.010166666666666666;0.017166666666666667;0.06183333333333334;;5482.14697265625;0.0;878.4795532226559;24082.1484375;501686.44868323597;247618.11338313355;223967.3992898618;223967.3992898618;222304.41058384304;430542.39183029096;452823.4905160512;442828.7077862693;472950.9869074988;517601.7555329616;514836.1524268803;443366.49515425606;456204.99608890846;459876.824148246;461877.967187257;421549.0206967366;248367.96295545803;453964.3480236113;452680.0719682202;;160161.5264782812;472076.1002201579;201284.73550806585;207582.07882214934;273.67785759627935;1143271.6633911866;441859.98909491784;78195.99618073663;0.0;0;76;74;0;0;0;0;5;23;20;472078464040.02795;175925751435.00574;333419648614.7729;0.0;2753.0455412396022;2309.0807698837143;15155.225909532048;982771.4654775717;417310.4565715377;22384.853857060083;234383.65509934243;3.1785158487766654;-0.00790409577134464
2170;2019-01-26 05:10:37.855;696;177;101;101;97;52;149;23;-69;32;600;573;-67;41;202;210;212;181;160;157;148;22;552;355;358;132;360;255;554;303.0;81.0;163.0;69.0;103.0;0;52;7;1;0;0;0;0;0;0;1;0;0;0;0;24347.701171875;5725.6552734375;0.0;880.5773315429691;381.0;59083;;;Calculated values ==>;1548475837.855;342.76;290.86;283.26000000000005;283.26000000000005;282.86;278.36;273.8482719121499;288.06;275.46000000000004;266.26000000000005;276.36;333.16;330.46000000000004;266.46000000000004;277.26000000000005;293.36;294.16;294.36;291.26000000000005;288.86;287.96000000000004;;311.26000000000005;275.36;240.83765695389522;261.82340779136865;273.8482719121499;289.16;5520000.0;3550000.0;3579999.9999999995;1320000.0;3600000.0;2550000.0;5540000.0;0.050499999999999996;0.013500000000000002;0.027166666666666665;0.0115;0.017166666666666667;0.06766666666666667;;5725.6552734375;0.0;880.5773315429691;24347.701171875;501275.26138493064;247806.20482788974;223893.45923393773;223893.45923393773;222785.0675546653;430477.46260093397;452823.4905160512;441796.9247526006;472950.9869074988;516974.1817356234;514197.99290074944;442071.23239658214;455990.735480413;459876.824148246;461725.47914583527;420568.3550848147;249313.85734774693;453964.3480236113;452680.0719682202;;160161.5264782812;471978.8095216074;201584.3645346386;207244.06097313072;273.79935986854747;1143675.3127348807;441953.4030133458;78210.65743124191;0.0;0;76;74;0;0;0;0;5;23;20;472293299839.99384;176004964634.99316;333571173864.7488;6525.774552587968;3109.5361173501415;2311.9357194504155;16607.83674400105;982825.8559957438;417359.3195611594;22423.36874587687;234648.3914034446;4.322445914462922;0.051119687745986325
2171;2019-01-26 05:11:37.866;696;179;100;100;98;50;149;24;-66;32;602;573;-66;38;203;210;212;182;160;157;148;23;558;356;358;135;361;263;560;134.0;79.0;662.0;169.0;103.0;0;62;30;1;0;0;0;0;0;0;1;0;0;0;0;25779.7109375;7025.58203125;0.0;964.706298828125;381.0;59084;;;Calculated values ==>;1548475897.866;342.76;291.06;283.16;283.16;282.96000000000004;278.16;273.955091788801;288.06;275.56;266.56;276.36;333.36;330.46000000000004;266.56;276.96000000000004;293.46000000000004;294.16;294.36;291.36;288.86;287.96000000000004;;311.26000000000005;275.46000000000004;241.49495122638035;262.9017227912062;273.955091788801;289.16;5580000.0;3560000.0;3579999.9999999995;1350000.0;3610000.0;2630000.0;5600000.0;0.022333333333333334;0.013166666666666667;0.11033333333333334;0.028166666666666666;0.017166666666666667;0.0395;;7025.58203125;0.0;964.706298828125;25779.7109375;500704.84395848954;248273.81004108512;223506.76828680112;223506.76828680112;222954.5954132764;430412.23801567365;452823.4905160512;440526.23733111104;472558.57531478856;516501.0014100192;513501.9586401796;440526.23733111104;454281.31025820156;459855.8798952964;461572.66604716954;418527.44620543893;249401.54618822236;453964.3480236113;452680.0719682202;;160161.5264782812;471679.62040862173;201818.32784913166;211244.10576086142;273.89511921259;1144093.1177521008;442059.6828051299;78226.03761399064;0.0;0;76;74;0;0;0;0;5;23;20;472508139219.7002;176085079319.88367;333726602354.5364;26337.439346178395;7601.093073758971;2226.824350226685;9536.72066519067;983099.7663188804;417448.5911677579;22461.198680622583;234866.30265796388;5.71970316306569;0.30203943767224134
2172;2019-01-26 05:12:37.846;695;182;98;99;99;50;149;25;-60;32;606;577;-62;26;203;210;212;185;160;157;148;24;563;357;358;141;363;267;565;-1.0;78.0;799.0;144.0;103.0;0;94;56;1;0;0;0;0;0;0;1;0;0;0;0;27447.65625;8542.255859375;0.0;1147.04345703125;382.0;59085;;;Calculated values ==>;1548475957.846;342.66;291.36;282.96000000000004;283.06;283.06;278.16;274.0616903277293;288.06;275.66;267.16;276.36;333.76000000000005;330.86;266.96000000000004;275.76000000000005;293.46000000000004;294.16;294.36;291.66;288.86;287.96000000000004;;311.36;275.56;242.77792619122317;263.43189868330234;274.0616903277293;289.16;5630000.0;3570000.0000000005;3579999.9999999995;1410000.0;3629999.9999999995;2670000.0;5650000.0;0.0;0.013000000000000001;0.13316666666666668;0.024;0.017166666666666667;0.017166666666666667;;8542.255859375;0.0;1147.04345703125;27447.65625;500098.9409633201;249161.70150958243;222866.77049496726;223141.736197489;223141.736197489;430346.717906069;452823.4905160512;440520.5335587966;471767.92807864514;516574.4722653221;513567.927493167;440235.91632096644;452073.0145892409;459541.6837574574;461419.5259271944;416735.1856759444;250300.70278417305;453964.3480236113;452680.0719682202;;160579.3303088084;470979.3205154194;202114.0592858439;222866.77049496726;274.01484121652965;1144536.5312916732;442189.3715435989;78243.62966265685;0.0;0;76;74;0;0;0;0;5;23;20;472722867619.7685;176167851719.90997;333885549354.5869;31747.795490681543;6452.766269509812;2163.6482775930276;3945.1283419575084;983583.6485948002;417565.6676238242;22497.773756775412;234978.61395014526;4.573017814065855;0.28302994022172906
2173;2019-01-26 05:13:37.876;693;179;97;97;97;52;149;26;-48;32;611;583;-52;19;204;209;212;178;160;157;148;25;559;362;358;145;367;266;560;-1.0;83.0;756.0;188.0;103.0;0;99;74;1;0;0;0;0;0;0;1;0;0;0;0;28430.466796875;9564.8046875;0.0;1147.34558105469;381.0;59086;;;Calculated values ==>;1548476017.876;342.46000000000004;291.06;282.86;282.86;282.86;278.36;274.5913991737795;288.06;275.76000000000005;268.36;276.36;334.26000000000005;331.46000000000004;267.96000000000004;275.06;293.56;294.06;294.36;290.96000000000004;288.86;287.96000000000004;;311.26000000000005;275.66;243.61107973660833;263.299902668528;274.5913991737795;289.16;5590000.0;3620000.0000000005;3579999.9999999995;1450000.0;3670000.0000000005;2660000.0;5600000.0;0.0;0.013833333333333333;0.126;0.03133333333333333;0.017166666666666667;0.017166666666666667;;9564.8046875;0.0;1147.34558105469;28430.466796875;500224.9144605417;248273.81004108512;222679.40921561886;222679.40921561886;222679.40921561886;430014.67791919125;452823.4905160512;442417.12088161794;471236.42390828294;517176.4558207088;514277.4782576328;441859.3647986262;451352.0502808316;459046.6745650736;460513.55173570686;418176.0711857349;247902.93035470828;453964.3480236113;452680.0719682202;;160161.5264782812;470542.0514489591;203403.10336672864;222679.40921561886;274.5379660275781;1145002.4151423546;442340.3391608365;78262.75913125278;0.0;0;76;74;0;0;0;0;5;23;20;472937775019.6661;176253694619.86905;334045529304.5107;30115.76620687605;8370.353706576554;2355.445114829201;3948.344710586323;984099.4360402077;417689.2553865659;22535.451697916775;235044.42578168947;4.181224928327232;0.27446084166971874
2174;2019-01-26 05:14:37.877;689;172;98;97;96;54;149;27;-40;33;607;583;-40;16;206;207;212;175;160;157;148;26;561;364;358;143;369;266;561;-1.0;80.0;451.0;164.0;103.0;0;1;86;1;0;0;0;0;0;0;1;0;1;0;0;30147.79296875;10258.2158203125;0.0;2187.06274414062;379.0;59087;;;Calculated values ==>;1548476077.877;342.06000000000006;290.36;282.96000000000004;282.86;282.76000000000005;278.56;274.8017692304317;288.06;275.86;269.16;276.46000000000004;333.86;331.46000000000004;269.16;274.76000000000005;293.76000000000005;293.86;294.36;290.66;288.86;287.96000000000004;;311.06;275.76000000000005;243.1966462407574;263.299902668528;274.8017692304317;289.16;5610000.0;3640000.0;3579999.9999999995;1430000.0;3690000.0;2660000.0;5610000.0;0.0;0.013333333333333334;0.07516666666666666;0.02733333333333333;0.017166666666666667;0.017166666666666667;;10258.2158203125;0.0;2187.06274414062;30147.79296875;499518.72233085544;245684.70818281127;222936.95495050267;222661.93145089547;222387.4967386969;429879.7862731237;452823.4905160512;443523.2556630069;471601.4229191921;516762.85163122456;514277.4782576328;443523.2556630069;450966.1048905643;459004.97428962355;459930.11272889783;417462.90532036533;246761.28800696306;453964.3480236113;452680.0719682202;;159325.9205505338;470909.40455562726;203877.6915570737;222936.95495050267;274.7306514490865;1145490.5754442876;442505.5337520557;78290.54633048519;0.0;0;76;74;0;0;0;0;5;23;21;473152578600.26013;176340096060.108;334205131964.9521;18013.35823529598;7298.866821960462;2276.021564178697;3943.9235088041505;984500.5187629357;417819.8344009455;22574.047896941178;235110.19577984797;2.5336652745004185;0.16611528225533786
2175;2019-01-26 05:15:37.867;686;187;99;98;94;56;148;27;-37;32;556;536;-32;34;207;207;212;192;160;156;148;26;563;365;358;136;370;265;562;-2.0;79.0;409.0;137.0;103.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30812.095703125;11131.736328125;0.0;2030.96252441406;378.0;59088;;;Calculated values ==>;1548476137.867;341.76;291.86;283.06;282.96000000000004;282.56;278.76000000000005;274.9066339382667;287.96000000000004;275.86;269.46000000000004;276.36;328.76000000000005;326.76000000000005;269.96000000000004;276.56;293.86;293.86;294.36;292.36;288.76000000000005;287.96000000000004;;310.96000000000004;275.76000000000005;241.71165711629368;263.1675429290057;274.9066339382667;289.16;5630000.0;3650000.0;3579999.9999999995;1360000.0;3700000.0;2650000.0;5620000.0;0.0;0.013166666666666667;0.06816666666666667;0.022833333333333334;0.017166666666666667;0.017166666666666667;;11131.736328125;0.0;2030.96252441406;30812.095703125;498938.5539336264;251230.37358079918;223194.80733158445;222919.35237207628;221823.40047423204;429811.8947417682;452680.0719682202;444135.4853222541;472427.34351167246;511561.963983516;509480.2285400653;444815.6181083689;453437.080001802;458984.31781305023;459773.3670170544;416735.1856759444;409649.04535952624;453822.3608475785;452680.0719682202;;158908.11840480618;471840.61823089625;204175.02886401938;223194.80733158445;274.8499848313167;1145998.489850122;442683.7536450542;78325.69068269363;0.0;0;76;74;0;0;0;0;5;23;21;473367342800.29425;176423782110.1213;334364405414.9774;16357.304448569668;6111.697623877022;93.30084749950551;3939.4970429289133;984786.8932149819;417931.57047889463;22593.788959649395;235175.88000192764;2.013401678468315;0.13323518900231562
2176;2019-01-26 05:16:40.867;685;190;99;98;93;55;148;28;-66;32;540;529;-64;38;208;206;212;192;160;156;148;27;549;363;358;134;368;265;548;-1.0;76.0;293.0;103.0;103.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30490.544921875;10862.46875;0.0;2029.0197753906198;374.0;59089;;;Calculated values ==>;1548476200.867;341.66;292.16;283.06;282.96000000000004;282.46000000000004;278.66;274.69669130483857;287.96000000000004;275.96000000000004;266.56;276.36;327.16;326.06;266.76000000000005;276.96000000000004;293.96000000000004;293.76000000000005;294.36;292.36;288.76000000000005;287.96000000000004;;310.56;275.86;241.2770596917726;263.1675429290057;274.69669130483857;289.16;5490000.0;3629999.9999999995;3579999.9999999995;1340000.0;3679999.9999999995;2650000.0;5480000.0;0.0;0.012666666666666666;0.04883333333333333;0.017166666666666667;0.017166666666666667;0.017166666666666667;;10862.46875;0.0;2029.0197753906198;30490.544921875;500159.47250288754;414883.2198629546;223447.0981789535;223169.29010121396;221789.46425383518;429947.3805835815;452680.0719682202;440096.9632083616;472689.592463476;509897.0113836756;508750.3165764951;440381.0359214502;453941.4140832149;459438.4217246144;459950.50744786946;421549.0206967366;415579.6716023351;453822.3608475785;452680.0719682202;;157236.91470761524;472202.2088784924;203675.17557918653;223447.0981789535;274.64777813899923;1146534.8879555908;442876.20293948776;78361.21552781692;0.0;0;76;74;0;0;0;0;5;23;21;473592882800.29425;176508832110.1213;334531355414.9774;11545.263962558049;4609.7140716380845;75.61175519575187;3935.1660500490775;985031.0406885792;418025.3828312304;22595.26694492298;235244.7833039912;1.564268998085303;0.09651466133911536
2177;2019-01-26 05:17:37.848;682;184;99;98;91;52;148;29;-73;33;553;542;-75;34;207;207;212;186;160;156;148;28;543;359;358;130;364;260;542;-1.0;83.0;211.0;70.0;103.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30339.3203125;10785.40234375;0.0;1997.5148925781198;372.0;59090;;;Calculated values ==>;1548476257.848;341.36;291.56;283.06;282.96000000000004;282.26000000000005;278.36;274.27422755570615;287.96000000000004;276.06;265.86;276.46000000000004;328.46000000000004;327.36;265.66;276.56;293.86;293.86;294.36;291.76000000000005;288.76000000000005;287.96000000000004;;310.36;275.96000000000004;240.39332010688793;262.5002047102346;274.27422755570615;289.16;5430000.0;3590000.0;3579999.9999999995;1300000.0;3640000.0;2600000.0;5420000.0;0.0;0.013833333333333333;0.035166666666666666;0.011666666666666665;0.017166666666666667;0.017166666666666667;;10785.40234375;0.0;1997.5148925781198;30339.3203125;500352.7698665165;415148.14059818554;223557.62674814695;223278.773247331;221344.23919937568;430214.79039162316;452680.0719682202;440182.30069123267;473308.3704715943;511694.08233467554;510553.83561539295;439900.0775610709;454289.90091751266;459930.11272889783;460708.6424910782;423439.728160231;415836.23157297884;453822.3608475785;452680.0719682202;;156401.31544495918;472824.0414856702;202637.42981064782;223557.62674814695;274.22741791631154;1147016.297198323;443047.52479249286;78393.08163499755;0.0;0;76;74;0;0;0;0;5;23;21;473796874780.103;176584047030.0508;334680930539.8372;8353.6612926339;3152.177136208594;105.1817027903219;3933.2686429445903;985188.5213356491;418086.8106537998;22596.69774937018;235307.0543146608;1.2160204503555472;0.06548784285747362
2178;2019-01-26 05:18:37.858;679;180;100;99;91;48;148;29;-81;33;571;557;-82;29;205;207;212;182;159;156;147;27;540;357;358;127;362;252;540;129.0;76.0;157.0;11.0;103.0;0;1;94;1;0;0;0;0;0;0;1;0;1;0;0;30070.44921875;10493.3974609375;0.0;1963.736328125;372.0;59091;;;Calculated values ==>;1548476317.858;341.06000000000006;291.16;283.16;283.06;282.26000000000005;277.96000000000004;274.0616903277293;287.96000000000004;276.06;265.06;276.46000000000004;330.26000000000005;328.86;264.96000000000004;276.06;293.66;293.86;294.36;291.36;288.76000000000005;287.86;;310.36;275.86;239.71726792356844;261.41265627149306;274.0616903277293;289.06;5400000.0;3570000.0000000005;3579999.9999999995;1270000.0;3620000.0000000005;2520000.0;5400000.0;0.021500000000000002;0.012666666666666666;0.026166666666666668;0.0018333333333333333;0.017166666666666667;0.03866666666666667;;10493.3974609375;0.0;1963.736328125;30070.44921875;500259.52935135446;414539.83361305355;223874.65753099526;223594.79965409084;221378.71059012006;430346.717906069;452680.0719682202;440775.4683981791;473697.1866146107;514252.49479644286;512812.854206855;440637.30509569816;455018.8478433849;459971.0288534705;461017.6682793448;424352.7837346966;415240.10864614014;453822.3608475785;452536.46908511664;;156401.31544495918;473118.57976311014;202213.05303883302;211830.058481474;274.05335600699595;1147519.7958467945;443224.87767805904;78426.0975635693;0.0;0;76;74;0;0;0;0;5;23;21;474011710580.0689;176661159880.03854;334834556139.8128;6242.38320190289;496.6601323278414;115.42721778838212;9307.31454334085;985310.1753120349;418117.2226988623;22598.53646344266;235417.41089756117;1.2973919497878548;0.010165808465111597
2179;2019-01-26 05:19:37.859;677;178;100;99;92;46;148;27;-78;32;586;570;-74;31;203;207;211;179;159;156;147;25;538;353;358;124;358;247;539;-1.0;84.0;194.0;0.0;103.0;0;1;73;1;0;0;0;0;0;0;1;0;1;0;0;28730.1796875;9062.310546875;0.0;1932.3864746093802;372.0;59092;;;Calculated values ==>;1548476377.859;340.86;290.96000000000004;283.16;283.06;282.36;277.76000000000005;273.6339639331285;287.96000000000004;275.86;265.36;276.36;331.76000000000005;330.16;265.76000000000005;276.26000000000005;293.46000000000004;293.86;294.26000000000005;291.06;288.76000000000005;287.86;;310.36;275.66;239.02933182858504;260.72004837742526;273.6339639331285;289.06;5380000.0;3529999.9999999995;3579999.9999999995;1240000.0;3579999.9999999995;2470000.0;5390000.0;0.0;0.014;0.03233333333333333;0.0;0.017166666666666667;0.017166666666666667;;9062.310546875;0.0;1932.3864746093802;28730.1796875;500197.882035209;414232.6788787524;223893.48686953876;223613.44875034754;221671.0311155727;430607.02586249536;452680.0719682202;442231.344451549;473988.1805627707;516219.8910835722;514582.96859022253;442769.4492740339;456092.7144030982;460324.5471149659;461631.72079857654;424682.609194433;414588.01422556024;453822.3608475785;452536.46908511664;;156401.31544495918;473316.0287508816;201183.85751793825;223893.48686953876;273.6339639331285;1148009.809253842;443387.8446273312;78458.56579468104;0.0;0;76;74;0;0;0;0;5;23;21;474226514159.80945;176736461134.94757;334984258634.63196;7793.868744186747;0.0;141.324329564219;3925.03786136742;985427.1460275905;418121.36160227394;22600.676095327948;235527.68233862726;1.0787228526573034;0.029470840635125967
2180;2019-01-26 05:20:37.889;678;176;100;99;92;45;148;24;-70;31;597;578;-68;30;201;208;211;178;159;156;147;22;534;352;358;131;356;243;535;-1.0;81.0;267.0;33.0;103.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26278.27734375;7384.494140625;0.0;1084.97741699219;373.0;59093;;;Calculated values ==>;1548476437.889;340.96000000000004;290.76000000000005;283.16;283.06;282.36;277.66;273.5264737036516;287.96000000000004;275.56;266.16;276.26000000000005;332.86;330.96000000000004;266.36;276.16;293.26000000000005;293.96000000000004;294.26000000000005;290.96000000000004;288.76000000000005;287.86;;310.46000000000004;275.36;240.61611355647437;260.1585393101385;273.5264737036516;289.06;5340000.0;3520000.0000000005;3579999.9999999995;1310000.0;3560000.0;2430000.0;5350000.0;0.0;0.013500000000000002;0.0445;0.0055000000000000005;0.017166666666666667;0.017166666666666667;;7384.494140625;0.0;1084.97741699219;26278.27734375;500707.8601171984;415133.45553454565;223969.2326844092;223688.46677985875;221741.22142016818;430671.36484660726;452680.0719682202;444108.6932017318;472984.3684616349;517681.3950019638;515744.8288362578;444371.6134767845;456628.26628617605;460366.2921931374;461917.0532126514;425860.7757052681;415818.55199540226;453822.3608475785;452536.46908511664;;156819.11488148148;472110.68294196425;200824.36723295858;223969.2326844092;273.4888349821099;1148468.4422641215;443524.96986134787;78483.72306611527;0.0;0;76;74;0;0;0;0;5;23;21;474441421559.70703;176812999384.9111;335131332134.5619;10826.152505610407;1492.0747363995315;135.5700200831886;3923.7375582121444;985582.3904546867;418133.8017753828;22602.984701967034;235593.12150365682;1.9337138933509739;0.08569708288530099
2181;2019-01-26 05:21:37.869;679;174;100;100;92;46;148;23;-61;31;602;580;-63;33;200;208;211;174;159;156;147;21;532;351;358;137;356;243;534;120.0;81.0;190.0;100.0;103.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;24633.48046875;5855.82666015625;0.0;1058.90734863281;374.0;59094;;;Calculated values ==>;1548476497.869;341.06000000000006;290.56;283.16;283.16;282.36;277.76000000000005;273.4187578820637;287.96000000000004;275.46000000000004;267.06;276.26000000000005;333.36;331.16;266.86;276.46000000000004;293.16;293.96000000000004;294.26000000000005;290.56;288.76000000000005;287.86;;310.56;275.26000000000005;241.92719264551067;260.1585393101385;273.4187578820637;289.06;5320000.0;3510000.0;3579999.9999999995;1370000.0;3560000.0;2430000.0;5340000.0;0.02;0.013500000000000002;0.03166666666666666;0.016666666666666666;0.017166666666666667;0.03716666666666667;;5855.82666015625;0.0;1058.90734863281;24633.48046875;501025.03694443527;414835.70705943945;223988.27714916857;223988.27714916857;221758.86423118247;430735.4089219946;452680.0719682202;445287.0192045799;472198.00020708365;518190.49698811147;515948.8299284347;445026.2273570459;456987.6391725502;460231.6107031601;462069.13822976255;426437.7666197319;414835.70705943945;453822.3608475785;452536.46908511664;;157236.91470761524;471218.06502558704;200417.78286441718;211304.60309459383;273.3249854418443;1148892.5654911443;443635.2690893872;78501.5828172657;0.0;0;76;74;0;0;0;0;5;23;21;474656149959.7753;176893372584.93665;335277083534.6082;7754.1924841051505;4513.338036019498;156.62780406394822;8965.784352647765;985737.1750509142;418183.8302001334;22605.41887217508;235700.49838205392;3.093386188051255;0.12050018024462282
2182;2019-01-26 05:22:37.850;679;172;101;100;93;47;148;21;-55;30;597;576;-60;52;200;208;211;175;159;156;147;19;540;349;358;140;355;247;541;-1.0;81.0;-1.0;86.0;103.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24109.7578125;5311.48876953125;0.0;1057.921875;377.0;59095;;;Calculated values ==>;1548476557.85;341.06000000000006;290.36;283.26000000000005;283.16;282.46000000000004;277.86;273.20264511476705;287.96000000000004;275.26000000000005;267.66;276.16;332.86;330.76000000000005;267.16;278.36;293.16;293.96000000000004;294.26000000000005;290.66;288.76000000000005;287.86;;310.86;275.06;242.56692532238324;260.72004837742526;273.20264511476705;289.06;5400000.0;3490000.0;3579999.9999999995;1400000.0;3550000.0;2470000.0;5410000.0;0.0;0.013500000000000002;0.0;0.014333333333333333;0.017166666666666667;0.017166666666666667;;5311.48876953125;0.0;1057.921875;24109.7578125;500259.52935135446;246544.15128059217;224136.2054282034;223855.8706844489;221911.46423360068;430862.6128555636;452680.0719682202;445289.080084714;471703.5210853088;517343.8722006853;515197.10598899587;444631.6107173317;458614.13212545495;460387.3511624245;462372.34750612703;424080.7800359185;247663.56910712953;453822.3608475785;452536.46908511664;;158490.31677215957;470620.16492588987;199045.17403050713;224136.2054282034;272.7753639364662;1149298.6305151365;443728.30058191385;78519.21747470315;0.0;0;76;74;0;0;0;0;5;23;21;474870881939.5841;176976446269.86267;335424036984.47736;0.0;3892.5748695004854;2381.6323475386516;3920.871192777011;985801.7728591051;418253.85729201353;22626.564341899764;235807.85317171807;1.6006313580314688;0.07795581114396814
2183;2019-01-26 05:23:37.860;678;174;102;101;93;47;148;19;-50;29;589;570;-55;67;199;208;211;181;159;156;147;18;555;350;358;142;355;251;557;277.0;78.0;26.0;180.0;103.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24311.482421875;5402.16796875;0.0;1074.04772949219;379.0;59096;;;Calculated values ==>;1548476617.86;340.96000000000004;290.56;283.36;283.26000000000005;282.46000000000004;277.86;273.3108153835814;287.96000000000004;275.06;268.16;276.06;332.06;330.16;267.66;279.86;293.06;293.96000000000004;294.26000000000005;291.26000000000005;288.76000000000005;287.86;;311.06;274.96000000000004;242.98782864720522;261.27494424493943;273.3108153835814;289.06;5550000.0;3500000.0;3579999.9999999995;1420000.0;3550000.0;2510000.0;5570000.0;0.04616666666666667;0.013000000000000001;0.004333333333333333;0.030000000000000002;0.017166666666666667;0.06333333333333334;;5402.16796875;0.0;1074.04772949219;24311.482421875;498682.8086312747;246571.36054824296;224116.5712813661;223838.43293397714;221635.2596077791;430799.1582183253;452680.0719682202;445163.7600922836;471339.3356437985;516185.764765948;514236.50373917894;444501.16789866734;459770.6367086053;460252.8391778579;462220.9023591974;419251.5154976849;249167.34676757955;453822.3608475785;452536.46908511664;;159325.9205505338;470252.297931023;199987.70423584993;206527.8971455556;273.1515823317726;1149702.2081020814;443817.5959347975;78536.98684914;0.0;0;76;74;0;0;0;0;5;23;21;475085717739.55;177061060369.8492;335573461884.4536;1062.4295753778792;8107.937810855192;2211.0941934913694;15580.542889505534;985810.6279144952;418353.8782317127;22664.843441855795;235970.3920410086;4.163234476045655;0.12329531614418178
2184;2019-01-26 05:24:37.850;680;179;103;103;95;45;148;20;-48;27;569;551;-51;94;199;208;211;188;159;156;147;18;562;351;358;132;357;258;564;135.0;77.0;430.0;234.0;103.0;0;1;16;1;0;0;0;0;0;0;1;1;0;0;0;26012.921875;6373.29638671875;0.0;1994.7351074218802;380.0;59097;;;Calculated values ==>;1548476677.85;341.16;291.06;283.46000000000004;283.46000000000004;282.66;277.66;273.4187578820637;287.96000000000004;275.16;268.36;275.86;330.06;328.26000000000005;268.06;282.56;293.06;293.96000000000004;294.26000000000005;291.96000000000004;288.76000000000005;287.86;;311.16;274.96000000000004;240.83765695389522;262.23063862743834;273.4187578820637;289.06;5620000.0;3510000.0;3579999.9999999995;1320000.0;3570000.0000000005;2580000.0;5640000.0;0.022500000000000003;0.012833333333333334;0.07166666666666667;0.039;0.017166666666666667;0.03966666666666667;;6373.29638671875;0.0;1994.7351074218802;26012.921875;498259.5845105688;248090.95049340723;224265.9359150343;224265.9359150343;222062.38522883458;430735.4089219946;452680.0719682202;444043.6830714345;472465.0996282349;513524.5761878995;511664.3532438277;443637.78986773745;461902.06837289105;459940.4098768325;462069.13822976255;416766.94845251925;251517.75870307357;453822.3608475785;452536.46908511664;;159743.72323357346;471589.48105234385;200400.35246309414;210728.7352175052;273.31814132278714;1150121.5082429494;443915.70844963036;78562.55577725329;0.0;0;76;74;0;0;0;0;5;24;21;475300481939.5841;177143246669.86227;335726136434.4779;17461.10536026439;10576.376014980737;2120.697935117886;9591.706776748588;985964.9649785182;418509.55489651684;22700.93569322199;236180.12582680286;4.750207514747624;0.27804427748090105
2185;2019-01-26 05:25:37.861;685;187;101;102;98;47;148;21;-46;26;557;544;-49;100;200;208;211;192;159;156;147;20;560;353;358;127;359;261;562;-2.0;79.0;389.0;279.0;103.0;0;1;29;1;0;0;0;0;0;0;1;1;0;0;0;26644.048828125;7001.88818359375;0.0;2044.2512207031198;381.0;59098;;;Calculated values ==>;1548476737.861;341.66;291.86;283.26000000000005;283.36;282.96000000000004;277.86;273.6339639331285;287.96000000000004;275.26000000000005;268.56;275.76000000000005;328.86;327.56;268.26000000000005;283.16;293.16;293.96000000000004;294.26000000000005;292.36;288.76000000000005;287.86;;311.26000000000005;275.16;239.71726792356844;262.63441904999945;273.6339639331285;289.06;5600000.0;3529999.9999999995;3579999.9999999995;1270000.0;3590000.0;2610000.0;5620000.0;0.0;0.013166666666666667;0.06483333333333334;0.0465;0.017166666666666667;0.017166666666666667;;7001.88818359375;0.0;2044.2512207031198;26644.048828125;499099.83718168404;251230.37358079918;223747.52613344986;224024.8043689452;222919.35237207628;430607.02586249536;452680.0719682202;443712.16393894027;473022.0950788126;512019.98490246345;510671.8644677851;443302.9464679793;462160.5697201328;459762.3043333631;461764.645383927;417494.536097117;409649.04535952624;453822.3608475785;452536.46908511664;;160161.5264782812;472442.8794460544;200941.93961144192;223747.52613344986;273.5393024372393;1150560.3967814357;444027.18875564996;78596.22016741562;0.0;0;76;74;0;0;0;0;5;24;21;475515321320.14404;177220960915.06482;335881864979.8838;15739.602877232812;12624.79370230948;103.29896137827839;3927.5435206702796;986241.6882711895;418702.93342422973;22719.47239851414;236292.80690065186;3.5811120759650548;0.297557700021142
