;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2186;2019-01-26 05:26:37.871;691;188;99;99;99;48;148;23;-47;26;572;559;-49;94;202;207;211;189;159;156;147;21;553;357;358;126;363;261;554;-3.0;79.0;465.0;289.0;103.0;0;1;37;1;0;0;0;0;0;0;1;1;0;0;0;27009.630859375;7277.41845703125;0.0;2055.25854492188;381.0;59099;;;Calculated values ==>;1548476797.871;342.26;291.96000000000004;283.06;283.06;283.06;277.96000000000004;274.0616903277293;287.96000000000004;275.46000000000004;268.46000000000004;275.76000000000005;330.36;329.06;268.26000000000005;282.56;293.36;293.86;294.26000000000005;292.06;288.76000000000005;287.86;;311.26000000000005;275.26000000000005;239.4893008659735;262.63441904999945;274.0616903277293;289.06;5530000.0;3570000.0000000005;3579999.9999999995;1260000.0;3629999.9999999995;2610000.0;5540000.0;0.0;0.013166666666666667;0.0775;0.04816666666666667;0.017166666666666667;0.017166666666666667;;7277.41845703125;0.0;2055.25854492188;27009.630859375;500542.55236033106;411644.6103821836;223338.0271946809;223338.0271946809;223338.0271946809;430346.717906069;452680.0719682202;443575.9386691975;473152.3030481019;513572.9075823968;512227.1992434968;443302.9464679793;461445.2123172294;459405.1334793091;461017.6682793448;419931.45649442164;412035.40644734737;453822.3608475785;452536.46908511664;;160161.5264782812;472670.39555350883;202049.77302044822;223338.0271946809;273.9898166142942;1151007.58529776;444146.20281000657;78630.38844255397;0.0;0;76;74;0;0;0;0;5;24;21;475730157120.1099;177296873565.05276;336038491079.8589;18718.277837778067;13034.893318675753;103.96465895314455;3934.57325245248;986528.88513527;418916.7997878248;22721.1998832161;236358.3354600241;3.8350956601593524;0.31362090960658073
2187;2019-01-26 05:27:37.861;695;184;97;97;98;50;148;24;-54;27;595;579;-54;90;203;206;211;185;159;156;147;23;551;360;358;126;365;259;553;-1.0;82.0;454.0;285.0;103.0;0;1;37;1;0;0;0;0;0;0;1;1;0;0;0;27014.873046875;7306.07177734375;0.0;2034.20458984375;382.0;59100;;;Calculated values ==>;1548476857.861;342.66;291.56;282.86;282.86;282.96000000000004;278.16;274.38016830617;287.96000000000004;275.56;267.76000000000005;275.86;332.66;331.06;267.76000000000005;282.16;293.46000000000004;293.76000000000005;294.26000000000005;291.66;288.76000000000005;287.86;;311.36;275.46000000000004;239.4893008659735;262.3656120759269;274.38016830617;289.06;5510000.0;3600000.0;3579999.9999999995;1260000.0;3650000.0;2590000.0;5530000.0;0.0;0.013666666666666666;0.07566666666666667;0.0475;0.017166666666666667;0.017166666666666667;;7306.07177734375;0.0;2034.20458984375;27014.873046875;501242.8733984641;250525.61461375855;222802.81059893177;222802.81059893177;223079.1518112018;430148.3826014536;452680.0719682202;443026.743257922;473248.64165696304;516119.76483556826;514469.89959539886;443026.743257922;461273.6579067559;459226.0656583914;460418.5278520168;420599.3244365731;410894.04197200795;453822.3608475785;452536.46908511664;;160579.3303088084;472863.20171499666;202870.8127389964;222802.81059893177;274.3225708075613;1151457.7144630172;444267.7116404648;78664.46162220585;0.0;0;76;74;0;0;0;0;5;24;21;475944921320.14404;177372460965.0648;336194465079.88367;18171.798742598705;12824.638476360013;132.63886034905673;3943.7611373461737;986836.2512039378;419132.25997013465;22723.1712505946;236423.9773044851;3.755010648278592;0.30657994862987087
2188;2019-01-26 05:28:37.862;697;179;97;97;97;52;148;23;-62;28;613;596;-56;86;204;206;211;177;159;156;147;23;548;360;358;126;365;260;549;-2.0;79.0;438.0;288.0;103.0;0;0;43;1;0;0;0;0;0;0;1;1;0;0;0;27307.076171875;7579.22607421875;0.0;2041.5866699218802;384.0;59101;;;Calculated values ==>;1548476917.862;342.86;291.06;282.86;282.86;282.86;278.36;274.38016830617;287.96000000000004;275.46000000000004;266.96000000000004;275.96000000000004;334.46000000000004;332.76000000000005;267.56;281.76000000000005;293.56;293.76000000000005;294.26000000000005;290.86;288.76000000000005;287.86;;311.56;275.46000000000004;239.4893008659735;262.5002047102346;274.38016830617;289.06;5480000.0;3600000.0;3579999.9999999995;1260000.0;3650000.0;2600000.0;5490000.0;0.0;0.013166666666666667;0.073;0.048;0.017166666666666667;0.017166666666666667;;7579.22607421875;0.0;2041.5866699218802;27307.076171875;501780.9495108294;248795.42989539623;222874.16915008184;222874.16915008184;222874.16915008184;430148.3826014536;452680.0719682202;441719.5318150295;473344.9661279102;517888.61657712166;516137.50123033935;442547.82142891205;460641.63815180265;459363.1010175157;460418.5278520168;421579.75452118024;248038.71108239493;453822.3608475785;452536.46908511664;;161414.93982334915;472863.20171499666;202828.3469223785;222874.16915008184;274.3061059319328;1151910.4049173417;444391.7578564804;78698.42711541166;0.0;0;76;74;0;0;0;0;5;24;21;476159724899.8846;177448062224.97345;336350167674.69556;17439.05649716352;12961.673030045673;2284.9570719440067;3942.536148884764;987133.0132765295;419347.14948052727;22743.318219116587;236489.6975437767;3.807185912681408;0.299229591934346
2189;2019-01-26 05:29:37.852;698;171;98;97;95;54;148;22;-73;28;627;608;-60;81;205;206;211;170;159;156;147;23;552;360;358;126;364;260;554;-1.0;82.0;337.0;253.0;103.0;0;0;48;1;0;0;0;0;0;0;1;1;0;0;0;27584.466796875;7923.15380859375;0.0;2039.1477050781198;385.0;59102;;;Calculated values ==>;1548476977.852;342.96000000000004;290.26000000000005;282.96000000000004;282.86;282.66;278.56;274.38016830617;287.96000000000004;275.36;265.86;275.96000000000004;335.86;333.96000000000004;267.16;281.26000000000005;293.66;293.76000000000005;294.26000000000005;290.16;288.76000000000005;287.86;;311.66;275.46000000000004;239.4893008659735;262.5002047102346;274.38016830617;289.06;5520000.0;3600000.0;3579999.9999999995;1260000.0;3640000.0;2600000.0;5540000.0;0.0;0.013666666666666666;0.05616666666666667;0.042166666666666665;0.017166666666666667;0.017166666666666667;;7923.15380859375;0.0;2039.1477050781198;27584.466796875;501529.73942456837;245617.64749498517;223061.24201246156;222785.0675546653;222234.52215319444;430148.3826014536;452680.0719682202;440182.30069123267;473344.9661279102;519328.55212950247;517373.88855160965;441996.40279996156;460041.4030213728;459657.35967444506;460418.5278520168;420266.86197488994;245260.58481324345;453822.3608475785;452536.46908511664;;161832.74555500393;472863.20171499666;202812.87296525828;223061.24201246156;274.3001052192958;1152367.7582038997;444520.9228244412;78732.4275675221;0.0;0;76;74;0;0;0;0;5;24;21;476374489099.9187;177523649624.98547;336506141674.72034;13332.249523942228;11387.122195613969;2391.7524545425017;3939.324731413912;987389.3980888211;419550.02228966885;22782.284303080272;236555.36877076063;3.1167947349214637;0.24130065979994728
2190;2019-01-26 05:30:37.862;699;169;100;99;95;55;148;22;-75;29;637;618;-73;77;205;206;211;172;159;156;147;22;553;359;358;127;364;260;555;0.0;79.0;310.0;279.0;103.0;0;0;52;1;0;0;0;0;0;0;1;1;0;0;0;27806.873046875;8143.92431640625;0.0;2037.35852050781;387.0;59103;;;Calculated values ==>;1548477037.862;343.06000000000006;290.06;283.16;283.06;282.66;278.66;274.27422755570615;287.96000000000004;275.36;265.66;276.06;336.86;334.96000000000004;265.86;280.86;293.66;293.76000000000005;294.26000000000005;290.36;288.76000000000005;287.86;;311.86;275.36;239.71726792356844;262.5002047102346;274.27422755570615;289.06;5530000.0;3590000.0;3579999.9999999995;1270000.0;3640000.0;2600000.0;5550000.0;0.0;0.013166666666666667;0.051666666666666666;0.0465;0.017166666666666667;0.017166666666666667;;8143.92431640625;0.0;2037.35852050781;27806.873046875;501562.3413403426;244865.1990565715;223597.22063817244;223319.9879729902;222217.14339002664;430214.79039162316;452680.0719682202;439900.0775610709;473311.50582222524;520355.94544379495;518403.09683884383;440182.30069123267;459559.72381726553;459657.35967444506;460573.8461640964;419931.45649442164;245934.5367171681;453822.3608475785;452536.46908511664;;162668.35908569003;472636.01036501786;202438.10962709316;223597.22063817244;274.15000598702727;1152829.4296349408;444654.83745751454;78766.40411454412;0.0;0;76;74;0;0;0;0;5;24;21;476589324899.8846;177599562274.97342;336662167674.69556;12268.868343255517;12564.2023843135;2290.9594437338383;3930.1237650058756;987602.7762947887;419749.6499268651;22821.3134059929;236620.95843800995;3.05012191820429;0.2473375113896369
2191;2019-01-26 05:31:37.853;701;174;100;99;95;55;148;22;-76;29;644;625;-74;72;205;206;211;179;159;156;147;22;552;359;358;126;364;259;553;0.0;79.0;427.0;253.0;103.0;0;0;55;1;0;0;0;0;0;0;1;1;0;0;0;27952.470703125;8335.228515625;0.0;2036.90771484375;387.0;59104;;;Calculated values ==>;1548477097.853;343.26;290.56;283.16;283.06;282.66;278.66;274.27422755570615;287.96000000000004;275.36;265.56;276.06;337.56000000000006;335.66;265.76000000000005;280.36;293.66;293.76000000000005;294.26000000000005;291.06;288.76000000000005;287.86;;311.86;275.36;239.4893008659735;262.3656120759269;274.27422755570615;289.06;5520000.0;3590000.0;3579999.9999999995;1260000.0;3640000.0;2590000.0;5530000.0;0.0;0.013166666666666667;0.07116666666666666;0.042166666666666665;0.017166666666666667;0.017166666666666667;;8335.228515625;0.0;2036.90771484375;27952.470703125;501911.0168039923;246745.51731306937;223633.68038994563;223356.10594676767;222251.93811128108;430214.79039162316;452680.0719682202;439974.90075439465;473441.2765284271;521156.43404874136;519206.1428393404;440256.40298996953;459113.7278789813;459657.35967444506;460573.8461640964;420266.86197488994;248602.44030294742;453822.3608475785;452536.46908511664;;162668.35908569003;472766.8058740305;202507.13840127463;223633.68038994563;274.17682674213745;1153294.0211331903;444792.1431320297;78800.35124030363;0.0;0;76;74;0;0;0;0;5;24;21;476804092679.65924;177675450889.8938;336817844319.5322;16899.789087463705;11395.949311767872;2260.2482186805764;3929.4978726004356;987845.8119789679;419949.2879072667;22859.234447463656;236686.44546039426;3.3248198562230105;0.2517412473546519
2192;2019-01-26 05:32:37.873;701;183;99;99;95;55;148;23;-78;30;645;624;-77;44;205;206;211;187;159;156;147;22;553;358;358;139;363;257;554;-1.0;82.0;377.0;268.0;103.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27220.671875;8306.2978515625;0.0;1125.25732421875;388.0;59105;;;Calculated values ==>;1548477157.873;343.26;291.46000000000004;283.06;283.06;282.66;278.66;274.1680685717883;287.96000000000004;275.46000000000004;265.36;276.16;337.66;335.56;265.46000000000004;277.56;293.66;293.76000000000005;294.26000000000005;291.86;288.76000000000005;287.86;;311.96000000000004;275.36;242.35481222062532;262.0952818180154;274.1680685717883;289.06;5530000.0;3579999.9999999995;3579999.9999999995;1390000.0;3629999.9999999995;2570000.0;5540000.0;0.0;0.013666666666666666;0.06283333333333334;0.04466666666666667;0.017166666666666667;0.017166666666666667;;8306.2978515625;0.0;1125.25732421875;27220.671875;501816.6964399246;250084.03125215016;223338.0271946809;223338.0271946809;222234.52215319444;430280.9020939914;452680.0719682202;440124.5789511905;471835.9296657252;521422.4052519814;519269.74598137074;440264.71770410275;456028.3797168628;459814.3699412001;460728.8237906335;419931.45649442164;411248.3343356786;453822.3608475785;452536.46908511664;;163086.1669317865;471049.5101358118;202169.6625413853;223338.0271946809;274.04103526788055;1153753.9505799245;444930.86874484096;78826.71139941255;0.0;0;76;74;0;0;0;0;5;24;21;477018964279.59094;177754977389.86853;336972695919.48303;14951.500581082762;12009.966525884383;118.66933616948812;3934.57325245248;988111.3278685927;420144.4022222847;22879.065368518757;236752.00123105754;3.28839826704614;0.270694244544019
2193;2019-01-26 05:33:37.853;700;185;98;98;94;54;148;23;-78;31;635;615;-74;28;204;206;211;188;159;156;147;23;548;359;358;143;364;256;550;-1.0;81.0;460.0;274.0;103.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26916.3125;8079.51025390625;0.0;1100.49755859375;388.0;59106;;;Calculated values ==>;1548477217.853;343.16;291.66;282.96000000000004;282.96000000000004;282.56;278.56;274.27422755570615;287.96000000000004;275.46000000000004;265.36;276.26000000000005;336.66;334.66;265.76000000000005;275.96000000000004;293.56;293.76000000000005;294.26000000000005;291.96000000000004;288.76000000000005;287.86;;311.96000000000004;275.46000000000004;243.1966462407574;261.9595390733887;274.27422755570615;289.06;5480000.0;3590000.0;3579999.9999999995;1430000.0;3640000.0;2560000.0;5500000.0;0.0;0.013500000000000002;0.07666666666666666;0.04566666666666667;0.017166666666666667;0.017166666666666667;;8079.51025390625;0.0;1100.49755859375;26916.3125;502161.0331786043;412219.46467945963;223133.1163054763;223133.1163054763;222029.3806340375;430214.79039162316;452680.0719682202;440339.2141695772;471403.80223619274;520480.13072889246;518429.6919325199;440896.27948939276;454221.63973398146;459520.7761648076;460573.8461640964;421579.75452118024;413351.9237643686;453822.3608475785;452536.46908511664;;163086.1669317865;470612.52513297374;202462.6997884981;223133.1163054763;274.15956174110175;1154204.941736014;445067.37162962963;78845.25317412277;0.0;0;76;74;0;0;0;0;5;24;21;477233692679.65924;177839549189.89542;337126544619.532;18237.199435882725;12245.508690731054;111.07571521695739;3938.090889383826;988387.8081779886;420346.46380616736;22880.979272433553;236817.58489708218;3.761638926297435;0.30280494941871744
2194;2019-01-26 05:34:37.864;697;184;98;97;94;53;148;23;-72;31;618;601;-66;33;204;206;211;185;159;156;147;24;547;357;358;135;362;258;548;-1.0;75.0;415.0;210.0;103.0;0;1;55;1;0;0;0;0;0;0;1;0;1;0;0;27833.99609375;8275.189453125;0.0;1976.13366699219;388.0;59107;;;Calculated values ==>;1548477277.864;342.86;291.56;282.96000000000004;282.86;282.56;278.46000000000004;274.0616903277293;287.96000000000004;275.46000000000004;265.96000000000004;276.26000000000005;334.96000000000004;333.26000000000005;266.56;276.46000000000004;293.56;293.76000000000005;294.26000000000005;291.66;288.76000000000005;287.86;;311.96000000000004;275.56;241.49495122638035;262.23063862743834;274.0616903277293;289.06;5470000.0;3570000.0000000005;3579999.9999999995;1350000.0;3620000.0000000005;2580000.0;5480000.0;0.0;0.0125;0.06916666666666667;0.035;0.017166666666666667;0.017166666666666667;;8275.189453125;0.0;1976.13366699219;27833.99609375;501875.3811334996;412695.35991861223;223169.29010121396;222892.10613992158;222064.22499960987;430346.717906069;452680.0719682202;440750.12207876815;472460.9817075043;518570.4030356133;516822.6231901047;441583.8234590373;454503.73903592775;459835.06171152263;460883.4628345854;421901.1322373016;413071.18990964803;453822.3608475785;452536.46908511664;;163086.1669317865;471777.35084692197;202004.7829530663;223169.29010121396;273.9722972326623;1154661.2779551228;445203.68578055693;78870.89646814497;0.0;0;76;74;0;0;0;0;5;24;22;477448532060.2192;177922964480.11282;337280772889.93396;16513.21928952771;9442.039876284949;110.37427909566978;3937.4699058903293;988677.4480923727;420527.226511785;22882.825027384017;236883.22660265397;2.9267542344773614;0.2200860853610942
2195;2019-01-26 05:35:37.864;694;182;98;98;92;51;148;21;-69;30;588;574;-62;51;203;207;211;184;159;156;147;23;549;356;358;129;361;258;550;0.0;79.0;521.0;266.0;102.0;0;0;57;1;0;0;0;0;0;0;1;0;1;0;0;28050.859375;8425.3896484375;0.0;1990.71276855469;388.0;59108;;;Calculated values ==>;1548477337.864;342.56000000000006;291.36;282.96000000000004;282.96000000000004;282.36;278.26000000000005;273.955091788801;287.96000000000004;275.26000000000005;266.26000000000005;276.16;331.96000000000004;330.56;266.96000000000004;278.26000000000005;293.46000000000004;293.86;294.26000000000005;291.56;288.76000000000005;287.86;;311.96000000000004;275.46000000000004;240.16925963744896;262.23063862743834;273.955091788801;289.06;5490000.0;3560000.0;3579999.9999999995;1290000.0;3610000.0;2580000.0;5500000.0;0.0;0.013166666666666667;0.08683333333333333;0.044333333333333336;0.017;0.017;;8425.3896484375;0.0;1990.71276855469;28050.859375;501305.50191563676;249900.0529853814;223133.1163054763;223133.1163054763;221481.086687986;430412.23801567365;452680.0719682202;441167.87668465794;473148.0712050766;515484.1186241432;514040.63447996497;442135.675593421;456721.99942441564;459855.8798952964;461171.6782371525;421255.70338406647;411831.94049012626;453822.3608475785;452536.46908511664;;163086.1669317865;472470.6178721596;201743.2847502758;223133.1163054763;273.86586037177517;1155126.985084029;445342.85727306997;78903.95352177453;0.0;0;76;74;0;0;0;0;5;24;22;477663332060.2192;178002164480.11282;337435572889.93396;20790.035399635515;12002.24510173685;124.0795447702127;3899.856997253886;988988.3085481158;420705.9288866019;22884.778809249565;236948.53766018018;3.5345482954676744;0.27776611416896746
2196;2019-01-26 05:36:37.875;691;182;98;98;93;51;148;21;-78;30;586;573;-64;55;203;207;211;183;159;156;147;22;548;356;358;128;361;256;549;-2.0;79.0;410.0;237.0;103.0;0;0;55;1;0;0;0;0;0;0;1;0;1;0;0;27891.798828125;8291.00390625;0.0;1988.03466796875;389.0;59109;;;Calculated values ==>;1548477397.875;342.26;291.36;282.96000000000004;282.96000000000004;282.46000000000004;278.26000000000005;273.955091788801;287.96000000000004;275.26000000000005;265.36;276.16;331.76000000000005;330.46000000000004;266.76000000000005;278.66;293.46000000000004;293.86;294.26000000000005;291.46000000000004;288.76000000000005;287.86;;312.06;275.36;239.943914813709;261.9595390733887;273.955091788801;289.06;5480000.0;3560000.0;3579999.9999999995;1280000.0;3610000.0;2560000.0;5490000.0;0.0;0.013166666666666667;0.06833333333333333;0.0395;0.017166666666666667;0.017166666666666667;;8291.00390625;0.0;1988.03466796875;27891.798828125;501019.2186991206;411488.054595783;223151.18335246728;223151.18335246728;221772.18453898572;430412.23801567365;452680.0719682202;440339.2141695772;473278.11375594366;515449.8178099644;514111.2055587271;442275.05761069094;457534.26565516315;459855.8798952964;461171.6782371525;421579.75452118024;411880.1009978568;453822.3608475785;452536.46908511664;;163503.975529645;472505.00135272456;201689.0630784912;223151.18335246728;273.84471091223804;1155593.2593697011;445482.18609143654;78937.11582900882;0.0;0;76;74;0;0;0;0;5;24;22;477878171439.92554;178079278615.00745;337589801159.7232;16307.760324557541;10697.229561832219;127.71210472375833;3937.780738410481;989297.5135225827;420895.12585495936;22886.877457674167;237013.86328205687;3.022703193998422;0.23678880764156657
2197;2019-01-26 05:37:37.875;690;181;98;98;93;50;148;20;-73;29;596;582;-66;57;203;207;211;183;159;156;147;21;546;356;358;126;360;254;547;160.0;78.0;505.0;247.0;102.0;0;0;51;1;0;0;0;0;0;0;1;0;1;0;0;27662.46875;8030.0576171875;0.0;1980.5788574218802;389.0;59110;;;Calculated values ==>;1548477457.875;342.16;291.26000000000005;282.96000000000004;282.96000000000004;282.46000000000004;278.16;273.955091788801;287.96000000000004;275.16;265.86;276.06;332.76000000000005;331.36;266.56;278.86;293.46000000000004;293.86;294.26000000000005;291.46000000000004;288.76000000000005;287.86;;312.06;275.26000000000005;239.4893008659735;261.6868853414304;273.955091788801;289.06;5460000.0;3560000.0;3579999.9999999995;1260000.0;3600000.0;2540000.0;5470000.0;0.02666666666666667;0.013000000000000001;0.08416666666666667;0.04116666666666667;0.017;0.04366666666666667;;8030.0576171875;0.0;1980.5788574218802;27662.46875;501082.4600614106;411977.9935670269;223187.43670963548;223187.43670963548;221806.78089753096;430412.23801567365;452680.0719682202;441456.1192391923;473441.2765284271;516648.3630834154;515210.27412783547;442414.54557983676;458097.8040025414;460012.4503564219;461171.6782371525;422219.8976157719;412742.8863985274;453822.3608475785;452536.46908511664;;163503.975529645;472670.39555350883;201763.47854793293;210104.10348111484;273.873735194494;1156056.2115995188;445618.1949374652;78970.18760838707;0.0;0;76;74;0;0;0;0;5;24;22;478092971439.92554;178155478615.00745;337742801159.7232;20174.130591514328;11152.334750062875;123.20114582417843;10586.213298041414;989601.5292802167;421077.2055575585;22888.968401428734;237134.89656569398;4.1991215935231585;0.2500877109435998
2198;2019-01-26 05:38:37.875;690;180;99;98;93;50;147;20;-66;29;608;591;-64;57;202;207;211;182;159;156;147;21;543;356;358;129;361;253;544;-2.0;76.0;506.0;246.0;102.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26553.9921875;7629.27880859375;0.0;1149.22546386719;388.0;59111;;;Calculated values ==>;1548477517.875;342.16;291.16;283.06;282.96000000000004;282.46000000000004;278.16;273.955091788801;287.86;275.16;266.56;276.06;333.96000000000004;332.26000000000005;266.76000000000005;278.86;293.36;293.86;294.26000000000005;291.36;288.76000000000005;287.86;;311.96000000000004;275.26000000000005;240.16925963744896;261.54996906429363;273.955091788801;289.06;5430000.0;3560000.0;3579999.9999999995;1290000.0;3610000.0;2530000.0;5440000.0;0.0;0.012666666666666666;0.08433333333333333;0.041;0.017;0.017;;7629.27880859375;0.0;1149.22546386719;26553.9921875;501367.5315499489;412888.4785298496;223520.6197590043;223242.1172877942;221858.95381780356;430412.23801567365;452536.46908511664;442620.1775785447;473051.3374214201;517963.5371389504;516220.29673242674;442891.33667741943;458257.6768054468;459719.9477182808;461171.6782371525;423161.09726986376;413628.9936938134;453822.3608475785;452536.46908511664;;163086.1669317865;472276.9222685092;201718.92619546255;223520.6197590043;273.85636009333274;1156508.0154406647;445748.68940768;78996.26931106448;0.0;0;76;74;0;0;0;0;5;24;22;478307771439.92554;178231978615.00745;337894901159.7232;20316.005533306594;11092.877838994915;120.73997862997139;3893.26943854391;989938.9470812569;421262.582329134;22891.00124413252;237255.55892183218;4.0351854587119815;0.3108193665837703
2199;2019-01-26 05:39:37.855;690;179;100;99;94;50;147;21;-63;30;618;596;-61;39;202;208;211;180;159;155;147;21;544;355;358;137;360;252;545;132.0;76.0;511.0;172.0;102.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26169.609375;7267.4384765625;0.0;1105.61633300781;388.0;59112;;;Calculated values ==>;1548477577.855;342.16;291.06;283.16;283.06;282.56;278.16;273.8482719121499;287.86;275.26000000000005;266.86;276.16;334.96000000000004;332.76000000000005;267.06;277.06;293.36;293.96000000000004;294.26000000000005;291.16;288.66;287.86;;311.96000000000004;275.26000000000005;241.92719264551067;261.41265627149306;273.8482719121499;289.06;5440000.0;3550000.0;3579999.9999999995;1370000.0;3600000.0;2520000.0;5450000.0;0.022000000000000002;0.012666666666666666;0.08516666666666667;0.028666666666666667;0.017;0.03900000000000001;;7267.4384765625;0.0;1105.61633300781;26169.609375;501272.57835775125;412077.96003992134;223781.1447373042;223502.1780630028;222116.7730858837;430477.46260093397;452536.46908511664;443229.9920811955;472100.0868749512;519071.0058617585;516818.1864703178;443499.11111213244;456240.8186863985;459876.824148246;461458.8535005051;422849.82448367076;412461.22321998916;453680.1988514557;452536.46908511664;;163086.1669317865;471218.06502558704;201523.60367165392;211225.60875155276;273.775642987123;1156947.2323327097;445872.7873386589;79015.0533959283;0.0;0;76;74;0;0;0;0;5;24;22;478522499839.99384;178311752015.0328;338046350659.77136;20585.327412879295;7731.241225479415;131.58894933996694;9411.123553008993;990279.6779077697;421419.39769883483;22893.103284285917;237366.3919068165;4.521561365803424;0.24493668992758358
2200;2019-01-26 05:40:37.856;689;178;100;99;95;51;147;21;-64;30;619;596;-63;36;201;208;211;180;159;155;147;22;544;356;358;136;360;251;545;-1.0;83.0;580.0;156.0;102.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25726.416015625;6911.49072265625;0.0;1105.29418945312;388.0;59113;;;Calculated values ==>;1548477637.856;342.06000000000006;290.96000000000004;283.16;283.06;282.66;278.26000000000005;273.955091788801;287.86;275.26000000000005;266.76000000000005;276.16;335.06;332.76000000000005;266.86;276.76000000000005;293.26000000000005;293.96000000000004;294.26000000000005;291.16;288.66;287.86;;311.96000000000004;275.36;241.71165711629368;261.27494424493943;273.955091788801;289.06;5440000.0;3560000.0;3579999.9999999995;1360000.0;3600000.0;2510000.0;5450000.0;0.0;0.013833333333333333;0.09666666666666666;0.026000000000000002;0.017;0.017;;6911.49072265625;0.0;1105.29418945312;25726.416015625;501145.82200810715;248609.26214740853;223781.1447373042;223502.1780630028;222392.6220757422;430412.23801567365;452536.46908511664;443298.2289663657;472231.8376443816;519256.47492462484;516903.0116323937;443432.5606008141;456040.32258175086;459741.0631315469;461305.4655017553;422849.82448367076;412461.22321998916;453680.1988514557;452536.46908511664;;163086.1669317865;471449.11765258067;201806.35620501547;223781.1447373042;273.8904524873966;1157379.706418224;445990.9470511387;79033.47795733079;0.0;0;76;74;0;0;0;0;5;24;22;478737303419.7344;178393653379.93387;338197253174.58905;23344.21436693052;7010.711797636695;143.7089841475955;3888.8405139128117;990645.7635234845;421542.24935470585;22895.397471964698;237477.22678779086;4.289434734700849;0.2855599861518761
2201;2019-01-26 05:41:37.876;688;178;100;100;96;52;147;22;-67;30;616;593;-67;37;202;207;211;180;159;155;147;22;547;356;358;134;362;254;548;-1.0;81.0;835.0;95.0;102.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25692.1171875;6911.18115234375;0.0;1133.21350097656;388.0;59114;;;Calculated values ==>;1548477697.876;341.96000000000004;290.96000000000004;283.16;283.16;282.76000000000005;278.36;273.955091788801;287.86;275.36;266.46000000000004;276.16;334.76000000000005;332.46000000000004;266.46000000000004;276.86;293.36;293.86;294.26000000000005;291.16;288.66;287.86;;311.96000000000004;275.36;241.2770596917726;261.6868853414304;273.955091788801;289.06;5470000.0;3560000.0;3579999.9999999995;1340000.0;3620000.0000000005;2540000.0;5480000.0;0.0;0.013500000000000002;0.13916666666666666;0.01583333333333333;0.017;0.017;;6911.18115234375;0.0;1133.21350097656;25692.1171875;500733.0291296787;248463.74891948173;223725.5379881148;223725.5379881148;222615.53882796288;430412.23801567365;452536.46908511664;442278.18826243404;472494.68880147435;518699.452875298;516340.3673110443;442278.18826243404;455666.3346708236;459562.71824716876;461171.6782371525;421901.1322373016;249227.62101289647;453680.1988514557;452536.46908511664;;163086.1669317865;471714.4053827849;201892.55244124695;223725.5379881148;273.92404504992584;1157808.3370240394;446106.17437970446;79052.13840615535;0.0;0;76;74;0;0;0;0;5;24;22;478952175019.6661;178474680379.9081;338348803674.5409;33453.66765178187;4272.179338241017;2331.0924015294695;3889.7858286490314;991119.2369787177;421636.3047888392;22916.027691287076;237542.07028125366;5.463024517582867;0.31109380499642186
2202;2019-01-26 05:42:37.877;687;179;100;100;97;52;147;22;-72;30;618;593;-71;33;203;207;211;183;158;155;147;23;554;357;358;132;362;257;556;-1.0;76.0;815.0;139.0;102.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26318.8984375;7472.35693359375;0.0;1158.388671875;389.0;59115;;;Calculated values ==>;1548477757.877;341.86;291.06;283.16;283.16;282.86;278.36;274.0616903277293;287.86;275.36;265.96000000000004;276.16;334.96000000000004;332.46000000000004;266.06;276.46000000000004;293.46000000000004;293.86;294.26000000000005;291.46000000000004;288.66;287.86;;312.06;275.46000000000004;240.83765695389522;262.0952818180154;274.0616903277293;288.96000000000004;5540000.0;3570000.0000000005;3579999.9999999995;1320000.0;3620000.0000000005;2570000.0;5560000.0;0.0;0.012666666666666666;0.13583333333333333;0.023166666666666665;0.017;0.017;;7472.35693359375;0.0;1158.388671875;26318.8984375;499935.19359373837;248460.21615796752;223579.050823104;223579.050823104;222749.69632998656;430346.717906069;452536.46908511664;440962.29932333896;472756.67973813636;518653.9736729532;516084.5319608047;441101.20406900666;454672.34886789246;459698.9584401166;461017.6682793448;419593.033539803;249982.54007122852;453680.1988514557;452536.46908511664;;163503.975529645;472076.1002201579;202135.3209169819;223579.050823104;274.02311540743494;1158241.7693791986;446226.0391951324;79071.23540926001;0.0;0;76;74;0;0;0;0;5;24;22;479166978600.26013;178554481710.1288;338502106229.96484;32440.6645668635;6253.62805385691;2148.3995839352765;3892.2761104542155;991668.3655673824;421724.0213126003;22953.357413420854;237606.92187843414;5.183210160517791;0.31566983886065086
2203;2019-01-26 05:43:37.857;686;183;101;100;98;54;147;23;-63;30;624;597;-67;24;203;207;211;186;159;155;147;23;555;359;358;130;365;260;557;-2.0;83.0;850.0;120.0;102.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26961.13671875;8060.51416015625;0.0;1174.11633300781;389.0;59116;;;Calculated values ==>;1548477817.857;341.76;291.46000000000004;283.26000000000005;283.16;282.96000000000004;278.56;274.27422755570615;287.86;275.46000000000004;266.86;276.16;335.56;332.86;266.46000000000004;275.56;293.46000000000004;293.86;294.26000000000005;291.76000000000005;288.66;287.86;;312.06;275.46000000000004;240.39332010688793;262.5002047102346;274.27422755570615;289.06;5550000.0;3590000.0;3579999.9999999995;1300000.0;3650000.0;2600000.0;5570000.0;0.0;0.013833333333333333;0.14166666666666666;0.02;0.017;0.017;;8060.51416015625;0.0;1174.11633300781;26961.13671875;499710.8763850173;249932.1967514283;223838.43293397714;223560.92083718302;223007.74557405847;430214.79039162316;452536.46908511664;441580.80088413664;473017.81868751155;519020.15281851107;516240.590752807;441023.873087548;453037.69290263235;459226.0656583914;460708.6424910782;419251.5154976849;251101.17795168798;453680.1988514557;452536.46908511664;;163503.975529645;472339.328242146;202674.1441971413;223838.43293397714;274.2416660697275;1158685.6216722107;446355.4366407573;79090.66647179298;0.0;0;76;74;0;0;0;0;5;24;22;479381707000.3284;178633055510.1538;338657154530.01416;33845.10969732434;5393.303680900094;2326.0796693862903;3887.866614569372;992220.5628926088;421821.0467244993;22990.63231143468;237671.73478965572;4.921946762875486;0.29178950499530304
2204;2019-01-26 05:44:37.857;685;183;100;100;99;55;147;25;-58;31;633;603;-57;14;204;207;211;184;158;155;147;24;558;360;358;129;365;261;559;-1.0;77.0;597.0;90.0;102.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27329.1796875;8547.849609375;0.0;1179.66381835938;389.0;59117;;;Calculated values ==>;1548477877.857;341.66;291.46000000000004;283.16;283.16;283.06;278.66;274.38016830617;287.86;275.66;267.36;276.26000000000005;336.46000000000004;333.46000000000004;267.46000000000004;274.56;293.56;293.86;294.26000000000005;291.56;288.66;287.86;;312.06;275.56;240.16925963744896;262.63441904999945;274.38016830617;288.96000000000004;5580000.0;3600000.0;3579999.9999999995;1290000.0;3650000.0;2610000.0;5590000.0;0.0;0.012833333333333334;0.09949999999999999;0.015000000000000001;0.017;0.017;;8547.849609375;0.0;1179.66381835938;27329.1796875;499293.15849671134;249832.29910922228;223524.77972476612;223524.77972476612;223248.2232942054;430148.3826014536;452536.46908511664;442065.2830120335;473244.79008953704;519862.4289327083;516774.079501297;442203.5625939694;451597.8137027085;459363.1010175157;460553.62251606805;418207.5632313466;250217.15848691124;453680.1988514557;452536.46908511664;;163503.975529645;472567.4425401675;202930.72459109747;223524.77972476612;274.34579207150375;1159138.040975596;446493.83967217006;79110.28130638771;0.0;0;76;74;0;0;0;0;5;24;22;479596507000.3284;178710755510.1538;338813454530.01416;23793.888562883134;4044.5507692360507;2155.8768608869204;3893.198719125959;992700.8878781105;421899.69551158376;23027.981949186957;237736.57700076984;3.4836770120012828;0.19445027807192072
2205;2019-01-26 05:45:37.877;682;178;100;99;97;55;147;24;-57;31;640;609;-54;7;204;207;210;179;158;155;147;25;556;360;358;128;365;260;557;-2.0;78.0;745.0;99.0;102.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27613.70703125;8777.244140625;0.0;1181.57739257812;388.0;59118;;;Calculated values ==>;1548477937.877;341.36;290.96000000000004;283.16;283.06;282.86;278.66;274.38016830617;287.86;275.56;267.46000000000004;276.26000000000005;337.16;334.06;267.76000000000005;273.86;293.56;293.86;294.16;291.06;288.66;287.86;;311.96000000000004;275.66;239.943914813709;262.5002047102346;274.38016830617;288.96000000000004;5560000.0;3600000.0;3579999.9999999995;1280000.0;3650000.0;2600000.0;5570000.0;0.0;0.013000000000000001;0.12416666666666668;0.0165;0.017;0.017;;8777.244140625;0.0;1181.57739257812;27613.70703125;499100.58406654786;248040.08537559086;223560.92083718302;223284.02749959895;222732.06785385506;430148.3826014536;452536.46908511664;442410.25366044004;473374.68648612977;520663.98588929756;517476.8542094577;442822.3914783488;450882.6528384566;459363.1010175157;460553.62251606805;418590.71452773426;248413.27391138716;453680.1988514557;452536.46908511664;;163086.1669317865;472795.0300870999;202951.46720646424;223560.92083718302;274.35382958254263;1159596.0509839032;446638.2635786346;79129.96487547597;0.0;0;76;74;0;0;0;0;5;24;22;479811378600.26013;178787881210.1293;338969806629.9645;29732.79931803533;4452.418787530488;2212.3067280125124;3892.5843202148717;993147.0922955538;421970.5271938942;23064.395612926182;237801.48015325217;4.045670365661672;0.23071842556728386
2206;2019-01-26 05:46:37.878;678;180;100;99;96;55;147;25;-62;32;646;614;-54;3;205;207;210;184;158;155;147;25;555;360;358;128;365;260;555;-1.0;77.0;604.0;74.0;102.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27960.6796875;9029.3330078125;0.0;1176.64794921875;387.0;59119;;;Calculated values ==>;1548477997.878;340.96000000000004;291.16;283.16;283.06;282.76000000000005;278.66;274.38016830617;287.86;275.66;266.96000000000004;276.36;337.76;334.56;267.76000000000005;273.46000000000004;293.66;293.86;294.16;291.56;288.66;287.86;;311.86;275.66;239.943914813709;262.5002047102346;274.38016830617;288.96000000000004;5550000.0;3600000.0;3579999.9999999995;1280000.0;3650000.0;2600000.0;5550000.0;0.0;0.012833333333333334;0.10066666666666667;0.012333333333333333;0.017;0.017;;9029.3330078125;0.0;1176.64794921875;27960.6796875;498682.8086312747;248884.74618468428;223597.22063817244;223319.9879729902;222491.95593743247;430148.3826014536;452536.46908511664;441719.5318150295;473471.244710016;521279.8270329311;517991.53229676036;442822.3914783488;450370.4746690175;459499.9958173634;460553.62251606805;418938.590567719;250421.68149151542;453680.1988514557;452536.46908511664;;162668.35908569003;472795.0300870999;202945.65494207994;223597.22063817244;274.3515775113281;1160059.1785913315;446786.6541944947;79149.61708083183;0.0;0;76;74;0;0;0;0;5;24;22;480026182180.0007;178864682490.03653;339125809229.776;24036.570271876924;3328.142293455246;2162.633666477946;3891.9672235980515;993595.1778428964;422035.36628345755;23100.854057133507;237866.35249722662;3.2744832266598007;0.1761586524090271
2207;2019-01-26 05:47:37.848;674;186;99;99;95;54;147;25;-67;32;649;618;-56;0;205;207;210;189;158;155;146;25;555;360;358;128;365;258;556;-1.0;79.0;568.0;120.0;102.0;0;93;65;1;0;0;0;0;0;0;1;0;0;0;0;27827.0390625;9055.4248046875;0.0;1130.60595703125;386.0;59120;;;Calculated values ==>;1548478057.848;340.56000000000006;291.76000000000005;283.06;283.06;282.66;278.56;274.38016830617;287.86;275.66;266.46000000000004;276.36;338.06000000000006;334.96000000000004;267.56;273.16;293.66;293.86;294.16;292.06;288.66;287.76000000000005;;311.76000000000005;275.66;239.943914813709;262.23063862743834;274.38016830617;288.96000000000004;5550000.0;3600000.0;3579999.9999999995;1280000.0;3650000.0;2580000.0;5560000.0;0.0;0.013166666666666667;0.09466666666666666;0.02;0.017;0.017;;9055.4248046875;0.0;1130.60595703125;27827.0390625;498167.24262148875;251154.38861518275;223301.98812614396;223301.98812614396;222199.80168024582;430148.3826014536;452536.46908511664;441445.3729206897;473471.244710016;521750.5972952479;518570.4030356133;442957.75786513684;450346.3118233077;459499.9958173634;460553.62251606805;418938.590567719;411156.2656500391;453680.1988514557;452392.6806234051;;162250.55196795813;472795.0300870999;202901.5156669407;223301.98812614396;274.3344721114254;1160523.843798975;446937.2851565132;79168.83458316847;0.0;0;76;74;0;0;0;0;5;24;22;480240874780.1031;178941444090.07315;339281131529.8501;22582.151820021572;5397.870288403184;102.46727808278592;3894.5417724534395;993983.4729491721;422108.046696622;23119.72046042658;237931.20762843717;3.1393024335973343;0.19525217284119875
2208;2019-01-26 05:48:37.848;671;187;98;98;93;52;147;25;-69;33;650;619;-57;-3;204;207;210;188;158;155;146;25;546;360;358;129;364;256;547;-1.0;79.0;505.0;110.0;102.0;0;90;62;1;0;0;0;0;0;0;1;0;0;0;0;27524.109375;8711.572265625;0.0;1098.99670410156;384.0;59121;;;Calculated values ==>;1548478117.848;340.26;291.86;282.96000000000004;282.96000000000004;282.46000000000004;278.36;274.38016830617;287.86;275.66;266.26000000000005;276.46000000000004;338.16;335.06;267.46000000000004;272.86;293.56;293.86;294.16;291.96000000000004;288.66;287.76000000000005;;311.56;275.66;240.16925963744896;261.9595390733887;274.38016830617;288.96000000000004;5460000.0;3600000.0;3579999.9999999995;1290000.0;3640000.0;2560000.0;5470000.0;0.0;0.013166666666666667;0.08416666666666667;0.018333333333333333;0.017;0.017;;8711.572265625;0.0;1098.99670410156;27524.109375;498659.4394712039;414215.5863340789;223187.43670963548;223187.43670963548;221806.78089753096;430148.3826014536;452536.46908511664;441588.09335971734;473438.18344108673;522015.67363598157;518840.0700724436;443228.98847649706;450323.2681067077;459520.7761648076;460553.62251606805;421932.1619364805;414572.912758482;453680.1988514557;452392.6806234051;;161414.93982334915;472664.2518820126;202881.0332949906;223187.43670963548;274.3265328439561;1160985.1033692874;447085.34346543247;79187.41460534457;0.0;0;76;74;0;0;0;0;5;24;22;480455674780.1031;179018544090.07315;339435331529.8501;20091.177555447834;4946.025674095403;96.89678084364711;3896.4891465340834;994339.084027301;422194.2458296428;23121.3818275843;237996.1328860954;2.9591137116005726;0.18107794297137553
2209;2019-01-26 05:49:37.869;666;182;99;98;92;50;147;25;-70;33;646;618;-58;-4;204;207;210;184;158;155;146;26;544;357;358;130;362;255;545;-1.0;81.0;211.0;61.0;102.0;0;87;57;1;0;0;0;0;0;0;1;0;0;0;0;27072.126953125;8360.7724609375;0.0;1068.171875;382.0;59122;;;Calculated values ==>;1548478177.869;339.76;291.36;283.06;282.96000000000004;282.36;278.16;274.0616903277293;287.86;275.66;266.16;276.46000000000004;337.76;334.96000000000004;267.36;272.76000000000005;293.56;293.86;294.16;291.56;288.66;287.76000000000005;;311.36;275.76000000000005;240.39332010688793;261.82340779136865;274.0616903277293;288.96000000000004;5440000.0;3570000.0000000005;3579999.9999999995;1300000.0;3620000.0000000005;2550000.0;5450000.0;0.0;0.013500000000000002;0.035166666666666666;0.010166666666666666;0.017;0.017;;8360.7724609375;0.0;1068.171875;27072.126953125;498213.9365663914;413212.84157674;223502.1780630028;223223.85014238977;221566.87239086215;430346.717906069;452536.46908511664;441659.48569987115;473308.3704715943;521687.8898859951;518820.95047796;443296.4704278191;450375.84943796345;459835.06171152263;461017.6682793448;422566.97034088493;413945.88199973485;453680.1988514557;452392.6806234051;;160579.3303088084;472630.20280472847;202082.39384987336;223502.1780630028;274.00251616599337;1161440.2312436835;447227.6627989422;79205.48066438455;0.0;0;76;74;0;0;0;0;5;24;22;480670549959.7753;179096271284.9546;339588685184.6162;8425.127730058255;2750.5693910410264;116.38469260552614;3891.1385435268394;994576.8030768747;422258.4065701567;23123.15979526463;238061.05249732765;1.6102778652921181;0.08179590586083714
2210;2019-01-26 05:50:37.859;662;180;99;98;92;48;147;25;-70;33;642;614;-60;-4;202;208;210;181;158;155;146;25;543;354;358;130;359;255;544;-1.0;80.0;169.0;32.0;102.0;0;86;55;1;0;0;0;0;0;0;1;0;0;0;0;27087.84765625;8270.5537109375;0.0;1063.38842773438;381.0;59123;;;Calculated values ==>;1548478237.859;339.36;291.16;283.06;282.96000000000004;282.36;277.96000000000004;273.7412296467126;287.86;275.66;266.16;276.46000000000004;337.36;334.56;267.16;272.76000000000005;293.36;293.96000000000004;294.16;291.26000000000005;288.66;287.76000000000005;;311.26000000000005;275.66;240.39332010688793;261.82340779136865;273.7412296467126;288.96000000000004;5430000.0;3540000.0;3579999.9999999995;1300000.0;3590000.0;2550000.0;5440000.0;0.0;0.013333333333333334;0.028166666666666666;0.005333333333333333;0.017;0.017;;8270.5537109375;0.0;1063.38842773438;27087.84765625;497799.0003933443;412888.4785298496;223520.6197590043;223242.1172877942;221584.13936337532;430542.39183029096;452536.46908511664;441659.48569987115;473308.3704715943;521278.7365065946;518410.82092978654;443025.4612223431;450375.84943796345;460033.3497692248;461611.91280062776;422880.6006607624;413261.04569832893;453680.1988514557;452392.6806234051;;160161.5264782812;472533.2602288536;201323.5479056208;223520.6197590043;273.69302646168956;1161891.4891433131;447366.2340846657;79223.24070640974;0.0;0;76;74;0;0;0;0;5;24;22;480885314159.80945;179174258284.96698;339741659684.6405;6769.4622478713845;1446.4517990572415;128.26073283244622;3890.825034694814;994703.403556447;422293.3759175503;23125.198167358292;238125.8913855404;1.3108073344235232;0.05135099904758962
2211;2019-01-26 05:51:37.889;658;178;99;99;93;48;147;23;-65;32;637;611;-59;-3;201;208;210;180;158;155;146;24;544;354;358;131;359;256;545;-1.0;80.0;279.0;63.0;102.0;0;85;56;1;0;0;0;0;0;0;1;0;0;0;0;27176.009765625;8367.341796875;0.0;1063.92443847656;381.0;59124;;;Calculated values ==>;1548478297.889;338.96000000000004;290.96000000000004;283.06;283.06;282.46000000000004;277.96000000000004;273.7412296467126;287.86;275.46000000000004;266.66;276.36;336.86;334.26000000000005;267.26000000000005;272.86;293.26000000000005;293.96000000000004;294.16;291.16;288.66;287.76000000000005;;311.26000000000005;275.56;240.61611355647437;261.9595390733887;273.7412296467126;288.96000000000004;5440000.0;3540000.0;3579999.9999999995;1310000.0;3590000.0;2560000.0;5450000.0;0.0;0.013333333333333334;0.0465;0.0105;0.017;0.017;;8367.341796875;0.0;1063.92443847656;27176.009765625;497186.4449055636;248609.26214740853;223502.1780630028;223502.1780630028;221841.52553700792;430542.39183029096;452536.46908511664;442138.0442800823;473081.36623795505;520684.9796828939;518019.16393936455;442957.3455478199;450323.2681067077;459897.8941259199;461611.91280062776;422566.97034088493;412461.22321998916;453680.1988514557;452392.6806234051;;160161.5264782812;472304.9464017478;201303.92383461125;223502.1780630028;273.68535734699805;1162343.9140543523;447504.952538396;79240.97717742331;0.0;0;76;74;0;0;0;0;5;24;22;481100221559.70703;179252597434.92966;339895036334.5674;11198.786600714402;2845.510736954934;134.74329494527697;3891.1385435268394;994853.2138311507;422329.16015517723;23127.390963438844;238190.7735068429;1.9159865414898731;0.10034774630638493
2212;2019-01-26 05:52:37.839;655;179;100;99;94;48;147;22;-61;32;633;608;-58;-4;200;208;210;182;158;155;146;23;548;353;358;131;358;254;549;136.0;79.0;546.0;143.0;102.0;0;83;53;1;0;0;0;0;0;0;1;0;0;0;0;26965.91015625;8237.4033203125;0.0;1044.2060546875;380.0;59125;;;Calculated values ==>;1548478357.839;338.66;291.06;283.16;283.06;282.56;277.96000000000004;273.6339639331285;287.86;275.36;267.06;276.36;336.46000000000004;333.96000000000004;267.36;272.76000000000005;293.16;293.96000000000004;294.16;291.36;288.66;287.76000000000005;;311.16;275.46000000000004;240.61611355647437;261.6868853414304;273.6339639331285;288.96000000000004;5480000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;2540000.0;5490000.0;0.02266666666666667;0.013166666666666667;0.091;0.02383333333333333;0.017;0.03966666666666667;;8237.4033203125;0.0;1044.2060546875;26965.91015625;496402.56720466964;248795.42989539623;223707.0848780905;223428.81940578663;222046.7841436662;430607.02586249536;452536.46908511664;443093.60780727235;473081.36623795505;520440.00534583844;517879.4702218342;443498.91142779967;450555.53195612336;459919.0894837036;461764.645383927;421286.90086455824;411488.054595783;453680.1988514557;452392.6806234051;;159743.72323357346;472207.82270811964;201032.44330610012;210750.14683695312;273.5747331353894;1162794.7207351716;447643.21010375256;79258.53029175189;0.0;0;76;74;0;0;0;0;5;24;22;481314842559.87775;179331131934.99213;340047908834.68896;22027.565969606672;6463.013209081465;129.0181425388739;9585.153840195928;995129.8693642305;422406.6665455951;23129.587143742978;238302.9823580994;4.116177444865044;0.20726230608037677
2213;2019-01-26 05:53:37.860;654;180;100;99;95;48;147;22;-58;31;629;604;-57;-4;200;209;210;183;158;155;146;22;543;356;358;131;362;250;544;125.0;79.0;297.0;204.0;102.0;0;81;39;1;0;0;0;0;0;0;1;0;0;0;0;26162.291015625;7383.19091796875;0.0;1009.68188476562;379.0;59126;;;Calculated values ==>;1548478417.86;338.56000000000006;291.16;283.16;283.06;282.66;277.96000000000004;273.955091788801;287.86;275.36;267.36;276.26000000000005;336.06;333.56;267.46000000000004;272.76000000000005;293.16;294.06;294.16;291.46000000000004;288.66;287.76000000000005;;311.06;275.36;240.61611355647437;261.13683023647616;273.955091788801;288.96000000000004;5430000.0;3560000.0;3579999.9999999995;1310000.0;3620000.0000000005;2500000.0;5440000.0;0.020833333333333332;0.013166666666666667;0.0495;0.034;0.017;0.03783333333333333;;7383.19091796875;0.0;1009.68188476562;26162.291015625;496770.4408412975;412888.4785298496;223799.76335338966;223520.6197590043;222410.37930725652;430412.23801567365;452536.46908511664;444301.11644238525;472984.3684616349;520360.6865294227;517806.34074152104;444433.97608110926;451268.93581284885;459289.8238943861;461439.12787311134;422880.6006607624;413992.5003723105;453680.1988514557;452392.6806234051;;159325.9205505338;472110.68294196425;201687.54340300715;211623.43078159314;273.8441180486672;1163237.610701515;447773.4272822728;79275.65201506103;0.0;0;76;74;0;0;0;0;5;24;22;481529717739.55;179409759444.8722;340199161754.45825;12009.371865449217;9194.386744324542;117.02665379794978;9109.103285681884;995413.6097868253;422537.1905457576;23131.63823467331;238458.82235882728;3.6256820834148273;0.21102160047283777
2214;2019-01-26 05:54:37.850;654;179;100;99;96;50;147;24;-61;31;624;600;-58;0;201;207;210;180;158;155;146;23;542;355;358;132;360;250;543;143.0;80.0;413.0;154.0;102.0;0;81;31;1;0;0;0;0;0;0;1;0;0;0;0;25658.59375;6934.1484375;0.0;1009.58673095703;378.0;59127;;;Calculated values ==>;1548478477.85;338.56000000000006;291.06;283.16;283.06;282.76000000000005;278.16;273.8482719121499;287.86;275.56;267.06;276.26000000000005;335.56;333.16;267.36;273.16;293.26000000000005;293.86;294.16;291.16;288.66;287.76000000000005;;310.96000000000004;275.46000000000004;240.83765695389522;261.13683023647616;273.8482719121499;288.96000000000004;5420000.0;3550000.0;3579999.9999999995;1320000.0;3600000.0;2500000.0;5430000.0;0.02383333333333333;0.013333333333333334;0.06883333333333333;0.025666666666666667;0.017;0.04083333333333333;;6934.1484375;0.0;1009.58673095703;25658.59375;496869.6588110634;412938.0032251868;223818.42376880723;223539.10259830276;222704.96886173583;430477.46260093397;452536.46908511664;443901.55997582205;472853.8412306012;519850.2443434602;517397.13374309056;444301.11644238525;451770.1984651622;459741.0631315469;461325.3556324736;423191.78863425995;413309.738295465;453680.1988514557;452392.6806234051;;158908.11840480618;472076.1002201579;201541.05503953368;210815.71467376186;273.78245574911665;1163669.379434513;447892.71855839377;79292.47644898831;0.0;0;76;74;0;0;0;0;5;24;22;481744481939.5841;179488646294.88474;340349136754.4821;16682.481423114514;6943.732826302689;131.76067118393257;9864.392776277098;995652.6687144717;422671.65246147924;23133.71111684387;238616.90847395753;4.232564024841346;0.21114254931025697
