;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2215;2019-01-26 05:55:37.870;654;178;100;100;96;51;147;23;-64;31;619;595;-62;6;201;207;210;181;158;155;146;24;546;355;358;132;361;252;548;125.0;82.0;570.0;131.0;102.0;0;81;29;1;0;0;0;0;0;0;1;0;0;0;0;25522.1484375;6867.771484375;0.0;1022.11962890625;378.0;59128;;;Calculated values ==>;1548478537.87;338.56000000000006;290.96000000000004;283.16;283.16;282.76000000000005;278.26000000000005;273.8482719121499;287.86;275.46000000000004;266.76000000000005;276.26000000000005;335.06;332.66;266.96000000000004;273.76000000000005;293.26000000000005;293.86;294.16;291.26000000000005;288.66;287.76000000000005;;310.96000000000004;275.56;240.83765695389522;261.41265627149306;273.8482719121499;288.96000000000004;5460000.0;3550000.0;3579999.9999999995;1320000.0;3610000.0;2520000.0;5480000.0;0.020833333333333332;0.013666666666666666;0.095;0.021833333333333333;0.017;0.03783333333333333;;6867.771484375;0.0;1022.11962890625;25522.1484375;496472.3003504531;248463.74891948173;223725.5379881148;223725.5379881148;222615.53882796288;430477.46260093397;452536.46908511664;443095.1728791116;472853.8412306012;519173.30265610735;516715.6781219219;443364.637757392;452169.987868462;459583.8792856106;461325.3556324736;421932.1619364805;249613.81447620134;453680.1988514557;452392.6806234051;;158908.11840480618;472173.3745042847;201601.82910302945;211542.87891042465;273.8061751359399;1164096.0277880016;448007.7728963726;79309.4129789439;0.0;0;76;74;0;0;0;0;5;24;22;481959353539.5158;179567872694.85956;340499786954.43427;22941.867658727806;5907.478741260739;2355.0174152904815;9112.150831474426;995982.9816910184;422778.7815889848;23154.44117527481;238775.09904992633;5.109894936178226;0.24694905316361737
2216;2019-01-26 05:56:37.881;655;180;100;100;97;50;147;25;-69;31;616;592;-67;6;202;207;210;183;158;155;146;24;550;357;358;132;363;254;552;-2.0;80.0;436.0;168.0;102.0;0;80;30;1;0;0;0;0;0;0;1;0;0;0;0;25705.408203125;6964.8310546875;0.0;1029.49426269531;378.0;59129;;;Calculated values ==>;1548478597.881;338.66;291.16;283.16;283.16;282.86;278.16;274.0616903277293;287.86;275.66;266.26000000000005;276.26000000000005;334.76000000000005;332.36;266.46000000000004;273.76000000000005;293.36;293.86;294.16;291.46000000000004;288.66;287.76000000000005;;310.96000000000004;275.56;240.83765695389522;261.6868853414304;274.0616903277293;288.96000000000004;5500000.0;3570000.0000000005;3579999.9999999995;1320000.0;3629999.9999999995;2540000.0;5520000.0;0.0;0.013333333333333334;0.07266666666666667;0.028;0.017;0.017;;6964.8310546875;0.0;1029.49426269531;25705.408203125;496203.32967156125;249030.1840699206;223651.97064635294;223651.97064635294;222820.59212987707;430346.717906069;452536.46908511664;442004.9182930493;472853.8412306012;518699.452875298;516237.6821769614;442278.18826243404;451819.2634916775;459405.1334793091;461017.6682793448;420630.6881958091;250186.6167667283;453680.1988514557;452392.6806234051;;158908.11840480618;472173.3745042847;202045.21403145842;223651.97064635294;273.98804155018433;1164523.0023587756;448123.0657176414;79326.5128958286;0.0;0;76;74;0;0;0;0;5;24;22;482174192920.07574;179647087215.066;340651614784.82996;17437.07184300894;7563.5884932391355;2272.587619054411;3888.592069609887;996319.5345444565;422891.06106369547;23193.011620613677;238883.45843663055;3.8979949886645553;0.25713011142011755
2217;2019-01-26 05:57:37.861;657;182;100;100;98;51;147;25;-72;31;616;591;-71;7;203;206;210;186;158;155;146;25;555;358;358;133;364;256;556;-3.0;80.0;624.0;192.0;102.0;0;82;34;1;0;0;0;0;0;0;1;0;0;0;0;25950.1484375;7210.09619140625;0.0;1042.77893066406;378.0;59130;;;Calculated values ==>;1548478657.861;338.86;291.36;283.16;283.16;282.96000000000004;278.26000000000005;274.1680685717883;287.86;275.66;265.96000000000004;276.26000000000005;334.76000000000005;332.26000000000005;266.06;273.86;293.46000000000004;293.76000000000005;294.16;291.76000000000005;288.66;287.76000000000005;;310.96000000000004;275.66;241.05796691057077;261.9595390733887;274.1680685717883;288.96000000000004;5550000.0;3579999.9999999995;3579999.9999999995;1330000.0;3640000.0;2560000.0;5560000.0;0.0;0.013333333333333334;0.10400000000000001;0.032;0.017;0.017;;7210.09619140625;0.0;1042.77893066406;25950.1484375;495964.27072238433;249597.835007069;223579.050823104;223579.050823104;223025.53904528875;430280.9020939914;452536.46908511664;441173.59847013437;472723.10170879104;518532.3004237948;515964.1916613363;441311.95978251065;451592.93809514976;459384.05359044083;460728.8237906335;418938.590567719;251154.38861518275;453680.1988514557;452392.6806234051;;158908.11840480618;472138.9942397944;202358.98585267342;223579.050823104;274.11467055663906;1164953.3218432602;448241.1507365985;79343.77608279765;0.0;0;76;74;0;0;0;0;5;24;22;482388921320.14404;179726560715.09128;340804563784.8786;24836.71971221594;8632.960268387871;2237.1226927004836;3889.831706605119;996671.6987136633;423025.9873130054;23230.58001291716;238948.25702805357;4.797919972642967;0.32039728077320906
2218;2019-01-26 05:58:37.861;658;185;99;99;98;53;147;26;-67;32;616;591;-66;5;203;206;210;187;158;155;146;26;554;360;358;133;365;259;556;-2.0;79.0;496.0;165.0;102.0;0;84;44;1;0;0;0;0;0;0;1;0;0;0;0;26526.46875;7748.5380859375;0.0;1068.47473144531;377.0;59131;;;Calculated values ==>;1548478717.861;338.96000000000004;291.66;283.06;283.06;282.96000000000004;278.46000000000004;274.38016830617;287.86;275.76000000000005;266.46000000000004;276.36;334.76000000000005;332.26000000000005;266.56;273.66;293.46000000000004;293.76000000000005;294.16;291.86;288.66;287.76000000000005;;310.86;275.76000000000005;241.05796691057077;262.3656120759269;274.38016830617;288.96000000000004;5540000.0;3600000.0;3579999.9999999995;1330000.0;3650000.0;2590000.0;5560000.0;0.0;0.013166666666666667;0.08266666666666667;0.0275;0.017;0.017;;7748.5380859375;0.0;1068.47473144531;26526.46875;496194.0817311662;250760.72137521344;223301.98812614396;223301.98812614396;223025.53904528875;430148.3826014536;452536.46908511664;441235.0558766226;472820.39598721155;518281.1586234993;515707.55707360833;441374.0456176567;450805.89764135756;459226.0656583914;460418.5278520168;419283.2050892969;251551.24320648852;453680.1988514557;452392.6806234051;;158490.31677215957;472236.3865531139;202873.67860041652;223301.98812614396;274.32368179616304;1165390.6269864894;448365.806022243;79361.36986331522;0.0;0;76;74;0;0;0;0;5;24;22;482603721320.14404;179806360715.09128;340959063784.8786;19704.540521499704;7407.474468699177;2208.470831456977;3894.5417724534395;997042.8758822776;423159.6576024811;23267.62662561847;239013.12680704572;3.7671520141862116;0.2452062869306217
2219;2019-01-26 05:59:37.851;659;184;99;99;98;54;147;26;-63;32;618;592;-59;2;204;206;210;184;158;155;146;26;556;359;358;133;364;259;557;0.0;80.0;453.0;154.0;102.0;0;86;49;1;0;0;0;0;0;0;1;0;0;0;0;26905.1484375;8064.6533203125;0.0;1083.88879394531;377.0;59132;;;Calculated values ==>;1548478777.851;339.06000000000006;291.56;283.06;283.06;282.96000000000004;278.56;274.27422755570615;287.86;275.76000000000005;266.86;276.36;334.96000000000004;332.36;267.26000000000005;273.36;293.56;293.76000000000005;294.16;291.56;288.66;287.76000000000005;;310.86;275.76000000000005;241.05796691057077;262.3656120759269;274.27422755570615;288.96000000000004;5560000.0;3590000.0;3579999.9999999995;1330000.0;3640000.0;2590000.0;5570000.0;0.0;0.013333333333333334;0.0755;0.025666666666666667;0.017;0.017;;8064.6533203125;0.0;1083.88879394531;26905.1484375;496124.8270631895;250318.87170249692;223284.02749959895;223284.02749959895;223007.74557405847;430214.79039162316;452536.46908511664;441789.82140541734;472820.39598721155;518486.77745448006;515810.6249053702;442341.45866430795;450422.2969990097;459520.7761648076;460573.8461640964;418590.71452773426;250318.87170249692;453680.1988514557;452392.6806234051;;158490.31677215957;472236.3865531139;202609.91402131444;223284.02749959895;274.216737322916;1165835.8162525434;448497.56065455015;79379.30323663588;0.0;0;76;74;0;0;0;0;5;24;22;482818485520.17816;179886147415.10397;341114437884.9033;18058.08300749977;6920.412794982853;2243.624571003165;3894.8471031047047;997357.5119636477;423279.0367631873;23304.721237179034;239078.02756242335;3.4013034085611684;0.21795532715175617
2220;2019-01-26 06:00:37.862;658;179;98;98;96;54;147;26;-67;32;619;593;-60;2;204;206;210;179;158;155;146;27;555;359;358;133;364;259;556;-1.0;81.0;427.0;153.0;102.0;0;88;52;1;0;0;0;0;0;0;1;0;0;0;0;27026.2578125;8260.859375;0.0;1090.10534667969;376.0;59133;;;Calculated values ==>;1548478837.862;338.96000000000004;291.06;282.96000000000004;282.96000000000004;282.76000000000005;278.56;274.27422755570615;287.86;275.76000000000005;266.46000000000004;276.36;335.06;332.46000000000004;267.16;273.36;293.56;293.76000000000005;294.16;291.06;288.66;287.76000000000005;;310.76000000000005;275.86;241.05796691057077;262.3656120759269;274.27422755570615;288.96000000000004;5550000.0;3590000.0;3579999.9999999995;1330000.0;3640000.0;2590000.0;5560000.0;0.0;0.013500000000000002;0.07116666666666666;0.025500000000000002;0.017;0.017;;8260.859375;0.0;1090.10534667969;27026.2578125;496094.4003852046;248460.21615796752;223025.53904528875;223025.53904528875;222474.45286768;430214.79039162316;452536.46908511664;441235.0558766226;472820.39598721155;518589.5724471654;515913.6821157799;442203.8376228121;450422.2969990097;459520.7761648076;460573.8461640964;418938.590567719;248460.21615796752;453680.1988514557;452392.6806234051;;158072.51562822933;472333.7623376517;202629.7105587948;223025.53904528875;274.22442178702784;1166285.3270325498;448633.6315352473;79397.4231758296;0.0;0;76;74;0;0;0;0;5;24;22;483033324899.8845;179965962044.9949;341269866374.6909;16980.747075118743;6877.453320360852;2301.4580545316458;3899.241406827978;997649.555745483;423394.04006073123;23342.603869549617;239142.99020755256;3.2145239289748724;0.20597022105509707
2221;2019-01-26 06:01:37.862;657;178;97;97;94;54;147;26;-74;32;620;594;-62;1;204;207;210;181;158;155;146;27;553;360;358;134;365;259;554;-2.0;79.0;441.0;115.0;102.0;0;89;55;1;0;0;0;0;0;0;1;0;0;0;0;27158.580078125;8363.9296875;0.0;1094.99035644531;375.0;59134;;;Calculated values ==>;1548478897.862;338.86;290.96000000000004;282.86;282.86;282.56;278.56;274.38016830617;287.86;275.76000000000005;265.76000000000005;276.36;335.16;332.56;266.96000000000004;273.26000000000005;293.56;293.86;294.16;291.26000000000005;288.66;287.76000000000005;;310.66;275.86;241.2770596917726;262.3656120759269;274.38016830617;288.96000000000004;5530000.0;3600000.0;3579999.9999999995;1340000.0;3650000.0;2590000.0;5540000.0;0.0;0.013166666666666667;0.0735;0.019166666666666665;0.017;0.017;;8363.9296875;0.0;1094.99035644531;27158.580078125;496163.80992673134;248179.23011625995;222785.0675546653;222785.0675546653;221960.13721825808;430148.3826014536;452536.46908511664;440256.40298996953;472689.592463476;518692.3578746939;516016.7287456271;441928.0204033562;450294.1775594128;459363.1010175157;460553.62251606805;419624.64271374326;249313.85734774693;453680.1988514557;452392.6806234051;;157654.71494818805;472202.2088784924;202918.65232202754;222785.0675546653;274.3411137097729;1166736.867348305;448772.1714441015;79415.63230668897;0.0;0;76;74;0;0;0;0;5;24;22;483248124899.8845;180046062044.9949;341425266374.6909;17444.324674093736;5161.268167332243;2242.425340652285;3903.329422168577;997936.4313433932;423494.36273979535;23380.469564509483;239208.01163112753;3.039601505316739;0.1790166410675828
2222;2019-01-26 06:02:37.862;655;183;98;97;93;53;147;26;-74;33;620;594;-62;0;203;207;210;187;158;155;146;27;555;359;358;134;364;258;556;-1.0;81.0;373.0;141.0;102.0;0;90;57;1;0;0;0;0;0;0;1;0;0;0;0;27332.900390625;8534.83984375;0.0;1097.57800292969;375.0;59135;;;Calculated values ==>;1548478957.862;338.66;291.46000000000004;282.96000000000004;282.86;282.46000000000004;278.46000000000004;274.27422755570615;287.86;275.76000000000005;265.76000000000005;276.46000000000004;335.16;332.56;266.96000000000004;273.16;293.46000000000004;293.86;294.16;291.86;288.66;287.76000000000005;;310.66;275.86;241.2770596917726;262.23063862743834;274.27422755570615;288.96000000000004;5550000.0;3590000.0;3579999.9999999995;1340000.0;3640000.0;2580000.0;5560000.0;0.0;0.013500000000000002;0.06216666666666667;0.0235;0.017;0.017;;8534.83984375;0.0;1097.57800292969;27332.900390625;495703.80278698244;249982.54007122852;223025.53904528875;222749.69632998656;221652.24886907366;430214.79039162316;452536.46908511664;440470.5944040631;472787.01963726926;518775.8403640361;516102.1084251384;442135.675593421;450346.3118233077;459384.05359044083;460708.6424910782;418938.590567719;251551.24320648852;453680.1988514557;452392.6806234051;;157654.71494818805;472202.2088784924;202597.65641823364;223025.53904528875;274.2119787652754;1167190.963018878;448912.99452352856;79433.90370968377;0.0;0;76;74;0;0;0;0;5;24;22;483462924899.8845;180126462044.9949;341580366374.6909;14787.76764478573;6335.706982816081;2259.729189376612;3899.241406827978;998205.0321127172;423590.17086604657;23417.98751892639;239273.0330547025;2.8323569074830686;0.1782309705766246
2223;2019-01-26 06:03:37.852;654;186;99;98;93;52;147;26;-72;32;620;594;-61;-1;203;207;210;188;158;155;146;26;549;359;358;133;364;257;551;-1.0;81.0;471.0;135.0;102.0;0;90;56;1;0;0;0;0;0;0;1;0;0;0;0;27226.6015625;8385.91015625;0.0;1091.68444824219;374.0;59136;;;Calculated values ==>;1548479017.852;338.56000000000006;291.76000000000005;283.06;282.96000000000004;282.46000000000004;278.36;274.27422755570615;287.86;275.76000000000005;265.96000000000004;276.36;335.16;332.56;267.06;273.06;293.46000000000004;293.86;294.16;291.96000000000004;288.66;287.76000000000005;;310.56;275.76000000000005;241.05796691057077;262.0952818180154;274.27422755570615;288.96000000000004;5490000.0;3590000.0;3579999.9999999995;1330000.0;3640000.0;2570000.0;5510000.0;0.0;0.013500000000000002;0.0785;0.022500000000000003;0.017;0.017;;8385.91015625;0.0;1091.68444824219;27226.6015625;496173.4267985313;412172.66196668637;223392.38266940997;223115.08880334796;221737.73533559474;430214.79039162316;452536.46908511664;440962.29932333896;472820.39598721155;518859.26819904154;516187.4295368279;442479.4735701921;450398.5148139412;459384.05359044083;460708.6424910782;420960.1961925764;412934.04071806197;453680.1988514557;452392.6806234051;;157236.91470761524;472236.3865531139;202627.98004789813;223392.38266940997;274.2237500905412;1167645.5497581402;449053.9772725093;79452.14452280414;0.0;0;76;74;0;0;0;0;5;24;22;483677689099.91864;180206548695.00763;341734840624.71545;18709.244063122103;6066.189146367355;108.35309890594453;3893.0050652179175;998484.1273533667;423693.5027756171;23437.71824899537;239337.95761941533;3.0362969270677285;0.19682732018611818
2224;2019-01-26 06:04:37.893;653;184;99;98;93;50;147;26;-69;33;619;594;-59;0;203;207;210;185;158;155;146;26;546;357;357;133;362;255;547;94.0;82.0;195.0;95.0;102.0;0;90;54;1;0;0;0;0;0;0;1;0;0;0;0;27001.890625;8265.697265625;0.0;1084.70178222656;372.0;59137;;;Calculated values ==>;1548479077.893;338.46000000000004;291.56;283.06;282.96000000000004;282.46000000000004;278.16;274.0616903277293;287.86;275.76000000000005;266.26000000000005;276.46000000000004;335.06;332.56;267.26000000000005;273.16;293.46000000000004;293.86;294.16;291.66;288.66;287.76000000000005;;310.36;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;288.96000000000004;5460000.0;3570000.0000000005;3570000.0000000005;1330000.0;3620000.0000000005;2550000.0;5470000.0;0.015666666666666666;0.013666666666666666;0.0325;0.01583333333333333;0.017;0.03266666666666666;;8265.697265625;0.0;1084.70178222656;27001.890625;496343.05476733495;413117.91072696255;223465.4174374618;223187.43670963548;221806.78089753096;430346.717906069;452711.3097642865;441796.9247526006;472917.67418972735;518923.4599230997;516357.89646335936;443161.0545452525;450884.21563488897;459698.9584401166;461017.6682793448;421932.1619364805;413488.24991588667;453851.92248961725;452567.920861922;;156401.31544495918;472236.3865531139;202065.93519962227;213202.40044584492;273.99610901511875;1168097.7626600056;449192.83548908914;79470.29346800175;0.0;0;76;74;0;0;0;0;5;24;22;483892335674.52313;180286403224.8605;341888545584.43225;7791.257160471796;4277.69881309695;115.40013094811557;7819.273666925183;998705.1157687881;423779.7607444824;23439.584133391054;239435.6266369238;2.139334339536907;0.08883511564073424
2225;2019-01-26 06:05:37.863;651;181;99;98;92;49;147;25;-68;33;618;593;-58;1;202;208;210;183;158;155;146;25;545;356;357;133;360;254;546;-1.0;82.0;-1.0;74.0;102.0;0;90;49;1;0;0;0;0;0;0;1;0;0;0;0;26672.103515625;7937.26904296875;0.0;1082.79162597656;373.0;59138;;;Calculated values ==>;1548479137.863;338.26;291.26000000000005;283.06;282.96000000000004;282.36;278.06;273.955091788801;287.86;275.66;266.36;276.46000000000004;334.96000000000004;332.46000000000004;267.36;273.26000000000005;293.36;293.96000000000004;294.16;291.46000000000004;288.66;287.76000000000005;;310.46000000000004;275.66;241.05796691057077;261.6868853414304;273.955091788801;288.96000000000004;5450000.0;3560000.0;3570000.0000000005;1330000.0;3600000.0;2540000.0;5460000.0;0.0;0.013666666666666666;0.0;0.012333333333333333;0.017;0.017;;7937.26904296875;0.0;1082.79162597656;26672.103515625;496184.20723295974;412411.8491920293;223483.77734416514;223205.62333669173;221549.64221432645;430412.23801567365;452711.3097642865;442141.6462773783;472917.67418972735;518904.35682591464;516340.3673110443;443498.91142779967;451188.88220968534;459876.824148246;461305.4655017553;422250.8430044252;413165.12892956054;453851.92248961725;452567.920861922;;156819.11488148148;472138.9942397944;201193.57886204033;223483.77734416514;273.6511053624961;1168544.8223030819;449327.7926960322;79488.34688185618;0.0;0;76;74;0;0;0;0;5;24;22;484106428574.62524;180366163324.89856;342041169234.50507;0.0;3341.6601229922994;124.17142568981666;3894.4304398018667;998770.0104482515;423843.2236549845;23441.579564815835;239533.19203075927;0.8159880801937662;0.04130933663111933
2226;2019-01-26 06:06:37.853;650;179;101;100;92;48;147;24;-69;32;616;591;-59;5;201;208;210;181;158;155;146;24;541;355;358;132;360;253;542;-2.0;81.0;36.0;17.0;102.0;0;90;43;1;0;0;0;0;0;0;1;0;0;0;0;26321.720703125;7544.078125;0.0;1069.701171875;373.0;59139;;;Calculated values ==>;1548479197.853;338.16;291.06;283.26000000000005;283.16;282.36;277.96000000000004;273.8482719121499;287.86;275.56;266.26000000000005;276.36;334.76000000000005;332.26000000000005;267.26000000000005;273.66;293.26000000000005;293.96000000000004;294.16;291.26000000000005;288.66;287.76000000000005;;310.46000000000004;275.56;240.83765695389522;261.54996906429363;273.8482719121499;288.96000000000004;5410000.0;3550000.0;3579999.9999999995;1320000.0;3600000.0;2530000.0;5420000.0;0.0;0.013500000000000002;0.006;0.0028333333333333335;0.017;0.017;;7544.078125;0.0;1069.701171875;26321.720703125;496453.9602077384;413358.91634138394;224117.27953311682;223837.12615496863;221618.7842593598;430477.46260093397;452536.46908511664;442212.0838161265;472950.9869074988;518782.9467491673;516220.29673242674;443566.1459717856;451869.37958408456;459741.0631315469;461458.8535005051;423500.5869884276;414087.16301823244;453680.1988514557;452392.6806234051;;156819.11488148148;472173.3745042847;201460.32531379475;224117.27953311682;273.750933663996;1168986.3639024412;449456.7824205814;79506.2813322678;0.0;0;76;74;0;0;0;0;5;24;22;484320892824.65936;180445650074.9112;342193243884.52924;1444.5105510139906;767.0203060397215;127.08122359763486;3880.681818534901;998782.0460299138;423877.4569520646;23443.67298793155;239597.97383415536;0.722016862150456;0.008026154997819411
2227;2019-01-26 06:07:37.854;648;177;101;100;94;48;147;23;-71;32;613;589;-62;9;200;208;209;179;158;155;146;23;541;354;357;132;359;251;542;141.0;80.0;35.0;93.0;102.0;0;88;34;1;0;0;0;0;0;0;1;0;0;0;0;25810.5390625;7075.40234375;0.0;1057.60107421875;373.0;59140;;;Calculated values ==>;1548479257.854;337.96000000000004;290.86;283.26000000000005;283.16;282.56;277.96000000000004;273.7412296467126;287.86;275.46000000000004;266.06;276.36;334.46000000000004;332.06;266.96000000000004;274.06;293.16;293.96000000000004;294.06;291.06;288.66;287.76000000000005;;310.46000000000004;275.46000000000004;240.83765695389522;261.27494424493943;273.7412296467126;288.96000000000004;5410000.0;3540000.0;3570000.0000000005;1320000.0;3590000.0;2510000.0;5420000.0;0.0235;0.013333333333333334;0.005833333333333333;0.015500000000000002;0.017;0.0405;;7075.40234375;0.0;1057.60107421875;25810.5390625;496196.14659711043;412612.3614601752;224117.27953311682;223837.12615496863;222169.6625137766;430542.39183029096;452711.3097642865;442353.0283098049;472950.9869074988;518642.9867626242;516185.764765948;443566.7215939781;452718.38361289306;459762.3043333631;461611.91280062776;423222.83682091435;413358.91634138394;453851.92248961725;452567.920861922;;156819.11488148148;472076.1002201579;201144.47842260925;210787.38259245193;273.6230104021562;1169420.8066422811;449578.61345530796;79524.00914649291;0.0;0;76;74;0;0;0;0;5;24;22;484535396400.2526;180524851395.13025;342344446404.9474;1407.0498743419746;4199.440137862004;131.51893972707214;9792.111799913537;998805.8094295742;423918.8448123311;23445.82802521524;239711.91568029;1.9095185325427169;0.04702145524122906
2228;2019-01-26 06:08:37.854;647;176;102;101;95;48;147;22;-70;31;610;587;-65;15;199;208;209;178;158;155;146;22;540;354;358;132;360;249;541;280.0;80.0;554.0;134.0;102.0;0;87;23;1;0;0;0;0;0;0;1;0;0;0;0;25252.86328125;6455.04052734375;0.0;1041.765625;373.0;59141;;;Calculated values ==>;1548479317.854;337.86;290.76000000000005;283.36;283.26000000000005;282.66;277.96000000000004;273.7412296467126;287.86;275.36;266.16;276.26000000000005;334.16;331.86;266.66;274.66;293.06;293.96000000000004;294.06;290.96000000000004;288.66;287.76000000000005;;310.46000000000004;275.36;240.83765695389522;260.9983114674233;273.7412296467126;288.96000000000004;5400000.0;3540000.0;3579999.9999999995;1320000.0;3600000.0;2490000.0;5410000.0;0.04666666666666666;0.013333333333333334;0.09233333333333334;0.022333333333333334;0.017;0.06366666666666666;;6455.04052734375;0.0;1041.765625;25252.86328125;496167.0861367116;412663.7354477416;224417.20489089686;224136.2054282034;222463.8835746346;430542.39183029096;452536.46908511664;442898.26859774534;472853.8412306012;518503.5807039518;516151.5511025021;443568.49655463465;453804.8726206853;459469.1335377376;461611.91280062776;423531.5462530085;413408.5767822079;453680.1988514557;452392.6806234051;;156819.11488148148;471978.8095216074;201325.818118755;207491.58107885573;273.693913602402;1169846.3349951457;449691.3671459004;79541.5038689864;0.0;0;76;74;0;0;0;0;5;24;22;484749896400.2526;180604051395.13025;342494446404.9474;22305.189594226773;6044.583474663704;134.97292627734134;15592.036671002976;999003.4114251456;424004.2116757688;23448.048790765275;239923.45025088097;5.879408079984959;0.2230676187387098
2229;2019-01-26 06:09:37.884;647;176;102;101;96;48;147;23;-68;31;607;584;-67;22;200;208;209;178;158;155;146;23;547;354;357;132;360;249;548;311.0;80.0;479.0;121.0;102.0;0;85;14;1;0;0;0;0;0;0;1;0;0;0;0;24783.53515625;6097.970703125;0.0;1026.78979492188;374.0;59142;;;Calculated values ==>;1548479377.884;337.86;290.76000000000005;283.36;283.26000000000005;282.76000000000005;277.96000000000004;273.7412296467126;287.86;275.46000000000004;266.36;276.26000000000005;333.86;331.56;266.46000000000004;275.36;293.16;293.96000000000004;294.06;290.96000000000004;288.66;287.76000000000005;;310.56;275.46000000000004;240.83765695389522;260.9983114674233;273.7412296467126;288.96000000000004;5470000.0;3540000.0;3570000.0000000005;1320000.0;3600000.0;2490000.0;5480000.0;0.05183333333333333;0.013333333333333334;0.07983333333333334;0.020166666666666666;0.017;0.06883333333333333;;6097.970703125;0.0;1026.78979492188;24783.53515625;495465.71523551363;247710.6695181312;224284.34402414924;224004.61729554815;222615.53882796288;430542.39183029096;452711.3097642865;443166.87106258905;472853.8412306012;518197.0658601104;515844.40045797755;443300.91547704727;454664.42385083163;459605.1665242781;461611.91280062776;421318.48154771293;248463.74891948173;453851.92248961725;452567.920861922;;157236.91470761524;472076.1002201579;201343.64814362608;207009.38901484487;273.70088067039245;1170263.5134669195;449796.02787698456;79558.75044979178;0.0;0;76;74;0;0;0;0;5;24;22;484964503650.1503;180683290995.09247;342643921104.87616;19305.553963030547;5459.7711168767255;2304.729768376416;16902.612275473806;999350.3409993888;424100.12923213;23468.389811972258;240194.3743863431;6.1718098644595525;0.19709769177798192
2230;2019-01-26 06:10:37.834;648;177;103;102;97;49;147;23;-66;30;605;581;-67;29;200;208;209;181;158;154;146;23;548;355;357;132;361;250;550;132.0;78.0;155.0;186.0;102.0;0;83;9;1;0;0;0;0;0;0;1;0;0;0;0;24569.818359375;5782.96337890625;0.0;1031.85266113281;374.0;59143;;;Calculated values ==>;1548479437.834;337.96000000000004;290.86;283.46000000000004;283.36;282.86;278.06;273.8482719121499;287.86;275.46000000000004;266.56;276.16;333.66;331.26000000000005;266.46000000000004;276.06;293.16;293.96000000000004;294.06;291.26000000000005;288.56;287.76000000000005;;310.56;275.46000000000004;240.83765695389522;261.13683023647616;273.8482719121499;288.96000000000004;5480000.0;3550000.0;3570000.0000000005;1320000.0;3610000.0;2500000.0;5500000.0;0.022000000000000002;0.013000000000000001;0.025833333333333333;0.031000000000000003;0.017;0.03900000000000001;;5782.96337890625;0.0;1031.85266113281;24569.818359375;495495.09819674824;247991.75459097483;224526.78824247757;224246.7684676931;222856.27125374912;430477.46260093397;452711.3097642865;443232.30649941036;472756.67973813636;517908.61971935496;515451.3451462359;443097.9465177935;455352.82009935565;459447.67380351556;461458.8535005051;420991.8650432501;249512.77325641108;453709.9666255224;452567.920861922;;157236.91470761524;472076.1002201579;201442.1206963793;211504.66808826828;273.743823165435;1170674.4486815883;449894.9531545935;79575.8915074777;0.0;0;76;74;0;0;0;0;5;24;22;485178525150.32056;180762424995.1554;342793496354.9951;6246.246466578302;8389.653365237136;2229.2281932289075;9401.466858172495;999563.0952267463;424215.4449263471;23506.141309196486;240413.39237874813;3.854336599681169;0.1971681249128347
2231;2019-01-26 06:11:37.855;650;179;102;102;99;48;147;25;-65;30;603;580;-66;34;201;208;209;182;157;154;146;24;550;357;357;132;363;254;552;-1.0;83.0;365.0;148.0;102.0;0;81;10;1;0;0;0;0;0;0;1;0;0;0;0;24635.314453125;5920.3837890625;0.0;1034.39929199219;374.0;59144;;;Calculated values ==>;1548479497.855;338.16;291.06;283.36;283.36;283.06;277.96000000000004;274.0616903277293;287.86;275.66;266.66;276.16;333.46000000000004;331.16;266.56;276.56;293.26000000000005;293.96000000000004;294.06;291.36;288.56;287.76000000000005;;310.56;275.56;240.83765695389522;261.6868853414304;274.0616903277293;288.86;5500000.0;3570000.0000000005;3570000.0000000005;1320000.0;3629999.9999999995;2540000.0;5520000.0;0.0;0.013833333333333333;0.06083333333333333;0.024666666666666667;0.017;0.017;;5920.3837890625;0.0;1034.39929199219;24635.314453125;495554.1881790464;248650.32267567614;224209.36131818267;224209.36131818267;223374.2243858141;430346.717906069;452711.3097642865;442550.71954746824;472756.67973813636;517366.67700993276;515004.668981093;442414.54557983676;455298.37176911125;459268.44399813557;461151.7468027471;420330.1523489962;249798.2432031742;453709.9666255224;452567.920861922;;157236.91470761524;472173.3745042847;202066.19993077934;224209.36131818267;273.9962120771025;1171084.634969371;449992.51518227364;79593.11630029567;0.0;0;76;74;0;0;0;0;5;24;22;485392800119.9937;180841652715.03455;342944749274.7644;14629.474943348574;6662.643639479798;2359.0247431838707;3882.0955122435685;999737.1204590843;424340.9246370613;23544.390132679313;240524.1274753896;3.9588925373184187;0.25172377386579176
2232;2019-01-26 06:12:37.875;653;180;102;102;100;49;147;25;-67;31;605;580;-66;32;201;208;209;183;158;154;146;25;552;359;357;132;365;255;554;-2.0;78.0;452.0;183.0;102.0;0;81;14;1;0;0;0;0;0;0;1;0;0;0;0;24904.919921875;6090.07275390625;0.0;1036.73901367188;374.0;59145;;;Calculated values ==>;1548479557.875;338.46000000000004;291.16;283.36;283.36;283.16;278.06;274.27422755570615;287.86;275.66;266.46000000000004;276.26000000000005;333.66;331.16;266.56;276.36;293.26000000000005;293.96000000000004;294.06;291.46000000000004;288.56;287.76000000000005;;310.56;275.66;240.83765695389522;261.82340779136865;274.27422755570615;288.96000000000004;5520000.0;3590000.0;3570000.0000000005;1320000.0;3650000.0;2550000.0;5540000.0;0.0;0.013000000000000001;0.07533333333333332;0.030500000000000003;0.017;0.017;;6090.07275390625;0.0;1036.73901367188;24904.919921875;495743.7977981463;248932.97972240965;224172.12120598205;224172.12120598205;223615.43044067727;430214.79039162316;452711.3097642865;442071.23239658214;472853.8412306012;517487.4825529583;514918.47600804706;442208.1037333742;454884.978498866;458951.5699418567;460843.3091966263;419656.6605015735;250084.03125215016;453709.9666255224;452567.920861922;;157236.91470761524;472270.6324499597;202590.00681794682;224172.12120598205;274.2090089001462;1171497.6078674602;450092.6356824792;79610.38153933268;0.0;0;76;74;0;0;0;0;5;24;22;485607071519.9256;180920879115.00937;343097500174.7159;18040.918993590523;8225.259081776392;2204.444180242504;3882.728594150979;1000009.4644928998;424465.03184831765;23582.431716665007;240588.85591187817;4.539666811033916;0.30717001079596473
2233;2019-01-26 06:13:37.875;655;181;102;101;100;51;147;26;-69;31;607;581;-64;28;202;208;209;183;158;154;146;26;551;360;357;133;364;259;553;-1.0;79.0;565.0;179.0;102.0;0;83;24;1;0;0;0;0;0;0;1;0;0;0;0;25466.001953125;6613.45947265625;0.0;1066.22241210938;374.0;59146;;;Calculated values ==>;1548479617.875;338.66;291.26000000000005;283.36;283.26000000000005;283.16;278.26000000000005;274.38016830617;287.86;275.76000000000005;266.26000000000005;276.26000000000005;333.86;331.26000000000005;266.76000000000005;275.96000000000004;293.36;293.96000000000004;294.06;291.46000000000004;288.56;287.76000000000005;;310.56;275.76000000000005;241.05796691057077;262.3656120759269;274.38016830617;288.96000000000004;5510000.0;3600000.0;3570000.0000000005;1330000.0;3640000.0;2590000.0;5530000.0;0.0;0.013166666666666667;0.09416666666666668;0.029833333333333333;0.017;0.017;;6613.45947265625;0.0;1066.22241210938;25466.001953125;496103.5883779156;249363.19814104622;224190.72046730405;223911.88267044508;223633.68038994563;430148.3826014536;452711.3097642865;440956.4707235003;472723.10170879104;517355.39042186853;514676.28551159624;441651.42691000237;453711.02531543287;459247.19113531715;460688.5861845942;419994.9157511475;250135.18551670175;453709.9666255224;452567.920861922;;157236.91470761524;472236.3865531139;202902.36059825556;224190.72046730405;274.33479959625686;1171917.3655497518;450198.4984510339;79627.90621788085;0.0;0;76;74;0;0;0;0;5;24;22;485821271519.9256;181000379115.00937;343251700174.7159;22416.762036793883;8035.131774319939;2236.486448086869;3882.412406708505;1000346.6118348197;424600.53510545177;23619.439471901085;240653.56542021866;4.762019210516462;0.3143842241659517
2234;2019-01-26 06:14:37.855;657;180;102;101;100;52;147;27;-65;32;611;584;-60;22;202;208;209;180;157;154;146;26;556;359;357;134;364;261;558;-2.0;79.0;498.0;163.0;102.0;0;86;34;1;0;0;0;0;0;0;1;0;0;0;0;26111.609375;7180.41455078125;0.0;1087.85681152344;376.0;59147;;;Calculated values ==>;1548479677.855;338.86;291.16;283.36;283.26000000000005;283.16;278.36;274.27422755570615;287.86;275.86;266.66;276.36;334.26000000000005;331.56;267.16;275.36;293.36;293.96000000000004;294.06;291.16;288.56;287.76000000000005;;310.76000000000005;275.76000000000005;241.2770596917726;262.63441904999945;274.27422755570615;288.86;5560000.0;3590000.0;3570000.0000000005;1340000.0;3640000.0;2610000.0;5580000.0;0.0;0.013166666666666667;0.083;0.027166666666666665;0.017;0.017;;7180.41455078125;0.0;1087.85681152344;26111.609375;495864.3784330973;248741.48778492818;224098.13670583526;223820.17163000492;223542.83052315074;430214.79039162316;452711.3097642865;441091.78321960603;472689.592463476;517598.5130613728;514813.33774062205;441788.1373224469;452612.30948496255;459247.19113531715;460843.3091966263;418271.84559366136;248741.48778492818;453709.9666255224;452567.920861922;;158072.51562822933;472104.6820821746;202613.8445601321;224098.13670583526;274.2182631275488;1172347.0357064803;450313.409084949;79645.8508945301;0.0;0;76;74;0;0;0;0;5;24;22;486035400119.9937;181080452415.03482;343407648174.7655;19793.668908736337;7321.167752682153;2232.1497111483204;3883.9863306534744;1000698.2481749471;424728.4616118299;23656.665693694995;240718.26383638743;4.0190955578358665;0.2593321801230597
2235;2019-01-26 06:15:37.876;658;174;102;101;99;53;147;27;-47;32;614;587;-48;18;202;208;209;174;158;154;146;27;555;359;357;134;364;262;557;0.0;76.0;350.0;172.0;102.0;0;89;43;1;0;0;0;0;0;0;1;0;0;0;0;26534.33203125;7691.99462890625;0.0;1105.16027832031;376.0;59148;;;Calculated values ==>;1548479737.876;338.96000000000004;290.56;283.36;283.26000000000005;283.06;278.46000000000004;274.27422755570615;287.86;275.86;268.46000000000004;276.36;334.56;331.86;268.36;274.96000000000004;293.36;293.96000000000004;294.06;290.56;288.56;287.76000000000005;;310.76000000000005;275.86;241.2770596917726;262.7682575881327;274.27422755570615;288.96000000000004;5550000.0;3590000.0;3570000.0000000005;1340000.0;3640000.0;2620000.0;5570000.0;0.0;0.012666666666666666;0.058333333333333334;0.028666666666666667;0.017;0.017;;7691.99462890625;0.0;1105.16027832031;26534.33203125;496094.4003852046;246571.36054824296;224116.5712813661;223838.43293397714;223284.02749959895;430214.79039162316;452711.3097642865;443373.5248265367;472689.592463476;517823.4274960968;515037.1059569492;443236.6236005753;451930.5317933771;459247.19113531715;460843.3091966263;418622.98797896574;246571.36054824296;453709.9666255224;452567.920861922;;158072.51562822933;472202.2088784924;202597.4873345174;224116.5712813661;274.21191312216183;1172785.9054348588;450437.3892057841;79664.13243321743;0.0;0;76;74;0;0;0;0;5;24;22;486249675089.6669;181160880554.91214;343564603089.5261;14045.268853701125;7728.668684260617;2179.3206141224887;3883.67294286945;1000980.3380194389;424853.92081063596;23693.44081313794;240783.01698590757;3.164310665040875;0.21400527936886632
2236;2019-01-26 06:16:37.856;657;169;101;101;98;54;147;27;-25;33;617;589;-29;16;203;208;209;169;157;154;146;27;553;359;357;134;364;261;555;-1.0;79.0;599.0;151.0;102.0;0;92;47;1;0;0;0;0;0;0;1;0;0;0;0;26795.994140625;7883.353515625;0.0;1124.15783691406;375.0;59149;;;Calculated values ==>;1548479797.856;338.86;290.06;283.26000000000005;283.26000000000005;282.96000000000004;278.56;274.27422755570615;287.86;275.86;270.66;276.46000000000004;334.86;332.06;270.26000000000005;274.76000000000005;293.46000000000004;293.96000000000004;294.06;290.06;288.56;287.76000000000005;;310.66;275.86;241.2770596917726;262.63441904999945;274.27422755570615;288.86;5530000.0;3590000.0;3570000.0000000005;1340000.0;3640000.0;2610000.0;5550000.0;0.0;0.013166666666666667;0.09983333333333334;0.025166666666666667;0.017;0.017;;7883.353515625;0.0;1124.15783691406;26795.994140625;496163.80992673134;244865.1990565715;223875.07657432664;223875.07657432664;223043.3711411184;430214.79039162316;452711.3097642865;446533.4263411215;472787.01963726926;518216.4126239948;515329.70297874213;446001.6171758494;451852.1518050079;459384.05359044083;460843.3091966263;419315.3088165842;244865.1990565715;453709.9666255224;452567.920861922;;157654.71494818805;472202.2088784924;202640.3392600208;223875.07657432664;274.2285471428337;1173230.1766799707;450567.14050884044;79682.7038916333;0.0;0;76;74;0;0;0;0;5;24;22;486463803689.735;181241253754.93768;343721450789.576;24348.659860263222;6783.973718731535;2296.9264451735003;3887.778352889121;1001300.1807756884;424974.81918447046;23730.730437957653;240847.75749269477;4.142913277210388;0.25829338877216423
2237;2019-01-26 06:17:37.906;656;168;102;101;97;53;147;27;-5;33;619;592;-11;20;202;208;209;172;157;154;146;27;556;358;357;134;363;262;557;-1.0;77.0;673.0;125.0;102.0;0;94;57;1;0;0;0;0;0;0;1;0;0;0;0;27293.548828125;8491.220703125;0.0;1143.15673828125;376.0;59150;;;Calculated values ==>;1548479857.906;338.76;289.96000000000004;283.36;283.26000000000005;282.86;278.46000000000004;274.1680685717883;287.86;275.86;272.66;276.46000000000004;335.06;332.36;272.06;275.16;293.36;293.96000000000004;294.06;290.36;288.56;287.76000000000005;;310.76000000000005;275.86;241.2770596917726;262.7682575881327;274.1680685717883;288.86;5560000.0;3579999.9999999995;3570000.0000000005;1340000.0;3629999.9999999995;2620000.0;5570000.0;0.0;0.012833333333333334;0.11216666666666668;0.020833333333333332;0.017;0.017;;8491.220703125;0.0;1143.15673828125;27293.548828125;495734.0495198765;244433.73444897638;224116.5712813661;223838.43293397714;222732.06785385506;430280.9020939914;452711.3097642865;448972.56749355764;472787.01963726926;518338.58081861393;515553.6835320793;448189.30007072474;452184.6102227861;459405.1334793091;460997.6953817449;418271.84559366136;245850.53655075288;453709.9666255224;452567.920861922;;158072.51562822933;472202.2088784924;202404.81720890492;224116.5712813661;274.1324825847676;1173681.298492845;450703.7090062092;79701.61392498501;0.0;0;76;74;0;0;0;0;5;24;22;486678182189.56476;181321720754.87378;343878481539.4513;27656.68265692855;5620.778993116405;2212.7401327173257;3883.67294286945;1001733.9197778659;425078.2782677698;23768.342309872558;240912.5735551864;4.086810483094864;0.24296465480250795
2238;2019-01-26 06:18:37.887;656;177;102;101;96;52;147;26;7;33;621;594;0;25;202;208;209;181;158;154;146;26;553;359;358;134;364;260;554;-2.0;78.0;732.0;163.0;102.0;0;95;58;1;0;0;0;0;0;0;1;0;0;0;0;27427.00390625;8571.921875;0.0;1130.57373046875;375.0;59151;;;Calculated values ==>;1548479917.887;338.76;290.86;283.36;283.26000000000005;282.76000000000005;278.36;274.27422755570615;287.86;275.76000000000005;273.86;276.46000000000004;335.26000000000005;332.56;273.16;275.66;293.36;293.96000000000004;294.06;291.26000000000005;288.56;287.76000000000005;;310.66;275.76000000000005;241.2770596917726;262.5002047102346;274.27422755570615;288.96000000000004;5530000.0;3590000.0;3579999.9999999995;1340000.0;3640000.0;2600000.0;5540000.0;0.0;0.013000000000000001;0.12200000000000001;0.027166666666666665;0.017;0.017;;8571.921875;0.0;1130.57373046875;27427.00390625;496033.8694341365;247806.20482788974;224172.12120598205;223893.45923393773;222509.4966223222;430214.79039162316;452536.46908511664;450882.6528384566;472787.01963726926;518711.66805762186;515931.29039629915;449985.0013450601;453163.41134310083;459247.19113531715;460843.3091966263;419315.3088165842;249313.85734774693;453537.8608862984;452392.6806234051;;157654.71494818805;472104.6820821746;202633.81186171103;224172.12120598205;274.2260136743206;1174137.1586989122;450845.85683372803;79720.55567882762;0.0;0;76;74;0;0;0;0;5;24;22;486892614265.2262;181402095295.1217;344035031949.9342;30286.358599162966;7320.625307655926;2210.0188690948844;3879.749510096192;1002216.6255512411;425186.08915301407;23805.18696383172;240977.24825568468;4.5036611262550394;0.2846609781446648
2239;2019-01-26 06:19:37.867;658;183;102;101;97;51;147;26;12;33;621;595;7;33;202;208;209;186;157;154;146;27;553;359;358;134;364;259;554;-2.0;81.0;571.0;149.0;102.0;0;95;59;1;0;0;0;0;0;0;1;0;0;0;0;27456.83203125;8606.6533203125;0.0;1122.85925292969;376.0;59152;;;Calculated values ==>;1548479977.867;338.96000000000004;291.46000000000004;283.36;283.26000000000005;282.86;278.26000000000005;274.27422755570615;287.86;275.76000000000005;274.36;276.46000000000004;335.26000000000005;332.66;273.86;276.46000000000004;293.36;293.96000000000004;294.06;291.76000000000005;288.56;287.76000000000005;;310.76000000000005;275.86;241.2770596917726;262.3656120759269;274.27422755570615;288.86;5530000.0;3590000.0;3579999.9999999995;1340000.0;3640000.0;2590000.0;5540000.0;0.0;0.013500000000000002;0.09516666666666666;0.024833333333333332;0.017;0.017;;8606.6533203125;0.0;1122.85925292969;27456.83203125;496293.6817137468;250084.03125215016;224172.12120598205;223893.45923393773;222785.0675546653;430214.79039162316;452536.46908511664;451696.64201551117;472787.01963726926;518795.1337744511;516119.76483556826;451061.0075656279;454334.68066206237;459247.19113531715;460843.3091966263;419315.3088165842;410846.3285738816;453537.8608862984;452392.6806234051;;158072.51562822933;472202.2088784924;202637.05782187433;224172.12120598205;274.22727353707063;1174594.371543437;450988.96390880336;79739.3280274925;0.0;0;76;74;0;0;0;0;5;24;22;487107342665.2945;181482468495.14728;344190680049.9837;23702.17042909444;6694.2012512393485;114.33123327648492;3879.749510096192;1002666.3799918167;425302.84044430155;23824.550091496243;241041.88919337624;3.5346531663144196;0.22991320057185602
2240;2019-01-26 06:20:37.847;661;184;102;101;96;50;147;26;12;33;621;595;9;39;202;208;209;186;157;154;146;27;548;358;358;133;363;257;549;-1.0;80.0;463.0;111.0;102.0;0;95;59;1;0;0;0;0;0;0;1;0;0;0;0;27361.4296875;8560.462890625;0.0;1111.04870605469;376.0;59153;;;Calculated values ==>;1548480037.847;339.26;291.56;283.36;283.26000000000005;282.76000000000005;278.16;274.1680685717883;287.86;275.76000000000005;274.36;276.46000000000004;335.26000000000005;332.66;274.06;277.06;293.36;293.96000000000004;294.06;291.76000000000005;288.56;287.76000000000005;;310.76000000000005;275.86;241.05796691057077;262.0952818180154;274.1680685717883;288.86;5480000.0;3579999.9999999995;3579999.9999999995;1330000.0;3629999.9999999995;2570000.0;5490000.0;0.0;0.013333333333333334;0.07716666666666666;0.018500000000000003;0.017;0.017;;8560.462890625;0.0;1111.04870605469;27361.4296875;497177.76599226467;412266.7878282398;224265.5351087286;223985.98748797938;222597.76937715456;430280.9020939914;452536.46908511664;452048.2544113777;472917.67418972735;518961.9014984002;516290.316820333;451669.34311051725;455413.50032756815;459405.1334793091;460997.6953817449;420991.8650432501;413024.9693880693;453537.8608862984;452392.6806234051;;158072.51562822933;472333.7623376517;202383.5061523198;224265.5351087286;274.1242008552244;1175051.038116474;451131.97552360425;79757.93772178277;0.0;0;76;74;0;0;0;0;5;24;22;487322071064.5092;181562541794.85446;344345428449.4178;19265.796407323967;4994.07973942864;106.22527540241059;3878.1614737495006;1003024.3270253477;425400.2103180872;23826.387449738213;241106.51690158588;2.920356617842552;0.17850629507966514
2241;2019-01-26 06:21:37.858;664;181;102;101;95;49;147;26;12;33;620;594;9;45;202;209;209;183;157;154;146;27;544;357;357;133;362;256;545;-2.0;79.0;0.0;107.0;102.0;0;94;56;1;0;0;0;0;0;0;1;0;0;0;0;27157.216796875;8319.4287109375;0.0;1108.1240234375;375.0;59154;;;Calculated values ==>;1548480097.858;339.56000000000006;291.26000000000005;283.36;283.26000000000005;282.66;278.06;274.0616903277293;287.86;275.76000000000005;274.36;276.46000000000004;335.16;332.56;274.06;277.66;293.36;294.06;294.06;291.46000000000004;288.56;287.76000000000005;;310.66;275.86;241.05796691057077;261.9595390733887;274.0616903277293;288.86;5440000.0;3570000.0000000005;3570000.0000000005;1330000.0;3620000.0000000005;2560000.0;5450000.0;0.0;0.013166666666666667;0.0;0.017833333333333333;0.017;0.017;;8319.4287109375;0.0;1108.1240234375;27157.216796875;497957.4480986763;412839.4487628918;224341.0261637695;224060.75807942796;222392.6220757422;430346.717906069;452711.3097642865;452223.3063917059;472917.67418972735;518942.64146931836;516272.6921824181;451845.4343742367;456315.5696674215;459562.71824716876;461285.69911667117;422282.15790258476;413581.5929919801;453709.9666255224;452567.920861922;;157654.71494818805;472333.7623376517;201650.57107014628;224341.0261637695;273.83418804284776;1175505.4434640713;451272.6670760406;79776.43421831286;0.0;0;76;74;0;0;0;0;5;24;22;487536610390.06836;181642356425.06247;344499356664.819;0.0;4827.183577603846;114.55743798962824;3879.8572098685922;1003184.9047630163;425482.06918398367;23828.227642994865;241171.17890997976;0.9357251530714343;0.06294329904361073
2242;2019-01-26 06:22:37.868;667;180;102;101;95;48;147;25;11;33;618;593;7;49;200;209;209;181;157;154;146;25;543;355;357;132;360;254;544;144.0;81.0;35.0;37.0;102.0;0;91;51;1;0;0;0;0;0;0;1;0;0;0;0;26753.716796875;7971.58447265625;0.0;1086.53552246094;376.0;59155;;;Calculated values ==>;1548480157.868;339.86;291.16;283.36;283.26000000000005;282.66;277.96000000000004;273.8482719121499;287.86;275.66;274.26000000000005;276.46000000000004;334.96000000000004;332.46000000000004;273.86;278.06;293.16;294.06;294.06;291.26000000000005;288.56;287.76000000000005;;310.76000000000005;275.66;240.83765695389522;261.6868853414304;273.8482719121499;288.86;5430000.0;3550000.0;3570000.0000000005;1320000.0;3600000.0;2540000.0;5440000.0;0.024;0.013500000000000002;0.005833333333333333;0.006166666666666667;0.017;0.041;;7971.58447265625;0.0;1086.53552246094;26753.716796875;498439.765808635;412888.4785298496;224360.0059297457;224079.55603503966;222410.37930725652;430477.46260093397;452711.3097642865;452446.7616735856;473048.1168422736;518904.35682591464;516340.3673110443;451944.99109075684;457129.607875444;459605.1665242781;461592.22777629585;422598.1963812098;413261.04569832893;453709.9666255224;452567.920861922;;158072.51562822933;472270.6324499597;201576.56796327714;211023.3593152275;273.7963171359461;1175954.7761202445;451408.4481456228;79794.72609599736;0.0;0;76;74;0;0;0;0;5;24;22;487750846090.0343;181721869675.04984;344652382164.7947;1463.4094633101327;1669.2800643345422;126.05153421889206;9903.327023414473;1003197.1018743884;425536.2154038574;23830.23305194208;241286.05792188362;1.4530684173286617;-0.0003945980686224217
2243;2019-01-26 06:23:37.878;670;178;103;102;95;47;147;24;4;32;616;591;1;52;199;209;209;180;157;154;146;24;541;355;358;132;360;253;542;285.0;80.0;471.0;102.0;102.0;0;88;45;1;0;0;0;0;0;0;1;0;0;0;0;26416.119140625;7667.3642578125;0.0;1062.47204589844;378.0;59156;;;Calculated values ==>;1548480217.878;340.16;290.96000000000004;283.46000000000004;283.36;282.66;277.86;273.8482719121499;287.86;275.56;273.56;276.36;334.76000000000005;332.26000000000005;273.26000000000005;278.36;293.06;294.06;294.06;291.16;288.56;287.76000000000005;;310.96000000000004;275.56;240.83765695389522;261.54996906429363;273.8482719121499;288.86;5410000.0;3550000.0;3579999.9999999995;1320000.0;3600000.0;2530000.0;5420000.0;0.0475;0.013333333333333334;0.0785;0.017;0.017;0.0645;;7667.3642578125;0.0;1062.47204589844;26416.119140625;499017.87188382377;412988.0197166831;224679.58129243512;224398.09511254044;222446.00990438872;430477.46260093397;452536.46908511664;451743.76803087106;472950.9869074988;518782.9467491673;516220.29673242674;451366.24049103935;457654.61945670296;459469.1335377376;461592.22777629585;423222.83682091435;413725.2389273455;453537.8608862984;452392.6806234051;;158908.11840480618;472173.3745042847;201617.30472755877;207695.73420977424;273.81221361351294;1176397.9319333143;451538.7944391181;79812.63747713025;0.0;0;76;74;0;0;0;0;5;24;22;487965381840.0002;181801082875.03723;344804507514.7705;19634.927369310015;4599.453186204341;126.63463858091816;15782.95304367919;1003372.9506512112;425588.46355417755;23832.339121001427;241500.14593113103;4.598478922303478;0.1465406081366628
