;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2244;2019-01-26 06:24:37.879;673;177;104;103;97;47;147;23;-25;32;614;589;-16;54;199;209;209;179;157;154;146;23;541;354;357;132;359;251;542;-1.0;80.0;295.0;78.0;101.0;0;86;37;1;0;0;0;0;0;0;1;0;0;0;0;25913.220703125;7210.28125;0.0;1040.93786621094;379.0;59157;;;Calculated values ==>;1548480277.879;340.46000000000004;290.86;283.56;283.46000000000004;282.86;277.86;273.7412296467126;287.86;275.46000000000004;270.66;276.36;334.56;332.06;271.56;278.56;293.06;294.06;294.06;291.06;288.56;287.76000000000005;;311.06;275.46000000000004;240.83765695389522;261.27494424493943;273.7412296467126;288.86;5410000.0;3540000.0;3570000.0000000005;1320000.0;3590000.0;2510000.0;5420000.0;0.0;0.013333333333333334;0.04916666666666667;0.013000000000000001;0.016833333333333332;0.016833333333333332;;7210.28125;0.0;1040.93786621094;25913.220703125;499400.2964494897;412612.3614601752;224961.7466460286;224679.58129243512;223000.55774735898;430542.39183029096;452711.3097642865;448420.58571842226;472950.9869074988;518745.25673860044;516185.764765948;449571.96879538667;458216.36237405764;459626.5796145048;461745.00080896105;423222.83682091435;413358.91634138394;453709.9666255224;452567.920861922;;159325.9205505338;472076.1002201579;201263.99636537593;224961.7466460286;273.66975068088533;1176834.0170327825;451662.7768845398;79830.16618518358;0.0;0;76;74;0;0;0;0;5;24;22;488179885414.7411;181880284194.94156;344955710034.5879;12151.865643191446;3520.5573501121658;131.51893972707214;3831.3705993008716;1003637.8450074944;425656.13143634435;23834.490436672724;241663.60135217002;2.379686232517399;0.1330821230418737
2245;2019-01-26 06:25:37.889;676;177;105;103;98;48;147;22;-48;31;611;587;-36;53;198;209;209;179;157;154;146;22;543;354;357;132;359;249;544;305.0;76.0;0.0;94.0;101.0;0;83;25;1;0;0;0;0;0;0;1;0;0;0;0;25319.6875;6634.72705078125;0.0;1024.84838867188;380.0;59158;;;Calculated values ==>;1548480337.889;340.76;290.86;283.66;283.46000000000004;282.96000000000004;277.96000000000004;273.7412296467126;287.86;275.36;268.36;276.26000000000005;334.26000000000005;331.86;269.56;278.46000000000004;292.96000000000004;294.06;294.06;291.06;288.56;287.76000000000005;;311.16;275.36;240.83765695389522;260.9983114674233;273.7412296467126;288.86;5430000.0;3540000.0;3570000.0000000005;1320000.0;3590000.0;2490000.0;5440000.0;0.05083333333333333;0.012666666666666666;0.0;0.015666666666666666;0.016833333333333332;0.06766666666666665;;6634.72705078125;0.0;1024.84838867188;25319.6875;499589.21216095105;248277.03352909957;225205.38267147745;224641.1213295069;223242.1172877942;430542.39183029096;452711.3097642865;445816.80327866046;472853.8412306012;518605.73478941515;516151.5511025021;447377.5481128512;458415.50014327856;459490.719185696;461745.00080896105;422598.1963812098;412511.102088295;453709.9666255224;452567.920861922;;159743.72323357346;471978.8095216074;201240.80072011455;207202.43317599548;273.66068225492694;1177261.0290912243;451778.17118287284;79847.38393978578;0.0;0;76;74;0;0;0;0;5;24;22;488394121114.70703;181959497394.92896;345105735034.564;0.0;4241.562137890054;127.76986104358802;16603.06466674769;1003739.1274320962;425720.82654612226;23836.651536802136;241833.91669385345;2.7380625507852816;0.008885899003037432
2246;2019-01-26 06:26:37.850;679;177;105;104;99;48;147;23;-56;31;608;584;-49;53;198;209;209;179;157;154;146;23;545;355;357;132;361;249;547;88.0;79.0;97.0;19.0;101.0;0;81;15;1;0;0;0;0;0;0;1;0;0;0;0;24811.1953125;6104.3115234375;0.0;1010.50317382812;380.0;59159;;;Calculated values ==>;1548480397.85;341.06000000000006;290.86;283.66;283.56;283.06;277.96000000000004;273.8482719121499;287.86;275.46000000000004;267.56;276.26000000000005;333.96000000000004;331.56;268.26000000000005;278.46000000000004;292.96000000000004;294.06;294.06;291.06;288.56;287.76000000000005;;311.16;275.46000000000004;240.83765695389522;260.9983114674233;273.8482719121499;288.86;5450000.0;3550000.0;3570000.0000000005;1320000.0;3610000.0;2490000.0;5470000.0;0.014666666666666666;0.013166666666666667;0.016166666666666666;0.0031666666666666666;0.016833333333333332;0.0315;;6104.3115234375;0.0;1010.50317382812;24811.1953125;499778.71483180614;248133.32427208562;225146.89616703955;224864.99064383286;223465.4174374618;430477.46260093397;452711.3097642865;444764.45870301104;472853.8412306012;518299.2462748992;515844.40045797755;445685.7932600158;458415.50014327856;459174.84848194243;461592.22777629585;421963.56559194304;248893.41244279422;453709.9666255224;452567.920861922;;159743.72323357346;472076.1002201579;201637.31149737132;214200.634521903;273.8200192248901;1177678.5149054741;451884.2608344717;79864.33417797595;0.0;0;76;74;0;0;0;0;5;24;22;488608181884.5845;182038645914.88364;345255037924.4785;3930.5555464911754;856.3894976221575;2278.7570164637928;7508.569519710598;1003771.8607711223;425763.2818624892;23856.692892082636;242034.71637394046;2.0484400789649433;0.01930542184040355
2247;2019-01-26 06:27:37.880;682;178;106;105;100;48;147;23;-58;30;605;581;-54;53;199;209;209;182;157;154;146;23;549;355;357;132;361;251;551;122.0;80.0;52.0;106.0;101.0;0;80;13;1;0;0;0;0;0;0;1;0;0;0;0;24718.13671875;5996.30615234375;0.0;1015.11981201172;382.0;59160;;;Calculated values ==>;1548480457.88;341.36;290.96000000000004;283.76000000000005;283.66;283.16;277.96000000000004;273.8482719121499;287.86;275.46000000000004;267.36;276.16;333.66;331.26000000000005;267.76000000000005;278.46000000000004;293.06;294.06;294.06;291.36;288.56;287.76000000000005;;311.36;275.46000000000004;240.83765695389522;261.27494424493943;273.8482719121499;288.86;5490000.0;3550000.0;3570000.0000000005;1320000.0;3610000.0;2510000.0;5510000.0;0.02033333333333333;0.013333333333333334;0.008666666666666666;0.017666666666666667;0.016833333333333332;0.03716666666666667;;5996.30615234375;0.0;1015.11981201172;24718.13671875;499776.38016167795;248320.42873906752;225351.37291809832;225069.53964319846;223670.3013713322;430477.46260093397;452711.3097642865;444101.68249302235;472756.67973813636;517824.50488019007;515365.46801136446;444634.0051275619;458096.219176611;459311.33047143556;461592.22777629585;420662.44490697765;249849.01163384554;453709.9666255224;452567.920861922;;160579.3303088084;472076.1002201579;201452.10019973113;212276.4344802472;273.74772113827913;1178091.465712728;451985.1497346961;79881.22280967941;0.0;0;76;74;0;0;0;0;5;24;22;488822488985.3335;182117885515.16058;345405112925.00305;2102.9630465418572;4781.024000360873;2277.5124436417614;8930.833577185578;1003822.1652325675;425810.2837976929;23894.680788839036;242171.77989773988;2.580407061232261;0.08166363428023683
2248;2019-01-26 06:28:37.850;685;180;106;106;101;50;147;24;-59;31;604;579;-57;51;199;209;209;183;157;154;146;24;547;358;358;132;363;253;550;-2.0;81.0;239.0;95.0;101.0;0;80;13;1;0;0;0;0;0;0;1;0;0;0;0;24745.880859375;6004.09326171875;0.0;1023.1688842773401;382.0;59161;;;Calculated values ==>;1548480517.85;341.66;291.16;283.76000000000005;283.76000000000005;283.26000000000005;278.16;274.1680685717883;287.86;275.56;267.26000000000005;276.26000000000005;333.56;331.06;267.46000000000004;278.26000000000005;293.06;294.06;294.06;291.46000000000004;288.56;287.76000000000005;;311.36;275.56;240.83765695389522;261.54996906429363;274.1680685717883;288.86;5470000.0;3579999.9999999995;3579999.9999999995;1320000.0;3629999.9999999995;2530000.0;5500000.0;0.0;0.013500000000000002;0.03983333333333334;0.01583333333333333;0.016833333333333332;0.016833333333333332;;6004.09326171875;0.0;1023.1688842773401;24745.880859375;500351.1854858005;249128.39008894507;225370.83341989058;225370.83341989058;223967.3992898618;430280.9020939914;452536.46908511664;443566.1459717856;472853.8412306012;517553.6108980002;514988.058851201;443834.8599683638;457533.7450994209;458994.64414827694;461131.9395044041;421318.48154771293;411439.0319898053;453537.8608862984;452392.6806234051;;160579.3303088084;472173.3745042847;202302.87697905215;225370.83341989058;274.09285702610885;1178503.4597576978;452085.10306113266;79898.20005588619;0.0;0;76;74;0;0;0;0;5;24;22;489036881734.58344;182197045914.88364;345556237324.47437;9610.320214877216;4272.949544149515;133.37256903175324;3821.5344279258275;1003919.7271207244;425885.6958520769;23914.76145185351;242277.9964958775;2.5384248353603733;0.1515892910137293
2249;2019-01-26 06:29:37.871;687;181;107;106;103;48;147;26;-65;31;604;579;-61;48;200;208;209;183;157;154;146;25;552;359;357;133;364;256;554;-1.0;81.0;570.0;120.0;101.0;0;82;18;1;0;0;0;0;0;0;1;0;0;0;0;25156.98828125;6315.27783203125;0.0;1042.28820800781;382.0;59162;;;Calculated values ==>;1548480577.871;341.86;291.26000000000005;283.86;283.76000000000005;283.46000000000004;277.96000000000004;274.27422755570615;287.86;275.76000000000005;266.66;276.26000000000005;333.56;331.06;267.06;277.96000000000004;293.16;293.96000000000004;294.06;291.46000000000004;288.56;287.76000000000005;;311.36;275.66;241.05796691057077;261.9595390733887;274.27422755570615;288.86;5520000.0;3590000.0;3570000.0000000005;1330000.0;3640000.0;2560000.0;5540000.0;0.0;0.013500000000000002;0.095;0.02;0.016833333333333332;0.016833333333333332;;6315.27783203125;0.0;1042.28820800781;25156.98828125;500127.15877521975;249313.85734774693;225575.2067312768;225293.25892233328;224451.42414037438;430214.79039162316;452711.3097642865;442138.0442800823;472723.10170879104;517300.3721800078;514729.2526608041;442684.98081426095;456682.15549395315;458973.0432833828;460843.3091966263;419656.6605015735;250084.03125215016;453709.9666255224;452567.920861922;;160579.3303088084;472138.9942397944;202656.49725180294;225575.2067312768;274.2348180533216;1178919.4625515891;452187.80041866424;79915.41822261388;0.0;0;76;74;0;0;0;0;5;24;22;489251456810.10846;182276573740.07825;345708990769.84814;22750.746967686537;5389.649939759829;2289.230494867216;3821.0440211991936;1004189.4970676851;425966.2456972218;23934.956876694352;242341.70694062993;4.655163302255722;0.27556372451827177
2250;2019-01-26 06:30:37.861;688;182;108;107;104;50;147;26;-76;32;606;580;-68;42;201;208;208;184;157;154;146;26;556;359;357;134;363;260;558;-2.0;81.0;497.0;60.0;101.0;0;84;29;1;0;0;0;0;0;0;1;0;0;0;0;25765.787109375;6940.19873046875;0.0;1074.16528320312;384.0;59163;;;Calculated values ==>;1548480637.861;341.96000000000004;291.36;283.96000000000004;283.86;283.56;278.16;274.27422755570615;287.86;275.76000000000005;265.56;276.36;333.76000000000005;331.16;266.36;277.36;293.26000000000005;293.96000000000004;293.96000000000004;291.56;288.56;287.76000000000005;;311.56;275.76000000000005;241.2770596917726;262.5002047102346;274.27422755570615;288.86;5560000.0;3590000.0;3570000.0000000005;1340000.0;3629999.9999999995;2600000.0;5580000.0;0.0;0.013500000000000002;0.08283333333333333;0.01;0.016833333333333332;0.016833333333333332;;6940.19873046875;0.0;1074.16528320312;25765.787109375;499871.22073023923;249499.1873942054;225779.46646605674;225497.5927142341;224655.96928433658;430214.79039162316;452711.3097642865;439758.6400251881;472689.592463476;517167.926883928;514486.6015962716;440884.13256770925;455283.95530262263;459268.44399813557;460843.3091966263;417950.13573684375;250267.8796503818;453709.9666255224;452567.920861922;;161414.93982334915;472104.6820821746;202695.07465518508;225779.46646605674;274.24978725127954;1179343.748287168;452298.24431298516;79933.0523955247;0.0;0;76;74;0;0;0;0;5;24;22;489465621110.1425;182356660390.09097;345863764969.87274;19636.765331481914;2694.096074269895;2263.7104571672367;3817.6056489970647;1004542.6674653562;426033.59901992435;23972.89172777157;242405.3517453227;3.545156853799901;0.1800896410107754
2251;2019-01-26 06:31:37.851;689;180;108;107;104;52;147;27;-74;32;609;583;-70;33;201;208;208;181;157;154;146;26;557;360;357;134;365;261;558;-1.0;79.0;462.0;58.0;101.0;0;87;37;1;0;0;0;0;0;0;1;0;0;0;0;26186.900390625;7325.27490234375;0.0;1091.63037109375;384.0;59164;;;Calculated values ==>;1548480697.851;342.06000000000006;291.16;283.96000000000004;283.86;283.56;278.36;274.38016830617;287.86;275.86;265.76000000000005;276.36;334.06;331.46000000000004;266.16;276.46000000000004;293.26000000000005;293.96000000000004;293.96000000000004;291.26000000000005;288.56;287.76000000000005;;311.56;275.76000000000005;241.2770596917726;262.63441904999945;274.38016830617;288.86;5570000.0;3600000.0;3570000.0000000005;1340000.0;3650000.0;2610000.0;5580000.0;0.0;0.013166666666666667;0.077;0.009666666666666665;0.016833333333333332;0.016833333333333332;;7325.27490234375;0.0;1091.63037109375;26186.900390625;499903.4425699341;248741.48778492818;225779.46646605674;225497.5927142341;224655.96928433658;430148.3826014536;452711.3097642865;439825.26547389687;472689.592463476;517392.466099215;514710.03123622853;440390.2914939838;453995.204316005;458951.5699418567;460688.5861845942;417592.0975945435;249119.0044575099;453709.9666255224;452567.920861922;;161414.93982334915;472104.6820821746;202954.2200738462;225779.46646605674;274.3548962027848;1179776.6151932266;452417.10344678635;79951.09768459719;0.0;0;76;74;0;0;0;0;5;24;22;489679785410.1766;182437046990.10376;346020038919.8976;18239.070495803902;2601.787799413841;2218.2290596376088;3817.6056489970647;1004858.2468253062;426077.72403015115;24010.234998834883;242468.9679016893;3.1931799314257767;0.1601822345159858
2252;2019-01-26 06:32:37.872;688;177;107;107;104;53;147;27;-75;32;613;585;-71;26;202;208;208;178;157;154;146;27;555;360;357;134;365;260;556;-2.0;78.0;441.0;70.0;101.0;0;89;40;1;0;0;0;0;0;0;1;0;0;0;0;26371.83203125;7529.681640625;0.0;1095.70947265625;384.0;59165;;;Calculated values ==>;1548480757.872;341.96000000000004;290.86;283.86;283.86;283.56;278.46000000000004;274.38016830617;287.86;275.86;265.66;276.36;334.46000000000004;331.66;266.06;275.76000000000005;293.36;293.96000000000004;293.96000000000004;290.96000000000004;288.56;287.76000000000005;;311.56;275.86;241.2770596917726;262.5002047102346;274.38016830617;288.86;5550000.0;3600000.0;3570000.0000000005;1340000.0;3650000.0;2600000.0;5560000.0;0.0;0.013000000000000001;0.0735;0.011666666666666665;0.016833333333333332;0.016833333333333332;;7529.681640625;0.0;1095.70947265625;26371.83203125;499967.2658788052;247714.7623324591;225536.3107355548;225536.3107355548;224693.58782223825;430148.3826014536;452711.3097642865;439900.0775610709;472689.592463476;517888.61657712166;515002.8089926245;440463.665664595;453289.01750892913;459088.8889116735;460688.5861845942;418304.63272007415;248086.2427767075;453709.9666255224;452567.920861922;;161414.93982334915;472202.2088784924;202952.69520325915;225536.3107355548;274.3543053819994;1180214.7579257102;452540.9380780788;79969.33189634184;0.0;0;76;74;0;0;0;0;5;24;22;489894060379.84973;182517475129.98108;346176393624.65906;17415.632603299164;3141.244326211054;2212.8390692637663;3821.6987704605135;1005155.4733435627;426125.5993816354;24047.173490468092;242532.65105305886;3.082922782282815;0.16018295473960964
2253;2019-01-26 06:33:37.862;685;175;106;106;103;53;147;27;-74;33;614;587;-66;21;202;208;208;177;157;154;146;27;550;360;357;134;365;260;552;-2.0;81.0;671.0;70.0;101.0;0;91;43;1;0;0;0;0;0;0;1;0;0;0;0;26496.333984375;7627.72705078125;0.0;1114.19506835938;383.0;59166;;;Calculated values ==>;1548480817.862;341.66;290.66;283.76000000000005;283.76000000000005;283.46000000000004;278.46000000000004;274.38016830617;287.86;275.86;265.76000000000005;276.46000000000004;334.56;331.86;266.56;275.26000000000005;293.36;293.96000000000004;293.96000000000004;290.86;288.56;287.76000000000005;;311.46000000000004;275.86;241.2770596917726;262.5002047102346;274.38016830617;288.86;5500000.0;3600000.0;3570000.0000000005;1340000.0;3650000.0;2600000.0;5520000.0;0.0;0.013500000000000002;0.11183333333333333;0.011666666666666665;0.016833333333333332;0.016833333333333332;;7627.72705078125;0.0;1114.19506835938;26496.333984375;500063.50723976386;247156.81070124832;225331.95712668533;225331.95712668533;224489.02133816265;430148.3826014536;452711.3097642865;440041.2972234491;472787.01963726926;517991.53229676036;515209.2143871495;441163.40865202865;452659.8574337333;459088.8889116735;460688.5861845942;420027.2487395141;247898.5293150826;453709.9666255224;452567.920861922;;160997.13474923553;472202.2088784924;202964.21479705832;225331.95712668533;274.35876857506423;1180655.252547902;452667.2287652374;79987.74469820804;0.0;0;76;74;0;0;0;0;5;24;22;490108224679.8838;182597861729.99387;346332367624.68384;26513.120384684702;3141.109930950064;2323.737712229826;3825.1387228764834;1005521.4852730305;426177.9436082947;24084.971996185464;242596.36407823916;4.095564598127612;0.21811348974258254
2254;2019-01-26 06:34:37.883;682;178;106;105;102;53;147;27;-72;33;615;589;-62;15;202;208;208;182;157;154;146;27;555;359;358;134;364;261;557;-1.0;77.0;476.0;78.0;101.0;0;92;52;1;0;0;0;0;0;0;1;0;0;0;0;27089.255859375;8248.06640625;0.0;1123.91381835938;383.0;59167;;;Calculated values ==>;1548480877.883;341.36;290.96000000000004;283.76000000000005;283.66;283.36;278.46000000000004;274.27422755570615;287.86;275.86;265.96000000000004;276.46000000000004;334.66;332.06;266.96000000000004;274.66;293.36;293.96000000000004;293.96000000000004;291.36;288.56;287.76000000000005;;311.46000000000004;275.86;241.2770596917726;262.63441904999945;274.27422755570615;288.86;5550000.0;3590000.0;3579999.9999999995;1340000.0;3640000.0;2610000.0;5570000.0;0.0;0.012833333333333334;0.07933333333333333;0.013000000000000001;0.016833333333333332;0.016833333333333332;;8248.06640625;0.0;1123.91381835938;27089.255859375;499197.34817809856;248040.08537559086;225235.54227343167;224954.8209867075;224116.5712813661;430214.79039162316;452536.46908511664;440108.2120041433;472787.01963726926;518010.4860133819;515329.70297874213;441510.19989615073;451725.04308763775;459247.19113531715;460843.3091966263;418304.63272007415;249548.3839697725;453537.8608862984;452392.6806234051;;160997.13474923553;472202.2088784924;202675.74318258703;225235.54227343167;274.2422865278081;1181101.9554205555;452799.5733482417;80006.4021333865;0.0;0;76;74;0;0;0;0;5;24;22;490322799754.5565;182678289869.8712;346488722329.4453;18836.309193176792;3503.8440540467705;2165.705192295538;3823.811828891219;1005899.5294547722;426233.33760586765;24122.39711454123;242660.12764217908;3.0228051691808906;0.1618519689177614
2255;2019-01-26 06:35:37.883;678;185;107;106;100;52;147;26;-75;33;617;590;-75;9;201;208;208;188;157;154;146;27;556;359;357;133;364;260;557;-2.0;75.0;495.0;86.0;101.0;0;91;55;1;0;0;0;0;0;0;1;0;0;0;0;27274.74609375;8440.3369140625;0.0;1113.76196289062;383.0;59168;;;Calculated values ==>;1548480937.883;340.96000000000004;291.66;283.86;283.76000000000005;283.16;278.36;274.27422755570615;287.86;275.76000000000005;265.66;276.46000000000004;334.86;332.16;265.66;274.06;293.26000000000005;293.96000000000004;293.96000000000004;291.96000000000004;288.56;287.76000000000005;;311.46000000000004;275.86;241.05796691057077;262.5002047102346;274.27422755570615;288.86;5560000.0;3590000.0;3570000.0000000005;1330000.0;3640000.0;2600000.0;5570000.0;0.0;0.0125;0.0825;0.014333333333333333;0.016833333333333332;0.016833333333333332;;8440.3369140625;0.0;1113.76196289062;27274.74609375;498585.55859666213;250708.50003610677;225516.9295716143;225235.54227343167;223560.92083718302;430214.79039162316;452711.3097642865;439900.0775610709;472917.67418972735;518300.2203774425;515518.74042678357;439900.0775610709;451137.9901429202;459110.1879763642;460843.3091966263;417950.13573684375;410295.9558455669;453709.9666255224;452567.920861922;;160997.13474923553;472333.7623376517;202671.65014520581;225516.9295716143;274.2406982839459;1181554.988770165;452938.64337591093;80025.04943156357;0.0;0;76;74;0;0;0;0;5;24;22;490537299754.5565;182758389869.8712;346645022329.4453;19571.34526180887;3865.156941425058;95.6772486409609;3822.025020053512;1006219.5932418972;426294.74594749656;24141.241968215698;242723.84294925362;2.863085762898435;0.16497980497327747
2256;2019-01-26 06:36:37.863;675;187;107;106;101;51;147;26;-73;33;619;592;-68;3;201;208;208;189;157;154;146;27;552;359;357;133;364;260;553;-2.0;81.0;475.0;92.0;101.0;0;91;58;1;0;0;0;0;0;0;1;0;0;0;0;27473.083984375;8597.44140625;0.0;1111.06164550781;382.0;59169;;;Calculated values ==>;1548480997.863;340.66;291.86;283.86;283.76000000000005;283.26000000000005;278.26000000000005;274.27422755570615;287.86;275.76000000000005;265.86;276.46000000000004;335.06;332.36;266.36;273.46000000000004;293.26000000000005;293.96000000000004;293.96000000000004;292.06;288.56;287.76000000000005;;311.36;275.86;241.05796691057077;262.5002047102346;274.27422755570615;288.86;5520000.0;3590000.0;3570000.0000000005;1330000.0;3640000.0;2600000.0;5530000.0;0.0;0.013500000000000002;0.07916666666666666;0.015333333333333334;0.016833333333333332;0.016833333333333332;;8597.44140625;0.0;1111.06164550781;27473.083984375;498588.6285830607;411690.63993804477;225594.72194039397;225312.58585716016;223911.88267044508;430214.79039162316;452711.3097642865;440182.30069123267;472917.67418972735;518505.9635808202;515725.0369046097;440884.13256770925;450370.4746690175;459110.1879763642;460843.3091966263;419347.82513126545;412465.3940541978;453709.9666255224;452567.920861922;;160579.3303088084;472333.7623376517;202663.33708469095;225594.72194039397;274.2374723904396;1182011.068610322;453080.57753479667;80043.58344824055;0.0;0;76;74;0;0;0;0;5;24;22;490751428354.62463;182838163269.89655;346800970329.4949;18803.58461885122;4134.946520545399;92.91281954041293;3820.7155151790544;1006539.2777273102;426361.3912538579;24142.81302825641;242787.51122389932;2.765839319508095;0.16197968733538362
2257;2019-01-26 06:37:37.874;670;185;107;106;100;49;147;26;-67;33;620;593;-60;0;201;208;208;186;157;154;146;27;549;358;357;132;362;259;550;-1.0;80.0;316.0;54.0;101.0;0;90;60;1;0;0;0;0;0;0;1;0;0;0;0;27421.365234375;8610.3857421875;0.0;1097.07434082031;380.0;59170;;;Calculated values ==>;1548481057.874;340.16;291.66;283.86;283.76000000000005;283.16;278.06;274.1680685717883;287.86;275.76000000000005;266.46000000000004;276.46000000000004;335.16;332.46000000000004;267.16;273.16;293.26000000000005;293.96000000000004;293.96000000000004;291.76000000000005;288.56;287.76000000000005;;311.16;275.86;240.83765695389522;262.3656120759269;274.1680685717883;288.86;5490000.0;3579999.9999999995;3570000.0000000005;1320000.0;3620000.0000000005;2590000.0;5500000.0;0.0;0.013333333333333334;0.05266666666666667;0.009000000000000001;0.016833333333333332;0.016833333333333332;;8610.3857421875;0.0;1097.07434082031;27421.365234375;498238.4367727207;412219.46467945963;225653.53870454352;225370.83341989058;223688.6727273851;430280.9020939914;452711.3097642865;441235.0558766226;473048.1168422736;518692.3578746939;515913.6821157799;442203.8376228121;450165.9305612122;459426.34033382544;460997.6953817449;420362.39308668347;412601.8314242595;453709.9666255224;452567.920861922;;159743.72323357346;472465.0996282349;202411.3339053964;225653.53870454352;274.13501482130056;1182468.6062215236;453224.0023844767;80061.987955049;0.0;0;76;74;0;0;0;0;5;24;22;490965667625.183;182917677845.1038;346956698874.90076;12578.049357151247;2430.483891505547;103.47415549898598;3819.725432982537;1006800.8392886216;426416.1132046196;24144.44988642166;242851.19323819585;1.9502251541859967;0.09877185010656031
2258;2019-01-26 06:38:37.874;665;183;107;106;99;47;147;26;-64;33;620;593;-57;-1;200;209;208;185;157;154;146;26;545;358;357;132;362;257;546;95.0;82.0;547.0;128.0;101.0;0;87;60;1;0;0;0;0;0;0;1;0;0;0;0;27384.029296875;8598.9375;0.0;1076.92590332031;378.0;59171;;;Calculated values ==>;1548481117.874;339.66;291.46000000000004;283.86;283.76000000000005;283.06;277.86;274.1680685717883;287.86;275.76000000000005;266.76000000000005;276.46000000000004;335.16;332.46000000000004;267.46000000000004;273.06;293.16;294.06;293.96000000000004;291.66;288.56;287.76000000000005;;310.96000000000004;275.76000000000005;240.83765695389522;262.0952818180154;274.1680685717883;288.86;5450000.0;3579999.9999999995;3570000.0000000005;1320000.0;3620000.0000000005;2570000.0;5460000.0;0.01583333333333333;0.013666666666666666;0.09116666666666666;0.021333333333333333;0.016833333333333332;0.03266666666666666;;8598.9375;0.0;1076.92590332031;27384.029296875;497987.7210589309;413165.12892956054;225732.60096532572;225449.12634703482;223483.77734416514;430280.9020939914;452711.3097642865;442068.0103033528;473048.1168422736;518859.26819904154;516084.5319608047;443025.4908995927;450398.5148139412;459289.8238943861;461131.9395044041;421674.2299013459;413899.7426769738;453709.9666255224;452567.920861922;;158908.11840480618;472367.87413283327;202383.34359665873;214415.35887336975;274.12413767975664;1182925.3178426174;453367.4134114949;80080.10462375017;0.0;0;76;74;0;0;0;0;5;24;22;491179867625.183;182996877845.1038;347111498874.90076;21851.252114760275;5759.669984771724;106.25132539975208;7779.650358292705;1007087.7501342208;426484.3644869219;24146.197598762483;242947.85470312313;3.668594967043828;0.1918049086823728
2259;2019-01-26 06:39:37.844;660;181;107;106;100;46;147;25;-66;33;619;593;-57;-1;200;209;208;182;157;154;146;25;544;355;357;132;360;255;544;0.0;79.0;-1.0;21.0;101.0;0;86;54;1;0;0;0;0;0;0;1;0;0;0;0;26970.517578125;8250.75;0.0;1057.32995605469;377.0;59172;;;Calculated values ==>;1548481177.844;339.16;291.26000000000005;283.86;283.76000000000005;283.16;277.76000000000005;273.8482719121499;287.86;275.66;266.56;276.46000000000004;335.06;332.46000000000004;267.46000000000004;273.06;293.16;294.06;293.96000000000004;291.36;288.56;287.76000000000005;;310.86;275.66;240.83765695389522;261.82340779136865;273.8482719121499;288.86;5440000.0;3550000.0;3570000.0000000005;1320000.0;3600000.0;2550000.0;5440000.0;0.0;0.013166666666666667;0.0;0.0035;0.016833333333333332;0.016833333333333332;;8250.75;0.0;1057.32995605469;26970.517578125;497443.70419419574;413261.04569832893;225772.4099029569;225488.54607163643;223799.76335338966;430477.46260093397;452711.3097642865;442208.1037333742;473048.1168422736;518923.4599230997;516255.14731409715;443431.71011420165;450757.3076617226;459605.1665242781;461592.22777629585;421995.3418003453;413628.9936938134;453709.9666255224;452567.920861922;;158490.31677215957;472270.6324499597;200932.26376779476;225772.4099029569;273.54434532442036;1183378.0459228463;453507.75726703065;80097.8811965207;0.0;0;76;74;0;0;0;0;5;24;22;491393960525.2851;183076038245.14154;347265022074.974;0.0;949.6842903875773;110.15691673600324;3817.724434475912;1007269.7528550469;426540.2478169321;24148.00009908013;243044.451170714;0.524014153791916;0.001424083900565837
2260;2019-01-26 06:40:37.865;656;179;108;107;99;46;147;24;-65;32;617;591;-59;0;199;209;208;181;157;154;146;24;543;354;357;131;359;252;544;84.0;77.0;164.0;54.0;101.0;0;83;46;1;0;0;0;0;0;0;1;0;0;0;0;26435.138671875;7692.67041015625;0.0;1039.119140625;377.0;59173;;;Calculated values ==>;1548481237.865;338.76;291.06;283.96000000000004;283.86;283.06;277.76000000000005;273.7412296467126;287.86;275.56;266.66;276.36;334.86;332.26000000000005;267.26000000000005;273.16;293.06;294.06;293.96000000000004;291.26000000000005;288.56;287.76000000000005;;310.86;275.56;240.61611355647437;261.41265627149306;273.7412296467126;288.86;5430000.0;3540000.0;3570000.0000000005;1310000.0;3590000.0;2520000.0;5440000.0;0.014;0.012833333333333334;0.02733333333333333;0.009000000000000001;0.016833333333333332;0.03083333333333333;;7692.67041015625;0.0;1039.119140625;26435.138671875;497027.9708462272;412511.102088295;226056.98336200204;225772.4099029569;223520.6197590043;430542.39183029096;452711.3097642865;442960.17893455;473081.36623795505;518968.7002690526;516305.54789759975;443767.5456151145;451417.3569068676;459626.5796145048;461745.00080896105;422313.84092378843;413261.04569832893;453709.9666255224;452567.920861922;;158490.31677215957;472304.9464017478;201308.1185043433;214819.6609401462;273.68699671030765;1183823.2488240814;453640.6656052221;80115.35772027624;0.0;0;76;74;0;0;0;0;5;24;22;491608235494.95825;183154965860.02115;347417175309.74194;6605.156318425648;2438.971451076641;116.17753872673026;7330.571347588086;1007324.8150893224;426568.4964983138;24149.886879681606;243137.38615128546;1.8886021656742327;0.056808101617319307
2261;2019-01-26 06:41:37.835;654;178;109;107;100;46;147;23;-64;32;613;588;-60;2;198;209;208;179;157;154;146;23;539;354;358;132;359;251;540;150.0;82.0;149.0;88.0;101.0;0;82;37;1;0;0;0;0;0;0;1;0;0;0;0;25939.025390625;7204.65966796875;0.0;1024.53283691406;377.0;59174;;;Calculated values ==>;1548481297.835;338.56000000000006;290.96000000000004;284.06;283.86;283.16;277.76000000000005;273.7412296467126;287.86;275.46000000000004;266.76000000000005;276.36;334.46000000000004;331.96000000000004;267.16;273.36;292.96000000000004;294.06;293.96000000000004;291.06;288.56;287.76000000000005;;310.86;275.46000000000004;240.83765695389522;261.27494424493943;273.7412296467126;288.86;5390000.0;3540000.0;3579999.9999999995;1320000.0;3590000.0;2510000.0;5400000.0;0.025;0.013666666666666666;0.024833333333333332;0.014666666666666666;0.016833333333333332;0.041833333333333333;;7204.65966796875;0.0;1024.53283691406;25939.025390625;497166.82825147297;413823.3896241266;226424.0674496268;225852.59149030017;223874.65753099526;430542.39183029096;452536.46908511664;443298.2289663657;472950.9869074988;518642.9867626242;516083.26221869944;443834.5363473291;451844.6733348144;459490.719185696;461745.00080896105;423562.85699345486;414183.7078577698;453537.8608862984;452392.6806234051;;158490.31677215957;472076.1002201579;201248.00789919833;211378.61353502813;273.6635000721334;1184259.4819657933;453764.74795039033;80132.54622154735;0.0;0;76;74;0;0;0;0;5;24;22;491822628245.06055;183233826410.05878;347567999859.8139;6010.913823167989;3972.14535404074;128.18170485436247;10082.421806530436;1007429.8964402602;426621.89575872855;24151.922188548906;243282.42187350083;2.4539057357828935;0.07262234310173579
2262;2019-01-26 06:42:37.885;653;177;109;108;102;47;147;23;-62;31;610;585;-61;6;197;210;208;179;157;154;146;22;542;353;357;132;358;251;544;294.0;79.0;267.0;124.0;101.0;0;80;31;1;0;0;0;0;0;0;1;0;0;0;0;25720.345703125;6925.47216796875;0.0;1013.90673828125;377.0;59175;;;Calculated values ==>;1548481357.885;338.46000000000004;290.86;284.06;283.96000000000004;283.36;277.86;273.6339639331285;287.86;275.46000000000004;266.96000000000004;276.26000000000005;334.16;331.66;267.06;273.76000000000005;292.86;294.16;293.96000000000004;291.06;288.56;287.76000000000005;;310.86;275.36;240.83765695389522;261.27494424493943;273.6339639331285;288.86;5420000.0;3529999.9999999995;3570000.0000000005;1320000.0;3579999.9999999995;2510000.0;5440000.0;0.049;0.013166666666666667;0.0445;0.020666666666666667;0.016833333333333332;0.06583333333333333;;6925.47216796875;0.0;1013.90673828125;25720.345703125;496740.9218415615;248277.03352909957;226342.2758422149;226056.98336200204;224360.0059297457;430607.02586249536;452711.3097642865;443566.7215939781;472853.8412306012;518336.1235158449;515775.69566543563;443700.71312147746;452344.60093165975;459512.4303964549;462030.1321161972;422629.7862260255;412511.102088295;453709.9666255224;452567.920861922;;158490.31677215957;471978.8095216074;201025.45761733208;207498.8718976186;273.57199907562347;1184690.3354701984;453882.5971748451;80149.5473738242;0.0;0;76;74;0;0;0;0;5;24;22;492037306994.8901;183313092409.99585;347718725359.6942;10793.086246960747;5599.70260602169;133.22934114678506;16133.71239014997;1007570.0464685116;426701.72762949875;24154.102429285005;243501.07171478702;4.1136379772187155;0.11449061266860971
2263;2019-01-26 06:43:37.876;653;178;110;109;103;48;147;22;-59;31;607;583;-62;9;197;210;208;181;157;154;146;22;545;354;358;132;360;252;547;271.0;79.0;185.0;207.0;101.0;0;79;28;1;0;0;0;0;0;0;1;0;0;0;0;25545.892578125;6781.595703125;0.0;1011.2930297851599;377.0;59176;;;Calculated values ==>;1548481417.876;338.46000000000004;290.96000000000004;284.16;284.06;283.46000000000004;277.96000000000004;273.7412296467126;287.86;275.36;267.26000000000005;276.26000000000005;333.86;331.46000000000004;266.96000000000004;274.06;292.86;294.16;293.96000000000004;291.26000000000005;288.56;287.76000000000005;;310.86;275.36;240.83765695389522;261.41265627149306;273.7412296467126;288.86;5450000.0;3540000.0;3579999.9999999995;1320000.0;3600000.0;2520000.0;5470000.0;0.04516666666666667;0.013166666666666667;0.030833333333333334;0.034499999999999996;0.016833333333333332;0.062;;6781.595703125;0.0;1011.2930297851599;25545.892578125;496442.6438166328;248512.00600797567;226566.85420850717;226281.44150186318;224583.7598748474;430542.39183029096;452536.46908511664;443767.5456151145;472853.8412306012;517945.15256012353;515484.8146244331;443364.637757392;452544.7809574897;459196.6552382944;461877.967187257;421674.2299013459;411977.9935670269;453537.8608862984;452392.6806234051;;158490.31677215957;471978.8095216074;201173.74859593908;208068.1132918245;273.634460462018;1185117.4900392962;453996.8056064829;80166.42150704068;0.0;0;76;74;0;0;0;0;5;24;22;492251774819.66504;183392280529.91278;347869602724.5359;7479.975408091243;9342.774601935556;127.66711173520008;15148.123174557997;1007722.2991408169;426826.2295946713;24156.276240269508;243761.71457525832;4.118952726832171;0.16864797499313666
2264;2019-01-26 06:44:37.866;654;180;111;110;105;47;147;23;-56;30;606;582;-60;5;198;209;208;183;157;154;146;23;551;354;358;132;360;257;553;91.0;81.0;664.0;167.0;101.0;0;76;34;1;0;0;0;0;0;0;1;0;0;0;0;25886.044921875;7172.7587890625;0.0;1021.7391967773401;377.0;59177;;;Calculated values ==>;1548481477.866;338.56000000000006;291.16;284.26000000000005;284.16;283.66;277.86;273.7412296467126;287.86;275.46000000000004;267.56;276.16;333.76000000000005;331.36;267.16;273.66;292.96000000000004;294.06;293.96000000000004;291.46000000000004;288.56;287.76000000000005;;310.86;275.46000000000004;240.83765695389522;262.0952818180154;273.7412296467126;288.86;5510000.0;3540000.0;3579999.9999999995;1320000.0;3600000.0;2570000.0;5530000.0;0.015166666666666667;0.013500000000000002;0.11066666666666666;0.02783333333333333;0.016833333333333332;0.032;;7172.7587890625;0.0;1021.7391967773401;25886.044921875;495973.76847179513;248981.45809848653;226730.20531514075;226445.2755470083;225031.1260726795;430542.39183029096;452536.46908511664;443161.5396847343;472756.67973813636;517421.4089405205;514951.96778752335;442616.25384410017;451162.4699863795;459332.9633764908;461745.00080896105;419689.0853740653;250135.18551670175;453537.8608862984;452392.6806234051;;158490.31677215957;472076.1002201579;201323.6765461591;214688.56928400882;273.69307673143527;1185546.0180852844;454113.07251288835;80183.36061860886;0.0;0;76;74;0;0;0;0;5;24;22;492466539019.69916;183471467329.92535;348022277274.5602;26763.390187335655;7535.942458926299;2288.9776480744085;7606.531562860681;1008007.6129605941;426966.86212753825;24176.4115901534;243951.30509441314;5.39323359814916;0.29901903223266363
2265;2019-01-26 06:45:37.847;656;184;112;111;107;48;147;23;-57;30;609;583;-58;-4;198;209;208;187;157;154;146;22;565;354;357;132;360;266;566;239.0;78.0;1447.0;107.0;101.0;0;74;65;1;0;0;0;0;0;0;1;0;0;0;0;27931.849609375;9135.0927734375;0.0;1054.75695800781;377.0;59178;;;Calculated values ==>;1548481537.847;338.76;291.56;284.36;284.26000000000005;283.86;277.96000000000004;273.7412296467126;287.86;275.46000000000004;267.46000000000004;276.16;334.06;331.46000000000004;267.36;272.76000000000005;292.96000000000004;294.06;293.96000000000004;291.86;288.56;287.76000000000005;;310.86;275.36;240.83765695389522;263.299902668528;273.7412296467126;288.86;5650000.0;3540000.0;3570000.0000000005;1320000.0;3600000.0;2660000.0;5660000.0;0.03983333333333334;0.013000000000000001;0.24116666666666667;0.017833333333333333;0.016833333333333332;0.05666666666666667;;9135.0927734375;0.0;1054.75695800781;27931.849609375;494830.12751283316;249869.43607522247;226753.12994273897;226470.04465488443;225344.47090344492;430542.39183029096;452711.3097642865;441157.5852866204;472756.67973813636;516969.67531211465;514277.4782576328;441016.60257239564;448362.4803057478;459332.9633764908;461745.00080896105;414586.9991658564;251022.3019509767;453709.9666255224;452567.920861922;;158490.31677215957;471978.8095216074;201400.5279539031;208931.74207411613;273.7231011241717;1185994.3585198685;454248.9282411799;80200.65927357404;0.0;0;76;74;0;0;0;0;5;24;22;492680971094.50824;183550642249.85486;348179127589.42053;57821.410326740326;4825.312687957393;2126.341063793436;13806.050131308999;1008712.2630876937;427069.83996702504;24213.194261184057;244129.68676961513;7.7115086366101515;0.3546093380654305
2266;2019-01-26 06:46:37.847;657;188;112;112;109;48;147;25;-57;30;617;587;-63;-18;200;209;208;191;157;154;146;24;573;360;357;132;365;269;573;-1.0;79.0;1389.0;264.0;101.0;0;74;93;1;0;0;0;0;0;0;1;0;0;0;0;29823.15625;10999.16015625;0.0;1065.11535644531;378.0;59179;;;Calculated values ==>;1548481597.847;338.86;291.96000000000004;284.36;284.36;284.06;277.96000000000004;274.38016830617;287.86;275.66;267.46000000000004;276.16;334.86;331.86;266.86;271.36;293.16;294.06;293.96000000000004;292.26000000000005;288.56;287.76000000000005;;310.96000000000004;275.56;240.83765695389522;263.6948088759802;274.38016830617;288.86;5730000.0;3600000.0;3570000.0000000005;1320000.0;3650000.0;2690000.0;5730000.0;0.0;0.013166666666666667;0.2315;0.044000000000000004;0.016833333333333332;0.016833333333333332;;10999.16015625;0.0;1065.11535644531;29823.15625;494153.5386286091;251052.3274306723;226614.92883269276;226614.92883269276;225771.65134212293;430148.3826014536;452711.3097642865;440519.61446051265;472756.67973813636;517543.9497709614;514432.82756169734;439660.0988603235;445926.3072797034;458814.1079061644;460823.4196012535;411280.3686545574;252220.55309510816;453709.9666255224;452567.920861922;;158908.11840480618;472173.3745042847;202926.30062132832;226614.92883269276;274.3440776952945;1186475.6502353633;454416.71368226066;80218.32487619449;0.0;0;76;74;0;0;0;0;5;24;22;492895171094.50824;183629842249.85486;348339627589.42053;55002.85215377117;11846.871250850083;2094.287571532748;3803.5420324920246;1009652.4652750313;427208.77483318176;24248.36616647844;244276.43337098014;6.029997651503677;0.40193672590664714
2267;2019-01-26 06:47:37.877;656;198;110;110;108;52;147;26;-50;31;626;593;-50;-28;203;206;208;201;157;154;146;26;569;366;358;133;371;271;568;-1.0;79.0;1000.0;206.0;101.0;0;77;98;1;0;0;0;0;0;0;1;0;0;0;0;30113.732421875;11277.30078125;0.0;1091.31335449219;376.0;59180;;;Calculated values ==>;1548481657.877;338.76;292.96000000000004;284.16;284.16;283.96000000000004;278.36;275.0112864084945;287.86;275.76000000000005;268.16;276.26000000000005;335.76000000000005;332.46000000000004;268.16;270.36;293.46000000000004;293.76000000000005;293.96000000000004;293.26000000000005;288.56;287.76000000000005;;310.76000000000005;275.76000000000005;241.05796691057077;263.95629194202945;275.0112864084945;288.86;5690000.0;3660000.0;3579999.9999999995;1330000.0;3710000.0;2710000.0;5680000.0;0.0;0.013166666666666667;0.16666666666666666;0.034333333333333334;0.016833333333333332;0.016833333333333332;;11277.30078125;0.0;1091.31335449219;30113.732421875;494426.21434060094;409393.02825422527;226148.69145400976;226148.69145400976;225586.6533900616;429743.705733735;452536.46908511664;441090.44404998247;472723.10170879104;518307.97174259846;514883.61255186185;441090.44404998247;444168.2532351541;458270.4941942976;459479.34306306764;412976.75865640567;410651.275527576;453537.8608862984;452392.6806234051;;158072.51562822933;472236.3865531139;204498.8628565801;226148.69145400976;274.97934740289884;1186975.3740464116;454602.4436759762;80236.30410063476;0.0;0;76;74;0;0;0;0;5;24;22;493109778345.2583;183709382000.13284;348501708589.987;39431.930198900394;9192.321646914326;30.618861196257512;3808.4404843514876;1010439.8152756485;427384.18910458;24266.08257392324;244339.89827543614;4.241648305589603;0.2844026094977009
2268;2019-01-26 06:48:37.858;652;195;110;108;104;55;147;27;-38;32;632;600;-34;-25;205;203;208;197;157;154;146;27;550;366;357;134;371;275;548;-3.0;81.0;533.0;160.0;101.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;29587.873046875;10811.662109375;0.0;1131.12634277344;371.0;59181;;;Calculated values ==>;1548481717.858;338.36;292.66;284.16;283.96000000000004;283.56;278.66;275.0112864084945;287.86;275.86;269.36;276.36;336.36;333.16;269.76000000000005;270.66;293.66;293.46000000000004;293.96000000000004;292.86;288.56;287.76000000000005;;310.26000000000005;275.86;241.2770596917726;264.4750485637546;275.0112864084945;288.86;5500000.0;3660000.0;3570000.0000000005;1340000.0;3710000.0;2750000.0;5480000.0;0.0;0.013500000000000002;0.08883333333333333;0.02666666666666667;0.016833333333333332;0.016833333333333332;;10811.662109375;0.0;1131.12634277344;29587.873046875;495814.0512427916;416597.3281909574;226546.4708121216;225976.7647017498;224845.77224265877;429743.705733735;452711.3097642865;441953.628107099;472689.592463476;518595.6414443657;515267.91441208764;442519.1556104533;443779.6482704282;458548.2590687378;459067.71765648585;420027.2487395141;417259.07475794794;453709.9666255224;452567.920861922;;155983.51637300098;472202.2088784924;204469.47270492822;226546.4708121216;274.9680521960287;1187472.7298789716;454786.4600762488;80254.8185666574;0.0;0;76;74;0;0;0;0;5;24;22;493324210420.0674;183789456635.06155;348665456719.8412;21096.509138226167;7139.539631295046;37.37034875114312;3804.694409171639;1010944.0592085163;427520.2448504766;24266.648971256327;244403.32097594196;2.6859818924175394;0.1804558278645521
2269;2019-01-26 06:49:37.858;639;187;111;109;102;53;147;29;-29;33;638;606;-23;-16;204;203;208;188;157;154;146;28;545;361;357;135;366;273;545;-2.0;79.0;141.0;124.0;101.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29497.32421875;10773.3935546875;0.0;1144.1240234375;367.0;59182;;;Calculated values ==>;1548481777.858;337.06;291.86;284.26000000000005;284.06;283.36;278.46000000000004;274.4858918419099;287.86;276.06;270.26000000000005;276.46000000000004;336.96000000000004;333.76000000000005;270.86;271.56;293.56;293.46000000000004;293.96000000000004;291.96000000000004;288.56;287.76000000000005;;309.86;275.96000000000004;241.49495122638035;264.2163659402789;274.4858918419099;288.86;5450000.0;3610000.0;3570000.0000000005;1350000.0;3660000.0;2730000.0;5450000.0;0.0;0.013166666666666667;0.0235;0.020666666666666667;0.016833333333333332;0.016833333333333332;;10773.3935546875;0.0;1144.1240234375;29497.32421875;494627.85954105563;415013.6015823836;226894.3199485828;226321.94957578825;224341.0261637695;430081.6785162784;452711.3097642865;443627.44685028744;472656.1521691498;519384.3689533712;516063.5519153753;444457.6167201622;445417.7704841453;459205.06791963393;459855.8798952964;421674.2299013459;415361.6199971667;453709.9666255224;452567.920861922;;154312.32322604544;472168.09959432366;203052.19026724814;226894.3199485828;274.39750153095827;1187965.1065228519;454966.335540116;80273.77898637582;0.0;0;76;74;0;0;0;0;5;24;22;493538410420.0674;183870156635.06155;348829856719.8412;5653.518529701423;5561.728792759561;83.11603040502656;3798.8389487078757;1011166.976105749;427626.0887540104;24267.653024415962;244466.6837539243;1.2668076386382094;0.08651731549007032
2270;2019-01-26 06:50:37.868;625;186;114;113;103;49;147;29;-60;34;641;609;-44;-21;202;204;208;189;157;154;146;28;573;361;358;134;365;248;568;-2.0;81.0;625.0;174.0;101.0;0;88;0;1;0;1;0;0;0;0;1;0;0;0;0;38165.19140625;19740.640625;0.0;1032.17626953125;361.0;59183;;;Calculated values ==>;1548481837.868;335.66;291.76000000000005;284.56;284.46000000000004;283.46000000000004;278.06;274.4858918419099;287.86;276.06;267.16;276.56;337.26;334.06;268.76000000000005;271.06;293.36;293.56;293.96000000000004;292.06;288.56;287.76000000000005;;309.26000000000005;275.96000000000004;241.2770596917726;260.85938512811435;274.4858918419099;288.86;5730000.0;3610000.0;3579999.9999999995;1340000.0;3650000.0;2480000.0;5680000.0;0.0;0.013500000000000002;0.10416666666666667;0.029;0.016833333333333332;0.016833333333333332;;19740.640625;0.0;1032.17626953125;38165.19140625;489871.10827670706;250534.6392758908;227280.89460089983;226996.80628042127;224192.88148776905;430081.6785162784;452536.46908511664;444433.4387384107;472884.4304738556;521747.95854989864;518485.134691625;446531.1853387878;449483.2974891604;459088.8889116735;459991.67660371546;411280.3686545574;251699.2663586575;453537.8608862984;452392.6806234051;;151805.5401117132;472299.7188790419;203153.22809881406;227280.89460089983;274.43662422134275;1188529.0547953534;455220.66153884266;80291.91784478698;0.0;0;76;75;0;0;0;0;5;24;22;493752946170.03326;183950870085.04874;348986182769.81635;25133.355274957987;7805.248232626607;2154.3448809946485;3789.381731378838;1011423.5761469607;427737.4987944501;24286.301639592595;244529.92946544368;1.8717889979665892;0.12159524793562695
2271;2019-01-26 06:51:37.889;631;192;114;113;106;45;147;29;-64;34;627;601;-57;-41;202;204;208;194;157;154;146;29;534;359;358;132;364;238;534;-2.0;78.0;362.0;46.0;101.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29467.783203125;10830.07421875;0.0;969.4856567382809;345.0;59184;;;Calculated values ==>;1548481897.889;336.26000000000005;292.36;284.56;284.46000000000004;283.76000000000005;277.66;274.27422755570615;287.86;276.06;266.76000000000005;276.56;335.86;333.26000000000005;267.46000000000004;269.06;293.36;293.56;293.96000000000004;292.56;288.56;287.76000000000005;;307.66;276.06;240.83765695389522;259.4470641161187;274.27422755570615;288.86;5340000.0;3590000.0;3579999.9999999995;1320000.0;3640000.0;2380000.0;5340000.0;0.0;0.013000000000000001;0.060333333333333336;0.007666666666666667;0.016833333333333332;0.016833333333333332;;10830.07421875;0.0;969.4856567382809;29467.783203125;494706.24877566437;420597.90925631655;227996.56318660596;227705.31523683845;225688.44112524597;430214.79039162316;452536.46908511664;445870.72866663063;473145.2311080622;521143.1286320718;518507.8991780194;446767.0566558187;448791.803019283;459247.19113531715;460303.8616837284;425071.8200663477;421184.906980052;453537.8608862984;452392.6806234051;;145120.7835549124;472659.50235634967;202703.31762372225;227996.56318660596;274.2529852824832;1189092.8601790809;455475.50666007015;80308.60419899439;0.0;0;76;75;0;0;0;0;5;24;22;493967821349.7055;184030698014.92697;349132033799.5939;14671.100466255473;2069.6640829501434;50.52987012184423;3777.3346435194517;1011755.3960406273;427819.81853211526;24304.682026708553;244593.00750472772;1.7431691757906147;0.08691282322618962
2272;2019-01-26 06:52:37.849;650;176;114;112;103;42;147;28;-50;34;607;588;-47;-29;200;204;208;176;157;154;146;27;524;352;358;132;357;243;525;12.0;81.0;10.0;45.0;101.0;0;78;76;1;0;0;0;0;0;0;1;0;0;0;0;27726.6328125;9108.37890625;0.0;958.8919067382809;346.0;59185;;;Calculated values ==>;1548481957.849;338.16;290.76000000000005;284.56;284.36;283.46000000000004;277.36;273.5264737036516;287.86;275.96000000000004;268.16;276.56;333.86;331.96000000000004;268.46000000000004;270.26000000000005;293.16;293.56;293.96000000000004;290.76000000000005;288.56;287.76000000000005;;307.76000000000005;275.86;240.83765695389522;260.1585393101385;273.5264737036516;288.86;5240000.0;3520000.0000000005;3579999.9999999995;1320000.0;3570000.0000000005;2430000.0;5250000.0;0.002;0.013500000000000002;0.0016666666666666668;0.007500000000000001;0.016833333333333332;0.018833333333333334;;9108.37890625;0.0;958.8919067382809;27726.6328125;498135.5017535109;418869.6213534979;228196.31577900946;227610.50493403163;225013.7895257476;430671.36484660726;452536.46908511664;446711.0216593007;473145.2311080622;518699.3905460159;516764.4722243131;447096.4473858567;449384.2587121611;460075.5242048206;461385.765245253;427936.27168777725;418869.6213534979;453537.8608862984;452392.6806234051;;145538.58233926608;472465.0996282349;200463.66791486522;225251.25582883484;273.34736765721857;1189569.1625660919;455641.5496670334;80324.66329882489;0.0;0;76;75;0;0;0;0;5;24;22;494182478149.84204;184109845214.97733;349276237599.6856;410.41225624072587;2040.0107378502728;122.39977951277116;4277.830166964406;1011880.9915272129;427854.0429907836;24306.122146402817;244660.08912727548;0.6804875986578022;0.018372952517343877
