;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2273;2019-01-26 06:53:37.849;656;170;114;113;103;41;147;23;-38;33;598;579;-38;-17;197;204;208;171;157;154;146;23;530;350;358;132;355;244;532;91.0;79.0;-1.0;25.0;101.0;0;78;55;1;0;0;0;0;0;0;1;0;0;0;0;26693.103515625;8071.3203125;0.0;968.738159179688;353.0;59186;;;Calculated values ==>;1548482017.849;338.76;290.16;284.56;284.46000000000004;283.46000000000004;277.26000000000005;273.3108153835814;287.86;275.46000000000004;269.36;276.46000000000004;332.96000000000004;331.06;269.36;271.46000000000004;292.86;293.56;293.96000000000004;290.26000000000005;288.56;287.76000000000005;;308.46000000000004;275.46000000000004;240.83765695389522;260.2995467637923;273.3108153835814;288.86;5300000.0;3500000.0;3579999.9999999995;1320000.0;3550000.0;2440000.0;5320000.0;0.015166666666666667;0.013166666666666667;0.0;0.004166666666666667;0.016833333333333332;0.032;;8071.3203125;0.0;968.738159179688;26693.103515625;498308.31064232485;414234.56283306633;228040.55828894253;227748.8563249601;224874.56532760832;430799.1582183253;452536.46908511664;448059.27438821644;473048.1168422736;517699.00859184325;515761.22537115245;448059.27438821644;450708.9584542732;459983.4243893901;461691.87941572437;426240.73823530605;414588.240516924;453537.8608862984;452392.6806234051;;148463.1661572838;472076.1002201579;200183.3251170291;214837.3904835044;273.22852394299315;1190022.6603688262;455784.7138271897;80340.72688270755;0.0;0;76;75;0;0;0;0;5;24;22;494397278149.84204;184189045214.97733;349422337599.6856;0.0;1132.8865629297031;153.42455329203025;7601.769284476823;1011884.4116293483;427880.4838016234;24308.420682509524;244759.08578937082;0.9831883752237619;-0.009803058388750552
2274;2019-01-26 06:54:37.870;655;172;115;114;103;42;147;20;-35;31;594;574;-35;-3;196;204;208;175;157;154;146;20;537;349;358;132;354;243;539;125.0;79.0;438.0;51.0;101.0;0;76;25;1;0;0;0;0;0;0;1;0;0;0;0;25234.27734375;6595.03662109375;0.0;964.367919921875;362.0;59187;;;Calculated values ==>;1548482077.87;338.66;290.36;284.66;284.56;283.46000000000004;277.36;273.20264511476705;287.86;275.16;269.66;276.26000000000005;332.56;330.56;269.66;272.86;292.76000000000005;293.56;293.96000000000004;290.66;288.56;287.76000000000005;;309.36;275.16;240.83765695389522;260.1585393101385;273.20264511476705;288.86;5370000.0;3490000.0;3579999.9999999995;1320000.0;3540000.0;2430000.0;5390000.0;0.020833333333333332;0.013166666666666667;0.073;0.0085;0.016833333333333332;0.03766666666666667;;6595.03662109375;0.0;964.367919921875;25234.27734375;497492.5836526453;246634.51519971865;228178.46611456905;227887.53940527997;224737.60343410898;430862.6128555636;452536.46908511664;448626.224261008;472853.8412306012;517375.8319536092;515336.7159509821;448626.224261008;452620.68340810295;460005.1178186515;461844.44640221214;424173.12352377153;413140.9882325591;453537.8608862984;452392.6806234051;;152223.3369413072;471784.17857572425;200039.68198895094;212614.9793194263;273.1677101409402;1190455.539996855;455906.9762449909;80356.84173823487;0.0;0;76;75;0;0;0;0;5;24;22;494612153329.5143;184268272934.85648;349568488734.46265;18146.817585860168;2309.8282209875733;145.25644800096345;9031.626749116534;1012035.6880372177;427909.1831326971;24310.910562002755;244897.74593684435;3.920087732199063;0.14319459202126336
2275;2019-01-26 06:55:37.870;655;174;116;115;104;43;147;19;-38;30;591;569;-38;13;196;204;207;178;157;154;146;18;538;348;358;132;354;244;539;154.0;79.0;62.0;30.0;101.0;0;74;1;1;0;0;0;0;0;0;1;0;0;0;0;24004.794921875;5279.45654296875;0.0;950.4550170898441;366.0;59188;;;Calculated values ==>;1548482137.87;338.66;290.56;284.76000000000005;284.66;283.56;277.46000000000004;273.0942459734351;287.86;275.06;269.36;276.16;332.26000000000005;330.06;269.36;274.46000000000004;292.76000000000005;293.56;293.86;290.96000000000004;288.56;287.76000000000005;;309.76000000000005;274.96000000000004;240.83765695389522;260.2995467637923;273.0942459734351;288.86;5380000.0;3479999.9999999995;3579999.9999999995;1320000.0;3540000.0;2440000.0;5390000.0;0.025666666666666667;0.013166666666666667;0.010333333333333333;0.005;0.016833333333333332;0.042499999999999996;;5279.45654296875;0.0;950.4550170898441;24004.794921875;497393.8931410895;247381.36650519064;228470.2008705617;228178.46611456905;225020.33824168687;430925.7729439634;452536.46908511664;448059.27438821644;472756.67973813636;516985.46238307876;514740.0092523587;448059.27438821644;454408.09714094596;460005.1178186515;461996.6892736953;423594.51787499397;414232.6788787524;453537.8608862984;452392.6806234051;;153894.52559728007;471589.48105234385;199721.60383627622;211108.30305377755;273.03819428595375;1190865.8655990686;456005.9303546914;80372.7985960433;0.0;0;76;75;0;0;0;0;5;24;22;494826953329.5143;184347472934.85648;349714588734.46265;2566.1559290367154;1359.3393860803383;123.26421345051398;10254.58604670917;1012208.2961498419;427939.7595294226;24313.148234181517;245058.46437680957;2.2959147071972574;0.00018930025565056985
2276;2019-01-26 06:56:37.860;656;176;117;115;105;42;147;18;-40;29;589;567;-40;33;196;204;207;179;157;154;146;18;546;348;358;132;354;249;548;319.0;81.0;28.0;76.0;101.0;0;72;1;1;0;0;0;0;0;0;1;0;0;0;0;23977.474609375;5346.41259765625;0.0;976.568969726562;367.0;59189;;;Calculated values ==>;1548482197.86;338.76;290.76000000000005;284.86;284.66;283.66;277.36;273.0942459734351;287.86;274.96000000000004;269.16;276.06;332.06;329.86;269.16;276.46000000000004;292.76000000000005;293.56;293.86;291.06;288.56;287.76000000000005;;309.86;274.96000000000004;240.83765695389522;260.9983114674233;273.0942459734351;288.86;5460000.0;3479999.9999999995;3579999.9999999995;1320000.0;3540000.0;2490000.0;5480000.0;0.05316666666666667;0.013500000000000002;0.004666666666666667;0.012666666666666666;0.016833333333333332;0.07;;5346.41259765625;0.0;976.568969726562;23977.474609375;496730.5910085415;247710.6695181312;228563.85505091405;227983.62437842245;225127.49039810343;430925.7729439634;452536.46908511664;446859.58842366614;472659.50235634967;516356.270196211;514102.1996083712;446859.58842366614;456005.48364899337;460005.1178186515;461996.6892736953;421056.3609403898;248844.29484205059;453537.8608862984;452392.6806234051;;154312.32322604544;471589.48105234385;199671.6954488674;206619.57192459764;273.01852951669997;1191265.6512031849;456094.4645060591;80388.85445284712;0.0;0;76;75;0;0;0;0;5;24;22;495041717529.5484;184426659734.86908;349862464084.48615;1153.5435005490608;3444.2919509773683;2324.8628923275796;17204.117608916524;1012239.2884788441;427979.7831188609;24333.545893223043;245287.24877022108;3.8157340323794466;0.005303768948995798
2277;2019-01-26 06:57:37.891;657;178;118;116;106;42;147;17;-41;28;591;567;-41;46;195;205;207;187;157;154;146;17;561;348;358;132;353;254;563;278.0;83.0;1.0;159.0;101.0;0;71;2;1;0;0;0;0;0;0;1;0;0;0;0;24252.80859375;5570.7392578125;0.0;982.7682495117191;371.0;59190;;;Calculated values ==>;1548482257.891;338.86;290.96000000000004;284.96000000000004;284.76000000000005;283.76000000000005;277.36;273.0942459734351;287.86;274.86;269.06;275.96000000000004;332.26000000000005;329.86;269.06;277.76000000000005;292.66;293.66;293.86;291.86;288.56;287.76000000000005;;310.26000000000005;274.86;240.83765695389522;261.6868853414304;273.0942459734351;288.86;5610000.0;3479999.9999999995;3579999.9999999995;1320000.0;3529999.9999999995;2540000.0;5630000.0;0.04633333333333333;0.013833333333333333;0.00016666666666666666;0.026500000000000003;0.016833333333333332;0.06316666666666666;;5570.7392578125;0.0;982.7682495117191;24252.80859375;495363.6840114903;247767.70414944994;228530.12205313263;227954.82873543573;225121.28131314152;430925.7729439634;452536.46908511664;445767.09223854326;472562.30901117553;516134.98703945364;513667.19869664096;445767.09223854326;456765.0488544147;460026.9349029475;462128.56038716884;415778.91531229374;251177.93010076994;453537.8608862984;452392.6806234051;;155983.51637300098;471492.10713068635;199475.44719650433;207218.24973085645;272.94114575155436;1191667.7778889614;456185.4877761334;80405.19069908006;0.0;0;76;75;0;0;0;0;5;24;22;495256628510.04004;184505900655.05035;350013442049.83154;41.04860750700649;7208.441488255824;2276.980295426079;15486.85155137932;1012249.2485564834;428068.60176366003;24371.9144000336;245559.81426663097;3.816783900012821;0.0904774015520558
2278;2019-01-26 06:58:40.861;660;186;119;118;108;43;147;18;-47;27;596;569;-45;51;195;205;207;193;157;154;146;17;559;351;357;132;357;257;561;-1.0;81.0;327.0;223.0;101.0;0;70;10;1;0;0;0;0;0;0;1;0;0;0;0;24711.65625;5946.41650390625;0.0;987.605346679688;371.0;59191;;;Calculated values ==>;1548482320.861;339.16;291.76000000000005;285.06;284.96000000000004;283.96000000000004;277.46000000000004;273.4187578820637;287.86;274.96000000000004;268.46000000000004;275.86;332.76000000000005;330.06;268.66;278.26000000000005;292.66;293.66;293.86;292.46000000000004;288.56;287.76000000000005;;310.26000000000005;274.86;240.83765695389522;262.0952818180154;273.4187578820637;288.86;5590000.0;3510000.0;3570000.0000000005;1320000.0;3570000.0000000005;2570000.0;5610000.0;0.0;0.013500000000000002;0.0545;0.03716666666666667;0.016833333333333332;0.016833333333333332;;5946.41650390625;0.0;987.605346679688;24711.65625;495955.945294083;250891.26112239627;228861.9840515359;228572.76896129033;225721.1601816759;430735.4089219946;452711.3097642865;444378.04429942823;472465.0996282349;516393.1938511789;513611.79642211687;444646.4925058481;456885.1506218106;459398.6165296522;461671.70442812063;416529.3772306001;410528.1239549413;453709.9666255224;452567.920861922;;155983.51637300098;471492.10713068635;200262.28721444577;228861.9840515359;273.2639031360332;1192096.0129379353;456286.2149009452;80422.42325816458;0.0;0;76;75;0;0;0;0;5;24;22;495481746260.14233;184589021055.08813;350174330399.90466;13304.308761131544;10080.708306886942;81.01691922139406;3765.716602974832;1012365.9648278563;428219.8097863121;24392.53705068274;245728.1940190241;3.9272663364788185;0.31016975340914005
2279;2019-01-26 06:59:37.842;664;190;118;118;112;44;147;21;-61;27;601;573;-55;45;197;204;207;193;157;154;146;20;555;355;357;133;360;258;557;-2.0;79.0;561.0;194.0;101.0;0;71;14;1;0;0;0;0;0;0;1;0;0;0;0;23134.072265625;6109.6494140625;0.0;1001.9721069335901;371.0;59192;;;Calculated values ==>;1548482377.842;339.56000000000006;292.16;284.96000000000004;284.96000000000004;284.36;277.56;273.8482719121499;287.86;275.26000000000005;267.06;275.86;333.26000000000005;330.46000000000004;267.66;277.66;292.86;293.56;293.86;292.46000000000004;288.56;287.76000000000005;;310.26000000000005;275.16;241.05796691057077;262.23063862743834;273.8482719121499;288.86;5550000.0;3550000.0;3570000.0000000005;1330000.0;3600000.0;2580000.0;5570000.0;0.0;0.013166666666666667;0.0935;0.03233333333333333;0.016833333333333332;0.016833333333333332;;6109.6494140625;0.0;1001.9721069335901;23134.072265625;496873.734737789;411111.06218014384;228658.69265139283;228658.69265139283;226934.15794903602;430477.46260093397;452711.3097642865;442273.1582208633;472333.7623376517;516822.6231901047;513937.4454903903;443094.12447106163;455986.13821575354;459196.6552382944;460924.1135309303;417983.44627100055;412290.7944217916;453709.9666255224;452567.920861922;;155983.51637300098;471651.78204872925;201534.5108408359;228658.69265139283;273.77990107744836;1192474.665362101;456381.6269414213;80438.16882938375;0.0;0;76;75;0;0;0;0;5;24;22;495685168429.95166;184664520880.01736;350321056474.76715;22509.063530032563;8733.791769055219;74.95324934791749;3769.13867487724;1012649.3928507188;428368.70826239855;24393.771402928145;245787.82507293866;4.933747826669842;0.34839627902860215
2280;2019-01-26 07:00:37.842;667;188;117;117;114;46;147;23;-69;28;605;576;-64;35;199;203;207;188;157;154;146;22;549;357;358;134;362;259;551;-1.0;79.0;535.0;184.0;101.0;0;75;19;1;0;0;0;0;0;0;1;0;0;0;0;24916.0390625;6300.251953125;0.0;1015.81640625;370.0;59193;;;Calculated values ==>;1548482437.842;339.86;291.96000000000004;284.86;284.86;284.56;277.76000000000005;274.0616903277293;287.86;275.46000000000004;266.26000000000005;275.96000000000004;333.66;330.76000000000005;266.76000000000005;276.66;293.06;293.46000000000004;293.86;291.96000000000004;288.56;287.76000000000005;;310.16;275.36;241.2770596917726;262.3656120759269;274.0616903277293;288.86;5490000.0;3570000.0000000005;3579999.9999999995;1340000.0;3620000.0000000005;2590000.0;5510000.0;0.0;0.013166666666666667;0.08916666666666666;0.03066666666666667;0.016833333333333332;0.016833333333333332;;6300.251953125;0.0;1015.81640625;24916.0390625;497852.5261254108;412934.04071806197;228498.54783370413;228498.54783370413;227631.33601229617;430346.717906069;452536.46908511664;440956.4707235003;472299.7188790419;517149.55489050655;514160.23688403965;441651.42691000237;454583.3976502994;459153.1681162232;460480.0777649803;420059.98193479556;412934.04071806197;453537.8608862984;452392.6806234051;;155565.71764046347;471714.4053827849;202084.6947674079;228498.54783370413;274.00341183074414;1192875.082956502;456485.04278614785;80454.98373366028;0.0;0;76;75;0;0;0;0;5;24;22;495899668429.95166;184744620880.01736;350476156474.76715;21299.40002275157;8268.644458871562;93.82489268699237;3768.8845686266327;1013014.4633803254;428510.3952309646;24395.1778874451;245850.6419333012;4.569497208168883;0.3196520491662637
2281;2019-01-26 07:01:37.872;668;184;116;116;114;48;147;23;-76;28;608;578;-70;25;201;201;207;185;157;154;146;23;548;360;358;131;365;259;550;-3.0;81.0;455.0;148.0;101.0;0;64;21;1;0;0;0;0;0;0;1;0;0;0;0;25133.28125;6467.345703125;0.0;969.35400390625;371.0;59194;;;Calculated values ==>;1548482497.872;339.96000000000004;291.56;284.76000000000005;284.76000000000005;284.56;277.96000000000004;274.38016830617;287.86;275.46000000000004;265.56;275.96000000000004;333.96000000000004;330.96000000000004;266.16;275.66;293.26000000000005;293.26000000000005;293.86;291.66;288.56;287.76000000000005;;310.26000000000005;275.46000000000004;240.61611355647437;262.3656120759269;274.38016830617;288.86;5480000.0;3600000.0;3579999.9999999995;1310000.0;3650000.0;2590000.0;5500000.0;0.0;0.013500000000000002;0.07583333333333334;0.024666666666666667;0.016833333333333332;0.016833333333333332;;6467.345703125;0.0;969.35400390625;25133.28125;498079.17077525763;411831.94049012626;228230.19690437103;228230.19690437103;227652.39945698058;430148.3826014536;452536.46908511664;439974.90075439465;472693.2819402637;517458.2931332105;514366.689912601;440816.8722694729;453335.5304366992;458951.5699418567;459741.0631315469;420395.0288504361;412219.46467945963;453537.8608862984;452392.6806234051;;155983.51637300098;472207.82270811964;202900.30922160047;228230.19690437103;274.3340045051203;1193292.3691644087;456591.4926315561;80471.53509194707;0.0;0;76;75;0;0;0;0;5;24;22;496114575829.84924;184824160629.97946;350631634174.69305;17978.156524570226;6642.918666000806;110.37011630818223;3773.4018092704064;1013341.9400078825;428634.7203884589;24396.880363331788;245913.52574594694;3.832996925934613;0.25597620682995353
2282;2019-01-26 07:02:37.863;668;181;116;115;114;51;147;23;-76;29;611;580;-74;19;202;200;207;181;157;154;146;24;553;359;358;130;364;260;555;-2.0;80.0;430.0;142.0;101.0;0;58;28;1;0;0;0;0;0;0;1;0;0;0;0;25463.55078125;6872.8798828125;0.0;938.562377929688;372.0;59195;;;Calculated values ==>;1548482557.863;339.96000000000004;291.26000000000005;284.76000000000005;284.66;284.56;278.26000000000005;274.27422755570615;287.86;275.46000000000004;265.56;276.06;334.26000000000005;331.16;265.76000000000005;275.06;293.36;293.16;293.86;291.26000000000005;288.56;287.76000000000005;;310.36;275.56;240.39332010688793;262.5002047102346;274.27422755570615;288.86;5530000.0;3590000.0;3579999.9999999995;1300000.0;3640000.0;2600000.0;5550000.0;0.0;0.013333333333333334;0.07166666666666667;0.023666666666666666;0.016833333333333332;0.016833333333333332;;6872.8798828125;0.0;938.562377929688;25463.55078125;497588.6777383131;249264.77042423442;228123.25152956232;227835.04385385563;227547.59112166913;430214.79039162316;452536.46908511664;439758.6400251881;472920.9377354816;517682.75536838657;514486.6015962716;440041.2972234491;452407.3937378506;459247.19113531715;459762.3043333631;418688.805526267;249264.77042423442;453537.8608862984;452392.6806234051;;156401.31544495918;472436.3020657052;202637.7695071674;228123.25152956232;274.22754976171876;1193713.9461848533;456702.644502707;80487.43201021687;0.0;0;76;75;0;0;0;0;5;24;22;496329343609.6239;184902448884.8973;350787310819.5297;16993.66238712482;6385.231937218728;2258.9871346937675;3775.20205641302;1013633.3281170673;428743.2720248503;24416.62204537286;245976.42134234015;3.765384487736803;0.236433056451992
2283;2019-01-26 07:03:37.863;666;178;116;115;113;52;147;23;-75;29;614;582;-75;9;202;200;207;179;157;154;146;24;553;361;358;130;366;261;555;-2.0;80.0;529.0;158.0;101.0;0;53;35;1;0;0;0;0;0;0;1;0;0;0;0;25797.646484375;7191.3984375;0.0;920.1732788085941;373.0;59196;;;Calculated values ==>;1548482617.863;339.76;290.96000000000004;284.76000000000005;284.66;284.46000000000004;278.36;274.4858918419099;287.86;275.46000000000004;265.66;276.06;334.56;331.36;265.66;274.06;293.36;293.16;293.86;291.06;288.56;287.76000000000005;;310.46000000000004;275.56;240.39332010688793;262.63441904999945;274.4858918419099;288.86;5530000.0;3610000.0;3579999.9999999995;1300000.0;3660000.0;2610000.0;5550000.0;0.0;0.013333333333333334;0.08816666666666667;0.026333333333333334;0.016833333333333332;0.016833333333333332;;7191.3984375;0.0;920.1732788085941;25797.646484375;497330.21375986375;248132.62356515185;228123.25152956232;227835.04385385563;227260.88320682474;430081.6785162784;452536.46908511664;439683.4628414657;472920.9377354816;517907.5077996904;514606.7134802337;439683.4628414657;450959.83145702747;458930.22448036657;459447.67380351556;418688.805526267;248507.3896239573;453537.8608862984;452392.6806234051;;156819.11488148148;472436.3020657052;203169.10288843815;228123.25152956232;274.44276870336495;1194141.1228287336;456819.84682204295;80502.92147402302;0.0;0;76;75;0;0;0;0;5;24;22;496544143609.6239;184980448884.8973;350943610819.5297;20852.682735858598;7090.702911668031;2269.0855453641293;3775.20205641302;1013948.7143264256;428855.5714819244;24454.355984373342;246039.3413766137;4.190023146928528;0.2681279600082619
2284;2019-01-26 07:04:37.893;664;183;116;116;112;54;147;23;-74;30;616;583;-75;0;203;200;207;188;157;154;146;24;557;360;358;134;365;261;559;-1.0;78.0;590.0;203.0;101.0;0;62;41;1;0;0;0;0;0;0;1;0;0;0;0;26250.630859375;7649.36279296875;0.0;970.2073364257809;373.0;59197;;;Calculated values ==>;1548482677.893;339.56000000000006;291.46000000000004;284.76000000000005;284.76000000000005;284.36;278.56;274.38016830617;287.86;275.46000000000004;265.76000000000005;276.16;334.76000000000005;331.46000000000004;265.66;273.16;293.46000000000004;293.16;293.86;291.96000000000004;288.56;287.76000000000005;;310.46000000000004;275.56;241.2770596917726;262.63441904999945;274.38016830617;288.86;5570000.0;3600000.0;3579999.9999999995;1340000.0;3650000.0;2610000.0;5590000.0;0.0;0.013000000000000001;0.09833333333333334;0.03383333333333333;0.016833333333333332;0.016833333333333332;;7649.36279296875;0.0;970.2073364257809;26250.630859375;496675.66694747674;249832.29910922228;228038.63196583118;228038.63196583118;226893.5981142227;430148.3826014536;452536.46908511664;439825.26547389687;472494.68880147435;518113.4542753212;514710.03123622853;439683.4628414657;449803.519294242;459226.0656583914;459605.1665242781;417263.91478811;251786.45387986567;453537.8608862984;452392.6806234051;;156819.11488148148;471909.57779161324;202869.67756214924;228038.63196583118;274.32213073565794;1194575.0753408803;456943.581668743;80518.68252239503;0.0;0;76;75;0;0;0;0;5;24;22;496759051009.5215;185059688484.85956;351100289119.4551;23300.63281132185;9102.516624430198;2151.2069918071766;3776.626485735827;1014316.8425946247;428990.58244974224;24491.210173384443;246102.30474705386;4.446971523855744;0.3034530161302499
2285;2019-01-26 07:05:37.854;661;189;116;115;111;54;147;23;-73;30;616;585;-74;-6;203;200;207;193;157;154;146;23;560;360;358;140;365;263;561;-1.0;81.0;732.0;213.0;101.0;0;91;52;1;0;0;0;0;0;0;1;0;0;0;0;26988.3828125;8305.2998046875;0.0;1107.53686523438;373.0;59198;;;Calculated values ==>;1548482737.854;339.26;292.06;284.76000000000005;284.66;284.26000000000005;278.56;274.38016830617;287.86;275.46000000000004;265.86;276.16;334.76000000000005;331.66;265.76000000000005;272.56;293.46000000000004;293.16;293.86;292.46000000000004;288.56;287.76000000000005;;310.46000000000004;275.46000000000004;242.56692532238324;262.9017227912062;274.38016830617;288.86;5600000.0;3600000.0;3579999.9999999995;1400000.0;3650000.0;2630000.0;5610000.0;0.0;0.013500000000000002;0.12200000000000001;0.0355;0.016833333333333332;0.016833333333333332;;8305.2998046875;0.0;1107.53686523438;26988.3828125;495986.68298345397;252076.2402507455;227996.62923135352;227709.6840834246;226569.1724143317;430148.3826014536;452536.46908511664;439533.1394652514;471703.5210853088;517945.52788447717;514744.10004725173;439390.37624347577;448657.42798409174;459226.0656583914;459605.1665242781;416156.1978342379;410528.1239549413;453537.8608862984;452392.6806234051;;156819.11488148148;471014.3812069224;202864.1301370718;227996.62923135352;274.31998012852614;1195018.4454116642;457076.4507697533;80535.98580302;0.0;0;76;75;0;0;0;0;5;24;22;496973711390.25214;185141835055.13916;351257386939.9898;28873.619138037917;9519.333912979697;75.97899737050412;3777.3335317662013;1014751.3454184836;429145.6636697248;24509.757992766612;246165.21349679708;4.488154534238288;0.31461290523202445
2286;2019-01-26 07:06:37.864;658;191;116;115;110;53;147;24;-69;30;613;586;-71;-2;203;200;207;193;157;154;146;24;559;361;358;143;366;266;560;-1.0;84.0;812.0;194.0;101.0;0;99;72;1;0;0;0;0;0;0;1;0;0;0;0;28340.01953125;9425.59765625;0.0;1158.45654296875;373.0;59199;;;Calculated values ==>;1548482797.864;338.96000000000004;292.26000000000005;284.76000000000005;284.66;284.16;278.46000000000004;274.4858918419099;287.86;275.56;266.26000000000005;276.16;334.46000000000004;331.76000000000005;266.06;272.96000000000004;293.46000000000004;293.16;293.86;292.46000000000004;288.56;287.76000000000005;;310.46000000000004;275.56;243.1966462407574;263.299902668528;274.4858918419099;288.86;5590000.0;3610000.0;3579999.9999999995;1430000.0;3660000.0;2660000.0;5600000.0;0.0;0.014;0.13533333333333333;0.03233333333333333;0.016833333333333332;0.016833333333333332;;9425.59765625;0.0;1158.45654296875;28340.01953125;495694.85834614036;410158.77762629226;228017.6052045426;227730.45180100927;226305.5851081385;430081.6785162784;452536.46908511664;439451.3851888154;471304.9624172612;517383.1934833762;514588.51251257374;439163.85653397394;448625.3481962321;459067.71765648585;459447.67380351556;416529.3772306001;410978.81114965247;453537.8608862984;452392.6806234051;;156819.11488148148;470711.50521904713;203166.11800585018;228017.6052045426;274.44161342649573;1195479.5922761254;457224.23287481745;80554.87222863175;0.0;0;76;75;0;0;0;0;5;24;22;497188547190.218;185226749205.12567;351416113389.9646;31977.27282542796;8650.634186560035;77.70792513326695;3776.980436217518;1015258.5206998929;429297.105306597;24511.038930574665;246228.17660528966;4.202793611603219;0.2843440256897724
2287;2019-01-26 07:07:37.864;655;192;115;114;109;51;147;25;-68;31;608;585;-70;-4;203;201;207;194;157;154;146;25;558;360;358;145;365;266;558;-1.0;80.0;692.0;165.0;101.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;29205.626953125;10379.6142578125;0.0;1141.6982421875;371.0;59200;;;Calculated values ==>;1548482857.864;338.66;292.36;284.66;284.56;284.06;278.26000000000005;274.38016830617;287.86;275.66;266.36;276.26000000000005;333.96000000000004;331.66;266.16;272.76000000000005;293.46000000000004;293.26000000000005;293.86;292.56;288.56;287.76000000000005;;310.26000000000005;275.66;243.61107973660833;263.299902668528;274.38016830617;288.86;5580000.0;3600000.0;3579999.9999999995;1450000.0;3650000.0;2660000.0;5580000.0;0.0;0.013333333333333334;0.11533333333333333;0.0275;0.016833333333333332;0.016833333333333332;;10379.6142578125;0.0;1141.6982421875;29205.626953125;495403.09784718096;411465.9254258662;227772.13725049424;227485.31038511245;226062.02064807058;430148.3826014536;452536.46908511664;439594.8008566312;471137.28958763636;516866.26888868783;514484.8462574334;439307.73770295636;448362.4803057478;459226.0656583914;459741.0631315469;416898.5770467801;412248.46956782654;453537.8608862984;452392.6806234051;;155983.51637300098;470542.0514489591;202904.85763581205;227772.13725049424;274.33576740622874;1195959.139330162;457389.27630743466;80574.04018517472;0.0;0;76;75;0;0;0;0;5;24;22;497403347190.218;185313149205.12567;351575713389.9646;27298.240118134472;7360.022829861543;62.001433052713985;3781.1124801106657;1015752.4833077559;429430.5274484005;24512.203175226216;246291.16071292572;3.3417526745463584;0.22099850287140282
2288;2019-01-26 07:08:37.845;651;190;114;113;107;48;147;26;-68;31;600;578;-68;-4;203;201;207;191;157;154;146;25;548;360;358;137;365;266;548;-2.0;81.0;742.0;183.0;101.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30502.658203125;10864.0859375;0.0;2038.13623046875;367.0;59201;;;Calculated values ==>;1548482917.845;338.26;292.16;284.56;284.46000000000004;283.86;277.96000000000004;274.38016830617;287.86;275.76000000000005;266.36;276.26000000000005;333.16;330.96000000000004;266.36;272.76000000000005;293.46000000000004;293.26000000000005;293.86;292.26000000000005;288.56;287.76000000000005;;309.86;275.66;241.92719264551067;263.299902668528;274.38016830617;288.86;5480000.0;3600000.0;3579999.9999999995;1370000.0;3650000.0;2660000.0;5480000.0;0.0;0.013500000000000002;0.12366666666666666;0.030500000000000003;0.016833333333333332;0.016833333333333332;;10864.0859375;0.0;2038.13623046875;30502.658203125;495884.4235419688;414883.2198629546;227694.6806430838;227406.503711544;225692.9777646991;430148.3826014536;452536.46908511664;439594.8008566312;472198.00020708365;516038.62400409684;513758.8491549059;439594.8008566312;448362.4803057478;459226.0656583914;459741.0631315469;420395.0288504361;415233.3291099176;453537.8608862984;452392.6806234051;;154312.32322604544;471610.25455702154;202903.18174930755;227694.6806430838;274.3351178624147;1196456.5508091575;457566.2510824736;80600.53041452674;0.0;0;76;75;0;0;0;0;5;24;23;497618079170.0268;185397722415.05035;351735262849.8225;29270.863562939023;8195.565720635277;69.6829464969993;3782.416333002075;1016223.7432250994;429560.1163034028;24513.300197554374;246354.17016033342;3.2024350553853713;0.21586949102171307
2289;2019-01-26 07:09:37.865;646;184;114;113;106;46;147;25;-68;30;552;535;-71;7;203;201;207;186;157;154;146;26;546;357;358;128;362;265;546;0.0;79.0;247.0;89.0;101.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30552.931640625;10853.4228515625;0.0;2065.58422851562;364.0;59202;;;Calculated values ==>;1548482977.865;337.76;291.56;284.56;284.46000000000004;283.76000000000005;277.76000000000005;274.0616903277293;287.86;275.66;266.36;276.16;328.36;326.66;266.06;273.86;293.46000000000004;293.26000000000005;293.86;291.76000000000005;288.56;287.76000000000005;;309.56;275.76000000000005;239.943914813709;263.1675429290057;274.0616903277293;288.86;5460000.0;3570000.0000000005;3579999.9999999995;1280000.0;3620000.0000000005;2650000.0;5460000.0;0.0;0.013166666666666667;0.04116666666666667;0.014833333333333334;0.016833333333333332;0.016833333333333332;;10853.4228515625;0.0;2065.58422851562;30552.931640625;495436.4403125248;413534.6774420643;227737.16913722316;227448.56457755668;225449.12634703482;430346.717906069;452536.46908511664;439812.00123852625;473278.11375594366;511146.04623248876;509375.99789552763;439382.8599912993;449982.83907029656;459698.9584401166;460210.5064603235;421056.3609403898;414260.4934188599;453537.8608862984;452392.6806234051;;153058.93094933403;472891.67638883414;202132.12302438638;227737.16913722316;274.0218709860417;1196965.5169898877;457747.2906487382;80634.7394842309;0.0;0;76;75;0;0;0;0;5;24;23;497832950769.9585;185477248915.0251;351894615949.77185;9784.488319815426;4016.266708239309;89.47892236681037;3781.7011100173954;1016549.3129777741;429661.91549536784;24514.626988577453;246417.2254837759;1.3679019564661528;0.08029369796161176
2290;2019-01-26 07:10:37.875;641;183;114;113;106;44;147;25;-70;30;549;536;-74;1;201;202;207;185;157;154;146;26;547;356;358;123;361;260;546;161.0;79.0;507.0;0.0;101.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29746.328125;10893.9423828125;0.0;1205.90844726562;361.0;59203;;;Calculated values ==>;1548483037.875;337.26;291.46000000000004;284.56;284.46000000000004;283.76000000000005;277.56;273.955091788801;287.86;275.66;266.16;276.16;328.06;326.76000000000005;265.76000000000005;273.26000000000005;293.26000000000005;293.36;293.86;291.66;288.56;287.76000000000005;;309.26000000000005;275.76000000000005;238.79729159403252;262.5002047102346;273.955091788801;288.86;5470000.0;3560000.0;3579999.9999999995;1230000.0;3610000.0;2600000.0;5460000.0;0.026833333333333334;0.013166666666666667;0.0845;0.0;0.016833333333333332;0.043666666666666666;;10893.9423828125;0.0;1205.90844726562;29746.328125;494685.55840675166;413165.12892956054;227737.16913722316;227448.56457755668;225449.12634703482;430412.23801567365;452536.46908511664;440604.0304347574;473925.21153356537;511279.6249449786;509931.22457422013;440041.2972234491;450113.62159900065;459583.8792856106;460500.8437552981;420727.1312727215;413899.7426769738;453537.8608862984;452392.6806234051;;151805.5401117132;473541.6726018376;201972.2588119733;211904.53340300472;273.955091788801;1197468.09457016;457928.5488970031;80662.00646693124;0.0;0;76;75;0;0;0;0;5;24;23;498047786569.9244;185552561465.01312;352052142199.7468;20164.38470212526;0.0;89.89394984401143;10501.315761957483;1016798.9285152409;429695.38996274606;24516.122011641295;246536.2704618802;2.5418159980512907;0.06612777810064319
2291;2019-01-26 07:11:37.876;637;182;114;113;106;43;147;25;-62;30;583;554;-67;-21;201;202;207;184;157;154;146;25;547;355;358;125;360;256;546;134.0;81.0;218.0;69.0;101.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29778.931640625;10974.15625;0.0;1091.51904296875;360.0;59204;;;Calculated values ==>;1548483097.876;336.86;291.36;284.56;284.46000000000004;283.76000000000005;277.46000000000004;273.8482719121499;287.86;275.66;266.96000000000004;276.16;331.46000000000004;328.56;266.46000000000004;271.06;293.26000000000005;293.36;293.86;291.56;288.56;287.76000000000005;;309.16;275.66;239.25999513918347;261.9595390733887;273.8482719121499;288.86;5470000.0;3550000.0;3579999.9999999995;1250000.0;3600000.0;2560000.0;5460000.0;0.022333333333333334;0.013500000000000002;0.036333333333333336;0.0115;0.016833333333333332;0.03916666666666667;;10974.15625;0.0;1091.51904296875;29778.931640625;494164.04282630567;412790.9170278053;227737.16913722316;227448.56457755668;225449.12634703482;430477.46260093397;452536.46908511664;442548.524541954;473666.99150981207;515141.06793572387;512151.3922566894;441863.45110395184;448005.7812425883;459741.0631315469;460655.98800483014;420727.1312727215;413534.6774420643;453537.8608862984;452392.6806234051;;151387.74336342167;473186.0941955567;201630.93126062266;212851.0590288637;273.81753009364377;1197964.146668338;458110.7860892923;80681.15201508056;0.0;0;76;75;0;0;0;0;5;24;23;498262590149.6649;185626962704.92325;352206944779.5598;8753.339222555038;3122.8843737517414;97.09812671387269;9382.046845786204;1017039.913564006;429721.4144328965;24517.680304915182;246701.96791165604;1.7699273393551092;0.05398518938028169
2292;2019-01-26 07:12:37.896;636;183;115;114;107;43;147;24;-52;31;611;573;-53;-34;200;203;207;186;157;154;146;24;547;354;358;127;359;251;548;-1.0;79.0;661.0;107.0;101.0;0;77;90;1;0;0;0;0;0;0;1;0;0;0;0;29096.2421875;10447.2451171875;0.0;1007.4713134765599;360.0;59205;;;Calculated values ==>;1548483157.896;336.76000000000005;291.46000000000004;284.66;284.56;283.86;277.46000000000004;273.7412296467126;287.86;275.56;267.96000000000004;276.26000000000005;334.26000000000005;330.46000000000004;267.86;269.76000000000005;293.16;293.46000000000004;293.86;291.76000000000005;288.56;287.76000000000005;;309.16;275.56;239.71726792356844;261.27494424493943;273.7412296467126;288.86;5470000.0;3540000.0;3579999.9999999995;1270000.0;3590000.0;2510000.0;5480000.0;0.0;0.013166666666666667;0.11016666666666668;0.017833333333333333;0.016833333333333332;0.016833333333333332;;10447.2451171875;0.0;1007.4713134765599;29096.2421875;494033.4850260989;412314.6283600508;227983.62437842245;227694.6806430838;225692.9777646991;430542.39183029096;452536.46908511664;444899.19926289626;473504.37459156296;518438.42018710036;514544.52693444805;444766.68189019157;447258.42393232905;459762.3043333631;460944.6244486303;420727.1312727215;413442.3132566535;453537.8608862984;452392.6806234051;;151387.74336342167;472829.0820560985;201352.8648156369;227983.62437842245;273.7044817675967;1198454.9366588993;458289.3572711882;80698.64943190748;0.0;0;76;75;0;0;0;0;5;24;23;498477461749.5966;185702587904.89923;352359095479.5115;26830.687844939745;4841.325874121565;95.9167705448956;3777.5524467905407;1017336.5459673271;429787.8049744139;24519.28929854432;246811.6677935018;3.103130762909342;0.18698443652621347
2293;2019-01-26 07:13:37.877;637;183;115;114;107;43;147;23;-44;31;621;582;-44;-35;199;203;207;185;157;154;146;23;543;355;358;129;360;249;544;0.0;79.0;792.0;156.0;101.0;0;74;78;1;0;0;0;0;0;0;1;0;0;0;0;28340.26953125;9557.6689453125;0.0;987.9048461914059;361.0;59206;;;Calculated values ==>;1548483217.877;336.86;291.46000000000004;284.66;284.56;283.86;277.46000000000004;273.8482719121499;287.86;275.46000000000004;268.76000000000005;276.26000000000005;335.26000000000005;331.36;268.76000000000005;269.66;293.06;293.46000000000004;293.86;291.66;288.56;287.76000000000005;;309.26000000000005;275.46000000000004;240.16925963744896;260.9983114674233;273.8482719121499;288.86;5430000.0;3550000.0;3579999.9999999995;1290000.0;3600000.0;2490000.0;5440000.0;0.0;0.013166666666666667;0.132;0.026000000000000002;0.016833333333333332;0.016833333333333332;;9557.6689453125;0.0;987.9048461914059;28340.26953125;494570.5965611868;413992.5003723105;228069.68251047656;227779.86685947358;225772.4099029569;430477.46260093397;452536.46908511664;446339.35983741994;473244.79008953704;519626.80263657885;515639.5849111837;446339.35983741994;447506.69023953355;459469.1335377376;460790.1143214629;422027.4891428507;414706.8463803602;453537.8608862984;452392.6806234051;;151805.5401117132;472470.6178721596;201582.35273193265;228069.68251047656;273.79857474593797;1198933.4226894588;458456.0120981443;80715.27230104669;0.0;0;76;75;0;0;0;0;5;24;23;498692193730.259;185779363585.13605;352509047979.974;32307.924937924323;7043.094893645901;96.38846303945812;3776.10380156763;1017829.211681809;429886.81045278476;24520.89133469032;246874.59499583935;4.098734971728191;0.2643312735700334
2294;2019-01-26 07:14:37.857;641;182;114;114;109;44;147;23;-39;31;621;586;-39;-27;199;203;207;184;157;154;146;23;545;354;358;129;359;249;546;-2.0;78.0;575.0;90.0;101.0;0;71;69;1;0;0;0;0;0;0;1;0;0;0;0;27643.490234375;9121.572265625;0.0;968.4384765625;361.0;59207;;;Calculated values ==>;1548483277.857;337.26;291.36;284.56;284.56;284.06;277.56;273.7412296467126;287.86;275.46000000000004;269.26000000000005;276.26000000000005;335.26000000000005;331.76000000000005;269.26000000000005;270.46000000000004;293.06;293.46000000000004;293.86;291.56;288.56;287.76000000000005;;309.26000000000005;275.46000000000004;240.16925963744896;260.9983114674233;273.7412296467126;288.86;5450000.0;3540000.0;3579999.9999999995;1290000.0;3590000.0;2490000.0;5460000.0;0.0;0.013000000000000001;0.09583333333333334;0.015000000000000001;0.016833333333333332;0.016833333333333332;;9121.572265625;0.0;968.4384765625;27643.490234375;494887.9432936931;412790.9170278053;227737.16913722316;227737.16913722316;226301.67153315622;430542.39183029096;452536.46908511664;446989.2887948048;473244.79008953704;519626.80263657885;516049.1771931141;446989.2887948048;448534.9535026433;459626.5796145048;460944.6244486303;421382.7867536472;413534.6774420643;453537.8608862984;452392.6806234051;;151805.5401117132;472470.6178721596;201342.17335396676;227737.16913722316;273.7003044275065;1199399.7985105435;458611.6205548371;80731.5697277878;0.0;0;76;75;0;0;0;0;5;24;23;498906922130.3273;185856737785.16064;352658398180.0215;23541.181896413644;4066.926667772892;102.02542105057807;3781.7011100173954;1018294.4657691686;429979.363104655;24522.544232575252;246937.5557095534;3.1210903436983974;0.1819970396321115
2295;2019-01-26 07:15:37.867;644;183;114;114;109;45;147;23;-39;31;618;586;-38;-17;199;204;207;185;157;154;147;23;547;355;358;131;359;249;548;-1.0;81.0;787.0;147.0;101.0;0;71;61;1;0;0;0;0;0;0;1;0;0;0;0;27387.412109375;8689.7060546875;0.0;970.482299804688;364.0;59208;;;Calculated values ==>;1548483337.867;337.56000000000006;291.46000000000004;284.56;284.56;284.06;277.66;273.8482719121499;287.86;275.46000000000004;269.26000000000005;276.26000000000005;334.96000000000004;331.76000000000005;269.36;271.46000000000004;293.06;293.56;293.86;291.66;288.56;287.86;;309.56;275.46000000000004;240.61611355647437;260.9983114674233;273.8482719121499;288.86;5470000.0;3550000.0;3579999.9999999995;1310000.0;3590000.0;2490000.0;5480000.0;0.0;0.013500000000000002;0.13116666666666668;0.0245;0.016833333333333332;0.016833333333333332;;8689.7060546875;0.0;970.482299804688;27387.412109375;495075.9514393977;412314.6283600508;227694.6806430838;227694.6806430838;226261.25927098203;430477.46260093397;452536.46908511664;446989.2887948048;472984.3684616349;519320.5716057453;516049.1771931141;447118.8482722011;449808.5652713175;459626.5796145048;460924.1135309303;420727.1312727215;413071.18990964803;453537.8608862984;452536.46908511664;;153058.93094933403;472207.82270811964;201587.52950297084;227694.6806430838;273.8005950031108;1199858.465795144;458760.072612036;80747.73009386715;0.0;0;76;75;0;0;0;0;5;24;23;499121757930.29315;185934750785.14825;352807823079.99774;32188.530760445556;6630.197183526146;103.35520840149196;3784.836772107553;1018758.9574436139;430068.52066051814;24524.256023071288;247000.6207009748;4.420920002519532;0.28141135375681
2296;2019-01-26 07:16:37.848;646;183;114;114;109;46;147;24;-41;31;614;585;-40;-10;200;203;207;185;157;154;146;23;548;356;358;132;361;253;549;0.0;79.0;628.0;98.0;101.0;0;72;60;1;0;0;0;0;0;0;1;0;0;0;0;27399.224609375;8618.9169921875;0.0;976.5682983398441;367.0;59209;;;Calculated values ==>;1548483397.848;337.76;291.46000000000004;284.56;284.56;284.06;277.76000000000005;273.955091788801;287.86;275.56;269.06;276.26000000000005;334.56;331.66;269.16;272.16;293.16;293.46000000000004;293.86;291.66;288.56;287.76000000000005;;309.86;275.46000000000004;240.83765695389522;261.54996906429363;273.955091788801;288.86;5480000.0;3560000.0;3579999.9999999995;1320000.0;3610000.0;2530000.0;5490000.0;0.0;0.013166666666666667;0.10466666666666667;0.01633333333333333;0.016833333333333332;0.016833333333333332;;8618.9169921875;0.0;976.5682983398441;27399.224609375;495235.2023017956;411880.1009978568;227673.51425540238;227673.51425540238;226241.1246311094;430412.23801567365;452536.46908511664;445960.9544589309;472853.8412306012;518578.1489730287;515604.3606169956;446092.4995817176;449972.81379445735;459447.67380351556;460635.26612677675;420395.0288504361;412648.34060041176;453537.8608862984;452392.6806234051;;154312.32322604544;472076.1002201579;201867.27448824953;227673.51425540238;273.91419560713433;1200314.8765248803;458904.26546176523;80763.95037745373;0.0;0;76;75;0;0;0;0;5;24;23;499336489910.1019;186013625800.07803;352958375389.8637;25548.471836931316;4413.410820287835;101.99806195865378;3782.772633861379;1019239.9467699624;430160.52158428024;24525.9667584183;247063.6641425547;3.5273519085535545;0.20882599261499568
2297;2019-01-26 07:17:37.878;647;185;114;114;111;47;147;24;-40;31;612;584;-39;-11;200;203;207;188;157;154;146;24;555;357;358;133;362;256;556;-1.0;81.0;795.0;136.0;101.0;0;77;68;1;0;0;0;0;0;0;1;0;0;0;0;27914.255859375;9204.49609375;0.0;1016.7047119140599;368.0;59210;;;Calculated values ==>;1548483457.878;337.86;291.66;284.56;284.56;284.26000000000005;277.86;274.0616903277293;287.86;275.56;269.16;276.26000000000005;334.36;331.56;269.26000000000005;272.06;293.16;293.46000000000004;293.86;291.96000000000004;288.56;287.76000000000005;;309.96000000000004;275.56;241.05796691057077;261.9595390733887;274.0616903277293;288.86;5550000.0;3570000.0000000005;3579999.9999999995;1330000.0;3620000.0000000005;2560000.0;5560000.0;0.0;0.013500000000000002;0.1325;0.02266666666666667;0.016833333333333332;0.016833333333333332;;9204.49609375;0.0;1016.7047119140599;27914.255859375;494659.1099462839;250760.72137521344;227526.78097376777;227526.78097376777;226669.4626369762;430346.717906069;452536.46908511664;445510.1917062851;472723.10170879104;518121.8101162321;515243.9951189184;445642.9024121591;449298.5539487116;459289.8238943861;460480.0777649803;417983.44627100055;410752.57778573356;453537.8608862984;452392.6806234051;;154730.12109240866;472041.5853210863;202134.9273596786;227526.78097376777;274.0229622607384;1200776.0526680688;459052.8681682984;80780.5692911688;0.0;0;76;75;0;0;0;0;5;24;23;499551397309.9995;186093165550.04013;353111151739.7909;32247.222525925365;6117.884247125241;97.61672455110428;3785.242644102228;1019721.8183714831;430248.32625686296;24527.631046700033;247126.76246990467;4.133366220365448;0.25875841247021336
2298;2019-01-26 07:18:37.878;648;189;114;113;110;49;147;25;-36;31;612;584;-36;-13;201;203;207;192;157;154;147;24;555;360;358;133;365;257;556;-2.0;111.0;794.0;221.0;101.0;0;80;71;1;0;0;0;0;0;0;1;0;0;0;0;28021.904296875;9387.890625;0.0;1038.22595214844;370.0;59211;;;Calculated values ==>;1548483517.878;337.96000000000004;292.06;284.56;284.46000000000004;284.16;278.06;274.38016830617;287.86;275.66;269.56;276.26000000000005;334.36;331.56;269.56;271.86;293.26000000000005;293.46000000000004;293.86;292.36;288.56;287.86;;310.16;275.56;241.05796691057077;262.0952818180154;274.38016830617;288.86;5550000.0;3600000.0;3579999.9999999995;1330000.0;3650000.0;2570000.0;5560000.0;0.0;0.018500000000000003;0.13233333333333333;0.036833333333333336;0.016833333333333332;0.016833333333333332;;9387.890625;0.0;1038.22595214844;28021.904296875;494789.94627335545;411156.2656500391;227526.78097376777;227240.2794848523;226385.12821626765;430148.3826014536;452536.46908511664;445846.40158884844;472723.10170879104;518037.8640126268;515157.98397180176;445846.40158884844;448856.88595076016;458951.5699418567;460012.4503564219;417983.44627100055;412333.65201211494;453537.8608862984;452536.46908511664;;155565.71764046347;472041.5853210863;202871.07079546837;227526.78097376777;274.3226708473781;1201242.1873360376;459207.804724288;80797.69371336931;0.0;0;76;75;0;0;0;0;5;24;23;499766197309.9995;186172965550.04013;353265051739.7909;32153.735441657296;9914.447285026929;104.52119378938379;3787.6630832077058;1020258.493021213;430381.9290196309;24529.31552935287;247189.87001763226;4.408196154684811;0.3078362957439566
2299;2019-01-26 07:19:37.889;650;190;113;112;110;50;147;25;-25;31;613;584;-27;-11;202;202;207;192;157;154;147;25;555;361;358;134;365;257;556;-2.0;80.0;473.0;108.0;101.0;0;82;73;1;0;0;0;0;0;0;1;0;0;0;0;28240.708984375;9434.701171875;0.0;1043.62255859375;370.0;59212;;;Calculated values ==>;1548483577.889;338.16;292.16;284.46000000000004;284.36;284.16;278.16;274.4858918419099;287.86;275.66;270.66;276.26000000000005;334.46000000000004;331.56;270.46000000000004;272.06;293.36;293.36;293.86;292.36;288.56;287.86;;310.16;275.66;241.2770596917726;262.0952818180154;274.4858918419099;288.86;5550000.0;3610000.0;3579999.9999999995;1340000.0;3650000.0;2570000.0;5560000.0;0.0;0.013333333333333334;0.07883333333333334;0.018000000000000002;0.016833333333333332;0.016833333333333332;;9434.701171875;0.0;1043.62255859375;28240.708984375;495051.403497743;411554.17536023696;227240.2794848523;226954.50991667574;226385.12821626765;430081.6785162784;452536.46908511664;447295.8001136561;472592.1488768574;518140.57272336615;515157.98397180176;447033.62199309847;449115.1361523079;459088.8889116735;459719.9477182808;417983.44627100055;412333.65201211494;453537.8608862984;452536.46908511664;;155565.71764046347;472007.13841251616;203171.8165473204;227240.2794848523;274.44381898533953;1201711.128402844;459364.6884124517;80815.04563153701;0.0;0;76;75;0;0;0;0;5;24;23;499981036689.7059;186253080234.93063;353419280009.58014;19245.107371146132;4839.035793573525;75.3305901184748;3792.485858271116;1020686.8952367441;430504.8972518281;24530.814568990278;247253.04950617466;2.667598399525571;0.1626545909957183
2300;2019-01-26 07:20:37.859;651;190;112;111;107;50;147;24;-10;31;613;585;-14;-3;203;202;207;192;157;154;147;25;554;360;358;134;365;258;554;-1.0;82.0;619.0;153.0;101.0;0;85;78;1;0;0;0;0;0;0;1;0;0;0;0;28600.3671875;9725.134765625;0.0;1065.771484375;370.0;59213;;;Calculated values ==>;1548483637.859;338.26;292.16;284.36;284.26000000000005;283.86;278.16;274.38016830617;287.86;275.56;272.16;276.26000000000005;334.46000000000004;331.66;271.76000000000005;272.86;293.46000000000004;293.36;293.86;292.36;288.56;287.86;;310.16;275.66;241.2770596917726;262.23063862743834;274.38016830617;288.86;5540000.0;3600000.0;3579999.9999999995;1340000.0;3650000.0;2580000.0;5540000.0;0.0;0.013666666666666666;0.10316666666666667;0.025500000000000002;0.016833333333333332;0.016833333333333332;;9725.134765625;0.0;1065.771484375;28600.3671875;495282.61787954345;412420.9545810112;226995.3590132835;226709.90989288548;225575.2067312768;430148.3826014536;452536.46908511664;449060.45439469354;472592.1488768574;518056.6430479224;515174.98036568717;448542.3908866221;449961.9185128199;459226.0656583914;459876.824148246;418337.8483109429;413177.15693683183;453537.8608862984;452536.46908511664;;155565.71764046347;472007.13841251616;202903.51888485198;226995.3590132835;274.33524853073226;1202184.567200018;459524.27387935726;80832.61512609496;0.0;0;76;75;0;0;0;0;5;24;23;500195729289.8083;186333440034.96896;353573702759.6538;25395.19051343199;6862.142297955436;70.52944877951764;3796.6086862091906;1021058.7117180518;430602.3583143953;24532.029461564845;247316.26033951488;3.347677211668495;0.21885134828447925
2301;2019-01-26 07:21:37.879;652;188;111;111;106;50;147;25;1;31;614;586;-3;3;203;203;207;190;157;154;147;25;551;359;358;134;364;260;552;-2.0;77.0;913.0;186.0;101.0;0;85;85;1;0;0;0;0;0;0;1;0;0;0;0;28999.3359375;10121.27734375;0.0;1075.29919433594;369.0;59214;;;Calculated values ==>;1548483697.879;338.36;291.96000000000004;284.26000000000005;284.26000000000005;283.76000000000005;278.16;274.27422755570615;287.86;275.66;273.26000000000005;276.26000000000005;334.56;331.76000000000005;272.86;273.46000000000004;293.46000000000004;293.46000000000004;293.86;292.16;288.56;287.86;;310.06;275.66;241.2770596917726;262.5002047102346;274.27422755570615;288.86;5510000.0;3590000.0;3579999.9999999995;1340000.0;3640000.0;2600000.0;5520000.0;0.0;0.012833333333333334;0.15216666666666667;0.031000000000000003;0.016833333333333332;0.016833333333333332;;10121.27734375;0.0;1075.29919433594;28999.3359375;495713.9221331576;412510.35525449144;226750.5488814185;226750.5488814185;225331.95712668533;430214.79039162316;452536.46908511664;450113.62159900065;472592.1488768574;517991.53229676036;515106.0171879491;449598.35616603773;450370.4746690175;459384.05359044083;460168.6720338029;419380.75246439734;413263.53111073095;453537.8608862984;452536.46908511664;;155147.91922209063;472007.13841251616;202659.07119915655;226750.5488814185;274.2358169401866;1202664.7247250825;459689.71577580535;80850.46332916376;0.0;0;76;75;0;0;0;0;5;24;23;500410600889.74;186413866834.94342;353729154559.60443;37654.334085842944;8349.790083614149;78.50434070538536;3800.7296567622516;1021584.2995604471;430729.1666729025;24533.271823792908;247379.59259607046;4.45523307925802;0.29384428370872034
