;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2302;2019-01-26 07:22:37.880;653;188;111;110;105;48;147;25;9;31;616;588;4;11;202;203;207;190;157;154;147;25;554;357;358;134;362;261;554;-1.0;81.0;781.0;143.0;101.0;0;87;93;1;0;0;0;0;0;0;1;0;0;0;0;29466.462890625;10673.5068359375;0.0;1088.9599609375;369.0;59215;;;Calculated values ==>;1548483757.88;338.46000000000004;291.96000000000004;284.26000000000005;284.16;283.66;277.96000000000004;274.0616903277293;287.86;275.66;274.06;276.26000000000005;334.76000000000005;331.96000000000004;273.56;274.26000000000005;293.36;293.46000000000004;293.86;292.16;288.56;287.86;;310.06;275.66;241.2770596917726;262.63441904999945;274.0616903277293;288.86;5540000.0;3570000.0000000005;3579999.9999999995;1340000.0;3620000.0000000005;2610000.0;5540000.0;0.0;0.013500000000000002;0.13016666666666665;0.02383333333333333;0.016833333333333332;0.016833333333333332;;10673.5068359375;0.0;1088.9599609375;29466.462890625;495543.3855075046;411644.6103821836;226709.90989288548;226425.17936498643;225011.98481579847;430346.717906069;452536.46908511664;450959.83145702747;472592.1488768574;518113.4542753212;515226.4520944116;450318.72233098303;451215.39434274647;459562.71824716876;460480.0777649803;418337.8483109429;412420.9545810112;453537.8608862984;452536.46908511664;;155147.91922209063;472007.13841251616;202143.94558845484;226709.90989288548;274.02647146616965;1203151.947836914;459863.00853261317;80868.4991227658;0.0;0;76;75;0;0;0;0;5;24;23;500625404470.33405;186494268175.16577;353885457165.0367;32387.53447722587;6431.739428973461;79.87806535407762;3801.4137464025575;1022167.9915281242;430852.34813883825;24534.59169917794;247442.9448471253;3.6302390013377512;0.22947070126145774
2303;2019-01-26 07:23:37.860;655;187;112;111;104;46;147;25;12;32;618;590;9;16;201;203;207;189;157;154;147;25;547;358;358;133;363;257;548;-1.0;78.0;760.0;206.0;101.0;0;88;90;1;0;0;0;0;0;0;1;0;0;0;0;29228.224609375;10357.5634765625;0.0;1077.4443359375;368.0;59216;;;Calculated values ==>;1548483817.86;338.66;291.86;284.36;284.26000000000005;283.56;277.76000000000005;274.1680685717883;287.86;275.66;274.36;276.36;334.96000000000004;332.16;274.06;274.76000000000005;293.26000000000005;293.46000000000004;293.86;292.06;288.56;287.86;;309.96000000000004;275.66;241.05796691057077;262.0952818180154;274.1680685717883;288.86;5470000.0;3579999.9999999995;3579999.9999999995;1330000.0;3629999.9999999995;2570000.0;5480000.0;0.0;0.013000000000000001;0.12666666666666665;0.034333333333333334;0.016833333333333332;0.016833333333333332;;10357.5634765625;0.0;1077.4443359375;29228.224609375;496502.06374854426;413808.91226698237;227119.0831788045;226832.40886566712;224845.77224265877;430280.9020939914;452536.46908511664;452048.2544113777;472820.39598721155;518653.9736729532;515775.777077086;451669.34311051725;452551.84666775604;459268.44399813557;460324.5471149659;420727.1312727215;414529.21004869137;453537.8608862984;452536.46908511664;;154730.12109240866;472138.9942397944;202351.11362887293;227119.0831788045;274.1116105395369;1203640.9071901608;460038.20903160353;80886.54647405072;0.0;0;76;75;0;0;0;0;5;24;23;500840132869.54877;186574341474.87296;354040805364.46857;31628.30449911727;9262.717234308302;80.57297591239185;3794.5259960895874;1022701.279029202;430983.0916815078;24535.92834548627;247506.22324491537;3.914830793249845;0.2694177259831925
2304;2019-01-26 07:24:37.871;658;184;112;111;105;45;147;25;11;32;618;590;10;23;201;204;207;186;157;154;147;25;547;356;358;133;361;257;548;0.0;79.0;651.0;124.0;101.0;0;88;89;1;0;0;0;0;0;0;1;0;0;0;0;29118.1328125;10292.865234375;0.0;1084.79907226562;368.0;59217;;;Calculated values ==>;1548483877.871;338.96000000000004;291.56;284.36;284.26000000000005;283.66;277.66;273.955091788801;287.86;275.66;274.26000000000005;276.36;334.96000000000004;332.16;274.16;275.46000000000004;293.26000000000005;293.56;293.86;291.76000000000005;288.56;287.86;;309.96000000000004;275.66;241.05796691057077;262.0952818180154;273.955091788801;288.86;5470000.0;3560000.0;3579999.9999999995;1330000.0;3610000.0;2570000.0;5480000.0;0.0;0.013166666666666667;0.1085;0.020666666666666667;0.016833333333333332;0.016833333333333332;;10292.865234375;0.0;1084.79907226562;29118.1328125;496889.58137676073;412695.35991861223;227119.0831788045;226832.40886566712;225127.49039810343;430412.23801567365;452536.46908511664;451922.06768953014;472820.39598721155;518653.9736729532;515775.777077086;451795.7641514069;453428.7892370219;459583.8792856106;460769.5600386277;420727.1312727215;413442.3132566535;453537.8608862984;452536.46908511664;;154730.12109240866;472138.9942397944;201863.23453238656;227119.0831788045;273.91262130769934;1204127.2159768788;460210.3274872427;80904.56847259347;0.0;0;76;75;0;0;0;0;5;24;23;501054972250.1087;186654156105.08096;354195033634.87054;27131.38339755008;5585.699033953094;95.9167705448956;3794.5259960895874;1023191.0328680293;431106.8511691463;24537.39936301436;247569.47693940005;3.2174903575570886;0.19954282073386354
2305;2019-01-26 07:25:37.861;662;184;113;112;105;44;147;24;-10;31;617;590;-6;25;200;204;207;186;157;154;147;25;547;356;358;133;361;255;548;-2.0;81.0;499.0;169.0;101.0;0;87;85;1;0;0;0;0;0;0;1;0;0;0;0;28903.544921875;10079.248046875;0.0;1064.01000976562;368.0;59218;;;Calculated values ==>;1548483937.861;339.36;291.56;284.46000000000004;284.36;283.66;277.56;273.955091788801;287.86;275.56;272.16;276.26000000000005;334.86;332.16;272.56;275.66;293.16;293.56;293.86;291.76000000000005;288.56;287.86;;309.96000000000004;275.66;241.05796691057077;261.82340779136865;273.955091788801;288.86;5470000.0;3560000.0;3579999.9999999995;1330000.0;3610000.0;2550000.0;5480000.0;0.0;0.013500000000000002;0.08316666666666667;0.028166666666666666;0.016833333333333332;0.016833333333333332;;10079.248046875;0.0;1064.01000976562;28903.544921875;497405.3449206593;412695.35991861223;227406.503711544;227119.0831788045;225127.49039810343;430412.23801567365;452536.46908511664;449609.5615798402;472723.10170879104;518718.431892532;515946.83918923367;450120.92465055885;454019.3154335267;459447.67380351556;460769.5600386277;420727.1312727215;413442.3132566535;453537.8608862984;452536.46908511664;;154730.12109240866;472138.9942397944;201824.48311996667;227406.503711544;273.8975184891417;1204610.649372412;460380.066803345;80922.47223048951;0.0;0;76;75;0;0;0;0;5;24;23;501269736450.1428;186733942805.09366;354348608034.89496;20607.45902524615;7613.858729875148;98.34504321691828;3789.687750455139;1023588.7902510014;431216.82915114326;24539.017941654558;247632.6681870011;2.8815047076522093;0.19741532455492963
2306;2019-01-26 07:26:37.871;666;183;113;112;106;45;147;24;-33;31;615;589;-26;22;200;204;206;185;157;154;147;24;546;356;358;133;360;253;546;-2.0;80.0;423.0;146.0;101.0;0;87;79;1;0;0;0;0;0;0;1;0;0;0;0;28432.990234375;9724.4736328125;0.0;1064.22863769531;369.0;59219;;;Calculated values ==>;1548483997.871;339.76;291.46000000000004;284.46000000000004;284.36;283.76000000000005;277.66;273.955091788801;287.86;275.56;269.86;276.26000000000005;334.66;332.06;270.56;275.36;293.16;293.56;293.76000000000005;291.66;288.56;287.86;;310.06;275.56;241.05796691057077;261.54996906429363;273.955091788801;288.86;5460000.0;3560000.0;3579999.9999999995;1330000.0;3600000.0;2530000.0;5460000.0;0.0;0.013333333333333334;0.07050000000000001;0.024333333333333332;0.016833333333333332;0.016833333333333332;;9724.4736328125;0.0;1064.22863769531;28432.990234375;498018.09916875616;413165.12892956054;227448.56457755668;227160.72274887387;225449.12634703482;430412.23801567365;452536.46908511664;447009.14309299283;472723.10170879104;518680.55237094;516015.0247933108;447918.7165611481;453987.8031238918;459605.1665242781;460769.5600386277;420760.0579267884;413899.7426769738;453537.8608862984;452536.46908511664;;155147.91922209063;472041.5853210863;201797.38817470634;227448.56457755668;273.88695638051826;1205088.533466048;460545.12532248517;80940.21050843588;0.0;0;76;75;0;0;0;0;5;24;23;501484572250.1087;186813756105.08096;354501033434.8707;17287.428721739197;6575.942130561913;91.47086999752793;3788.979725877259;1023904.6336139645;431335.0971996849;24540.600004564305;247695.8342752209;2.5715624319355723;0.17174997347302157
2307;2019-01-26 07:27:37.872;670;183;113;113;107;45;147;23;-27;31;613;587;-26;18;200;205;206;186;157;154;147;24;548;355;358;132;360;252;549;139.0;78.0;759.0;174.0;101.0;0;85;73;1;0;0;0;0;0;0;1;0;0;0;0;28225.83984375;9316.4482421875;0.0;1043.0732421875;371.0;59220;;;Calculated values ==>;1548484057.872;340.16;291.46000000000004;284.46000000000004;284.46000000000004;283.86;277.66;273.8482719121499;287.86;275.46000000000004;270.46000000000004;276.26000000000005;334.46000000000004;331.86;270.56;274.96000000000004;293.16;293.66;293.76000000000005;291.76000000000005;288.56;287.86;;310.26000000000005;275.56;240.83765695389522;261.41265627149306;273.8482719121499;288.86;5480000.0;3550000.0;3579999.9999999995;1320000.0;3600000.0;2520000.0;5490000.0;0.023166666666666665;0.013000000000000001;0.1265;0.029;0.016833333333333332;0.039999999999999994;;9316.4482421875;0.0;1043.0732421875;28225.83984375;498336.13386360777;411880.1009978568;227385.54980107656;227385.54980107656;225673.23531596395;430477.46260093397;452536.46908511664;447976.54335216846;472853.8412306012;518559.3892023992;515895.26089543354;448105.6602901437;453663.2766428551;459605.1665242781;461057.9863477555;420093.1137884883;413024.9693880693;453537.8608862984;452536.46908511664;;155983.51637300098;472173.3745042847;201599.2992698297;212451.01303506276;273.8051879563177;1205560.6982520774;460703.8023158243;80957.77165009451;0.0;0;76;75;0;0;0;0;5;24;23;501699375829.84924;186893257429.98492;354652535959.68774;31166.721376415855;7846.648181799195;91.88587720544736;9603.418242002153;1024308.4249273711;431455.28745528025;24542.128002922032;247807.43945154035;4.701826599895439;0.25503270087840474
2308;2019-01-26 07:28:37.872;672;184;114;113;107;45;147;23;-25;31;611;585;-24;17;199;205;206;187;157;154;147;24;547;356;358;131;361;252;548;6.0;79.0;873.0;185.0;101.0;0;78;69;1;0;0;0;0;0;0;1;0;0;0;0;27850.197265625;9093.05078125;0.0;1014.1234130859401;373.0;59221;;;Calculated values ==>;1548484117.872;340.36;291.56;284.56;284.46000000000004;283.86;277.66;273.955091788801;287.86;275.46000000000004;270.66;276.26000000000005;334.26000000000005;331.66;270.76000000000005;274.86;293.06;293.66;293.76000000000005;291.86;288.56;287.86;;310.46000000000004;275.56;240.61611355647437;261.41265627149306;273.955091788801;288.86;5470000.0;3560000.0;3579999.9999999995;1310000.0;3610000.0;2520000.0;5480000.0;0.001;0.013166666666666667;0.14550000000000002;0.030833333333333334;0.016833333333333332;0.017833333333333333;;9093.05078125;0.0;1014.1234130859401;27850.197265625;498690.2182341044;412695.35991861223;227694.6806430838;227406.503711544;225692.9777646991;430412.23801567365;452536.46908511664;448234.64133790776;472984.3684616349;518354.6799498337;515690.0578254911;448363.48734315694;453539.4261564026;459311.33047143556;460903.72621589183;420428.0581116515;413808.91226698237;453537.8608862984;452536.46908511664;;156819.11488148148;472304.9464017478;201854.12621697414;226245.67759115243;273.9090718079986;1206027.9985613222;460857.2148076863;80974.91495555513;0.0;0;76;75;0;0;0;0;5;24;23;501914175829.84924;186972157429.98492;354803735959.68774;35848.36495009585;8338.900289030522;87.15208695481034;4035.5191149756947;1024866.883980092;431590.1670258705;24543.619985956702;247921.09726284852;4.7797668776827615;0.3142941213385966
2309;2019-01-26 07:29:37.872;673;185;114;113;109;46;147;24;-31;31;609;584;-27;13;199;205;206;187;157;154;147;24;550;356;358;132;361;253;551;-1.0;79.0;731.0;129.0;101.0;0;82;67;1;0;0;0;0;0;0;1;0;0;0;0;27897.818359375;9102.4677734375;0.0;1036.2060546875;374.0;59222;;;Calculated values ==>;1548484177.872;340.46000000000004;291.66;284.56;284.46000000000004;284.06;277.76000000000005;273.955091788801;287.86;275.56;270.06;276.26000000000005;334.06;331.56;270.46000000000004;274.46000000000004;293.06;293.66;293.76000000000005;291.86;288.56;287.86;;310.56;275.56;240.83765695389522;261.54996906429363;273.955091788801;288.86;5500000.0;3560000.0;3579999.9999999995;1320000.0;3610000.0;2530000.0;5510000.0;0.0;0.013166666666666667;0.12183333333333332;0.021500000000000002;0.016833333333333332;0.016833333333333332;;9102.4677734375;0.0;1036.2060546875;27897.818359375;498526.36488268874;411784.30806472205;227631.33601229617;227343.79387013023;226200.997294266;430412.23801567365;452536.46908511664;447269.7288090619;472853.8412306012;518065.9954184448;515501.66928055946;447789.1984596112;452870.2099539165;459311.33047143556;460903.72621589183;419414.0892266789;412555.8353376608;453537.8608862984;452536.46908511664;;157236.91470761524;472173.3745042847;201870.1888030258;227631.33601229617;273.91533123872165;1206492.5653581973;461008.84412897535;80992.00103445323;0.0;0;76;75;0;0;0;0;5;24;23;502128975829.84924;187051057429.98492;354955235959.68774;29897.843957402063;5811.518492577066;90.30034287207148;3785.9030733924774;1025414.7690543211;431708.0871823839;24545.09875620526;247986.27578108493;3.904412602408815;0.2429848554469807
2310;2019-01-26 07:30:37.823;675;186;114;113;109;46;147;24;-40;31;609;583;-35;14;199;205;206;188;157;154;146;24;551;357;358;133;361;254;553;82.0;77.0;792.0;145.0;101.0;0;83;66;1;0;0;0;0;0;0;1;0;0;0;0;27837.923828125;9017.763671875;0.0;1040.64892578125;376.0;59223;;;Calculated values ==>;1548484237.823;340.66;291.76000000000005;284.56;284.46000000000004;284.06;277.76000000000005;274.0616903277293;287.86;275.56;269.16;276.26000000000005;334.06;331.46000000000004;269.66;274.56;293.06;293.66;293.76000000000005;291.96000000000004;288.56;287.76000000000005;;310.76000000000005;275.56;241.05796691057077;261.6868853414304;274.0616903277293;288.86;5510000.0;3570000.0000000005;3579999.9999999995;1330000.0;3610000.0;2540000.0;5530000.0;0.013666666666666666;0.012833333333333334;0.132;0.024166666666666666;0.016833333333333332;0.0305;;9017.763671875;0.0;1040.64892578125;27837.923828125;498685.9425968941;411295.1934201282;227589.36225082667;227302.23893897064;226161.05784588633;430346.717906069;452536.46908511664;445899.0740825976;472723.10170879104;517982.0005379835;515313.06107820594;446556.70291855803;452821.9111066739;459311.33047143556;460749.12975072267;419069.8496238579;412080.6298862991;453537.8608862984;452392.6806234051;;158072.51562822933;472041.5853210863;202137.5056148449;216184.705178966;274.0239655415026;1206956.6505635446;461159.7227393821;81009.29402513137;0.0;0;76;75;0;0;0;0;5;24;23;502343600409.7605;187130492504.95206;355107211744.6249;32176.52703774336;6522.681926234167;89.6949866320046;7204.343251055392;1025931.6330284865;431810.78824474534;24546.59749231563;248077.78637235222;4.572614888792888;0.25687800432517777
2311;2019-01-26 07:31:37.883;675;187;115;114;109;47;147;25;-46;31;608;582;-41;13;200;205;206;189;157;154;147;25;551;358;358;133;363;255;552;-2.0;81.0;809.0;145.0;100.0;0;84;66;1;0;0;0;0;0;0;1;0;0;0;0;27778.392578125;9012.9111328125;0.0;1048.65161132812;377.0;59224;;;Calculated values ==>;1548484297.883;340.66;291.86;284.66;284.56;284.06;277.86;274.1680685717883;287.86;275.66;268.56;276.26000000000005;333.96000000000004;331.36;269.06;274.46000000000004;293.16;293.66;293.76000000000005;292.06;288.56;287.86;;310.86;275.66;241.05796691057077;261.82340779136865;274.1680685717883;288.86;5510000.0;3579999.9999999995;3579999.9999999995;1330000.0;3629999.9999999995;2550000.0;5520000.0;0.0;0.013500000000000002;0.13483333333333333;0.024166666666666666;0.016666666666666666;0.016666666666666666;;9012.9111328125;0.0;1048.65161132812;27778.392578125;498685.9425968941;412126.3827081116;227898.41009287813;227610.32368758568;226181.00418594142;430280.9020939914;452536.46908511664;444908.06125449535;472723.10170879104;517795.3472637794;515124.2322171628;445572.5506632023;452523.2481893406;459131.61449609476;460594.19487161405;419069.8496238579;412889.33823237545;453537.8608862984;452536.46908511664;;158490.31677215957;472138.9942397944;202407.64346709038;227898.41009287813;274.133580816074;1207420.5833357915;461310.1286182346;81026.72227376181;0.0;0;76;75;0;0;0;0;5;24;23;502558615209.55566;187210372304.87595;355260064444.47925;32697.13966500177;6518.50764367368;83.43690378501284;3743.9676498706417;1026472.7875310497;431919.57350097067;24548.04170083348;248169.11353236376;4.277968836143009;0.2715300251289143
2312;2019-01-26 07:32:37.874;675;187;115;114;110;48;147;26;-50;31;608;582;-44;11;200;205;206;189;157;154;147;26;553;359;358;133;363;256;554;-2.0;79.0;703.0;132.0;100.0;0;85;68;1;0;0;0;0;0;0;1;0;0;0;0;27948.51953125;9169.3076171875;0.0;1063.95764160156;377.0;59225;;;Calculated values ==>;1548484357.874;340.66;291.86;284.66;284.56;284.16;277.96000000000004;274.27422755570615;287.86;275.76000000000005;268.16;276.26000000000005;333.96000000000004;331.36;268.76000000000005;274.26000000000005;293.16;293.66;293.76000000000005;292.06;288.56;287.86;;310.86;275.76000000000005;241.05796691057077;261.9595390733887;274.27422755570615;288.86;5530000.0;3590000.0;3579999.9999999995;1330000.0;3629999.9999999995;2560000.0;5540000.0;0.0;0.013166666666666667;0.11716666666666667;0.022000000000000002;0.016666666666666666;0.016666666666666666;;9169.3076171875;0.0;1063.95764160156;27948.51953125;498491.2387659327;411248.3343356786;227856.11455276326;227568.45147171916;226425.17936498643;430214.79039162316;452536.46908511664;444174.19917147537;472723.10170879104;517711.16817051976;515038.13013949245;444977.7552206427;452097.464469165;459131.61449609476;460438.91947669676;418371.49071333325;412035.40644734737;453537.8608862984;452536.46908511664;;158490.31677215957;472236.3865531139;202681.1393623894;227856.11455276326;274.2443803722599;1207884.9046127542;461461.6243804876;81044.32471015949;0.0;0;76;75;0;0;0;0;5;24;23;502773382990.18384;187290160335.1093;355413341449.9276;28294.936840964572;5930.215438195939;83.42510950214736;3744.672575539223;1026980.9785966569;432023.29729938577;24549.432009037424;248231.50950695772;3.7185833653162685;0.23359808237173196
2313;2019-01-26 07:33:40.869;675;188;116;115;109;48;147;26;-51;32;609;583;-45;8;200;205;206;191;157;154;147;26;551;360;358;133;365;257;552;-1.0;-1.0;703.0;153.0;100.0;0;85;72;1;0;0;0;0;0;0;1;0;0;0;0;28027.4921875;9192.86328125;0.0;1073.04357910156;378.0;59226;;;Calculated values ==>;1548484420.869;340.66;291.96000000000004;284.76000000000005;284.66;284.06;277.96000000000004;274.38016830617;287.86;275.76000000000005;268.06;276.36;334.06;331.46000000000004;268.66;273.96000000000004;293.16;293.66;293.76000000000005;292.26000000000005;288.56;287.86;;310.96000000000004;275.76000000000005;241.05796691057077;262.0952818180154;274.38016830617;288.86;5510000.0;3600000.0;3579999.9999999995;1330000.0;3650000.0;2570000.0;5520000.0;0.0;0.0;0.11716666666666667;0.025500000000000002;0.016666666666666666;0.016666666666666666;;9192.86328125;0.0;1073.04357910156;28027.4921875;498685.9425968941;412510.35525449144;228187.26094971248;227898.41009287813;226181.00418594142;430148.3826014536;452536.46908511664;443839.1141600715;472820.39598721155;517729.6801628404;515054.9812494948;444646.4925058481;451542.803874608;458814.1079061644;460283.3014425634;419069.8496238579;413633.1203958097;453537.8608862984;452536.46908511664;;158908.11840480618;472236.3865531139;202915.0752141096;228187.26094971248;274.3397274032796;1208374.6558421731;461622.2806240495;81063.02198677805;0.0;0;76;75;0;0;0;0;5;24;23;502998905089.7741;187373943684.9571;355574923624.6341;28228.266563168534;6867.69343914461;0.0;3739.1534689234027;1027475.5173733201;432135.27011442237;24550.161920810137;248296.9877876264;3.782920885559897;0.24606572908195437
2314;2019-01-26 07:34:37.864;673;188;117;115;110;48;147;26;-54;32;611;584;-46;5;201;205;206;190;157;154;147;26;552;359;358;133;364;257;552;-2.0;80.0;473.0;106.0;100.0;0;86;75;1;0;0;0;0;0;0;1;0;0;0;0;28217.060546875;9437.0458984375;0.0;1073.88073730469;379.0;59227;;;Calculated values ==>;1548484477.864;340.46000000000004;291.96000000000004;284.86;284.66;284.16;277.96000000000004;274.27422755570615;287.86;275.76000000000005;267.76000000000005;276.36;334.26000000000005;331.56;268.56;273.66;293.26000000000005;293.66;293.76000000000005;292.16;288.56;287.86;;311.06;275.76000000000005;241.05796691057077;262.0952818180154;274.27422755570615;288.86;5520000.0;3590000.0;3579999.9999999995;1330000.0;3640000.0;2570000.0;5520000.0;0.0;0.013333333333333334;0.07883333333333334;0.017666666666666667;0.016666666666666666;0.016666666666666666;;9437.0458984375;0.0;1073.88073730469;28217.060546875;498331.3238306258;412510.35525449144;228476.88682950055;227898.41009287813;226465.41907476954;430214.79039162316;452536.46908511664;443433.0996037435;472820.39598721155;517935.14570746716;515157.98397180176;444512.35217055824;451162.4699863795;459110.1879763642;460438.91947669676;418722.34638150193;413263.53111073095;453537.8608862984;452536.46908511664;;159325.9205505338;472236.3865531139;202651.16406098416;228476.88682950055;274.2327483171737;1208819.8861602382;461769.7544679392;81080.01698006691;0.0;0;76;75;0;0;0;0;5;24;23;503202947190.21796;187449747035.12198;355721400774.9527;18981.642585287533;4762.672264027625;72.78420361027976;3734.3263709269345;1027849.2297035658;432227.33576646325;24550.738078545386;248356.14764657067;2.62121755565911;0.15980354244180756
2315;2019-01-26 07:35:37.865;671;187;118;117;109;47;147;25;-56;32;612;585;-48;2;201;206;206;189;157;154;146;26;550;358;358;133;363;256;550;-2.0;83.0;357.0;118.0;100.0;0;86;73;1;0;0;0;0;0;0;1;0;0;0;0;28200.513671875;9312.2890625;0.0;1067.9453125;377.0;59228;;;Calculated values ==>;1548484537.865;340.26;291.86;284.96000000000004;284.86;284.06;277.86;274.1680685717883;287.86;275.66;267.56;276.36;334.36;331.66;268.36;273.36;293.26000000000005;293.76000000000005;293.76000000000005;292.06;288.56;287.76000000000005;;310.86;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;288.86;5500000.0;3579999.9999999995;3579999.9999999995;1330000.0;3629999.9999999995;2560000.0;5500000.0;0.0;0.013833333333333333;0.0595;0.019666666666666666;0.016666666666666666;0.016666666666666666;;9312.2890625;0.0;1067.9453125;28200.513671875;498269.2942054365;412979.2520416587;228811.12109001927;228520.26270263235;226221.03737434192;430280.9020939914;452536.46908511664;443364.54244313197;472820.39598721155;518121.8101162321;515346.91173005145;444442.7166268285;450959.62151276006;459268.44399813557;460728.8237906335;419414.0892266789;413720.03103230504;453537.8608862984;452392.6806234051;;158490.31677215957;472236.3865531139;202351.34266583674;228811.12109001927;274.11169957084957;1209290.0404472675;461926.00152983255;81097.86582793623;0.0;0;76;75;0;0;0;0;5;24;23;503417750769.9585;187529548365.02557;355875303339.7668;14340.285386749065;5307.739196449784;78.7678050221716;3726.35932555643;1028126.9170643763;432311.2572605341;24552.00103299802;248418.32106350595;2.2594048329257936;0.14402011118335153
2316;2019-01-26 07:36:37.865;668;185;118;117;110;46;147;26;-56;32;612;586;-48;0;200;206;206;187;157;154;147;26;546;357;358;132;362;255;547;85.0;81.0;9.0;51.0;100.0;0;86;70;1;0;0;0;0;0;0;1;0;0;0;0;27911.23828125;9103.3271484375;0.0;1060.58239746094;377.0;59229;;;Calculated values ==>;1548484597.865;339.96000000000004;291.66;284.96000000000004;284.86;284.16;277.76000000000005;274.0616903277293;287.86;275.76000000000005;267.56;276.36;334.36;331.76000000000005;268.36;273.16;293.16;293.76000000000005;293.76000000000005;291.86;288.56;287.86;;310.86;275.76000000000005;240.83765695389522;261.82340779136865;274.0616903277293;288.86;5460000.0;3570000.0000000005;3579999.9999999995;1320000.0;3620000.0000000005;2550000.0;5470000.0;0.014166666666666666;0.013500000000000002;0.0015;0.0085;0.016666666666666666;0.03083333333333333;;9103.3271484375;0.0;1060.58239746094;27911.23828125;498274.825512086;413488.24991588667;228877.26872991896;228585.73304332496;226566.85420850717;430346.717906069;452536.46908511664;443566.774835954;472950.9869074988;518205.7005824727;515535.61862805026;444641.13763992005;450884.21563488897;459289.8238943861;460883.4628345854;420760.0579267884;414215.5863340789;453537.8608862984;452536.46908511664;;158490.31677215957;472367.87413283327;202029.38808423612;216541.75600082145;273.9818792369437;1209757.6383802101;462079.464998257;81115.60355885257;0.0;0;76;75;0;0;0;0;5;24;23;503632550769.9585;187609048365.02557;356028603339.7668;362.3060801275768;2297.877131413076;88.350366501578;7276.5036534324345;1028249.4386599336;432374.63739659963;24553.393684427385;248510.01158833085;0.986336722715147;0.01152687037461543
2317;2019-01-26 07:37:37.865;665;184;117;117;110;45;147;25;-57;32;612;585;-48;0;200;206;206;186;157;154;146;25;548;356;358;132;361;254;549;271.0;81.0;287.0;18.0;100.0;0;84;67;1;0;0;0;0;0;0;1;0;0;0;0;27786.001953125;8989.9169921875;0.0;1047.35900878906;377.0;59230;;;Calculated values ==>;1548484657.865;339.66;291.56;284.86;284.86;284.16;277.66;273.955091788801;287.86;275.66;267.46000000000004;276.36;334.36;331.66;268.36;273.16;293.16;293.76000000000005;293.76000000000005;291.76000000000005;288.56;287.76000000000005;;310.86;275.66;240.83765695389522;261.6868853414304;273.955091788801;288.86;5480000.0;3560000.0;3579999.9999999995;1320000.0;3610000.0;2540000.0;5490000.0;0.04516666666666667;0.013500000000000002;0.04783333333333333;0.003;0.016666666666666666;0.06183333333333334;;8989.9169921875;0.0;1047.35900878906;27786.001953125;497693.2442861135;412266.7878282398;228542.03168985635;228542.03168985635;226526.1358131781;430412.23801567365;452536.46908511664;443633.66445167497;472950.9869074988;518289.53550403833;515518.6039350775;444838.838532508;451062.45248816797;459447.67380351556;461037.7653776629;420093.1137884883;413024.9693880693;453537.8608862984;452392.6806234051;;158490.31677215957;472270.6324499597;201950.9977351752;209118.39233212426;273.9468118635369;1210221.7820488298;462230.2420327622;81133.16973723799;0.0;0;76;75;0;0;0;0;5;24;23;503847350769.9585;187688248365.02557;356181303339.7668;11560.48755793924;810.9589041443536;95.41994940565688;15042.460159344198;1028348.7952735842;432400.5443635626;24554.92510372661;248696.00295343733;2.740716362502832;0.026994433437996086
2318;2019-01-26 07:38:37.876;662;184;117;116;110;44;147;24;-58;32;611;585;-50;0;199;206;206;186;157;154;146;24;546;356;358;132;361;253;547;301.0;76.0;653.0;115.0;100.0;0;83;61;1;0;0;0;0;0;0;1;0;0;0;0;27439.748046875;8674.0205078125;0.0;1044.64331054688;376.0;59231;;;Calculated values ==>;1548484717.876;339.36;291.56;284.86;284.76000000000005;284.16;277.56;273.955091788801;287.86;275.56;267.36;276.36;334.26000000000005;331.66;268.16;273.16;293.06;293.76000000000005;293.76000000000005;291.76000000000005;288.56;287.76000000000005;;310.76000000000005;275.56;240.83765695389522;261.54996906429363;273.955091788801;288.86;5460000.0;3560000.0;3579999.9999999995;1320000.0;3610000.0;2530000.0;5470000.0;0.050166666666666665;0.012666666666666666;0.10883333333333334;0.019166666666666665;0.016666666666666666;0.06683333333333333;;8674.0205078125;0.0;1044.64331054688;27439.748046875;497503.8770199489;413117.91072696255;228585.73304332496;228295.00026448967;226566.85420850717;430412.23801567365;452536.46908511664;443700.58818127605;472950.9869074988;518270.88429897634;515604.3606169956;444770.0877895483;451240.1647536638;459311.33047143556;461037.7653776629;420760.0579267884;413854.0851824992;453537.8608862984;452392.6806234051;;158072.51562822933;472173.3745042847;201888.60546644512;208546.24326616578;273.922507234172;1210682.0810042077;462377.46849829884;81150.60628598994;0.0;0;76;75;0;0;0;0;5;24;23;504062190149.66486;187767462884.9173;356333431224.5589;26317.204118797432;5180.458073225259;87.47565476099658;16297.07023004216;1028664.5005724878;432450.4819918595;24556.449513183088;248957.21358616333;4.926830372131228;0.17826011754965668
2319;2019-01-26 07:39:37.846;661;183;116;116;111;44;147;24;-59;32;610;584;-52;0;198;206;206;185;157;154;147;24;549;355;358;132;360;255;550;131.0;81.0;513.0;53.0;100.0;0;81;61;1;0;0;0;0;0;0;1;0;0;0;0;27375.658203125;8755.990234375;0.0;1040.9853515625;377.0;59232;;;Calculated values ==>;1548484777.846;339.26;291.46000000000004;284.76000000000005;284.76000000000005;284.26000000000005;277.56;273.8482719121499;287.86;275.56;267.26000000000005;276.36;334.16;331.56;267.96000000000004;273.16;292.96000000000004;293.76000000000005;293.76000000000005;291.66;288.56;287.86;;310.86;275.56;240.83765695389522;261.82340779136865;273.8482719121499;288.86;5490000.0;3550000.0;3579999.9999999995;1320000.0;3600000.0;2550000.0;5500000.0;0.021833333333333333;0.013500000000000002;0.08549999999999999;0.008833333333333334;0.016666666666666666;0.0385;;8755.990234375;0.0;1040.9853515625;27375.658203125;497078.949900269;411439.0319898053;228230.19690437103;228230.19690437103;226791.38129870922;430477.46260093397;452536.46908511664;443161.0545452525;472950.9869074988;518000.54279294016;515329.9463152959;444105.3082758475;450884.21563488897;459332.9633764908;461191.73348062916;419755.1501569104;412219.46467945963;453537.8608862984;452536.46908511664;;158490.31677215957;472173.3745042847;201650.61837908954;213156.92942899495;273.8252103311352;1211138.6476589828;462522.6459628416;81167.97783472971;0.0;0;76;75;0;0;0;0;5;24;23;504276882749.7673;187846623284.95508;356485755024.6316;20649.142292206932;2389.617679105891;101.73175394558555;9216.112276760685;1029055.6910996562;432513.53441451007;24558.025453225524;249169.71713556096;3.302713548501999;0.12567519002765315
2320;2019-01-26 07:40:37.866;660;185;117;116;111;44;147;23;-63;31;610;584;-56;-1;198;207;206;187;157;154;146;23;551;355;358;132;360;255;552;264.0;76.0;702.0;110.0;100.0;0;80;61;1;0;0;0;0;0;0;1;0;0;0;0;27395.912109375;8773.7041015625;0.0;1029.55615234375;376.0;59233;;;Calculated values ==>;1548484837.866;339.16;291.66;284.86;284.76000000000005;284.26000000000005;277.56;273.8482719121499;287.86;275.46000000000004;266.86;276.26000000000005;334.16;331.56;267.56;273.06;292.96000000000004;293.86;293.76000000000005;291.86;288.56;287.76000000000005;;310.76000000000005;275.46000000000004;240.83765695389522;261.82340779136865;273.8482719121499;288.86;5510000.0;3550000.0;3579999.9999999995;1320000.0;3600000.0;2550000.0;5520000.0;0.044000000000000004;0.012666666666666666;0.11699999999999999;0.018333333333333333;0.016666666666666666;0.060666666666666674;;8773.7041015625;0.0;1029.55615234375;27395.912109375;496751.66573775484;411342.59817574464;228476.88682950055;228187.26094971248;226750.5488814185;430477.46260093397;452536.46908511664;442617.60397732665;472853.8412306012;518000.54279294016;515329.9463152959;443566.774835954;450757.3076617226;459332.9633764908;461325.3556324736;419069.8496238579;412126.3827081116;453537.8608862984;452392.6806234051;;158072.51562822933;472076.1002201579;201630.2393207511;209005.6919330449;273.8172601400001;1211595.2295546927;462668.7754425233;81185.23809876095;0.0;0;76;75;0;0;0;0;5;24;23;504491754349.699;187925849684.9299;356638806024.58295;28195.52166481934;4958.174116489125;87.95058093278618;14765.477313881853;1029462.8656454574;432574.78642332;24559.60666624438;249369.6303309461;4.897056941540848;0.18971196059081333
2321;2019-01-26 07:41:37.857;659;185;118;117;111;45;147;25;-64;31;611;584;-58;-5;198;207;206;187;157;154;146;24;550;356;358;132;361;256;551;135.0;80.0;620.0;100.0;100.0;0;78;64;1;0;0;0;0;0;0;1;0;0;0;0;27566.478515625;8820.470703125;0.0;1026.47583007812;376.0;59234;;;Calculated values ==>;1548484897.857;339.06000000000006;291.66;284.96000000000004;284.86;284.26000000000005;277.66;273.955091788801;287.86;275.66;266.76000000000005;276.26000000000005;334.26000000000005;331.56;267.36;272.66;292.96000000000004;293.86;293.76000000000005;291.86;288.56;287.76000000000005;;310.76000000000005;275.56;240.83765695389522;261.9595390733887;273.955091788801;288.86;5500000.0;3560000.0;3579999.9999999995;1320000.0;3610000.0;2560000.0;5510000.0;0.022500000000000003;0.013333333333333334;0.10333333333333333;0.016666666666666666;0.016666666666666666;0.03916666666666667;;8820.470703125;0.0;1026.47583007812;27566.478515625;496721.4150469211;411784.30806472205;228789.18240220204;228498.54783370413;226770.9408044987;430412.23801567365;452536.46908511664;442275.05761069094;472853.8412306012;518019.16393936455;515243.9951189184;443093.25659867417;450067.85587370093;459174.84848194243;461171.6782371525;419414.0892266789;412555.8353376608;453537.8608862984;452392.6806234051;;158072.51562822933;472173.3745042847;201892.67206035732;213337.99561007848;273.9240916551751;1212053.180774919;462815.371573606;81202.3691286246;0.0;0;76;75;0;0;0;0;5;24;23;504706522130.32715;188005037805.16153;356792083030.0313;24839.513173534473;4504.678374065456;91.44338518690785;9362.97516302196;1029904.7579766094;432653.63169907295;24561.101391723958;249570.67060827606;3.9401666257639336;0.1812318883195216
2322;2019-01-26 07:42:37.887;658;186;119;118;113;46;147;25;-56;31;612;585;-54;-12;198;207;206;189;157;154;147;25;554;357;358;132;362;259;555;136.0;78.0;791.0;104.0;100.0;0;78;71;1;0;0;0;0;0;0;1;0;0;0;0;28111.341796875;9436.3349609375;0.0;1039.05456542969;375.0;59235;;;Calculated values ==>;1548484957.887;338.96000000000004;291.76000000000005;285.06;284.96000000000004;284.46000000000004;277.76000000000005;274.0616903277293;287.86;275.66;267.56;276.26000000000005;334.36;331.66;267.76000000000005;271.96000000000004;292.96000000000004;293.86;293.76000000000005;292.06;288.56;287.86;;310.66;275.66;240.83765695389522;262.3656120759269;274.0616903277293;288.86;5540000.0;3570000.0000000005;3579999.9999999995;1320000.0;3620000.0000000005;2590000.0;5550000.0;0.02266666666666667;0.013000000000000001;0.13183333333333333;0.017333333333333333;0.016666666666666666;0.03933333333333333;;9436.3349609375;0.0;1039.05456542969;28111.341796875;496194.0817311662;251207.8992395357;228992.50887352717;228701.9733407252;227260.88320682474;430346.717906069;452536.46908511664;442753.1881234231;472853.8412306012;517869.80452138156;515088.92473351007;443026.743257922;448616.7269537818;459016.37217970134;461017.6682793448;418017.18976868794;411599.12119771366;453537.8608862984;452536.46908511664;;157654.71494818805;472270.6324499597;202175.65293852967;213538.72748725745;274.0388079182746;1212517.3946015532;462967.58769075753;81219.59048828894;0.0;0;76;75;0;0;0;0;5;24;23;504921429530.22473;188084277405.12378;356946660279.95764;31716.13838854178;4681.646311531454;83.43489142266569;9400.577836182461;1030376.2907212835;432730.22268110263;24562.559439354496;249727.11173133238;4.379960984953457;0.21051421198133338
2323;2019-01-26 07:43:37.857;657;189;118;118;113;46;147;25;-49;31;614;586;-47;-17;199;207;206;191;157;154;146;25;554;359;358;133;364;260;555;-2.0;77.0;1018.0;135.0;100.0;0;78;78;1;0;0;0;0;0;0;1;0;0;0;0;28443.2109375;9746.61328125;0.0;1049.80895996094;375.0;59236;;;Calculated values ==>;1548485017.857;338.86;292.06;284.96000000000004;284.96000000000004;284.46000000000004;277.76000000000005;274.27422755570615;287.86;275.66;268.26000000000005;276.26000000000005;334.56;331.76000000000005;268.46000000000004;271.46000000000004;293.06;293.86;293.76000000000005;292.26000000000005;288.56;287.76000000000005;;310.66;275.66;241.05796691057077;262.5002047102346;274.27422755570615;288.86;5540000.0;3590000.0;3579999.9999999995;1330000.0;3640000.0;2600000.0;5550000.0;0.0;0.012833333333333334;0.16966666666666666;0.022500000000000003;0.016666666666666666;0.016666666666666666;;9746.61328125;0.0;1049.80895996094;28443.2109375;496064.08116961253;411599.12119771366;228701.9733407252;228701.9733407252;227260.88320682474;430214.79039162316;452536.46908511664;443505.58055472036;472723.10170879104;517991.53229676036;515106.0171879491;443777.58922070253;447777.8605765827;458835.75621896185;460708.6424910782;418017.18976868794;412377.0396431636;453537.8608862984;452392.6806234051;;157654.71494818805;472138.9942397944;202689.69043238208;228701.9733407252;274.24769823688024;1212988.4468972613;463127.365663901;81236.98898074415;0.0;0;76;75;0;0;0;0;5;24;23;505136122130.32715;188163737655.16168;357102282430.03186;40858.429357423396;6062.609335666777;72.38192661089545;3728.178454711331;1030980.7763920893;432819.7133771401;24563.857263601985;249836.46333065745;4.698000684041736;0.29021630762148665
2324;2019-01-26 07:44:37.858;655;189;118;117;113;47;147;27;-43;32;617;588;-41;-17;200;206;206;192;157;154;146;26;555;360;358;133;365;261;555;-2.0;79.0;838.0;113.0;100.0;0;80;86;1;0;0;0;0;0;0;1;0;0;0;0;28957.69140625;10205.4580078125;0.0;1060.52124023438;374.0;59237;;;Calculated values ==>;1548485077.858;338.66;292.06;284.96000000000004;284.86;284.46000000000004;277.86;274.38016830617;287.86;275.86;268.86;276.36;334.86;331.96000000000004;269.06;271.46000000000004;293.16;293.76000000000005;293.76000000000005;292.36;288.56;287.76000000000005;;310.56;275.76000000000005;241.05796691057077;262.63441904999945;274.38016830617;288.86;5550000.0;3600000.0;3579999.9999999995;1330000.0;3650000.0;2610000.0;5550000.0;0.0;0.013166666666666667;0.1396666666666667;0.01883333333333333;0.016666666666666666;0.016666666666666666;;10205.4580078125;0.0;1060.52124023438;28957.69140625;495703.80278698244;411599.12119771366;228701.9733407252;228412.22449851246;227260.88320682474;430148.3826014536;452536.46908511664;444119.7716391208;472820.39598721155;518216.4126239948;515226.4520944116;444390.6324343936;447589.67162258807;458814.1079061644;460418.5278520168;417659.34636678355;412758.3114497388;453537.8608862984;452392.6806234051;;157236.91470761524;472236.3865531139;202950.06673821618;228701.9733407252;274.35328695263377;1213466.7957218955;463293.63569556334;81254.57535882595;0.0;0;76;75;0;0;0;0;5;24;23;505350925710.0677;188243538985.06528;357258585034.8431;33683.36878449302;5071.559023180573;64.53029307442247;3728.178454711331;1031601.9683955491;432912.49965976406;24564.998217780238;249898.60067376605;3.7766478722065457;0.22826984172843678
2325;2019-01-26 07:45:37.868;652;190;116;116;112;48;147;27;-38;32;619;590;-36;-14;201;206;206;192;157;154;147;27;554;360;358;134;365;262;554;-2.0;80.0;872.0;102.0;100.0;0;82;94;1;0;0;0;0;0;0;1;0;0;0;0;29451.5625;10730.47265625;0.0;1069.06335449219;370.0;59238;;;Calculated values ==>;1548485137.868;338.36;292.16;284.76000000000005;284.76000000000005;284.36;277.96000000000004;274.38016830617;287.86;275.86;269.36;276.36;335.06;332.16;269.56;271.76000000000005;293.26000000000005;293.76000000000005;293.76000000000005;292.36;288.56;287.86;;310.16;275.86;241.2770596917726;262.7682575881327;274.38016830617;288.86;5540000.0;3600000.0;3579999.9999999995;1340000.0;3650000.0;2620000.0;5540000.0;0.0;0.013333333333333334;0.14533333333333334;0.017;0.016666666666666666;0.016666666666666666;;10730.47265625;0.0;1069.06335449219;29451.5625;495413.0369014474;412420.9545810112;228144.53572478014;228144.53572478014;226995.3590132835;430148.3826014536;452536.46908511664;444597.5483853884;472689.592463476;518338.58081861393;515347.08579164953;444867.6315153741;447795.7395926233;458951.5699418567;460418.5278520168;418017.18976868794;413177.15693683183;453537.8608862984;452536.46908511664;;155565.71764046347;472202.2088784924;202968.41990782376;228144.53572478014;274.3603977341464;1213953.620628334;463468.1308620843;81272.3248548689;0.0;0;76;75;0;0;0;0;5;24;23;505565761510.03357;188323652335.05255;357415511184.8181;35116.76667207273;4576.974412501368;64.53377109141478;3739.865556005608;1032175.3984133397;432992.9175057895;24566.07393090376;249960.8447461288;3.686428040227244;0.21860694582348011
2326;2019-01-26 07:46:37.878;650;188;115;114;110;47;147;27;-38;32;620;592;-34;-11;201;206;206;190;157;154;147;27;551;359;358;134;364;264;551;-1.0;81.0;976.0;94.0;100.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29748.15234375;10944.5302734375;0.0;1102.052734375;369.0;59239;;;Calculated values ==>;1548485197.878;338.16;291.96000000000004;284.66;284.56;284.16;277.86;274.27422755570615;287.86;275.86;269.36;276.36;335.16;332.36;269.76000000000005;272.06;293.26000000000005;293.76000000000005;293.76000000000005;292.16;288.56;287.86;;310.06;275.86;241.2770596917726;263.0348170998261;274.27422755570615;288.86;5510000.0;3590000.0;3579999.9999999995;1340000.0;3640000.0;2640000.0;5510000.0;0.0;0.013500000000000002;0.16266666666666665;0.015666666666666666;0.016666666666666666;0.016666666666666666;;10944.5302734375;0.0;1102.052734375;29748.15234375;495453.79865922325;412934.04071806197;227919.63540541573;227631.33601229617;226485.61015559043;430214.79039162316;452536.46908511664;444199.20369156037;472689.592463476;518274.1224609488;515382.09297308995;444742.456678358;447814.7809813953;459110.1879763642;460573.8461640964;419069.8496238579;413676.3280692049;453537.8608862984;452536.46908511664;;155147.91922209063;472202.2088784924;202715.26428376438;227919.63540541573;274.2576199317816;1214447.033807113;463648.78599064035;81290.42050437893;0.0;0;76;75;0;0;0;0;5;24;23;505780597309.99945;188404065735.03976;357573337484.793;39281.38747700148;4221.962131984073;72.81254098781562;3743.6138946616816;1032795.4863619198;433066.2541977271;24567.218674263004;250023.21746859592;3.928066242016266;0.22958380869046827
2327;2019-01-26 07:47:37.849;647;187;115;115;109;46;147;27;-37;33;622;594;-32;-9;200;207;206;190;157;154;146;27;552;358;358;134;363;265;552;91.0;83.0;973.0;80.0;100.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29750.193359375;10992.5625;0.0;1109.5478515625;367.0;59240;;;Calculated values ==>;1548485257.849;337.86;291.86;284.66;284.66;284.06;277.76000000000005;274.1680685717883;287.86;275.86;269.46000000000004;276.46000000000004;335.36;332.56;269.96000000000004;272.26000000000005;293.16;293.86;293.76000000000005;292.16;288.56;287.76000000000005;;309.86;275.86;241.2770596917726;263.1675429290057;274.1680685717883;288.86;5520000.0;3579999.9999999995;3579999.9999999995;1340000.0;3629999.9999999995;2650000.0;5520000.0;0.015166666666666667;0.013833333333333333;0.16216666666666668;0.013333333333333334;0.016666666666666666;0.03183333333333333;;10992.5625;0.0;1109.5478515625;29750.193359375;494962.22159387555;412126.3827081116;227898.41009287813;227898.41009287813;226181.00418594142;430280.9020939914;452536.46908511664;444135.4853222541;472787.01963726926;518396.7143230481;515503.21501339355;444815.6181083689;447890.7096379312;459131.61449609476;460863.32371791895;418722.34638150193;413263.53111073095;453537.8608862984;452392.6806234051;;154312.32322604544;472202.2088784924;202455.52704694492;215776.4082228262;274.1521844150075;1214942.613708162;463831.5067392172;81308.84160141257;0.0;0;76;75;0;0;0;0;5;24;23;505995293489.8424;188484426874.981;357731960779.677;39192.43323364598;3596.6224244206337;75.51361124566525;7532.284671418428;1033449.1187922525;433131.37757746165;24568.454128105932;250117.13787309756;4.164302958469055;0.2095847586140089
2328;2019-01-26 07:48:37.869;643;187;116;115;108;44;147;26;-34;33;625;597;-30;-7;200;207;206;189;157;154;147;26;548;358;358;134;363;266;548;121.0;76.0;1012.0;120.0;100.0;0;87;99;1;0;0;0;0;0;0;1;0;0;0;0;29671.533203125;10889.2666015625;0.0;1119.31701660156;365.0;59241;;;Calculated values ==>;1548485317.869;337.46000000000004;291.86;284.76000000000005;284.66;283.96000000000004;277.56;274.1680685717883;287.86;275.76000000000005;269.76000000000005;276.46000000000004;335.66;332.86;270.16;272.46000000000004;293.16;293.86;293.76000000000005;292.06;288.56;287.86;;309.66;275.76000000000005;241.2770596917726;263.299902668528;274.1680685717883;288.86;5480000.0;3579999.9999999995;3579999.9999999995;1340000.0;3629999.9999999995;2660000.0;5480000.0;0.020166666666666666;0.012666666666666666;0.16866666666666666;0.02;0.016666666666666666;0.03683333333333333;;10889.2666015625;0.0;1119.31701660156;29671.533203125;494844.8346088659;413808.91226698237;228273.34555521657;227983.62437842245;225976.7647017498;430280.9020939914;452536.46908511664;444345.00201276375;472787.01963726926;518622.7377076334;515728.074069169;444889.2499327207;447967.08307553927;459131.61449609476;460863.32371791895;420093.1137884883;414529.21004869137;453537.8608862984;452536.46908511664;;153476.72818028802;472104.6820821746;202431.07533308363;214124.41027522527;274.14268522546524;1215437.9598230436;464013.9160978642;81327.42166659933;0.0;0;76;75;0;0;0;0;5;24;23;506210165089.7741;188564853674.95544;357891313879.62634;40802.81563330605;5393.472134981819;70.47611403742805;8781.510832830998;1034115.9680749564;433206.3200045844;24569.671114676585;250253.1314850217;4.584077228882417;0.23781094841448613
2329;2019-01-26 07:49:37.850;639;185;116;115;109;44;147;26;-29;33;629;600;-26;-4;199;207;206;188;157;154;147;25;551;356;358;133;361;268;551;145.0;77.0;811.0;47.0;100.0;0;87;98;1;0;0;0;0;0;0;1;0;0;0;0;29750.328125;10950.8564453125;0.0;1124.28576660156;362.0;59242;;;Calculated values ==>;1548485377.85;337.06;291.66;284.76000000000005;284.66;284.06;277.56;273.955091788801;287.86;275.76000000000005;270.26000000000005;276.46000000000004;336.06;333.16;270.56;272.76000000000005;293.06;293.86;293.76000000000005;291.96000000000004;288.56;287.86;;309.36;275.66;241.05796691057077;263.56353331371673;273.955091788801;288.86;5510000.0;3560000.0;3579999.9999999995;1330000.0;3610000.0;2680000.0;5510000.0;0.024166666666666666;0.012833333333333334;0.13516666666666666;0.007833333333333333;0.016666666666666666;0.04083333333333333;;10950.8564453125;0.0;1124.28576660156;29750.328125;494018.0689607586;411784.30806472205;228208.70246362453;227919.63540541573;226200.997294266;430412.23801567365;452536.46908511664;444629.26909833855;472917.67418972735;518868.98789524654;515867.7668576808;445037.92132268636;447988.8377334696;459311.33047143556;461171.6782371525;419069.8496238579;412934.04071806197;453537.8608862984;452536.46908511664;;152223.3369413072;472138.9942397944;201935.77031980295;212659.41609279136;273.9408809931012;1215932.9851926474;464195.8594894348;81346.11243582425;0.0;0;76;75;0;0;0;0;5;24;23;506424897069.5829;188644928309.88416;358051463149.48376;32804.071251565394;2116.591920706599;78.74288095771425;9794.979663853283;1034729.1645580551;433268.8840534348;24570.91421252809;250407.8865510619;3.7096362867582755;0.15478061913109065
2330;2019-01-26 07:50:37.850;635;186;116;115;109;43;147;25;-18;32;632;602;-18;-2;199;207;206;189;157;154;146;25;551;356;358;133;361;266;550;152.0;79.0;702.0;132.0;100.0;0;87;98;1;0;0;0;0;0;0;1;0;0;0;0;29691.376953125;10927.8955078125;0.0;1123.50402832031;359.0;59243;;;Calculated values ==>;1548485437.85;336.66;291.76000000000005;284.76000000000005;284.66;284.06;277.46000000000004;273.955091788801;287.86;275.66;271.36;276.36;336.36;333.36;271.36;272.96000000000004;293.06;293.86;293.76000000000005;292.06;288.56;287.76000000000005;;309.06;275.66;241.05796691057077;263.299902668528;273.955091788801;288.86;5510000.0;3560000.0;3579999.9999999995;1330000.0;3610000.0;2660000.0;5500000.0;0.025333333333333333;0.013166666666666667;0.11699999999999999;0.022000000000000002;0.016666666666666666;0.041999999999999996;;10927.8955078125;0.0;1123.50402832031;29691.376953125;493493.8190792406;412601.8314242595;228230.19690437103;227940.9127301223;226221.03737434192;430412.23801567365;452536.46908511664;446505.6494117598;472820.39598721155;519345.1254915946;516245.6013891214;446505.6494117598;448625.3481962321;459311.33047143556;461171.6782371525;419069.8496238579;413720.03103230504;453537.8608862984;452392.6806234051;;150969.94666990405;472138.9942397944;201881.03667134544;212337.05263683182;273.9195581797023;1216428.3327349653;464378.1824223775;81364.8440174486;0.0;0;76;75;0;0;0;0;5;24;23;506639697069.5829;188724728309.88416;358211663149.48376;28621.079690628478;5945.675066505878;70.43927812211246;10082.336375436076;1035241.0408159067;433336.0696116616;24572.157397187086;250573.5308513893;3.7107333697313174;0.1819968839573605
