;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2331;2019-01-26 07:51:37.860;633;186;117;116;110;43;147;25;-7;32;634;605;-9;0;199;207;206;188;157;154;146;25;549;357;358;133;362;264;549;196.0;78.0;629.0;133.0;100.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29757.443359375;11002.9052734375;0.0;1102.10266113281;357.0;59244;;;Calculated values ==>;1548485497.86;336.46000000000004;291.76000000000005;284.86;284.76000000000005;284.16;277.46000000000004;274.0616903277293;287.86;275.66;272.46000000000004;276.36;336.56;333.66;272.26000000000005;273.16;293.06;293.86;293.76000000000005;291.96000000000004;288.56;287.76000000000005;;308.86;275.66;241.05796691057077;263.0348170998261;274.0616903277293;288.86;5490000.0;3570000.0000000005;3579999.9999999995;1330000.0;3620000.0000000005;2640000.0;5490000.0;0.03266666666666666;0.013000000000000001;0.10483333333333333;0.022166666666666668;0.016666666666666666;0.049333333333333326;;11002.9052734375;0.0;1102.10266113281;29757.443359375;493436.4928399889;413024.9693880693;228542.03168985635;228251.74451869132;226526.1358131781;430346.717906069;452536.46908511664;448340.7604193199;472820.39598721155;519717.1087571477;516725.86279206985;448078.0628785214;449255.70623121556;459153.1681162232;461017.6682793448;419755.1501569104;413764.2266525931;453537.8608862984;452392.6806234051;;150134.3533403004;472138.9942397944;202139.88330593126;211059.5280302303;274.02489076160157;1216923.82213863;464560.9695549711;81383.39383097817;0.0;0;76;75;0;0;0;0;5;24;23;506854532869.54877;188804541609.87146;358370689649.4585;25810.05861738691;5984.980292367299;77.88200555612485;11905.768861263286;1035694.7092338713;433435.5083099911;24573.39361388599;250756.79560070107;3.616576710499085;0.1631521137008431
2332;2019-01-26 07:52:37.861;634;186;118;117;110;42;147;25;-1;32;634;605;-3;5;199;208;206;188;157;154;147;25;549;357;358;133;362;260;549;301.0;79.0;659.0;110.0;100.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29797.099609375;11024.669921875;0.0;1077.38732910156;358.0;59245;;;Calculated values ==>;1548485557.861;336.56;291.76000000000005;284.96000000000004;284.86;284.16;277.36;274.0616903277293;287.86;275.66;273.06;276.36;336.56;333.66;272.86;273.66;293.06;293.96000000000004;293.76000000000005;291.96000000000004;288.56;287.86;;308.96000000000004;275.66;241.05796691057077;262.5002047102346;274.0616903277293;288.86;5490000.0;3570000.0000000005;3579999.9999999995;1330000.0;3620000.0000000005;2600000.0;5490000.0;0.050166666666666665;0.013166666666666667;0.10983333333333332;0.018333333333333333;0.016666666666666666;0.06683333333333333;;11024.669921875;0.0;1077.38732910156;29797.099609375;493567.54017066903;413024.9693880693;228833.11486510892;228542.03168985635;226526.1358131781;430346.717906069;452536.46908511664;449856.25088968576;472820.39598721155;520047.8238075563;517064.9307956273;449598.35616603773;450626.8163636772;459153.1681162232;461151.7468027471;419755.1501569104;413764.2266525931;453537.8608862984;452536.46908511664;;150552.15000442808;472138.9942397944;202164.4322752912;208814.97656202878;274.0344425582437;1217420.11826954;464744.5357414918;81401.55655032063;0.0;0;76;75;0;0;0;0;5;24;23;507069336450.1428;188884342940.09216;358527892269.89325;27204.818077814332;4949.533636015891;78.8804928068444;16288.719750293038;1036136.5072373971;433526.6307783288;24574.699989815195;250991.75358901505;4.009396993475195;0.1445175830131262
2333;2019-01-26 07:53:37.881;638;186;118;117;111;42;147;25;0;32;632;604;-1;9;199;208;206;188;157;154;147;25;549;357;358;132;362;257;549;290.0;78.0;753.0;172.0;100.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29721.900390625;11048.9541015625;0.0;1057.36853027344;358.0;59246;;;Calculated values ==>;1548485617.881;336.96000000000004;291.76000000000005;284.96000000000004;284.86;284.26000000000005;277.36;274.0616903277293;287.86;275.66;273.16;276.36;336.36;333.56;273.06;274.06;293.06;293.96000000000004;293.76000000000005;291.96000000000004;288.56;287.86;;308.96000000000004;275.66;240.83765695389522;262.0952818180154;274.0616903277293;288.86;5490000.0;3570000.0000000005;3579999.9999999995;1320000.0;3620000.0000000005;2570000.0;5490000.0;0.04833333333333333;0.013000000000000001;0.1255;0.028666666666666667;0.016666666666666666;0.065;;11048.9541015625;0.0;1057.36853027344;29721.900390625;494090.99739976006;413024.9693880693;228833.11486510892;228542.03168985635;226811.87057994117;430346.717906069;452536.46908511664;450526.1499409504;472950.9869074988;520090.26460238174;517215.845742836;450398.5148139412;451669.34311051725;459153.1681162232;461151.7468027471;419755.1501569104;413764.2266525931;453537.8608862984;452536.46908511664;;150552.15000442808;472270.6324499597;202138.16936938514;208983.02718880147;274.02422382671426;1217916.2752666045;464928.54392391763;81419.35211235382;0.0;0;76;75;0;0;0;0;5;24;23;507284208050.0745;188963869440.0669;358683043969.84393;31172.691561731437;7743.797274976469;77.88200555612485;15830.973723260486;1036623.1486439877;433632.4437951393;24576.00677941919;251259.50692258033;4.528653847482188;0.1992721705409269
2334;2019-01-26 07:54:37.871;645;186;118;117;111;43;147;25;-1;32;627;601;-2;12;199;208;206;188;157;154;147;25;551;357;358;133;362;253;551;245.0;78.0;600.0;117.0;100.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29758.279296875;11111.8583984375;0.0;1034.85473632812;360.0;59247;;;Calculated values ==>;1548485677.871;337.66;291.76000000000005;284.96000000000004;284.86;284.26000000000005;277.46000000000004;274.0616903277293;287.86;275.66;273.06;276.36;335.86;333.26000000000005;272.96000000000004;274.36;293.06;293.96000000000004;293.76000000000005;291.96000000000004;288.56;287.86;;309.16;275.66;241.05796691057077;261.54996906429363;274.0616903277293;288.86;5510000.0;3570000.0000000005;3579999.9999999995;1330000.0;3620000.0000000005;2530000.0;5510000.0;0.04083333333333334;0.013000000000000001;0.1;0.0195;0.016666666666666666;0.05750000000000001;;11111.8583984375;0.0;1034.85473632812;29758.279296875;494802.2634071731;412172.66196668637;228789.18240220204;228498.54783370413;226770.9408044987;430346.717906069;452536.46908511664;451113.97125799494;472820.39598721155;519908.69983983604;517246.06739612925;450987.6593076136;452745.49504557555;459153.1681162232;461151.7468027471;419069.8496238579;412934.04071806197;453537.8608862984;452536.46908511664;;151387.74336342167;472138.9942397944;202151.60973672525;209872.64529193589;274.0294536060459;1218411.8608193852;465113.18658254074;81436.7844003793;0.0;0;76;75;0;0;0;0;5;24;23;507498972250.10864;189043356190.07953;358836018469.8682;24896.23615212697;5264.7539978098475;79.7655157753469;13953.169868107896;1037090.3118348335;433740.8303216641;24577.320289808937;251507.66675234842;3.6383443853078874;0.14356697589568998
2335;2019-01-26 07:55:37.852;655;187;118;117;110;42;147;25;-4;32;621;597;-4;14;199;208;206;189;157;154;147;25;551;357;358;132;361;249;551;177.0;79.0;529.0;104.0;100.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29872.515625;11162.30859375;0.0;1015.0087280273401;361.0;59248;;;Calculated values ==>;1548485737.852;338.66;291.86;284.96000000000004;284.86;284.16;277.36;274.0616903277293;287.86;275.66;272.76000000000005;276.36;335.26000000000005;332.86;272.76000000000005;274.56;293.06;293.96000000000004;293.76000000000005;292.06;288.56;287.86;;309.26000000000005;275.66;240.83765695389522;260.9983114674233;274.0616903277293;288.86;5510000.0;3570000.0000000005;3579999.9999999995;1320000.0;3610000.0;2490000.0;5510000.0;0.029500000000000002;0.013166666666666667;0.08816666666666667;0.017333333333333333;0.016666666666666666;0.04616666666666667;;11162.30859375;0.0;1015.0087280273401;29872.515625;496103.5883779156;412555.8353376608;228789.18240220204;228498.54783370413;226485.61015559043;430346.717906069;452536.46908511664;451445.97802107787;472950.9869074988;519626.80263657885;517174.7691229777;451445.97802107787;453681.6753649552;459311.33047143556;461151.7468027471;419069.8496238579;413307.47646805906;453537.8608862984;452536.46908511664;;151805.5401117132;472270.6324499597;202147.12876964902;211765.19867309777;274.0277100681415;1218908.6267509162;465298.74586159195;81453.86118653847;0.0;0;76;75;0;0;0;0;5;24;23;507713704229.9174;189122831015.00876;358986570779.7342;21979.84854233431;4682.140730458718;75.87124655135115;11115.606984021539;1037480.8221728272;433823.6948622426;24578.61685211905;251716.5070722135;3.1085227150704666;0.13025768379161234
2336;2019-01-26 07:56:37.872;666;186;118;117;110;42;147;25;-5;32;614;591;-6;14;199;208;206;188;157;154;147;25;549;357;358;132;362;246;549;263.0;77.0;663.0;132.0;100.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29835.22265625;11107.7451171875;0.0;992.8267211914059;364.0;59249;;;Calculated values ==>;1548485797.872;339.76;291.76000000000005;284.96000000000004;284.86;284.16;277.36;274.0616903277293;287.86;275.66;272.66;276.36;334.56;332.26000000000005;272.56;274.56;293.06;293.96000000000004;293.76000000000005;291.96000000000004;288.56;287.86;;309.56;275.66;240.83765695389522;260.58029834229245;274.0616903277293;288.86;5490000.0;3570000.0000000005;3579999.9999999995;1320000.0;3620000.0000000005;2460000.0;5490000.0;0.04383333333333333;0.012833333333333334;0.1105;0.022000000000000002;0.016666666666666666;0.0605;;11107.7451171875;0.0;992.8267211914059;29835.22265625;497723.76006118295;413024.9693880693;228833.11486510892;228542.03168985635;226526.1358131781;430346.717906069;452536.46908511664;451849.8141249585;472950.9869074988;519162.06720551226;516815.8314893724;451725.4842455532;454191.92881908023;459153.1681162232;461151.7468027471;419755.1501569104;413764.2266525931;453537.8608862984;452536.46908511664;;153058.93094933403;472270.6324499597;202149.59937931536;209500.43009165517;274.02867138509356;1219406.3570912636;465484.39150371775;81470.59872593067;0.0;0;76;75;0;0;0;0;5;24;23;507928575829.8491;189202057414.98358;359135120279.687;27591.873729393563;5942.662727554177;76.8835183054053;14703.680359104419;1037894.0575575222;433912.2644043742;24579.89023281124;251931.73952024712;3.9927948017397377;0.16320090870081116
2337;2019-01-26 07:57:37.882;676;186;118;117;111;42;147;25;-5;32;606;585;-6;15;199;208;206;188;157;154;147;25;550;357;358;132;362;242;550;195.0;83.0;630.0;85.0;100.0;0;80;97;1;0;0;0;0;0;0;1;0;0;0;0;29604.013671875;10975.7919921875;0.0;969.7724609375;367.0;59250;;;Calculated values ==>;1548485857.882;340.76;291.76000000000005;284.96000000000004;284.86;284.26000000000005;277.36;274.0616903277293;287.86;275.66;272.66;276.36;333.76000000000005;331.66;272.56;274.66;293.06;293.96000000000004;293.76000000000005;291.96000000000004;288.56;287.86;;309.86;275.66;240.83765695389522;260.01710675043796;274.0616903277293;288.86;5500000.0;3570000.0000000005;3579999.9999999995;1320000.0;3620000.0000000005;2420000.0;5500000.0;0.0325;0.013833333333333333;0.105;0.014166666666666666;0.016666666666666666;0.049166666666666664;;10975.7919921875;0.0;969.7724609375;29604.013671875;498911.4940745213;412601.8314242595;228811.12109001927;228520.26270263235;226791.38129870922;430346.717906069;452536.46908511664;452548.21950891806;472950.9869074988;518681.2261362621;516543.78180347895;452425.23211812135;454986.9503499554;459153.1681162232;461151.7468027471;419414.0892266789;413351.9237643686;453537.8608862984;452536.46908511664;;154312.32322604544;472270.6324499597;202170.93333003423;211201.50545206305;274.036971809627;1219901.7666150809;465668.4516511793;81486.95644494468;0.0;0;76;75;0;0;0;0;5;24;23;508143411629.815;189281270614.971;359281544679.66376;26289.6150487828;3826.4124041989444;83.85995556195928;11865.635711958468;1038343.1447993367;433993.6869319524;24581.22998501475;252153.18738929866;3.5214345279010812;0.14063123057798457
2338;2019-01-26 07:58:37.863;687;185;119;118;111;42;147;24;-4;32;599;578;-6;15;198;208;206;187;157;154;147;24;543;356;358;132;361;245;544;274.0;81.0;948.0;143.0;100.0;0;77;74;1;0;0;0;0;0;0;1;0;0;0;0;27966.955078125;9405.8994140625;0.0;971.3097534179691;370.0;59251;;;Calculated values ==>;1548485917.863;341.86;291.66;285.06;284.96000000000004;284.26000000000005;277.36;273.955091788801;287.86;275.56;272.76000000000005;276.36;333.06;330.96000000000004;272.56;274.66;292.96000000000004;293.96000000000004;293.76000000000005;291.86;288.56;287.86;;310.16;275.56;240.83765695389522;260.44013211722256;273.955091788801;288.86;5430000.0;3560000.0;3579999.9999999995;1320000.0;3610000.0;2450000.0;5440000.0;0.04566666666666667;0.013500000000000002;0.158;0.02383333333333333;0.016666666666666666;0.06233333333333334;;9405.8994140625;0.0;971.3097534179691;27966.955078125;500987.4340315996;414706.8463803602;229236.96638929524;228943.91931632307;226915.05645919044;430412.23801567365;452536.46908511664;452149.04386008537;472950.9869074988;517716.70072013437;515573.4038524119;451901.1720250398;454483.0395584016;459174.84848194243;461305.4655017553;421739.0941662134;415405.30007411627;453537.8608862984;452536.46908511664;;155565.71764046347;472173.3745042847;201890.7946554461;209202.60527946992;273.9233601882817;1220381.3727641806;465838.24529439455;81503.12700774962;0.0;0;76;75;0;0;0;0;5;24;23;508358143609.6238;189360445534.9005;359427598414.5337;39540.803374333;6441.734819730653;85.50622024331147;15167.810843885312;1038891.5578998813;434079.2277289094;24582.64092287335;252378.3947721351;5.90099459978988;0.2622268410802599
2339;2019-01-26 07:59:37.873;693;182;119;118;112;42;147;24;-4;31;595;574;-5;17;198;208;206;184;157;154;147;24;546;355;358;132;360;250;547;159.0;78.0;391.0;18.0;100.0;0;76;73;1;0;0;0;0;0;0;1;0;0;0;0;27911.396484375;9281.7822265625;0.0;986.2734985351559;372.0;59252;;;Calculated values ==>;1548485977.873;342.46000000000004;291.36;285.06;284.96000000000004;284.36;277.36;273.8482719121499;287.86;275.56;272.76000000000005;276.26000000000005;332.66;330.56;272.66;274.86;292.96000000000004;293.96000000000004;293.76000000000005;291.56;288.56;287.86;;310.36;275.56;240.83765695389522;261.13683023647616;273.8482719121499;288.86;5460000.0;3550000.0;3579999.9999999995;1320000.0;3600000.0;2500000.0;5470000.0;0.026500000000000003;0.013000000000000001;0.06516666666666666;0.003;0.016666666666666666;0.04316666666666667;;9281.7822265625;0.0;986.2734985351559;27911.396484375;501463.0716135429;412362.9831879786;229169.61878744664;228877.26872991896;227139.87781552845;430477.46260093397;452536.46908511664;451268.93581284885;472853.8412306012;516885.4172872661;514733.58490692364;451143.3330841365;453880.911232952;459332.9633764908;461458.8535005051;420760.0579267884;413117.91072696255;453537.8608862984;452536.46908511664;;156401.31544495918;472173.3745042847;201688.18407371134;212298.77662727708;273.83986257893287;1220847.1033026157;465994.00192982174;81519.44292037893;0.0;0;76;75;0;0;0;0;5;24;23;508572979409.58966;189439658734.88794;359576123164.5101;16264.345655000461;811.45557129172;99.34791359773605;10370.260391096743;1039356.6783155366;434139.6810560339;24584.1816307303;252591.24750193616;2.6826314804329408;0.06840108642032884
2340;2019-01-26 08:00:37.883;694;184;120;119;113;43;148;23;-3;31;596;573;-4;18;197;209;206;187;157;154;147;23;552;355;358;132;360;253;553;282.0;81.0;557.0;92.0;100.0;0;76;76;1;0;0;0;0;0;0;1;0;0;0;0;28363.724609375;9684.5146484375;0.0;996.6860961914059;375.0;59253;;;Calculated values ==>;1548486037.883;342.56000000000006;291.56;285.16;285.06;284.46000000000004;277.46000000000004;273.8482719121499;287.96000000000004;275.46000000000004;272.86;276.26000000000005;332.76000000000005;330.46000000000004;272.76000000000005;274.96000000000004;292.86;294.06;293.76000000000005;291.86;288.56;287.86;;310.66;275.46000000000004;240.83765695389522;261.54996906429363;273.8482719121499;288.86;5520000.0;3550000.0;3579999.9999999995;1320000.0;3600000.0;2530000.0;5530000.0;0.047;0.013500000000000002;0.09283333333333334;0.015333333333333334;0.016666666666666666;0.06366666666666666;;9684.5146484375;0.0;996.6860961914059;28363.724609375;501020.5468647591;250525.61461375855;229328.24047829182;229036.45251990337;227302.23893897064;430477.46260093397;452680.0719682202;450861.2282002263;472853.8412306012;516733.30365379254;514371.3827612724;450734.67722759733;453492.1586810699;459196.6552382944;461592.22777629585;418722.34638150193;411690.63993804477;453537.8608862984;452536.46908511664;;157654.71494818805;472076.1002201579;201632.89297969968;208882.98394791753;273.81829543285147;1221316.1408048794;466152.0807458339;81535.97033777625;0.0;0;76;75;0;0;0;0;5;24;23;508787815209.55554;189518871934.87537;359727048314.4861;23136.69711963889;4146.795844353693;94.92803698667174;15512.605220401676;1039685.0750622769;434181.00670428463;24585.800866812624;252806.97399708882;4.015562224401493;0.1330786556609968
2341;2019-01-26 08:01:37.884;693;186;121;120;115;44;148;24;-2;31;599;574;-3;18;197;209;206;189;157;154;147;24;551;358;358;133;362;252;552;-2.0;78.0;683.0;144.0;100.0;0;76;72;1;0;0;0;0;0;0;1;0;0;0;0;28057.255859375;9523.24609375;0.0;993.397705078125;377.0;59254;;;Calculated values ==>;1548486097.884;342.46000000000004;291.76000000000005;285.26000000000005;285.16;284.66;277.56;274.1680685717883;287.96000000000004;275.56;272.96000000000004;276.26000000000005;333.06;330.56;272.86;274.96000000000004;292.86;294.06;293.76000000000005;292.06;288.56;287.86;;310.86;275.56;241.05796691057077;261.41265627149306;274.1680685717883;288.86;5510000.0;3579999.9999999995;3579999.9999999995;1330000.0;3620000.0000000005;2520000.0;5520000.0;0.0;0.013000000000000001;0.11383333333333333;0.024;0.016666666666666666;0.016666666666666666;;9523.24609375;0.0;993.397705078125;28057.255859375;500988.27171873604;411737.20685016055;229643.36046897282;229350.5239250429;227898.41009287813;430280.9020939914;452680.0719682202;451165.5583384784;472723.10170879104;517125.65402733884;514560.7150629909;451039.48320347135;453663.2766428551;458879.43525809655;461131.9395044041;419069.8496238579;412889.33823237545;453537.8608862984;452536.46908511664;;158490.31677215957;472041.5853210863;202377.75499630667;229643.36046897282;274.1219656911742;1221786.3234796666;466312.1480868727;81552.55464589989;0.0;0;76;75;0;0;0;0;5;24;23;509002618790.1496;189598373260.09525;359878550839.9051;28320.344947117213;6471.931927794711;80.34664808927162;3714.885143602397;1040113.8908941639;434269.4975774539;24587.261513536003;252967.20575438344;3.669184713749022;0.23526898147754333
2342;2019-01-26 08:02:37.874;693;187;121;120;115;45;148;25;-2;31;600;574;-3;20;198;208;206;189;157;154;147;25;549;358;358;133;363;250;550;-1.0;81.0;482.0;117.0;100.0;0;78;62;1;0;0;0;0;0;0;1;0;0;0;0;27363.357421875;8841.85546875;0.0;990.486938476562;377.0;59255;;;Calculated values ==>;1548486157.874;342.46000000000004;291.86;285.26000000000005;285.16;284.66;277.66;274.1680685717883;287.96000000000004;275.66;272.96000000000004;276.26000000000005;333.16;330.56;272.86;275.16;292.96000000000004;293.96000000000004;293.76000000000005;292.06;288.56;287.86;;310.86;275.66;241.05796691057077;261.13683023647616;274.1680685717883;288.86;5490000.0;3579999.9999999995;3579999.9999999995;1330000.0;3629999.9999999995;2500000.0;5500000.0;0.0;0.013500000000000002;0.08033333333333334;0.0195;0.016666666666666666;0.016666666666666666;;8841.85546875;0.0;990.486938476562;27363.357421875;501178.4026845573;412979.2520416587;229688.5652307168;229395.26074894576;227940.9127301223;430280.9020939914;452680.0719682202;451519.7954532296;472723.10170879104;517397.13374309056;514733.58490692364;451394.42304478306;454250.23383227136;458857.5321226224;460997.6953817449;419755.1501569104;413720.03103230504;453537.8608862984;452536.46908511664;;158490.31677215957;472138.9942397944;202382.33179590054;229688.5652307168;274.12374445303135;1222248.0849506764;466465.16509283235;81569.0842625368;0.0;0;76;75;0;0;0;0;5;24;23;509217382990.1837;189678159960.10794;360029125739.929;20014.04291380544;5260.25491765593;81.47410818217261;3714.131730906664;1040516.6103286414;434367.24950647756;24588.60979508743;253029.10391026852;2.9565593290551444;0.18455659067641594
2343;2019-01-26 08:03:40.855;693;186;120;119;114;45;148;25;-3;31;599;574;-3;27;199;208;206;187;157;154;147;25;543;359;358;133;364;249;545;-1.0;80.0;571.0;105.0;100.0;0;80;53;1;0;0;0;0;0;0;1;0;0;0;0;26776.765625;8149.39892578125;0.0;1001.3750610351599;378.0;59256;;;Calculated values ==>;1548486220.855;342.46000000000004;291.76000000000005;285.16;285.06;284.56;277.66;274.27422755570615;287.96000000000004;275.66;272.86;276.26000000000005;333.06;330.56;272.86;275.86;293.06;293.96000000000004;293.76000000000005;291.86;288.56;287.86;;310.96000000000004;275.66;241.05796691057077;260.9983114674233;274.27422755570615;288.86;5430000.0;3590000.0;3579999.9999999995;1330000.0;3640000.0;2490000.0;5450000.0;0.0;0.013333333333333334;0.09516666666666666;0.0175;0.016666666666666666;0.016666666666666666;;8149.39892578125;0.0;1001.3750610351599;26776.765625;501747.1102601676;414661.7335165383;229508.1069821401;229214.4598281539;227758.4917236896;430214.79039162316;452680.0719682202;451571.11678332236;472723.10170879104;517379.3009913026;514819.9283858416;451571.11678332236;455275.4288387591;458835.75621896185;460843.3091966263;421739.0941662134;415013.6015823836;453537.8608862984;452536.46908511664;;158908.11840480618;472138.9942397944;202667.35440761334;229508.1069821401;274.2390313394982;1222721.6681571659;466613.79373062606;81586.50779871525;0.0;0;76;75;0;0;0;0;5;24;23;509442854969.9925;189761924690.03693;360186263334.7958;23687.34138608831;4715.753697063169;89.67323445106392;3717.1393683829424;1040898.8821178438;434454.5132562041;24590.106882695378;253094.10792203344;3.519910745516231;0.21246048504380566
2344;2019-01-26 08:04:37.875;693;183;119;118;114;46;148;26;-4;32;598;573;-4;35;199;208;206;185;157;154;147;26;544;357;358;133;361;251;546;95.0;83.0;496.0;42.0;100.0;0;80;48;1;0;0;0;0;0;0;1;0;0;0;0;26441.73046875;7830.8935546875;0.0;1005.00518798828;379.0;59257;;;Calculated values ==>;1548486277.875;342.46000000000004;291.46000000000004;285.06;284.96000000000004;284.56;277.76000000000005;274.0616903277293;287.96000000000004;275.76000000000005;272.76000000000005;276.36;332.96000000000004;330.46000000000004;272.76000000000005;276.66;293.06;293.96000000000004;293.76000000000005;291.66;288.56;287.86;;311.06;275.76000000000005;241.05796691057077;261.27494424493943;274.0616903277293;288.86;5440000.0;3570000.0000000005;3579999.9999999995;1330000.0;3610000.0;2510000.0;5460000.0;0.01583333333333333;0.013833333333333333;0.08266666666666667;0.007;0.016666666666666666;0.0325;;7830.8935546875;0.0;1005.00518798828;26441.73046875;501652.500552957;413165.12892956054;229192.01072047086;228899.42935122104;227737.16913722316;430346.717906069;452680.0719682202;451091.3745968794;472820.39598721155;517107.8533567907;514544.52693444805;451091.3745968794;455918.5686477417;459311.33047143556;461151.7468027471;421415.5083509768;413899.7426769738;453537.8608862984;452536.46908511664;;159325.9205505338;472236.3865531139;202195.73348109698;216039.9782192374;274.04661939199593;1223143.1290802562;466740.34876908874;81602.39721562651;0.0;0;76;75;0;0;0;0;5;24;23;509646986569.9242;189837761290.01157;360328813334.7481;20575.37299890468;1890.2845715041183;103.96809182370806;7686.135953141075;1041249.4182252588;434506.8294092524;24591.640414420446;253184.41552739675;3.4241860954385737;0.13634006188226194
2345;2019-01-26 08:05:37.865;693;183;118;118;113;45;148;24;-8;32;597;572;-6;41;198;208;205;185;157;154;147;24;547;355;358;133;360;251;549;141.0;81.0;253.0;59.0;100.0;0;80;45;1;0;0;0;0;0;0;1;0;0;0;0;26502.494140625;7744.15625;0.0;1012.1073608398401;381.0;59258;;;Calculated values ==>;1548486337.865;342.46000000000004;291.46000000000004;284.96000000000004;284.96000000000004;284.46000000000004;277.66;273.8482719121499;287.96000000000004;275.56;272.36;276.36;332.86;330.36;272.56;277.26000000000005;292.96000000000004;293.96000000000004;293.66;291.66;288.56;287.86;;311.26000000000005;275.56;241.05796691057077;261.27494424493943;273.8482719121499;288.86;5470000.0;3550000.0;3579999.9999999995;1330000.0;3600000.0;2510000.0;5490000.0;0.0235;0.013500000000000002;0.042166666666666665;0.009833333333333333;0.016666666666666666;0.04016666666666667;;7744.15625;0.0;1012.1073608398401;26502.494140625;501368.252153915;411880.1009978568;228833.11486510892;228833.11486510892;227385.54980107656;430477.46260093397;452680.0719682202;450586.84109302424;472820.39598721155;517005.4372192144;514441.86297830765;450839.34495722555;456647.6984805424;459332.9633764908;461458.8535005051;420126.64273348154;412648.34060041176;453537.8608862984;452536.46908511664;;160161.5264782812;472041.5853210863;201608.3136583396;212904.9116694472;273.8087054356601;1223584.2574184258;466870.1192188015;81619.2036853242;0.0;0;76;75;0;0;0;0;5;24;23;509861750769.9583;189917547990.02426;360479388234.77203;10498.594573495868;2659.2605046836757;100.95707879644206;9625.20088952939;1041508.3247967816;434544.7359660807;24593.34783955759;253328.65262425187;2.613444965062044;0.07695490333794017
2346;2019-01-26 08:06:37.856;693;183;117;117;113;45;148;24;-13;31;597;572;-10;43;198;208;205;185;157;154;147;24;546;356;358;133;361;251;547;277.0;79.0;402.0;113.0;100.0;0;79;40;1;0;0;0;0;0;0;1;0;0;0;0;26158.400390625;7444.82080078125;0.0;1003.2891845703099;381.0;59259;;;Calculated values ==>;1548486397.856;342.46000000000004;291.46000000000004;284.86;284.86;284.46000000000004;277.66;273.955091788801;287.96000000000004;275.56;271.86;276.26000000000005;332.86;330.36;272.16;277.46000000000004;292.96000000000004;293.96000000000004;293.66;291.66;288.56;287.86;;311.26000000000005;275.56;241.05796691057077;261.27494424493943;273.955091788801;288.86;5460000.0;3560000.0;3579999.9999999995;1330000.0;3610000.0;2510000.0;5470000.0;0.04616666666666667;0.013166666666666667;0.06699999999999999;0.01883333333333333;0.016666666666666666;0.06283333333333334;;7444.82080078125;0.0;1003.2891845703099;26158.400390625;501463.0716135429;412742.8863985274;228585.73304332496;228585.73304332496;227427.50855945513;430412.23801567365;452680.0719682202;449953.4693397173;472723.10170879104;517005.4372192144;514441.86297830765;450333.8573475087;456890.0076126557;459174.84848194243;461305.4655017553;420461.4793237914;413488.24991588667;453537.8608862984;452536.46908511664;;160161.5264782812;472041.5853210863;201875.02225665684;208960.09143083935;273.91721466115365;1224023.0323796077;466996.6750412039;81635.99613727265;0.0;0;76;75;0;0;0;0;5;24;23;510076518549.733;189997336019.94055;360629965644.6141;16621.255954565047;5088.136937713421;91.81418720407892;15304.71572927709;1041734.289651132;434609.28792711947;24594.954025808496;253536.3707667949;4.39221587705401;0.14146905404255647
2347;2019-01-26 08:07:37.886;694;183;117;117;113;46;148;24;-18;31;598;572;-15;46;198;208;205;185;157;154;147;24;547;355;358;133;360;251;548;150.0;81.0;387.0;105.0;100.0;0;79;35;1;0;0;0;0;0;0;1;0;0;0;0;25881.796875;7194.68603515625;0.0;1005.7284545898401;382.0;59260;;;Calculated values ==>;1548486457.886;342.56000000000006;291.46000000000004;284.86;284.86;284.46000000000004;277.76000000000005;273.8482719121499;287.96000000000004;275.56;271.36;276.26000000000005;332.96000000000004;330.36;271.66;277.76000000000005;292.96000000000004;293.96000000000004;293.66;291.66;288.56;287.86;;311.36;275.56;241.05796691057077;261.27494424493943;273.8482719121499;288.86;5470000.0;3550000.0;3579999.9999999995;1330000.0;3600000.0;2510000.0;5480000.0;0.025;0.013500000000000002;0.0645;0.0175;0.016666666666666666;0.04166666666666667;;7194.68603515625;0.0;1005.7284545898401;25881.796875;501495.12122145627;412314.6283600508;228563.85505091405;228563.85505091405;227406.503711544;430477.46260093397;452680.0719682202;449317.0069943413;472723.10170879104;517107.8533567907;514441.86297830765;449699.2605041799;457252.7963549346;459332.9633764908;461458.8535005051;420126.64273348154;413071.18990964803;453537.8608862984;452536.46908511664;;160579.3303088084;472041.5853210863;201598.28519950277;212384.51314006728;273.8047922460736;1224456.917524103;467118.73192939034;81652.74632183118;0.0;0;76;75;0;0;0;0;5;24;23;510291425949.63055;190077175919.9025;360780640944.54224;15977.857555767087;4732.757752127712;95.24861312175231;10006.331497710391;1042006.0847598948;434691.169636557;24596.51366190547;253747.4016229493;3.7573948801313555;0.15695479482161898
2348;2019-01-26 08:08:37.846;694;183;116;116;113;46;148;23;-21;31;598;573;-18;47;198;208;205;185;157;154;147;23;546;357;358;132;363;252;548;92.0;79.0;312.0;171.0;100.0;0;78;33;1;0;0;0;0;0;0;1;0;0;0;0;25725.828125;7040.91845703125;0.0;1017.12286376953;382.0;59261;;;Calculated values ==>;1548486517.846;342.56000000000006;291.46000000000004;284.76000000000005;284.76000000000005;284.46000000000004;277.76000000000005;274.0616903277293;287.96000000000004;275.46000000000004;271.06;276.26000000000005;332.96000000000004;330.46000000000004;271.36;277.86;292.96000000000004;293.96000000000004;293.66;291.66;288.56;287.86;;311.36;275.46000000000004;240.83765695389522;261.41265627149306;274.0616903277293;288.86;5460000.0;3570000.0000000005;3579999.9999999995;1320000.0;3629999.9999999995;2520000.0;5480000.0;0.015333333333333334;0.013166666666666667;0.052000000000000005;0.0285;0.016666666666666666;0.032;;7040.91845703125;0.0;1017.12286376953;25725.828125;501589.82599693455;412314.6283600508;228273.34555521657;228273.34555521657;227406.503711544;430346.717906069;452680.0719682202;448749.22346788435;472853.8412306012;517023.17438509874;514457.9855031346;449133.7740112231;457211.6508634873;458857.5321226224;461151.7468027471;420461.4793237914;413071.18990964803;453537.8608862984;452536.46908511664;;160579.3303088084;472076.1002201579;202003.18950868142;215685.56244958518;273.9716766433956;1224886.6943570154;467237.28288020904;81669.59217809867;0.0;0;76;75;0;0;0;0;5;24;23;510506082749.7671;190156622919.95303;360931440344.6382;12830.793765878554;7697.077955277079;97.30547728622096;7579.229012337007;1042245.9968063316;434794.6825462084;24598.117209581607;253893.8502630678;3.500156562609436;0.20286658853000364
2349;2019-01-26 08:09:37.857;695;182;115;115;113;47;148;25;-21;31;599;573;-19;47;199;207;205;185;157;154;147;24;550;357;358;133;361;254;552;-1.0;80.0;399.0;105.0;100.0;0;78;33;1;0;0;0;0;0;0;1;0;0;0;0;25743.70703125;7106.498046875;0.0;1018.3715209960901;382.0;59262;;;Calculated values ==>;1548486577.857;342.66;291.36;284.66;284.66;284.46000000000004;277.86;274.0616903277293;287.96000000000004;275.66;271.06;276.26000000000005;333.06;330.46000000000004;271.26000000000005;277.86;293.06;293.86;293.66;291.66;288.56;287.86;;311.36;275.56;241.05796691057077;261.6868853414304;274.0616903277293;288.86;5500000.0;3570000.0000000005;3579999.9999999995;1330000.0;3610000.0;2540000.0;5520000.0;0.0;0.013333333333333334;0.0665;0.0175;0.016666666666666666;0.016666666666666666;;7106.498046875;0.0;1018.3715209960901;25743.70703125;501337.7429361549;249798.2432031742;227898.41009287813;227898.41009287813;227322.99139274858;430346.717906069;452680.0719682202;448378.6952515997;472723.10170879104;516956.27022608893;514284.7185976518;448636.751993798;456886.66015253164;459311.33047143556;461017.6682793448;419103.70199277956;411342.59817574464;453537.8608862984;452536.46908511664;;160579.3303088084;472041.5853210863;202092.50034145013;227898.41009287813;274.00645016186394;1225315.6857851143;467355.19963215746;81686.55774113235;0.0;0;76;75;0;0;0;0;5;24;23;510720922130.327;190236137495.16028;361083268175.0339;16378.031961524948;4724.1089871436325;103.48138422713228;3743.9676498706417;1042489.4483126226;434898.2114144784;24599.79074018962;253988.22753482708;3.070768062717805;0.18761765036906114
2350;2019-01-26 08:10:37.867;696;184;114;115;113;48;148;24;-20;31;601;575;-19;46;199;207;205;187;157;154;147;24;553;357;358;133;362;255;555;87.0;79.0;518.0;169.0;100.0;0;79;36;1;0;0;0;0;0;0;1;0;0;0;0;26023.7734375;7319.6904296875;0.0;1022.5142822265599;383.0;59263;;;Calculated values ==>;1548486637.867;342.76;291.56;284.56;284.66;284.46000000000004;277.96000000000004;274.0616903277293;287.96000000000004;275.56;271.16;276.26000000000005;333.26000000000005;330.66;271.26000000000005;277.76000000000005;293.06;293.86;293.66;291.86;288.56;287.86;;311.46000000000004;275.56;241.05796691057077;261.82340779136865;274.0616903277293;288.86;5530000.0;3570000.0000000005;3579999.9999999995;1330000.0;3620000.0000000005;2550000.0;5550000.0;0.0145;0.013166666666666667;0.08633333333333333;0.028166666666666666;0.016666666666666666;0.03116666666666667;;7319.6904296875;0.0;1022.5142822265599;26023.7734375;501180.367263462;250421.68149151542;227547.59112166913;227835.04385385563;227260.88320682474;430346.717906069;452680.0719682202;448322.03150605696;472723.10170879104;517076.8613733949;514403.8990935423;448451.3868073569;456601.6585608984;459153.1681162232;461017.6682793448;418051.3645317048;410799.17277700413;453537.8608862984;452536.46908511664;;160997.13474923553;472041.5853210863;202085.6763724518;215701.67356454663;274.0037939303638;1225747.1533548972;467475.4379058159;81703.56795738678;0.0;0;76;75;0;0;0;0;5;24;23;510935757930.2929;190315950795.14758;361235993625.0096;21258.40532653458;7603.758102053205;95.48719143689222;7381.351127057766;1042803.1375628029;435000.960762243;24601.449087998466;254080.9539764517;4.3560429169502735;0.25319163605364037
2351;2019-01-26 08:11:37.858;696;185;114;114;112;49;148;26;-16;31;604;577;-16;43;200;207;205;188;157;154;147;25;556;358;358;133;363;261;558;-2.0;81.0;591.0;129.0;100.0;0;79;50;1;0;0;0;0;0;0;1;0;0;0;0;26884.150390625;8081.19482421875;0.0;1049.97448730469;383.0;59264;;;Calculated values ==>;1548486697.858;342.76;291.66;284.56;284.56;284.36;278.06;274.1680685717883;287.96000000000004;275.76000000000005;271.56;276.26000000000005;333.56;330.86;271.56;277.46000000000004;293.16;293.86;293.66;291.96000000000004;288.56;287.86;;311.46000000000004;275.66;241.05796691057077;262.63441904999945;274.1680685717883;288.86;5560000.0;3579999.9999999995;3579999.9999999995;1330000.0;3629999.9999999995;2610000.0;5580000.0;0.0;0.013500000000000002;0.0985;0.021500000000000002;0.016666666666666666;0.016666666666666666;;8081.19482421875;0.0;1049.97448730469;26884.150390625;500895.2642734986;250656.5635399332;227485.31038511245;227485.31038511245;226913.85408509918;430280.9020939914;452680.0719682202;447721.03043802077;472723.10170879104;516877.16976015334;514089.95442119264;447721.03043802077;455240.9381887029;459131.61449609476;460863.32371791895;416967.1139237661;251841.11582703004;453537.8608862984;452536.46908511664;;160997.13474923553;472138.9942397944;202391.77031600682;227485.31038511245;274.12741254350806;1226187.9865847642;467603.7593650239;81720.83610650379;0.0;0;76;75;0;0;0;0;5;24;23;511150525710.06757;190395738825.06387;361390770404.84717;24164.932122018374;5799.565314361434;2229.2009743059375;3750.85264500007;1043181.6085953052;435112.638369775;24620.818583499127;254173.70842586682;3.9364674807118263;0.23783343409232738
2352;2019-01-26 08:12:37.868;697;189;113;113;112;49;148;26;-11;31;608;580;-11;36;200;207;205;192;157;154;147;26;563;359;358;133;364;263;564;-1.0;76.0;791.0;168.0;100.0;0;80;63;1;0;0;0;0;0;0;1;0;0;0;0;27845.337890625;8961.9423828125;0.0;1068.30200195312;383.0;59265;;;Calculated values ==>;1548486757.868;342.86;292.06;284.46000000000004;284.46000000000004;284.36;278.06;274.27422755570615;287.96000000000004;275.76000000000005;272.06;276.26000000000005;333.96000000000004;331.16;272.06;276.76000000000005;293.16;293.86;293.66;292.36;288.56;287.86;;311.46000000000004;275.76000000000005;241.05796691057077;262.9017227912062;274.27422755570615;288.86;5630000.0;3590000.0;3579999.9999999995;1330000.0;3640000.0;2630000.0;5640000.0;0.0;0.012666666666666666;0.13183333333333333;0.028;0.016666666666666666;0.016666666666666666;;8961.9423828125;0.0;1068.30200195312;27845.337890625;500356.1079233156;251912.85411003156;227077.20052134496;227077.20052134496;226793.02938796094;430214.79039162316;452680.0719682202;448002.3450815159;472723.10170879104;517120.3347624926;514226.74538381916;448002.3450815159;454030.6727851501;458973.0432833828;460708.6424910782;414295.95309843525;253117.87180929046;453537.8608862984;452536.46908511664;;160997.13474923553;472236.3865531139;202672.81719057678;227077.20052134496;274.2411511433268;1226644.1416668803;467745.8091794172;81738.49135262881;0.0;0;76;75;0;0;0;0;5;24;23;511365361510.03345;190475552125.05118;361547996604.8222;32342.609426955474;7547.77994215104;2041.5890296625005;3757.6544760628612;1043652.5832575017;435223.88478487445;24656.41443184599;254236.2897470145;4.555186406447616;0.2892167869848376
2353;2019-01-26 08:13:37.898;696;192;112;111;109;49;148;27;-6;32;614;584;-6;30;201;207;205;195;157;154;147;26;561;362;358;133;367;263;562;-3.0;80.0;688.0;211.0;100.0;0;80;71;1;0;0;0;0;0;0;1;0;0;0;0;28106.44140625;9559.2001953125;0.0;1073.37451171875;383.0;59266;;;Calculated values ==>;1548486817.898;342.76;292.36;284.36;284.26000000000005;284.06;278.06;274.5913991737795;287.96000000000004;275.86;272.56;276.36;334.56;331.56;272.56;276.16;293.26000000000005;293.86;293.66;292.66;288.56;287.86;;311.46000000000004;275.76000000000005;241.05796691057077;262.9017227912062;274.5913991737795;288.86;5610000.0;3620000.0000000005;3579999.9999999995;1330000.0;3670000.0000000005;2630000.0;5620000.0;0.0;0.013333333333333334;0.11466666666666667;0.035166666666666666;0.016666666666666666;0.016666666666666666;;9559.2001953125;0.0;1073.37451171875;28106.44140625;500418.683726069;409649.04535952624;226833.115476047;226549.2546649535;225983.61248663263;430014.67791919125;452680.0719682202;448657.42798409174;472820.39598721155;517739.2912927782;514640.6521364369;448657.42798409174;453276.104731721;458633.2384034343;460242.557883941;415081.04480885627;410893.4722959139;453537.8608862984;452536.46908511664;;160997.13474923553;472236.3865531139;203404.31933995447;226833.115476047;274.5384360883459;1227110.6396265456;467900.22920558875;81756.34758055305;0.0;0;76;75;0;0;0;0;5;24;23;511580268909.931;190555392025.01312;361705875504.74695;28122.356457861075;9453.927696996105;55.83430017256489;3761.7225601511605;1044156.709910326;435365.6365222483;24673.901698850157;254298.98255302405;3.89311546410367;0.2735504528529938
2354;2019-01-26 08:14:37.879;694;193;110;109;107;50;148;28;-7;32;618;588;-4;25;202;206;205;195;157;154;147;28;557;362;358;133;367;264;558;-2.0;80.0;530.0;143.0;100.0;0;81;86;1;0;0;0;0;0;0;1;0;0;0;0;28944.857421875;10233.53125;0.0;1082.41174316406;381.0;59267;;;Calculated values ==>;1548486877.879;342.56000000000006;292.46000000000004;284.16;284.06;283.86;278.16;274.5913991737795;287.96000000000004;275.96000000000004;272.46000000000004;276.36;334.96000000000004;331.96000000000004;272.76000000000005;275.66;293.36;293.76000000000005;293.66;292.66;288.56;287.86;;311.26000000000005;275.96000000000004;241.05796691057077;263.0348170998261;274.5913991737795;288.86;5570000.0;3620000.0000000005;3579999.9999999995;1330000.0;3670000.0000000005;2640000.0;5580000.0;0.0;0.013333333333333334;0.08833333333333333;0.02383333333333333;0.016666666666666666;0.016666666666666666;;10233.53125;0.0;1082.41174316406;28944.857421875;500544.2112486595;411859.8641199572;226345.26399939676;226062.02064807058;225497.5927142341;430014.67791919125;452680.0719682202;448340.7604193199;472820.39598721155;518067.82220907544;514968.24704574054;448733.7273057856;452470.1293969689;458771.19548852823;460106.86065135186;416598.11741441325;412631.9622702012;453537.8608862984;452536.46908511664;;160161.5264782812;472431.1216696904;203458.67584508995;226345.26399939676;274.5594448988932;1227585.9165643181;468065.1164033338;81774.30677711402;0.0;0;76;75;0;0;0;0;5;24;23;511795000889.7398;190635166754.94208;361863925439.6062;21631.25080405698;6410.5099588196435;52.88206858949426;3769.853418095331;1044571.192009565;435497.79830477416;24674.807381698618;254361.72581112807;2.8158940239280748;0.18362721607064422
2355;2019-01-26 08:15:37.849;692;190;109;108;103;48;148;28;-61;33;622;592;-42;20;203;206;205;192;157;154;147;28;552;361;358;132;365;263;552;-1.0;80.0;619.0;125.0;100.0;0;80;92;1;0;0;0;0;0;0;1;0;0;0;0;29209.83984375;10515.6357421875;0.0;1067.50756835938;380.0;59268;;;Calculated values ==>;1548486937.849;342.36;292.16;284.06;283.96000000000004;283.46000000000004;277.96000000000004;274.4858918419099;287.96000000000004;275.96000000000004;267.06;276.46000000000004;335.36;332.36;268.96000000000004;275.16;293.46000000000004;293.76000000000005;293.66;292.36;288.56;287.86;;311.16;275.96000000000004;240.83765695389522;262.9017227912062;274.4858918419099;288.86;5520000.0;3610000.0;3579999.9999999995;1320000.0;3650000.0;2630000.0;5520000.0;0.0;0.013333333333333334;0.10316666666666667;0.020833333333333332;0.016666666666666666;0.016666666666666666;;10515.6357421875;0.0;1067.50756835938;29209.83984375;500765.5941441856;413263.53111073095;226181.00418594142;225897.2949288713;224489.02133816265;430081.6785162784;452680.0719682202;441229.1232530324;473048.1168422736;518563.99529258197;515467.9179529155;443854.58618263085;452009.3275507951;459226.0656583914;460262.8667298895;418405.5582517873;413998.2807911148;453537.8608862984;452536.46908511664;;159743.72323357346;472562.30901117553;203198.94109874556;226181.00418594142;274.4543161120743;1228070.2967305242;468237.93967348867;81792.21381338812;0.0;0;76;75;0;0;0;0;5;24;23;512009693489.8422;190714627004.97998;362021946389.6816;24556.78045891726;5611.736831508957;58.76369947563391;3772.5910816529204;1044955.899820143;435597.9336020464;24675.737297908905;254424.54808847053;2.935288907338013;0.18356424331808266
2356;2019-01-26 08:16:37.879;687;186;108;107;102;46;148;28;-72;33;624;594;-74;5;202;206;205;187;157;154;147;28;547;359;358;132;363;261;547;-1.0;79.0;140.0;48.0;100.0;0;79;96;1;0;0;0;0;0;0;1;0;0;0;0;29402.14453125;10690.8505859375;0.0;1056.24987792969;375.0;59269;;;Calculated values ==>;1548486997.879;341.86;291.76000000000005;283.96000000000004;283.86;283.36;277.76000000000005;274.27422755570615;287.96000000000004;275.96000000000004;265.96000000000004;276.46000000000004;335.56;332.56;265.76000000000005;273.66;293.36;293.76000000000005;293.66;291.86;288.56;287.86;;310.66;275.96000000000004;240.83765695389522;262.63441904999945;274.27422755570615;288.86;5470000.0;3590000.0;3579999.9999999995;1320000.0;3629999.9999999995;2610000.0;5470000.0;0.0;0.013166666666666667;0.02333333333333333;0.008;0.016666666666666666;0.016666666666666666;;10690.8505859375;0.0;1056.24987792969;29402.14453125;500605.80749785074;413854.0851824992;225996.74864939888;225712.7662482014;224303.19538806606;430214.79039162316;452680.0719682202;440108.2120041433;473048.1168422736;518936.8467004461;515845.7932748861;439825.26547389687;450447.19885515835;459405.1334793091;460573.8461640964;420126.64273348154;414215.5863340789;453537.8608862984;452536.46908511664;;157654.71494818805;472562.30901117553;202634.04511747204;225996.74864939888;274.22610420936104;1228558.9741500178;468414.7487531651;81809.92064108812;0.0;0;76;75;0;0;0;0;5;24;23;512224600889.7398;190793866604.9422;362179224989.6066;5541.063894022328;2159.4261111496276;77.82890925880112;3775.6620072619626;1045206.840597316;435662.7256730499;24676.876138783686;254487.48164856937;0.9835602374587258;0.04379400910664451
2357;2019-01-26 08:17:37.860;680;183;108;107;101;43;148;27;-73;34;625;596;-77;-11;201;207;205;185;157;154;147;27;546;357;358;133;361;257;546;134.0;78.0;176.0;81.0;100.0;0;79;91;1;0;0;0;0;0;0;1;0;0;0;0;29071.6171875;10413.2197265625;0.0;1025.75805664062;371.0;59270;;;Calculated values ==>;1548487057.86;341.16;291.46000000000004;283.96000000000004;283.86;283.26000000000005;277.46000000000004;274.0616903277293;287.96000000000004;275.86;265.86;276.56;335.66;332.76000000000005;265.46000000000004;272.06;293.26000000000005;293.86;293.66;291.66;288.56;287.86;;310.26000000000005;275.86;241.05796691057077;262.0952818180154;274.0616903277293;288.86;5460000.0;3570000.0000000005;3579999.9999999995;1330000.0;3610000.0;2570000.0;5460000.0;0.022333333333333334;0.013000000000000001;0.029333333333333333;0.013500000000000002;0.016666666666666666;0.039;;10413.2197265625;0.0;1025.75805664062;29071.6171875;499809.91599829367;413165.12892956054;226016.77960473797;225732.60096532572;224042.0024196758;430346.717906069;452680.0719682202;440823.19275692035;473014.93639070686;519372.3424587733;516393.1938511789;440264.71770410275;449115.1361523079;459583.8792856106;461017.6682793448;420461.4793237914;413899.7426769738;453537.8608862984;452536.46908511664;;155983.51637300098;472333.7623376517;202093.37013885245;212317.04939777788;274.0067887222894;1229046.1011914802;468590.56031431607;81827.26521300648;0.0;0;76;75;0;0;0;0;5;24;23;512439332869.5486;190873341429.87143;362334575779.4683;7002.741463463325;3648.2452946837902;85.30257640862867;9368.557367806212;1045311.3392068268;435711.1076089226;24678.23513734384;254596.9821237963;1.7575737171099075;0.055058941950526886
2358;2019-01-26 08:18:37.880;674;182;108;108;100;42;148;26;-54;33;623;594;-58;-19;200;207;205;184;157;155;147;26;541;356;358;132;360;253;542;147.0;81.0;595.0;130.0;100.0;0;78;79;1;0;0;0;0;0;0;1;0;0;0;0;28248.68359375;9542.6201171875;0.0;1004.61596679688;369.0;59271;;;Calculated values ==>;1548487117.88;340.56000000000006;291.36;283.96000000000004;283.96000000000004;283.16;277.36;273.955091788801;287.96000000000004;275.76000000000005;267.76000000000005;276.46000000000004;335.46000000000004;332.56;267.36;271.26000000000005;293.16;293.86;293.66;291.56;288.66;287.86;;310.06;275.76000000000005;240.83765695389522;261.54996906429363;273.955091788801;288.86;5410000.0;3560000.0;3579999.9999999995;1320000.0;3600000.0;2530000.0;5420000.0;0.0245;0.013500000000000002;0.09916666666666667;0.021666666666666667;0.016666666666666666;0.04116666666666667;;9542.6201171875;0.0;1004.61596679688;28248.68359375;499527.6496461132;414444.8531748647;226097.37763548712;226097.37763548712;223837.12615496863;430412.23801567365;452680.0719682202;444236.66447358526;473048.1168422736;519499.4578594672;516528.1303357483;443700.58818127605;448821.52820503426;459605.1665242781;461171.6782371525;422092.89147879474;415148.14059818554;453680.1988514557;452536.46908511664;;155147.91922209063;472367.87413283327;201870.84648143747;211679.15868955472;273.9155875157039;1229523.9295894613;468756.91441317706;81844.19063652483;0.0;0;76;75;0;0;0;0;5;24;23;512654204470.33386;190952867930.16205;362487626780.02765;24034.610284221322;5860.768932446908;93.75413688822432;9915.292611283967;1045570.0700205356;435790.37580836675;24679.72777400653;254757.73444045946;3.78340122920297;0.18231759200309033
