;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2359;2019-01-26 08:19:37.860;669;180;109;108;101;41;148;25;-33;33;618;592;-38;-19;199;207;205;182;157;154;147;25;544;353;358;132;358;252;545;202.0;82.0;446.0;53.0;100.0;0;76;75;1;0;0;0;0;0;0;1;0;0;0;0;27975.01953125;9381.76953125;0.0;1011.509765625;371.0;59272;;;Calculated values ==>;1548487177.86;340.06000000000006;291.16;284.06;283.96000000000004;283.26000000000005;277.26000000000005;273.6339639331285;287.96000000000004;275.66;269.86;276.46000000000004;334.96000000000004;332.36;269.36;271.26000000000005;293.06;293.86;293.66;291.36;288.56;287.86;;310.26000000000005;275.66;240.83765695389522;261.41265627149306;273.6339639331285;288.86;5440000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;2520000.0;5450000.0;0.033666666666666664;0.013666666666666666;0.07433333333333333;0.008833333333333334;0.016666666666666666;0.05033333333333333;;9381.76953125;0.0;1011.509765625;27975.01953125;498598.19525310956;412461.22321998916;226321.94957578825;226036.8577732753;224060.75807942796;430607.02586249536;452680.0719682202;447198.939582793;473048.1168422736;519071.0058617585;516408.09505500714;446547.0379890544;449005.72087669926;459783.670977022;461631.72079857654;421122.39119506837;413212.84157674;453537.8608862984;452536.46908511664;;155983.51637300098;472270.6324499597;201125.0748178061;209468.41083038299;273.61097583965363;1229992.3042701704;468914.56509192183;81860.98608388433;0.0;0;76;75;0;0;0;0;5;24;23;512868932869.5486;191032041529.8725;362639076279.4738;18291.49061419736;2395.119092417357;108.09717811715475;12234.425598821592;1045922.6699542305;435859.1519419668;24681.409307593993;254942.25389787386;3.1779317711094803;0.09551908703262908
2360;2019-01-26 08:20:37.861;666;181;110;109;103;41;148;23;-17;32;614;588;-23;-14;198;207;205;184;157;154;147;23;547;353;358;132;358;251;548;152.0;81.0;428.0;122.0;100.0;0;75;68;1;0;0;0;0;0;0;1;0;0;0;0;27730.521484375;9083.150390625;0.0;994.2885131835941;373.0;59273;;;Calculated values ==>;1548487237.861;339.76;291.26000000000005;284.16;284.06;283.46000000000004;277.26000000000005;273.6339639331285;287.96000000000004;275.46000000000004;271.46000000000004;276.36;334.56;331.96000000000004;270.86;271.76000000000005;292.96000000000004;293.86;293.66;291.56;288.56;287.86;;310.46000000000004;275.46000000000004;240.83765695389522;261.27494424493943;273.6339639331285;288.86;5470000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;2510000.0;5480000.0;0.025333333333333333;0.013500000000000002;0.07133333333333333;0.02033333333333333;0.016666666666666666;0.041999999999999996;;9083.150390625;0.0;994.2885131835941;27730.521484375;497920.06400699966;249613.81447620134;226546.4708121216;226261.25927098203;224564.7262571664;430607.02586249536;452680.0719682202;449444.5512143992;472950.9869074988;518745.25673860044;516083.26221869944;448677.35899493436;449826.42710104544;459648.11820747575;461631.72079857654;420126.64273348154;412695.35991861223;453537.8608862984;452536.46908511664;;156819.11488148148;472076.1002201579;201031.81168338613;211156.67641701133;273.5744859357782;1230456.5248501317;469068.4419896019;81877.70134817039;0.0;0;76;75;0;0;0;0;5;24;23;513083736450.14264;191111242850.09155;362789978794.8912;17720.108753212266;5511.233866914359;100.32231800073566;10137.951292060421;1046222.7716180666;435925.03931491467;24683.146165680264;255128.69347975473;3.3212422868213594;0.14882253924418315
2361;2019-01-26 08:21:37.851;666;182;110;109;104;42;148;23;-6;32;611;585;-12;-5;198;208;205;184;157;155;147;23;546;354;358;132;358;251;547;235.0;78.0;692.0;122.0;100.0;0;74;62;1;0;0;0;0;0;0;1;0;0;0;0;27257.697265625;8719.681640625;0.0;981.009887695312;374.0;59274;;;Calculated values ==>;1548487297.851;339.76;291.36;284.16;284.06;283.56;277.36;273.7412296467126;287.96000000000004;275.46000000000004;272.56;276.36;334.26000000000005;331.66;271.96000000000004;272.66;292.96000000000004;293.96000000000004;293.66;291.56;288.66;287.86;;310.56;275.46000000000004;240.83765695389522;261.27494424493943;273.7412296467126;288.86;5460000.0;3540000.0;3579999.9999999995;1320000.0;3579999.9999999995;2510000.0;5470000.0;0.03916666666666667;0.013000000000000001;0.11533333333333333;0.02033333333333333;0.016666666666666666;0.05583333333333333;;8719.681640625;0.0;981.009887695312;27257.697265625;498018.09916875616;412362.9831879786;226566.85420850717;226281.44150186318;224864.99064383286;430542.39183029096;452680.0719682202;450839.34495722555;472950.9869074988;518438.42018710036;515775.69566543563;450080.3879674737;450965.4187052804;459648.11820747575;461611.91280062776;420461.4793237914;413117.91072696255;453680.1988514557;452536.46908511664;;157236.91470761524;472076.1002201579;201345.19813531762;208874.05069447868;273.70148629105176;1230914.6836339284;469216.77419706364;81894.15942471033;0.0;0;76;75;0;0;0;0;5;24;23;513298500650.17676;191190429650.10413;362940553694.9151;28774.991600126712;5504.861675725084;95.466391758775;13604.485026810618;1046610.166211211;436016.82481098524;24684.77746633309;255326.51414017077;4.946019008474642;0.2077458674036502
2362;2019-01-26 08:22:37.861;668;182;109;109;105;43;148;24;0;31;608;582;-4;3;198;208;205;185;157;154;147;23;545;357;358;132;361;248;546;-1.0;79.0;689.0;177.0;100.0;0;74;46;1;0;0;0;0;0;0;1;0;0;0;0;26367.43359375;7764.66650390625;0.0;966.9861450195309;374.0;59275;;;Calculated values ==>;1548487357.861;339.96000000000004;291.36;284.06;284.06;283.66;277.46000000000004;274.0616903277293;287.96000000000004;275.56;273.16;276.26000000000005;333.96000000000004;331.36;272.76000000000005;273.46000000000004;292.96000000000004;293.96000000000004;293.66;291.66;288.56;287.86;;310.56;275.46000000000004;240.83765695389522;260.85938512811435;274.0616903277293;288.86;5450000.0;3570000.0000000005;3579999.9999999995;1320000.0;3610000.0;2480000.0;5460000.0;0.0;0.013166666666666667;0.11483333333333333;0.029500000000000002;0.016666666666666666;0.016666666666666666;;7764.66650390625;0.0;966.9861450195309;26367.43359375;498372.53718600917;412790.9170278053;226301.67153315622;226301.67153315622;225166.34667516092;430346.717906069;452680.0719682202;452121.0117312498;472853.8412306012;518383.03439287475;515725.26805674506;451622.5056214562;452493.7374024726;459174.84848194243;461151.7468027471;420793.3715323092;413899.7426769738;453537.8608862984;452536.46908511664;;157236.91470761524;472076.1002201579;202075.52199976414;226301.67153315622;273.99984112174434;1231361.6342037006;469354.1666598409;81910.39543053042;0.0;0;76;75;0;0;0;0;5;24;23;513513336450.14264;191269642850.09155;363090278644.8913;28713.55707083227;7965.017057501615;90.76611326191623;3770.5799591993405;1047089.317295266;436129.0925085759;24686.329662530938;255471.3304803992;4.642869091429399;0.3114316144084815
2363;2019-01-26 08:23:37.872;670;182;109;109;106;45;148;24;5;31;604;579;0;17;199;207;205;184;157;155;147;24;543;357;358;133;362;250;544;-2.0;81.0;713.0;170.0;100.0;0;73;41;1;0;0;0;0;0;0;1;0;0;0;0;26150.3671875;7446.015625;0.0;980.789916992188;375.0;59276;;;Calculated values ==>;1548487417.872;340.16;291.36;284.06;284.06;283.76000000000005;277.66;274.0616903277293;287.96000000000004;275.56;273.66;276.26000000000005;333.56;331.06;273.16;274.86;293.06;293.86;293.66;291.56;288.66;287.86;;310.66;275.56;241.05796691057077;261.13683023647616;274.0616903277293;288.86;5430000.0;3570000.0000000005;3579999.9999999995;1330000.0;3620000.0000000005;2500000.0;5440000.0;0.0;0.013500000000000002;0.11883333333333333;0.028333333333333332;0.016666666666666666;0.016666666666666666;;7446.015625;0.0;980.789916992188;26150.3671875;498823.47067569825;413628.9936938134;226342.2758422149;226342.2758422149;225488.54607163643;430346.717906069;452680.0719682202;452394.2426621551;472723.10170879104;517806.34074152104;515246.32109858625;451770.1984651622;453880.911232952;459153.1681162232;461017.6682793448;421448.6073005767;414351.7324323658;453680.1988514557;452536.46908511664;;157654.71494818805;472041.5853210863;202103.2736516559;226342.2758422149;274.01064343697897;1231799.362778475;469480.9455826173;81926.62987346065;0.0;0;76;75;0;0;0;0;5;24;23;513728175829.849;191349157424.98288;363239706034.6871;29742.910150747655;7648.252163967193;95.80781072084676;3769.903220715029;1047576.5438299382;436259.2269388494;24687.884730272162;255534.17936032856;4.895909029888111;0.3240927999390017
2364;2019-01-26 08:24:37.852;673;182;109;108;106;46;148;25;8;31;602;577;4;28;200;207;205;184;157;155;147;25;547;356;358;133;361;251;548;-2.0;78.0;680.0;113.0;100.0;0;73;39;1;0;0;0;0;0;0;1;0;0;0;0;26167.455078125;7395.66357421875;0.0;977.2545776367191;376.0;59277;;;Calculated values ==>;1548487477.852;340.46000000000004;291.36;284.06;283.96000000000004;283.76000000000005;277.76000000000005;273.955091788801;287.96000000000004;275.66;273.96000000000004;276.26000000000005;333.36;330.86;273.56;275.96000000000004;293.16;293.86;293.66;291.56;288.66;287.86;;310.76000000000005;275.66;241.05796691057077;261.27494424493943;273.955091788801;288.86;5470000.0;3560000.0;3579999.9999999995;1330000.0;3610000.0;2510000.0;5480000.0;0.0;0.013000000000000001;0.11333333333333333;0.01883333333333333;0.016666666666666666;0.016666666666666666;;7395.66357421875;0.0;977.2545776367191;26167.455078125;498818.35581150715;411928.78642337635;226261.25927098203;225976.7647017498;225409.8893151775;430412.23801567365;452680.0719682202;452593.89888176124;472723.10170879104;517517.42416387453;514955.07928497775;452094.8607899143;455063.6279139339;459447.67380351556;461171.6782371525;420126.64273348154;412695.35991861223;453680.1988514557;452536.46908511664;;158072.51562822933;472138.9942397944;201889.0253390898;226261.25927098203;273.92267082632264;1232235.1993035432;469604.58501576347;81942.94147190859;0.0;0;76;75;0;0;0;0;5;24;23;513942904229.9173;191428930825.00824;363389955934.73486;28413.219001502763;5089.7077476299355;96.60667659330102;3771.2534969022436;1048061.0166948912;436365.3412215911;24689.487649848936;255597.0013853378;4.463292993536159;0.27115936055747747
2365;2019-01-26 08:25:37.853;676;183;109;108;106;46;148;24;10;31;601;576;6;37;200;207;205;186;157;155;147;25;549;357;358;132;362;251;551;-2.0;81.0;804.0;173.0;100.0;0;73;33;1;0;0;0;0;0;0;1;0;0;0;0;25755.564453125;7101.0771484375;0.0;977.787841796875;377.0;59278;;;Calculated values ==>;1548487537.853;340.76;291.46000000000004;284.06;283.96000000000004;283.76000000000005;277.76000000000005;274.0616903277293;287.96000000000004;275.56;274.16;276.26000000000005;333.26000000000005;330.76000000000005;273.76000000000005;276.86;293.16;293.86;293.66;291.76000000000005;288.66;287.86;;310.86;275.66;240.83765695389522;261.27494424493943;274.0616903277293;288.86;5490000.0;3570000.0000000005;3579999.9999999995;1320000.0;3620000.0000000005;2510000.0;5510000.0;0.0;0.013500000000000002;0.13399999999999998;0.028833333333333332;0.016666666666666666;0.016666666666666666;;7101.0771484375;0.0;977.787841796875;25755.564453125;499008.5356471003;250238.32788882943;226200.997294266;225917.09287174884;225351.37291809832;430346.717906069;452680.0719682202;452842.7596795061;472853.8412306012;517415.04544896394;514852.45663752407;452344.60093165975;456161.9829332792;459289.8238943861;461017.6682793448;419447.83380875224;412172.66196668637;453680.1988514557;452536.46908511664;;158490.31677215957;472270.6324499597;202131.21258542463;226200.997294266;274.021516694977;1232667.898343978;469725.39320174255;81959.23376358453;0.0;0;76;75;0;0;0;0;5;24;23;514157707809.65784;191508432149.9122;363540558444.5529;33595.347310606914;7789.019939427429;98.21481986788929;3772.2578631808437;1048577.7633591688;436472.6657408991;24691.111189376024;255659.8650276391;5.60163339624892;0.3680882492428586
2366;2019-01-26 08:26:37.853;679;185;109;108;106;47;148;25;11;32;601;575;8;45;200;207;205;186;157;155;147;25;549;358;358;133;362;253;550;0.0;79.0;672.0;139.0;100.0;0;72;30;1;0;0;0;0;0;0;1;0;0;0;0;25677.515625;6971.67236328125;0.0;985.6012573242191;378.0;59279;;;Calculated values ==>;1548487597.853;341.06000000000006;291.66;284.06;283.96000000000004;283.76000000000005;277.86;274.1680685717883;287.96000000000004;275.66;274.26000000000005;276.36;333.26000000000005;330.66;273.96000000000004;277.66;293.16;293.86;293.66;291.76000000000005;288.66;287.86;;310.96000000000004;275.66;241.05796691057077;261.54996906429363;274.1680685717883;288.86;5490000.0;3579999.9999999995;3579999.9999999995;1330000.0;3620000.0000000005;2530000.0;5500000.0;0.0;0.013166666666666667;0.112;0.023166666666666665;0.016666666666666666;0.016666666666666666;;6971.67236328125;0.0;985.6012573242191;25677.515625;499392.7365822339;412219.46467945963;226221.03737434192;225936.93701479695;225370.83341989058;430280.9020939914;452680.0719682202;452620.67030107987;472820.39598721155;517246.06739612925;514576.9835919456;452245.5307163364;456806.6196380586;459289.8238943861;460863.32371791895;419447.83380875224;412601.8314242595;453680.1988514557;452536.46908511664;;158908.11840480618;472138.9942397944;202379.63518177174;226221.03737434192;274.122696427013;1233096.507344629;469842.6661143402;81975.59533941055;0.0;0;76;75;0;0;0;0;5;24;23;514372507809.65784;191587932149.9122;363691758444.5529;28026.995933362512;6249.425151510857;90.13903139582081;3771.9238618462455;1049091.2828862017;436589.6527833236;24692.68080480322;255722.733208681;4.792908450371156;0.30439737786599036
2367;2019-01-26 08:27:37.863;683;185;109;109;106;48;148;25;12;32;601;576;11;50;200;207;205;187;158;155;147;25;555;357;358;133;361;258;557;-1.0;79.0;721.0;145.0;100.0;0;74;44;1;0;0;0;0;0;0;1;0;0;0;0;26440.703125;7763.53173828125;0.0;1017.09594726562;380.0;59280;;;Calculated values ==>;1548487657.863;341.46000000000004;291.66;284.06;284.06;283.76000000000005;277.96000000000004;274.0616903277293;287.96000000000004;275.66;274.36;276.36;333.26000000000005;330.76000000000005;274.26000000000005;278.16;293.16;293.86;293.66;291.86;288.66;287.86;;311.16;275.66;241.05796691057077;262.23063862743834;274.0616903277293;288.96000000000004;5550000.0;3570000.0000000005;3579999.9999999995;1330000.0;3610000.0;2580000.0;5570000.0;0.0;0.013166666666666667;0.12016666666666667;0.024166666666666666;0.016666666666666666;0.016666666666666666;;7763.53173828125;0.0;1017.09594726562;26440.703125;499325.82445892936;250708.50003610677;226081.736148963;226081.736148963;225235.54227343167;430346.717906069;452680.0719682202;451872.7010204095;472820.39598721155;516822.6231901047;514246.9787578204;451746.1665618609;456599.5954917432;459447.67380351556;461017.6682793448;417332.24674028397;251497.0071206313;453680.1988514557;452536.46908511664;;159743.72323357346;472138.9942397944;202120.39140562207;226081.736148963;274.0173055475155;1233530.8982205582;469965.4799473949;81992.28726430338;0.0;0;76;75;0;0;0;0;5;24;23;514587343609.6237;191667745449.8995;363845083994.52856;30011.902538710296;6525.449568492498;2183.4973216587605;3774.2455489358936;1049575.0209829733;436696.1278155216;24711.630932237265;255785.6284345517;4.83964205061848;0.2994604185630238
2368;2019-01-26 08:28:37.854;686;187;109;109;106;49;148;25;14;32;605;578;15;45;200;207;205;190;157;155;147;25;557;359;358;134;363;261;558;-1.0;82.0;941.0;204.0;100.0;0;76;55;1;0;0;0;0;0;0;1;0;0;0;0;27092.240234375;8379.533203125;0.0;1032.14367675781;381.0;59281;;;Calculated values ==>;1548487717.854;341.76;291.86;284.06;284.06;283.76000000000005;278.06;274.27422755570615;287.96000000000004;275.66;274.56;276.36;333.66;330.96000000000004;274.66;277.66;293.16;293.86;293.66;292.16;288.66;287.86;;311.26000000000005;275.66;241.2770596917726;262.63441904999945;274.27422755570615;288.86;5570000.0;3590000.0;3579999.9999999995;1340000.0;3629999.9999999995;2610000.0;5580000.0;0.0;0.013666666666666666;0.15683333333333332;0.034;0.016666666666666666;0.016666666666666666;;8379.533203125;0.0;1032.14367675781;27092.240234375;499518.23626393237;251443.07916124177;226062.02064807058;226062.02064807058;225216.39083112837;430214.79039162316;452680.0719682202;451597.8137027085;472689.592463476;516980.24963562156;514193.3290809292;451725.04308763775;455488.8326064018;459131.61449609476;460708.6424910782;416598.11741441325;410661.08281804813;453680.1988514557;452536.46908511664;;160161.5264782812;472007.13841251616;202636.4910927333;226062.02064807058;274.2270535729767;1233976.9391670118;470099.9853101356;82009.36169967066;0.0;0;76;75;0;0;0;0;5;24;23;514802111390.2519;191747833435.13376;364000760639.98395;39045.43409599778;9158.602008872618;81.13947281698997;3774.5741406174343;1050150.4124682748;436826.80864065076;24730.500074783762;255848.52582945736;5.531400023898083;0.3710760230335846
2369;2019-01-26 08:29:37.874;689;189;108;108;106;50;148;26;17;32;610;581;20;42;201;207;205;192;157;155;147;26;561;360;358;134;364;261;563;-1.0;78.0;911.0;187.0;100.0;0;78;62;1;0;0;0;0;0;0;1;0;0;0;0;27562.396484375;8883.861328125;0.0;1041.69396972656;382.0;59282;;;Calculated values ==>;1548487777.874;342.06000000000006;292.06;283.96000000000004;283.96000000000004;283.76000000000005;278.16;274.38016830617;287.96000000000004;275.76000000000005;274.86;276.36;334.16;331.26000000000005;275.16;277.36;293.26000000000005;293.86;293.66;292.36;288.66;287.86;;311.36;275.76000000000005;241.2770596917726;262.63441904999945;274.38016830617;288.86;5610000.0;3600000.0;3579999.9999999995;1340000.0;3640000.0;2610000.0;5630000.0;0.0;0.013000000000000001;0.15183333333333332;0.03116666666666667;0.016666666666666666;0.016666666666666666;;8883.861328125;0.0;1041.69396972656;27562.396484375;499518.72233085544;251967.00537246192;225682.5110285797;225682.5110285797;225121.28131314152;430148.3826014536;452680.0719682202;451979.14056569117;472689.592463476;517495.49465332035;514503.384429779;452359.39412714314;455116.8370408851;459110.1879763642;460553.62251606805;415081.04480885627;253175.3008174744;453680.1988514557;452536.46908511664;;160579.3303088084;472104.6820821746;202919.844193303;225682.5110285797;274.3415756116917;1234432.546291292;470243.8948850573;82026.64944071266;0.0;0;76;75;0;0;0;0;5;24;23;515016982990.1836;191828260235.10822;364157412839.93414;37815.50316587427;8389.594114203164;2104.7746718879644;3780.8993009422825;1050791.1337811903;436973.0923532858;24748.72209796758;255911.50909554324;5.248146797810195;0.3367487835654259
2370;2019-01-26 08:30:37.884;692;192;107;106;104;50;148;27;18;32;613;584;20;42;202;207;205;194;157;155;147;27;560;361;358;133;366;262;561;-1.0;80.0;677.0;161.0;100.0;0;79;70;1;0;0;0;0;0;0;1;0;0;0;0;28052.9140625;9273.6064453125;0.0;1055.86242675781;382.0;59283;;;Calculated values ==>;1548487837.884;342.36;292.36;283.86;283.76000000000005;283.56;278.16;274.4858918419099;287.96000000000004;275.86;274.96000000000004;276.36;334.46000000000004;331.56;275.16;277.36;293.36;293.86;293.66;292.56;288.66;287.86;;311.36;275.86;241.05796691057077;262.7682575881327;274.4858918419099;288.86;5600000.0;3610000.0;3579999.9999999995;1330000.0;3660000.0;2620000.0;5610000.0;0.0;0.013333333333333334;0.11283333333333333;0.026833333333333334;0.016666666666666666;0.016666666666666666;;9273.6064453125;0.0;1055.86242675781;28052.9140625;500000.7274722542;410114.21957848844;225439.84613347257;225159.1962940886;224599.85649131285;430081.6785162784;452680.0719682202;451930.5317933771;472820.39598721155;517720.3666589449;514727.0252357444;452184.6102227861;454949.2821104551;458930.22448036657;460398.2616888783;415466.73700578744;410935.85697635193;453680.1988514557;452536.46908511664;;160579.3303088084;472333.7623376517;203187.06798371978;225439.84613347257;274.44972148063886;1234896.084455929;470395.23233518377;82044.13199062002;0.0;0;76;75;0;0;0;0;5;24;23;515231818790.1495;191908373585.0955;364314338989.9092;28066.554166522998;7222.10296516384;60.411733725806705;3784.9437158607343;1051340.242428397;437103.2115118391;24766.768325214834;255974.56829545522;3.7885793612377516;0.24875556099425813
2371;2019-01-26 08:31:37.895;695;192;106;105;101;50;148;27;8;32;617;587;10;38;203;206;205;193;157;155;147;28;554;362;358;131;366;261;555;-2.0;81.0;276.0;134.0;100.0;0;73;74;1;0;0;0;0;0;0;1;0;0;0;0;28160.572265625;9439.181640625;0.0;1034.595703125;382.0;59284;;;Calculated values ==>;1548487897.895;342.66;292.36;283.76000000000005;283.66;283.26000000000005;278.16;274.5913991737795;287.96000000000004;275.86;273.96000000000004;276.36;334.86;331.86;274.16;276.96000000000004;293.46000000000004;293.76000000000005;293.66;292.46000000000004;288.66;287.86;;311.36;275.96000000000004;240.61611355647437;262.63441904999945;274.5913991737795;288.86;5540000.0;3620000.0000000005;3579999.9999999995;1310000.0;3660000.0;2610000.0;5550000.0;0.0;0.013500000000000002;0.046;0.022333333333333334;0.016666666666666666;0.016666666666666666;;9439.181640625;0.0;1034.595703125;28160.572265625;500957.8439185859;412758.3114497388;225273.97613630566;224992.8870023503;223875.07657432664;430014.67791919125;452680.0719682202;450831.8627949153;473081.36623795505;518216.4126239948;515123.1901706603;451087.67505689716;454619.3928120343;459067.71765648585;460106.86065135186;417693.62799483724;413134.7333990844;453680.1988514557;452536.46908511664;;160579.3303088084;472693.2819402637;203414.55210030635;225273.97613630566;274.54239163316794;1235364.616056405;470551.2008246686;82061.55566876738;0.0;0;76;75;0;0;0;0;5;24;23;515446658169.85583;191987588104.98724;364471267754.6947;11381.19629195201;6013.89163309238;61.54507704266307;3787.7082158135163;1051669.033949165;437213.5316883322;24767.784818292756;256037.68529746225;2.028336150431694;0.13637689477024967
2372;2019-01-26 08:32:37.915;696;189;106;106;99;47;148;27;8;33;620;589;6;35;203;206;205;190;157;155;147;28;549;360;358;130;364;259;550;-2.0;78.0;407.0;71.0;100.0;0;64;75;1;0;0;0;0;0;0;1;0;0;0;0;28085.68359375;9468.068359375;0.0;978.6826171875;381.0;59285;;;Calculated values ==>;1548487957.915;342.76;292.06;283.76000000000005;283.76000000000005;283.06;277.86;274.38016830617;287.96000000000004;275.86;273.96000000000004;276.46000000000004;335.16;332.06;273.76000000000005;276.66;293.46000000000004;293.76000000000005;293.66;292.16;288.66;287.86;;311.26000000000005;275.96000000000004;240.39332010688793;262.3656120759269;274.38016830617;288.86;5490000.0;3600000.0;3579999.9999999995;1300000.0;3640000.0;2590000.0;5500000.0;0.0;0.013000000000000001;0.06783333333333334;0.011833333333333333;0.016666666666666666;0.016666666666666666;;9468.068359375;0.0;978.6826171875;28085.68359375;501559.52470410196;413720.03103230504;225370.83341989058;225370.83341989058;223410.58095617942;430148.3826014536;452680.0719682202;451188.37761051406;473308.3704715943;518692.3578746939;515501.3893822009;450933.51448865916;454583.3976502994;459384.05359044083;460418.5278520168;419447.83380875224;414083.7466353395;453680.1988514557;452536.46908511664;;160161.5264782812;472824.0414856702;202947.51999841526;225370.83341989058;274.3523001718786;1235833.4910946838;470708.81376142404;82078.33858053776;0.0;0;76;75;0;0;0;0;5;24;23;515661529769.78754;192065914204.96234;364627319754.64514;16839.00484135404;3193.5388375991834;69.73313325436548;3786.0939277537677;1051904.2806813153;437290.2858517593;24768.87916803991;256100.82135364454;2.2866794464188342;0.12626044193417105
2373;2019-01-26 08:33:37.845;695;185;107;106;99;45;148;28;12;33;621;590;8;36;202;207;205;186;157;155;147;28;543;358;358;130;363;257;543;-2.0;79.0;328.0;70.0;100.0;0;57;74;1;0;0;0;0;0;0;1;0;0;0;0;26930.939453125;9223.80859375;0.0;919.512451171875;380.0;59286;;;Calculated values ==>;1548488017.845;342.66;291.66;283.86;283.76000000000005;283.06;277.66;274.1680685717883;287.96000000000004;275.96000000000004;274.36;276.46000000000004;335.26000000000005;332.16;273.96000000000004;276.76000000000005;293.36;293.86;293.66;291.76000000000005;288.66;287.86;;311.16;275.96000000000004;240.39332010688793;262.0952818180154;274.1680685717883;288.86;5430000.0;3579999.9999999995;3579999.9999999995;1300000.0;3629999.9999999995;2570000.0;5430000.0;0.0;0.013166666666666667;0.05466666666666666;0.011666666666666665;0.016666666666666666;0.016666666666666666;;9223.80859375;0.0;919.512451171875;26930.939453125;501999.87726180244;415102.836587369;225792.38452831315;225508.32493605648;223539.10259830276;430280.9020939914;452680.0719682202;452048.2544113777;473308.3704715943;518961.9014984002;515775.777077086;451542.803874608;455043.3806885206;459405.1334793091;460863.32371791895;421448.6073005767;415449.4342741704;453680.1988514557;452536.46908511664;;159743.72323357346;472824.0414856702;202411.2394142154;225792.38452831315;274.13497810499433;1236291.4280700826;470864.3976762919;82094.1384181174;0.0;0;76;75;0;0;0;0;5;24;23;515876079170.02655;192143823205.04913;364781939154.8174;13646.823486511537;3154.8160241669725;78.98911151434991;3779.0680759467245;1052158.0328609992;437343.12708888284;24770.117074170317;256163.79082022604;2.0367783496789347;0.1114043028029387
2374;2019-01-26 08:34:37.856;693;181;108;107;99;43;148;27;15;33;621;590;11;36;201;207;205;182;157;155;147;27;542;355;358;130;360;254;543;215.0;81.0;353.0;0.0;100.0;0;54;67;1;0;0;0;0;0;0;1;0;0;0;0;27458.6171875;8901.6181640625;0.0;903.17333984375;379.0;59287;;;Calculated values ==>;1548488077.856;342.46000000000004;291.26000000000005;283.96000000000004;283.86;283.06;277.46000000000004;273.8482719121499;287.96000000000004;275.86;274.66;276.46000000000004;335.26000000000005;332.16;274.26000000000005;276.76000000000005;293.26000000000005;293.86;293.66;291.36;288.66;287.86;;311.06;275.86;240.39332010688793;261.6868853414304;273.8482719121499;288.86;5420000.0;3550000.0;3579999.9999999995;1300000.0;3600000.0;2540000.0;5430000.0;0.035833333333333335;0.013500000000000002;0.05883333333333333;0.0;0.016666666666666666;0.052500000000000005;;8901.6181640625;0.0;903.17333984375;27458.6171875;501841.6502769532;413676.876647874;226077.15657940664;225792.38452831315;223539.10259830276;430477.46260093397;452680.0719682202;452946.7398629683;473308.3704715943;519211.6451476658;516032.281859263;452446.7616735856;455543.7779327058;459741.0631315469;461325.3556324736;421772.08614537265;414039.5949891296;453680.1988514557;452536.46908511664;;159325.9205505338;472727.1298661593;201709.7481601087;209445.43337258423;273.8482719121499;1236744.7574699575;471015.4705906914;82109.33025101396;0.0;0;76;75;0;0;0;0;5;24;23;516090918549.7329;192221837504.9425;364935267259.60785;14781.109678518238;0.0;104.38863060928158;12762.279374907952;1052394.9757352818;437369.42204223946;24771.645502179697;256301.66065363112;2.819823111283961;0.04212336755395254
2375;2019-01-26 08:35:37.856;691;179;109;108;100;42;148;25;15;33;618;587;11;37;199;207;205;181;157;155;147;25;542;354;358;130;358;251;543;-2.0;79.0;248.0;0.0;100.0;0;49;56;1;0;0;0;0;0;0;1;0;0;0;0;26883.4765625;8256.0322265625;0.0;860.163208007812;380.0;59288;;;Calculated values ==>;1548488137.856;342.26;291.06;284.06;283.96000000000004;283.16;277.36;273.7412296467126;287.96000000000004;275.66;274.66;276.46000000000004;334.96000000000004;331.86;274.26000000000005;276.86;293.06;293.86;293.66;291.26000000000005;288.66;287.86;;311.16;275.66;240.39332010688793;261.27494424493943;273.7412296467126;288.86;5420000.0;3540000.0;3579999.9999999995;1300000.0;3579999.9999999995;2510000.0;5430000.0;0.0;0.013166666666666667;0.04133333333333333;0.0;0.016666666666666666;0.016666666666666666;;8256.0322265625;0.0;860.163208007812;26883.4765625;501588.8833336413;412938.0032251868;226362.6505464455;226077.15657940664;223818.42376880723;430542.39183029096;452680.0719682202;453463.03147977614;473308.3704715943;519154.2487285886;515980.74987874134;452967.02769892645;456161.9829332792;459783.670977022;461478.7024860622;421772.08614537265;413676.876647874;453680.1988514557;452536.46908511664;;159743.72323357346;472533.2602288536;201446.94854128102;226362.6505464455;273.7412296467126;1237197.6082512075;471158.45101061324;82124.02472224606;0.0;0;76;75;0;0;0;0;5;24;23;516305718549.7329;192299837504.9425;365086767259.60785;10416.664761457798;0.0;106.58692505039875;3769.5636423111855;1052604.9571889483;437369.42204223946;24773.403631810193;256439.42601210793;1.567848718404869;0.051705719841202306
2376;2019-01-26 08:36:37.866;690;178;108;108;101;42;148;24;14;33;613;584;11;40;199;207;205;180;157;155;147;24;538;354;358;130;358;248;540;-3.0;81.0;0.0;63.0;100.0;0;46;40;1;0;0;0;0;0;0;1;0;0;0;0;25908.591796875;7374.22802734375;0.0;823.634521484375;380.0;59289;;;Calculated values ==>;1548488197.866;342.16;290.96000000000004;283.96000000000004;283.96000000000004;283.26000000000005;277.36;273.7412296467126;287.96000000000004;275.56;274.56;276.46000000000004;334.46000000000004;331.56;274.26000000000005;277.16;293.06;293.86;293.66;291.16;288.66;287.86;;311.16;275.56;240.39332010688793;260.85938512811435;273.7412296467126;288.86;5380000.0;3540000.0;3579999.9999999995;1300000.0;3579999.9999999995;2480000.0;5400000.0;0.0;0.013500000000000002;0.0;0.0105;0.016666666666666666;0.016666666666666666;;7374.22802734375;0.0;823.634521484375;25908.591796875;501841.2425796273;413823.3896241266;226137.9641113241;226137.9641113241;224155.1743244175;430542.39183029096;452680.0719682202;453852.2195597051;473308.3704715943;518893.44961782836;515929.9349580871;453482.9728274517;457015.7002368038;459783.670977022;461478.7024860622;423039.8684660796;414539.83361305355;453680.1988514557;452536.46908511664;;159743.72323357346;472436.3020657052;200574.88013539193;226137.9641113241;273.39977079231653;1237637.6154764495;471288.7248880699;82138.05870859756;0.0;0;76;75;0;0;0;0;5;24;23;516520554349.6988;192377850504.9301;365236492209.58405;0.0;2854.544930268289;114.75047051585153;3773.3084162298755;1052691.7771962034;437393.2138813003;24775.248417519335;256502.29375546364;0.8224831505595155;0.036702178222625795
2377;2019-01-26 08:37:37.877;690;177;108;108;102;43;148;23;12;33;607;579;11;46;198;207;205;179;157;155;147;23;541;353;358;130;358;246;542;256.0;77.0;331.0;52.0;100.0;0;43;24;1;0;0;0;0;0;0;1;0;0;0;0;25110.12109375;6551.99462890625;0.0;801.9874877929691;380.0;59290;;;Calculated values ==>;1548488257.877;342.16;290.86;283.96000000000004;283.96000000000004;283.36;277.46000000000004;273.6339639331285;287.96000000000004;275.46000000000004;274.36;276.46000000000004;333.86;331.06;274.26000000000005;277.76000000000005;292.96000000000004;293.86;293.66;291.06;288.66;287.86;;311.16;275.46000000000004;240.39332010688793;260.58029834229245;273.6339639331285;288.86;5410000.0;3529999.9999999995;3579999.9999999995;1300000.0;3579999.9999999995;2460000.0;5420000.0;0.042666666666666665;0.012833333333333334;0.05516666666666667;0.008666666666666666;0.016666666666666666;0.059333333333333335;;6551.99462890625;0.0;801.9874877929691;25110.12109375;501557.2266018319;412612.3614601752;226097.37763548712;226097.37763548712;224398.09511254044;430607.02586249536;452680.0719682202;453947.13357886666;473308.3704715943;518448.4776847432;515589.8296504047;453824.5867032537;458057.8014167634;459648.11820747575;461631.72079857654;422092.89147879474;413358.91634138394;453680.1988514557;452536.46908511664;;159743.72323357346;472339.328242146;201104.99962133213;208125.33052418465;273.6031230884451;1238062.8493635687;471404.79802001466;82151.60804229935;0.0;0;76;75;0;0;0;0;5;24;23;516735393730.2587;192455864805.13342;365384719379.97034;13948.457723323989;2350.6975147137205;112.08601426343863;14501.727554615298;1052808.0356543444;437436.59885424195;24777.13906811983;256654.6136424782;4.2035686674733865;0.08952741182749632
2378;2019-01-26 08:38:37.877;691;177;109;108;103;44;148;22;12;32;602;575;11;54;198;207;205;180;157;155;147;22;543;353;358;131;359;250;545;280.0;82.0;227.0;101.0;100.0;0;41;17;1;0;0;0;0;0;0;1;0;0;0;0;24650.544921875;6152.0029296875;0.0;793.06396484375;381.0;59291;;;Calculated values ==>;1548488317.877;342.26;290.86;284.06;283.96000000000004;283.46000000000004;277.56;273.6339639331285;287.96000000000004;275.36;274.36;276.36;333.36;330.66;274.26000000000005;278.56;292.96000000000004;293.86;293.66;291.16;288.66;287.86;;311.26000000000005;275.36;240.61611355647437;261.13683023647616;273.6339639331285;288.86;5430000.0;3529999.9999999995;3579999.9999999995;1310000.0;3590000.0;2500000.0;5450000.0;0.04666666666666666;0.013666666666666666;0.03783333333333334;0.016833333333333332;0.016666666666666666;0.06333333333333332;;6152.0029296875;0.0;793.06396484375;24650.544921875;501494.11515520787;248228.8882744177;226321.94957578825;226036.8577732753;224621.95722944723;430607.02586249536;452680.0719682202;453263.3169236524;473081.36623795505;517601.7555329616;514836.1524268803;453139.4843447668;458375.91847690736;459490.719185696;461631.72079857654;421448.6073005767;412461.22321998916;453680.1988514557;452536.46908511664;;160161.5264782812;472110.68294196425;201022.6091414661;207680.330308393;273.5708842041024;1238477.5215803655;471510.66466633626;82164.90013773799;0.0;0;76;75;0;0;0;0;5;24;23;516950193730.2587;192534164805.13342;365533519379.97034;9543.106777759383;4563.315908975052;122.82758243469632;15507.555455859163;1053003.7986918534;437494.2156327727;24779.09668142565;256904.6910008988;4.281716242134965;0.10119862131260554
2379;2019-01-26 08:39:37.907;693;179;109;109;104;43;148;22;12;32;599;571;11;59;198;207;205;184;157;155;147;22;553;353;358;132;359;254;555;248.0;81.0;233.0;112.0;100.0;0;41;23;1;0;0;0;0;0;0;1;0;0;0;0;25154.28515625;6616.93994140625;0.0;815.7874145507809;382.0;59292;;;Calculated values ==>;1548488377.907;342.46000000000004;291.06;284.06;284.06;283.56;277.46000000000004;273.6339639331285;287.96000000000004;275.36;274.36;276.36;333.06;330.26000000000005;274.26000000000005;279.06;292.96000000000004;293.86;293.66;291.56;288.66;287.86;;311.36;275.36;240.83765695389522;261.6868853414304;273.6339639331285;288.86;5530000.0;3529999.9999999995;3579999.9999999995;1320000.0;3590000.0;2540000.0;5550000.0;0.04133333333333333;0.013500000000000002;0.03883333333333334;0.018666666666666668;0.016666666666666666;0.057999999999999996;;6616.93994140625;0.0;815.7874145507809;25154.28515625;500797.8583376743;248507.3896239573;226121.30466386222;226121.30466386222;224712.46061038075;430607.02586249536;452680.0719682202;452571.9226471214;472950.9869074988;516956.27022608893;514078.9221646416;452446.7616735856;458338.9730458517;459490.719185696;461631.72079857654;418051.3645317048;250421.68149151542;453680.1988514557;452536.46908511664;;160579.3303088084;471978.8095216074;201000.24222751695;208218.93832991505;273.562129268301;1238892.7693509439;471617.1257274733;82178.3139361073;0.0;0;76;75;0;0;0;0;5;24;23;517165101130.1563;192613104255.0958;365684794979.89825;9769.366922961308;5058.266589489689;2263.000721042557;14170.416783801691;1053164.8164412563;437574.43557681545;24798.988524896413;257152.13109432906;4.2058654273442135;0.1176746999061618
2380;2019-01-26 08:40:37.878;695;184;110;110;106;44;148;23;14;31;599;570;12;61;199;207;205;188;157;155;147;22;555;355;358;133;361;256;557;-1.0;79.0;410.0;120.0;100.0;0;43;28;1;0;0;0;0;0;0;1;0;0;0;0;25383.54296875;6870.6982421875;0.0;836.486083984375;383.0;59293;;;Calculated values ==>;1548488437.878;342.66;291.56;284.16;284.16;283.76000000000005;277.56;273.8482719121499;287.96000000000004;275.46000000000004;274.56;276.26000000000005;333.06;330.16;274.36;279.26000000000005;293.06;293.86;293.66;291.96000000000004;288.66;287.86;;311.46000000000004;275.36;241.05796691057077;261.9595390733887;273.8482719121499;288.86;5550000.0;3550000.0;3579999.9999999995;1330000.0;3610000.0;2560000.0;5570000.0;0.0;0.013166666666666667;0.06833333333333333;0.02;0.016666666666666666;0.016666666666666666;;6870.6982421875;0.0;836.486083984375;25383.54296875;500862.69342396123;250318.87170249692;226365.17284227416;226365.17284227416;225235.54227343167;430477.46260093397;452680.0719682202;452474.6473264268;472723.10170879104;516786.65684967476;513802.03366730246;452223.3063917059;458261.1180039729;459311.33047143556;461325.3556324736;417332.24674028397;410295.9558455669;453680.1988514557;452536.46908511664;;160997.13474923553;471846.71735943656;201511.32151497182;226365.17284227416;273.770847755284;1239313.7143632032;471729.468387045;82192.07622692788;0.0;0;76;75;0;0;0;0;5;24;23;517379797309.99927;192692565830.03766;365837721029.7864;17149.16059711609;5406.707916889295;92.64449678044174;3769.5216040473747;1053389.0290819127;437661.6015470464;24818.609413681792;257301.5583227;3.4277154271662433;0.21669880747403894
2381;2019-01-26 08:41:37.848;697;186;110;110;107;44;148;25;15;32;600;570;14;60;200;207;205;187;157;155;147;24;555;357;358;133;363;262;557;-1.0;79.0;948.0;78.0;100.0;0;46;46;1;0;0;0;0;0;0;1;0;0;0;0;26377.48828125;7826.365234375;0.0;867.4352416992191;384.0;59294;;;Calculated values ==>;1548488497.848;342.86;291.76000000000005;284.16;284.16;283.86;277.56;274.0616903277293;287.96000000000004;275.66;274.66;276.36;333.16;330.16;274.56;279.16;293.16;293.86;293.66;291.86;288.66;287.86;;311.56;275.56;241.05796691057077;262.7682575881327;274.0616903277293;288.86;5550000.0;3570000.0000000005;3579999.9999999995;1330000.0;3629999.9999999995;2620000.0;5570000.0;0.0;0.013166666666666667;0.158;0.013000000000000001;0.016666666666666666;0.016666666666666666;;7826.365234375;0.0;867.4352416992191;26377.48828125;501117.98417280684;251101.17795168798;226365.17284227416;226365.17284227416;225516.9295716143;430346.717906069;452680.0719682202;451548.5107667386;472820.39598721155;516379.6378857151;513278.6136676063;451420.9266542574;457173.2343506725;459131.61449609476;461017.6682793448;417332.24674028397;251497.0071206313;453680.1988514557;452536.46908511664;;161414.93982334915;472041.5853210863;202175.27509380307;226365.17284227416;274.0386609242538;1239744.8406195287;471851.88267831027;82206.26847164315;0.0;0;76;75;0;0;0;0;5;24;23;517594489910.1017;192772325930.0757;365993043329.8605;39400.971236323814;3508.262032954682;2183.4973216587605;3769.5216040473747;1053860.0445552;437735.8558176224;24837.567778253586;257364.35227011738;5.620355830508882;0.31085185824757516
2382;2019-01-26 08:42:37.859;699;187;110;110;108;45;148;26;18;32;604;572;16;54;201;206;205;189;157;155;147;25;566;359;358;134;365;267;567;-3.0;81.0;1463.0;110.0;100.0;0;49;71;1;0;0;0;0;0;0;1;0;0;0;0;28055.072265625;9384.46484375;0.0;909.008178710938;384.0;59295;;;Calculated values ==>;1548488557.859;343.06000000000006;291.86;284.16;284.16;283.96000000000004;277.66;274.27422755570615;287.96000000000004;275.76000000000005;274.96000000000004;276.36;333.56;330.36;274.76000000000005;278.56;293.26000000000005;293.76000000000005;293.66;292.06;288.66;287.86;;311.56;275.66;241.2770596917726;263.43189868330234;274.27422755570615;288.86;5660000.0;3590000.0;3579999.9999999995;1340000.0;3650000.0;2670000.0;5670000.0;0.0;0.013500000000000002;0.24383333333333335;0.018333333333333333;0.016666666666666666;0.016666666666666666;;9384.46484375;0.0;909.008178710938;28055.072265625;500326.8640110671;250970.9820479445;226168.1457614269;226168.1457614269;225605.7381849145;430214.79039162316;452680.0719682202;451045.4844883073;472689.592463476;516367.4343518838;513048.54190208856;450787.3282578322;455609.74302807474;458951.5699418567;460573.8461640964;413081.61415783793;251752.21821987705;453680.1988514557;452536.46908511664;;161414.93982334915;472007.13841251616;202710.35709994685;226168.1457614269;274.2557162572705;1240198.528450989;471995.33255642233;82221.07488080379;0.0;0;76;75;0;0;0;0;5;24;23;517809329289.80804;192852440614.96622;366151772424.64355;60552.3818948619;4937.107657397103;2177.946845162472;3772.8053887281626;1054693.1418699997;437806.24680092727;24873.919809578223;257427.21651797084;6.94034381109884;0.40154742851579706
2383;2019-01-26 08:43:37.889;700;188;109;109;108;47;148;27;23;32;610;576;20;47;203;206;205;191;157;155;147;27;570;364;358;134;369;269;570;-1.0;79.0;1289.0;129.0;100.0;0;51;98;1;0;0;0;0;0;0;1;0;0;0;0;29712.419921875;11221.1943359375;0.0;926.7637329101559;385.0;59296;;;Calculated values ==>;1548488617.889;343.16;291.96000000000004;284.06;284.06;283.96000000000004;277.86;274.8017692304317;287.96000000000004;275.86;275.46000000000004;276.36;334.16;330.76000000000005;275.16;277.86;293.46000000000004;293.76000000000005;293.66;292.26000000000005;288.66;287.86;;311.66;275.86;241.2770596917726;263.6948088759802;274.8017692304317;288.86;5700000.0;3640000.0;3579999.9999999995;1340000.0;3690000.0;2690000.0;5700000.0;0.0;0.013166666666666667;0.21483333333333335;0.021500000000000002;0.016666666666666666;0.016666666666666666;;11221.1943359375;0.0;926.7637329101559;29712.419921875;500073.51833549055;251204.9826095809;225828.9352174603;225828.9352174603;225548.61265249545;429879.7862731237;452680.0719682202;451334.60383932316;472689.592463476;516818.93489868025;513289.41207553516;450946.9202734948;454396.0792389939;458590.48981361865;459793.8049284156;411386.07775348943;252381.83822587095;453680.1988514557;452536.46908511664;;161832.74555500393;472202.2088784924;204017.89094217934;225828.9352174603;274.78468985905255;1240680.1649168727;472167.1322397511;82236.38062910964;0.0;0;76;75;0;0;0;0;5;24;23;518024236689.7056;192932880814.9279;366312652824.5669;53131.8738207364;5765.962835630732;2093.5558204469767;3778.458897794272;1055640.9843515768;437895.48365112033;24909.53346303577;257490.1751839297;5.331748019505008;0.3152194793696636
2384;2019-01-26 08:44:37.879;701;198;109;108;106;51;148;28;28;33;617;581;24;43;205;204;205;200;158;155;147;27;563;366;358;134;370;274;562;-2.0;81.0;1430.0;60.0;100.0;0;55;98;1;0;0;0;0;0;0;1;0;0;0;0;29621.25;11051.654296875;0.0;968.246459960938;384.0;59297;;;Calculated values ==>;1548488677.879;343.26;292.96000000000004;284.06;283.96000000000004;283.76000000000005;278.26000000000005;275.0112864084945;287.96000000000004;275.96000000000004;275.96000000000004;276.46000000000004;334.86;331.26000000000005;275.56;277.46000000000004;293.66;293.56;293.66;293.16;288.66;287.86;;311.56;275.86;241.2770596917726;264.3458800820626;275.0112864084945;288.96000000000004;5630000.0;3660000.0;3579999.9999999995;1340000.0;3700000.0;2740000.0;5620000.0;0.0;0.013500000000000002;0.23833333333333334;0.01;0.016666666666666666;0.016666666666666666;;11051.654296875;0.0;968.246459960938;29621.25;500869.6955348972;412084.55004663585;225983.61248663263;225701.8135585512;225140.21745031374;429743.705733735;452680.0719682202;451093.1018646111;472787.01963726926;517121.8400980413;513373.5422912821;450571.1808400517;453031.6629465932;458707.79275968665;459205.06791963393;414295.95309843525;412852.2589437246;453680.1988514557;452536.46908511664;;161414.93982334915;472202.2088784924;204558.45051302854;225983.61248663263;275.00224118934955;1241174.5297584254;472352.70837720874;82252.1697487608;0.0;0;76;75;0;0;0;0;5;24;23;518239000889.73975;193013267414.94067;366475525674.5928;58757.42523879384;2676.4375836546387;19.489871088593443;3775.880943308067;1056573.239775417;437965.82526240277;24927.139242349014;257553.11752381024;5.426769734329801;0.30578895247053844
2385;2019-01-26 08:45:37.880;697;193;107;106;102;51;148;29;16;33;625;587;18;44;206;203;205;194;157;155;147;28;549;363;358;134;368;279;548;-2.0;77.0;801.0;0.0;100.0;0;57;98;1;0;0;0;0;0;0;1;0;0;0;0;29315.8046875;10731.9130859375;0.0;1000.0684814453099;378.0;59298;;;Calculated values ==>;1548488737.88;342.86;292.46000000000004;283.86;283.76000000000005;283.36;278.26000000000005;274.69669130483857;287.96000000000004;276.06;274.76000000000005;276.46000000000004;335.66;331.86;274.96000000000004;277.56;293.76000000000005;293.46000000000004;293.66;292.56;288.66;287.86;;310.96000000000004;275.96000000000004;241.2770596917726;264.9883086891361;274.69669130483857;288.86;5490000.0;3629999.9999999995;3579999.9999999995;1340000.0;3679999.9999999995;2790000.0;5480000.0;0.0;0.012833333333333334;0.1335;0.0;0.016666666666666666;0.016666666666666666;;10731.9130859375;0.0;1000.0684814453099;29315.8046875;501686.44868323597;415922.3736940479;225692.9777646991;225409.8893151775;224284.34402414924;429947.3805835815;452680.0719682202;448599.0583256204;472787.01963726926;517532.14349541505;513564.39047539193;448866.5298957744;452290.7400483067;459163.4570647147;459541.6837574574;419447.83380875224;416261.5548551322;453680.1988514557;452536.46908511664;;158908.11840480618;472299.7188790419;203801.94454194742;225692.9777646991;274.69669130483857;1241665.6800678817;472534.2411313964;82268.57264669496;0.0;0;76;75;0;0;0;0;5;24;23;518453804470.3338;193093668755.16302;366641428440.0516;32680.41469012035;0.0;40.89057990479075;3780.724855340292;1057335.234476632;437988.12928072235;24927.642421161523;257616.09028850173;3.1113269242468102;0.14918839561381506
2386;2019-01-26 08:46:37.860;683;192;109;108;101;49;148;30;-7;34;632;593;-4;24;205;204;205;194;157;155;147;29;570;364;358;134;369;256;564;-1.0;81.0;1205.0;53.0;100.0;0;59;0;1;1;0;0;0;0;0;1;0;0;0;0;37823.30859375;19516.310546875;0.0;915.4411010742191;369.0;59299;;;Calculated values ==>;1548488797.86;341.46000000000004;292.36;284.06;283.96000000000004;283.26000000000005;278.06;274.8017692304317;287.96000000000004;276.16;272.46000000000004;276.56;336.36;332.46000000000004;272.76000000000005;275.56;293.66;293.56;293.66;292.56;288.66;287.86;;310.06;276.06;241.2770596917726;261.9595390733887;274.8017692304317;288.86;5700000.0;3640000.0;3579999.9999999995;1340000.0;3690000.0;2560000.0;5640000.0;0.0;0.013500000000000002;0.20083333333333334;0.008833333333333334;0.016666666666666666;0.016666666666666666;;19516.310546875;0.0;915.4411010742191;37823.30859375;497868.34672890615;253117.87180929046;225944.67803260687;225663.25240806083;223711.44101608146;429879.7862731237;452680.0719682202;449811.936920635;472884.4304738556;520172.7923473577;516169.86889790907;450195.62494697445;453724.662212683;458866.95893993904;459520.7761648076;411386.07775348943;409561.26335927483;453680.1988514557;452536.46908511664;;155147.91922209063;472397.21216106473;204041.70310168367;225944.67803260687;274.7938629614977;1242224.9861789765;472786.2256379049;82284.52990563097;0.0;0;77;75;0;0;0;0;5;24;23;518668532869.5485;193174041954.8691;366801874939.46484;49358.85529197272;2370.4736633578664;24.634994321897075;3776.5298508751625;1058018.6671704557;438007.87664319575;24928.18828559593;257679.0464184491;2.7178528183657407;0.1500262654931991
2387;2019-01-26 08:47:37.850;681;191;108;107;100;45;148;31;-9;35;627;593;-12;3;205;204;205;193;157;155;147;30;552;360;358;133;365;243;547;0.0;79.0;581.0;0.0;100.0;0;59;0;1;1;0;0;0;0;0;1;0;0;0;0;37261.078125;19028.17578125;0.0;860.3413696289059;352.0;59300;;;Calculated values ==>;1548488857.85;341.26;292.26000000000005;283.96000000000004;283.86;283.16;277.66;274.38016830617;287.96000000000004;276.26000000000005;272.26000000000005;276.66;335.86;332.46000000000004;271.96000000000004;273.46000000000004;293.66;293.56;293.66;292.46000000000004;288.66;287.86;;308.36;276.16;241.05796691057077;260.1585393101385;274.38016830617;288.86;5520000.0;3600000.0;3579999.9999999995;1330000.0;3650000.0;2430000.0;5470000.0;0.0;0.013166666666666667;0.09683333333333333;0.0;0.016666666666666666;0.016666666666666666;;19028.17578125;0.0;860.3413696289059;37261.078125;499359.0178566586;415621.2991351717;225996.74864939888;225712.7662482014;223744.03222322415;430148.3826014536;452680.0719682202;451880.4486987438;473112.1826642056;520732.96534360916;517273.9604167442;451508.8876951158;453357.1757418395;459499.9958173634;460147.9425315409;418405.5582517873;416301.8768538855;453680.1988514557;452536.46908511664;;148045.36909915303;472625.7912797831;203019.46007791444;225996.74864939888;274.38016830617;1242850.5851178616;473107.3761566815;82299.32562652465;0.0;0;77;75;0;0;0;0;5;24;23;518883297069.58264;193254128604.88184;366951549989.48865;24098.039064783643;0.0;27.698471739040997;3775.6620072619626;1058630.7059333948;438027.627298069;24928.624325127803;257741.9708614549;1.4028898852598288;0.06318239056401165
