;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2388;2019-01-26 08:48:37.871;697;183;109;108;99;41;148;29;-24;35;612;586;-27;-1;203;204;205;185;157;154;147;28;524;356;358;132;361;247;524;-2.0;81.0;271.0;47.0;100.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29070.287109375;10528.3037109375;0.0;887.6599731445309;342.0;59301;;;Calculated values ==>;1548488917.871;342.86;291.46000000000004;284.06;283.96000000000004;283.06;277.26000000000005;273.955091788801;287.96000000000004;276.06;270.76000000000005;276.66;334.36;331.76000000000005;270.46000000000004;273.06;293.46000000000004;293.56;293.66;291.66;288.56;287.86;;307.36;275.96000000000004;240.83765695389522;260.72004837742526;273.955091788801;288.86;5240000.0;3560000.0;3579999.9999999995;1320000.0;3610000.0;2470000.0;5240000.0;0.0;0.013500000000000002;0.04516666666666667;0.007833333333333333;0.016666666666666666;0.016666666666666666;;10528.3037109375;0.0;887.6599731445309;29070.287109375;504028.4604232113;421292.5716069162;226759.2696357863;226469.78592691294;223898.32316239655;430412.23801567365;452680.0719682202;449285.38779487094;473242.3297776949;518874.83244080166;516219.8910835722;448904.2627393762;452171.54572679393;459855.8798952964;460769.5600386277;427189.29288877756;421864.2967528722;453537.8608862984;452536.46908511664;;143867.38493409872;472562.30901117553;201871.75259805378;226759.2696357863;273.91594059961284;1243403.5399626498;473353.76635945117;82313.897402754;0.0;0;77;75;0;0;0;0;5;24;23;519098172250.1084;193333656430.07645;367098601439.84845;11174.849189722909;2120.4093585694536;71.8874478347227;3762.9533241555055;1058924.749548826;438045.3035606276;24929.454498251882;257804.81464366522;1.5005390516586985;0.07296336792078481
2389;2019-01-26 08:49:37.851;705;172;109;108;98;39;148;26;-31;34;602;578;-29;8;200;204;205;173;157;155;147;25;531;351;358;131;356;249;532;-2.0;80.0;213.0;5.0;100.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29129.708984375;10668.8037109375;0.0;856.00927734375;351.0;59302;;;Calculated values ==>;1548488977.851;343.66;290.36;284.06;283.96000000000004;282.96000000000004;277.06;273.4187578820637;287.96000000000004;275.76000000000005;270.06;276.56;333.36;330.96000000000004;270.26000000000005;273.96000000000004;293.16;293.56;293.66;290.46000000000004;288.66;287.86;;308.26000000000005;275.66;240.61611355647437;260.9983114674233;273.4187578820637;288.86;5310000.0;3510000.0;3579999.9999999995;1310000.0;3560000.0;2490000.0;5320000.0;0.0;0.013333333333333334;0.0355;0.0008333333333333334;0.016666666666666666;0.016666666666666666;;10668.8037109375;0.0;856.00927734375;29129.708984375;504374.32734415215;414937.8984884516;226590.03199469697;226302.26663561288;223464.5296453373;430735.4089219946;452680.0719682202;448021.89366116445;473275.31562819314;517686.0303493424;515229.8361423605;448278.688202201;452940.3137441406;460231.6107031601;461538.98635599064;425166.35043565446;415283.68075724086;453680.1988514557;452536.46908511664;;147627.5718731643;472402.05409754877;200636.76251108092;226590.03199469697;273.41090513980265;1243888.378263596;473530.3500405023;82328.42313632031;0.0;0;77;75;0;0;0;0;5;24;23;519312900650.1767;193412530130.10153;367247351839.89575;8782.172155827964;226.47107632205658;131.76892904551468;3765.7739515069943;1059091.0026239213;438064.85437847895;24931.151069014264;257867.5331245177;1.119860784363781;0.03574380263535187
2390;2019-01-26 08:50:40.866;702;175;111;110;100;38;148;22;-30;33;599;574;-30;7;198;205;205;178;157;155;147;22;546;350;358;130;355;244;546;193.0;79.0;447.0;41.0;100.0;0;42;93;1;0;0;0;0;0;0;1;0;0;0;0;28890.802734375;10435.32421875;0.0;782.98779296875;362.0;59303;;;Calculated values ==>;1548489040.866;343.36;290.66;284.26000000000005;284.16;283.16;276.96000000000004;273.3108153835814;287.96000000000004;275.36;270.16;276.46000000000004;333.06;330.56;270.16;273.86;292.96000000000004;293.66;293.66;290.96000000000004;288.66;287.86;;309.36;275.36;240.39332010688793;260.2995467637923;273.3108153835814;288.86;5460000.0;3500000.0;3579999.9999999995;1300000.0;3550000.0;2440000.0;5460000.0;0.03216666666666666;0.013166666666666667;0.0745;0.006833333333333333;0.016666666666666666;0.048833333333333326;;10435.32421875;0.0;782.98779296875;28890.802734375;502601.80047592445;247429.87456087294;226873.63332849115;226587.2862172849;223762.5677502891;430799.1582183253;452680.0719682202;449075.0361484653;473308.3704715943;517800.9091142374;515250.73573033884;449075.0361484653;453675.69765124307;460118.19716840395;461824.31338027015;420461.4793237914;248560.50947822467;453680.1988514557;452536.46908511664;;152223.3369413072;472242.3386847302;200328.6303959444;209388.35835927096;273.2856148918732;1244396.1786161251;473715.05512642895;82342.76777523238;0.0;0;77;75;0;0;0;0;5;24;23;519538494349.6987;193494764704.9273;367402683814.56665;18531.607228562807;1858.077006640036;2263.362769633295;11873.732740445463;1059330.0550967352;438083.0985169747;24952.113461190995;258004.4113900879;3.0777161224625074;0.08709843524993668
2391;2019-01-26 08:51:37.862;701;180;113;111;102;39;148;21;-24;32;596;569;-26;5;198;205;205;183;157;155;147;21;542;352;358;130;356;241;543;137.0;80.0;294.0;7.0;100.0;0;37;50;1;0;0;0;0;0;0;1;0;0;0;0;26240.50390625;7924.0498046875;0.0;749.001220703125;369.0;59304;;;Calculated values ==>;1548489097.862;343.26;291.16;284.46000000000004;284.26000000000005;283.36;277.06;273.5264737036516;287.96000000000004;275.26000000000005;270.76000000000005;276.36;332.76000000000005;330.06;270.56;273.66;292.96000000000004;293.66;293.66;291.46000000000004;288.66;287.86;;310.06;275.26000000000005;240.39332010688793;259.87524604437704;273.5264737036516;288.86;5420000.0;3520000.0000000005;3579999.9999999995;1300000.0;3560000.0;2410000.0;5430000.0;0.022833333333333334;0.013333333333333334;0.049;0.0011666666666666668;0.016666666666666666;0.0395;;7924.0498046875;0.0;749.001220703125;26240.50390625;502850.46506277577;413309.738295465;227512.04200685787;226935.84308593656;224379.02885262016;430671.36484660726;452680.0719682202;450372.92366075446;473211.5349843978;517748.11394026194;514998.89120878244;450123.37955966836;453942.650543536;459961.8549604037;461518.7692375384;421772.08614537265;414398.0589551918;453680.1988514557;452536.46908511664;;155147.91922209063;472145.33331970085;200903.4328874902;212130.6941192909;273.51980191988457;1244832.6041655873;473860.3899712603;82354.89517049656;0.0;0;77;75;0;0;0;0;5;24;23;519742540029.8831;193568859504.99426;367540899114.6915;12224.005047889948;316.4488838375791;98.32036253574461;9496.028111150115;1059573.5199410259;438100.3123055533;24970.808807291374;258173.57679155984;2.5521356141700386;0.0490827551903694
2392;2019-01-26 08:52:37.882;700;179;114;112;104;40;148;22;-17;32;591;565;-20;15;198;205;205;181;157;155;147;21;534;352;358;131;357;242;536;114.0;82.0;472.0;58.0;100.0;0;36;8;1;0;0;0;0;0;0;1;0;0;0;0;23982.740234375;5649.59326171875;0.0;743.4274291992191;374.0;59305;;;Calculated values ==>;1548489157.882;343.16;291.06;284.56;284.36;283.56;277.16;273.5264737036516;287.96000000000004;275.36;271.46000000000004;276.36;332.26000000000005;329.66;271.16;274.66;292.96000000000004;293.66;293.66;291.26000000000005;288.66;287.86;;310.56;275.26000000000005;240.61611355647437;260.01710675043796;273.5264737036516;288.86;5340000.0;3520000.0000000005;3579999.9999999995;1310000.0;3570000.0000000005;2420000.0;5360000.0;0.019;0.013666666666666666;0.07866666666666666;0.009666666666666665;0.016666666666666666;0.035666666666666666;;5649.59326171875;0.0;743.4274291992191;23982.740234375;503472.1333211394;415770.8765615325;227952.7894723216;227371.98948204704;225079.3396963641;430671.36484660726;452680.0719682202;451065.35966157203;473081.36623795505;517154.86279292504;514504.5065188627;450692.1897107582;454986.9503499554;459805.1627156728;461518.7692375384;424268.5488865418;416443.2343384366;453680.1988514557;452536.46908511664;;157236.91470761524;472013.52702826465;200824.30078583345;213501.16465802415;273.4888089508651;1245251.270708971;473973.5413680084;82367.33622154359;0.0;0;77;75;0;0;0;0;5;24;23;519957411629.8148;193647185604.96936;367685847414.64545;19685.629964891436;2621.4958536768345;106.94596549077073;8525.592524566298;1059839.522203923;438124.80333931575;24972.51993020863;258323.80702353374;4.839600214743359;0.19309860657966144
2393;2019-01-26 08:53:37.863;697;177;114;113;105;41;148;21;-10;32;586;560;-14;33;198;205;205;178;157;155;147;20;536;351;358;138;356;248;538;271.0;79.0;230.0;168.0;100.0;0;60;1;1;0;0;0;0;0;0;1;0;0;0;0;23767.376953125;5238.357421875;0.0;889.0361328125;375.0;59306;;;Calculated values ==>;1548489217.863;342.86;290.86;284.56;284.46000000000004;283.66;277.26000000000005;273.4187578820637;287.96000000000004;275.26000000000005;272.16;276.36;331.76000000000005;329.16;271.76000000000005;276.46000000000004;292.96000000000004;293.66;293.66;290.96000000000004;288.66;287.86;;310.66;275.16;242.14157278889297;260.85938512811435;273.4187578820637;288.86;5360000.0;3510000.0;3579999.9999999995;1380000.0;3560000.0;2480000.0;5380000.0;0.04516666666666667;0.013166666666666667;0.03833333333333333;0.028;0.016666666666666666;0.06183333333333334;;5238.357421875;0.0;889.0361328125;23767.376953125;502909.5930422457;414282.1117345503;227909.23503995055;227618.8833654491;225323.58447018338;430735.4089219946;452680.0719682202;450871.36588492506;472164.23178385233;516134.56353611196;513471.313566227;450368.2901333168;456170.2062649337;459961.8549604037;461671.70442812063;423658.8846579933;414636.6513242617;453680.1988514557;452536.46908511664;;157654.71494818805;470986.4579689568;200361.02761731416;207786.4204536043;273.3026975241343;1245649.0623445923;474064.24555819883;82380.9357766583;0.0;0;77;75;0;0;0;0;5;24;23;520172143609.6236;193727860049.89752;367832800864.5146;9602.896300258417;7577.512049845995;118.79273889413265;15133.711340381846;1060083.5159667488;438209.7681577208;24974.40049037747;258520.9054546254;5.293100914755016;0.1912128110112757
2394;2019-01-26 08:54:37.863;693;177;115;113;106;40;148;20;-3;31;583;559;-8;61;197;205;205;182;157;155;147;19;556;349;358;142;355;254;557;231.0;79.0;3.0;157.0;100.0;0;97;10;1;0;0;0;0;0;0;1;0;0;0;0;24604.94921875;5904.8115234375;0.0;1086.56469726562;377.0;59307;;;Calculated values ==>;1548489277.863;342.46000000000004;290.86;284.66;284.46000000000004;283.76000000000005;277.16;273.20264511476705;287.96000000000004;275.16;272.86;276.26000000000005;331.46000000000004;329.06;272.36;279.26000000000005;292.86;293.66;293.66;291.36;288.66;287.86;;310.86;275.06;242.98782864720522;261.6868853414304;273.20264511476705;288.86;5560000.0;3490000.0;3579999.9999999995;1420000.0;3550000.0;2540000.0;5570000.0;0.0385;0.013166666666666667;0.0005;0.026166666666666668;0.016666666666666666;0.05516666666666667;;5904.8115234375;0.0;1086.56469726562;24604.94921875;500511.7067187067;247669.36613406966;227793.0554331662;227219.72489924103;225235.54227343167;430862.6128555636;452680.0719682202;450682.44376861636;471536.72207099956;515313.06107820594;512843.2198381277;450046.6540387441;458579.79738821846;459983.4243893901;461976.5980532765;416967.1139237661;249548.3839697725;453680.1988514557;452536.46908511664;;158490.31677215957;470351.2200979448;199652.51021609077;208154.18550825858;273.01525032031867;1246052.1650626913;474157.10529940977;82397.39911690894;0.0;0;77;75;0;0;0;0;5;24;23;520386943609.6236;193811860049.89752;367983400864.5146;125.5149667762628;7083.28290857518;2204.346611060916;13481.755977323337;1060164.5860606409;438331.94144904095;24993.759984960427;258759.36768227295;3.2747344358237336;0.09249592598528897
2395;2019-01-26 08:55:37.883;690;184;117;116;108;40;148;20;2;30;582;560;-2;83;197;205;205;192;157;155;147;19;565;352;358;143;357;258;567;123.0;80.0;188.0;286.0;100.0;0;99;20;1;0;0;0;0;0;0;1;0;0;0;0;25303.552734375;6575.29052734375;0.0;1111.28149414062;379.0;59308;;;Calculated values ==>;1548489337.883;342.16;291.56;284.86;284.76000000000005;283.96000000000004;277.16;273.5264737036516;287.96000000000004;275.16;273.36;276.16;331.36;329.16;272.96000000000004;281.46000000000004;292.86;293.66;293.66;292.36;288.66;287.86;;311.06;275.06;243.1966462407574;262.23063862743834;273.5264737036516;288.86;5650000.0;3520000.0000000005;3579999.9999999995;1430000.0;3570000.0000000005;2580000.0;5670000.0;0.0205;0.013333333333333334;0.03133333333333333;0.04766666666666666;0.016666666666666666;0.03716666666666667;;6575.29052734375;0.0;1111.28149414062;25303.552734375;499262.0724842742;249820.77268816318;228158.2688735725;227871.82724199706;225605.7381849145;430671.36484660726;452680.0719682202;450601.940231455;471304.9624172612;514865.7450536574;512594.9452589853;450090.1774035204;460591.5703070526;459669.781954241;461518.7692375384;413491.5195303475;252947.64082331033;453680.1988514557;452536.46908511664;;159325.9205505338;470216.3998685916;200398.983713959;212847.09365100542;273.3219645311826;1246468.2078802295;474261.14081675;82415.72060695982;0.0;0;77;75;0;0;0;0;5;24;23;520601815209.5553;193897388549.87033;368137052064.46576;7839.692637548208;12861.296836704152;2140.585049427162;8908.455120301134;1060230.9849162325;438498.2016818092;25029.97981804093;258946.01496972467;4.130583770663654;0.27503502574062805
2396;2019-01-26 08:56:37.844;692;192;118;117;110;42;148;23;7;29;583;561;3;90;199;204;205;196;157;155;147;21;559;356;358;146;361;262;560;-1.0;80.0;567.0;252.0;100.0;0;99;34;1;0;0;0;0;0;0;1;0;0;0;0;25988.958984375;7259.27685546875;0.0;1119.16772460938;378.0;59309;;;Calculated values ==>;1548489397.844;342.36;292.36;284.96000000000004;284.86;284.16;277.36;273.955091788801;287.96000000000004;275.46000000000004;273.86;276.06;331.46000000000004;329.26000000000005;273.46000000000004;282.16;293.06;293.56;293.66;292.76000000000005;288.66;287.86;;310.96000000000004;275.26000000000005;243.81672145450628;262.7682575881327;273.955091788801;288.86;5590000.0;3560000.0;3579999.9999999995;1460000.0;3610000.0;2620000.0;5600000.0;0.0;0.013333333333333334;0.0945;0.042;0.016666666666666666;0.016666666666666666;;7259.27685546875;0.0;1119.16772460938;25988.958984375;500096.5863130257;410571.86841490306;228594.17078673578;228305.50812860142;226305.5851081385;430412.23801567365;452680.0719682202;450524.34938830417;470805.04686564376;514623.6423767696;512346.26226971403;450009.21155569854;460812.77078038413;459311.33047143556;460769.5600386277;415848.0560780784;412165.42865559825;453680.1988514557;452536.46908511664;;158908.11840480618;470009.608838954;201727.5086499149;228594.17078673578;273.85970757556964;1246895.3676449012;474376.3539414256;82434.29560224603;0.0;0;77;75;0;0;0;0;5;24;23;520816475590.28595;193984032195.16522;368292950664.9964;23511.301449777784;11267.848207939644;49.10169896640194;3732.3716383063474;1060492.0733832975;438699.14719166287;25048.215346869725;259051.28672192642;4.60236057259098;0.34810661549268523
2397;2019-01-26 08:57:37.864;695;191;119;118;113;44;148;25;11;29;566;544;7;101;200;203;205;193;157;155;147;23;561;359;358;136;364;267;562;-1.0;80.0;755.0;255.0;100.0;0;1;59;1;0;0;0;0;0;0;1;1;0;0;0;28267.130859375;8655.8603515625;0.0;2049.50024414062;377.0;59310;;;Calculated values ==>;1548489457.864;342.66;292.26000000000005;285.06;284.96000000000004;284.46000000000004;277.56;274.27422755570615;287.96000000000004;275.66;274.26000000000005;276.06;329.76000000000005;327.56;273.86;283.26000000000005;293.16;293.46000000000004;293.66;292.46000000000004;288.66;287.86;;310.86;275.46000000000004;241.71165711629368;263.43189868330234;274.27422755570615;288.86;5610000.0;3590000.0;3579999.9999999995;1360000.0;3640000.0;2670000.0;5620000.0;0.0;0.013333333333333334;0.12583333333333332;0.042499999999999996;0.016666666666666666;0.016666666666666666;;8655.8603515625;0.0;2049.50024414062;28267.130859375;500290.30543908064;252825.72291499353;228840.4177297683;228551.41946329994;227117.681449166;430214.79039162316;452680.0719682202;450139.6401536744;472134.0588697756;512424.8648496421;510134.01975285995;449619.07258832187;461367.3984325696;458973.0432833828;460168.6720338029;415081.04480885627;410070.2506540274;453680.1988514557;452536.46908511664;;158490.31677215957;471547.0194386176;202609.86823376612;228840.4177297683;274.21671954831464;1247347.6524381493;474509.02429348987;82460.70997049935;0.0;0;77;75;0;0;0;0;5;25;23;521031347190.21765;194068660395.13834;368451703564.9459;31147.496299921793;11429.828926206186;66.81058873105174;3728.267522589139;1060947.7151943939;438888.3575501571;25049.181604578807;259113.47943891177;4.331699331647078;0.31578221312794114
2398;2019-01-26 08:58:37.854;699;193;120;119;115;47;148;24;13;28;546;532;10;101;202;202;205;196;158;155;147;24;569;363;358;133;368;269;569;-3.0;81.0;783.0;267.0;100.0;0;1;88;1;0;0;0;0;0;0;1;1;0;0;0;30143.96875;10533.0185546875;0.0;2078.84545898438;379.0;59311;;;Calculated values ==>;1548489517.854;343.06000000000006;292.46000000000004;285.16;285.06;284.66;277.86;274.69669130483857;287.96000000000004;275.56;274.46000000000004;275.96000000000004;327.76000000000005;326.36;274.16;283.26000000000005;293.36;293.36;293.66;292.76000000000005;288.66;287.86;;311.06;275.56;241.05796691057077;263.6948088759802;274.69669130483857;288.96000000000004;5690000.0;3629999.9999999995;3579999.9999999995;1330000.0;3679999.9999999995;2690000.0;5690000.0;0.0;0.013500000000000002;0.1305;0.0445;0.016666666666666666;0.016666666666666666;;10533.0185546875;0.0;2078.84545898438;30143.96875;500040.0663050668;253238.7894255362;228979.1814025982;228690.92388702751;227545.31340775685;429947.3805835815;452680.0719682202;450037.7033802001;472431.1216696904;510163.05331867066;508699.8240121142;449646.00463576015;461060.70025161846;458611.7995580637;459405.1334793091;411818.7872133499;254469.04542941754;453680.1988514557;452536.46908511664;;159325.9205505338;472041.5853210863;203702.89101330237;228979.1814025982;274.6584755360622;1247834.330475111;474668.90496651334;82495.10711755071;0.0;0;77;75;0;0;0;0;5;25;23;521246111390.2518;194149346945.15115;368612476764.9715;32146.69301388015;11941.071896696383;2124.2215140830867;3725.9547947086407;1061475.0788634964;439083.0825974611;25067.437162338352;259175.5876051459;3.9596003544942344;0.2829811750169916
2399;2019-01-26 08:59:37.855;704;199;120;119;115;52;148;25;14;29;563;551;13;92;205;199;205;202;158;155;148;24;563;366;358;132;371;273;562;-1.0;82.0;720.0;233.0;100.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30728.45703125;11043.3056640625;0.0;2103.56420898438;379.0;59312;;;Calculated values ==>;1548489577.855;343.56000000000006;293.06;285.16;285.06;284.66;278.36;275.0112864084945;287.96000000000004;275.66;274.56;276.06;329.46000000000004;328.26000000000005;274.46000000000004;282.36;293.66;293.06;293.66;293.36;288.66;287.96000000000004;;311.06;275.56;240.83765695389522;264.2163659402789;275.0112864084945;288.96000000000004;5630000.0;3660000.0;3579999.9999999995;1320000.0;3710000.0;2730000.0;5620000.0;0.0;0.013666666666666666;0.12000000000000001;0.03883333333333334;0.016666666666666666;0.016666666666666666;;11043.3056640625;0.0;2103.56420898438;30728.45703125;501254.2403397074;412470.8940225629;229130.1902440266;228840.4177297683;227688.96607284754;429743.705733735;452680.0719682202;449440.0561512203;472659.50235634967;511581.895243947;510326.8058782298;449308.2132420199;459341.78727360204;458548.2590687378;458516.8789554001;414295.95309843525;413600.82212962914;453680.1988514557;452680.0719682202;;159325.9205505338;472173.3745042847;204463.14601559934;229130.1902440266;274.96562043200834;1248341.6091438455;474848.71066483075;82529.96111229858;0.0;0;77;75;0;0;0;0;5;25;23;521460914969.9923;194228848270.0551;368775079474.7751;29397.229216274514;10396.080539643948;9.500123240350046;3725.8313620698927;1061987.9534292284;439269.228636588;25085.218472311462;259237.68685801435;3.3109509458573982;0.23883082099762779
2400;2019-01-26 09:00:37.865;707;194;119;118;112;52;148;26;14;29;589;575;14;88;206;198;205;195;158;155;147;25;550;363;358;131;368;277;549;-2.0;78.0;414.0;207.0;100.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30421.62109375;10713.6484375;0.0;2143.63696289062;372.0;59313;;;Calculated values ==>;1548489637.865;343.86;292.56;285.06;284.96000000000004;284.36;278.36;274.69669130483857;287.96000000000004;275.76000000000005;274.56;276.06;332.06;330.66;274.56;281.96000000000004;293.76000000000005;292.96000000000004;293.66;292.66;288.66;287.86;;310.36;275.66;240.61611355647437;264.73235714968143;274.69669130483857;288.96000000000004;5500000.0;3629999.9999999995;3579999.9999999995;1310000.0;3679999.9999999995;2770000.0;5490000.0;0.0;0.013000000000000001;0.06899999999999999;0.034499999999999996;0.016666666666666666;0.016666666666666666;;10713.6484375;0.0;2143.63696289062;30421.62109375;502859.091822625;415881.8595038191;229125.00534120802;228833.11486510892;227098.3386120891;429947.3805835815;452680.0719682202;448703.0104806584;472790.3263854694;513947.54721218447;512483.58476366405;448703.0104806584;458212.4907801694;459163.4570647147;458857.5321226224;419103.70199277956;416221.6810214252;453680.1988514557;452536.46908511664;;156401.31544495918;472402.05409754877;203672.52044597387;229125.00534120802;274.64675322664937;1248851.2780588036;475030.0488336401;82565.36035428243;0.0;0;77;75;0;0;0;0;5;25;23;521675750769.9582;194307761420.04257;368940106974.74884;16907.10381239323;9271.168910979331;37.46627262760705;3723.5243957318103;1062373.8871826462;439433.1496976081;25085.60992417474;259299.77516898027;2.328583558612021;0.1748553475010252
2401;2019-01-26 09:01:37.865;701;187;119;118;110;49;148;27;0;30;615;597;-1;73;205;198;205;189;158;155;148;26;572;361;358;130;366;260;566;-1.0;79.0;428.0;208.0;100.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38863.0234375;19581.14453125;0.0;2009.2487792968802;368.0;59314;;;Calculated values ==>;1548489697.865;343.26;291.86;285.06;284.96000000000004;284.16;278.06;274.4858918419099;287.96000000000004;275.86;273.16;276.16;334.66;332.86;273.06;280.46000000000004;293.66;292.96000000000004;293.66;292.06;288.66;287.96000000000004;;309.96000000000004;275.76000000000005;240.39332010688793;262.5002047102346;274.4858918419099;288.96000000000004;5720000.0;3610000.0;3579999.9999999995;1300000.0;3660000.0;2600000.0;5660000.0;0.0;0.013166666666666667;0.07133333333333333;0.034666666666666665;0.016666666666666666;0.016666666666666666;;19581.14453125;0.0;2009.2487792968802;38863.0234375;500011.42881675245;251022.3019509767;228754.67999578212;228466.53998001674;226187.64466105466;430081.6785162784;452680.0719682202;449985.0013450601;473017.81868751155;518094.43814451486;516240.590752807;449856.25088968576;459076.68949236337;459342.27611063566;459174.84848194243;410501.5336011124;251805.46433208432;453680.1988514557;452680.0719682202;;154730.12109240866;472630.20280472847;203153.7945795899;228754.67999578212;274.4368434939661;1249428.650096564;475282.50544171303;82599.96773546732;0.0;0;77;76;0;0;0;0;5;25;23;521890550769.9582;194386061420.04257;369101206974.74884;17607.292749270207;9341.84881847147;2089.498245375536;3732.089866207301;1062661.5071539935;439588.25817868684;25103.334628491433;259361.90528782975;1.5178384760279495;0.10816140757864166
2402;2019-01-26 09:02:37.846;689;194;120;119;112;45;149;28;-18;31;628;608;-17;27;205;199;205;196;158;155;148;27;558;361;358;129;366;239;552;-1.0;80.0;397.0;202.0;100.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38354.390625;19390.921875;0.0;1827.00622558594;350.0;59315;;;Calculated values ==>;1548489757.846;342.06000000000006;292.56;285.16;285.06;284.36;277.66;274.4858918419099;288.06;275.96000000000004;271.36;276.26000000000005;335.96000000000004;333.96000000000004;271.46000000000004;275.86;293.66;293.06;293.66;292.76000000000005;288.66;287.96000000000004;;308.16;275.86;240.16925963744896;259.59022785621676;274.4858918419099;288.96000000000004;5580000.0;3610000.0;3579999.9999999995;1290000.0;3660000.0;2390000.0;5520000.0;0.0;0.013333333333333334;0.06616666666666667;0.033666666666666664;0.016666666666666666;0.016666666666666666;;19390.921875;0.0;1827.00622558594;38354.390625;499807.37141913705;414715.9607757526;229350.5239250429;229058.50713763945;227036.4030908482;430081.6785162784;452823.4905160512;451472.806092662;473244.79008953704;521162.5253469385;519134.64189831854;451596.0519154633;456921.581039535;459342.27611063566;459311.33047143556;416225.1394201484;415417.76904301543;453680.1988514557;452680.0719682202;;147209.77445754013;472857.82487454545;203150.06625609298;229350.5239250429;274.43540032442536;1250071.9247783362;475607.16981852305;82631.92640369551;0.0;0;77;76;0;0;0;0;5;25;23;522105282749.76697;194463736814.97342;369250859569.6156;16430.68795251965;9080.161206821233;10.764938361772803;3722.159134052955;1062945.0671704735;439741.7263151234;25120.831279312486;259424.00435850842;1.378257721164963;0.10328103981738482
2403;2019-01-26 09:03:37.866;702;182;119;118;108;41;148;28;-11;32;624;606;-18;41;203;199;205;183;158;155;148;27;523;355;358;128;360;246;523;0.0;77.0;183.0;10.0;100.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;29720.609375;10431.806640625;0.0;1898.79296875;341.0;59316;;;Calculated values ==>;1548489817.866;343.36;291.36;285.06;284.96000000000004;283.96000000000004;277.26000000000005;273.8482719121499;287.96000000000004;275.96000000000004;272.06;276.36;335.56;333.76000000000005;271.36;277.26000000000005;293.46000000000004;293.06;293.66;291.46000000000004;288.66;287.96000000000004;;307.26000000000005;275.86;239.943914813709;260.58029834229245;273.8482719121499;288.96000000000004;5230000.0;3550000.0;3579999.9999999995;1280000.0;3600000.0;2460000.0;5230000.0;0.0;0.012833333333333334;0.030500000000000003;0.0016666666666666668;0.016666666666666666;0.016666666666666666;;10431.806640625;0.0;1898.79296875;29720.609375;504740.6836161468;421334.54396587645;229723.3945589695;229425.19375445784;226490.95794668968;430477.46260093397;452680.0719682202;451102.16682807746;473471.244710016;520180.78133499215;518346.5025847998;450224.73243918846;457459.7496793268;460012.4503564219;460252.8391778579;427470.62824836816;421620.88002595305;453680.1988514557;452680.0719682202;;143449.58454182083;472988.3078366223;201684.72552418156;229723.3945589695;273.83851374230994;1250639.4055420447;475855.7753969868;82662.98507974732;0.0;0;77;76;0;0;0;0;5;25;23;522320154349.69867;194540862514.9489;369396408069.56934;7607.231959768826;452.1726371874012;75.07176885432715;3715.944623487511;1063145.4499416787;439821.18890917;25121.546823641023;259486.00921786754;0.9610579667421969;0.031071473073479343
2404;2019-01-26 09:04:37.887;712;172;119;118;107;39;148;26;-1;32;621;604;-9;67;200;200;205;173;158;155;148;23;536;351;358;126;356;247;536;154.0;82.0;249.0;60.0;100.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30074.8203125;10710.783203125;0.0;1915.2336425781198;351.0;59317;;;Calculated values ==>;1548489877.887;344.36;290.36;285.06;284.96000000000004;283.86;277.06;273.4187578820637;287.96000000000004;275.76000000000005;273.06;276.36;335.26000000000005;333.56;272.26000000000005;279.86;293.16;293.16;293.66;290.46000000000004;288.66;287.96000000000004;;308.26000000000005;275.46000000000004;239.4893008659735;260.72004837742526;273.4187578820637;288.96000000000004;5360000.0;3510000.0;3579999.9999999995;1260000.0;3560000.0;2470000.0;5360000.0;0.025666666666666667;0.013666666666666666;0.0415;0.01;0.016666666666666666;0.042333333333333334;;10710.783203125;0.0;1915.2336425781198;30074.8203125;504785.0687009144;413298.26757183735;229419.1214085414;229124.16928797812;225933.5357652987;430735.4089219946;452680.0719682202;452171.54572679393;473730.12397807144;519792.4890091523;518058.56428558583;451174.5966723045;460392.84664131876;460231.6107031601;461006.8955048023;423658.8846579933;413664.0062263684;453680.1988514557;452680.0719682202;;147627.5718731643;472863.20171499666;200544.44730750655;211912.42923704782;273.3746983614451;1251137.8751939968;476032.02531200304;82694.77975916381;0.0;0;77;76;0;0;0;0;5;25;23;522535029530.2244;194617089185.13544;369544359834.93134;10442.524584400428;2723.1875440749013;136.59667189887293;10192.49687561963;1063295.9172250382;439847.6595055458;25123.31134468457;259601.95346359818;1.8608248320205256;0.053033875517999464
2405;2019-01-26 09:05:37.867;719;177;121;120;109;38;149;21;5;31;621;604;-1;72;198;200;205;180;158;155;148;21;547;350;358;132;355;244;548;148.0;80.0;729.0;157.0;100.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28268.20703125;9666.7392578125;0.0;1088.33569335938;362.0;59318;;;Calculated values ==>;1548489937.867;345.06000000000006;290.86;285.26000000000005;285.16;284.06;276.96000000000004;273.3108153835814;288.06;275.26000000000005;273.66;276.26000000000005;335.26000000000005;333.56;273.06;280.36;292.96000000000004;293.16;293.66;291.16;288.66;287.96000000000004;;309.36;275.26000000000005;240.83765695389522;260.2995467637923;273.3108153835814;288.96000000000004;5470000.0;3500000.0;3579999.9999999995;1320000.0;3550000.0;2440000.0;5480000.0;0.024666666666666667;0.013333333333333334;0.1215;0.026166666666666668;0.016666666666666666;0.04133333333333333;;9666.7392578125;0.0;1088.33569335938;28268.20703125;504648.51905519946;248085.9001276696;229734.0025874577;229440.2259803645;226261.25927098203;430799.1582183253;452823.4905160512;453430.7728386918;472853.8412306012;520040.6172235996;518310.2840852928;452693.561120353;461441.1533729428;460118.19716840395;461160.9377506379;420126.64273348154;249227.62101289647;453680.1988514557;452680.0719682202;;152223.3369413072;471881.50233233685;200245.17392702794;212135.83064494317;273.2528308725017;1251623.9050247178;476201.78139500244;82719.80116038976;0.0;0;77;76;0;0;0;0;5;25;23;522749757930.2927;194694463385.16003;369691610734.97815;30762.050267767154;7107.817259938916;2278.6536229411345;9942.495308028783;1063639.1742250964;439929.5572372586;25143.431721452707;259769.68913464807;4.657430718622564;0.23729373856730698
2406;2019-01-26 09:06:37.877;727;182;124;122;113;40;149;21;8;30;616;598;3;63;198;201;205;185;158;155;148;20;547;352;358;138;357;245;548;144.0;76.0;285.0;186.0;100.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27066.5078125;8494.0068359375;0.0;1061.53039550781;369.0;59319;;;Calculated values ==>;1548489997.877;345.86;291.36;285.56;285.36;284.46000000000004;277.16;273.5264737036516;288.06;275.26000000000005;273.96000000000004;276.16;334.76000000000005;332.96000000000004;273.46000000000004;279.46000000000004;292.96000000000004;293.26000000000005;293.66;291.66;288.66;287.96000000000004;;310.06;275.16;242.14157278889297;260.44013211722256;273.5264737036516;288.96000000000004;5470000.0;3520000.0000000005;3579999.9999999995;1380000.0;3570000.0000000005;2450000.0;5480000.0;0.024;0.012666666666666666;0.0475;0.031000000000000003;0.016666666666666666;0.04066666666666667;;8494.0068359375;0.0;1061.53039550781;27066.5078125;505650.45445702755;411928.78642337635;230620.46207402542;230028.62576736129;227406.503711544;430671.36484660726;452823.4905160512;453627.4089594001;471968.1179040911;519448.93318991817;517614.72833085887;453013.23942059476;460231.28850915463;459805.1627156728;460986.0157669899;420126.64273348154;413071.18990964803;453680.1988514557;452680.0719682202;;155147.91922209063;470986.4579689568;200623.58036705735;212917.38434532293;273.41012527886085;1252085.104502113;476353.1461690181;82737.7196970526;0.0;0;77;76;0;0;0;0;5;25;23;522964593730.2586;194775476885.14716;369838335184.95483;12017.68185813628;8381.249205658884;89.36906910189106;9750.349296664488;1063995.7314090503;440058.6543037104;25163.16853280367;259933.8235241675;3.16451589242438;0.1702480685696972
2407;2019-01-26 09:07:37.858;732;184;128;125;116;41;149;23;9;30;605;588;6;72;199;201;205;186;158;155;148;21;547;355;358;140;360;247;548;-1.0;81.0;576.0;188.0;100.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26297.40234375;7759.43701171875;0.0;1060.13696289062;376.0;59320;;;Calculated values ==>;1548490057.858;346.36;291.56;285.96000000000004;285.66;284.76000000000005;277.26000000000005;273.8482719121499;288.06;275.46000000000004;274.06;276.16;333.66;331.96000000000004;273.76000000000005;280.36;293.06;293.26000000000005;293.66;291.76000000000005;288.66;287.96000000000004;;310.76000000000005;275.26000000000005;242.56692532238324;260.72004837742526;273.8482719121499;288.96000000000004;5470000.0;3550000.0;3579999.9999999995;1400000.0;3600000.0;2470000.0;5480000.0;0.0;0.013500000000000002;0.096;0.03133333333333333;0.016666666666666666;0.016666666666666666;;7759.43701171875;0.0;1060.13696289062;26297.40234375;506274.9800553431;412695.35991861223;231814.86334082283;230917.70107062737;228273.34555521657;430477.46260093397;452823.4905160512;453407.9779049476;471703.5210853088;518160.62797013257;516424.3342831044;453038.1541300931;460981.9017752987;459469.1335377376;460521.7338606115;420126.64273348154;413442.3132566535;453680.1988514557;452680.0719682202;;158072.51562822933;470817.3119576869;201491.6757569766;231814.86334082283;273.7631768252221;1252529.6629315896;476488.5486432623;82755.39465951243;0.0;0;77;76;0;0;0;0;5;25;23;523179325710.0674;194858850475.07294;369985888444.8235;24183.965006205217;8438.869934288923;90.23844793717863;3681.086810456622;1064297.3162671942;440198.7775766597;25164.664788146714;260045.71671422638;4.126521338067226;0.28872461157146256
2408;2019-01-26 09:08:37.878;735;185;131;128;120;43;149;24;11;30;594;579;8;81;200;201;205;187;158;155;148;23;546;358;358;142;363;251;547;-1.0;83.0;951.0;189.0;100.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26273.7734375;7611.56494140625;0.0;1074.50109863281;379.0;59321;;;Calculated values ==>;1548490117.878;346.66;291.66;286.26000000000005;285.96000000000004;285.16;277.46000000000004;274.1680685717883;288.06;275.56;274.26000000000005;276.16;332.56;331.06;273.96000000000004;281.26000000000005;293.16;293.26000000000005;293.66;291.86;288.66;287.96000000000004;;311.06;275.46000000000004;242.98782864720522;261.27494424493943;274.1680685717883;288.96000000000004;5460000.0;3579999.9999999995;3579999.9999999995;1420000.0;3629999.9999999995;2510000.0;5470000.0;0.0;0.013833333333333333;0.1585;0.0315;0.016666666666666666;0.016666666666666666;;7611.56494140625;0.0;1074.50109863281;26273.7734375;506739.33314584434;413488.24991588667;232745.90285546856;231839.44594898834;229462.79494474808;430280.9020939914;452823.4905160512;452967.02769892645;471438.0385572268;516698.1319602063;515160.2939409185;452593.89888176124;461429.4400758132;459131.61449609476;460054.3744995887;420461.4793237914;414215.5863340789;453680.1988514557;452680.0719682202;;159325.9205505338;470746.7058464142;202381.80721793574;232745.90285546856;274.123540579785;1252967.9020940047;476616.68302339193;82773.18923956963;0.0;0;77;76;0;0;0;0;5;25;23;523394197309.9991;194943478675.04605;370135338244.776;39717.757446237025;8453.49430679707;86.40151969102259;3665.5694852125266;1064830.00812558;440339.594201858;25166.137278543058;260106.95925738275;5.977760532627053;0.3969795911357118
2409;2019-01-26 09:09:37.848;736;185;134;132;123;45;149;25;12;30;589;573;10;83;201;200;205;188;158;155;148;24;553;357;358;140;362;257;554;-3.0;78.0;503.0;85.0;100.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27166.076171875;8581.1806640625;0.0;1125.88623046875;381.0;59322;;;Calculated values ==>;1548490177.848;346.76;291.66;286.56;286.36;285.46000000000004;277.66;274.0616903277293;288.06;275.66;274.36;276.16;332.06;330.46000000000004;274.16;281.46000000000004;293.26000000000005;293.16;293.66;291.96000000000004;288.66;287.96000000000004;;311.26000000000005;275.56;242.56692532238324;262.0952818180154;274.0616903277293;288.96000000000004;5530000.0;3570000.0000000005;3579999.9999999995;1400000.0;3620000.0000000005;2570000.0;5540000.0;0.0;0.013000000000000001;0.08383333333333334;0.014166666666666666;0.016666666666666666;0.016666666666666666;;8581.1806640625;0.0;1125.88623046875;27166.076171875;506231.55576979415;250866.03273033988;233478.8815645451;232871.6582264005;230185.61622785314;430346.717906069;452823.4905160512;452048.2544113777;471703.5210853088;515672.83792979416;514024.35645943106;451795.7641514069;460745.96470681834;459426.34033382544;460075.5242048206;418051.3645317048;411644.6103821836;453680.1988514557;452680.0719682202;;160161.5264782812;471112.8868819084;202149.1021275127;233478.8815645451;274.02847790510276;1253413.011508255;476751.55510039517;82791.51663237369;0.0;0;77;76;0;0;0;0;5;25;23;523608889910.1015;195028036375.0864;370287662044.8487;20949.878933130683;3810.320284020606;83.28780394377607;3653.3531733945847;1065335.3189804975;440441.7415576027;25167.55064920184;260167.91978405582;2.93567979948136;0.1713436023179656
2410;2019-01-26 09:10:37.849;735;190;138;136;126;47;149;24;13;30;592;573;12;79;202;200;205;193;158;155;148;25;559;359;358;137;364;257;560;-2.0;76.0;620.0;111.0;100.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27425.091796875;8820.107421875;0.0;1131.27758789062;384.0;59323;;;Calculated values ==>;1548490237.849;346.66;292.16;286.96000000000004;286.76000000000005;285.76000000000005;277.86;274.27422755570615;288.06;275.56;274.46000000000004;276.16;332.36;330.46000000000004;274.36;281.06;293.36;293.16;293.66;292.46000000000004;288.66;287.96000000000004;;311.56;275.66;241.92719264551067;262.0952818180154;274.27422755570615;288.96000000000004;5590000.0;3590000.0;3579999.9999999995;1370000.0;3640000.0;2570000.0;5600000.0;0.0;0.012666666666666666;0.10333333333333333;0.018500000000000003;0.016666666666666666;0.016666666666666666;;8820.107421875;0.0;1131.27758789062;27425.091796875;505561.39797381754;252533.92740366157;234544.95481796446;233933.16193898747;230932.12585701115;430214.79039162316;452823.4905160512;452174.32499774254;472100.0868749512;515981.6240522748;514024.35645943106;452048.2544113777;460268.07857627224;459247.19113531715;459762.3043333631;415848.0560780784;410978.81114965247;453680.1988514557;452680.0719682202;;161414.93982334915;471610.25455702154;202683.70169667725;234544.95481796446;274.2453745922525;1253867.9454895516;476896.56825111504;82810.32664433228;0.0;0;77;76;0;0;0;0;5;25;23;523823693489.84204;195111137759.98602;370441864614.6624;25780.69774111008;4975.141227916371;61.6771024267285;3635.585285837595;1065724.7469426703;440514.9549569834;25168.758710220816;260228.66195016194;3.4621413324357184;0.21287868668457213
2411;2019-01-26 09:11:37.879;735;192;138;137;129;49;150;25;15;30;597;575;14;73;203;199;205;194;158;155;148;25;556;361;358;134;366;259;556;-1.0;77.0;636.0;75.0;100.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27686.779296875;8967.7275390625;0.0;1152.458984375;384.0;59324;;;Calculated values ==>;1548490297.879;346.66;292.36;286.96000000000004;286.86;286.06;278.06;274.4858918419099;288.16;275.66;274.66;276.16;332.86;330.66;274.56;280.46000000000004;293.46000000000004;293.06;293.66;292.56;288.66;287.96000000000004;;311.56;275.66;241.2770596917726;262.3656120759269;274.4858918419099;288.96000000000004;5560000.0;3610000.0;3579999.9999999995;1340000.0;3660000.0;2590000.0;5560000.0;0.0;0.012833333333333334;0.10600000000000001;0.0125;0.016666666666666666;0.016666666666666666;;8967.7275390625;0.0;1152.458984375;27686.779296875;505834.13863361225;412333.65201211494;234651.6799334735;234344.06911210594;231919.3801787696;430081.6785162784;452966.72595957475;452076.58373615495;472494.68880147435;516325.8055576963;514056.993452423;451950.05476434156;459234.4303524379;459067.71765648585;459311.33047143556;416967.1139237661;413092.82235656865;453680.1988514557;452680.0719682202;;161414.93982334915;472007.13841251616;203229.1326721863;234651.6799334735;274.465997956003;1254327.4407145767;477044.8743250312;82829.36729799447;0.0;0;77;76;0;0;0;0;5;25;23;524038600889.7396;195192478409.94727;370596742014.5886;26377.82981278068;3359.7250717541233;49.720075112367624;3633.8065339124446;1066159.6186659436;440584.44690472377;25169.687484188107;260289.27050443023;3.3024175410363443;0.18869738491470858
2412;2019-01-26 09:12:37.849;734;192;136;135;129;50;150;24;16;30;605;580;14;66;204;199;205;194;158;155;149;25;557;361;358;131;366;261;558;-1.0;80.0;843.0;70.0;100.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28286.84375;9617.8447265625;0.0;1176.10583496094;385.0;59325;;;Calculated values ==>;1548490357.849;346.56000000000006;292.36;286.76000000000005;286.66;286.06;278.16;274.4858918419099;288.16;275.56;274.76000000000005;276.16;333.66;331.16;274.56;279.76000000000005;293.56;293.06;293.66;292.56;288.66;288.06;;311.66;275.66;240.61611355647437;262.63441904999945;274.4858918419099;288.96000000000004;5570000.0;3610000.0;3579999.9999999995;1310000.0;3660000.0;2610000.0;5580000.0;0.0;0.013333333333333334;0.14049999999999999;0.011666666666666665;0.016666666666666666;0.016666666666666666;;9617.8447265625;0.0;1176.10583496094;28286.84375;505617.5895618551;411465.9254258662;233985.18316954013;233680.22619110625;231870.94239972098;430081.6785162784;452966.72595957475;451852.1518050079;472887.3552016489;516980.24963562156;514400.0440418631;451597.8137027085;458067.99001765647;459205.06791963393;459311.33047143556;416598.11741441325;412248.46956782654;453680.1988514557;452823.4905160512;;161832.74555500393;472402.05409754877;203243.3538483106;233985.18316954013;274.47149966245803;1254793.6543500938;477199.6766541008;82848.7623024781;0.0;0;77;76;0;0;0;0;5;25;23;524253293489.84204;195271938659.98517;370752664014.663;34929.536112915965;3140.1848362411115;57.99530462115615;3647.305122441851;1066670.2579348767;440638.5857376916;25170.5846635389;260349.91609696354;3.8702253765301693;0.21968443297931217
2413;2019-01-26 09:13:37.860;732;192;136;135;127;49;150;25;16;31;617;588;14;58;204;199;205;194;158;155;149;25;556;361;358;130;366;265;556;-3.0;83.0;875.0;105.0;100.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;29495.228515625;10802.173828125;0.0;1195.53015136719;383.0;59326;;;Calculated values ==>;1548490417.86;346.36;292.36;286.76000000000005;286.66;285.86;278.06;274.4858918419099;288.16;275.66;274.76000000000005;276.26000000000005;334.86;331.96000000000004;274.56;278.96000000000004;293.56;293.06;293.66;292.56;288.66;288.06;;311.46000000000004;275.66;240.39332010688793;263.1675429290057;274.4858918419099;288.96000000000004;5560000.0;3610000.0;3579999.9999999995;1300000.0;3660000.0;2650000.0;5560000.0;0.0;0.013833333333333333;0.14583333333333334;0.0175;0.016666666666666666;0.016666666666666666;;10802.173828125;0.0;1195.53015136719;29495.228515625;505457.2074224533;412333.65201211494;234037.50190497388;233731.9613397987;231322.69671989238;430081.6785162784;452966.72595957475;451144.3531467388;473114.68441337737;517880.62705691357;514882.0585304;450887.14697201515;456437.10219499015;459205.06791963393;459311.33047143556;416967.1139237661;413092.82235656865;453680.1988514557;452823.4905160512;;160997.13474923553;472533.2602288536;203218.26658976832;234037.50190497388;274.4617938765797;1255275.2598964819;477369.87467240787;82868.52955900325;0.0;0;77;76;0;0;0;0;5;25;23;524468132869.5484;195350253014.87814;370910492944.4473;36155.887622891525;4713.012388683994;53.5943666795651;3646.433143517955;1067262.7450679294;440704.0410457501;25171.514747949353;260410.70839230804;3.7147880626122474;0.22329120370343017
2414;2019-01-26 09:14:37.870;728;192;136;135;127;47;150;25;14;31;630;598;12;50;204;200;205;193;158;156;149;25;555;360;358;128;365;266;554;-1.0;81.0;598.0;99.0;100.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29633.142578125;10933.3046875;0.0;1211.43737792969;382.0;59327;;;Calculated values ==>;1548490477.87;345.96000000000004;292.36;286.76000000000005;286.66;285.86;277.86;274.38016830617;288.16;275.66;274.56;276.26000000000005;336.16;332.96000000000004;274.36;278.16;293.56;293.16;293.66;292.46000000000004;288.76000000000005;288.06;;311.36;275.66;239.943914813709;263.299902668528;274.38016830617;288.96000000000004;5550000.0;3600000.0;3579999.9999999995;1280000.0;3650000.0;2660000.0;5540000.0;0.0;0.013500000000000002;0.09966666666666667;0.0165;0.016666666666666666;0.016666666666666666;;10933.3046875;0.0;1211.43737792969;29633.142578125;505045.4225938986;413177.15693683183;234090.121503474;233783.9913159303;231370.359533236;430148.3826014536;452966.72595957475;450708.1659609425;473374.68648612977;519138.77898428973;515831.6019514709;450449.7061022253;455277.06841111724;459363.1010175157;459605.1665242781;417332.24674028397;413548.20129128615;453822.3608475785;452823.4905160512;;160579.3303088084;472795.0300870999;202937.12724648838;234090.121503474;274.34827313946636;1255768.0784449223;477551.0338481739;82888.59096475465;0.0;0;77;76;0;0;0;0;5;25;23;524682968669.5143;195427665914.86584;371069819494.422;24694.51352520726;4452.65539687009;51.084613561470505;3645.55615020962;1067769.916258529;440780.4343407117;25172.38721817203;260471.48509750902;2.7043645314904765;0.1627357459280336
2415;2019-01-26 09:15:37.870;722;189;136;135;126;45;150;25;11;31;642;608;10;45;204;200;205;191;158;156;149;26;550;359;358;126;363;267;550;-2.0;84.0;684.0;64.0;100.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29526.24609375;10821.6025390625;0.0;1217.18127441406;379.0;59328;;;Calculated values ==>;1548490537.87;345.36;292.06;286.76000000000005;286.66;285.76000000000005;277.66;274.27422755570615;288.16;275.66;274.26000000000005;276.26000000000005;337.36;333.96000000000004;274.16;277.66;293.56;293.16;293.66;292.26000000000005;288.76000000000005;288.06;;311.06;275.76000000000005;239.4893008659735;263.43189868330234;274.27422755570615;288.96000000000004;5500000.0;3590000.0;3579999.9999999995;1260000.0;3629999.9999999995;2670000.0;5500000.0;0.0;0.014;0.114;0.010666666666666666;0.016666666666666666;0.016666666666666666;;10821.6025390625;0.0;1217.18127441406;29526.24609375;504749.4253633243;413720.03103230504;234196.27703581506;233888.94906767053;231167.9233631617;430214.79039162316;452966.72595957475;450139.6401536744;473633.855386716;520293.9167751034;516781.46601667174;450009.7021802555;454482.53466479125;459678.0956434374;459762.3043333631;419103.70199277956;414443.2327276156;453822.3608475785;452823.4905160512;;159325.9205505338;473152.3030481019;202716.87882032178;234196.27703581506;274.2582462556817;1256261.0733505213;477732.3247417286;82908.82945352419;0.0;0;77;76;0;0;0;0;5;25;23;524897768669.5143;195503865914.86584;371229719494.422;28206.1947920022;2884.6445250963206;65.24656971229508;3643.7868913372686;1068210.7554945059;440841.57850672805;25173.35664469931;260532.22962285526;2.890646872418467;0.16146903681288655
2416;2019-01-26 09:16:37.861;714;186;136;135;126;43;150;26;0;32;653;617;2;41;203;201;205;188;158;156;149;26;548;357;358;121;362;270;548;-1.0;80.0;792.0;49.0;100.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29495.48046875;10755.0126953125;0.0;1240.81140136719;376.0;59329;;;Calculated values ==>;1548490597.861;344.56000000000006;291.76000000000005;286.76000000000005;286.66;285.76000000000005;277.46000000000004;274.0616903277293;288.16;275.76000000000005;273.16;276.36;338.46000000000004;334.86;273.36;277.26000000000005;293.46000000000004;293.26000000000005;293.66;291.96000000000004;288.76000000000005;288.06;;310.76000000000005;275.76000000000005;238.32900078539177;263.82572766246335;274.0616903277293;288.96000000000004;5480000.0;3570000.0000000005;3579999.9999999995;1210000.0;3620000.0000000005;2700000.0;5480000.0;0.0;0.013333333333333334;0.132;0.008166666666666666;0.016666666666666666;0.016666666666666666;;10755.0126953125;0.0;1240.81140136719;29495.48046875;503928.05225016264;413442.3132566535;234249.82000437225;233941.8836566793;231215.83839973132;430346.717906069;452966.72595957475;448144.4608502514;474373.7396273647;521182.76673552854;517459.6404212615;448409.4062879598;453465.59988136275;459698.9584401166;460210.5064603235;419788.7869104757;414171.1577566021;453822.3608475785;452823.4905160512;;158072.51562822933;473800.2168466416;202201.06720729277;234249.82000437225;274.0486940786304;1256752.8472961558;477912.1028984385;82929.30965339142;0.0;0;77;76;0;0;0;0;5;25;23;525112536450.14246;195577954800.08255;371390795329.8931;32464.52796087054;2218.059722054682;74.90172205164797;3642.8945085279825;1068716.269013855;440884.09466386505;25174.524371948726;260592.94285967998;3.2011459657976857;0.17424500724928055
