;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2417;2019-01-26 09:17:37.841;705;185;138;136;127;42;150;25;-19;32;666;626;-13;30;202;201;205;187;159;156;149;25;548;356;358;124;361;268;548;-2.0;78.0;839.0;50.0;100.0;0;59;98;1;0;0;0;0;0;0;1;0;0;0;0;29337.720703125;10739.3759765625;0.0;997.9867553710941;375.0;59330;;;Calculated values ==>;1548490657.841;343.66;291.66;286.96000000000004;286.76000000000005;285.86;277.36;273.955091788801;288.16;275.66;271.26000000000005;276.36;339.76;335.76000000000005;271.86;276.16;293.36;293.26000000000005;293.66;291.86;288.76000000000005;288.06;;310.66;275.66;239.02933182858504;263.56353331371673;273.955091788801;289.06;5480000.0;3560000.0;3579999.9999999995;1240000.0;3610000.0;2680000.0;5480000.0;0.0;0.013000000000000001;0.13983333333333334;0.008333333333333333;0.016666666666666666;0.016666666666666666;;10739.3759765625;0.0;997.9867553710941;29337.720703125;502793.3670782491;413071.18990964803;234868.92161671643;234249.82000437225;231514.88779765682;430412.23801567365;452966.72595957475;445985.4068852356;473988.1805627707;522685.7488122288;518558.9324951787;446791.05266855954;452409.5171516808;459719.9477182808;460366.2921931374;419788.7869104757;413808.91226698237;453822.3608475785;452823.4905160512;;157654.71494818805;473316.0287508816;201934.4549980313;234868.92161671643;273.94036866591745;1257242.960547185;478091.16309745924;82947.96008581974;0.0;0;77;76;0;0;0;0;5;25;23;525327264850.21075;195651430300.10593;371552141529.94446;34126.45810556074;2261.5131146070858;77.73837036541326;3632.576148322246;1069271.008922957;440921.4119942579;25175.795948719016;260653.55157219895;3.416294329028524;0.18811131828156488
2418;2019-01-26 09:18:37.852;695;184;138;137;128;41;150;24;-18;33;670;630;-17;20;202;202;205;186;159;156;149;24;546;355;358;132;360;267;546;128.0;80.0;957.0;207.0;100.0;0;78;98;1;0;0;0;0;0;0;1;0;0;0;0;29417.94921875;10756.5947265625;0.0;1076.66723632812;373.0;59331;;;Calculated values ==>;1548490717.852;342.66;291.56;286.96000000000004;286.86;285.96000000000004;277.26000000000005;273.8482719121499;288.16;275.56;271.36;276.46000000000004;340.16;336.16;271.46000000000004;275.16;293.36;293.36;293.66;291.76000000000005;288.76000000000005;288.06;;310.46000000000004;275.56;240.83765695389522;263.43189868330234;273.8482719121499;289.06;5460000.0;3550000.0;3579999.9999999995;1320000.0;3600000.0;2670000.0;5460000.0;0.021333333333333333;0.013333333333333334;0.1595;0.034499999999999996;0.016666666666666666;0.038;;10756.5947265625;0.0;1076.66723632812;29417.94921875;501716.5226614464;413534.6774420643;234924.04371813397;234613.310733768;231864.09593067956;430477.46260093397;452966.72595957475;446313.20114258624;473048.1168422736;523178.09645360394;519055.5760857116;446447.2754806305;451303.1250926751;459876.824148246;460655.98800483014;420461.4793237914;414260.4934188599;453822.3608475785;452823.4905160512;;156819.11488148148;472173.3745042847;201569.59981338755;216198.74187687284;273.7935975792596;1257732.680894805;478270.32902747346;82965.25203867053;0.0;0;77;76;0;0;0;0;5;25;23;525542104229.9171;195728244380.00095;371712670954.72504;39036.60441200719;9335.830226835951;82.67981206575331;8991.740448288778;1069880.812886671;441018.07424013456;25177.13301198745;260758.77349751059;4.854693074433096;0.2857279126754456
2419;2019-01-26 09:19:37.862;687;185;138;137;130;41;150;24;-3;32;665;630;-6;14;201;202;205;187;159;156;149;24;553;355;358;129;360;265;553;97.0;77.0;699.0;128.0;100.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29598.146484375;11042.345703125;0.0;1017.8564453125;370.0;59332;;;Calculated values ==>;1548490777.862;341.86;291.66;286.96000000000004;286.86;286.16;277.26000000000005;273.8482719121499;288.16;275.56;272.86;276.36;339.66;336.16;272.56;274.56;293.26000000000005;293.36;293.66;291.86;288.76000000000005;288.06;;310.16;275.56;240.16925963744896;263.1675429290057;273.8482719121499;289.06;5530000.0;3550000.0;3579999.9999999995;1290000.0;3600000.0;2650000.0;5530000.0;0.016166666666666666;0.012833333333333334;0.1165;0.021333333333333333;0.016666666666666666;0.03283333333333333;;11042.345703125;0.0;1017.8564453125;29598.146484375;500031.21242579626;410894.04197200795;234732.54511346918;234424.01512401755;232293.04205302676;430477.46260093397;452966.72595957475;448679.5041140041;473341.49414492835;522825.0779976645;519221.9279578304;448285.7614155166;450887.14697201515;459741.0631315469;460655.98800483014;418051.3645317048;411690.63993804477;453822.3608475785;452823.4905160512;;155565.71764046347;472567.4425401675;201602.52023217644;218419.791745523;273.80644482232856;1258224.5636590524;478452.0171406648;82982.7093117421;0.0;0;77;76;0;0;0;0;5;25;23;525756940029.883;195806557429.9885;371872297554.69965;28784.468622232922;5780.585009237143;81.62929895197048;7696.254776299009;1070446.0826911344;441144.065362103;25178.502482786145;260897.86330213118;3.510964176683135;0.18996130354826798
2420;2019-01-26 09:20:37.852;682;189;135;134;129;41;150;24;4;32;659;627;2;19;202;203;205;191;159;156;149;24;554;358;358;130;363;261;554;-2.0;80.0;698.0;211.0;100.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29614.71875;11125.6669921875;0.0;976.3501586914059;371.0;59333;;;Calculated values ==>;1548490837.852;341.36;292.06;286.66;286.56;286.06;277.26000000000005;274.1680685717883;288.16;275.56;273.56;276.36;339.06000000000006;335.86;273.36;275.06;293.36;293.46000000000004;293.66;292.26000000000005;288.76000000000005;288.06;;310.26000000000005;275.56;240.39332010688793;262.63441904999945;274.1680685717883;289.06;5540000.0;3579999.9999999995;3579999.9999999995;1300000.0;3629999.9999999995;2610000.0;5540000.0;0.0;0.013333333333333334;0.11633333333333334;0.035166666666666666;0.016666666666666666;0.016666666666666666;;11125.6669921875;0.0;976.3501586914059;29614.71875;499294.03814302705;412035.40644734737;233783.9913159303;233478.8815645451;231968.07999308215;430280.9020939914;452966.72595957475;450318.72233098303;473211.5349843978;522532.20358322636;519245.45926086965;450061.38178772916;452232.76103068545;459405.1334793091;460324.5471149659;417693.62799483724;412801.4708678641;453822.3608475785;452823.4905160512;;155983.51637300098;472436.3020657052;202316.47334881793;233783.9913159303;274.0981436361716;1258717.92196266;478636.71979091526;82999.32493038005;0.0;0;77;76;0;0;0;0;5;25;23;525971704229.9171;195884244480.00085;372030071254.72473;28850.928298258543;9499.21397654387;65.22876169297534;3650.6583200020145;1070926.2976163859;441271.375798395;25179.72609598885;260992.40515168052;3.4759518873630393;0.2472582299542328
2421;2019-01-26 09:21:37.853;682;189;136;135;127;42;150;26;0;33;653;622;0;24;202;203;205;191;159;156;149;25;549;359;358;132;363;259;549;-2.0;78.0;566.0;126.0;100.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29526.3359375;11018.423828125;0.0;981.450439453125;371.0;59334;;;Calculated values ==>;1548490897.853;341.36;292.06;286.76000000000005;286.66;285.86;277.36;274.27422755570615;288.16;275.76000000000005;273.16;276.46000000000004;338.46000000000004;335.36;273.16;275.56;293.36;293.46000000000004;293.66;292.26000000000005;288.76000000000005;288.06;;310.26000000000005;275.66;240.83765695389522;262.3656120759269;274.27422755570615;289.06;5490000.0;3590000.0;3579999.9999999995;1320000.0;3629999.9999999995;2590000.0;5490000.0;0.0;0.013000000000000001;0.09433333333333334;0.021;0.016666666666666666;0.016666666666666666;;11018.423828125;0.0;981.450439453125;29526.3359375;499776.38016167795;414127.2103214636;234223.00938080327;233915.3780254382;231490.63740778636;430214.79039162316;452966.72595957475;450165.9305612122;473048.1168422736;522079.1495623331;518897.9001837045;450165.9305612122;453210.14481060026;459405.1334793091;460168.6720338029;419447.83380875224;414840.6948555996;453822.3608475785;452823.4905160512;;155983.51637300098;472270.6324499597;202616.51608224132;234223.00938080327;274.21930016933385;1259210.772298496;478821.2569564298;83015.64020726163;0.0;0;77;76;0;0;0;0;5;25;23;526186507809.65765;195962845789.9059;372186073854.53625;23352.16143251625;5662.736443722087;59.89280639098428;3643.341352254132;1071361.330614046;441397.7274909044;25180.76879309962;261053.18949526473;2.7265395707755853;0.17442640370574533
2422;2019-01-26 09:22:37.873;683;185;138;136;126;42;151;26;-6;33;645;617;-4;24;203;203;205;187;159;156;150;26;545;356;358;131;361;254;545;85.0;80.0;317.0;63.0;100.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29426.21484375;10980.1787109375;0.0;937.882446289062;369.0;59335;;;Calculated values ==>;1548490957.873;341.46000000000004;291.66;286.96000000000004;286.76000000000005;285.76000000000005;277.36;273.955091788801;288.26000000000005;275.76000000000005;272.56;276.46000000000004;337.66;334.86;272.76000000000005;275.56;293.46000000000004;293.46000000000004;293.66;291.86;288.76000000000005;288.16;;310.06;275.76000000000005;240.61611355647437;261.6868853414304;273.955091788801;289.06;5450000.0;3560000.0;3579999.9999999995;1310000.0;3610000.0;2540000.0;5450000.0;0.014166666666666666;0.013333333333333334;0.05283333333333333;0.0105;0.016666666666666666;0.03083333333333333;;10980.1787109375;0.0;937.882446289062;29426.21484375;500288.2173510106;414305.8763482112;234951.72918333634;234330.72611148094;231288.19542417562;430412.23801567365;453109.7795175533;450301.3406100169;473178.34860283375;521667.1417189099;518801.9093815918;450555.53195612336;454065.3458474884;459855.8798952964;460635.26612677675;420793.3715323092;415013.6015823836;453822.3608475785;452966.72595957475;;155147.91922209063;472499.14586990676;201880.23779654448;219756.71962724277;273.9192469031116;1259702.2073119357;479004.6397514263;83031.6399794513;0.0;0;77;76;0;0;0;0;5;25;23;526401379409.58936;196041772089.88083;372340025154.4873;13124.91493197846;2841.4985347703046;77.06359933234131;7190.641861913568;1071665.4075755323;441468.6197385776;25181.910476914745;261143.50278308525;1.9494881442109881;0.07989485555576602
2423;2019-01-26 09:23:37.853;685;184;137;137;127;41;151;25;-4;33;637;610;-5;23;202;204;205;186;159;156;150;25;548;356;358;135;361;249;548;88.0;80.0;696.0;274.0;100.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29672.029296875;11028.662109375;0.0;963.020263671875;370.0;59336;;;Calculated values ==>;1548491017.853;341.66;291.56;286.86;286.86;285.86;277.26000000000005;273.955091788801;288.26000000000005;275.66;272.76000000000005;276.46000000000004;336.86;334.16;272.66;275.46000000000004;293.36;293.56;293.66;291.76000000000005;288.76000000000005;288.16;;310.16;275.66;241.49495122638035;260.9983114674233;273.955091788801;289.06;5480000.0;3560000.0;3579999.9999999995;1350000.0;3610000.0;2490000.0;5480000.0;0.014666666666666666;0.013333333333333334;0.116;0.04566666666666667;0.016666666666666666;0.03133333333333333;;11028.662109375;0.0;963.020263671875;29672.029296875;500255.3652110759;412695.35991861223;234558.82658747348;234558.82658747348;231514.88779765682;430412.23801567365;453109.7795175533;451445.97802107787;472656.1521691498;521258.78679719666;518503.5807039518;451320.7254031592;454786.8193108402;459719.9477182808;460769.5600386277;419788.7869104757;413442.3132566535;453822.3608475785;452966.72595957475;;155565.71764046347;471875.0639052514;201769.9731935346;219210.8526583957;273.8762676455906;1260194.5285181415;479187.9856226516;83047.47555508737;0.0;0;77;76;0;0;0;0;5;25;23;526616107809.65765;196121545489.9062;372490874854.5353;28962.41655999502;12334.799142501734;84.61964871762942;7324.350696770276;1072016.0184288227;441595.0467295459;25183.257388195456;261264.4207350223;4.061664121246173;0.2754627929078324
2424;2019-01-26 09:24:37.864;690;186;132;133;129;42;151;24;0;33;625;602;-2;23;202;204;205;188;159;156;150;24;553;356;358;139;361;246;554;132.0;81.0;726.0;209.0;100.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29718.064453125;11167.6474609375;0.0;1030.52319335938;372.0;59337;;;Calculated values ==>;1548491077.864;342.16;291.76000000000005;286.36;286.46000000000004;286.06;277.36;273.955091788801;288.26000000000005;275.56;273.16;276.46000000000004;335.66;333.36;272.96000000000004;275.46000000000004;293.36;293.56;293.66;291.96000000000004;288.76000000000005;288.16;;310.36;275.56;242.35481222062532;260.58029834229245;273.955091788801;289.06;5530000.0;3560000.0;3579999.9999999995;1390000.0;3610000.0;2460000.0;5540000.0;0.022000000000000002;0.013500000000000002;0.121;0.034833333333333334;0.016666666666666666;0.03866666666666667;;11167.6474609375;0.0;1030.52319335938;29718.064453125;500414.8087064459;410846.3285738816;232871.6582264005;233174.77585907196;231968.07999308215;430412.23801567365;453109.7795175533;452469.83032469533;472130.5325463717;520282.6086036309;517938.51643898344;452222.1479974345;455288.68866487674;459719.9477182808;460769.5600386277;418051.3645317048;411644.6103821836;453822.3608475785;452966.72595957475;;156401.31544495918;471246.2272376559;201799.04437005988;215192.412411586;273.8876020487092;1260689.5367022138;479372.9887805815;83064.09146296399;0.0;0;77;76;0;0;0;0;5;25;23;526830947190.2176;196203760560.12045;372639402079.92236;30331.165100510887;9385.743536554595;86.4911810185367;9193.940123855566;1072510.2221980314;441776.0844365056;25184.683573199633;261402.09839516395;4.016777706309591;0.23567575265778978
2425;2019-01-26 09:25:37.874;699;189;130;129;125;42;151;24;3;32;609;591;0;34;202;205;205;191;159;157;150;24;554;357;358;141;362;244;555;-1.0;74.0;634.0;254.0;100.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29766.64453125;11180.7041015625;0.0;1050.28723144531;375.0;59338;;;Calculated values ==>;1548491137.874;343.06000000000006;292.06;286.16;286.06;285.66;277.36;274.0616903277293;288.26000000000005;275.56;273.46000000000004;276.36;334.06;332.26000000000005;273.16;276.56;293.36;293.66;293.66;292.26000000000005;288.86;288.16;;310.66;275.56;242.77792619122317;260.2995467637923;274.0616903277293;289.06;5540000.0;3570000.0000000005;3579999.9999999995;1410000.0;3620000.0000000005;2440000.0;5550000.0;0.0;0.012333333333333333;0.10566666666666666;0.042333333333333334;0.016666666666666666;0.016666666666666666;;11180.7041015625;0.0;1050.28723144531;29766.64453125;501467.7231482731;411599.12119771366;232243.67601103132;231943.69716031195;230752.88014073388;430346.717906069;453109.7795175533;453185.444838669;471767.92807864514;518819.44951588503;516985.46238307876;452816.6869526128;456944.86897618964;459562.71824716876;460749.12975072267;417693.62799483724;412377.0396431636;453964.3480236113;452966.72595957475;;157654.71494818805;470979.3205154194;202008.9127408488;232243.67601103132;273.973905606776;1261185.3252279896;479559.2560829499;83081.43443984908;0.0;0;77;76;0;0;0;0;5;25;23;527045782990.1835;196287774560.10712;372786426579.899;26540.98689166966;11386.41392912349;65.571256337308;3678.7174991423904;1072984.235786991;441949.2145989108;25185.950971375227;261509.38842069637;3.4070574037456263;0.2568640319491829
2426;2019-01-26 09:26:37.904;711;189;132;130;123;42;151;26;6;32;593;578;2;43;203;205;205;191;159;157;150;24;551;359;358;144;364;244;552;-1.0;79.0;643.0;211.0;100.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29689.95703125;11136.1923828125;0.0;1031.01574707031;377.0;59339;;;Calculated values ==>;1548491197.904;344.26;292.06;286.36;286.16;285.46000000000004;277.36;274.27422755570615;288.26000000000005;275.76000000000005;273.76000000000005;276.36;332.46000000000004;330.96000000000004;273.36;277.46000000000004;293.46000000000004;293.66;293.66;292.26000000000005;288.86;288.16;;310.86;275.56;243.40439225979637;260.2995467637923;274.27422755570615;289.06;5510000.0;3590000.0;3579999.9999999995;1440000.0;3640000.0;2440000.0;5520000.0;0.0;0.013166666666666667;0.10716666666666666;0.035166666666666666;0.016666666666666666;0.016666666666666666;;11136.1923828125;0.0;1031.01574707031;29689.95703125;503271.3276671982;412889.33823237545;232922.26096884615;232317.82666911863;230231.5404395455;430214.79039162316;453109.7795175533;453553.2853635616;471369.63528795214;517189.3763978842;515659.1461616305;453062.6282332388;458020.164381217;459384.05359044083;460438.91947669676;418756.3064275922;413633.1203958097;453964.3480236113;452966.72595957475;;158490.31677215957;470577.2540004748;202562.3054549373;232922.26096884615;274.19825293990294;1261681.0446432806;479745.32320729975;83098.78730342418;0.0;0;77;76;0;0;0;0;5;25;23;527260690390.08105;196373317310.06635;372932899779.82916;26897.866680207568;9425.192357184736;67.4552827518026;3667.4077498454767;1073429.7822284342;442122.73136624024;25187.060080144354;261570.6367399306;3.2922854316601065;0.23562224605515772
2427;2019-01-26 09:27:37.845;721;188;135;134;124;43;151;26;8;32;577;565;4;49;203;205;205;190;159;157;150;26;550;358;358;146;363;245;551;-2.0;80.0;688.0;216.0;100.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29466.70703125;10940.76953125;0.0;1029.17028808594;379.0;59340;;;Calculated values ==>;1548491257.845;345.26;291.96000000000004;286.66;286.56;285.56;277.46000000000004;274.1680685717883;288.26000000000005;275.76000000000005;273.96000000000004;276.36;330.86;329.66;273.56;278.06;293.46000000000004;293.66;293.66;292.16;288.86;288.16;;311.06;275.76000000000005;243.81672145450628;260.44013211722256;274.1680685717883;289.06;5500000.0;3579999.9999999995;3579999.9999999995;1460000.0;3629999.9999999995;2450000.0;5510000.0;0.0;0.013333333333333334;0.11466666666666667;0.036000000000000004;0.016666666666666666;0.016666666666666666;;10940.76953125;0.0;1029.17028808594;29466.70703125;504623.7836516462;412934.04071806197;233862.59634759542;233556.60644053924;230550.20476347918;430280.9020939914;453109.7795175533;453627.4089594001;471102.9871208479;515471.24095941824;514244.5356687716;453136.2777600617;458574.65660136164;459541.6837574574;460594.19487161405;419103.70199277956;413676.3280692049;453964.3480236113;452966.72595957475;;159325.9205505338;470506.91766066244;202353.99922787453;233862.59634759542;274.1127322207145;1262173.5320876788;479929.11698143225;83115.93863829944;0.0;0;77;76;0;0;0;0;5;25;23;527475279170.0264;196460231760.04422;373079455524.7919;28812.684315881597;9653.505063580365;72.36498564766255;3651.7354935329886;1073893.580302935;442281.5641720468;25188.224103297965;261631.56962396388;3.5246868819247927;0.2517533533022912
2428;2019-01-26 09:28:37.845;729;188;139;137;126;43;151;25;11;31;539;528;6;75;203;206;205;190;159;157;150;25;550;359;358;133;364;254;550;-2.0;81.0;868.0;214.0;100.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30265.724609375;10927.2978515625;0.0;1946.2106933593802;382.0;59341;;;Calculated values ==>;1548491317.845;346.06000000000006;291.96000000000004;287.06;286.86;285.76000000000005;277.46000000000004;274.27422755570615;288.26000000000005;275.66;274.26000000000005;276.26000000000005;327.06;325.96000000000004;273.76000000000005;280.66;293.46000000000004;293.76000000000005;293.66;292.16;288.86;288.16;;311.36;275.66;241.05796691057077;261.6868853414304;274.27422755570615;289.06;5500000.0;3590000.0;3579999.9999999995;1330000.0;3640000.0;2540000.0;5500000.0;0.0;0.013500000000000002;0.14466666666666667;0.035666666666666666;0.016666666666666666;0.016666666666666666;;10927.2978515625;0.0;1946.2106933593802;30265.724609375;505627.43396838865;413351.9237643686;235124.68729056825;234504.66405459717;231167.9233631617;430214.79039162316;453109.7795175533;452446.7616735856;472723.10170879104;510780.03929092316;509643.2206553758;451819.2634916775;460256.20874156046;459384.05359044083;460573.8461640964;419103.70199277956;414083.7466353395;453964.3480236113;452966.72595957475;;160579.3303088084;472138.9942397944;202642.55528296166;235124.68729056825;274.2294072196631;1262671.3023513507;480111.350876289;83140.73347981149;0.0;0;77;76;0;0;0;0;5;25;24;527690079170.0264;196543931760.04422;373229155524.7919;36138.3418578436;9612.039656127034;67.76939732544066;3630.7006444834415;1074434.8388543827;442442.11037804437;25189.391889822742;261692.2565917807;3.8411324607606874;0.26679102135587823
2429;2019-01-26 09:29:37.885;733;187;141;140;130;42;152;25;12;31;528;520;9;81;203;206;206;190;160;157;150;25;552;357;358;128;362;259;552;-2.0;80.0;856.0;110.0;100.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30359.806640625;10907.005859375;0.0;2012.45031738281;383.0;59342;;;Calculated values ==>;1548491377.885;346.46000000000004;291.86;287.26000000000005;287.16;286.16;277.36;274.0616903277293;288.36;275.66;274.36;276.26000000000005;325.96000000000004;325.16;274.06;281.26000000000005;293.46000000000004;293.76000000000005;293.76000000000005;292.16;288.86;288.16;;311.46000000000004;275.66;239.943914813709;262.3656120759269;274.0616903277293;289.16;5520000.0;3570000.0000000005;3579999.9999999995;1280000.0;3620000.0000000005;2590000.0;5520000.0;0.0;0.013333333333333334;0.14266666666666666;0.018333333333333333;0.016666666666666666;0.016666666666666666;;10907.005859375;0.0;2012.45031738281;30359.806640625;505946.54779827286;412126.3827081116;235692.7548229053;235380.60795484332;232317.82666911863;430346.717906069;453252.6523967148;451696.64201551117;473374.68648612977;509190.98774942406;508359.89258630725;451315.625355274;460197.01288357994;459698.9584401166;460883.4628345854;418722.34638150193;413263.53111073095;453964.3480236113;452966.72595957475;;160997.13474923553;472795.0300870999;202168.47649997217;235692.7548229053;274.0360159863417;1263176.851919953;480293.4247087851;83173.74431410787;0.0;0;77;76;0;0;0;0;5;25;24;527905022369.88983;196622283959.99445;373383158124.69403;35599.35161355023;4961.486815764008;72.78420361027976;3621.2328522778243;1075033.0515090057;442563.63739593554;25190.563950683132;261752.72965940138;3.4254425944659443;0.21036193642925846
2430;2019-01-26 09:30:37.866;732;188;143;141;131;41;152;24;13;30;547;537;12;85;202;206;206;190;160;157;150;25;550;357;358;125;362;261;550;98.0;78.0;812.0;179.0;100.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30418.0390625;10892.61328125;0.0;2031.03857421875;384.0;59343;;;Calculated values ==>;1548491437.866;346.36;291.96000000000004;287.46000000000004;287.26000000000005;286.26000000000005;277.26000000000005;274.0616903277293;288.36;275.56;274.46000000000004;276.16;327.86;326.86;274.36;281.66;293.36;293.76000000000005;293.76000000000005;292.16;288.86;288.16;;311.56;275.66;239.25999513918347;262.63441904999945;274.0616903277293;289.16;5500000.0;3570000.0000000005;3579999.9999999995;1250000.0;3620000.0000000005;2610000.0;5500000.0;0.01633333333333333;0.013000000000000001;0.13533333333333333;0.029833333333333333;0.016666666666666666;0.033;;10892.61328125;0.0;2031.03857421875;30418.0390625;506002.93877769326;413351.9237643686;236378.2633185651;235749.16786847432;232669.8860504643;430346.717906069;453252.6523967148;451470.46293330303;473666.99150981207;510983.16083740984;509945.0477820415;451342.99005638866;460366.8390765841;459562.71824716876;460883.4628345854;419414.0892266789;414083.7466353395;453964.3480236113;452966.72595957475;;161414.93982334915;473186.0941955567;202155.43735817078;219439.69289372343;274.0309428880696;1263683.1735810465;480475.0306746892;83207.42938452332;0.0;0;77;76;0;0;0;0;5;25;24;528119754349.6986;196698159924.92688;373539108724.5552;33740.6334611679;8085.747928982015;69.29445368741186;7706.392091173094;1075610.7017369312;442672.3299218422;25191.747564563102;261847.09664150252;3.838084505040338;0.2278902153538005
2431;2019-01-26 09:31:37.866;729;185;144;142;132;41;152;24;9;30;574;559;9;81;202;207;206;187;160;157;150;24;545;357;358;129;362;257;545;-1.0;80.0;645.0;170.0;100.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29637.498046875;10788.939453125;0.0;1173.61291503906;383.0;59344;;;Calculated values ==>;1548491497.866;346.06000000000006;291.66;287.56;287.36;286.36;277.26000000000005;274.0616903277293;288.36;275.56;274.06;276.16;330.56;329.06;274.06;281.26000000000005;293.36;293.86;293.76000000000005;291.86;288.86;288.16;;311.46000000000004;275.56;240.16925963744896;262.0952818180154;274.0616903277293;289.16;5450000.0;3570000.0000000005;3579999.9999999995;1290000.0;3620000.0000000005;2570000.0;5450000.0;0.0;0.013333333333333334;0.1075;0.028333333333333332;0.016666666666666666;0.016666666666666666;;10788.939453125;0.0;1173.61291503906;29637.498046875;506082.1008694655;414305.8763482112;236842.40068438635;236207.40131760514;233101.6263721232;430346.717906069;453252.6523967148;451669.34311051725;473148.0712050766;514127.4684603793;512579.5969087784;451669.34311051725;460507.1815527726;459562.71824716876;461017.6682793448;421089.18502419454;415013.6015823836;453964.3480236113;452966.72595957475;;160997.13474923553;472567.4425401675;202113.3701945722;236842.40068438635;274.01457303027183;1264183.6363902914;480655.710280809;83234.13481360047;0.0;0;77;76;0;0;0;0;5;25;24;528334554349.6986;196774359924.92688;373694508724.5552;26827.267088464094;7662.8653831251995;81.00777922414554;3602.0720879198066;1076115.4342415114;442803.56836610974;25193.000083170697;261941.33384299497;3.1910591622840965;0.21845041045373995
2432;2019-01-26 09:32:37.876;726;184;143;142;133;41;152;24;0;31;599;573;1;56;202;207;206;186;160;157;151;24;547;355;359;131;360;251;547;218.0;83.0;626.0;53.0;100.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29772.845703125;10912.7412109375;0.0;1138.78112792969;382.0;59345;;;Calculated values ==>;1548491557.876;345.76;291.56;287.46000000000004;287.36;286.46000000000004;277.26000000000005;273.8482719121499;288.36;275.56;273.16;276.26000000000005;333.06;330.46000000000004;273.26000000000005;278.76000000000005;293.36;293.86;293.76000000000005;291.76000000000005;288.86;288.26000000000005;;311.36;275.56;240.61611355647437;261.27494424493943;273.8482719121499;289.16;5470000.0;3550000.0;3590000.0;1310000.0;3600000.0;2510000.0;5470000.0;0.036333333333333336;0.013833333333333333;0.10433333333333333;0.008833333333333334;0.016666666666666666;0.053000000000000005;;10912.7412109375;0.0;1138.78112792969;29772.845703125;505525.39514726185;413117.91072696255;236465.6009895387;236149.42236598366;233355.13711966088;430477.46260093397;453079.30423720385;451594.0333603832;472984.3684616349;517210.2600826734;514544.52693444805;451719.41024123173;458456.393904279;459876.824148246;461325.3556324736;420428.0581116515;413854.0851824992;453792.92581969226;452936.0397022327;;160579.3303088084;472304.9464017478;201669.60393583443;212611.7413741062;273.8326159614677;1264678.8051024957;480836.58776087064;83253.40797561387;0.0;0;77;76;0;0;0;0;5;25;24;528549690199.6644;196852372924.9145;373846934124.53094;26075.44880329459;2390.612191782235;90.93995885327362;12737.187811390706;1076556.3636832002;442887.36130905064;25194.433219804083;262077.51703555076;3.426470748192825;0.12167262830521319
2433;2019-01-26 09:33:37.877;725;185;140;140;133;40;152;23;0;31;611;582;-1;45;202;207;206;187;160;157;151;24;547;356;358;127;361;246;548;294.0;80.0;578.0;157.0;100.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;29132.771484375;10414.1953125;0.0;1122.83825683594;384.0;59346;;;Calculated values ==>;1548491617.877;345.66;291.66;287.16;287.16;286.46000000000004;277.16;273.955091788801;288.36;275.46000000000004;273.16;276.26000000000005;334.26000000000005;331.36;273.06;277.66;293.36;293.86;293.76000000000005;291.86;288.86;288.26000000000005;;311.56;275.56;239.71726792356844;260.58029834229245;273.955091788801;289.16;5470000.0;3560000.0;3579999.9999999995;1270000.0;3610000.0;2460000.0;5480000.0;0.049;0.013333333333333334;0.09633333333333334;0.026166666666666668;0.016666666666666666;0.06566666666666666;;10414.1953125;0.0;1122.83825683594;29132.771484375;505400.2840241532;413071.18990964803;235492.4523831208;235492.4523831208;233329.15122289144;430412.23801567365;453252.6523967148;452469.83032469533;473504.37459156296;518856.29338829074;515896.4561805548;452346.0427761796;457938.3590730115;459719.9477182808;461171.6782371525;420428.0581116515;413808.91226698237;453964.3480236113;453109.7795175533;;161414.93982334915;472829.0820560985;201869.22584009;210403.03968349882;273.9149559998238;1265169.6934284181;481014.31519446534;83272.25511798618;0.0;0;77;76;0;0;0;0;5;25;24;528764793785.25934;196929774215.12854;373996036609.9433;24141.191565350317;7090.116237652224;88.25527792892187;15937.742582436242;1076974.842661963;442966.36869628227;25195.92653833629;262316.47877212276;4.096140084828391;0.1696521731029603
2434;2019-01-26 09:34:37.867;727;185;136;136;133;41;152;24;9;31;617;587;4;39;202;208;206;187;160;157;151;24;546;356;359;125;361;246;547;310.0;80.0;651.0;100.0;100.0;0;74;72;1;0;0;0;0;0;0;1;0;0;0;0;27822.583984375;9174.6357421875;0.0;997.6040649414059;385.0;59347;;;Calculated values ==>;1548491677.867;345.86;291.66;286.76000000000005;286.76000000000005;286.46000000000004;277.26000000000005;273.955091788801;288.36;275.56;274.06;276.26000000000005;334.86;331.86;273.56;277.06;293.36;293.96000000000004;293.76000000000005;291.86;288.86;288.26000000000005;;311.66;275.56;239.25999513918347;260.58029834229245;273.955091788801;289.16;5460000.0;3560000.0;3590000.0;1250000.0;3610000.0;2460000.0;5470000.0;0.051666666666666666;0.013333333333333334;0.1085;0.016666666666666666;0.016666666666666666;0.06833333333333333;;9174.6357421875;0.0;997.6040649414059;27822.583984375;505741.53635283984;413488.24991588667;234276.7093608456;234276.7093608456;233355.13711966088;430412.23801567365;453079.30423720385;453579.1916736399;473763.129845022;519467.76665904117;516407.3126262093;452963.9203070483;457219.9348226582;459719.9477182808;461305.4655017553;420760.0579267884;414215.5863340789;453792.92581969226;452936.0397022327;;161832.74555500393;473089.87314066343;201908.8038916756;209803.41498171707;273.93037650958695;1265644.2422860728;481177.52824657055;83289.92252561168;0.0;0;77;76;0;0;0;0;5;25;24;528979857935.2935;197005361615.14056;374143612009.96674;27306.237074343127;4519.68448748313;87.2596212361264;16614.062689235234;1077403.4997792668;443063.10091095057;25197.388918725537;262587.6986052558;4.770556415538766;0.1701859895170371
2435;2019-01-26 09:35:37.887;729;185;135;134;130;41;152;23;14;31;620;589;10;40;202;208;206;187;160;157;151;24;546;356;359;127;361;246;547;215.0;78.0;631.0;123.0;100.0;0;62;59;1;0;0;0;0;0;0;1;0;0;0;0;27121.716796875;8530.7509765625;0.0;926.706176757812;388.0;59348;;;Calculated values ==>;1548491737.887;346.06000000000006;291.66;286.66;286.56;286.16;277.26000000000005;273.955091788801;288.36;275.46000000000004;274.56;276.26000000000005;335.16;332.06;274.16;277.16;293.36;293.96000000000004;293.76000000000005;291.86;288.86;288.26000000000005;;311.96000000000004;275.56;239.71726792356844;260.58029834229245;273.955091788801;289.16;5460000.0;3560000.0;3590000.0;1270000.0;3610000.0;2460000.0;5470000.0;0.035833333333333335;0.013000000000000001;0.10516666666666666;0.0205;0.016666666666666666;0.052500000000000005;;8530.7509765625;0.0;926.706176757812;27121.716796875;505991.2902601481;413488.24991588667;233968.46640125918;233661.28145869466;232442.78031288268;430412.23801567365;453079.30423720385;454191.92881908023;473504.37459156296;519773.39266733505;516611.5903611864;453701.939587432;457339.8851342186;459719.9477182808;461305.4655017553;420760.0579267884;414215.5863340789;453792.92581969226;452936.0397022327;;163086.1669317865;472829.0820560985;201886.54056443757;212071.27892533332;273.92170269387645;1266102.2640821622;481325.1223174763;83305.96378959363;0.0;0;77;76;0;0;0;0;5;25;24;529195329735.22504;197080986815.11652;374291261209.9198;26534.11666477992;5554.322100579049;85.07813070522324;12645.399940787218;1077852.318950155;443147.078949176;25198.825545373904;262831.6087367136;4.739002895838279;0.20882968294546217
2436;2019-01-26 09:36:37.858;730;184;134;134;128;42;152;24;20;32;620;589;18;47;202;208;206;186;160;157;151;24;545;357;359;129;361;248;547;142.0;81.0;337.0;100.0;100.0;0;57;49;1;0;0;0;0;0;0;1;0;0;0;0;26489.109375;7915.9453125;0.0;899.9857788085941;389.0;59349;;;Calculated values ==>;1548491797.858;346.16;291.56;286.56;286.56;285.96000000000004;277.36;274.0616903277293;288.36;275.56;275.16;276.36;335.16;332.06;274.96000000000004;277.86;293.36;293.96000000000004;293.76000000000005;291.76000000000005;288.86;288.26000000000005;;312.06;275.56;240.16925963744896;260.85938512811435;274.0616903277293;289.16;5450000.0;3570000.0000000005;3590000.0;1290000.0;3610000.0;2480000.0;5470000.0;0.023666666666666666;0.013500000000000002;0.05616666666666667;0.016666666666666666;0.016666666666666666;0.04033333333333333;;7915.9453125;0.0;899.9857788085941;26489.109375;506206.7968249282;413117.91072696255;233661.28145869466;233661.28145869466;231839.44594898834;430346.717906069;453079.30423720385;454587.9916849;473341.49414492835;519607.673981048;516441.4352135145;454343.13228414016;457856.87895712245;459719.9477182808;461151.7468027471;421089.18502419454;413854.0851824992;453792.92581969226;452936.0397022327;;163503.975529645;472567.4425401675;202100.7952530059;215142.31847849715;274.00967880041907;1266548.8050341068;481462.1118761471;83321.17886503629;0.0;0;77;76;0;0;0;0;5;25;24;529410625625.06757;197157749695.06036;374439389579.81146;14181.364199591388;4507.777454786026;97.67384786288706;9591.013422690667;1078191.4506308676;443230.88925084175;25200.347742443166;263016.8226179422;3.2189259002838577;0.13552714333175434
2437;2019-01-26 09:37:37.868;729;185;134;134;129;43;152;24;29;32;618;587;26;53;202;209;206;187;160;158;151;24;549;356;359;130;361;250;551;333.0;77.0;465.0;87.0;100.0;0;57;46;1;0;0;0;0;0;0;1;0;0;0;0;26340.384765625;7796.7333984375;0.0;899.1555786132809;390.0;59350;;;Calculated values ==>;1548491857.868;346.06000000000006;291.66;286.56;286.56;286.06;277.46000000000004;273.955091788801;288.36;275.56;276.06;276.36;334.96000000000004;331.86;275.76000000000005;278.46000000000004;293.36;294.06;293.76000000000005;291.86;288.96000000000004;288.26000000000005;;312.16;275.56;240.39332010688793;261.13683023647616;273.955091788801;289.16;5490000.0;3560000.0;3590000.0;1300000.0;3610000.0;2500000.0;5510000.0;0.0555;0.012833333333333334;0.0775;0.0145;0.016666666666666666;0.07216666666666667;;7796.7333984375;0.0;899.1555786132809;26340.384765625;505718.490295327;411784.30806472205;233556.60644053924;233556.60644053924;232041.62707460328;430412.23801567365;453079.30423720385;455352.82009935565;473211.5349843978;519237.4372802796;516066.1799133333;454986.1735460498;458256.0499142918;459719.9477182808;461439.12787311134;419755.1501569104;412555.8353376608;453935.118180479;452936.0397022327;;163921.7849024954;472436.3020657052;201896.04947420352;209207.95639483532;273.9254075272162;1266989.1241928395;481593.072688549;83336.17420848653;0.0;0;77;76;0;0;0;0;5;25;24;529626061525.0333;197235462645.048;374588814479.7877;19642.89972344929;3922.8336625767747;92.39120684703674;17589.04334535051;1078473.3664749926;443301.1560526574;25201.931881878074;263243.360841052;4.743295141770845;0.1333047979200939
2438;2019-01-26 09:38:37.879;727;187;134;133;128;44;152;24;38;32;616;586;32;59;202;209;206;189;160;158;151;24;550;358;359;131;363;253;552;136.0;80.0;293.0;136.0;100.0;0;58;46;1;0;0;0;0;0;0;1;0;0;0;0;26372.271484375;7836.0703125;0.0;917.2398071289059;392.0;59351;;;Calculated values ==>;1548491917.879;345.86;291.86;286.56;286.46000000000004;285.96000000000004;277.56;274.1680685717883;288.36;275.56;276.96000000000004;276.36;334.76000000000005;331.76000000000005;276.36;279.06;293.36;294.06;293.76000000000005;292.06;288.96000000000004;288.26000000000005;;312.36;275.56;240.61611355647437;261.54996906429363;274.1680685717883;289.16;5500000.0;3579999.9999999995;3590000.0;1310000.0;3629999.9999999995;2530000.0;5520000.0;0.02266666666666667;0.013333333333333334;0.04883333333333333;0.02266666666666667;0.016666666666666666;0.03933333333333333;;7836.0703125;0.0;917.2398071289059;26372.271484375;505376.8374135672;412126.3827081116;233530.62442456593;233225.9436851275;231717.19955470308;430280.9020939914;453079.30423720385;455954.1324085096;473081.36623795505;518782.9467491673;515707.0417968557;455219.72765433893;458498.2948140416;459405.1334793091;461131.9395044041;419414.0892266789;412889.33823237545;453935.118180479;452936.0397022327;;164757.40606591295;472304.9464017478;202309.53246575216;215538.8087194868;274.0954449047525;1267428.4768608806;481723.36993607885;83351.31361172885;0.0;0;77;76;0;0;0;0;5;25;24;529841501014.7389;197313776999.94098;374739742144.5814;12386.311297204657;6119.896049215902;86.99667992404585;9337.62441865467;1078740.3254999833;443384.8608098672;25203.427054997283;263467.7908767433;3.190887568619972;0.1532963316444698
2439;2019-01-26 09:39:37.859;726;188;135;134;129;45;153;26;44;32;615;585;36;64;203;209;206;190;160;158;151;25;554;358;359;132;363;256;555;-2.0;79.0;492.0;88.0;100.0;0;60;52;1;0;0;0;0;0;0;1;0;0;0;0;26781.625;8233.1474609375;0.0;937.615234375;392.0;59352;;;Calculated values ==>;1548491977.859;345.76;291.96000000000004;286.66;286.56;286.06;277.66;274.1680685717883;288.46000000000004;275.76000000000005;277.56;276.36;334.66;331.66;276.76000000000005;279.56;293.46000000000004;294.06;293.76000000000005;292.16;288.96000000000004;288.26000000000005;;312.36;275.66;240.83765695389522;261.9595390733887;274.1680685717883;289.16;5540000.0;3579999.9999999995;3590000.0;1320000.0;3629999.9999999995;2560000.0;5550000.0;0.0;0.013166666666666667;0.082;0.014666666666666666;0.016666666666666666;0.016666666666666666;;8233.1474609375;0.0;937.615234375;26781.625;504885.34148622886;411202.0240501036;233757.93926872968;233453.11990292554;231943.69716031195;430280.9020939914;453222.3871060954;456193.1846104779;472950.9869074988;518429.6919325199;515346.91173005145;455210.6132043254;458623.35685117065;459541.6837574574;461131.9395044041;418017.18976868794;411990.71530006983;453935.118180479;452936.0397022327;;164757.40606591295;472270.6324499597;202393.19671064438;233757.93926872968;274.1279668634435;1267871.2783486787;481857.23544751736;83366.76558470451;0.0;0;77;76;0;0;0;0;5;25;24;530056829214.8074;197392650699.96606;374892391244.62994;20811.59900778635;3958.2023908432916;79.34858050347175;3652.9683405583837;1079016.8825361952;443468.81696884317;25204.81280343112;263576.009731458;3.1079332512071147;0.1851782268540697
2440;2019-01-26 09:40:37.869;725;190;136;135;128;45;153;26;47;33;616;586;40;67;203;209;206;192;160;158;151;26;556;359;359;133;363;260;557;125.0;79.0;861.0;89.0;100.0;0;61;64;1;0;0;0;0;0;0;1;0;0;0;0;27534.5078125;8980.103515625;0.0;962.8464965820309;392.0;59353;;;Calculated values ==>;1548492037.869;345.66;292.16;286.76000000000005;286.66;285.96000000000004;277.66;274.27422755570615;288.46000000000004;275.76000000000005;277.86;276.46000000000004;334.76000000000005;331.76000000000005;277.16;279.86;293.46000000000004;294.06;293.76000000000005;292.36;288.96000000000004;288.26000000000005;;312.36;275.76000000000005;241.05796691057077;262.5002047102346;274.27422755570615;289.16;5560000.0;3590000.0;3590000.0;1330000.0;3629999.9999999995;2600000.0;5570000.0;0.020833333333333332;0.013166666666666667;0.1435;0.014833333333333334;0.016666666666666666;0.0375;;8980.103515625;0.0;962.8464965820309;27534.5078125;504575.8339110804;411111.06218014384;234011.30514070267;233706.05711679408;231596.59381429022;430214.79039162316;453222.3871060954;455901.90446988266;472917.67418972735;518197.3341586838;515106.0171879491;455036.06532937;458349.53514625935;459541.6837574574;460977.8470136248;417297.858708137;411902.9413244403;453935.118180479;452936.0397022327;;164757.40606591295;472236.3865531139;202701.67688070235;216617.06721848028;274.25234873582866;1268323.9882277844;482000.70311292564;83382.60540532348;0.0;0;77;76;0;0;0;0;5;25;24;530272265114.77313;197472163949.95343;375047217044.60535;36334.232659047375;3998.098193474105;71.03307888534;8861.961468140715;1079493.1771692205;443535.1305241194;25206.066192789243;263680.31819502753;4.95479966600095;0.24539902843808448
2441;2019-01-26 09:41:37.860;725;191;138;137;129;46;153;27;50;33;619;588;43;67;203;209;206;193;160;158;151;26;557;358;359;133;363;267;557;96.0;79.0;713.0;44.0;100.0;0;62;91;1;0;0;0;0;0;0;1;0;0;0;0;28938.302734375;10467.5888671875;0.0;989.7941284179691;391.0;59354;;;Calculated values ==>;1548492097.86;345.66;292.26000000000005;286.96000000000004;286.86;286.06;277.76000000000005;274.1680685717883;288.46000000000004;275.86;278.16;276.46000000000004;335.06;331.96000000000004;277.46000000000004;279.86;293.46000000000004;294.06;293.76000000000005;292.46000000000004;288.96000000000004;288.26000000000005;;312.26000000000005;275.76000000000005;241.05796691057077;263.43189868330234;274.1680685717883;289.16;5570000.0;3579999.9999999995;3590000.0;1330000.0;3629999.9999999995;2670000.0;5570000.0;0.016;0.013166666666666667;0.11883333333333333;0.007333333333333333;0.016666666666666666;0.03266666666666666;;10467.5888671875;0.0;989.7941284179691;28938.302734375;504483.9140370541;411509.7758049635;234624.88221888838;234317.57456609746;231895.12870531544;430280.9020939914;453222.3871060954;455109.83360149694;472917.67418972735;517919.15699123335;514709.50061081443;454230.8490233495;457223.07283723226;459541.6837574574;461131.9395044041;416932.6200606657;412290.7944217916;453935.118180479;452936.0397022327;;164339.59507360373;472236.3865531139;202461.2802828527;218871.281270626;274.1544192565416;1268794.5243908348;482162.74290633027;83398.87496971397;0.0;0;77;76;0;0;0;0;5;25;24;530487632804.5472;197551951979.86972;375205293329.4395;30023.069752698888;1978.3507793152485;61.117370911842116;7646.115442099152;1080046.0717421102;443584.92679494584;25207.167281348335;263817.86486737244;3.465769919732592;0.15752598609040971
2442;2019-01-26 09:42:37.860;722;193;136;136;130;45;153;26;50;33;626;592;45;64;204;210;206;195;161;158;152;26;558;359;359;133;364;271;558;92.0;78.0;1102.0;95.0;100.0;0;63;98;1;0;0;0;0;0;0;1;0;0;0;0;29433.12109375;10977.15625;0.0;1026.81811523438;390.0;59355;;;Calculated values ==>;1548492157.86;345.36;292.46000000000004;286.76000000000005;286.76000000000005;286.16;277.66;274.27422755570615;288.46000000000004;275.76000000000005;278.16;276.46000000000004;335.76000000000005;332.36;277.66;279.56;293.56;294.16;293.76000000000005;292.66;288.96000000000004;288.36;;312.16;275.76000000000005;241.05796691057077;263.95629194202945;274.27422755570615;289.26000000000005;5580000.0;3590000.0;3590000.0;1330000.0;3640000.0;2710000.0;5580000.0;0.015333333333333334;0.013000000000000001;0.18366666666666667;0.01583333333333333;0.016666666666666666;0.032;;10977.15625;0.0;1026.81811523438;29433.12109375;504012.7352738143;411859.8641199572;233985.18316954013;233985.18316954013;232170.1295736554;430214.79039162316;453222.3871060954;454436.48941620206;472917.67418972735;518307.97174259846;514779.6460905657;453802.7222983125;456196.2878183081;459520.7761648076;461112.25666892657;416563.51841770095;412631.9622702012;453935.118180479;453079.30423720385;;163921.7849024954;472236.3865531139;202707.86989065836;218998.1372234093;274.25475135526756;1269280.9529227358;482341.4491156402;83415.68007174441;0.0;0;77;76;0;0;0;0;5;25;24;530703032804.5472;197631751979.86972;375366693329.4395;46234.156452858195;4267.534847155545;51.11022991749697;7490.597344441425;1080681.5486271565;443636.9758418331;25208.102511355246;263944.00414059364;4.835348452798812;0.2605468116149772
2443;2019-01-26 09:43:37.860;718;192;132;132;129;45;153;26;50;33;634;598;45;63;204;210;206;194;161;158;152;26;553;360;359;133;365;276;553;0.0;79.0;1094.0;110.0;100.0;0;63;98;1;0;0;0;0;0;0;1;0;0;0;0;29413.208984375;10771.0498046875;0.0;1039.12683105469;386.0;59356;;;Calculated values ==>;1548492217.86;344.96000000000004;292.36;286.36;286.36;286.06;277.66;274.38016830617;288.46000000000004;275.76000000000005;278.16;276.46000000000004;336.56;332.96000000000004;277.66;279.46000000000004;293.56;294.16;293.76000000000005;292.56;288.96000000000004;288.36;;311.76000000000005;275.76000000000005;241.05796691057077;264.60387354146746;274.38016830617;289.26000000000005;5530000.0;3600000.0;3590000.0;1330000.0;3650000.0;2760000.0;5530000.0;0.0;0.013166666666666667;0.18233333333333332;0.018333333333333333;0.016666666666666666;0.016666666666666666;;10771.0498046875;0.0;1039.12683105469;29413.208984375;503969.45527134;413590.4106133878;232896.92431263;232896.92431263;231992.5290231695;430148.3826014536;453222.3871060954;453584.6404893664;472917.67418972735;518719.835805712;514973.4445089048;452942.4924149058;455240.3446814246;459363.1010175157;460958.12350355304;418371.49071333325;414317.87443422026;453935.118180479;453079.30423720385;;162250.55196795813;472236.3865531139;202957.2161908484;232896.92431263;274.35605705007794;1269771.33900672;482522.6841660959;83432.89627963015;0.0;0;77;76;0;0;0;0;5;25;24;530918432804.5472;197711551979.86972;375530793329.4395;45697.73369709644;4936.784789974866;53.37261434165437;3669.706332076231;1081447.6477117394;443713.67850547587;25208.97320172407;264037.0066712313;4.602606642561294;0.28144123234938817
2444;2019-01-26 09:44:37.881;710;190;130;129;125;44;153;27;47;33;643;605;44;62;204;210;206;192;161;158;152;27;577;360;359;133;365;266;571;-1.0;79.0;952.0;126.0;100.0;0;63;0;1;1;0;0;0;0;0;1;0;0;0;0;38069.7734375;19663.3671875;0.0;991.8927612304691;382.0;59357;;;Calculated values ==>;1548492277.881;344.16;292.16;286.16;286.06;285.66;277.56;274.38016830617;288.46000000000004;275.86;277.86;276.46000000000004;337.46000000000004;333.66;277.56;279.36;293.56;294.16;293.76000000000005;292.36;288.96000000000004;288.36;;311.36;275.86;241.05796691057077;263.299902668528;274.38016830617;289.26000000000005;5770000.0;3600000.0;3590000.0;1330000.0;3650000.0;2660000.0;5710000.0;0.0;0.013166666666666667;0.15866666666666665;0.021;0.016666666666666666;0.016666666666666666;;19663.3671875;0.0;991.8927612304691;38069.7734375;500698.9110475763;251933.42396495308;231858.18433693817;231562.30099339192;230387.219537473;430148.3826014536;453222.3871060954;454901.9619922797;472917.67418972735;520479.332529546;516555.98444953724;454525.8889938194;456768.14427255985;459363.1010175157;460958.12350355304;408611.6049111893;252725.2952970939;453935.118180479;453079.30423720385;;160579.3303088084;472333.7623376517;202951.21064065883;231858.18433693817;274.3537301731085;1270333.894020311;482776.39307536784;83449.82736674776;0.0;0;78;76;0;0;0;0;5;25;24;531133908195.0744;197791379910.06506;375693450239.8375;39976.18588112384;5657.03358563685;2052.5030765855895;3687.018665004428;1082161.8469255709;443801.99122412567;25226.52830799552;264098.3341701383;2.4871505532182;0.15145659795962108
2445;2019-01-26 09:45:37.851;700;199;133;132;125;45;153;28;21;34;646;608;22;42;207;209;206;201;161;158;152;27;565;365;359;132;370;253;558;-2.0;78.0;637.0;115.0;100.0;0;63;0;1;1;0;0;0;0;0;1;0;0;0;0;37585.8359375;19347.681640625;0.0;943.9129028320309;364.0;59358;;;Calculated values ==>;1548492337.851;343.16;293.06;286.46000000000004;286.36;285.66;277.66;274.9066339382667;288.46000000000004;275.96000000000004;275.26000000000005;276.56;337.76;333.96000000000004;275.36;277.36;293.86;294.06;293.76000000000005;293.26000000000005;288.96000000000004;288.36;;309.56;275.86;240.83765695389522;261.54996906429363;274.9066339382667;289.26000000000005;5650000.0;3650000.0;3590000.0;1320000.0;3700000.0;2530000.0;5580000.0;0.0;0.013000000000000001;0.10616666666666667;0.019166666666666665;0.016666666666666666;0.016666666666666666;;19347.681640625;0.0;943.9129028320309;37585.8359375;500550.92257745174;414118.72544131405;233073.29624275456;232771.29198370528;230683.1647330249;429811.8947417682;453222.3871060954;453864.0491720343;473145.2311080622;521850.7587464929;517963.5371389504;453987.8031238918;456441.8272467007;458984.31781305023;460046.18574337027;413860.9368612822;414836.19431195915;453935.118180479;453079.30423720385;;153058.93094933403;472465.0996282349;204218.23801010192;233073.29624275456;274.86661736259646;1270964.0422003644;483101.32260305376;83465.95101476571;0.0;0;78;76;0;0;0;0;5;25;24;531349200495.1771;197870840160.10297;375849072389.91174;26504.06361835849;5141.398181014216;0.0;3666.766799907488;1082715.5720039578;443891.93316209165;25243.623948212404;264159.5850749357;1.740239216965161;0.1095090651070698
