;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2446;2019-01-26 09:46:37.881;710;191;136;135;124;44;153;29;-18;34;637;605;-20;23;207;208;206;193;161;158;152;28;555;361;359;132;366;245;549;-2.0;80.0;652.0;30.0;100.0;0;63;0;1;1;0;0;0;0;0;1;0;0;0;0;37301.7734375;19137.3359375;0.0;900.323608398438;348.0;59359;;;Calculated values ==>;1548492397.881;344.16;292.26000000000005;286.76000000000005;286.66;285.56;277.56;274.4858918419099;288.46000000000004;276.06;271.36;276.56;336.86;333.66;271.16;275.46000000000004;293.86;293.96000000000004;293.76000000000005;292.46000000000004;288.96000000000004;288.36;;307.96000000000004;275.96000000000004;240.83765695389522;260.44013211722256;274.4858918419099;289.26000000000005;5550000.0;3610000.0;3590000.0;1320000.0;3660000.0;2450000.0;5490000.0;0.0;0.013333333333333334;0.10866666666666666;0.005;0.016666666666666666;0.016666666666666666;;19137.3359375;0.0;900.323608398438;37301.7734375;502771.6171888131;414840.6948555996;234223.00938080327;233915.3780254382;230596.98130341995;430081.6785162784;453222.3871060954;450404.62455785606;473145.2311080622;521585.54108808277;518328.35418955894;450153.5983445185;455455.10963595036;459616.26960334147;460533.5242618854;417659.34636678355;415538.5025391026;453935.118180479;453079.30423720385;;146374.1789457099;472562.30901117553;203254.920303643;234223.00938080327;274.4759739629693;1271588.4176432309;483422.19143695844;83481.32733667077;0.0;0;78;76;0;0;0;0;5;25;24;531564708195.0744;197950079760.0652;375998547089.8405;26856.934528957816;1346.5369435376629;28.277917702412235;3647.6049142733427;1083160.469325799;443946.02632116684;25243.859715351136;264220.5686490736;1.590971951162665;0.08325269634639848
2447;2019-01-26 09:47:37.842;724;187;139;138;125;40;153;29;-73;35;624;598;-59;-1;205;209;206;189;161;158;152;29;536;358;359;132;363;245;536;204.0;77.0;341.0;38.0;100.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29325.482421875;10819.99609375;0.0;895.480712890625;338.0;59360;;;Calculated values ==>;1548492457.842;345.56000000000006;291.86;287.06;286.96000000000004;285.66;277.16;274.1680685717883;288.46000000000004;276.06;265.86;276.66;335.56;332.96000000000004;267.26000000000005;273.06;293.66;294.06;293.76000000000005;292.06;288.96000000000004;288.36;;306.96000000000004;276.06;240.83765695389522;260.44013211722256;274.1680685717883;289.26000000000005;5360000.0;3579999.9999999995;3590000.0;1320000.0;3629999.9999999995;2450000.0;5360000.0;0.034;0.012833333333333334;0.05683333333333333;0.006333333333333333;0.016666666666666666;0.050666666666666665;;10819.99609375;0.0;895.480712890625;29325.482421875;506277.0899450182;418383.42629826267;235519.93589077317;235204.72230452756;231207.52831298803;430280.9020939914;453222.3871060954;443309.8763345483;473242.3297776949;520263.2827675593;517614.72833085887;445156.71372939524;452520.04655950924;459814.3699412001;461131.9395044041;423932.6082505745;419007.0082941311;453935.118180479;453079.30423720385;;142196.1804015011;472659.50235634967;202458.43415289652;213333.92814561914;274.15331368928514;1272143.2838774386;483671.6736015275;83496.28264539955;0.0;0;78;76;0;0;0;0;5;25;24;531779968184.9512;198029228280.01987;376145451539.7564;13688.390297323876;1711.2734319552033;63.21186610769052;12147.099055306959;1083498.1274119818;443971.4915111418;25244.621634646122;264352.1056274316;2.356709428594806;0.056886933120856305
2448;2019-01-26 09:48:37.862;730;177;140;138;125;36;153;27;-73;35;613;590;-58;0;203;209;206;179;161;158;152;26;533;353;359;132;358;249;533;-1.0;79.0;9.0;68.0;100.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29086.43359375;10742.498046875;0.0;906.3837890625;349.0;59361;;;Calculated values ==>;1548492517.862;346.16;290.86;287.16;286.96000000000004;285.66;276.76000000000005;273.6339639331285;288.46000000000004;275.86;265.86;276.66;334.46000000000004;332.16;267.36;273.16;293.46000000000004;294.06;293.76000000000005;291.06;288.96000000000004;288.36;;308.06;275.76000000000005;240.83765695389522;260.9983114674233;273.6339639331285;289.26000000000005;5330000.0;3529999.9999999995;3590000.0;1320000.0;3579999.9999999995;2490000.0;5330000.0;0.0;0.013166666666666667;0.0015;0.011333333333333334;0.016666666666666666;0.016666666666666666;;10742.498046875;0.0;906.3837890625;29086.43359375;507290.5391587267;416250.8784684541;235924.36941484327;235290.62408065077;231281.4773392671;430607.02586249536;453222.3871060954;442494.0628028421;473242.3297776949;518810.01687937306;516458.61545668;444499.81893519155;451945.8565117083;460324.5471149659;461897.4489342795;424837.30634707387;416912.1739174319;453935.118180479;453079.30423720385;;146791.9768242716;472367.87413283327;200411.61097442408;235924.36941484327;273.3312818666563;1272630.2120994031;483851.42094845936;83511.30318809023;0.0;0;78;76;0;0;0;0;5;25;24;531995439984.8827;198108454679.9947;376293700939.7093;363.1236777426271;3082.1709824619707;104.34757699028584;3619.2489137060097;1083615.26239372;444011.45019637264;25246.01842878106;264483.535655876;0.6154145309281474;0.031865064386230615
2449;2019-01-26 09:49:37.882;724;177;142;140;127;35;154;24;-46;34;610;585;-44;-1;201;209;206;179;161;158;152;24;543;351;359;131;356;247;543;154.0;80.0;289.0;0.0;100.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29256.955078125;10924.81640625;0.0;867.588623046875;361.0;59362;;;Calculated values ==>;1548492577.882;345.56000000000006;290.86;287.36;287.16;285.86;276.66;273.4187578820637;288.56;275.56;268.56;276.56;334.16;331.66;268.76000000000005;273.06;293.26000000000005;294.06;293.76000000000005;291.06;288.96000000000004;288.36;;309.26000000000005;275.56;240.61611355647437;260.72004837742526;273.4187578820637;289.26000000000005;5430000.0;3510000.0;3590000.0;1310000.0;3560000.0;2470000.0;5430000.0;0.025666666666666667;0.013333333333333334;0.04816666666666667;0.0;0.016666666666666666;0.042333333333333334;;10924.81640625;0.0;867.588623046875;29256.955078125;505640.34212081705;248325.42440860948;236265.74536189306;235634.19094475036;231637.13269950426;430735.4089219946;453365.2895126709;446463.0674911599;473275.31562819314;518670.816762181;516117.6554271726;446722.3586932076;452171.54572679393;460366.2921931374;462201.3782193536;421739.0941662134;412938.0032251868;453935.118180479;453079.30423720385;;151805.5401117132;472304.9464017478;200656.79144527;214676.0646407909;273.4187578820637;1273116.569069816;484032.04208916257;83526.09121922092;0.0;0;78;76;0;0;0;0;5;25;24;532210911784.8142;198187380979.9696;376442550539.662;11839.668962877031;0.0;117.34787921368844;10092.403809581481;1083716.9862290057;444037.14351613773;25247.866506736216;264597.83751645795;1.8697984505190375;0.03108606208024901
2450;2019-01-26 09:50:37.863;717;182;145;143;130;35;154;22;-18;33;607;582;-23;0;200;210;206;184;161;158;152;22;545;352;359;135;357;244;546;170.0;80.0;261.0;214.0;100.0;0;64;77;1;0;0;0;0;0;0;1;0;0;0;0;27850.208984375;9610.07421875;0.0;909.105712890625;369.0;59363;;;Calculated values ==>;1548492637.863;344.86;291.36;287.66;287.46000000000004;286.16;276.66;273.5264737036516;288.56;275.36;271.36;276.46000000000004;333.86;331.36;270.86;273.16;293.16;294.16;293.76000000000005;291.56;288.96000000000004;288.36;;310.06;275.36;241.49495122638035;260.2995467637923;273.5264737036516;289.26000000000005;5450000.0;3520000.0000000005;3590000.0;1350000.0;3570000.0000000005;2440000.0;5460000.0;0.028333333333333332;0.013333333333333334;0.0435;0.035666666666666666;0.016666666666666666;0.045;;9610.07421875;0.0;909.105712890625;27850.208984375;504581.73936829227;412790.9170278053;237131.6497641307;236494.89710814564;232467.9797624863;430671.36484660726;453365.2895126709;450583.97698805993;472656.1521691498;518615.80821169657;516067.407446309;449957.33189021336;452816.6869526128;460075.5242048206;462181.9758583779;421089.18502419454;413534.6774420643;453935.118180479;453079.30423720385;;155147.91922209063;471581.87251044664;200564.0449704131;214107.60230141963;273.386767957784;1273592.3114037858;484203.1119882572;83540.89231684161;0.0;0;78;76;0;0;0;0;5;25;24;532426243574.6225;198267155709.89856;376589803894.5309;10875.867042767637;9666.30251559453;100.72676776173681;10753.72658711029;1083906.2224184421;444117.670528731;25249.683219984632;264771.5002589872;2.9847025259826903;0.1667791460256492
2451;2019-01-26 09:51:37.873;714;183;147;145;134;37;154;22;-1;33;600;577;-7;19;200;210;207;185;161;159;153;21;544;353;359;142;358;246;546;142.0;80.0;362.0;210.0;100.0;0;99;63;1;0;0;0;0;0;0;1;0;0;0;0;27331.26171875;8773.666015625;0.0;1054.83715820312;375.0;59364;;;Calculated values ==>;1548492697.873;344.56000000000006;291.46000000000004;287.86;287.66;286.56;276.86;273.6339639331285;288.56;275.36;273.06;276.46000000000004;333.16;330.86;272.46000000000004;275.06;293.16;294.16;293.86;291.66;289.06;288.46000000000004;;310.66;275.26000000000005;242.98782864720522;260.58029834229245;273.6339639331285;289.26000000000005;5440000.0;3529999.9999999995;3590000.0;1420000.0;3579999.9999999995;2460000.0;5460000.0;0.023666666666666666;0.013333333333333334;0.060333333333333336;0.035;0.016666666666666666;0.04033333333333333;;8773.666015625;0.0;1054.83715820312;27331.26171875;504297.81393249356;413165.12892956054;237773.47839515514;237131.6497641307;233687.63907211472;430607.02586249536;453365.2895126709;452346.0427761796;471734.03124744946;517734.4714242541;515385.36438854336;451601.04402097786;454802.2009434103;459919.0894837036;462030.1321161972;421706.47492891183;413899.7426769738;454077.13592351135;453222.3871060954;;157654.71494818805;470549.00337383006;200835.31990805018;216099.02176222578;273.497536620812;1274052.233633837;484356.33535649185;83557.26123512989;0.0;0;78;76;0;0;0;0;5;25;24;532641679474.58826;198350269559.88535;376736828394.5075;15174.480279710477;9439.978921302296;104.08976335917367;9563.975735536074;1084123.344827133;444276.9160771819;25251.390308877773;264940.8426640133;3.4880717942074257;0.20480765063558953
2452;2019-01-26 09:52:37.844;713;184;148;146;138;39;154;23;9;32;588;570;2;45;201;210;207;187;161;159;153;21;548;354;359;145;359;248;549;88.0;81.0;546.0;270.0;100.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;26867.404296875;8350.8486328125;0.0;1043.52587890625;380.0;59365;;;Calculated values ==>;1548492757.844;344.46000000000004;291.56;287.96000000000004;287.76000000000005;286.96000000000004;277.06;273.7412296467126;288.56;275.46000000000004;274.06;276.36;331.96000000000004;330.16;273.36;277.66;293.26000000000005;294.16;293.86;291.86;289.06;288.46000000000004;;311.16;275.26000000000005;243.61107973660833;260.85938512811435;273.7412296467126;289.26000000000005;5480000.0;3540000.0;3590000.0;1450000.0;3590000.0;2480000.0;5490000.0;0.014666666666666666;0.013500000000000002;0.091;0.045000000000000005;0.016666666666666666;0.03133333333333333;;8350.8486328125;0.0;1043.52587890625;26867.404296875;503802.1959366842;412266.7878282398;238003.16795453895;237361.02760794485;234841.4839959749;430542.39183029096;453365.2895126709;453236.29401887336;471236.42390828294;516339.15409579006;514496.44452911505;452369.6041520681;457616.9733224638;459897.8941259199;461877.967187257;420395.0288504361;413396.8702782222;454077.13592351135;453222.3871060954;;159743.72323357346;470144.8075853309;201120.91269261172;220739.13357661554;273.6137902936202;1274503.670885249;484498.970671952;83574.73914208915;0.0;0;78;76;0;0;0;0;5;25;24;532856975365.2867;198436327945.16452;376884956764.98804;22942.49970068981;12106.075270172367;94.47514072488765;7284.475277257035;1084440.8328012747;444456.37974664144;25253.044216641865;265081.17856109195;4.516269320104182;0.3141091934403823
2453;2019-01-26 09:53:37.854;713;187;149;147;141;41;154;24;13;31;577;561;9;65;202;210;207;189;161;159;153;23;548;357;359;140;363;252;550;-1.0;82.0;718.0;293.0;100.0;0;1;55;1;0;0;0;0;0;0;1;0;1;0;0;27598.84765625;8274.185546875;0.0;1991.2705078125;384.0;59366;;;Calculated values ==>;1548492817.854;344.46000000000004;291.86;288.06;287.86;287.26000000000005;277.26000000000005;274.0616903277293;288.56;275.56;274.46000000000004;276.26000000000005;330.86;329.26000000000005;274.06;279.66;293.36;294.16;293.86;292.06;289.06;288.46000000000004;;311.56;275.46000000000004;242.56692532238324;261.41265627149306;274.0616903277293;289.26000000000005;5480000.0;3570000.0000000005;3590000.0;1400000.0;3629999.9999999995;2520000.0;5500000.0;0.0;0.013666666666666666;0.11966666666666666;0.04883333333333333;0.016666666666666666;0.016666666666666666;;8274.185546875;0.0;1991.2705078125;27598.84765625;503802.1959366842;412979.2520416587;238294.95543281117;237650.97525894185;235749.16786847432;430346.717906069;453365.2895126709;453042.96525599563;471801.8942764967;514868.8410594977;513224.39874601166;452544.7809574897;459375.44999954134;459405.1334793091;461419.5259271944;420395.0288504361;413720.03103230504;454077.13592351135;453222.3871060954;;161414.93982334915;471014.3812069224;202006.25213153425;238294.95543281117;273.9728694191769;1274957.6319656917;484637.5357137526;83600.03332696944;0.0;0;78;76;0;0;0;0;5;25;25;533072411265.25244;198521842195.15094;377034981764.9642;30040.726670560543;13136.56363651479;91.22497018112445;3582.1238612214033;1084882.433275446;444666.7701300511;25254.591975482657;265171.748646397;4.563912103747648;0.35538782298341226
2454;2019-01-26 09:54:37.894;715;189;149;148;143;43;154;26;16;30;546;533;15;96;203;209;207;191;161;159;153;24;556;358;359;134;363;257;558;-1.0;79.0;737.0;247.0;100.0;0;1;68;1;0;0;0;0;0;0;1;0;1;0;0;28437.064453125;9170.703125;0.0;1974.6708984375;386.0;59367;;;Calculated values ==>;1548492877.894;344.66;292.06;288.06;287.96000000000004;287.46000000000004;277.46000000000004;274.1680685717883;288.56;275.76000000000005;274.76000000000005;276.16;327.76000000000005;326.46000000000004;274.66;282.76000000000005;293.46000000000004;294.06;293.86;292.26000000000005;289.06;288.46000000000004;;311.76000000000005;275.56;241.2770596917726;262.0952818180154;274.1680685717883;289.26000000000005;5560000.0;3579999.9999999995;3590000.0;1340000.0;3629999.9999999995;2570000.0;5580000.0;0.0;0.013166666666666667;0.12283333333333334;0.04116666666666667;0.016666666666666666;0.016666666666666666;;9170.703125;0.0;1974.6708984375;28437.064453125;503312.0865784727;410249.6488763151;238048.6479366309;237729.04006371394;236149.301790028;430280.9020939914;453365.2895126709;452551.84666775604;472494.68880147435;511235.97044571093;509890.2532324149;452426.1204590945;462290.4767782906;459541.6837574574;461131.9395044041;417625.5023262569;411066.4166422016;454077.13592351135;453222.3871060954;;162250.55196795813;471909.57779161324;202349.55052672676;238048.6479366309;274.1110029264978;1275424.9092102624;484783.00670197397;83633.104871675;0.0;0;78;76;0;0;0;0;5;25;25;533287954865.1155;198604096995.0987;377187783564.86707;30733.18204265643;11096.887789071161;86.36129484006129;3586.228986157741;1085389.2201472272;444868.85018875496;25256.07284761392;265231.5247442697;4.082649897350981;0.3032053542431738
2455;2019-01-26 09:55:37.824;718;193;150;148;142;45;154;26;22;30;546;536;22;101;204;209;207;196;162;159;153;25;559;360;359;132;365;260;560;-2.0;81.0;698.0;301.0;100.0;0;1;77;1;0;0;0;0;0;0;1;0;1;0;0;29065.931640625;9633.88671875;0.0;2002.65246582031;388.0;59368;;;Calculated values ==>;1548492937.824;344.96000000000004;292.46000000000004;288.16;287.96000000000004;287.36;277.66;274.38016830617;288.56;275.76000000000005;275.36;276.16;327.76000000000005;326.76000000000005;275.36;283.26000000000005;293.56;294.06;293.86;292.76000000000005;289.06;288.46000000000004;;311.96000000000004;275.66;240.83765695389522;262.5002047102346;274.38016830617;289.36;5590000.0;3600000.0;3590000.0;1320000.0;3650000.0;2600000.0;5600000.0;0.0;0.013500000000000002;0.11633333333333334;0.050166666666666665;0.016666666666666666;0.016666666666666666;;9633.88671875;0.0;2002.65246582031;29065.931640625;503413.5492614291;410978.81114965247;238308.1971406618;237669.19697492998;235781.15205393312;430148.3826014536;453365.2895126709;452785.916603252;472756.67973813636;510968.64923620364;509931.22457422013;452785.916603252;462430.4075862037;459363.1010175157;460823.4196012535;416529.3772306001;412165.42865559825;454077.13592351135;453222.3871060954;;163086.1669317865;472270.6324499597;202873.01339749285;238308.1971406618;274.32342392342497;1275903.5417860996;484939.5287944889;83666.21056452738;0.0;0;78;76;0;0;0;0;5;25;25;533503103564.4992;198683803894.8704;377342702614.42334;29073.201072936652;13514.780555798752;58.913305762524985;3581.90316609056;1085887.0252208177;445073.7081442665;25257.282056890195;265291.18948852713;3.972727403512415;0.3149749618307457
2456;2019-01-26 09:56:37.865;723;194;149;148;142;47;154;26;30;30;564;552;26;105;206;208;207;196;162;159;153;25;557;362;359;130;367;263;558;-2.0;78.0;676.0;232.0;100.0;0;1;89;1;0;0;0;0;0;0;1;0;1;0;0;29650.5;10350.1904296875;0.0;2032.50329589844;388.0;59369;;;Calculated values ==>;1548492997.865;345.46000000000004;292.56;288.06;287.96000000000004;287.36;277.86;274.5913991737795;288.56;275.76000000000005;276.16;276.16;329.56;328.36;275.76000000000005;283.66;293.76000000000005;293.96000000000004;293.86;292.76000000000005;289.06;288.46000000000004;;311.96000000000004;275.66;240.39332010688793;262.9017227912062;274.5913991737795;289.36;5570000.0;3620000.0000000005;3590000.0;1300000.0;3670000.0000000005;2630000.0;5580000.0;0.0;0.013000000000000001;0.11266666666666666;0.03866666666666666;0.016666666666666666;0.016666666666666666;;10350.1904296875;0.0;2032.50329589844;29650.5;504231.38938779087;412248.46956782654;238048.6479366309;237729.04006371394;235836.86501451483;430014.67791919125;453365.2895126709;453276.104731721;473017.81868751155;512569.2271192473;511324.02116796724;452770.7950368528;462453.8273681128;459321.57921969576;460378.1213234712;417263.91478811;413010.54793433315;454077.13592351135;453222.3871060954;;163086.1669317865;472533.2602288536;203417.58151924147;238048.6479366309;274.5435626246676;1276393.179741605;485106.1765692977;83699.85984058364;0.0;0;78;76;0;0;0;0;5;25;25;533718650754.958;198762457605.0378;377499709829.7575;28150.726948606025;10405.806243438334;55.2937690990991;3586.228986157741;1086364.2171471585;445273.18258247065;25258.23443286191;265350.96474178677;3.4078252182002036;0.25335959025568366
2457;2019-01-26 09:57:37.865;727;194;148;147;140;46;154;26;37;31;586;571;29;105;207;208;207;196;162;159;153;25;557;361;359;130;366;264;557;0.0;81.0;551.0;260.0;100.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30468.8828125;10994.7373046875;0.0;2052.40307617188;389.0;59370;;;Calculated values ==>;1548493057.865;345.86;292.56;287.96000000000004;287.86;287.16;277.76000000000005;274.4858918419099;288.56;275.76000000000005;276.86;276.26000000000005;331.76000000000005;330.26000000000005;276.06;283.66;293.86;293.96000000000004;293.86;292.76000000000005;289.06;288.46000000000004;;312.06;275.66;240.39332010688793;263.0348170998261;274.4858918419099;289.36;5570000.0;3610000.0;3590000.0;1300000.0;3660000.0;2640000.0;5570000.0;0.0;0.013500000000000002;0.09183333333333334;0.043333333333333335;0.016666666666666666;0.016666666666666666;;10994.7373046875;0.0;2052.40307617188;30468.8828125;504736.21991044463;412673.55452819855;237759.10555501547;237440.38292137926;235242.68176386558;430081.6785162784;453365.2895126709;453986.0025407328;473114.68441337737;514761.25571091514;513207.32882353896;452977.2602658352;462302.9629212921;459616.26960334147;460533.5242618854;417263.91478811;413424.6012876412;454077.13592351135;453222.3871060954;;163503.975529645;472533.2602288536;203094.16217624064;237759.10555501547;274.4137565664976;1276894.1745983758;485284.0509670841;83733.90072701756;0.0;0;78;76;0;0;0;0;5;25;25;533934050754.958;198840457605.0378;377657809829.7575;23040.234006805862;11675.694248946562;51.83073225632872;3591.0546925179983;1086790.8084884535;445457.19508657383;25259.12713703987;265410.7754391091;2.940016935573139;0.23200334930319208
2458;2019-01-26 09:58:37.866;730;192;148;147;137;45;155;26;39;31;605;589;31;107;207;208;207;194;162;159;153;25;552;361;359;128;366;266;552;-2.0;79.0;680.0;252.0;100.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30238.337890625;10852.0244140625;0.0;2071.03857421875;387.0;59371;;;Calculated values ==>;1548493117.866;346.16;292.36;287.96000000000004;287.86;286.86;277.66;274.4858918419099;288.66;275.76000000000005;277.06;276.26000000000005;333.66;332.06;276.26000000000005;283.86;293.86;293.96000000000004;293.86;292.56;289.06;288.46000000000004;;311.86;275.66;239.943914813709;263.299902668528;274.4858918419099;289.36;5520000.0;3610000.0;3590000.0;1280000.0;3660000.0;2660000.0;5520000.0;0.0;0.013166666666666667;0.11333333333333333;0.042;0.016666666666666666;0.016666666666666666;;10852.0244140625;0.0;2071.03857421875;30238.337890625;505570.56759021437;413998.2807911148;237910.89765255377;237590.3204905783;234450.81939765735;430081.6785162784;453508.0126488679;453896.9078127012;473374.68648612977;516555.98444953724;514899.4408291864;452884.6600879498;462239.8001169555;459616.26960334147;460533.5242618854;419036.4106763108;414715.9607757526;454077.13592351135;453222.3871060954;;162668.35908569003;472795.0300870999;203123.83090875874;237910.89765255377;274.425244071561;1277400.0765351825;485466.1103487929;83768.26331342955;0.0;0;78;76;0;0;0;0;5;25;25;534149454344.6978;198917858894.9443;377816812479.5654;28420.94871578014;11326.190365490329;56.88592369068321;3588.5248242256935;1087219.6588246769;445648.8806528355;25260.033124271205;265470.6062655068;3.3577604526524096;0.2548380838982775
2459;2019-01-26 09:59:37.846;730;188;147;146;137;43;155;26;39;31;622;604;32;105;206;209;207;190;162;159;153;26;550;359;359;128;364;266;550;0.0;78.0;397.0;227.0;100.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30229.56640625;10783.99609375;0.0;2076.37133789062;386.0;59372;;;Calculated values ==>;1548493177.846;346.16;291.96000000000004;287.86;287.76000000000005;286.86;277.46000000000004;274.27422755570615;288.66;275.76000000000005;277.06;276.26000000000005;335.36;333.56;276.36;283.66;293.76000000000005;294.06;293.86;292.16;289.06;288.46000000000004;;311.76000000000005;275.76000000000005;239.943914813709;263.299902668528;274.27422755570615;289.36;5500000.0;3590000.0;3590000.0;1280000.0;3640000.0;2660000.0;5500000.0;0.0;0.013000000000000001;0.06616666666666667;0.03783333333333334;0.016666666666666666;0.016666666666666666;;10783.99609375;0.0;2076.37133789062;30229.56640625;505752.6540610059;413351.9237643686;237650.97525894185;237330.92658080193;234504.66405459717;430214.79039162316;453508.0126488679;453896.9078127012;473374.68648612977;518312.99139222305;516452.53444265085;453011.5958584307;462000.26556491846;459793.8049284156;460977.8470136248;419721.9157820901;414083.7466353395;454077.13592351135;453222.3871060954;;162250.55196795813;472891.67638883414;202582.3707554704;237650.97525894185;274.20604414310463;1277903.807771416;485646.3504196917;83802.81354212502;0.0;0;78;76;0;0;0;0;5;25;25;534364782544.7663;198994633294.96872;377976359279.61615;16628.645201953437;10226.70206312893;73.29619890775766;3592.8568641192255;1087594.946969683;445828.4282206521;25261.117613676197;265530.43116464623;2.3732992459466353;0.1886670231418766
2460;2019-01-26 10:00:37.846;728;187;148;147;136;41;155;26;37;32;636;617;32;106;206;209;207;189;162;159;154;26;549;357;359;129;362;268;549;-1.0;76.0;488.0;260.0;100.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30226.55078125;10803.8623046875;0.0;2088.630859375;386.0;59373;;;Calculated values ==>;1548493237.846;345.96000000000004;291.86;287.96000000000004;287.86;286.76000000000005;277.26000000000005;274.0616903277293;288.66;275.76000000000005;276.86;276.36;336.76000000000005;334.86;276.36;283.76000000000005;293.76000000000005;294.06;293.86;292.06;289.06;288.56;;311.76000000000005;275.76000000000005;240.16925963744896;263.56353331371673;274.0616903277293;289.36;5490000.0;3570000.0000000005;3590000.0;1290000.0;3620000.0000000005;2680000.0;5490000.0;0.0;0.012666666666666666;0.08133333333333333;0.043333333333333335;0.016666666666666666;0.016666666666666666;;10803.8623046875;0.0;2088.630859375;30226.55078125;505593.3236759873;413396.8702782222;238003.16795453895;237681.45085644198;234223.00938080327;430346.717906069;453508.0126488679;453301.1964908744;473341.49414492835;519592.09410659806;517628.2030160133;452664.88030591793;461816.57155735104;460106.86065135186;461285.69911667117;420059.98193479556;414127.2103214636;454077.13592351135;453365.2895126709;;162250.55196795813;472761.04596960294;202032.72286127997;238003.16795453895;273.98317778598766;1278407.6087479785;485826.24923967867;83837.5218937689;0.0;0;78;76;0;0;0;0;5;25;25;534580182544.7663;199071733294.96872;378136559279.61615;20436.502521873677;11731.560668027329;75.14844043553838;3589.368692635532;1087903.823200715;446011.4137434117;25262.35465233739;265590.28304428584;2.779336771172739;0.2234941701887944
2461;2019-01-26 10:01:37.867;725;186;148;147;137;40;155;25;35;32;646;627;32;107;205;209;207;188;162;160;154;25;549;357;359;128;362;268;549;-1.0;79.0;207.0;241.0;100.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30227.771484375;10780.2099609375;0.0;2087.18823242188;384.0;59374;;;Calculated values ==>;1548493297.867;345.66;291.76000000000005;287.96000000000004;287.86;286.86;277.16;274.0616903277293;288.66;275.66;276.66;276.36;337.76;335.86;276.36;283.86;293.66;294.06;293.86;291.96000000000004;289.16;288.56;;311.56;275.66;239.943914813709;263.56353331371673;274.0616903277293;289.36;5490000.0;3570000.0000000005;3590000.0;1280000.0;3620000.0000000005;2680000.0;5490000.0;0.0;0.013166666666666667;0.034499999999999996;0.04016666666666667;0.016666666666666666;0.016666666666666666;;10780.2099609375;0.0;2087.18823242188;30227.771484375;505217.51121413114;413024.9693880693;238003.16795453895;237681.45085644198;234531.7053546236;430346.717906069;453508.0126488679;453047.0251066525;473471.244710016;520624.25919533253;518662.2945945322;452664.88030591793;461936.79896554793;459971.0288534705;461285.69911667117;420059.98193479556;413764.2266525931;454218.98018392763;453365.2895126709;;161414.93982334915;472795.0300870999;201870.71568087643;238003.16795453895;273.92006058145694;1278911.5710931984;486006.1794625433;83872.33256575807;0.0;0;78;76;0;0;0;0;5;25;25;534795657935.2935;199148860280.15744;378297415560.00977;8665.582675189275;10882.126628649978;82.89411121566552;3589.368692635532;1088146.4254590326;446199.92709459993;25263.672134561817;265650.1267939602;1.8045584475402212;0.15960869757867882
2462;2019-01-26 10:02:37.857;723;186;149;148;137;39;155;24;34;31;654;634;31;108;205;210;207;188;162;159;154;25;550;356;359;128;361;266;550;91.0;78.0;609.0;271.0;101.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30249.12890625;10847.9853515625;0.0;2077.51586914062;383.0;59375;;;Calculated values ==>;1548493357.857;345.46000000000004;291.76000000000005;288.06;287.96000000000004;286.86;277.06;273.955091788801;288.66;275.56;276.56;276.26000000000005;338.56000000000006;336.56;276.26000000000005;283.96000000000004;293.66;294.16;293.86;291.96000000000004;289.06;288.56;;311.46000000000004;275.66;239.943914813709;263.299902668528;273.955091788801;289.36;5500000.0;3560000.0;3590000.0;1280000.0;3610000.0;2660000.0;5500000.0;0.015166666666666667;0.013000000000000001;0.10149999999999999;0.04516666666666667;0.016833333333333332;0.032;;10847.9853515625;0.0;2077.51586914062;30249.12890625;504875.01372713875;412601.8314242595;238294.95543281117;237972.31005525356;234504.66405459717;430412.23801567365;453508.0126488679;453265.11707721057;473374.68648612977;521612.39297284395;519551.43245567125;452884.6600879498;462359.449765409;460127.33862395975;461572.66604716954;419721.9157820901;413351.9237643686;454077.13592351135;453365.2895126709;;160997.13474923553;472795.0300870999;201810.4803525118;221002.83443121094;273.8920601820392;1279415.4612675053;486186.3843843493;83907.03264896535;0.0;0;78;76;0;0;0;0;5;25;25;535011022035.32776;199225647480.16965;378457588860.0352;25522.64562755692;12239.468829678895;82.80989623037982;7435.598562606719;1088431.2798779504;446392.5749434563;25265.0527711463;265741.9862086473;3.5031928079930776;0.24252511402700588
2463;2019-01-26 10:03:37.897;723;186;150;149;138;38;155;24;28;31;659;640;28;109;204;210;207;188;162;160;154;24;549;357;359;126;362;267;549;-1.0;78.0;750.0;230.0;101.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30343.228515625;10867.4111328125;0.0;2079.19360351562;382.0;59376;;;Calculated values ==>;1548493417.897;345.46000000000004;291.76000000000005;288.16;288.06;286.96000000000004;276.96000000000004;274.0616903277293;288.66;275.56;275.96000000000004;276.26000000000005;339.06000000000006;337.16;275.96000000000004;284.06;293.56;294.16;293.86;291.96000000000004;289.16;288.56;;311.36;275.56;239.4893008659735;263.43189868330234;274.0616903277293;289.36;5490000.0;3570000.0000000005;3590000.0;1260000.0;3620000.0000000005;2670000.0;5490000.0;0.0;0.013000000000000001;0.125;0.03833333333333333;0.016833333333333332;0.016833333333333332;;10867.4111328125;0.0;2079.19360351562;30343.228515625;504966.7072516095;413024.9693880693;238650.58332190322;238326.2036160404;234841.4839959749;430346.717906069;453508.0126488679;452328.65360515594;473633.855386716;522045.87505170424;520087.6246531782;452328.65360515594;462328.17851240985;459835.06171152263;461419.5259271944;420059.98193479556;413764.2266525931;454218.98018392763;453365.2895126709;;160579.3303088084;472959.5831453042;202076.23535535997;238650.58332190322;274.0001188192625;1279920.734203241;486367.4666626956;83941.6949873792;0.0;0;78;76;0;0;0;0;5;25;25;535226565635.1908;199301898280.12122;378617595459.93353;31281.552281224496;10383.861665281194;81.84481866863179;3614.364220877922;1088904.9637724333;446581.2283826305;25266.425808518;265834.1306204666;3.50374665094762;0.2563795734266552
2464;2019-01-26 10:04:37.848;724;187;149;149;140;38;155;24;7;31;662;640;13;83;204;210;207;189;162;160;154;24;551;356;359;132;361;262;551;97.0;78.0;615.0;174.0;101.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29671.0234375;10984.7890625;0.0;1207.36901855469;383.0;59377;;;Calculated values ==>;1548493477.848;345.56000000000006;291.86;288.06;288.06;287.16;276.96000000000004;273.955091788801;288.66;275.56;273.86;276.26000000000005;339.36;337.16;274.46000000000004;281.46000000000004;293.56;294.16;293.86;292.06;289.16;288.56;;311.46000000000004;275.56;240.83765695389522;262.7682575881327;273.955091788801;289.36;5510000.0;3560000.0;3590000.0;1320000.0;3610000.0;2620000.0;5510000.0;0.016166666666666666;0.013000000000000001;0.10250000000000001;0.029;0.016833333333333332;0.033;;10984.7890625;0.0;1207.36901855469;29671.0234375;504908.8994847445;412555.8353376608;238263.81101797207;238263.81101797207;235408.44226868334;430412.23801567365;453508.0126488679;450524.34938830417;472853.8412306012;522759.15079669264;520499.5725962079;451293.2194436414;459970.51618106745;459991.67660371546;461572.66604716954;419380.75246439734;413307.47646805906;454218.98018392763;453365.2895126709;;160997.13474923553;472173.3745042847;201838.62313434455;220419.148266902;273.90302979703876;1280420.4445389847;486549.4196145522;83969.06064233396;0.0;0;78;76;0;0;0;0;5;25;25;535441789725.1018;199379235070.08923;378776165854.8679;25490.286941030863;7839.707789728263;78.9525879523977;7687.222661110374;1089377.6760685174;446732.96743984515;25267.76469259027;265928.23359753354;3.370705145603465;0.20137210487494472
2465;2019-01-26 10:05:37.858;725;188;149;148;139;38;155;24;4;32;662;637;6;60;204;211;207;190;163;160;154;25;551;357;359;132;362;256;551;135.0;80.0;666.0;159.0;101.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29608.8984375;10967.54296875;0.0;1171.40393066406;384.0;59378;;;Calculated values ==>;1548493537.858;345.66;291.96000000000004;288.06;287.96000000000004;287.06;276.96000000000004;274.0616903277293;288.66;275.56;273.56;276.36;339.36;336.86;273.76000000000005;279.16;293.56;294.26000000000005;293.86;292.16;289.16;288.56;;311.56;275.66;240.83765695389522;261.9595390733887;274.0616903277293;289.46000000000004;5510000.0;3570000.0000000005;3590000.0;1320000.0;3620000.0000000005;2560000.0;5510000.0;0.022500000000000003;0.013333333333333334;0.111;0.026500000000000003;0.016833333333333332;0.03933333333333333;;10967.54296875;0.0;1171.40393066406;29608.8984375;505034.4885384149;412934.04071806197;238263.81101797207;237941.55351223252;235097.09363237605;430346.717906069;453508.0126488679;451213.3075226269;472950.9869074988;523242.7837878464;520684.9796828939;451466.51342111855;458140.1973536295;459835.06171152263;461553.227934654;419380.75246439734;413676.3280692049;454218.98018392763;453365.2895126709;;161414.93982334915;472270.6324499597;202121.79921519203;217589.35511383944;274.01785342438427;1280914.5262210893;486732.38620413357;83988.88705409228;0.0;0;78;76;0;0;0;0;5;25;25;535657225625.06757;199458448270.07666;378931591754.8432;27649.15742212527;7158.944080721344;76.05899193589964;9273.85341968737;1089820.5785762572;446857.9770368733;25269.05667104966;266069.5994552345;3.637713739121913;0.2013174837064551
2466;2019-01-26 10:06:37.868;727;187;149;148;139;39;155;24;13;32;658;633;11;51;205;211;207;189;163;160;154;25;549;357;359;132;362;255;549;0.0;81.0;655.0;132.0;101.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29580.787109375;10953.541015625;0.0;1159.82568359375;383.0;59379;;;Calculated values ==>;1548493597.868;345.86;291.86;288.06;287.96000000000004;287.06;277.06;274.0616903277293;288.66;275.56;274.46000000000004;276.36;338.96000000000004;336.46000000000004;274.26000000000005;278.26000000000005;293.66;294.26000000000005;293.86;292.06;289.16;288.56;;311.46000000000004;275.66;240.83765695389522;261.82340779136865;274.0616903277293;289.46000000000004;5490000.0;3570000.0000000005;3590000.0;1320000.0;3620000.0000000005;2550000.0;5490000.0;0.0;0.013500000000000002;0.10916666666666666;0.022000000000000002;0.016833333333333332;0.016833333333333332;;10953.541015625;0.0;1159.82568359375;29580.787109375;505468.105076655;413396.8702782222;238326.2036160404;238003.16795453895;235152.36384898238;430346.717906069;453508.0126488679;452523.2481893406;472950.9869074988;522914.57455529104;520357.6525462619;452272.36108738004;457210.2442064382;459971.0288534705;461553.227934654;420059.98193479556;414127.2103214636;454218.98018392763;453365.2895126709;;160997.13474923553;472270.6324499597;202120.3701034225;238326.2036160404;274.01729725730587;1281407.8558084648;486915.0923499243;84008.31720536025;0.0;0;78;76;0;0;0;0;5;25;25;535872661525.0333;199537661470.0641;379084917304.81885;27335.64752437939;5943.305771623819;80.0924167799817;3619.8246125932797;1090278.8616518567;446967.1806498614;25270.35814966571;266177.06468003924;3.052732674869111;0.20001369580765535
2467;2019-01-26 10:07:37.859;730;187;148;148;139;38;155;24;25;32;653;629;20;50;204;211;208;189;163;160;154;25;551;356;359;131;361;253;551;281.0;80.0;688.0;151.0;101.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29628.884765625;11035.0986328125;0.0;1159.72595214844;385.0;59380;;;Calculated values ==>;1548493657.859;346.16;291.86;287.96000000000004;287.96000000000004;287.06;276.96000000000004;273.955091788801;288.66;275.56;275.66;276.36;338.46000000000004;336.06;275.16;278.16;293.56;294.26000000000005;293.96000000000004;292.06;289.16;288.56;;311.66;275.66;240.61611355647437;261.54996906429363;273.955091788801;289.46000000000004;5510000.0;3560000.0;3590000.0;1310000.0;3610000.0;2530000.0;5510000.0;0.04683333333333333;0.013333333333333334;0.11466666666666667;0.025166666666666667;0.016833333333333332;0.06366666666666666;;11035.0986328125;0.0;1159.72595214844;29628.884765625;505661.6415821027;412555.8353376608;237941.55351223252;237941.55351223252;235097.09363237605;430412.23801567365;453508.0126488679;454358.44449939404;473081.36623795505;522565.5182609973;520113.2691233247;453740.19083978806;457412.7820365576;459991.67660371546;461706.0807142488;419689.0853740653;413307.47646805906;454218.98018392763;453365.2895126709;;161832.74555500393;472402.05409754877;201880.6729787578;211415.09427163986;273.919416469349;1281901.195728149;487098.3035276695;84027.64390286495;0.0;0;78;76;0;0;0;0;5;25;25;536088029214.8074;199616549634.98132;379237294444.659;28950.784467699625;6808.121424822905;85.08811874675021;15404.162430345641;1090747.8448932585;447073.42660376965;25271.73444765132;266335.57412524696;4.20245130092448;0.1861086118366143
2468;2019-01-26 10:08:37.859;734;188;148;148;139;39;156;24;35;32;649;625;28;53;204;212;208;190;163;160;155;24;550;357;359;131;362;252;551;275.0;79.0;822.0;183.0;101.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29585.80078125;11005.1279296875;0.0;1144.05358886719;387.0;59381;;;Calculated values ==>;1548493717.859;346.56000000000006;291.96000000000004;287.96000000000004;287.96000000000004;287.06;277.06;274.0616903277293;288.76000000000005;275.56;276.66;276.36;338.06000000000006;335.66;275.96000000000004;278.46000000000004;293.56;294.36;293.96000000000004;292.16;289.16;288.66;;311.86;275.56;240.61611355647437;261.41265627149306;274.0616903277293;289.46000000000004;5500000.0;3570000.0000000005;3590000.0;1310000.0;3620000.0000000005;2520000.0;5510000.0;0.04583333333333333;0.013166666666666667;0.137;0.030500000000000003;0.016833333333333332;0.06266666666666666;;11005.1279296875;0.0;1144.05358886719;29585.80078125;506253.01739476254;412934.04071806197;237941.55351223252;237941.55351223252;235097.09363237605;430346.717906069;453650.55769495555;455753.1787349472;473081.36623795505;522238.28700266965;519786.9006322488;454896.1176830147;457936.00528730644;459835.06171152263;461686.8058337108;420027.2487395141;413676.3280692049;454218.98018392763;453508.0126488679;;162668.35908569003;472304.9464017478;202123.4791487642;211744.82359214267;274.0185071971515;1282394.6514410398;487281.97208235704;84046.84206570675;0.0;0;78;76;0;0;0;0;5;25;25;536303429214.8074;199695149634.98132;379388794444.659;34747.26884330708;8240.534751216;83.62045549240473;15150.493180888114;1091278.6620041835;447198.83207190334;25273.140352436647;266590.1962553406;4.79225017273673;0.2339553333739064
2469;2019-01-26 10:09:37.869;738;188;149;148;139;39;156;25;42;32;644;621;34;58;205;212;208;189;163;160;155;25;551;357;359;131;362;250;551;150.0;82.0;554.0;150.0;101.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29661.873046875;11008.7978515625;0.0;1134.1181640625;387.0;59382;;;Calculated values ==>;1548493777.869;346.96000000000004;291.96000000000004;288.06;287.96000000000004;287.06;277.06;274.0616903277293;288.76000000000005;275.66;277.36;276.36;337.56000000000006;335.26000000000005;276.56;278.96000000000004;293.66;294.36;293.96000000000004;292.06;289.16;288.66;;311.86;275.66;240.61611355647437;261.13683023647616;274.0616903277293;289.46000000000004;5510000.0;3570000.0000000005;3590000.0;1310000.0;3620000.0000000005;2500000.0;5510000.0;0.025;0.013666666666666666;0.09233333333333334;0.025;0.016833333333333332;0.041833333333333333;;11008.7978515625;0.0;1134.1181640625;29661.873046875;506662.3841261269;412934.04071806197;238263.81101797207;237941.55351223252;235097.09363237605;430346.717906069;453650.55769495555;456931.82408805063;473081.36623795505;521890.80040678685;519543.8789204298;455961.9864980446;458854.5569072512;459971.0288534705;461686.8058337108;419689.0853740653;413307.47646805906;454218.98018392763;453508.0126488679;;162668.35908569003;472402.05409754877;202115.16580154168;216661.03499221685;274.01527185698967;1282888.4643446314;487465.4520387352;84065.82999443891;0.0;0;78;76;0;0;0;0;5;25;25;536518865114.77313;199773762734.96884;379539419544.6351;23528.071448454328;6757.172207400177;87.21532171541897;9908.098565303237;1091764.3707778435;447323.8337933538;25274.564221185065;266799.052656792;3.317206302921128;0.17426266650958655
2470;2019-01-26 10:10:37.850;742;188;149;148;139;39;156;24;46;32;640;617;38;62;205;212;208;190;163;160;155;25;551;357;359;131;362;250;551;329.0;80.0;679.0;132.0;101.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29668.939453125;11080.1572265625;0.0;1131.06970214844;389.0;59383;;;Calculated values ==>;1548493837.85;347.36;291.96000000000004;288.06;287.96000000000004;287.06;277.06;274.0616903277293;288.76000000000005;275.56;277.76000000000005;276.36;337.16;334.86;276.96000000000004;279.36;293.66;294.36;293.96000000000004;292.16;289.16;288.66;;312.06;275.66;240.61611355647437;261.13683023647616;274.0616903277293;289.46000000000004;5510000.0;3570000.0000000005;3590000.0;1310000.0;3620000.0000000005;2500000.0;5510000.0;0.05483333333333333;0.013333333333333334;0.11316666666666667;0.022000000000000002;0.016833333333333332;0.07166666666666666;;11080.1572265625;0.0;1131.06970214844;29668.939453125;507161.53235616593;412934.04071806197;238263.81101797207;237941.55351223252;235097.09363237605;430346.717906069;453650.55769495555;457414.5806444957;473081.36623795505;521482.9440072613;519135.27296795003;456447.63627741166;459331.87845589657;459971.0288534705;461686.8058337108;419689.0853740653;413676.3280692049;454218.98018392763;453508.0126488679;;163503.975529645;472402.05409754877;202155.825727017;210637.00366745066;274.03109399570957;1283382.7312142695;487649.46837392426;84084.70058239478;0.0;0;78;76;0;0;0;0;5;25;25;536734196904.5814;199852337844.89886;379689372044.5016;28886.782431494674;5945.4170241516995;80.17009739813939;17405.755643668235;1092201.0229094788;447429.65518280095;25275.958657964915;267026.59603010444;4.28442821529283;0.16945317762746412
2471;2019-01-26 10:11:37.860;747;187;149;148;139;40;156;25;49;32;636;613;41;66;205;212;208;189;163;160;155;25;550;356;360;131;361;254;551;240.0;80.0;870.0;109.0;101.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29677.541015625;11003.7841796875;0.0;1157.65881347656;391.0;59384;;;Calculated values ==>;1548493897.86;347.86;291.86;288.06;287.96000000000004;287.06;277.16;273.955091788801;288.76000000000005;275.66;278.06;276.36;336.76000000000005;334.46000000000004;277.26000000000005;279.76000000000005;293.66;294.36;293.96000000000004;292.06;289.16;288.66;;312.26000000000005;275.66;240.61611355647437;261.6868853414304;273.955091788801;289.46000000000004;5500000.0;3560000.0;3600000.0;1310000.0;3610000.0;2540000.0;5510000.0;0.04;0.013333333333333334;0.145;0.018166666666666668;0.016833333333333332;0.05683333333333333;;11003.7841796875;0.0;1157.65881347656;29677.541015625;507873.60149927007;412555.8353376608;238263.81101797207;237941.55351223252;235097.09363237605;430412.23801567365;453478.29148776946;457129.607875444;473081.36623795505;520746.90185573144;518392.0286216921;456155.5982786601;459180.3733961123;460127.33862395975;461839.3725590994;420027.2487395141;413307.47646805906;454048.237377382;453335.3603122476;;164339.59507360373;472402.05409754877;201911.5163810428;212678.6183116289;273.93143321333355;1283877.3676437645;487833.53189108794;84103.77649881157;0.0;0;78;76;0;0;0;0;5;25;25;536949932854.5471;199930950944.88638;379840597244.47754;37006.62326668817;4913.911435183191;89.59696361940044;13677.324837035161;1092750.226142162;447520.164669015;25277.373619260754;267285.6648716809;4.579017188488883;0.20701901239000517
2472;2019-01-26 10:12:37.850;750;188;149;148;140;39;156;24;51;32;636;612;44;70;204;213;208;190;163;161;155;24;553;356;359;131;361;261;553;193.0;80.0;938.0;119.0;101.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29639.00390625;11004.79296875;0.0;1195.21276855469;390.0;59385;;;Calculated values ==>;1548493957.85;348.16;291.96000000000004;288.06;287.96000000000004;287.16;277.06;273.955091788801;288.76000000000005;275.56;278.26000000000005;276.36;336.76000000000005;334.36;277.56;280.16;293.56;294.46000000000004;293.96000000000004;292.16;289.26000000000005;288.66;;312.16;275.56;240.61611355647437;262.63441904999945;273.955091788801;289.46000000000004;5530000.0;3560000.0;3590000.0;1310000.0;3610000.0;2610000.0;5530000.0;0.03216666666666666;0.013333333333333334;0.15633333333333335;0.01983333333333333;0.016833333333333332;0.048999999999999995;;11004.79296875;0.0;1195.21276855469;29639.00390625;507979.3537128277;412080.6298862991;238201.8307086709;237880.34181056917;235352.85732633783;430412.23801567365;453650.55769495555;456230.09309013357;473081.36623795505;520170.78802876774;517701.521362483;455364.9365216554;458554.57631565107;459991.67660371546;461972.54226096225;419003.3867811676;412845.1473663945;454360.65208595496;453508.0126488679;;163921.7849024954;472304.9464017478;201898.34364356636;214369.9497441635;273.9263013407525;1284371.5898007685;488016.90613321913;84123.38049412108;0.0;0;78;76;0;0;0;0;5;25;25;537165596904.5814;200009537844.89886;379995071494.5021;39760.53016348001;5363.064288037265;82.1098588636409;11717.765082330516;1093389.8457998019;447605.79185981135;25278.80427096664;267497.25535008434;4.665855952727393;0.23065195055017093
2473;2019-01-26 10:13:37.861;748;189;148;147;141;40;156;25;53;32;641;615;48;72;204;213;208;191;163;161;155;24;551;358;360;131;362;267;551;137.0;80.0;1338.0;142.0;101.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29626.435546875;10907.9599609375;0.0;1210.26342773438;390.0;59386;;;Calculated values ==>;1548494017.861;347.96000000000004;292.06;287.96000000000004;287.86;287.26000000000005;277.16;274.1680685717883;288.76000000000005;275.66;278.46000000000004;276.36;337.26;334.66;277.96000000000004;280.36;293.56;294.46000000000004;293.96000000000004;292.26000000000005;289.26000000000005;288.66;;312.16;275.56;240.61611355647437;263.43189868330234;274.1680685717883;289.46000000000004;5510000.0;3579999.9999999995;3600000.0;1310000.0;3620000.0000000005;2670000.0;5510000.0;0.022833333333333334;0.013333333333333334;0.223;0.023666666666666666;0.016833333333333332;0.03966666666666667;;10907.9599609375;0.0;1210.26342773438;29626.435546875;507908.75708235387;413307.47646805906;237941.55351223252;237620.59868662496;235720.9183327416;430280.9020939914;453478.29148776946;455484.92409539985;473081.36623795505;520190.7755449199;517505.6011473751;454859.23926218;457839.13350445917;459835.06171152263;461667.65482352895;419689.0853740653;414040.76927589084;454190.28494814504;453335.3603122476;;163921.7849024954;472304.9464017478;202428.24008618013;217499.0159518578;274.1415836691786;1284865.5590085867;488199.54588592617;84143.4298041755;0.0;0;78;76;0;0;0;0;5;25;25;537381336450.1437;200088152255.10376;380153500534.915;56431.640534056;6387.082049468436;75.31088130899317;9354.841659628797;1094191.5941846317;447703.72769782494;25280.116350975408;267672.89260098536;5.962002251254132;0.3335499649740779
2474;2019-01-26 10:14:37.851;742;189;148;148;141;41;156;25;54;32;648;620;50;72;205;213;208;191;163;161;155;25;565;359;360;132;364;265;557;-2.0;79.0;714.0;133.0;101.0;0;97;0;1;0;1;0;0;0;0;1;0;0;0;0;41309.046875;22874.693359375;0.0;1185.56970214844;389.0;59387;;;Calculated values ==>;1548494077.851;347.36;292.06;287.96000000000004;287.96000000000004;287.26000000000005;277.26000000000005;274.27422755570615;288.76000000000005;275.66;278.56;276.36;337.96000000000004;335.16;278.16;280.36;293.66;294.46000000000004;293.96000000000004;292.26000000000005;289.26000000000005;288.66;;312.06;275.66;240.83765695389522;263.1675429290057;274.27422755570615;289.46000000000004;5650000.0;3590000.0;3600000.0;1320000.0;3640000.0;2650000.0;5570000.0;0.0;0.013166666666666667;0.119;0.022166666666666668;0.016833333333333332;0.016833333333333332;;22874.693359375;0.0;1185.56970214844;41309.046875;505898.5778115875;410706.54676073755;237759.10555501547;237759.10555501547;235553.20961174916;430214.79039162316;453478.29148776946;455941.3015012075;472950.9869074988;521076.38367511274;518190.31015124056;455443.8693591263;458160.0575274389;459657.35967444506;461514.72384408844;414586.9991658564;411509.7758049635;454190.28494814504;453335.3603122476;;163503.975529645;472270.6324499597;202651.24864132857;237759.10555501547;274.23278114217555;1285456.5895073595;488481.02107662166;84163.39175271502;0.0;0;78;77;0;0;0;0;5;25;25;537597300450.178;200167039105.1163;380313073934.94037;30141.516290325595;5976.56300775799;40.51677425175664;3628.8669550800737;1094912.9169177874;447806.740901589;25281.081420566825;267781.07213986316;1.6536586871754746;0.10783460490102734
