;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2475;2019-01-26 10:15:37.882;728;199;149;148;141;43;156;26;50;32;650;621;44;53;207;212;208;201;163;161;155;25;571;365;360;132;370;244;565;-2.0;80.0;999.0;180.0;101.0;0;94;0;1;0;1;0;0;0;0;1;0;0;0;0;37908.37890625;19669.072265625;0.0;1070.98901367188;376.0;59388;;;Calculated values ==>;1548494137.882;345.96000000000004;293.06;288.06;287.96000000000004;287.26000000000005;277.46000000000004;274.9066339382667;288.76000000000005;275.76000000000005;278.16;276.36;338.16;335.26000000000005;277.56;278.46000000000004;293.86;294.36;293.96000000000004;293.26000000000005;289.26000000000005;288.66;;310.76000000000005;275.66;240.83765695389522;260.2995467637923;274.9066339382667;289.46000000000004;5710000.0;3650000.0;3600000.0;1320000.0;3700000.0;2440000.0;5650000.0;0.0;0.013333333333333334;0.1665;0.030000000000000002;0.016833333333333332;0.016833333333333332;;19669.072265625;0.0;1070.98901367188;37908.37890625;503573.3315866073;411174.58375941555;237838.3073714484;237521.24025369078;235334.22737869373;429811.8947417682;453478.29148776946;458851.8822035702;472950.9869074988;522987.23872941703;520040.6172235996;458139.2246306008;459207.1340917995;458984.31781305023;460454.39186355175;412140.1516344429;411967.3302610267;454190.28494814504;453335.3603122476;;158072.51562822933;472270.6324499597;204218.37656887862;237838.3073714484;274.8666706903479;1286117.0757961187;488835.7356307791;84182.20612438742;0.0;0;78;77;0;0;0;0;5;25;25;537813412049.8141;200246280024.98285;380465852829.6831;42396.478688176154;8041.5676764324335;2.3042849788830306;3627.5337245034525;1095517.7125246238;447923.6190129342;25281.43844709493;267841.57338826073;2.6069298275440733;0.1755399158438219
2476;2019-01-26 10:16:37.852;734;195;147;146;137;44;157;27;45;33;637;614;35;46;209;211;208;196;163;161;155;26;558;362;360;133;367;241;553;0.0;79.0;969.0;66.0;101.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37650.140625;19287.998046875;0.0;1072.39868164062;359.0;59389;;;Calculated values ==>;1548494197.852;346.56000000000006;292.66;287.86;287.76000000000005;286.86;277.56;274.5913991737795;288.86;275.86;277.66;276.46000000000004;336.86;334.56;276.66;277.76000000000005;294.06;294.26000000000005;293.96000000000004;292.76000000000005;289.26000000000005;288.66;;309.06;275.76000000000005;241.05796691057077;259.87524604437704;274.5913991737795;289.46000000000004;5580000.0;3620000.0000000005;3600000.0;1330000.0;3670000.0000000005;2410000.0;5530000.0;0.0;0.013166666666666667;0.1615;0.011000000000000001;0.016833333333333332;0.016833333333333332;;19287.998046875;0.0;1072.39868164062;37650.140625;505526.57029209373;414675.337699158;237560.14002881784;237241.20163114887;234424.01512401755;430014.67791919125;453621.0436104021;458735.1245532393;472917.67418972735;521911.47602028365;519577.516749985;457549.81982497213;458853.2177715723;459732.87387305853;460784.0165094478;417230.41672490526;415028.81927888904;454190.28494814504;453335.3603122476;;150969.94666990405;472236.3865531139;203497.94497835526;237560.14002881784;274.5746177174983;1286746.4152986812;489160.21556241176;84200.05875774147;0.0;0;78;77;0;0;0;0;5;25;25;538029304049.9171;200325740275.02075;380611280079.7525;41220.80450134378;2956.122857322345;28.987699705880107;3632.2162081044007;1096214.1748128554;448015.220610382;25281.699083250824;267902.0410554366;2.3495677370312253;0.1372790898498509
2477;2019-01-26 10:17:37.872;751;186;147;145;134;41;157;28;32;34;621;603;25;52;208;211;208;188;164;161;155;27;533;357;360;133;362;254;533;-1.0;78.0;442.0;51.0;101.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29274.501953125;10658.9033203125;0.0;1148.5634765625;353.0;59390;;;Calculated values ==>;1548494257.872;348.26;291.76000000000005;287.86;287.66;286.56;277.26000000000005;274.0616903277293;288.86;275.96000000000004;276.36;276.56;335.26000000000005;333.46000000000004;275.66;278.36;293.96000000000004;294.26000000000005;293.96000000000004;291.96000000000004;289.26000000000005;288.66;;308.46000000000004;275.86;241.05796691057077;261.6868853414304;274.0616903277293;289.56;5330000.0;3570000.0000000005;3600000.0;1330000.0;3620000.0000000005;2540000.0;5330000.0;0.0;0.013000000000000001;0.07366666666666667;0.0085;0.016833333333333332;0.016833333333333332;;10658.9033203125;0.0;1148.5634765625;29274.501953125;509872.4623075766;419131.23598833487;238183.0858937692;237531.00073607615;234037.40463703606;430346.717906069;453621.0436104021;455052.571786794;473014.93639070686;519211.6451476658;517366.67700993276;454189.10725268105;457493.349522666;460378.1213234712;461553.227934654;425367.1104871045;419740.77096786414;454190.28494814504;453335.3603122476;;148463.1661572838;472333.7623376517;202164.0166408714;238183.0858937692;274.0342808510278;1287304.3065551065;489409.8562595628;84218.57294505995;0.0;0;78;77;0;0;0;0;5;25;25;538245376049.84845;200405566874.9954;380759829579.7053;18629.45689574963;2296.4428384226326;73.14241375012482;3621.7299527110526;1096713.093241732;448059.0065816262;25282.550451224113;267962.510756608;2.0851866470757003;0.11479577609506911
2478;2019-01-26 10:18:37.843;756;177;147;146;133;37;157;25;25;33;619;599;22;64;205;211;208;179;164;161;155;25;535;353;360;133;358;261;536;-2.0;80.0;731.0;6.0;101.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29271.236328125;10618.615234375;0.0;1181.71520996094;362.0;59391;;;Calculated values ==>;1548494317.843;348.76;290.86;287.86;287.76000000000005;286.46000000000004;276.86;273.6339639331285;288.86;275.66;275.66;276.46000000000004;335.06;333.06;275.36;279.56;293.66;294.26000000000005;293.96000000000004;291.06;289.26000000000005;288.66;;309.36;275.66;241.05796691057077;262.63441904999945;273.6339639331285;289.56;5350000.0;3529999.9999999995;3600000.0;1330000.0;3579999.9999999995;2610000.0;5360000.0;0.0;0.013333333333333334;0.12183333333333332;0.001;0.016833333333333332;0.016833333333333332;;10618.615234375;0.0;1181.71520996094;29271.236328125;510309.3828811117;415084.2568427893;238086.9534434736;237761.44463382981;233645.9889560748;430607.02586249536;453621.0436104021;452990.8155749029;472917.67418972735;518422.2997348772;516361.6138299094;452612.30948496255;457824.1538955593;460594.19487161405;462162.69559092796;424774.4209509712;415770.8765615325;454190.28494814504;453335.3603122476;;152223.3369413072;472138.9942397944;201177.5181967719;238086.9534434736;273.63148523351305;1287791.95189787;489587.08321293915;84237.9825482554;0.0;0;78;77;0;0;0;0;5;25;25;538461271649.69055;200485328304.93704;380914254904.59235;30679.253397235625;270.96147604302246;120.04725852584933;3623.3481822910285;1097123.8005560122;448080.3912766304;25284.1595870335;268022.85722612415;2.9400541347338427;0.15001880982701815
2479;2019-01-26 10:19:37.863;748;178;150;148;136;36;157;22;16;32;626;602;18;63;204;211;208;180;164;161;156;22;545;352;360;132;357;262;545;229.0;81.0;589.0;96.0;101.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29459.39453125;10805.486328125;0.0;1194.03405761719;370.0;59392;;;Calculated values ==>;1548494377.863;347.96000000000004;290.96000000000004;288.16;287.96000000000004;286.76000000000005;276.76000000000005;273.5264737036516;288.86;275.36;274.76000000000005;276.36;335.76000000000005;333.36;274.96000000000004;279.46000000000004;293.56;294.26000000000005;293.96000000000004;291.16;289.26000000000005;288.76000000000005;;310.16;275.36;240.83765695389522;262.7682575881327;273.5264737036516;289.56;5450000.0;3520000.0000000005;3600000.0;1320000.0;3570000.0000000005;2620000.0;5450000.0;0.03816666666666667;0.013500000000000002;0.09816666666666667;0.016;0.016833333333333332;0.055;;10805.486328125;0.0;1194.03405761719;29459.39453125;508442.8396312003;248609.26214740853;238778.2476007642;238127.62683361306;234330.72611148094;430671.36484660726;453621.0436104021;451675.97251198156;472950.9869074988;519059.3800585932;516586.0189755299;451930.5317933771;457540.8190454173;460614.66830407927;462314.2591512738;421674.2299013459;412461.22321998916;454190.28494814504;453478.29148776946;;155565.71764046347;471978.8095216074;200818.36210506153;212436.3876658675;273.48648237647285;1288281.536962184;489765.67690396315;84257.78705811578;0.0;0;78;77;0;0;0;0;5;25;25;538677343649.6219;200564854804.91177;381071207204.5425;24625.85542161265;4338.567158664734;124.37559019831619;13257.304710204608;1097584.8300879917;448118.81681948696;25286.19712305791;268163.57622421935;3.528982952601662;0.1433319469906652
2480;2019-01-26 10:20:37.873;738;184;151;150;139;36;157;22;0;31;633;607;5;58;203;212;208;186;164;161;156;21;551;352;360;132;357;259;551;300.0;79.0;876.0;130.0;101.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29596.744140625;11003.7802734375;0.0;1156.28344726562;376.0;59393;;;Calculated values ==>;1548494437.873;346.96000000000004;291.56;288.26000000000005;288.16;287.06;276.76000000000005;273.5264737036516;288.86;275.36;273.16;276.26000000000005;336.46000000000004;333.86;273.66;278.96000000000004;293.46000000000004;294.36;293.96000000000004;291.76000000000005;289.26000000000005;288.76000000000005;;310.76000000000005;275.26000000000005;240.83765695389522;262.3656120759269;273.5264737036516;289.56;5510000.0;3520000.0000000005;3600000.0;1320000.0;3570000.0000000005;2590000.0;5510000.0;0.05;0.013166666666666667;0.146;0.021666666666666667;0.016833333333333332;0.06683333333333333;;11003.7802734375;0.0;1156.28344726562;29596.744140625;506662.3841261269;411390.545434666;238912.33468982912;238587.39616456104;235097.09363237605;430671.36484660726;453621.0436104021;450165.9305612122;472853.8412306012;520027.7148532429;517355.39042186853;450805.89764135756;457414.67490995815;460480.0777649803;462446.4246215312;419689.0853740653;412172.66196668637;454190.28494814504;453478.29148776946;;158072.51562822933;471881.50233233685;200823.68546035638;210417.08588972484;273.4885678911849;1288773.7534734528;489947.4510829287;84277.37630164989;0.0;0;78;77;0;0;0;0;5;25;25;538893379649.5875;200644068004.89917;381227533254.51764;36403.96778472495;5872.919365559576;98.96624153048958;16244.59057413598;1098093.496711607;448203.9267231288;25288.058615185677;268409.46632640436;4.820734933004236;0.21101895317904495
2481;2019-01-26 10:21:37.854;733;188;151;151;143;38;157;23;3;31;635;609;3;51;204;212;208;190;164;161;156;22;554;356;360;132;361;255;554;-3.0;83.0;888.0;172.0;101.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29604.5390625;11072.9052734375;0.0;1131.87756347656;380.0;59394;;;Calculated values ==>;1548494497.854;346.46000000000004;291.96000000000004;288.26000000000005;288.26000000000005;287.46000000000004;276.96000000000004;273.955091788801;288.86;275.46000000000004;273.46000000000004;276.26000000000005;336.66;334.06;273.46000000000004;278.26000000000005;293.56;294.36;293.96000000000004;292.16;289.26000000000005;288.76000000000005;;311.16;275.36;240.83765695389522;261.82340779136865;273.955091788801;289.56;5540000.0;3560000.0;3600000.0;1320000.0;3610000.0;2550000.0;5540000.0;0.0;0.013833333333333333;0.14800000000000002;0.028666666666666667;0.016833333333333332;0.016833333333333332;;11072.9052734375;0.0;1131.87756347656;29604.5390625;505764.84811398276;411644.6103821836;238817.14559756604;238817.14559756604;236263.07671782744;430412.23801567365;453621.0436104021;451264.21539198037;472853.8412306012;520562.39724024147;517897.9497644756;451264.21539198037;457210.2442064382;459991.67660371546;461839.3725590994;418655.68551495264;412420.9545810112;454190.28494814504;453478.29148776946;;159743.72323357346;471978.8095216074;201830.27253466487;238817.14559756604;273.899775071226;1289266.9412760583;490131.3652051331;84296.43827192887;0.0;0;78;77;0;0;0;0;5;25;25;539109311250.25354;200723242925.14337;381381684424.9931;36916.2235428827;7744.258060292353;86.24711125285651;3613.462622485091;1098704.3048240496;448317.3672678093;25289.601571039504;268574.8977003572;3.962396708169592;0.2693778765644165
2482;2019-01-26 10:22:37.844;733;190;150;150;144;40;157;25;14;31;633;608;11;48;205;211;209;192;164;162;156;23;554;358;360;132;363;252;554;0.0;76.0;965.0;140.0;101.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29548.5;11076.443359375;0.0;1103.01977539062;385.0;59395;;;Calculated values ==>;1548494557.844;346.46000000000004;292.16;288.16;288.16;287.56;277.16;274.1680685717883;288.86;275.66;274.56;276.26000000000005;336.46000000000004;333.96000000000004;274.26000000000005;277.96000000000004;293.66;294.26000000000005;294.06;292.36;289.36;288.76000000000005;;311.66;275.46000000000004;240.83765695389522;261.41265627149306;274.1680685717883;289.56;5540000.0;3579999.9999999995;3600000.0;1320000.0;3629999.9999999995;2520000.0;5540000.0;0.0;0.012666666666666666;0.16083333333333333;0.02333333333333333;0.016833333333333332;0.016833333333333332;;11076.443359375;0.0;1103.01977539062;29548.5;505764.84811398276;412420.9545810112;238493.40521355058;238493.40521355058;236578.01582607985;430280.9020939914;453621.0436104021;453167.240523488;472853.8412306012;520604.5535820049;518047.54810915195;452794.0909881129;457332.5974416616;459814.3699412001;461400.04798587883;418970.77954862226;413177.15693683183;454332.15923965833;453478.29148776946;;161832.74555500393;472076.1002201579;202397.88558161195;238493.40521355058;274.1297889980212;1289759.8011113254;490315.91234745167;84315.05931239831;0.0;0;78;77;0;0;0;0;5;25;25;539325275250.28784;200802429725.15594;381533759075.0173;40332.071253151735;6292.491674899405;73.38588641601211;3618.912252282684;1099347.9333248206;448434.3206868021;25290.931624307792;268635.1574460247;4.13128727514459;0.2685264920235079
2483;2019-01-26 10:23:37.884;736;191;148;148;142;41;157;26;25;32;629;605;21;50;207;211;209;193;164;162;156;25;552;360;360;133;365;254;552;0.0;78.0;962.0;159.0;101.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29600.451171875;11038.20703125;0.0;1125.27587890625;387.0;59396;;;Calculated values ==>;1548494617.884;346.76;292.26000000000005;287.96000000000004;287.96000000000004;287.36;277.26000000000005;274.38016830617;288.86;275.76000000000005;275.66;276.36;336.06;333.66;275.26000000000005;278.16;293.86;294.26000000000005;294.06;292.46000000000004;289.36;288.76000000000005;;311.86;275.66;241.05796691057077;261.6868853414304;274.38016830617;289.56;5520000.0;3600000.0;3600000.0;1330000.0;3650000.0;2540000.0;5520000.0;0.0;0.013000000000000001;0.16033333333333333;0.026500000000000003;0.016833333333333332;0.016833333333333332;;11038.20703125;0.0;1125.27587890625;29600.451171875;506322.0611988406;413633.1203958097;237910.89765255377;237910.89765255377;236006.0425799679;430148.3826014536;453621.0436104021;454189.10725268105;472820.39598721155;520030.690872142;517571.8227706635;453693.4349883179;457250.945269924;459773.3670170544;461092.6986229182;419656.6605015735;414359.1762267576;454332.15923965833;453478.29148776946;;162668.35908569003;472138.9942397944;202922.81165878926;237910.89765255377;274.34272561782427;1290253.0376427285;490500.32395975856;84333.64082225929;0.0;0;78;77;0;0;0;0;5;25;25;539541419250.1505;200881982725.1054;381685660274.9208;40286.36272688732;7134.228838396637;68.86729557260726;3628.7177962261303;1100020.2014877493;448546.2846172335;25292.11785778573;268695.5946276686;4.202593700723671;0.27920538781800797
2484;2019-01-26 10:24:37.865;739;190;146;146;141;42;157;27;34;32;626;603;29;55;208;211;209;192;164;162;156;26;554;359;360;133;364;258;554;-2.0;77.0;1117.0;114.0;101.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29612.212890625;11060.0205078125;0.0;1149.66540527344;388.0;59397;;;Calculated values ==>;1548494677.865;347.06000000000006;292.16;287.76000000000005;287.76000000000005;287.26000000000005;277.36;274.27422755570615;288.86;275.86;276.56;276.36;335.76000000000005;333.46000000000004;276.06;278.66;293.96000000000004;294.26000000000005;294.06;292.36;289.36;288.76000000000005;;311.96000000000004;275.76000000000005;241.05796691057077;262.23063862743834;274.27422755570615;289.56;5540000.0;3590000.0;3600000.0;1330000.0;3640000.0;2580000.0;5540000.0;0.0;0.012833333333333334;0.18616666666666667;0.019;0.016833333333333332;0.016833333333333332;;11060.0205078125;0.0;1149.66540527344;29612.212890625;506516.66520633834;412420.9545810112;237211.48396038325;237211.48396038325;235636.68380279193;430214.79039162316;453621.0436104021;454627.8331398351;472820.39598721155;519391.92763770977;517028.39272149396;454006.31235741987;457210.67377449246;460066.2838712648;461246.53888341883;418970.77954862226;413177.15693683183;454332.15923965833;453478.29148776946;;163086.1669317865;472236.3865531139;202703.9974263212;237211.48396038325;274.2532490183524;1290746.3202538355;490684.4175409864;84352.59266295997;0.0;0;78;77;0;0;0;0;5;25;25;539757350849.95825;200961757455.03436;381839211634.78406;46899.820748665836;5121.115393409061;74.35149018464385;3640.491260044334;1100746.5229414147;448648.38014524925;25293.310969727518;268756.1521871153;4.564882281907686;0.2854500564588017
2485;2019-01-26 10:25:37.885;740;190;145;144;138;42;158;26;41;33;627;603;35;59;208;211;209;192;165;162;156;27;553;359;360;133;364;260;553;0.0;80.0;876.0;123.0;101.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29679.208984375;10998.6103515625;0.0;1159.87878417969;389.0;59398;;;Calculated values ==>;1548494737.885;347.16;292.16;287.66;287.56;286.96000000000004;277.36;274.27422755570615;288.96000000000004;275.76000000000005;277.26000000000005;276.46000000000004;335.86;333.46000000000004;276.66;279.06;293.96000000000004;294.26000000000005;294.06;292.36;289.36;288.76000000000005;;312.06;275.86;241.05796691057077;262.5002047102346;274.27422755570615;289.66;5530000.0;3590000.0;3600000.0;1330000.0;3640000.0;2600000.0;5530000.0;0.0;0.013333333333333334;0.146;0.0205;0.016833333333333332;0.016833333333333332;;10998.6103515625;0.0;1159.87878417969;29679.208984375;506731.9373977483;412845.1473663945;236923.50357908226;236607.02350003482;234732.54511346918;430214.79039162316;453763.6178575058;455160.0616132378;472917.67418972735;519328.55212950247;516858.9079129881;454414.5248921489;457374.9825595147;460066.2838712648;461246.53888341883;419315.3088165842;413590.4106133878;454332.15923965833;453478.29148776946;;163503.975529645;472333.7623376517;202686.18810859838;236923.50357908226;274.24633933742575;1291240.5801343643;490868.3007387307;84371.84527993316;0.0;0;78;77;0;0;0;0;5;25;25;539973422849.8896;201041584055.009;381994663434.7347;36861.18553167735;5527.775271695594;76.33197604261805;3645.3389297962344;1101444.7639963243;448737.15048101544;25294.567083844195;268816.8876770952;3.7924639479802496;0.24354364229247763
2486;2019-01-26 10:26:37.865;738;189;145;144;136;42;158;26;46;33;629;604;39;63;208;212;209;190;165;162;157;26;551;358;360;134;363;262;551;-1.0;77.0;858.0;108.0;101.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29579.44140625;10959.673828125;0.0;1188.11645507812;389.0;59399;;;Calculated values ==>;1548494797.865;346.96000000000004;292.06;287.66;287.56;286.76000000000005;277.36;274.1680685717883;288.96000000000004;275.76000000000005;277.76000000000005;276.46000000000004;336.06;333.56;277.06;279.46000000000004;293.96000000000004;294.36;294.06;292.16;289.36;288.86;;312.06;275.76000000000005;241.2770596917726;262.7682575881327;274.1680685717883;289.66;5510000.0;3579999.9999999995;3600000.0;1340000.0;3629999.9999999995;2620000.0;5510000.0;0.0;0.012833333333333334;0.143;0.018000000000000002;0.016833333333333332;0.016833333333333332;;10959.673828125;0.0;1188.11645507812;29579.44140625;506662.3841261269;413307.47646805906;236982.50092614195;236665.3116728602;234169.62251935387;430280.9020939914;453763.6178575058;455446.31145101093;472787.01963726926;519368.14850757096;516792.35771974624;454575.41209722357;457540.8190454173;460222.37524275546;461533.9137599592;419994.9157511475;413676.3280692049;454332.15923965833;453621.0436104021;;163503.975529645;472104.6820821746;202420.13671791815;236982.50092614195;274.1384352189085;1291734.2376137476;491051.22544505243;84391.40538472419;0.0;0;78;77;0;0;0;0;5;25;25;540189350849.95825;201121657355.03445;382151211234.7845;36182.742986832265;4854.321816556616;81.08854191826362;3646.748801851712;1102053.2605010374;448823.6391176198;25295.87848421507;268877.63481907896;3.685024280428661;0.23188412848306508
2487;2019-01-26 10:27:37.896;735;188;145;144;136;41;158;26;50;33;632;607;43;66;208;212;209;190;165;162;157;26;552;358;360;134;363;263;552;-2.0;81.0;835.0;141.0;101.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29603.806640625;10953.103515625;0.0;1189.85363769531;388.0;59400;;;Calculated values ==>;1548494857.896;346.66;291.96000000000004;287.66;287.56;286.76000000000005;277.26000000000005;274.1680685717883;288.96000000000004;275.76000000000005;278.16;276.46000000000004;336.36;333.86;277.46000000000004;279.76000000000005;293.96000000000004;294.36;294.06;292.16;289.36;288.86;;311.96000000000004;275.76000000000005;241.2770596917726;262.9017227912062;274.1680685717883;289.66;5520000.0;3579999.9999999995;3600000.0;1340000.0;3629999.9999999995;2630000.0;5520000.0;0.0;0.013500000000000002;0.13916666666666666;0.0235;0.016833333333333332;0.016833333333333332;;10953.103515625;0.0;1189.85363769531;29603.806640625;506196.9416343124;412510.35525449144;236952.95555765813;236636.12192516867;234143.04538558066;430280.9020939914;453763.6178575058;455776.1826095372;472787.01963726926;519593.9848647244;517017.13893925387;454906.01452564285;457746.7486710818;460222.37524275546;461533.9137599592;419656.6605015735;413263.53111073095;454332.15923965833;453621.0436104021;;163086.1669317865;472104.6820821746;202397.84749921397;236952.95555765813;274.1297741991056;1292227.686163403;491233.9262692896;84411.23204061293;0.0;0;78;77;0;0;0;0;5;25;25;540405462449.59436;201202098894.899;382308792609.5191;35261.81830285332;6338.110612699574;86.30724677637474;3647.246148887856;1102648.9394526428;448916.95757734607;25297.274169850378;268938.4495149332;3.7333148539374825;0.24613415222659504
2488;2019-01-26 10:28:37.866;732;188;145;144;135;40;158;26;53;33;635;609;46;69;208;212;209;190;165;162;157;26;549;358;360;134;363;264;550;-2.0;80.0;777.0;151.0;101.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29560.6875;10907.1171875;0.0;1200.4189453125;387.0;59401;;;Calculated values ==>;1548494917.866;346.36;291.96000000000004;287.66;287.56;286.66;277.16;274.1680685717883;288.96000000000004;275.76000000000005;278.46000000000004;276.46000000000004;336.66;334.06;277.76000000000005;280.06;293.96000000000004;294.36;294.06;292.16;289.36;288.86;;311.86;275.76000000000005;241.2770596917726;263.0348170998261;274.1680685717883;289.66;5490000.0;3579999.9999999995;3600000.0;1340000.0;3629999.9999999995;2640000.0;5500000.0;0.0;0.013333333333333334;0.1295;0.025166666666666667;0.016833333333333332;0.016833333333333332;;10907.1171875;0.0;1200.4189453125;29560.6875;506093.6800685984;413351.9237643686;237012.14028239695;236694.59332038925;233888.94906767053;430280.9020939914;453763.6178575058;455982.54772463517;472787.01963726926;519820.1061271855;517138.9620574122;455112.38588102453;457953.16244400444;460222.37524275546;461533.9137599592;420662.44490697765;414083.7466353395;454332.15923965833;453621.0436104021;;162668.35908569003;472104.6820821746;202385.3959959916;237012.14028239695;274.1249353172623;1292720.4770960845;491416.0036909829;84431.14101934506;0.0;0;78;77;0;0;0;0;5;25;25;540621354449.6974;201282458694.93732;382466813559.5945;32840.831148859346;6787.935366502272;87.7159769551751;3646.2498726880863;1103216.1777706384;449026.2866020333;25298.7236382854;268999.1982589086;3.581466277642403;0.24046937284395042
2489;2019-01-26 10:29:37.866;729;187;145;144;136;39;158;25;55;33;638;611;48;71;208;212;209;189;165;162;157;25;551;356;360;134;361;266;551;-1.0;78.0;734.0;78.0;101.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29608.185546875;10912.888671875;0.0;1204.89147949219;387.0;59402;;;Calculated values ==>;1548494977.866;346.06000000000006;291.86;287.66;287.56;286.76000000000005;277.06;273.955091788801;288.96000000000004;275.66;278.66;276.46000000000004;336.96000000000004;334.26000000000005;277.96000000000004;280.26000000000005;293.96000000000004;294.36;294.06;292.06;289.36;288.86;;311.86;275.66;241.2770596917726;263.299902668528;273.955091788801;289.66;5510000.0;3560000.0;3600000.0;1340000.0;3610000.0;2660000.0;5510000.0;0.0;0.013000000000000001;0.12233333333333334;0.013000000000000001;0.016833333333333332;0.016833333333333332;;10912.888671875;0.0;1204.89147949219;29608.185546875;505536.31599192275;412555.8353376608;236982.50092614195;236665.3116728602;234169.62251935387;430412.23801567365;453763.6178575058;455900.14131549967;472787.01963726926;519963.92896474915;517176.4558207088;455027.1040612277;457877.0538169731;460533.5242618854;461839.3725590994;419994.9157511475;413307.47646805906;454332.15923965833;453621.0436104021;;162668.35908569003;472007.13841251616;201897.3441130438;236982.50092614195;273.92591192303894;1293213.5510381418;491597.8370731443;84451.1852728851;0.0;0;78;77;0;0;0;0;5;25;25;540837354449.6974;201362858694.93732;382625813559.5945;31073.0088577671;3511.4273258931407;86.93671068014962;3646.748801851712;1103748.793104027;449112.11462446995;25300.17907734903;269059.97324786306;3.1621403604907665;0.1899860513621701
2490;2019-01-26 10:30:37.847;726;188;145;145;136;39;158;25;56;33;641;614;50;74;207;213;209;190;165;163;157;25;552;356;360;134;361;269;552;92.0;79.0;912.0;146.0;101.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29540.390625;10946.7138671875;0.0;1218.1484375;386.0;59403;;;Calculated values ==>;1548495037.847;345.76;291.96000000000004;287.66;287.66;286.76000000000005;277.06;273.955091788801;288.96000000000004;275.66;278.76000000000005;276.46000000000004;337.26;334.56;278.16;280.56;293.86;294.46000000000004;294.06;292.16;289.46000000000004;288.86;;311.76000000000005;275.66;241.2770596917726;263.6948088759802;273.955091788801;289.66;5520000.0;3560000.0;3600000.0;1340000.0;3610000.0;2690000.0;5520000.0;0.015333333333333334;0.013166666666666667;0.152;0.024333333333333332;0.016833333333333332;0.03216666666666666;;10946.7138671875;0.0;1218.1484375;29540.390625;505068.52605604293;412510.35525449144;236952.95555765813;236952.95555765813;234143.04538558066;430412.23801567365;453763.6178575058;455527.0399303971;472787.01963726926;520025.76959522616;517233.2949294039;454774.0492147389;457763.5626837813;460398.2616888783;461972.54226096225;419656.6605015735;413263.53111073095;454473.8613734468;453621.0436104021;;162250.55196795813;472007.13841251616;201873.24780430898;220231.02232808238;273.9165232279207;1293706.299752615;491779.9427424121;84471.37087804227;0.0;0;78;77;0;0;0;0;5;25;25;541053286049.5051;201443233234.86575;382786262734.4516;38555.3764031654;6573.258004799708;84.17620364609387;7507.379017914616;1104328.8459057794;449196.1270564535;25301.60456675251;269152.89487844106;4.333808990933756;0.2549504254142963
2491;2019-01-26 10:31:37.867;725;197;147;146;138;40;158;27;52;32;641;614;46;55;209;212;209;200;165;163;157;25;571;363;360;130;368;242;566;-2.0;82.0;826.0;157.0;101.0;0;94;0;1;0;1;0;0;0;0;1;0;0;0;0;38042.74609375;19757.455078125;0.0;1058.89428710938;376.0;59404;;;Calculated values ==>;1548495097.867;345.66;292.86;287.86;287.76000000000005;286.96000000000004;277.16;274.69669130483857;288.96000000000004;275.86;278.36;276.36;337.26;334.56;277.76000000000005;278.66;294.06;294.36;294.06;293.16;289.46000000000004;288.86;;310.76000000000005;275.66;240.39332010688793;260.01710675043796;274.69669130483857;289.66;5710000.0;3629999.9999999995;3600000.0;1300000.0;3679999.9999999995;2420000.0;5660000.0;0.0;0.013666666666666666;0.13766666666666666;0.026166666666666668;0.016833333333333332;0.016833333333333332;;19757.455078125;0.0;1058.89428710938;38042.74609375;503190.35811649973;409900.32519794826;237176.40772295214;236862.06050046568;234387.1566061113;429947.3805835815;453763.6178575058;459403.3981591846;473211.5349843978;522235.85524746927;519494.5351784961;458694.8857832068;459756.6155735319;459575.6909922959;460764.5036730645;412527.30331773806;411135.22575476684;454473.8613734468;453621.0436104021;;158072.51562822933;472533.2602288536;203693.61378241493;237176.40772295214;274.6548949996953;1294269.6802915987;492035.89610724995;84490.35255926874;0.0;0;78;78;0;0;0;0;5;25;25;541269358050.2948;201522459635.15527;382939613835.012;35202.713649201956;7034.637415348479;19.025060027273273;3643.484704105407;1104943.7015420464;449309.56398507877;25302.464863956444;269245.84971775237;2.204990895538148;0.1484947220047633
2492;2019-01-26 10:32:37.848;741;195;145;143;135;41;158;27;51;33;628;606;39;48;211;210;209;196;165;163;157;27;540;360;360;129;365;246;540;-2.0;78.0;1144.0;45.0;101.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29396.662109375;10825.423828125;0.0;1029.58203125;362.0;59405;;;Calculated values ==>;1548495157.848;347.26;292.66;287.66;287.46000000000004;286.66;277.26000000000005;274.38016830617;288.96000000000004;275.86;278.26000000000005;276.46000000000004;335.96000000000004;333.76000000000005;277.06;277.96000000000004;294.26000000000005;294.16;294.06;292.76000000000005;289.46000000000004;288.86;;309.36;275.86;240.16925963744896;260.58029834229245;274.38016830617;289.66;5400000.0;3600000.0;3600000.0;1290000.0;3650000.0;2460000.0;5400000.0;0.0;0.013000000000000001;0.19066666666666665;0.007500000000000001;0.016833333333333332;0.016833333333333332;;10825.423828125;0.0;1029.58203125;29396.662109375;508022.1477691966;419464.5907800107;237313.83931488873;236672.64263596927;234156.74261900908;430148.3826014536;453763.6178575058;458653.7746065562;473438.18344108673;520588.0431833025;518346.5025847998;457219.9348226582;458296.43712436303;460318.4583724024;460958.12350355304;423531.5462530085;419769.6118688544;454473.8613734468;453621.0436104021;;152223.3369413072;472857.82487454545;202997.49528775938;237313.83931488873;274.37166098900616;1294831.497394353;492290.6727264225;84507.75101731595;0.0;0;78;78;0;0;0;0;5;25;25;541485289650.10254;201600135030.08612;383085967474.8817;48745.13059011726;2023.952471900896;48.905146994003275;3641.171272307808;1105643.0453810513;449385.0283294598;25303.030769754183;269306.53596077074;4.593769090232325;0.2650255849823058
2493;2019-01-26 10:33:37.868;755;181;143;142;132;39;158;26;52;33;621;600;43;60;208;211;209;182;165;163;157;28;536;355;360;128;360;263;536;217.0;-1.0;572.0;46.0;101.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29302.5390625;10589.5087890625;0.0;1075.13562011719;368.0;59406;;;Calculated values ==>;1548495217.868;348.66;291.26000000000005;287.46000000000004;287.36;286.36;277.06;273.8482719121499;288.96000000000004;275.76000000000005;278.36;276.46000000000004;335.26000000000005;333.16;277.46000000000004;279.16;293.96000000000004;294.26000000000005;294.06;291.36;289.46000000000004;288.86;;309.96000000000004;275.96000000000004;239.943914813709;262.9017227912062;273.8482719121499;289.66;5360000.0;3550000.0;3600000.0;1280000.0;3600000.0;2630000.0;5360000.0;0.036166666666666666;0.0;0.09533333333333333;0.007666666666666667;0.016833333333333332;0.053;;10589.5087890625;0.0;1075.13562011719;29302.5390625;510099.29396665643;416443.2343384366;236793.05973708988;236472.89269442635;233337.57078754966;430477.46260093397;453763.6178575058;456023.87960659934;473567.7884962697;518460.9424116195;516294.4717149936;454906.01452564285;457010.69313776627;460688.5861845942;461858.60828959;424743.4802478203;416774.35461536207;454473.8613734468;453621.0436104021;;154730.12109240866;473084.92450057325;201683.1472693278;212834.4087763843;273.8378982119259;1295320.8204572997;492469.1899840996;84525.29617750969;0.0;0;78;78;0;0;0;0;5;25;25;541701361650.0339;201677260730.0616;383238718374.8332;24247.149816153218;2080.7469587728815;0.0;12761.691646202942;1106251.517140578;449419.2455599807;25303.4384484933;269443.2720485563;3.351117020795493;0.11828725120118343
2494;2019-01-26 10:34:37.868;750;179;145;144;133;38;159;24;52;33;629;602;47;68;207;211;209;181;165;163;157;25;544;353;360;128;357;269;544;184.0;79.0;410.0;51.0;101.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29245.685546875;10742.404296875;0.0;1040.36267089844;375.0;59407;;;Calculated values ==>;1548495277.868;348.16;291.06;287.66;287.56;286.46000000000004;276.96000000000004;273.6339639331285;289.06;275.56;278.36;276.46000000000004;336.06;333.36;277.86;279.96000000000004;293.86;294.26000000000005;294.06;291.26000000000005;289.46000000000004;288.86;;310.66;275.66;239.943914813709;263.6948088759802;273.6339639331285;289.66;5440000.0;3529999.9999999995;3600000.0;1280000.0;3570000.0000000005;2690000.0;5440000.0;0.03066666666666667;0.013166666666666667;0.06833333333333333;0.0085;0.016833333333333332;0.0475;;10742.404296875;0.0;1040.36267089844;29245.685546875;508778.93441270525;412511.102088295;237191.98444652552;236872.24619527673;233433.5430886884;430607.02586249536;453906.01539497345;455025.47894782707;473567.7884962697;518785.605117587;515989.67828663724;454396.0792389939;457021.67461100663;461017.6682793448;462162.69559092796;422282.15790258476;413261.04569832893;454473.8613734468;453621.0436104021;;157654.71494818805;472795.0300870999;201122.75569023643;213905.1841266757;273.61006872490026;1295808.7223290445;492646.9559264824;84542.92532993482;0.0;0;78;78;0;0;0;0;5;25;25;541917361650.0339;201754060730.0616;383398318374.8332;17350.019422602025;2309.2143323733394;118.77797735603507;11386.503325477002;1106598.1602175676;449455.82857074024;25304.428264971266;269644.50700665364;2.644923314111633;0.08855017159136577
2495;2019-01-26 10:35:37.878;738;184;148;146;135;37;159;22;47;33;640;607;45;70;206;211;210;186;166;163;158;23;552;353;360;128;358;268;552;295.0;78.0;425.0;106.0;101.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29339.3125;10978.546875;0.0;982.731079101562;380.0;59408;;;Calculated values ==>;1548495337.878;346.96000000000004;291.56;287.96000000000004;287.76000000000005;286.66;276.86;273.6339639331285;289.06;275.36;277.86;276.46000000000004;337.16;333.86;277.66;280.16;293.76000000000005;294.26000000000005;294.16;291.76000000000005;289.46000000000004;288.96000000000004;;311.16;275.46000000000004;239.943914813709;263.56353331371673;273.6339639331285;289.76000000000005;5520000.0;3529999.9999999995;3600000.0;1280000.0;3579999.9999999995;2680000.0;5520000.0;0.04916666666666667;0.013000000000000001;0.07083333333333333;0.017666666666666667;0.016833333333333332;0.066;;10978.546875;0.0;982.731079101562;29339.3125;506572.1465082695;250578.01095715494;237910.89765255377;237271.01421511293;233836.31943346895;430607.02586249536;453906.01539497345;454565.1536419974;473567.7884962697;520005.07759594533;516593.04020962934;454313.26469778223;457431.3775308373;460728.8237906335;462162.69559092796;419962.98449930595;411737.20685016055;454473.8613734468;453763.6178575058;;159743.72323357346;472601.6926398898;201059.8791150614;210458.75000467437;273.58546979667767;1296297.012014077;492827.9940208736;84559.78725436791;0.0;0;78;78;0;0;0;0;5;25;25;542133397649.9995;201830873530.0494;383559445224.80756;17956.623612324634;4797.238705605302;106.9351094388902;16058.121278286875;1106892.4312798162;449515.05888278765;25306.309520851322;269873.25032918283;3.2537425227469337;0.11093860028161966
2496;2019-01-26 10:36:37.879;728;188;148;148;139;38;159;24;25;32;647;611;29;66;206;212;210;190;166;163;158;23;553;356;360;129;361;268;553;-2.0;78.0;536.0;118.0;101.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29453.94140625;10988.921875;0.0;947.8232421875;382.0;59409;;;Calculated values ==>;1548495397.879;345.96000000000004;291.96000000000004;287.96000000000004;287.96000000000004;287.06;276.96000000000004;273.955091788801;289.06;275.56;275.66;276.36;337.86;334.26000000000005;276.06;279.76000000000005;293.76000000000005;294.36;294.16;292.16;289.46000000000004;288.96000000000004;;311.36;275.46000000000004;240.16925963744896;263.56353331371673;273.955091788801;289.76000000000005;5530000.0;3560000.0;3600000.0;1290000.0;3610000.0;2680000.0;5530000.0;0.0;0.013000000000000001;0.08933333333333333;0.019666666666666666;0.016833333333333332;0.016833333333333332;;10988.921875;0.0;947.8232421875;29453.94140625;505228.3046188025;412080.6298862991;237880.34181056917;237880.34181056917;235042.1530539478;430412.23801567365;453906.01539497345;451768.9676974297;473341.49414492835;520727.4223510121;517007.23648611025;452281.65346051415;456936.7813661786;460262.8667298895;461839.3725590994;419624.64271374326;412845.1473663945;454473.8613734468;453763.6178575058;;160579.3303088084;472470.6178721596;201815.12823064806;237880.34181056917;273.89387198878796;1296786.963961767;493011.05931127316;84575.87547515843;0.0;0;78;78;0;0;0;0;5;25;25;542349401249.7386;201907974814.95627;383720247904.6133;22329.209659032495;5322.89129628306;88.13343951553364;3634.0351467900996;1107228.1521519267;449599.3947049418;25307.9351191835;270037.35436754866;2.6283772698175443;0.17285856721905551
2497;2019-01-26 10:37:37.869;721;190;148;147;141;39;159;25;3;33;650;613;9;58;208;212;210;192;166;163;158;24;554;358;360;131;363;266;554;-1.0;81.0;799.0;128.0;101.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29401.798828125;11030.3681640625;0.0;928.24072265625;383.0;59410;;;Calculated values ==>;1548495457.869;345.26;292.16;287.96000000000004;287.86;287.26000000000005;277.06;274.1680685717883;289.06;275.66;273.46000000000004;276.46000000000004;338.16;334.46000000000004;274.06;278.96000000000004;293.96000000000004;294.36;294.16;292.36;289.46000000000004;288.96000000000004;;311.46000000000004;275.56;240.61611355647437;263.299902668528;274.1680685717883;289.76000000000005;5540000.0;3579999.9999999995;3600000.0;1310000.0;3629999.9999999995;2660000.0;5540000.0;0.0;0.013500000000000002;0.13316666666666668;0.021333333333333333;0.016833333333333332;0.016833333333333332;;11030.3681640625;0.0;928.24072265625;29401.798828125;504255.51562031085;412420.9545810112;237849.8853277914;237530.0566661712;235636.68380279193;430280.9020939914;453906.01539497345;449280.015766297;473178.34860283375;521200.5005898456;517383.1934833762;450061.0255284139;456272.74777275196;460222.37524275546;461533.9137599592;419283.2050892969;413177.15693683183;454473.8613734468;453763.6178575058;;160997.13474923553;472304.9464017478;202375.82367902514;237849.8853277914;274.1212150736122;1297277.3467197143;493194.5228126139;84591.50673589022;0.0;0;78;78;0;0;0;0;5;25;25;542565365249.77295;201985961814.96866;383880421204.63873;32879.408246288374;5758.487951418084;82.43165005827862;3634.547830916859;1107688.1472892414;449691.72414121614;25309.35625803422;270097.9157971184;3.541789524174588;0.23178121004809263
2498;2019-01-26 10:38:37.829;717;190;147;146;139;40;159;26;5;33;650;614;7;47;209;212;210;192;166;163;158;26;552;360;360;132;365;263;552;-3.0;74.0;689.0;158.0;102.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29352.85546875;10960.4267578125;0.0;926.925537109375;384.0;59411;;;Calculated values ==>;1548495517.829;344.86;292.16;287.86;287.76000000000005;287.06;277.16;274.38016830617;289.06;275.76000000000005;273.66;276.46000000000004;338.16;334.56;273.86;277.86;294.06;294.36;294.16;292.36;289.46000000000004;288.96000000000004;;311.56;275.76000000000005;240.83765695389522;262.9017227912062;274.38016830617;289.76000000000005;5520000.0;3600000.0;3600000.0;1320000.0;3650000.0;2630000.0;5520000.0;0.0;0.012333333333333333;0.11483333333333333;0.026333333333333334;0.017;0.017;;10960.4267578125;0.0;926.925537109375;29352.85546875;503935.8053491137;413263.53111073095;237590.3204905783;237271.01421511293;235069.58238254042;430148.3826014536;453906.01539497345;450086.33625899255;473048.1168422736;521445.5860407419;517739.2912927782;450344.3913794758;455403.87407028116;460046.18574337027;461227.1456847587;419962.98449930595;413998.2807911148;454473.8613734468;453763.6178575058;;161414.93982334915;472367.87413283327;202892.567104961;237590.3204905783;274.33100364898957;1297766.6424244202;493377.6572659965;84606.95614825221;0.0;0;78;78;0;0;0;0;5;25;25;542781221249.9103;202064809215.01883;384039015404.7396;28386.084491187958;7096.183085067304;73.56467906769109;3674.9460552377677;1108198.3526985298;449798.7749850825;25310.655360798155;270158.78763790906;3.300211631426084;0.2273671341563949
2499;2019-01-26 10:39:37.840;713;189;146;145;138;41;159;26;23;33;647;613;20;44;209;212;210;191;166;164;158;27;551;359;360;132;363;265;551;-3.0;82.0;692.0;91.0;102.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29388.296875;10934.265625;0.0;937.2551879882809;385.0;59412;;;Calculated values ==>;1548495577.84;344.46000000000004;292.06;287.76000000000005;287.66;286.96000000000004;277.26000000000005;274.27422755570615;289.06;275.76000000000005;275.46000000000004;276.46000000000004;337.86;334.46000000000004;275.16;277.56;294.06;294.36;294.16;292.26000000000005;289.56;288.96000000000004;;311.66;275.86;240.83765695389522;263.1675429290057;274.27422755570615;289.76000000000005;5510000.0;3590000.0;3600000.0;1320000.0;3629999.9999999995;2650000.0;5510000.0;0.0;0.013666666666666666;0.11533333333333333;0.015166666666666667;0.017;0.017;;10934.265625;0.0;937.2551879882809;29388.296875;503523.86421473906;413307.47646805906;237300.92232519292;236982.50092614195;234786.8531886823;430214.79039162316;453906.01539497345;452040.6181146384;473048.1168422736;520973.4383632357;517467.5711798638;451657.24920203094;454694.582168557;460358.10709178087;461380.6943720889;420298.3081477646;414040.76927589084;454615.39246030693;453763.6178575058;;161832.74555500393;472465.0996282349;202690.32309243345;237300.92232519292;274.2479437052684;1298256.2417700428;493560.1464858283;84622.49383566067;0.0;0;78;78;0;0;0;0;5;25;25;542997260849.615;202144023734.91058;384197444444.5231;28758.40069256097;4091.584110792989;85.51969791560794;3679.865824049319;1108674.6440451513;449892.023470676;25311.981306983445;270220.0889733375;3.084303258370999;0.19067076236104494
2500;2019-01-26 10:40:37.870;711;188;147;146;136;40;159;26;39;34;644;612;33;48;209;212;210;190;166;164;158;27;552;358;360;133;363;265;552;-1.0;79.0;648.0;54.0;102.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29414.375;10993.701171875;0.0;951.954223632812;382.0;59413;;;Calculated values ==>;1548495637.87;344.26;291.96000000000004;287.86;287.76000000000005;286.76000000000005;277.16;274.1680685717883;289.06;275.76000000000005;277.06;276.56;337.56000000000006;334.36;276.46000000000004;277.96000000000004;294.06;294.36;294.16;292.16;289.56;288.96000000000004;;311.36;275.86;241.05796691057077;263.1675429290057;274.1680685717883;289.76000000000005;5520000.0;3579999.9999999995;3600000.0;1330000.0;3629999.9999999995;2650000.0;5520000.0;0.0;0.013166666666666667;0.10800000000000001;0.009000000000000001;0.017;0.017;;10993.701171875;0.0;951.954223632812;29414.375;503178.1985350581;412510.35525449144;237590.3204905783;237271.01421511293;234143.04538558066;430280.9020939914;453906.01539497345;454067.2172164023;473014.93639070686;520664.54697533016;517364.28103760886;453310.7128622403;455194.5301542041;460358.10709178087;461533.9137599592;419962.98449930595;413263.53111073095;454615.39246030693;453763.6178575058;;160579.3303088084;472333.7623376517;202444.0249001209;237590.3204905783;274.1477161610057;1298746.509046567;493742.97090891015;84638.24511912256;0.0;0;78;78;0;0;0;0;5;25;25;543213368849.51196;202223563484.87268;384356523944.44727;27175.304770158396;2429.007636937777;88.20946961623748;3674.9460552377677;1109140.9913142244;449946.3889043468;25313.42977391705;270281.40971735184;2.793272267379995;0.16004875745732347
2501;2019-01-26 10:41:37.880;707;188;146;145;137;40;159;26;50;34;643;611;43;53;209;212;210;190;166;164;158;26;552;358;360;133;362;266;551;-1.0;83.0;833.0;49.0;102.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29384.337890625;10949.9560546875;0.0;956.0881958007809;382.0;59414;;;Calculated values ==>;1548495697.88;343.86;291.96000000000004;287.76000000000005;287.66;286.86;277.16;274.1680685717883;289.06;275.76000000000005;278.16;276.56;337.46000000000004;334.26000000000005;277.46000000000004;278.46000000000004;294.06;294.36;294.16;292.16;289.56;288.96000000000004;;311.36;275.76000000000005;241.05796691057077;263.299902668528;274.1680685717883;289.76000000000005;5520000.0;3579999.9999999995;3600000.0;1330000.0;3620000.0000000005;2660000.0;5510000.0;0.0;0.013833333333333333;0.13883333333333334;0.008166666666666666;0.017;0.017;;10949.9560546875;0.0;956.0881958007809;29384.337890625;502672.00943447475;412934.04071806197;237300.92232519292;236982.50092614195;234477.70222245323;430280.9020939914;453906.01539497345;455277.06841111724;473014.93639070686;520479.332529546;517176.4558207088;454400.3136980843;455651.22432670655;460513.55173570686;461533.9137599592;419962.98449930595;413676.3280692049;454615.39246030693;453763.6178575058;;160579.3303088084;472236.3865531139;202453.17013544688;237300.92232519292;274.1512688497759;1299236.5799874037;493925.86519713077;84654.1481227374;0.0;0;78;78;0;0;0;0;5;25;25;543429404850.33594;202303376785.1771;384515850495.05493;35100.384543938904;2203.22960074428;86.96541394973161;3679.865824049319;1109660.0418878344;449984.9973151376;25314.88980791745;270342.7100315962;3.449545837274868;0.19812807413448708
2502;2019-01-26 10:42:37.861;705;188;146;145;136;39;159;26;56;34;644;611;49;59;209;212;210;191;166;164;158;26;552;357;360;133;362;267;552;-2.0;81.0;895.0;16.0;102.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29427.4609375;10980.953125;0.0;970.611694335938;383.0;59415;;;Calculated values ==>;1548495757.861;343.66;291.96000000000004;287.76000000000005;287.66;286.76000000000005;277.06;274.0616903277293;289.06;275.76000000000005;278.76000000000005;276.56;337.56000000000006;334.26000000000005;278.06;279.06;294.06;294.36;294.16;292.26000000000005;289.56;288.96000000000004;;311.46000000000004;275.76000000000005;241.05796691057077;263.43189868330234;274.0616903277293;289.76000000000005;5520000.0;3570000.0000000005;3600000.0;1330000.0;3620000.0000000005;2670000.0;5520000.0;0.0;0.013500000000000002;0.14916666666666664;0.0026666666666666666;0.017;0.017;;10980.953125;0.0;970.611694335938;29427.4609375;502418.57471860206;412510.35525449144;237271.01421511293;236952.95555765813;234143.04538558066;430346.717906069;453906.01539497345;455859.0675481126;473014.93639070686;520500.1703994049;517091.8745659892;454984.5902320973;456232.27956913534;460513.55173570686;461686.8058337108;419962.98449930595;413633.1203958097;454615.39246030693;453763.6178575058;;160997.13474923553;472236.3865531139;202220.809159981;237271.01421511293;274.0563725827175;1299726.5231127327;494108.56490023294;84670.19887079399;0.0;0;78;78;0;0;0;0;5;25;25;543645336450.1437;202383151515.10608;384675699859.9126;37834.37354289629;720.0415397150209;85.45316539719937;3680.374261920679;1110267.6390712943;450009.35019376536;25316.326174417256;270404.02594273555;3.540979206460148;0.19220242547015248
2503;2019-01-26 10:43:37.851;703;188;146;145;136;39;159;26;59;34;645;612;52;63;209;213;210;190;167;164;159;25;549;358;360;133;363;267;549;-2.0;77.0;920.0;174.0;102.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29326.205078125;10947.7080078125;0.0;955.4439086914059;384.0;59416;;;Calculated values ==>;1548495817.851;343.46000000000004;291.96000000000004;287.76000000000005;287.66;286.76000000000005;277.06;274.1680685717883;289.06;275.76000000000005;279.06;276.56;337.66;334.36;278.36;279.46000000000004;294.06;294.46000000000004;294.16;292.16;289.56;289.06;;311.56;275.66;241.05796691057077;263.43189868330234;274.1680685717883;289.86;5490000.0;3579999.9999999995;3600000.0;1330000.0;3629999.9999999995;2670000.0;5490000.0;0.0;0.012833333333333334;0.15333333333333332;0.029;0.017;0.017;;10947.7080078125;0.0;955.4439086914059;29326.205078125;502446.78187127894;413764.2266525931;237361.02760794485;237041.87423056492;234223.00938080327;430280.9020939914;453906.01539497345;456232.27956913534;473014.93639070686;520603.2828675353;517195.32235995034;455359.9999389805;456728.47301133536;460358.10709178087;461667.65482352895;420960.1961925764;414485.982530214;454615.39246030693;453906.01539497345;;161414.93982334915;472138.9942397944;202357.10486557428;237361.02760794485;274.1139394111758;1300216.05539396;494291.27328656166;84686.24665907788;0.0;0;78;78;0;0;0;0;5;25;25;543861300450.178;202462938215.11877;384835873159.93805;38927.52678787936;7823.674791852383;83.08574200031704;3681.2647923794866;1110907.214960402;450080.5359636004;25317.730431230644;270465.3627103658;4.243880315773416;0.2918689579046578
