;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2504;2019-01-26 10:44:37.871;702;187;147;146;137;38;160;26;60;34;646;612;54;67;209;213;210;189;167;164;159;26;551;357;360;133;362;266;551;-1.0;78.0;723.0;54.0;102.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29440.748046875;10986.919921875;0.0;952.247192382812;383.0;59417;;;Calculated values ==>;1548495877.871;343.36;291.86;287.86;287.76000000000005;286.86;276.96000000000004;274.0616903277293;289.16;275.76000000000005;279.16;276.56;337.76;334.36;278.56;279.86;294.06;294.46000000000004;294.16;292.06;289.56;289.06;;311.46000000000004;275.76000000000005;241.05796691057077;263.299902668528;274.0616903277293;289.86;5510000.0;3570000.0000000005;3600000.0;1330000.0;3620000.0000000005;2660000.0;5510000.0;0.0;0.013000000000000001;0.12050000000000001;0.009000000000000001;0.017;0.017;;10986.919921875;0.0;952.247192382812;29440.748046875;502132.1310311483;412555.8353376608;237620.59868662496;237300.92232519292;234477.70222245323;430346.717906069;454048.237377382;456520.64591992885;473014.93639070686;520788.46067457926;517279.8299874679;455775.73446676333;457385.16926669824;460513.55173570686;461820.26031341054;420298.3081477646;413307.47646805906;454615.39246030693;453906.01539497345;;160997.13474923553;472236.3865531139;202180.3752115012;237620.59868662496;274.0406450073538;1300705.943244716;494474.1227821063;84702.14938405706;0.0;0;78;78;0;0;0;0;5;25;25;544077372450.1093;202542764815.0934;384995826459.8872;30648.002620365532;2430.5041020745143;90.8808118361719;3676.8520840419246;1111487.2043039794;450166.0159381862;25319.180635752582;270526.7007901967;3.0861649950703995;0.17896182375790848
2505;2019-01-26 10:45:37.872;702;188;147;146;137;38;160;26;60;34;646;613;54;68;209;213;210;190;167;164;159;25;550;357;360;132;362;264;550;96.0;80.0;661.0;10.0;102.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29453.91015625;10951.9267578125;0.0;937.237426757812;382.0;59418;;;Calculated values ==>;1548495937.872;343.36;291.96000000000004;287.86;287.76000000000005;286.86;276.96000000000004;274.0616903277293;289.16;275.76000000000005;279.16;276.56;337.76;334.46000000000004;278.56;279.96000000000004;294.06;294.46000000000004;294.16;292.16;289.56;289.06;;311.36;275.66;240.83765695389522;263.0348170998261;274.0616903277293;289.86;5500000.0;3570000.0000000005;3600000.0;1320000.0;3620000.0000000005;2640000.0;5500000.0;0.016;0.013333333333333334;0.11016666666666668;0.0016666666666666668;0.017;0.033;;10951.9267578125;0.0;937.237426757812;29453.91015625;502226.2009663028;413351.9237643686;237650.97525894185;237330.92658080193;234504.66405459717;430346.717906069;454048.237377382;456847.7499277304;473145.2311080622;520952.4553789451;517551.8925450761;456106.4472582583;457830.71684976626;460513.55173570686;461820.26031341054;420630.6881958091;414083.7466353395;454615.39246030693;453906.01539497345;;160579.3303088084;472270.6324499597;202223.08007139922;220473.8139558909;274.0572557759458;1301196.7402422961;494656.9495512782;84717.89535162596;0.0;0;78;78;0;0;0;0;5;25;25;544293376049.8484;202622266139.99738;385154829109.6951;28051.15112917249;450.0792539642675;87.29255413959424;7703.262647489725;1111976.3720706282;450190.02119953855;25320.665438546886;270621.5366600831;3.0525094128875216;0.13015686076746297
2506;2019-01-26 10:46:37.872;704;187;148;147;138;38;160;26;60;34;645;612;54;69;209;213;210;188;167;164;159;26;550;357;360;133;362;263;549;-2.0;81.0;712.0;76.0;102.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29330.099609375;10972.009765625;0.0;924.2119750976559;382.0;59419;;;Calculated values ==>;1548495997.872;343.56000000000006;291.86;287.96000000000004;287.86;286.96000000000004;276.96000000000004;274.0616903277293;289.16;275.76000000000005;279.16;276.56;337.66;334.36;278.56;280.06;294.06;294.46000000000004;294.16;291.96000000000004;289.56;289.06;;311.36;275.76000000000005;241.05796691057077;262.9017227912062;274.0616903277293;289.86;5500000.0;3570000.0000000005;3600000.0;1330000.0;3620000.0000000005;2630000.0;5490000.0;0.0;0.013500000000000002;0.11866666666666667;0.012666666666666666;0.017;0.017;;10972.009765625;0.0;924.2119750976559;29330.099609375;502479.52766475856;413396.8702782222;238003.16795453895;237681.45085644198;234841.4839959749;430346.717906069;454048.237377382;457010.69313776627;473014.93639070686;520931.5502354614;517533.01378586167;456271.17482691904;458113.51224297343;460513.55173570686;461820.26031341054;420630.6881958091;413764.2266525931;454615.39246030693;453906.01539497345;;160579.3303088084;472236.3865531139;202159.39435920535;238003.16795453895;274.03248247137424;1301686.606990343;494839.64902230684;84733.40742997476;0.0;0;78;78;0;0;0;0;5;25;25;544509376049.8484;202701766139.99738;385312929109.6951;30242.35412172256;3420.975234456175;92.6972308334155;3670.348406487387;1112462.1512810523;450222.27998694207;25322.16535342166;270716.3167521996;3.146072409308168;0.19037391159584977
2507;2019-01-26 10:47:37.843;706;187;147;147;138;38;160;26;61;34;644;611;55;70;209;214;211;189;167;164;159;25;551;356;360;133;361;265;551;192.0;79.0;752.0;31.0;102.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;29391.1640625;10953.7451171875;0.0;922.0276489257809;380.0;59420;;;Calculated values ==>;1548496057.843;343.76;291.86;287.86;287.86;286.96000000000004;276.96000000000004;273.955091788801;289.16;275.76000000000005;279.26000000000005;276.56;337.56000000000006;334.26000000000005;278.66;280.16;294.06;294.56;294.26000000000005;292.06;289.56;289.06;;311.16;275.66;241.05796691057077;263.1675429290057;273.955091788801;289.86;5510000.0;3560000.0;3600000.0;1330000.0;3610000.0;2650000.0;5510000.0;0.032;0.013166666666666667;0.12533333333333332;0.005166666666666667;0.017;0.049;;10953.7451171875;0.0;922.0276489257809;29391.1640625;502639.0073822988;412555.8353376608;237620.59868662496;237620.59868662496;234786.8531886823;430412.23801567365;454048.237377382;456807.9033684444;473014.93639070686;520664.54697533016;517260.98034607;456065.4032244539;457915.0635832555;460668.655203527;462105.5904936287;420599.3244365731;413307.47646805906;454615.39246030693;453906.01539497345;;159743.72323357346;472138.9942397944;201944.40834358532;214321.86213606846;273.9442454569001;1302175.7143377166;495022.2753341284;84748.78532392078;0.0;0;78;78;0;0;0;0;5;25;25;544725271649.6904;202781527569.93903;385471252549.57935;31942.891376449003;1396.0053604637467;96.00933158543458;11739.623509686346;1112980.1111914748;450262.402090143;25323.737148039236;270844.67111679807;3.8039233713773144;0.1520835820067453
2508;2019-01-26 10:48:37.863;709;188;147;147;138;38;160;25;61;34;644;611;56;72;208;214;211;190;167;165;159;25;550;357;360;133;362;266;550;264.0;79.0;984.0;165.0;102.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;29248.470703125;10908.4365234375;0.0;921.695922851562;380.0;59421;;;Calculated values ==>;1548496117.863;344.06000000000006;291.96000000000004;287.86;287.86;286.96000000000004;276.96000000000004;274.0616903277293;289.16;275.66;279.26000000000005;276.56;337.56000000000006;334.26000000000005;278.76000000000005;280.36;293.96000000000004;294.56;294.26000000000005;292.16;289.66;289.06;;311.16;275.66;241.05796691057077;263.299902668528;274.0616903277293;289.86;5500000.0;3570000.0000000005;3600000.0;1330000.0;3620000.0000000005;2660000.0;5500000.0;0.044000000000000004;0.013166666666666667;0.164;0.0275;0.017;0.061000000000000006;;10908.4365234375;0.0;921.695922851562;29248.470703125;503111.8530212713;413351.9237643686;237650.97525894185;237650.97525894185;234814.12801345368;430346.717906069;454048.237377382;456644.4447987977;473014.93639070686;520582.3846705564;517176.4558207088;456024.44544099725;457999.7881933942;460378.1213234712;461953.5920572434;420928.91535377124;414083.7466353395;454756.7536004463;453906.01539497345;;159743.72323357346;472138.9942397944;202132.19668379266;212030.87268014572;274.02189965000207;1302664.5408484824;495204.52090935805;84764.1548084684;0.0;0;78;78;0;0;0;0;5;25;25;544941343649.62177;202861354169.91367;385630605649.5287;41740.00869086083;7425.186932790047;90.12805479268441;14754.383705604492;1113594.3400332297;450335.9365292087;25325.28880997352;271065.5281046531;5.410734636713806;0.27396363763576764
2509;2019-01-26 10:49:37.863;710;188;147;146;139;38;160;26;61;34;644;611;56;73;209;214;211;190;167;165;159;25;553;357;360;133;362;267;552;157.0;80.0;871.0;83.0;102.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;29474.11328125;10951.6474609375;0.0;934.314575195312;379.0;59422;;;Calculated values ==>;1548496177.863;344.16;291.96000000000004;287.86;287.76000000000005;287.06;276.96000000000004;274.0616903277293;289.16;275.76000000000005;279.26000000000005;276.56;337.56000000000006;334.26000000000005;278.76000000000005;280.46000000000004;294.06;294.56;294.26000000000005;292.16;289.66;289.06;;311.06;275.66;241.05796691057077;263.43189868330234;274.0616903277293;289.86;5530000.0;3570000.0000000005;3600000.0;1330000.0;3620000.0000000005;2670000.0;5520000.0;0.026166666666666668;0.013333333333333334;0.1451666666666667;0.013833333333333333;0.017;0.04316666666666667;;10951.6474609375;0.0;934.314575195312;29474.11328125;502958.4293872914;412510.35525449144;237590.3204905783;237271.01421511293;235069.58238254042;430346.717906069;454048.237377382;456480.5776664727;473014.93639070686;520500.1703994049;517091.8745659892;455859.0675481126;457962.05894119164;460513.55173570686;461953.5920572434;419931.45649442164;413263.53111073095;454756.7536004463;453906.01539497345;;159325.9205505338;472138.9942397944;202169.04349960652;216118.73559643707;274.03623657740997;1303153.895715019;495386.6882758945;84779.62156261879;0.0;0;78;78;0;0;0;0;5;25;25;545157343649.62177;202941154169.91367;385790505649.5287;36917.55770989008;3734.584318572599;88.9056717825425;10264.484244636822;1114249.819753236;450428.93462297;25326.78075769498;271274.01867090515;4.291241364378199;0.21172791903642707
2510;2019-01-26 10:50:37.864;707;197;148;147;140;39;160;27;54;34;643;610;50;60;210;214;211;199;167;165;159;26;576;363;360;133;368;244;570;-1.0;79.0;1338.0;166.0;102.0;0;49;0;1;1;0;0;0;0;0;1;0;0;0;0;37854.9765625;19874.888671875;0.0;834.0828247070309;373.0;59423;;;Calculated values ==>;1548496237.864;343.86;292.86;287.96000000000004;287.86;287.16;277.06;274.69669130483857;289.16;275.86;278.56;276.56;337.46000000000004;334.16;278.16;279.16;294.16;294.56;294.26000000000005;293.06;289.66;289.06;;310.46000000000004;275.76000000000005;241.05796691057077;260.2995467637923;274.69669130483857;289.86;5760000.0;3629999.9999999995;3600000.0;1330000.0;3679999.9999999995;2440000.0;5700000.0;0.0;0.013166666666666667;0.223;0.027666666666666666;0.017;0.017;;19874.888671875;0.0;834.0828247070309;37854.9765625;500405.85360853584;254825.3617714336;237375.58329822513;237061.4349738226;234893.43527288875;429947.3805835815;454048.237377382;459325.39453376376;473014.93639070686;522276.54462689924;518921.257836861;458851.8822035702;460033.3376614985;459712.81932707026;461034.77648449154;411179.8743290921;408878.1747392821;454756.7536004463;453906.01539497345;;156819.11488148148;472236.3865531139;203716.01417423435;237375.58329822513;274.66354002610944;1303714.980816531;495643.5803591751;84794.35845326948;0.0;0;79;78;0;0;0;0;5;25;25;545373347250.2191;203020955500.13437;385943808204.95264;57000.89182017506;7429.063635815666;30.30571126583147;3681.017345644722;1115032.4865457134;450521.96657335386;25327.774202446937;271390.23312135413;3.2904231156118904;0.2181768411970878
2511;2019-01-26 10:51:37.864;720;196;147;146;138;42;160;28;30;34;632;603;27;48;212;213;211;198;168;165;159;28;559;362;361;134;367;236;553;0.0;86.0;828.0;96.0;102.0;0;49;0;1;1;0;0;0;0;0;1;0;0;0;0;37411.08203125;19303.580078125;0.0;796.343994140625;361.0;59424;;;Calculated values ==>;1548496297.864;345.16;292.76000000000005;287.86;287.76000000000005;286.96000000000004;277.36;274.5913991737795;289.16;275.96000000000004;276.16;276.56;336.36;333.46000000000004;275.86;277.96000000000004;294.36;294.46000000000004;294.26000000000005;292.96000000000004;289.66;289.06;;309.26000000000005;275.96000000000004;241.2770596917726;259.15941142434775;274.5913991737795;289.96000000000004;5590000.0;3620000.0000000005;3610000.0;1340000.0;3670000.0000000005;2360000.0;5530000.0;0.0;0.014333333333333333;0.13799999999999998;0.016;0.017;0.017;;19303.580078125;0.0;796.343994140625;37411.08203125;503667.0680985016;415028.81927888904;237560.14002881784;237241.20163114887;234732.54511346918;430014.67791919125;453877.0401161356;457761.71725818265;472884.4304738556;521812.37264741265;518877.80039480596;457407.4514797657;459872.7310294519;460142.91347879387;461053.9582046509;417852.8185440163;415724.3794036379;454587.42908880144;453734.43741288787;;151805.5401117132;472299.7188790419;203480.64015075268;237560.14002881784;274.5679319612762;1304342.1979714788;495970.06759875844;84807.94534342655;0.0;0;79;78;0;0;0;0;5;25;25;545589647250.2191;203101055500.13437;386087808204.95264;35090.78864082533;4301.105259652628;30.507627678756798;3674.9630555291906;1115799.9172162218;450619.7179808161;25328.280980271476;271451.5329580306;2.1441555912717463;0.13491177822804434
2512;2019-01-26 10:52:37.864;739;183;146;144;133;40;161;28;28;35;617;595;22;52;211;213;211;185;168;165;159;29;535;356;361;134;361;256;535;-1.0;81.0;293.0;0.0;102.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29040.333984375;10678.4794921875;0.0;890.981689453125;363.0;59425;;;Calculated values ==>;1548496357.864;347.06000000000006;291.46000000000004;287.76000000000005;287.56;286.46000000000004;277.16;273.955091788801;289.26000000000005;275.96000000000004;275.96000000000004;276.66;334.86;332.66;275.36;278.36;294.26000000000005;294.46000000000004;294.26000000000005;291.66;289.66;289.06;;309.46000000000004;276.06;241.2770596917726;261.9595390733887;273.955091788801;289.96000000000004;5350000.0;3560000.0;3610000.0;1340000.0;3610000.0;2560000.0;5350000.0;0.0;0.013500000000000002;0.04883333333333333;0.0;0.017;0.017;;10678.4794921875;0.0;890.981689453125;29040.333984375;508221.3531546024;417471.17115073255;237792.97013155225;237145.25766454486;233672.89666501444;430412.23801567365;454019.4663252484;454221.63973398146;472981.82504853373;518634.8995863385;516375.50529732916;453475.5343155894;457169.62696630094;460938.52517989284;461972.54226096225;425569.3159716436;418110.37549168576;454587.42908880144;453734.43741288787;;152641.13387835177;472397.21216106473;201972.2588119733;237792.97013155225;273.955091788801;1304895.959771609;496219.91809517774;84822.00639078983;0.0;0;79;78;0;0;0;0;5;25;25;545806247250.2191;203181455500.13437;386235408204.95264;12318.1781016914;0.0;100.69569647943096;3671.0049437827056;1116194.9919390762;450655.56052464654;25329.374341306127;271512.74935802486;1.39071980011362;0.0559002805600622
2513;2019-01-26 10:53:37.865;742;178;147;146;133;37;161;26;36;35;614;590;30;57;208;213;211;180;168;165;160;26;538;354;361;134;359;256;539;207.0;79.0;344.0;22.0;102.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29130.10546875;10790.7744140625;0.0;903.481201171875;372.0;59426;;;Calculated values ==>;1548496417.865;347.36;290.96000000000004;287.86;287.76000000000005;286.46000000000004;276.86;273.7412296467126;289.26000000000005;275.76000000000005;276.76000000000005;276.66;334.56;332.16;276.16;278.86;293.96000000000004;294.46000000000004;294.26000000000005;291.16;289.66;289.16;;310.36;275.76000000000005;241.2770596917726;261.9595390733887;273.7412296467126;289.96000000000004;5380000.0;3540000.0;3610000.0;1340000.0;3590000.0;2560000.0;5390000.0;0.034499999999999996;0.013166666666666667;0.05733333333333333;0.0036666666666666666;0.017;0.0515;;10790.7744140625;0.0;903.481201171875;29130.10546875;508323.93463363836;414232.6788787524;237991.80114206765;237667.50295076898;233565.73966034778;430542.39183029096;454019.4663252484;455210.6132043254;472981.82504853373;518327.0740755654;515861.33762956737;454469.4988628344;457776.90588602994;460843.3091966263;462276.143222953;424682.609194433;414939.32957150566;454587.42908880144;453877.0401161356;;156401.31544495918;472104.6820821746;201413.2711499025;213487.73736090845;273.72807822902666;1305380.7215123605;496398.8315260212;84836.9604974246;0.0;0;79;78;0;0;0;0;5;25;25;546022850859.95746;203261856840.03723;386389010764.7671;14551.047611120246;992.5351734183309;128.28651503521033;12380.049091894198;1116418.905884916;450663.83178893384;25331.282558202864;271646.51037080697;2.39877759768857;0.057325009961557656
2514;2019-01-26 10:54:37.885;737;180;150;148;136;37;161;24;45;34;616;589;38;60;208;214;211;182;168;165;160;23;547;352;361;134;357;257;547;225.0;81.0;597.0;6.0;102.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29331.05859375;10893.22265625;0.0;902.649658203125;377.0;59427;;;Calculated values ==>;1548496477.885;346.86;291.16;288.16;287.96000000000004;286.76000000000005;276.86;273.5264737036516;289.26000000000005;275.56;277.66;276.56;334.76000000000005;332.06;276.96000000000004;279.16;293.96000000000004;294.56;294.26000000000005;291.36;289.66;289.16;;310.86;275.46000000000004;241.2770596917726;262.0952818180154;273.5264737036516;289.96000000000004;5470000.0;3520000.0000000005;3610000.0;1340000.0;3570000.0000000005;2570000.0;5470000.0;0.0375;0.013500000000000002;0.09949999999999999;0.001;0.017;0.0545;;10893.22265625;0.0;902.649658203125;29331.05859375;506898.23688167694;249277.62808279565;238714.19847992898;238065.19055062212;234276.7093608456;430671.36484660726;454019.4663252484;456151.0624381513;472884.4304738556;518448.6416645723;515672.83792979416;455290.22753941757;457980.0092832408;461151.7468027471;462710.40465551656;421901.1322373016;412362.9831879786;454587.42908880144;453877.0401161356;;158490.31677215957;471812.00014122744;200912.70140582795;212703.99407114385;273.5234310258421;1305868.0602715155;496579.5917348749;84852.01660494477;0.0;0;79;78;0;0;0;0;5;25;25;546239523059.8886;203342283640.01166;386542962064.71814;25396.21692271617;270.8992987353995;128.76501216586044;13143.931009452052;1116751.910720549;450674.36391907197;25333.42536829421;271859.28110486193;3.3011388395038583;0.10197000708367
2515;2019-01-26 10:55:37.855;733;185;150;150;139;37;161;22;50;33;618;589;45;62;207;214;211;188;168;165;160;22;554;353;361;133;358;255;554;290.0;80.0;845.0;44.0;102.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;29441.3828125;11034.115234375;0.0;874.0128784179691;381.0;59428;;;Calculated values ==>;1548496537.855;346.46000000000004;291.66;288.16;288.16;287.06;276.86;273.6339639331285;289.26000000000005;275.36;278.16;276.46000000000004;334.96000000000004;332.06;277.66;279.36;293.86;294.56;294.26000000000005;291.96000000000004;289.66;289.16;;311.26000000000005;275.36;241.05796691057077;261.82340779136865;273.6339639331285;289.96000000000004;5540000.0;3529999.9999999995;3610000.0;1330000.0;3579999.9999999995;2550000.0;5540000.0;0.04833333333333333;0.013333333333333334;0.1408333333333333;0.007333333333333333;0.017;0.06533333333333333;;11034.115234375;0.0;874.0128784179691;29441.3828125;505764.84811398276;250866.03273033988;238493.40521355058;238493.40521355058;235014.80516416742;430607.02586249536;454019.4663252484;457088.71109039267;472917.67418972735;518820.95047796;515844.0494566317;456479.6629458928;458541.20438114327;460863.32371791895;462559.6743059256;419593.033539803;411644.6103821836;454587.42908880144;453877.0401161356;;160161.5264782812;471846.71735943656;201143.88966337268;210862.38605653128;273.6183346760208;1306357.5857316286;496762.22818680934;84866.81472332978;0.0;0;79;78;0;0;0;0;5;25;25;546456014759.9919;203422343590.04987;386696485264.7914;36045.56235097197;1985.1540697711353;105.97897543492573;15876.957398560815;1117263.6695406602;450693.15496359614;25335.380590091867;272101.00092134235;4.535864267089273;0.17121227451119161
2516;2019-01-26 10:56:37.866;733;189;150;149;142;38;161;24;51;33;619;589;47;64;208;214;211;191;168;165;160;22;554;356;361;133;361;253;554;-1.0;78.0;551.0;120.0;102.0;0;48;100;1;0;0;0;0;0;0;1;0;0;0;0;29532.109375;11089.2529296875;0.0;869.138061523438;385.0;59429;;;Calculated values ==>;1548496597.866;346.46000000000004;292.06;288.16;288.06;287.36;276.96000000000004;273.955091788801;289.26000000000005;275.56;278.26000000000005;276.46000000000004;335.06;332.06;277.86;279.56;293.96000000000004;294.56;294.26000000000005;292.26000000000005;289.66;289.16;;311.66;275.36;241.05796691057077;261.54996906429363;273.955091788801;289.96000000000004;5540000.0;3560000.0;3610000.0;1330000.0;3610000.0;2530000.0;5540000.0;0.0;0.013000000000000001;0.09183333333333334;0.02;0.017;0.017;;11089.2529296875;0.0;869.138061523438;29532.109375;505764.84811398276;412035.40644734737;238493.40521355058;238170.9934408115;235949.30615539083;430412.23801567365;454019.4663252484;457533.7450994209;472917.67418972735;519090.07612567;516015.0247933108;457049.3559172767;459098.35855659546;460533.5242618854;462105.5904936287;419593.033539803;412801.4708678641;454587.42908880144;453877.0401161356;;161832.74555500393;471846.71735943656;201780.7315099839;238493.40521355058;273.8804623936807;1306849.121597577;496946.6233875148;84881.34364429004;0.0;0;79;78;0;0;0;0;5;25;25;546672654469.6958;203502158219.9408;386848913204.58307;23486.6517479633;5401.319716989054;88.29031473520585;3661.521793343946;1117759.8622761336;450754.7201966255;25336.999797641376;272263.8514315066;2.729278846712681;0.18136506108228098
2517;2019-01-26 10:57:37.866;736;190;149;148;143;39;161;25;51;33;618;588;48;66;209;214;211;192;168;166;160;24;555;358;361;135;362;255;555;-1.0;80.0;1195.0;80.0;102.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29470.4609375;11080.9365234375;0.0;883.8871459960941;390.0;59430;;;Calculated values ==>;1548496657.866;346.76;292.16;288.06;287.96000000000004;287.46000000000004;277.06;274.1680685717883;289.26000000000005;275.66;278.26000000000005;276.46000000000004;334.96000000000004;331.96000000000004;277.96000000000004;279.76000000000005;294.06;294.56;294.26000000000005;292.36;289.76000000000005;289.16;;312.16;275.56;241.49495122638035;261.82340779136865;274.1680685717883;289.96000000000004;5550000.0;3579999.9999999995;3610000.0;1350000.0;3620000.0000000005;2550000.0;5550000.0;0.0;0.013333333333333334;0.19916666666666666;0.013333333333333334;0.017;0.017;;11080.9365234375;0.0;883.8871459960941;29470.4609375;506050.3637647541;411990.71530006983;238140.2571943137;237819.52755278748;236234.50199747342;430280.9020939914;454019.4663252484;457210.2442064382;472656.1521691498;518820.95047796;515741.2494789057;456845.36981976614;459022.58001248643;460513.55173570686;461801.27186994074;419251.5154976849;412758.3114497388;454728.989882783;453877.0401161356;;163921.7849024954;471777.35084692197;202441.28242908188;238140.2571943137;274.14665074030626;1307340.8096835143;497131.37496629084;84895.95218768604;0.0;0;79;78;0;0;0;0;5;25;25;546889254469.6958;203582558219.9408;387001313204.58307;50741.484887323466;3591.1475789045344;86.57605397261447;3667.525309670973;1118378.4300814276;450829.6574240913;25338.45701738061;272324.92682403175;4.854792300722755;0.2980569063242688
2518;2019-01-26 10:58:37.876;740;191;148;147;141;41;161;27;52;33;618;588;48;69;210;214;212;193;168;166;160;25;554;359;361;135;364;262;554;-2.0;79.0;1170.0;101.0;102.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29430.201171875;11004.13671875;0.0;942.148193359375;391.0;59431;;;Calculated values ==>;1548496717.876;347.16;292.26000000000005;287.96000000000004;287.86;287.26000000000005;277.26000000000005;274.27422755570615;289.26000000000005;275.86;278.36;276.46000000000004;334.96000000000004;331.96000000000004;277.96000000000004;280.06;294.16;294.56;294.36;292.46000000000004;289.76000000000005;289.16;;312.26000000000005;275.66;241.49495122638035;262.7682575881327;274.27422755570615;289.96000000000004;5540000.0;3590000.0;3610000.0;1350000.0;3640000.0;2620000.0;5540000.0;0.0;0.013166666666666667;0.19499999999999998;0.016833333333333332;0.017;0.017;;11004.13671875;0.0;942.148193359375;29430.201171875;506641.7874115733;412801.4708678641;237849.8853277914;237530.0566661712;235636.68380279193;430214.79039162316;454019.4663252484;456188.79256685387;472656.1521691498;518235.5701400811;515140.4437214053;455694.20905127644;458273.4786486601;460338.21932957764;461648.628002798;419900.33322747063;413548.20129128615;454728.989882783;453877.0401161356;;164339.59507360373;471875.0639052514;202696.01198978204;237849.8853277914;274.25015091843443;1307831.7303408228;497315.44791699265;84911.1716850051;0.0;0;79;78;0;0;0;0;5;25;25;547105890569.6614;203663571719.92792;387156439054.5584;49431.092212529;4531.180707243734;83.63640382642899;3672.461631401852;1119213.3406857064;450897.3547741433;25339.8756909349;272386.1035762906;4.831491244319368;0.3039123987700121
2519;2019-01-26 10:59:37.857;741;191;146;146;140;42;161;27;52;34;621;590;48;72;211;214;212;193;168;166;160;27;555;359;361;135;364;267;555;-2.0;77.0;1181.0;67.0;102.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29436.642578125;10999.04296875;0.0;972.073486328125;391.0;59432;;;Calculated values ==>;1548496777.857;347.26;292.26000000000005;287.76000000000005;287.76000000000005;287.16;277.36;274.27422755570615;289.26000000000005;275.86;278.36;276.56;335.26000000000005;332.16;277.96000000000004;280.36;294.26000000000005;294.56;294.36;292.46000000000004;289.76000000000005;289.16;;312.26000000000005;275.86;241.49495122638035;263.43189868330234;274.27422755570615;289.96000000000004;5550000.0;3590000.0;3610000.0;1350000.0;3640000.0;2670000.0;5550000.0;0.0;0.012833333333333334;0.19683333333333333;0.011166666666666667;0.017;0.017;;10999.04296875;0.0;972.073486328125;29436.642578125;506676.7524482614;412377.0396431636;237181.86059629428;237181.86059629428;235297.60513537744;430214.79039162316;454019.4663252484;455359.9999389805;472753.7123474745;518125.87169197097;514916.90404762176;454859.23926218;457839.13350445917;460473.9852029322;461648.628002798;419561.8344887932;413134.7333990844;454728.989882783;453877.0401161356;;164339.59507360373;472070.4381999017;202721.39897364736;237181.86059629428;274.2599997144145;1308322.1320305255;497498.74968434084;84927.1184809667;0.0;0;79;78;0;0;0;0;5;25;25;547322421980.3293;203744546070.17767;387315088800.0478;49727.697956676406;3007.730938026507;82.48113065126292;3683.818051837303;1120039.402270635;450960.15914369747;25341.259565360768;272447.38649476855;4.719837810384306;0.28511082166561735
2520;2019-01-26 11:00:37.867;736;191;146;146;138;42;161;27;53;34;628;594;49;74;211;214;212;193;169;166;160;27;554;359;361;136;364;273;553;-1.0;6.0;1063.0;68.0;102.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29503.3203125;10930.3349609375;0.0;1011.2915649414099;390.0;59433;;;Calculated values ==>;1548496837.867;346.76;292.26000000000005;287.76000000000005;287.76000000000005;286.96000000000004;277.36;274.27422755570615;289.26000000000005;275.86;278.46000000000004;276.56;335.96000000000004;332.56;278.06;280.56;294.26000000000005;294.56;294.36;292.46000000000004;289.76000000000005;289.16;;312.16;275.86;241.71165711629368;264.2163659402789;274.27422755570615;290.06;5540000.0;3590000.0;3610000.0;1360000.0;3640000.0;2730000.0;5530000.0;0.0;0.001;0.17716666666666667;0.011333333333333334;0.017;0.017;;10930.3349609375;0.0;1011.2915649414099;29503.3203125;506140.98998653673;413220.0903815756;237241.20163114887;237241.20163114887;234732.54511346918;430214.79039162316;454019.4663252484;454477.9794367209;472622.7809936826;518347.82741007884;514815.2059922128;453969.9451753486;457116.2136468265;460473.9852029322;461648.628002798;419900.33322747063;413956.2836987002;454728.989882783;453877.0401161356;;163921.7849024954;471938.4492427271;202716.93654489666;237241.20163114887;274.25826864853707;1308813.380248929;497681.52495786187;84943.64927773167;0.0;0;79;78;0;0;0;0;5;25;25;547539058080.29486;203825859620.16476;387477115800.02203;44603.664765668196;3051.177143908745;5.94404952877044;3682.809254244775;1120825.6279756443;451010.65845952235;25341.9965646749;272508.7852870696;4.29954789676958;0.26145375432386536
2521;2019-01-26 11:01:37.887;727;194;148;147;139;42;162;27;51;34;635;600;46;63;212;214;212;196;169;166;160;27;577;363;361;136;368;253;570;-2.0;78.0;1112.0;150.0;102.0;0;61;0;1;0;1;0;0;0;0;1;0;0;0;0;37977.68359375;19824.2734375;0.0;942.848022460938;385.0;59434;;;Calculated values ==>;1548496897.887;345.86;292.56;287.96000000000004;287.86;287.06;277.36;274.69669130483857;289.36;275.86;278.26000000000005;276.56;336.66;333.16;277.76000000000005;279.46000000000004;294.36;294.56;294.36;292.76000000000005;289.76000000000005;289.16;;311.66;275.86;241.71165711629368;261.54996906429363;274.69669130483857;290.06;5770000.0;3629999.9999999995;3610000.0;1360000.0;3679999.9999999995;2530000.0;5700000.0;0.0;0.013000000000000001;0.18533333333333332;0.025;0.017;0.017;;19824.2734375;0.0;942.848022460938;37977.68359375;502888.83981131867;253587.5818169393;237375.58329822513;237061.4349738226;234587.93817278137;429947.3805835815;454161.71719194663;457533.7450994209;472622.7809936826;520726.7734691947;517143.53387250955;456928.0333177049;458978.51335723914;459986.6564810051;461034.77648449154;411147.54430251865;254408.99050994855;454728.989882783;453877.0401161356;;161832.74555500393;471938.4492427271;203720.60558581166;237375.58329822513;274.6653118388443;1309375.909395202;497937.89879056846;84959.93920245371;0.0;0;79;79;0;0;0;0;5;25;25;547755730280.226;203907486820.13882;387634968399.97186;47040.035189855575;6705.446091422886;2037.6011993034115;3680.5247659044785;1121589.5800408642;451091.9907548555;25359.031784924337;272570.1668575903;2.863353371392002;0.18623077241650926
2522;2019-01-26 11:02:40.867;728;197;147;146;137;43;162;28;45;34;632;600;37;50;214;213;212;199;169;166;161;28;559;363;361;136;368;243;553;-3.0;79.0;938.0;70.0;102.0;0;63;0;1;0;1;0;0;0;0;1;0;0;0;0;37505.34375;19335.544921875;0.0;909.258666992188;366.0;59435;;;Calculated values ==>;1548496960.867;345.96000000000004;292.86;287.86;287.76000000000005;286.86;277.46000000000004;274.69669130483857;289.36;275.96000000000004;277.66;276.56;336.36;333.16;276.86;278.16;294.56;294.46000000000004;294.36;293.06;289.76000000000005;289.26000000000005;;309.76000000000005;275.96000000000004;241.71165711629368;260.1585393101385;274.69669130483857;290.06;5590000.0;3629999.9999999995;3610000.0;1360000.0;3679999.9999999995;2430000.0;5530000.0;0.0;0.013166666666666667;0.15633333333333335;0.011666666666666665;0.017;0.017;;19335.544921875;0.0;909.258666992188;37505.34375;504678.9099734663;415378.45660230034;237560.14002881784;237241.20163114887;234424.01512401755;429947.3805835815;454161.71719194663;458417.55353033816;472622.7809936826;521240.87982493255;517986.88144768734;457465.60803426674;459009.8940879012;460259.9396827633;460899.70540415944;418176.0711857349;416066.7103180982;454728.989882783;454019.4663252484;;153894.52559728007;472036.2627623985;203761.21410921935;237560.14002881784;274.6809801884214;1310036.1762095839;498280.43842404353;84976.13999125053;0.0;0;79;79;0;0;0;0;5;25;25;547983088080.29486;203993139620.16476;387791158800.01917;39811.27439616824;3129.8755676204237;27.77325142388303;3679.8085470393203;1122349.2877463342;451178.02249906026;25377.09807422242;272634.54932872776;2.304232370419462;0.14018836976487287
2523;2019-01-26 11:03:37.868;745;189;148;147;134;41;162;29;22;35;619;593;17;44;213;213;212;191;169;166;161;29;532;359;361;135;364;245;532;-2.0;81.0;365.0;0.0;102.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29195.873046875;10685.8232421875;0.0;925.058837890625;353.0;59436;;;Calculated values ==>;1548497017.868;347.66;292.06;287.96000000000004;287.86;286.56;277.26000000000005;274.27422755570615;289.36;276.06;275.36;276.66;335.06;332.46000000000004;274.86;277.56;294.46000000000004;294.46000000000004;294.36;292.26000000000005;289.76000000000005;289.26000000000005;;308.46000000000004;276.06;241.49495122638035;260.44013211722256;274.27422755570615;290.06;5320000.0;3590000.0;3610000.0;1350000.0;3640000.0;2450000.0;5320000.0;0.0;0.013500000000000002;0.06083333333333333;0.0;0.017;0.017;;10685.8232421875;0.0;925.058837890625;29195.873046875;509225.2514253423;420380.3325201612;238543.9494559867;238215.35145340135;234064.87334725852;430214.79039162316;454161.71719194663;455333.9303153072;472851.2559263234;519754.3739876445;517104.7350604893;454726.62695389485;457979.2212488642;460745.1170826767;461514.72384408844;426694.0116829476;420969.62485585356;454728.989882783;454019.4663252484;;148463.1661572838;472265.74392498133;202758.08115945454;238543.9494559867;274.27422755570615;1310564.2367726122;498518.11175800796;84990.66192624538;0.0;0;79;79;0;0;0;0;5;25;25;548188861690.0332;204070375975.06656;387930241239.8423;15365.030823647705;0.0;77.27922216576921;3663.0837867774494;1122786.107825478;451202.8011153107;25377.929754227902;272692.68157947605;1.6454730743818191;0.07243002444630231
2524;2019-01-26 11:04:37.878;755;177;147;146;133;36;162;29;12;35;610;587;10;55;211;214;212;179;169;166;161;27;536;353;361;134;358;252;536;-2.0;81.0;135.0;53.0;102.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29157.3359375;10755.01953125;0.0;945.3656616210941;363.0;59437;;;Calculated values ==>;1548497077.878;348.66;290.86;287.86;287.76000000000005;286.46000000000004;276.76000000000005;273.6339639331285;289.36;276.06;274.36;276.66;334.16;331.86;274.16;278.66;294.26000000000005;294.56;294.36;291.06;289.76000000000005;289.26000000000005;;309.46000000000004;275.86;241.2770596917726;261.41265627149306;273.6339639331285;290.06;5360000.0;3529999.9999999995;3610000.0;1340000.0;3579999.9999999995;2520000.0;5360000.0;0.0;0.013500000000000002;0.022500000000000003;0.008833333333333334;0.017;0.017;;10755.01953125;0.0;945.3656616210941;29157.3359375;510099.29396665643;415084.2568427893;238086.9534434736;237761.44463382981;233645.9889560748;430607.02586249536;454161.71719194663;452918.5822822412;472981.82504853373;518252.31176750886;515895.26089543354;452669.49075455044;458176.75864534016;461400.04798587883;462559.6743059256;425539.63177977497;415770.8765615325;454728.989882783;454019.4663252484;;152641.13387835177;472202.2088784924;200964.07210829895;238086.9534434736;273.54796881455405;1311050.594560195;498696.8152267065;85006.25139488396;0.0;0;79;79;0;0;0;0;5;25;25;548405497789.9988;204151089425.05374;388079366089.8186;5668.976478913702;2395.9368748033758;131.87819544627337;3670.852718990172;1122961.4204335373;451222.770583621;25379.673023204137;272753.80790303735;1.0142951768275406;0.05234343890715622
2525;2019-01-26 11:05:37.878;752;178;148;147;134;34;162;25;16;35;610;585;13;54;209;214;212;180;169;166;161;24;541;352;361;133;357;248;541;-1.0;80.0;212.0;37.0;102.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29226.775390625;10858.2509765625;0.0;907.408569335938;374.0;59438;;;Calculated values ==>;1548497137.878;348.36;290.96000000000004;287.96000000000004;287.86;286.56;276.56;273.5264737036516;289.36;275.66;274.76000000000005;276.66;334.16;331.66;274.46000000000004;278.56;294.06;294.56;294.36;291.16;289.76000000000005;289.26000000000005;;310.56;275.56;241.05796691057077;260.85938512811435;273.5264737036516;290.06;5410000.0;3520000.0000000005;3610000.0;1330000.0;3570000.0000000005;2480000.0;5410000.0;0.0;0.013333333333333334;0.035333333333333335;0.006166666666666667;0.017;0.017;;10858.2509765625;0.0;907.408569335938;29226.775390625;509290.94066435494;413408.5767822079;238253.7632156134;237928.90078129678;233820.5820451181;430671.36484660726;454161.71719194663;454097.8763767822;473112.1826642056;518587.22632830276;516032.2540184072;453729.2394153389;458693.8975263324;461285.69911667117;462710.40465551656;424050.6897867102;414135.20160198;454728.989882783;454019.4663252484;;157236.91470761524;472041.5853210863;200761.3878943576;238253.7632156134;273.4641573838963;1311537.1288212626;498876.9258142716;85021.69118014193;0.0;0;79;79;0;0;0;0;5;25;25;548622097789.9988;204231189425.05374;388229366089.8186;8951.22259304567;1672.89455079816;132.20650912973565;3668.0169528637953;1123083.2554258036;451256.67751216766;25381.873729075603;272814.9651503028;1.2259695726845805;0.05981010712728521
2526;2019-01-26 11:06:37.859;748;181;150;149;136;35;162;23;24;34;609;583;19;51;208;214;212;183;169;166;161;22;543;352;361;133;357;243;544;142.0;76.0;507.0;60.0;102.0;0;56;82;1;0;0;0;0;0;0;1;0;0;0;0;28053.59375;9786.455078125;0.0;866.7769165039059;381.0;59439;;;Calculated values ==>;1548497197.859;347.96000000000004;291.26000000000005;288.16;288.06;286.76000000000005;276.66;273.5264737036516;289.36;275.46000000000004;275.56;276.56;334.06;331.46000000000004;275.06;278.26000000000005;293.96000000000004;294.56;294.36;291.46000000000004;289.76000000000005;289.26000000000005;;311.26000000000005;275.36;241.05796691057077;260.1585393101385;273.5264737036516;290.06;5430000.0;3520000.0000000005;3610000.0;1330000.0;3570000.0000000005;2430000.0;5440000.0;0.023666666666666666;0.012666666666666666;0.0845;0.01;0.017;0.04066666666666667;;9786.455078125;0.0;866.7769165039059;28053.59375;508620.40888146136;413261.04569832893;238810.436797775;238484.02604228636;234357.8544361533;430671.36484660726;454161.71719194663;455907.16282183165;473014.93639070686;518902.89057299256;516254.7632173211;455303.7817714177;459128.12558024435;461151.7468027471;462710.40465551656;423439.728160231;413992.5003723105;454728.989882783;454019.4663252484;;160161.5264782812;471846.71735943656;200821.61066286394;216702.18552253983;273.4877550624015;1312014.3140738134;499048.91055215546;85036.47137729908;0.0;0;79;79;0;0;0;0;5;25;25;548838629199.80597;204310964154.98273;388376619444.6875;21554.729157432772;2710.2510669657263;119.66488531365975;9650.902752643484;1123337.3911883475;451293.1921589823;25383.97199270014;272925.9210006007;3.1948565355110556;0.13730099512737665
2527;2019-01-26 11:07:37.869;747;182;152;150;139;36;162;22;32;33;605;580;26;56;208;214;212;184;169;167;161;21;541;351;361;132;356;244;543;172.0;77.0;216.0;145.0;102.0;0;51;53;1;0;0;0;0;0;0;1;0;0;0;0;26440.57421875;8122.05615234375;0.0;843.5557250976559;386.0;59440;;;Calculated values ==>;1548497257.869;347.86;291.36;288.36;288.16;287.06;276.76000000000005;273.4187578820637;289.36;275.36;276.36;276.46000000000004;333.66;331.16;275.76000000000005;278.76000000000005;293.96000000000004;294.56;294.36;291.56;289.86;289.26000000000005;;311.76000000000005;275.26000000000005;240.83765695389522;260.2995467637923;273.4187578820637;290.06;5410000.0;3510000.0;3610000.0;1320000.0;3560000.0;2440000.0;5430000.0;0.028666666666666667;0.012833333333333334;0.036000000000000004;0.024166666666666666;0.017;0.04566666666666667;;8122.05615234375;0.0;843.5557250976559;26440.57421875;508674.336191624;414039.5949891296;239500.68554654293;238842.73678366537;235320.1922637725;430735.4089219946;454161.71719194663;456704.97771923593;473048.1168422736;518412.1337960262;515863.29529678985;455983.19863721175;459561.6825048583;461305.4655017553;462860.8226217181;424050.6897867102;414752.42406787584;454870.3809290121;454019.4663252484;;162250.55196795813;471881.50233233685;200339.4197680827;214917.70118926134;273.2942099968504;1312468.507826492;499198.17301865126;85050.72652477217;0.0;0;79;79;0;0;0;0;5;25;25;549055265299.77155;204390477404.9701;388522743794.6643;9229.160086241518;6562.266995302809;119.3277433917076;10918.980607876743;1123593.9663540723;451370.4760213195;25385.96392987324;273097.36526452686;2.9925158259772235;0.14030293304065192
2528;2019-01-26 11:08:37.849;746;182;152;151;141;37;163;22;37;32;602;577;33;65;208;215;212;184;169;167;161;21;541;354;361;133;359;246;543;-2.0;77.0;579.0;253.0;102.0;0;48;36;1;0;0;0;0;0;0;1;0;0;0;0;25560.568359375;7158.083984375;0.0;841.1278686523441;391.0;59441;;;Calculated values ==>;1548497317.849;347.76;291.36;288.36;288.26000000000005;287.26000000000005;276.86;273.7412296467126;289.46000000000004;275.36;276.86;276.36;333.36;330.86;276.46000000000004;279.66;293.96000000000004;294.66;294.36;291.56;289.86;289.26000000000005;;312.26000000000005;275.26000000000005;241.05796691057077;260.58029834229245;273.7412296467126;290.06;5410000.0;3540000.0;3610000.0;1330000.0;3590000.0;2460000.0;5430000.0;0.0;0.012833333333333334;0.0965;0.042166666666666665;0.017;0.017;;7158.083984375;0.0;841.1278686523441;25560.568359375;508550.8755863811;414039.5949891296;239500.68554654293;239170.98500803552;235949.36820355494;430542.39183029096;454303.793856829;456979.7750991051;472820.39598721155;517938.51643898344;515385.36438854336;456498.40645986306;460311.88362604915;460843.3091966263;462540.9979189812;424050.6897867102;414752.42406787584;454870.3809290121;454019.4663252484;;164339.59507360373;471749.2581616372;201121.2299476869;239500.68554654293;273.6139144290285;1312901.7062338293;499325.46507499734;85064.7608750479;0.0;0;79;79;0;0;0;0;5;25;25;549271793099.8404;204469950904.99536;388669694794.71106;24690.349607111857;11411.481856354903;119.3277433917076;3646.8192732379935;1123876.53471408;451520.20733471744;25387.95206266516;273218.7064696862;4.983988324425764;0.398453234836841
2529;2019-01-26 11:09:37.850;744;183;152;151;144;39;162;23;41;32;600;574;38;75;209;214;212;185;169;167;161;22;547;354;361;133;359;251;548;95.0;79.0;540.0;147.0;102.0;0;48;33;1;0;0;0;0;0;0;1;0;0;0;0;25406.634765625;7073.88671875;0.0;856.9594116210941;395.0;59442;;;Calculated values ==>;1548497377.85;347.56000000000006;291.46000000000004;288.36;288.26000000000005;287.56;277.06;273.7412296467126;289.36;275.46000000000004;277.26000000000005;276.36;333.16;330.56;276.96000000000004;280.66;294.06;294.56;294.36;291.66;289.86;289.26000000000005;;312.66;275.36;241.05796691057077;261.27494424493943;273.7412296467126;290.06;5470000.0;3540000.0;3610000.0;1330000.0;3590000.0;2510000.0;5480000.0;0.01583333333333333;0.013166666666666667;0.09000000000000001;0.0245;0.017;0.03283333333333333;;7073.88671875;0.0;856.9594116210941;25406.634765625;507768.705974999;412314.6283600508;239336.0627601253;239008.4967237887;236753.43465409768;430542.39183029096;454161.71719194663;456647.6984805424;472820.39598721155;517312.65743429406;514647.1805026557;456283.55020339484;460720.36627627234;460977.8470136248;462408.6297355585;422189.32310788473;413071.18990964803;454870.3809290121;454019.4663252484;;166010.84420003442;471846.71735943656;201263.91688107268;220976.39850372935;273.66971960847434;1313326.4400048028;499444.06680737605;85078.91183821188;0.0;0;79;79;0;0;0;0;5;25;25;549488396709.57874;204549752234.89896;388818797279.53094;22984.540343952278;6629.278611719915;120.05542044344985;7651.580726806543;1124273.8320847047;451670.5495107643;25389.94695560904;273312.86137212836;4.713930202195573;0.27981084050774013
2530;2019-01-26 11:10:37.860;742;187;151;151;146;40;163;24;45;32;602;574;42;81;210;214;213;189;170;167;161;23;555;356;361;133;361;255;556;-1.0;81.0;650.0;257.0;103.0;0;47;41;1;0;0;0;0;0;0;1;0;0;0;0;25926.9921875;7615.18505859375;0.0;863.3745727539059;398.0;59443;;;Calculated values ==>;1548497437.86;347.36;291.86;288.26000000000005;288.26000000000005;287.76000000000005;277.16;273.955091788801;289.46000000000004;275.56;277.66;276.36;333.36;330.56;277.36;281.26000000000005;294.16;294.56;294.46000000000004;292.06;289.86;289.26000000000005;;312.96000000000004;275.46000000000004;241.05796691057077;261.82340779136865;273.955091788801;290.16;5550000.0;3560000.0;3610000.0;1330000.0;3610000.0;2550000.0;5560000.0;0.0;0.013500000000000002;0.10833333333333334;0.04283333333333333;0.017166666666666667;0.017166666666666667;;7615.18505859375;0.0;863.3745727539059;25926.9921875;506801.8758195295;251551.24320648852;238754.21689012248;238754.21689012248;237152.33093866782;430412.23801567365;454303.793856829;456479.6629458928;472820.39598721155;517179.53123575;514300.95142650465;456113.1101176497;460815.9638762273;460803.6552621485;462105.5904936287;419869.6161696976;411156.2656500391;454870.3809290121;454019.4663252484;;167264.2905471822;471944.1597200548;201723.97576824753;238754.21689012248;273.8583296402317;1313754.2915260482;499566.49614032306;85093.25034409881;0.0;0;79;79;0;0;0;0;5;25;25;549705032809.5443;204629565534.88626;388970622579.50684;27598.532777578235;11574.431212602412;117.63023201539019;3695.386781969662;1124695.427948252;451822.2723755399;25391.927999498177;273407.4351943636;5.069962690978106;0.4018375276162367
2531;2019-01-26 11:11:40.830;740;191;150;150;147;42;163;26;48;32;605;575;45;83;211;213;213;194;170;167;162;24;560;359;361;134;364;260;561;-1.0;81.0;1193.0;246.0;103.0;0;49;55;1;0;0;0;0;0;0;1;0;0;0;0;26914.109375;8523.3779296875;0.0;907.8374633789059;399.0;59444;;;Calculated values ==>;1548497500.83;347.16;292.26000000000005;288.16;288.16;287.86;277.36;274.27422755570615;289.46000000000004;275.76000000000005;277.96000000000004;276.36;333.66;330.66;277.66;281.46000000000004;294.26000000000005;294.46000000000004;294.46000000000004;292.56;289.86;289.36;;313.06;275.56;241.2770596917726;262.5002047102346;274.27422755570615;290.16;5600000.0;3590000.0;3610000.0;1340000.0;3640000.0;2600000.0;5610000.0;0.0;0.013500000000000002;0.19883333333333333;0.041;0.017166666666666667;0.017166666666666667;;8523.3779296875;0.0;907.8374633789059;26914.109375;506099.6337086664;409693.8420327403;238277.68078554928;238277.68078554928;237322.13993447679;430214.79039162316;454303.793856829;456025.1943148685;472689.592463476;517064.9307956273;513970.112924471;455655.026436199;460281.7430646665;460473.9852029322;461514.72384408844;418145.01398452045;410935.85697635193;454870.3809290121;454161.71719194663;;167682.10792650707;471909.57779161324;202624.73605224243;238277.68078554928;274.22249091564913;1314216.4309936736;499707.6413225222;85108.74106937186;0.0;0;79;79;0;0;0;0;5;25;25;549932354509.6476;204713630484.92447;389132770329.5805;50384.45778455215;11040.678511314205;97.32361961027503;3706.0092916431545;1125377.4541868533;452020.06035609014;25393.80795005971;273472.1665708868;6.91623152357162;0.5028473974397906
2532;2019-01-26 11:12:37.850;740;197;147;148;147;44;163;27;52;33;611;579;49;81;212;213;213;199;170;167;162;26;570;360;361;135;365;269;570;-3.0;80.0;1590.0;238.0;103.0;0;52;89;1;0;0;0;0;0;0;1;0;0;0;0;29077.53125;10596.171875;0.0;959.315307617188;400.0;59445;;;Calculated values ==>;1548497557.85;347.16;292.86;287.86;287.96000000000004;287.86;277.56;274.38016830617;289.46000000000004;275.86;278.36;276.46000000000004;334.26000000000005;331.06;278.06;281.26000000000005;294.36;294.46000000000004;294.46000000000004;293.06;289.86;289.36;;313.16;275.76000000000005;241.49495122638035;263.6948088759802;274.38016830617;290.16;5700000.0;3600000.0;3610000.0;1350000.0;3650000.0;2690000.0;5700000.0;0.0;0.013333333333333334;0.265;0.03966666666666666;0.017166666666666667;0.017166666666666667;;10596.171875;0.0;959.315307617188;29077.53125;505191.23045271396;254825.3617714336;237061.4349738226;237375.58329822513;237061.4349738226;430148.3826014536;454303.793856829;455025.47894782707;472656.1521691498;516922.5414850237;513601.40157752775;454648.16989598307;458624.72603856906;460454.39186355175;461361.4654085356;414423.96788644406;408878.1747392821;454870.3809290121;454161.71719194663;;168099.92630828856;471972.7596631712;202930.4844671798;237061.4349738226;274.3456990199922;1314659.8536808083;499859.05753495253;85123.5278820061;0.0;0;79;79;0;0;0;0;5;25;25;550138196709.5787;204790322384.8988;389283588229.53;66805.17353737153;10672.010249440991;73.94390862882604;3726.888178077796;1126305.5309612616;452192.0127884129;25395.16429373428;273531.0309894398;7.0337160683095155;0.49386312401283905
