;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2533;2019-01-26 11:13:37.880;740;202;144;144;142;47;163;26;56;33;621;586;51;77;214;212;213;204;170;167;162;27;565;365;361;136;370;278;564;0.0;79.0;1456.0;268.0;103.0;0;56;98;1;0;0;0;0;0;0;1;0;0;0;0;29518.345703125;11028.5439453125;0.0;1019.57586669922;398.0;59446;;;Calculated values ==>;1548497617.88;347.16;293.36;287.56;287.56;287.36;277.86;274.9066339382667;289.46000000000004;275.76000000000005;278.76000000000005;276.46000000000004;335.26000000000005;331.76000000000005;278.26000000000005;280.86;294.56;294.36;294.46000000000004;293.56;289.86;289.36;;312.96000000000004;275.86;241.71165711629368;264.86050150153983;274.9066339382667;290.16;5650000.0;3650000.0;3610000.0;1360000.0;3700000.0;2780000.0;5640000.0;0.0;0.013166666666666667;0.24266666666666667;0.04466666666666667;0.017166666666666667;0.017166666666666667;;11028.5439453125;0.0;1019.57586669922;29518.345703125;505646.1880286715;412776.28256325866;236292.80875283765;236292.80875283765;235670.72133848388;429811.8947417682;454303.793856829;454011.28783387266;472525.0707617092;517199.8453473617;513546.9241550121;453369.39110632264;456675.6174673089;459947.6112961071;460454.39186355175;416334.24253267766;413527.4354166844;454870.3809290121;454161.71719194663;;167264.2905471822;471938.4492427271;204231.05573417645;236292.80875283765;274.87155036795383;1315148.3968066126;500039.3536037345;85140.02688722963;0.0;0;79;79;0;0;0;0;5;25;25;550354905010.3362;204871663035.1831;389447770280.1039;60613.33632285961;11957.596910048593;36.95629369391086;3740.0829282047043;1127367.8827909343;452380.6871387646;25396.08892417438;273593.28686125606;6.336920087621432;0.458165091989662
2534;2019-01-26 11:14:37.871;735;197;143;142;137;48;163;27;58;34;634;595;53;77;216;211;213;198;170;167;162;27;574;364;361;151;369;274;568;-1.0;78.0;1158.0;193.0;103.0;0;60;1;1;1;0;0;0;0;0;1;0;0;0;0;37898.671875;19583.130859375;0.0;1029.32116699219;393.0;59447;;;Calculated values ==>;1548497677.871;346.66;292.86;287.46000000000004;287.36;286.86;277.96000000000004;274.8017692304317;289.46000000000004;275.86;278.96000000000004;276.56;336.56;332.66;278.46000000000004;280.86;294.76000000000005;294.26000000000005;294.46000000000004;292.96000000000004;289.86;289.36;;312.46000000000004;275.86;244.82967444194236;264.3458800820626;274.8017692304317;290.16;5740000.0;3640000.0;3610000.0;1510000.0;3690000.0;2740000.0;5680000.0;0.0;0.013000000000000001;0.193;0.03216666666666666;0.017166666666666667;0.017166666666666667;;19583.130859375;0.0;1029.32116699219;37898.671875;504189.401646312;408960.1154121848;235870.81990949917;235561.59176731503;234031.07960387014;429879.7862731237;454303.793856829;454942.7025509455;470632.5061851703;518886.58612236317;514833.10786898126;454308.6002973701;457327.39181888243;460377.2924585903;460473.9852029322;412812.7584839895;409393.02825422527;454870.3809290121;454161.71719194663;;165175.21790254305;469931.6747253509;203962.11100738347;235870.81990949917;274.7631961422443;1315710.121014569;500294.4126289125;85157.09846803786;0.0;0;80;79;0;0;0;0;5;25;25;550571472520.109;204957750120.09277;389613345439.9302;48439.25416790748;8555.354299594619;44.456492986935196;3747.327070015348;1128276.5180616658;452551.6027574766;25396.76726229669;273655.6725852466;2.949013147622961;0.20537753079912116
2535;2019-01-26 11:15:37.861;723;200;144;143;136;48;163;29;32;34;643;603;34;58;217;211;213;202;170;167;162;28;568;367;361;150;372;265;559;-2.0;79.0;1353.0;159.0;103.0;0;61;1;1;1;0;0;0;0;0;1;0;0;0;0;37646.2578125;19321.9765625;0.0;997.9572143554691;375.0;59448;;;Calculated values ==>;1548497737.861;345.46000000000004;293.16;287.56;287.46000000000004;286.76000000000005;277.96000000000004;275.1157276137837;289.46000000000004;276.06;276.36;276.56;337.46000000000004;333.46000000000004;276.56;278.96000000000004;294.86;294.26000000000005;294.46000000000004;293.36;289.86;289.36;;310.66;275.96000000000004;244.62907804385475;263.1675429290057;275.1157276137837;290.16;5680000.0;3670000.0000000005;3610000.0;1500000.0;3720000.0000000005;2650000.0;5590000.0;0.0;0.013166666666666667;0.22549999999999998;0.026500000000000003;0.017166666666666667;0.017166666666666667;;19321.9765625;0.0;997.9572143554691;37646.2578125;503213.6643092077;414080.3838347692;236434.3191282796;236121.07460453297;233959.13557364847;429675.2189834977;454303.793856829;453184.2309635813;470766.7637076458;520561.5645747982;516434.19017941586;453437.080001802;456437.10219499015;460046.46634890913;460006.3717091514;415201.0134024272;414799.1197306568;454870.3809290121;454161.71719194663;;157654.71494818805;470167.09449909057;204778.42903241297;236434.3191282796;275.0915372785435;1316339.5571718847;500618.5678226082;85173.98963888736;0.0;0;80;79;0;0;0;0;5;25;25;550788036420.1434;205048035070.10712;389775018489.9559;56015.50833547845;7032.799634866958;5.2916000116436726;3737.6536667596174;1129146.82933994;452681.4823900706;25397.181760643838;273718.0370289231;3.286981836190447;0.21990239313893645
2536;2019-01-26 11:16:37.871;724;192;144;143;132;45;163;31;-50;35;644;607;-53;29;217;211;213;194;170;168;162;29;557;362;361;146;367;260;550;-1.0;79.0;967.0;67.0;103.0;0;58;1;1;1;0;0;0;0;0;1;0;0;0;0;37283.67578125;19088.876953125;0.0;955.732299804688;357.0;59449;;;Calculated values ==>;1548497797.871;345.56000000000006;292.36;287.56;287.46000000000004;286.36;277.66;274.5913991737795;289.46000000000004;276.26000000000005;268.16;276.66;337.56000000000006;333.86;267.86;276.06;294.86;294.26000000000005;294.46000000000004;292.56;289.96000000000004;289.36;;308.86;276.06;243.81672145450628;262.5002047102346;274.5913991737795;290.16;5570000.0;3620000.0000000005;3610000.0;1460000.0;3670000.0000000005;2600000.0;5500000.0;0.0;0.013166666666666667;0.16116666666666665;0.011166666666666667;0.017166666666666667;0.017166666666666667;;19088.876953125;0.0;955.732299804688;37283.67578125;504357.6791555635;414798.6417306446;236694.59332038925;236378.2633185651;232973.14753796702;430014.67791919125;454303.793856829;443369.307303159;471400.74093632615;521074.58184187626;517270.9127894899;442959.3964716924;453665.16875313333;460823.58251197264;460784.0165094478;419189.38480954594;415497.79424610164;455011.60331462673;454161.71719194663;;150134.3533403004;470805.04686564376;203502.79027511712;236694.59332038925;274.57648957020666;1316964.0773544188;500938.7116169286;85190.27309829376;0.0;0;80;79;0;0;0;0;5;25;25;551004672520.109;205136849870.09302;389932544739.93085;38658.486994352745;2984.8751985942145;48.60594241868334;3733.185626461735;1129935.9107925568;452764.9769271068;25397.630981688384;273780.3043991891;2.26620300693505;0.1376677334948447
2537;2019-01-26 11:17:37.851;725;188;145;144;132;39;163;31;-54;36;640;606;-50;-3;215;212;213;190;170;168;162;30;555;358;361;141;363;252;548;-1.0;74.0;564.0;2.0;103.0;0;54;0;1;1;0;0;0;0;0;1;0;0;0;0;37174.83984375;18998.306640625;0.0;890.6370239257809;344.0;59450;;;Calculated values ==>;1548497857.851;345.66;291.96000000000004;287.66;287.56;286.36;277.06;274.1680685717883;289.46000000000004;276.26000000000005;267.76000000000005;276.76000000000005;337.16;333.76000000000005;268.16;272.86;294.66;294.36;294.46000000000004;292.16;289.96000000000004;289.36;;307.56;276.16;242.77792619122317;261.41265627149306;274.1680685717883;290.16;5550000.0;3579999.9999999995;3610000.0;1410000.0;3629999.9999999995;2520000.0;5480000.0;0.0;0.012333333333333333;0.094;0.0003333333333333333;0.017166666666666667;0.017166666666666667;;18998.306640625;0.0;890.6370239257809;37174.83984375;504667.69068019604;414171.1577566021;237071.703381161;236753.43465409768;233024.3210620819;430280.9020939914;454303.793856829;444435.6982848902;472161.77640367835;521319.5646686422;517842.7478156699;444967.27755474916;451039.48320347135;461169.71765311295;461533.9137599592;419869.6161696976;414883.2198629546;455011.60331462673;454161.71719194663;;144702.98441171122;471570.8910797328;202494.33497019517;237071.703381161;274.16725771023187;1317584.3581556142;501255.99901591183;85205.65438052606;0.0;0;80;79;0;0;0;0;5;25;25;551221200320.1779;205222921170.1204;390086093539.9797;22742.488151581336;89.69218536984586;61.498887783164044;3726.71190375182;1130447.415027338;452790.58978151635;25398.548216093608;273842.449490023;1.3384517336601054;0.06631951147421153
2538;2019-01-26 11:18:37.851;724;186;146;145;133;35;163;28;-25;36;633;602;-27;-13;213;212;213;188;170;168;162;27;554;356;361;140;362;238;548;87.0;76.0;806.0;97.0;103.0;0;56;0;1;1;0;0;0;0;0;1;0;0;0;0;37295.80859375;19187.466796875;0.0;849.647216796875;336.0;59451;;;Calculated values ==>;1548497917.851;345.56000000000006;291.76000000000005;287.76000000000005;287.66;286.46000000000004;276.66;273.955091788801;289.46000000000004;275.96000000000004;270.66;276.76000000000005;336.46000000000004;333.36;270.46000000000004;271.86;294.46000000000004;294.36;294.46000000000004;291.96000000000004;289.96000000000004;289.36;;306.76000000000005;275.86;242.56692532238324;259.4470641161187;273.955091788801;290.16;5540000.0;3560000.0;3610000.0;1400000.0;3620000.0000000005;2380000.0;5480000.0;0.0145;0.012666666666666666;0.13433333333333333;0.016166666666666666;0.017166666666666667;0.03166666666666667;;19187.466796875;0.0;849.647216796875;37295.80859375;504633.5735138312;413442.3132566535;237391.22603931275;237071.703381161;233329.15122289144;430412.23801567365;454303.793856829;450785.680573699;472293.48310962116;521750.5687672668;518609.3480723116;450538.03571530734;452262.5134461111;461053.9582046509;461839.3725590994;420205.16958775156;414171.1577566021;455011.60331462673;454161.71719194663;;141360.5748769579;471408.2891495208;201885.52768658972;221133.35363569745;273.921308046038;1318204.9468925933;501574.21379455767;85220.15674919875;0.0;0;80;79;0;0;0;0;5;25;25;551437800320.1779;205307221170.1204;390233093539.9797;33435.58720450168;4357.284643650719;76.43081652789314;7379.231512614558;1130915.5656553055;452827.6479217582;25399.6976302962;273934.99901849276;2.2582360985928673;0.1266761832268943
2539;2019-01-26 11:19:37.861;728;181;146;145;133;33;163;26;-2;36;619;594;-9;0;212;213;213;183;170;168;162;25;529;352;361;144;357;247;529;-1.0;79.0;311.0;57.0;103.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29097.28515625;10633.955078125;0.0;983.2026977539059;338.0;59452;;;Calculated values ==>;1548497977.861;345.96000000000004;291.26000000000005;287.76000000000005;287.66;286.46000000000004;276.46000000000004;273.5264737036516;289.46000000000004;275.76000000000005;272.96000000000004;276.76000000000005;335.06;332.56;272.26000000000005;273.16;294.36;294.46000000000004;294.46000000000004;291.46000000000004;289.96000000000004;289.36;;306.96000000000004;275.66;243.40439225979637;260.72004837742526;273.5264737036516;290.16;5290000.0;3520000.0000000005;3610000.0;1440000.0;3570000.0000000005;2470000.0;5290000.0;0.0;0.013166666666666667;0.05183333333333333;0.0095;0.017166666666666667;0.017166666666666667;;10633.955078125;0.0;983.2026977539059;29097.28515625;507403.7030059667;418996.14763645484;237984.3970601686;237657.40769061117;233836.0341982868;430671.36484660726;454303.793856829;452047.31439680717;471765.34391292307;519588.62315034436;517037.44166878145;451174.5966723045;452295.6682968842;461686.8058337108;462578.4729107597;427789.5672481307;419605.8853330434;455011.60331462673;454161.71719194663;;142196.1804015011;470676.3731168869;200751.80053312762;237984.3970601686;273.4603998486022;1318758.3148863856;501822.767062118;85235.43304410913;0.0;0;80;79;0;0;0;0;5;25;25;551654436420.1434;205392435370.10684;390378617789.95654;13025.484135267388;2564.283439545713;107.75181188198248;3711.043995595523;1131302.8057790077;452885.3372690647;25401.23274134191;274027.4333842069;1.670680880532522;0.0946340584331766
2540;2019-01-26 11:20:37.871;729;175;147;146;133;31;163;22;9;35;607;586;3;23;209;213;214;177;171;168;162;22;536;349;361;144;354;250;536;-1.0;78.0;97.0;101.0;103.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29421.76953125;10735.6572265625;0.0;1098.53112792969;354.0;59453;;;Calculated values ==>;1548498037.871;346.06000000000006;290.66;287.86;287.76000000000005;286.46000000000004;276.26000000000005;273.20264511476705;289.46000000000004;275.36;274.06;276.66;333.86;331.76000000000005;273.46000000000004;275.46000000000004;294.06;294.46000000000004;294.56;290.86;289.96000000000004;289.36;;308.56;275.36;243.40439225979637;261.13683023647616;273.20264511476705;290.26000000000005;5360000.0;3490000.0;3610000.0;1440000.0;3540000.0;2500000.0;5360000.0;0.0;0.013000000000000001;0.016166666666666666;0.016833333333333332;0.017166666666666667;0.017166666666666667;;10735.6572265625;0.0;1098.53112792969;29421.76953125;506896.6523765494;414382.3511157764;238086.9534434736;237761.44463382981;233645.9889560748;430862.6128555636;454303.793856829;452891.5007280739;471666.44639072387;518113.1506042049;515963.7319513449;452144.9583236426;454618.64964034245;461745.00080896105;463029.6163375073;426062.6503617186;415084.2568427893;455011.60331462673;454161.71719194663;;148880.963086281;470378.9536012187;199471.7788175017;238086.9534434736;272.9439577368717;1319246.0549518354;502000.8768446458;85252.78371728405;0.0;0;80;79;0;0;0;0;5;25;25;551871072520.109;205478849770.0931;390527742639.93286;4096.952170887584;4560.2707755259025;142.71911574608106;3709.283444348787;1131445.5165293645;452944.71844939503;25403.3203469481;274089.27975220693;1.0570412715934105;0.07253814685385325
2541;2019-01-26 11:21:37.871;726;178;148;147;135;32;163;20;14;33;600;581;10;40;208;213;214;180;171;168;163;19;544;350;361;145;355;248;545;296.0;81.0;373.0;100.0;103.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29533.51953125;10950.345703125;0.0;1080.52172851562;367.0;59454;;;Calculated values ==>;1548498097.871;345.76;290.96000000000004;287.96000000000004;287.86;286.66;276.36;273.3108153835814;289.46000000000004;275.16;274.56;276.46000000000004;333.16;331.26000000000005;274.16;277.16;293.96000000000004;294.46000000000004;294.56;291.16;289.96000000000004;289.46000000000004;;309.86;275.06;243.61107973660833;260.85938512811435;273.3108153835814;290.26000000000005;5440000.0;3500000.0;3610000.0;1450000.0;3550000.0;2480000.0;5450000.0;0.04933333333333333;0.013500000000000002;0.06216666666666667;0.016666666666666666;0.017166666666666667;0.0665;;10950.345703125;0.0;1080.52172851562;29533.51953125;505798.7711770681;248609.26214740853;238127.62683361306;237804.35672461631;234021.86501065348;430799.1582183253;454303.793856829;453852.2195597051;471335.537891427;517565.9159013996;515622.9201389861;453359.6852396347;457015.7002368038;461458.8535005051;462879.54623284854;423687.06659736205;412461.22321998916;455011.60331462673;454303.793856829;;154312.32322604544;469946.05786256643;200212.12484826753;209999.83588709106;273.2398435630397;1319737.3490273564;502181.59353572654;85270.94249108776;0.0;0;80;79;0;0;0;0;5;25;25;552087672520.109;205565549770.0931;390677142639.93286;15767.959221227704;4495.565550238315;151.54888559453403;16246.213204987574;1131611.0574576322;453020.18375210976;25405.772580292607;274255.57555761805;3.047268791744031;0.10032285995343189
2542;2019-01-26 11:22:37.852;727;184;149;148;139;34;164;20;18;31;592;574;18;50;208;214;214;186;171;168;163;19;549;351;361;147;357;244;550;148.0;79.0;964.0;156.0;103.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;28421.36328125;9838.498046875;0.0;1052.42651367188;377.0;59455;;;Calculated values ==>;1548498157.852;345.86;291.56;288.06;287.96000000000004;287.06;276.56;273.4187578820637;289.56;275.16;274.96000000000004;276.26000000000005;332.36;330.56;274.96000000000004;278.16;293.96000000000004;294.56;294.56;291.76000000000005;289.96000000000004;289.46000000000004;;310.86;275.06;244.02132995426717;260.2995467637923;273.4187578820637;290.26000000000005;5490000.0;3510000.0;3610000.0;1470000.0;3570000.0000000005;2440000.0;5500000.0;0.024666666666666667;0.013166666666666667;0.16066666666666668;0.026000000000000002;0.017166666666666667;0.041833333333333333;;9838.498046875;0.0;1052.42651367188;28421.36328125;505468.105076655;411831.94049012626;238294.95543281117;237972.31005525356;235124.68729056825;430735.4089219946;454445.6974495171;455015.77269905404;470869.87217656494;517087.42379328364;515250.73573033884;455015.77269905404;458851.8822035702;461151.7468027471;462860.8226217181;422129.2921420908;412601.8314242595;455011.60331462673;454303.793856829;;158490.31677215957;469674.7724563722;200509.76024941032;216015.23875096528;273.3610883960653;1320220.153447201;502354.77904070687;85288.71143114341;0.0;0;80;79;0;0;0;0;5;25;25;552304203929.9163;205653122030.01514;390824695899.8015;40890.63266690943;6998.290317381009;125.4448994514451;9968.404555261966;1132083.0628738843;453115.9355532461;25408.08013087678;274473.9615279622;5.323953179241587;0.30820100409505174
2543;2019-01-26 11:23:37.892;732;187;149;148;143;36;164;22;27;30;581;566;27;64;209;214;214;189;171;168;163;21;550;355;361;149;360;250;551;-2.0;77.0;1271.0;211.0;103.0;0;99;78;1;0;0;0;0;0;0;1;0;0;0;0;28242.92578125;9701.4501953125;0.0;1073.61267089844;383.0;59456;;;Calculated values ==>;1548498217.892;346.36;291.86;288.06;287.96000000000004;287.46000000000004;276.76000000000005;273.8482719121499;289.56;275.36;275.86;276.16;331.26000000000005;329.76000000000005;275.86;279.56;294.06;294.56;294.56;292.06;289.96000000000004;289.46000000000004;;311.46000000000004;275.26000000000005;244.42749628697553;261.13683023647616;273.8482719121499;290.26000000000005;5500000.0;3550000.0;3610000.0;1490000.0;3600000.0;2500000.0;5510000.0;0.0;0.012833333333333334;0.21183333333333335;0.035166666666666666;0.017166666666666667;0.017166666666666667;;9701.4501953125;0.0;1073.61267089844;28242.92578125;506002.93877769326;412555.8353376608;238263.81101797207;237941.55351223252;236349.3324064729;430477.46260093397;454445.6974495171;455108.4858384622;470501.7468520806;515451.3451462359;513912.6733984851;455108.4858384622;459570.05375053745;460823.4196012535;462257.26908921276;421810.3006735848;413307.47646805906;455011.60331462673;454303.793856829;;160997.13474923553;469602.59536633204;201581.73131564652;238263.81101797207;273.79833223106215;1320692.670657361;502517.72049788956;85306.44023566571;0.0;0;80;79;0;0;0;0;5;25;25;552520948329.7786;205741981229.95868;390972994699.7073;53705.41749974979;9425.400385782441;109.11957730424704;3708.686372067044;1132871.8888250508;453252.8908850783;25410.036137984484;274588.0132694559;6.213293107072708;0.4383336413314116
2544;2019-01-26 11:24:37.852;737;190;149;148;145;39;164;24;37;29;553;538;33;95;211;213;214;193;171;168;163;23;559;358;361;137;363;258;559;0.0;80.0;1091.0;181.0;103.0;0;0;96;1;0;0;0;0;0;0;1;1;0;0;0;30254.1796875;10898.2802734375;0.0;1988.3542480468802;388.0;59457;;;Calculated values ==>;1548498277.852;346.86;292.16;288.06;287.96000000000004;287.66;277.06;274.1680685717883;289.56;275.56;276.86;276.06;328.46000000000004;326.96000000000004;276.46000000000004;282.66;294.26000000000005;294.46000000000004;294.56;292.46000000000004;289.96000000000004;289.46000000000004;;311.96000000000004;275.46000000000004;241.92719264551067;262.23063862743834;274.1680685717883;290.26000000000005;5590000.0;3579999.9999999995;3610000.0;1370000.0;3629999.9999999995;2580000.0;5590000.0;0.0;0.013333333333333334;0.18183333333333335;0.030166666666666668;0.017166666666666667;0.017166666666666667;;10898.2802734375;0.0;1988.3542480468802;30254.1796875;505813.0544675812;410203.92175614706;238018.30916474565;237699.0707429203;236748.72018400344;430280.9020939914;454445.6974495171;454999.4946030382;472002.15594002855;511871.2362182064;510318.40021868655;454503.73903592775;462020.7418077079;460629.17054598924;461667.65482352895;418814.04818400386;411422.6270748474;455011.60331462673;454303.793856829;;163086.1669317865;471414.1961389312;202412.75881300817;238018.30916474565;274.1355684929267;1321179.8215526578;502689.2704756246;85331.93961574581;0.0;0;80;79;0;0;0;0;5;26;25;552737403929.9163;205827724030.01324;391125293099.8042;45928.688124487126;8114.876692665344;98.55228145541935;3712.900820547431;1133701.619516305;453398.96241484117;25411.765583076034;274649.81859839376;4.489536645328181;0.31285103633919187
2545;2019-01-26 11:25:37.852;741;195;147;146;143;42;164;24;42;29;546;536;37;105;213;212;214;197;171;168;163;24;561;361;361;128;366;263;561;-3.0;79.0;1019.0;110.0;103.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30540.892578125;11067.37109375;0.0;2077.38427734375;391.0;59458;;;Calculated values ==>;1548498337.852;347.26;292.66;287.86;287.76000000000005;287.46000000000004;277.36;274.4858918419099;289.56;275.56;277.36;276.06;327.76000000000005;326.76000000000005;276.86;283.66;294.46000000000004;294.36;294.56;292.86;289.96000000000004;289.46000000000004;;312.26000000000005;275.56;239.943914813709;262.9017227912062;274.4858918419099;290.26000000000005;5610000.0;3610000.0;3610000.0;1280000.0;3660000.0;2630000.0;5610000.0;0.0;0.013166666666666667;0.16983333333333334;0.018333333333333333;0.017166666666666667;0.017166666666666667;;11067.37109375;0.0;2077.38427734375;30540.892578125;506134.86531537445;411337.69764938223;237322.13993447679;237006.06766991055;236064.87643221763;430081.6785162784;454445.6974495171;454781.28718595096;473181.52645050455;510700.72500055167;509660.8347356051;454156.0461158545;462453.8273681128;460434.9255865822;461073.2656927703;418114.39316313626;412124.71779049526;455011.60331462673;454303.793856829;;164339.59507360373;472698.3688610173;203233.48733940016;237322.13993447679;274.4676826888307;1321686.4471548712;502872.3175703512;85365.82077012406;0.0;0;80;79;0;0;0;0;5;26;25;552954003929.9163;205907224030.01324;391281593099.8042;42721.201340605876;4940.18949456298;78.86405907310663;3724.851725667046;1134440.3685951808;453507.75463306805;25413.244052580438;274711.7998696122;3.915257847482231;0.25376599232678704
2546;2019-01-26 11:26:37.862;744;195;144;143;140;45;164;24;46;29;570;558;41;107;215;211;214;197;171;168;163;24;558;363;361;130;368;271;558;-1.0;80.0;726.0;187.0;103.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30550.04296875;10928.390625;0.0;2128.09130859375;392.0;59459;;;Calculated values ==>;1548498397.862;347.56000000000006;292.66;287.56;287.46000000000004;287.16;277.66;274.69669130483857;289.56;275.56;277.76000000000005;276.06;330.16;328.96000000000004;277.26000000000005;283.86;294.66;294.26000000000005;294.56;292.86;289.96000000000004;289.46000000000004;;312.36;275.56;240.39332010688793;263.95629194202945;274.69669130483857;290.26000000000005;5580000.0;3629999.9999999995;3610000.0;1300000.0;3679999.9999999995;2710000.0;5580000.0;0.0;0.013333333333333334;0.121;0.03116666666666667;0.017166666666666667;0.017166666666666667;;10928.390625;0.0;2128.09130859375;30550.04296875;506782.2255908766;412631.9622702012;236462.88141631466;236149.301790028;235215.34217731885;429947.3805835815;454445.6974495171;453929.70516233734;472920.9377354816;512489.22650568106;511237.2484173432;453293.6236240447;461479.83954440564;460396.3755515339;460629.17054598924;419158.9467036411;413384.41883874475;455011.60331462673;454303.793856829;;164757.40606591295;472436.3020657052;203702.68181440287;236462.88141631466;274.6583947984349;1322195.6231328691;503055.646134314;85400.87224093961;0.0;0;80;79;0;0;0;0;5;26;25;553170640029.8818;205984636930.00095;391441819799.77875;30277.46982510007;8375.531164498923;76.99370486528458;3739.6023302288295;1135048.7922418416;453618.7374659324;25414.543083748835;274774.0140206987;3.252759605588755;0.23671941484521933
2547;2019-01-26 11:27:37.872;741;193;143;142;135;45;164;25;48;29;603;587;43;111;215;210;214;195;171;168;163;24;555;361;361;129;366;277;554;0.0;81.0;639.0;153.0;103.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30361.607421875;10810.4140625;0.0;2176.52587890625;390.0;59460;;;Calculated values ==>;1548498457.872;347.26;292.46000000000004;287.46000000000004;287.36;286.66;277.66;274.4858918419099;289.56;275.66;277.96000000000004;276.06;333.46000000000004;331.86;277.46000000000004;284.26000000000005;294.66;294.16;294.56;292.66;289.96000000000004;289.46000000000004;;312.16;275.56;240.16925963744896;264.73235714968143;274.4858918419099;290.26000000000005;5550000.0;3610000.0;3610000.0;1290000.0;3660000.0;2770000.0;5540000.0;0.0;0.013500000000000002;0.1065;0.025500000000000002;0.017166666666666667;0.017166666666666667;;10810.4140625;0.0;2176.52587890625;30361.607421875;506676.7524482614;413548.20129128615;236263.07671782744;235949.30615539083;233783.9913159303;430081.6785162784;454445.6974495171;453155.70438121865;473051.3374214201;515408.9416202379;513738.5700114268;452510.59276023495;461046.2056947495;460706.7239573471;460803.6552621485;420174.92626242293;414277.0601677878;455011.60331462673;454303.793856829;;163921.7849024954;472567.4425401675;203187.0823451409;236263.07671782744;274.4497270384072;1322703.3048188915;503236.83303279866;85436.75002946473;0.0;0;80;79;0;0;0;0;5;26;25;553387276129.8474;206062349879.9886;391606247199.7526;26621.65824684228;6869.199184973179;79.62119227757466;3743.0323108861935;1135523.0306689325;453745.7980587277;25415.848425412176;274836.37970191287;2.8731565020958163;0.20228672507739903
2548;2019-01-26 11:28:37.872;732;196;144;143;136;45;164;26;46;30;633;612;41;88;216;211;214;198;171;169;163;25;575;365;361;130;370;258;569;-3.0;75.0;1153.0;258.0;103.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38934.90625;19664.63671875;0.0;2026.8278808593802;383.0;59461;;;Calculated values ==>;1548498517.872;346.36;292.76000000000005;287.56;287.46000000000004;286.76000000000005;277.66;274.9066339382667;289.56;275.76000000000005;277.76000000000005;276.16;336.46000000000004;334.36;277.26000000000005;281.96000000000004;294.76000000000005;294.26000000000005;294.56;292.96000000000004;290.06;289.46000000000004;;311.46000000000004;275.66;240.39332010688793;262.23063862743834;274.9066339382667;290.26000000000005;5750000.0;3650000.0;3610000.0;1300000.0;3700000.0;2580000.0;5690000.0;0.0;0.0125;0.19216666666666665;0.043000000000000003;0.017166666666666667;0.017166666666666667;;19664.63671875;0.0;2026.8278808593802;38934.90625;503714.3613648725;254469.04542941754;236153.41943736575;235843.42586277289;233702.66098515617;429811.8947417682;454445.6974495171;456109.0230842944;473017.81868751155;520110.2784185726;517953.86217873084;455493.6157926646;461188.4216198907;460221.56738830067;460318.4583724024;412781.58910701546;408918.82761355897;455152.65811648633;454303.793856829;;160997.13474923553;472533.2602288536;204233.64642787114;236153.41943736575;274.87254736569633;1323280.775766157;503490.79178930906;85471.77797746279;0.0;0;80;80;0;0;0;0;5;26;25;553603876129.8474;206140049879.9886;391766747199.7526;48402.051547476;11536.883393442247;48.28451866820615;3744.9147608674525;1136148.2282505517;453899.1820802145;25416.914306336723;274898.77926084417;2.9381203803823186;0.217495627375915
2549;2019-01-26 11:29:37.872;732;196;144;143;134;45;164;27;23;31;647;625;22;64;217;210;214;198;171;169;163;26;560;363;362;130;368;249;553;-2.0;84.0;631.0;156.0;103.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38368.828125;19190.419921875;0.0;1943.0280761718802;364.0;59462;;;Calculated values ==>;1548498577.872;346.36;292.76000000000005;287.56;287.46000000000004;286.56;277.66;274.69669130483857;289.56;275.86;275.46000000000004;276.26000000000005;337.86;335.66;275.36;279.56;294.86;294.16;294.56;292.96000000000004;290.06;289.46000000000004;;309.56;275.76000000000005;240.39332010688793;260.9983114674233;274.69669130483857;290.26000000000005;5600000.0;3629999.9999999995;3620000.0000000005;1300000.0;3679999.9999999995;2490000.0;5530000.0;0.0;0.014;0.10516666666666666;0.026000000000000002;0.017166666666666667;0.017166666666666667;;19190.419921875;0.0;1943.0280761718802;38368.828125;505092.1576650538;415028.81927888904;236607.02350003482;236291.73966089974;233504.71626944956;429947.3805835815;454275.5563783949;454786.8193108402;473114.68441337737;522277.75132377836;520034.9938354736;454664.42385083163;459726.5621254155;460668.8397657055;460493.7052714807;418465.8929719053;415724.3794036379;454984.3640256855;454133.27735904144;;153058.93094933403;472630.20280472847;203705.9100680602;236607.02350003482;274.65964068890474;1323924.9735526154;503814.5839279809;85504.86011043805;0.0;0;80;80;0;0;0;0;5;26;25;553820776129.8474;206218049879.9886;391918847199.7526;26405.34228869903;6992.031611153376;38.381189955743615;3734.2006912462803;1136771.6231991865;454053.5897052528;25417.636520575255;274961.1052229451;1.758821172223748;0.12455992036978121
2550;2019-01-26 11:30:37.862;746;190;145;144;132;41;164;29;4;32;648;627;3;51;216;210;214;192;171;169;163;27;555;359;362;129;364;241;549;-2.0;76.0;740.0;141.0;103.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37395.2734375;19166.73046875;0.0;653.875793457031;352.0;59463;;;Calculated values ==>;1548498637.862;347.76;292.16;287.66;287.56;286.36;277.26000000000005;274.27422755570615;289.56;276.06;273.56;276.36;337.96000000000004;335.86;273.46000000000004;278.26000000000005;294.76000000000005;294.16;294.56;292.36;290.06;289.46000000000004;;308.36;275.86;240.16925963744896;259.87524604437704;274.27422755570615;290.26000000000005;5550000.0;3590000.0;3620000.0000000005;1290000.0;3640000.0;2410000.0;5490000.0;0.0;0.012666666666666666;0.12333333333333334;0.0235;0.017166666666666667;0.017166666666666667;;19166.73046875;0.0;653.875793457031;37395.2734375;507301.86062145524;414485.982530214;237041.87423056492;236723.9674510215;232998.6982329298;430214.79039162316;454275.5563783949;453820.9884293093;473341.49414492835;523026.3883842208;520897.18721084634;453699.2291166151;459442.5233044763;461150.82657720096;461112.25666892657;420174.92626242293;415191.4900061728;454984.3640256855;454133.27735904144;;148045.36909915303;472857.82487454545;202680.672116181;237041.87423056492;274.24419907268253;1324556.2358378177;504134.1735741336;85526.4973692108;0.0;0;80;80;0;0;0;0;5;26;25;554037939929.882;206295736930.00095;392065822699.776;30973.972345285823;6349.163089821564;63.12352591250169;3726.7357537055136;1137249.7044610532;454164.7477983415;25418.482252228852;275023.26933091786;2.0742551550059125;0.14222556104137768
2551;2019-01-26 11:31:37.863;760;183;147;146;133;37;164;29;12;33;640;620;6;40;215;211;215;185;172;169;163;27;531;355;362;136;360;253;531;-2.0;77.0;49.0;55.0;103.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29337.365234375;10607.0732421875;0.0;1145.98315429688;352.0;59464;;;Calculated values ==>;1548498697.863;349.16;291.46000000000004;287.86;287.76000000000005;286.46000000000004;276.86;273.8482719121499;289.56;276.06;274.36;276.46000000000004;337.16;335.16;273.76000000000005;277.16;294.66;294.26000000000005;294.66;291.66;290.06;289.46000000000004;;308.36;275.86;241.71165711629368;261.54996906429363;273.8482719121499;290.36;5310000.0;3550000.0;3620000.0000000005;1360000.0;3600000.0;2530000.0;5310000.0;0.0;0.012833333333333334;0.008166666666666666;0.009166666666666667;0.017166666666666667;0.017166666666666667;;10607.0732421875;0.0;1145.98315429688;29337.365234375;511146.84643835033;418908.6097195663;238247.72903306235;237920.14987522038;233781.32968056857;430477.46260093397;454275.5563783949;452745.49504557555;472525.0707617092;521237.79797807836;519192.434784519;451994.87677527976;456198.1679234473;461629.7256903882;461858.60828959;427733.0168081701;419520.81434546347;454984.3640256855;454133.27735904144;;148045.36909915303;471938.4492427271;201399.5156260316;238247.72903306235;273.72717892757504;1325112.3504278336;504382.29274000885;85541.4964437377;0.0;0;80;80;0;0;0;0;5;26;25;554255143549.6196;206375238254.9049;392214025169.597;2052.658831926275;2479.9402248197084;105.38993160473544;3706.035246262641;1137524.9309742297;454238.3248854723;25419.886554444445;275085.2101215054;0.7099450520044519;0.034796439840135675
2552;2019-01-26 11:32:37.863;761;175;148;147;133;34;164;25;22;33;634;614;17;52;212;211;215;177;172;169;164;24;534;351;362;142;356;256;534;230.0;83.0;11.0;10.0;103.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29349.056640625;10636.83203125;0.0;1142.43420410156;366.0;59465;;;Calculated values ==>;1548498757.863;349.26;290.66;287.96000000000004;287.86;286.46000000000004;276.56;273.4187578820637;289.56;275.66;275.36;276.46000000000004;336.56;334.56;274.86;278.36;294.36;294.26000000000005;294.66;290.86;290.06;289.56;;309.76000000000005;275.56;242.98782864720522;261.9595390733887;273.4187578820637;290.36;5340000.0;3510000.0;3620000.0000000005;1420000.0;3560000.0;2560000.0;5340000.0;0.03833333333333333;0.013833333333333333;0.0018333333333333333;0.0016666666666666668;0.017166666666666667;0.055499999999999994;;10636.83203125;0.0;1142.43420410156;29349.056640625;511008.0504016906;415183.09432202403;238478.6804026678;238150.9315604313;233699.88411900183;430735.4089219946;454275.5563783949;453475.5343155894;471734.03124744946;520377.69329658826;518327.0740755654;452850.8113075221;457169.62696630094;461839.3725590994;462465.50517657667;426891.86448317167;415866.65829745785;454984.3640256855;454275.5563783949;;153894.52559728007;470845.5270076962;200621.39286998103;212331.0043290403;273.4048784961166;1325601.4039434586;504559.32528395415;85560.56658839103;0.0;0;80;80;0;0;0;0;5;26;25;554472343549.6196;206458638254.9049;392366725169.597;463.56592598361533;450.37355689619204;152.5153522357078;13427.92263873918;1137545.8995138789;454262.7441669866;25422.035765143115;275227.99310388044;1.230499182568319;-0.02488020115479522
2553;2019-01-26 11:33:37.853;752;178;150;148;136;34;165;22;30;32;627;608;25;60;210;212;215;180;172;169;164;21;543;351;362;145;356;252;544;274.0;81.0;1018.0;195.0;103.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29519.716796875;10862.7451171875;0.0;1104.75354003906;376.0;59466;;;Calculated values ==>;1548498817.853;348.36;290.96000000000004;288.16;287.96000000000004;286.76000000000005;276.56;273.4187578820637;289.66;275.36;276.16;276.36;335.86;333.96000000000004;275.66;279.16;294.16;294.36;294.66;291.16;290.06;289.56;;310.76000000000005;275.26000000000005;243.61107973660833;261.41265627149306;273.4187578820637;290.36;5430000.0;3510000.0;3620000.0000000005;1450000.0;3560000.0;2520000.0;5440000.0;0.04566666666666667;0.013500000000000002;0.16966666666666666;0.0325;0.017166666666666667;0.06283333333333334;;10862.7451171875;0.0;1104.75354003906;29519.716796875;509114.3884016082;412128.71280242736;238810.436797775;238159.00187053782;234357.8544361533;430735.4089219946;454417.6614094304;455141.4794920139;471236.42390828294;519991.36449673906;518047.54810915195;454527.33069276606;458777.14900429564;461572.66604716954;462597.3934244566;424264.8242882046;412888.4785298496;454984.3640256855;454275.5563783949;;158072.51562822933;470144.8075853309;200513.6406833496;210976.69108065945;273.3626110869352;1326091.8952933303;504738.45856636245;85579.29003183442;0.0;0;80;80;0;0;0;0;5;26;25;554689507349.6542;206544723904.91858;392519099769.6212;43201.85665120338;8763.012924314395;153.58066773779237;15287.278702874377;1137909.717388993;454339.50959130545;25424.586140176605;275467.24656620785;5.63239912338967;0.30439516004768097
2554;2019-01-26 11:34:37.874;747;183;150;149;140;35;165;21;36;31;614;597;31;66;210;212;215;185;172;169;164;20;550;351;362;141;356;248;551;314.0;80.0;748.0;133.0;103.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30563.814453125;11065.5185546875;0.0;2126.283203125;384.0;59467;;;Calculated values ==>;1548498877.874;347.86;291.46000000000004;288.16;288.06;287.16;276.66;273.4187578820637;289.66;275.26000000000005;276.76000000000005;276.26000000000005;334.56;332.86;276.26000000000005;279.76000000000005;294.16;294.36;294.66;291.66;290.06;289.56;;311.56;275.16;242.77792619122317;260.85938512811435;273.4187578820637;290.36;5500000.0;3510000.0;3620000.0000000005;1410000.0;3560000.0;2480000.0;5510000.0;0.052333333333333336;0.013333333333333334;0.12466666666666668;0.022166666666666668;0.017166666666666667;0.0695;;11065.5185546875;0.0;2126.283203125;30563.814453125;507873.60149927007;250238.32788882943;238587.39616456104;238263.81101797207;235408.44226868334;430735.4089219946;454417.6614094304;456533.09949633566;471669.41905304807;518995.50695758936;517259.34921611485;455927.8213391502;460119.52923466434;461572.66604716954;462597.3934244566;422099.83834867185;411784.30806472205;454984.3640256855;454275.5563783949;;161414.93982334915;470584.5501933917;200536.04871863042;209934.82278800895;273.37140332581697;1326592.7666319387;504921.2580548444;85606.22476195052;0.0;0;80;80;0;0;0;0;5;26;26;554906783370.1858;206630553935.1286;392669152269.9884;31914.298996953923;5986.075116023875;137.5404037859974;16981.680984531824;1138535.904443047;454462.4616767826;25427.012998215032;275736.2486820602;4.170741534128324;0.18557996617973446
2555;2019-01-26 11:35:37.864;749;189;151;150;143;37;165;22;39;29;572;558;36;96;211;213;215;191;172;169;164;21;555;355;362;132;360;246;556;0.0;76.0;1300.0;142.0;104.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30264.306640625;11053.5859375;0.0;1909.82092285156;389.0;59468;;;Calculated values ==>;1548498937.864;348.06000000000006;292.06;288.26000000000005;288.16;287.46000000000004;276.86;273.8482719121499;289.66;275.36;277.06;276.06;330.36;328.96000000000004;276.76000000000005;282.76000000000005;294.26000000000005;294.46000000000004;294.66;292.26000000000005;290.06;289.56;;312.06;275.26000000000005;240.83765695389522;260.58029834229245;273.8482719121499;290.36;5550000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2460000.0;5560000.0;0.0;0.012666666666666666;0.21666666666666667;0.023666666666666666;0.017333333333333333;0.017333333333333333;;11053.5859375;0.0;1909.82092285156;30264.306640625;507676.31996285496;411156.2656500391;238754.21689012248;238431.2628352162;236206.01495887802;430477.46260093397;454417.6614094304;457219.9348226582;472659.50235634967;514874.0324810464;513440.98416094034;456859.5647784591;463932.14048926305;461092.6986229182;462124.50259435363;420477.82775296713;411946.55931517074;454984.3640256855;454275.5563783949;;163503.975529645;471881.50233233685;201633.13512029606;238754.21689012248;273.81838990019224;1327099.5831576325;505105.55320466345;85639.8533573055;0.0;0;80;80;0;0;0;0;5;26;26;555123947170.2203;206712440285.14163;392817327570.01196;55377.1399355118;6395.878024018299;108.06273354542093;3735.7032177967217;1139263.2118628235;454565.62742247555;25429.059349910985;275908.86477629567;5.061692857265821;0.33781517293163077
2556;2019-01-26 11:36:37.864;757;191;150;149;145;40;165;25;42;29;558;548;38;109;212;212;215;193;172;169;164;23;554;358;362;128;363;249;554;-1.0;80.0;1205.0;177.0;104.0;0;0;94;1;0;0;0;0;0;0;1;0;1;0;0;29991.23828125;10683.7998046875;0.0;1953.65478515625;393.0;59469;;;Calculated values ==>;1548498997.864;348.86;292.26000000000005;288.16;288.06;287.66;277.16;274.1680685717883;289.66;275.66;277.36;276.06;328.96000000000004;327.96000000000004;276.96000000000004;284.06;294.36;294.36;294.66;292.46000000000004;290.06;289.56;;312.46000000000004;275.46000000000004;239.943914813709;260.9983114674233;274.1680685717883;290.36;5540000.0;3579999.9999999995;3620000.0000000005;1280000.0;3629999.9999999995;2490000.0;5540000.0;0.0;0.013333333333333334;0.20083333333333334;0.029500000000000002;0.017333333333333333;0.017333333333333333;;10683.7998046875;0.0;1953.65478515625;29991.23828125;508761.1814624345;412801.4708678641;238493.40521355058;238170.9934408115;236894.14439874087;430280.9020939914;454417.6614094304;457094.34714836575;473181.52645050455;513178.65630707634;512151.4744520323;456611.3111647039;464995.9387750392;460764.5036730645;461533.9137599592;420807.7006137994;413548.20129128615;454984.3640256855;454275.5563783949;;165175.21790254305;472601.6926398898;202422.1605420611;238493.40521355058;274.1392215629898;1327601.7126986482;505286.69808584836;85672.04898820557;0.0;0;80;80;0;0;0;0;5;26;26;555341147170.2203;206790440285.14163;392965827570.01196;51146.664143432856;7970.296196885947;96.79332430017647;3740.223953523968;1140150.910230148;454685.3455409831;25430.766483726366;275971.16416939;4.981539373343166;0.34486490489270955
2557;2019-01-26 11:37:37.865;766;192;148;148;144;42;165;25;45;29;571;559;40;118;214;211;215;194;172;169;164;25;557;360;362;130;365;253;557;-1.0;81.0;1150.0;180.0;104.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;29624.744140625;10872.5078125;0.0;1187.72802734375;396.0;59470;;;Calculated values ==>;1548499057.865;349.76;292.36;287.96000000000004;287.96000000000004;287.56;277.36;274.38016830617;289.66;275.66;277.66;276.06;330.26000000000005;329.06;277.16;284.96000000000004;294.56;294.26000000000005;294.66;292.56;290.06;289.56;;312.76000000000005;275.66;240.39332010688793;261.54996906429363;274.38016830617;290.36;5570000.0;3600000.0;3620000.0000000005;1300000.0;3650000.0;2530000.0;5570000.0;0.0;0.013500000000000002;0.19166666666666668;0.030000000000000002;0.017333333333333333;0.017333333333333333;;10872.5078125;0.0;1187.72802734375;29624.744140625;509614.55726272793;411902.9413244403;237759.10555501547;237759.10555501547;236491.5316842479;430148.3826014536;454417.6614094304;456806.6196380586;472920.9377354816;514165.73935758974;512930.96615798183;456198.1679234473;465457.0663513987;460725.85706771415;461092.6986229182;419809.40646637016;412673.55452819855;454984.3640256855;454275.5563783949;;166428.6587063909;472533.2602288536;202966.99244543846;237759.10555501547;274.3598447066052;1328098.5208315612;505466.33697637287;85698.22761458128;0.0;0;80;80;0;0;0;0;5;26;26;555558350789.958;206867841575.04813;393116430079.83;48652.59521191886;8086.988033502455;96.33400116531665;3752.95181427191;1140982.5845847793;454819.1584729197;25432.37590492654;276033.6083414317;5.023854414246971;0.34982005127614674
2558;2019-01-26 11:38:37.845;772;192;147;146;141;44;165;25;47;31;594;572;41;98;215;211;215;194;172;170;164;25;551;361;362;140;366;256;552;-2.0;80.0;1055.0;157.0;104.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29700.04296875;10926.1591796875;0.0;1155.93481445312;397.0;59471;;;Calculated values ==>;1548499117.845;350.36;292.36;287.86;287.76000000000005;287.26000000000005;277.56;274.4858918419099;289.66;275.66;277.86;276.26000000000005;332.56;330.36;277.26000000000005;282.96000000000004;294.66;294.26000000000005;294.66;292.56;290.16;289.56;;312.86;275.66;242.56692532238324;261.9595390733887;274.4858918419099;290.36;5510000.0;3610000.0;3620000.0000000005;1400000.0;3660000.0;2560000.0;5520000.0;0.0;0.013333333333333334;0.17583333333333334;0.026166666666666668;0.017333333333333333;0.017333333333333333;;10926.1591796875;0.0;1155.93481445312;29700.04296875;510880.35911019944;413998.2807911148;237590.3204905783;237271.01421511293;235692.7548229053;430081.6785162784;454417.6614094304;456560.0545998089;471801.8942764967;516272.6921824181;514008.1593485757;455825.4528837134;462677.2910485254;460706.7239573471;460938.52517989284;421780.7805149323;414715.9607757526;455125.6158036442;454275.5563783949;;166846.47414792277;471211.3733730803;203204.0671686082;237590.3204905783;274.456299675724;1328592.7292665546;505647.9319828461;85717.75162809457;0.0;0;80;80;0;0;0;0;5;26;26;555775478390.0271;206948814575.07388;393269079179.87854;44548.427789986126;7012.857845683687;94.19759652239581;3755.8774220554874;1141759.0008849783;454944.9485779366;25433.96313898667;276096.161060562;4.586238170396639;0.31389573806663884
2559;2019-01-26 11:39:37.865;772;190;146;146;139;44;165;25;50;32;608;583;43;92;216;211;215;192;172;170;164;25;553;359;362;145;364;263;553;-2.0;75.0;847.0;137.0;104.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29677.779296875;10925.1806640625;0.0;1167.13159179688;399.0;59472;;;Calculated values ==>;1548499177.865;350.36;292.16;287.76000000000005;287.76000000000005;287.06;277.56;274.27422755570615;289.66;275.66;278.16;276.36;333.96000000000004;331.46000000000004;277.46000000000004;282.36;294.76000000000005;294.26000000000005;294.66;292.36;290.16;289.56;;313.06;275.66;243.61107973660833;262.9017227912062;274.27422755570615;290.36;5530000.0;3590000.0;3620000.0000000005;1450000.0;3640000.0;2630000.0;5530000.0;0.0;0.0125;0.1411666666666667;0.022833333333333334;0.017333333333333333;0.017333333333333333;;10925.1806640625;0.0;1167.13159179688;29677.779296875;510706.5880858521;412845.1473663945;237241.20163114887;237241.20163114887;235042.1530539478;430214.79039162316;454417.6614094304;455776.1826095372;471236.42390828294;517120.3347624926;514537.1927581889;454906.01452564285;460898.8814110309;461150.82657720096;461246.53888341883;421134.77365234855;413590.4106133878;455125.6158036442;454275.5563783949;;167682.10792650707;470542.0514489591;202661.4053190812;237241.20163114887;274.2367227412869;1329087.7093903394;505830.08717965236;85737.11696776941;0.0;0;80;80;0;0;0;0;5;26;26;555992750789.958;207034343075.0467;393424831079.82904;35731.36939416938;6116.608086632212;94.3045379870091;3761.928815618931;1142428.2221940702;455054.39726474317;25435.534513724124;276158.8303286511;3.7796088843356954;0.25610424554783856
2560;2019-01-26 11:40:37.875;768;190;145;145;137;43;165;25;52;31;607;584;46;104;215;212;216;192;172;170;164;25;554;358;362;138;363;270;554;-1.0;76.0;1106.0;127.0;104.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30372.9375;10873.431640625;0.0;2088.99291992188;400.0;59473;;;Calculated values ==>;1548499237.875;349.96000000000004;292.16;287.66;287.66;286.86;277.46000000000004;274.1680685717883;289.66;275.66;278.36;276.26000000000005;333.86;331.56;277.76000000000005;283.56;294.66;294.36;294.76000000000005;292.36;290.16;289.56;;313.16;275.66;242.14157278889297;263.82572766246335;274.1680685717883;290.36;5540000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;2700000.0;5540000.0;0.0;0.012666666666666666;0.18433333333333335;0.021166666666666667;0.017333333333333333;0.017333333333333333;;10873.431640625;0.0;2088.99291992188;30372.9375;510125.06984542403;412420.9545810112;236894.14439874087;236894.14439874087;234397.28894963075;430280.9020939914;454417.6614094304;454857.56176989106;472066.18378088326;516422.9986357977;514034.3346605783;454100.0146705789;461270.0418868529;461169.71765311295;461533.9137599592;421105.51315568696;413177.15693683183;455125.6158036442;454275.5563783949;;168099.92630828856;471477.517547777;202435.78980476613;236894.14439874087;274.1445168572573;1329588.215434007;506011.772558013;85764.25586109124;0.0;0;80;80;0;0;0;0;5;27;26;556209986989.9235;207119257225.0332;393584757729.80365;46529.746632238035;5694.716570560397;100.42584543883164;3767.944474314003;1143113.8457457314;455152.8413748217;25437.15753737795;276221.5897308813;4.327341174526746;0.28631118838743197
2561;2019-01-26 11:41:37.856;760;190;144;143;137;43;166;25;54;31;603;586;49;117;215;212;216;192;173;170;164;25;552;359;362;131;364;276;552;121.0;78.0;952.0;156.0;104.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30463.822265625;10799.49609375;0.0;2159.92724609375;398.0;59474;;;Calculated values ==>;1548499297.856;349.16;292.16;287.56;287.46000000000004;286.86;277.46000000000004;274.27422755570615;289.76000000000005;275.66;278.56;276.26000000000005;333.46000000000004;331.76000000000005;278.06;284.86;294.66;294.36;294.76000000000005;292.36;290.16;289.56;;312.96000000000004;275.66;240.61611355647437;264.60387354146746;274.27422755570615;290.46000000000004;5520000.0;3590000.0;3620000.0000000005;1310000.0;3640000.0;2760000.0;5520000.0;0.020166666666666666;0.013000000000000001;0.15866666666666665;0.026000000000000002;0.017333333333333333;0.0375;;10799.49609375;0.0;2159.92724609375;30463.822265625;509309.92754963605;413263.53111073095;236636.12192516867;236320.4913731211;234450.81939765735;430214.79039162316;454559.59357896424;454096.1863580534;472984.3684616349;515494.70148607274;513721.13722158276;453456.4546296186;461929.68187385955;461015.7208579768;461380.6943720889;421751.64108873525;413998.2807911148;455125.6158036442;454275.5563783949;;167264.2905471822;472402.05409754877;202684.16656157217;218377.51481852343;274.2455549642672;1330095.0278901535;506192.3230965238;85799.65231668163;0.0;0;80;80;0;0;0;0;5;27;26;556427118209.7301;207199931669.96136;393748505859.65784;39890.70714104168;7012.665075935392;100.79368386906613;8846.176558495179;1143833.7881392257;455258.7026884134;25438.833835791374;276326.6741187973;4.309631763292232;0.2600315812979467
