;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2562;2019-01-26 11:42:37.856;747;194;146;145;137;41;166;25;47;31;621;604;44;98;215;212;216;196;173;170;164;25;579;362;362;128;367;256;573;-1.0;80.0;1326.0;324.0;104.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;39012.72265625;19848.05078125;0.0;2010.5749511718802;393.0;59475;;;Calculated values ==>;1548499357.856;347.86;292.56;287.76000000000005;287.66;286.86;277.26000000000005;274.5913991737795;289.76000000000005;275.66;277.86;276.26000000000005;335.26000000000005;333.56;277.56;282.96000000000004;294.66;294.36;294.76000000000005;292.76000000000005;290.16;289.56;;312.46000000000004;275.66;239.943914813709;261.9595390733887;274.5913991737795;290.46000000000004;5790000.0;3620000.0000000005;3620000.0000000005;1280000.0;3670000.0000000005;2560000.0;5730000.0;0.0;0.013333333333333334;0.221;0.054000000000000006;0.017333333333333333;0.017333333333333333;;19848.05078125;0.0;2010.5749511718802;39012.72265625;505261.3371268802;253416.69641017896;236664.11101387817;236353.20712719177;233903.75902660118;430014.67791919125;454559.59357896424;456560.0545998089;473374.68648612977;519045.20368409005;517300.3721800078;456193.1846104779;462677.2910485254;460551.7197348914;460919.05237078964;411883.98442384374;254231.0744007439;455125.6158036442;454275.5563783949;;165175.21790254305;472795.0300870999;203427.56596900173;236664.11101387817;274.5474218469716;1330673.9990978357;506447.71932048217;85834.40650165884;0.0;0;81;80;0;0;0;0;5;27;26;556644318209.7301;207277631669.96136;393908105859.65784;55942.27998740838;14545.843062377302;2102.038800307998;3771.931719651623;1144632.396365296;455438.3569228993;25457.190773159517;276431.8250211152;3.493453545731421;0.2625359705405702
2563;2019-01-26 11:43:37.887;739;198;144;143;136;43;166;26;21;31;638;618;21;71;217;211;216;200;173;170;165;26;560;363;362;129;368;247;554;-2.0;83.0;1007.0;173.0;104.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37662.0859375;19266.912109375;0.0;969.1012573242191;374.0;59476;;;Calculated values ==>;1548499417.887;347.06000000000006;292.96000000000004;287.56;287.46000000000004;286.76000000000005;277.46000000000004;274.69669130483857;289.76000000000005;275.76000000000005;275.26000000000005;276.26000000000005;336.96000000000004;334.96000000000004;275.26000000000005;280.26000000000005;294.86;294.26000000000005;294.76000000000005;293.16;290.16;289.66;;310.56;275.76000000000005;240.16925963744896;260.72004837742526;274.69669130483857;290.46000000000004;5600000.0;3629999.9999999995;3620000.0000000005;1290000.0;3679999.9999999995;2470000.0;5540000.0;0.0;0.013833333333333333;0.16783333333333333;0.028833333333333332;0.017333333333333333;0.017333333333333333;;19266.912109375;0.0;969.1012573242191;37662.0859375;505973.8855562419;415339.61386950605;236578.01582607985;236263.07671782744;234090.121503474;429947.3805835815;454559.59357896424;454878.174424882;473244.79008953704;521524.0617255026;519486.6779325501;454878.174424882;460864.23990221135;460668.8397657055;460629.17054598924;419099.3322815099;416029.10932482954;455125.6158036442;454417.6614094304;;157236.91470761524;472761.04596960294;203731.02273453336;236578.01582607985;274.66933158567474;1331313.2859652275;506773.84575696255;85859.24996594794;0.0;0;81;80;0;0;0;0;5;27;26;556861630430.2273;207354771505.13782;394059083825.00323;42150.86362536351;7757.0323366111725;42.471417567411414;3775.887190111409;1145450.2615760863;455624.31024458533;25475.070924990596;276494.7560097275;2.654982164523892;0.1866055746228122
2564;2019-01-26 11:44:37.887;747;191;145;144;133;40;166;28;23;33;638;617;17;45;217;211;216;192;173;170;165;27;556;359;362;139;364;240;550;0.0;82.0;988.0;161.0;104.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37630.94921875;19176.2265625;0.0;1043.10327148438;361.0;59477;;;Calculated values ==>;1548499477.887;347.86;292.26000000000005;287.66;287.56;286.46000000000004;277.16;274.27422755570615;289.76000000000005;275.96000000000004;275.46000000000004;276.46000000000004;336.96000000000004;334.86;274.86;277.66;294.86;294.26000000000005;294.76000000000005;292.36;290.16;289.66;;309.26000000000005;275.86;242.35481222062532;259.7329541166123;274.27422755570615;290.46000000000004;5560000.0;3590000.0;3620000.0000000005;1390000.0;3640000.0;2400000.0;5500000.0;0.0;0.013666666666666666;0.16466666666666668;0.026833333333333334;0.017333333333333333;0.017333333333333333;;19176.2265625;0.0;1043.10327148438;37630.94921875;507337.18215857336;414443.2327276156;237012.14028239695;236694.59332038925;233277.4010639255;430214.79039162316;454559.59357896424;456280.84329520154;472130.5325463717;522094.1552459958;519964.8885569231;455561.26607838075;458893.3502293804;461285.8025028249;461246.53888341883;420448.4502156029;414798.6417306446;455125.6158036442;454417.6614094304;;151805.5401117132;471541.1619817675;202675.4974685048;237012.14028239695;274.2421911832174;1331940.7279248629;507094.20524589485;85876.01833702133;0.0;0;81;80;0;0;0;0;5;27;26;557078830430.2273;207435171505.13782;394205183825.00323;41760.3469461294;7214.561997772549;77.21404929442944;3768.3623662019127;1146149.521664182;455749.0735307052;25476.06830388111;276557.6247560301;2.6123756718493376;0.18136862881195126
2565;2019-01-26 11:45:37.887;756;184;146;145;133;37;166;27;35;33;625;607;26;53;215;212;216;185;173;170;165;27;532;355;362;134;360;258;532;-1.0;82.0;107.0;45.0;104.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29362.17578125;10574.16796875;0.0;1170.24011230469;357.0;59478;;;Calculated values ==>;1548499537.887;348.76;291.56;287.76000000000005;287.66;286.46000000000004;276.86;273.8482719121499;289.76000000000005;275.86;276.66;276.46000000000004;335.66;333.86;275.76000000000005;278.46000000000004;294.66;294.36;294.76000000000005;291.66;290.16;289.66;;308.86;275.86;241.2770596917726;262.23063862743834;273.8482719121499;290.46000000000004;5320000.0;3550000.0;3620000.0000000005;1340000.0;3600000.0;2580000.0;5320000.0;0.0;0.013666666666666666;0.017833333333333333;0.007500000000000001;0.017333333333333333;0.017333333333333333;;10574.16796875;0.0;1170.24011230469;29362.17578125;510571.6349507593;418865.4195716719;237888.19176647547;237562.44174560695;233754.10014925548;430477.46260093397;454559.59357896424;454751.82338565396;472787.01963726926;519289.26961844857;517439.8113888629;453632.12292426935;456966.5238690893;461629.7256903882;461991.6158825633;427705.2026407023;419173.4228377512;455125.6158036442;454417.6614094304;;150134.3533403004;472202.2088784924;201536.61339599712;237888.19176647547;273.78072186767076;1332499.0039665296;507342.12520032196;85894.46286521958;0.0;0;81;80;0;0;0;0;5;27;26;557296030430.2273;207517071505.13782;394354583825.00323;4515.671244815547;2029.9919661187146;116.60099064033153;3753.177473811218;1146535.1551491064;455826.1114804043;25477.6834292139;276620.3042546969;0.8868426236131319;0.042261578377499956
2566;2019-01-26 11:46:37.898;757;177;147;146;134;35;166;24;43;33;627;606;36;71;213;213;216;179;173;170;165;24;540;352;362;140;357;265;540;165.0;77.0;330.0;88.0;104.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29380.80078125;10685.171875;0.0;1178.23352050781;370.0;59479;;;Calculated values ==>;1548499597.898;348.86;290.86;287.86;287.76000000000005;286.56;276.66;273.5264737036516;289.76000000000005;275.56;277.46000000000004;276.46000000000004;335.86;333.76000000000005;276.76000000000005;280.26000000000005;294.46000000000004;294.46000000000004;294.76000000000005;291.06;290.16;289.66;;310.16;275.56;242.56692532238324;263.1675429290057;273.5264737036516;290.46000000000004;5400000.0;3520000.0000000005;3620000.0000000005;1400000.0;3570000.0000000005;2650000.0;5400000.0;0.0275;0.012833333333333334;0.055;0.014666666666666666;0.017333333333333333;0.044833333333333336;;10685.171875;0.0;1178.23352050781;29380.80078125;509994.10073376726;413458.7165377379;237960.29800210253;237636.39825486593;233847.40474564407;430671.36484660726;454559.59357896424;454569.3272039516;471998.58498376724;518912.54774178466;516744.3172350439;453689.4726371599;458037.6070662192;461820.26031341054;462578.4729107597;425424.2021688014;414183.7078577698;455125.6158036442;454417.6614094304;;155565.71764046347;471112.8868819084;200786.7823605965;215158.69918853935;273.4741090378946;1332988.6185167623;507519.3188449913;85914.03706674543;0.0;0;81;80;0;0;0;0;5;27;26;557513270249.9304;207599286575.02545;394511512589.78876;13958.039966384531;3964.782866312575;144.25301032490546;10726.776806236616;1146689.130966048;455876.07709595666;25479.85761107925;276740.99266235135;2.427115291884208;0.10075701840141074
2567;2019-01-26 11:47:37.858;748;180;150;148;137;35;166;21;47;33;631;607;42;77;212;213;216;182;173;171;165;21;545;351;362;144;356;266;545;94.0;79.0;383.0;209.0;104.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29539.802734375;10783.427734375;0.0;1167.90515136719;378.0;59480;;;Calculated values ==>;1548499657.858;347.96000000000004;291.16;288.16;287.96000000000004;286.86;276.66;273.4187578820637;289.76000000000005;275.26000000000005;277.86;276.46000000000004;336.26000000000005;333.86;277.36;280.86;294.36;294.46000000000004;294.76000000000005;291.36;290.26000000000005;289.66;;310.96000000000004;275.26000000000005;243.40439225979637;263.299902668528;273.4187578820637;290.46000000000004;5450000.0;3510000.0;3620000.0000000005;1440000.0;3560000.0;2660000.0;5450000.0;0.015666666666666666;0.013166666666666667;0.06383333333333334;0.034833333333333334;0.017333333333333333;0.033;;10783.427734375;0.0;1167.90515136719;29539.802734375;508442.8396312003;412461.22321998916;238778.2476007642;238127.62683361306;234640.67459964514;430735.4089219946;454559.59357896424;454901.9619922797;471468.59216682916;519241.95719986677;516762.85163122456;454274.6285591388;458612.06444235175;461839.3725590994;462729.1656969621;423933.8170210247;413212.84157674;455266.7001950955;454417.6614094304;;158908.11840480618;470279.77213233593;200294.59991872616;220508.2330446451;273.27660118961876;1333479.296209685;507698.104571852;85933.57518825309;0.0;0;81;80;0;0;0;0;5;27;26;557730325450.0685;207684429775.07962;394670706389.89;16252.436612361835;9404.483498774074;141.15951001641565;7719.011136037914;1146940.7171017167;455987.4133753679;25482.234463125158;276894.6050853683;2.8044646632825163;0.19072994143823524
2568;2019-01-26 11:48:37.838;738;184;152;151;140;36;166;21;47;31;629;606;44;82;211;214;216;186;173;171;165;20;550;352;362;137;357;268;550;267.0;78.0;820.0;146.0;104.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30513.8984375;10837.96875;0.0;2145.45825195312;383.0;59481;;;Calculated values ==>;1548499717.838;346.96000000000004;291.56;288.36;288.26000000000005;287.16;276.76000000000005;273.5264737036516;289.76000000000005;275.26000000000005;277.86;276.26000000000005;336.06;333.76000000000005;277.56;281.36;294.26000000000005;294.56;294.76000000000005;291.76000000000005;290.26000000000005;289.66;;311.46000000000004;275.16;241.92719264551067;263.56353331371673;273.5264737036516;290.46000000000004;5500000.0;3520000.0000000005;3620000.0000000005;1370000.0;3570000.0000000005;2680000.0;5500000.0;0.0445;0.013000000000000001;0.13666666666666666;0.024333333333333332;0.017333333333333333;0.06183333333333333;;10837.96875;0.0;2145.45825195312;30513.8984375;506752.5619920991;411831.94049012626;239271.01122138754;238944.2795962181;235436.36077145688;430671.36484660726;454559.59357896424;454565.1536419974;472198.00020708365;518868.98789524654;516489.46343702707;454187.15326228563;458905.9726566464;461553.227934654;462710.40465551656;422387.32966407406;412601.8314242595;455266.7001950955;454417.6614094304;;160997.13474923553;471119.972000508;200792.8229092545;211579.16141184705;273.4764759906952;1333979.5769037732;507878.22281651106;85961.17734616897;0.0;0;81;80;0;0;0;0;5;27;27;557947453050.1376;207768701675.1064;394830852989.9409;34682.218533474865;6577.960627887169;127.21147711758898;15015.513916517235;1147365.031076247;456120.5560141209;25484.470142543687;277083.99630940804;4.344223181330482;0.21511013467591333
2569;2019-01-26 11:49:37.859;733;189;152;152;145;38;166;22;47;29;607;589;45;107;212;214;216;191;173;171;165;21;556;354;362;131;359;270;556;-2.0;81.0;804.0;303.0;104.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30586.125;10977.8427734375;0.0;2096.4111328125;385.0;59482;;;Calculated values ==>;1548499777.859;346.46000000000004;292.06;288.36;288.36;287.66;276.96000000000004;273.7412296467126;289.76000000000005;275.36;277.86;276.06;333.86;332.06;277.66;283.86;294.36;294.56;294.76000000000005;292.26000000000005;290.26000000000005;289.66;;311.66;275.26000000000005;240.61611355647437;263.82572766246335;273.7412296467126;290.46000000000004;5560000.0;3540000.0;3620000.0000000005;1310000.0;3590000.0;2700000.0;5560000.0;0.0;0.013500000000000002;0.13399999999999998;0.050499999999999996;0.017333333333333333;0.017333333333333333;;10977.8427734375;0.0;2096.4111328125;30586.125;505582.90401792247;411156.2656500391;239078.50866465352;239078.50866465352;236835.7020964706;430542.39183029096;454559.59357896424;454226.55341083976;472790.3263854694;516422.9986357977;514554.1480758792;453973.3620700792;461632.48976574704;461380.6943720889;462408.6297355585;420448.4502156029;411946.55931517074;455266.7001950955;454417.6614094304;;161832.74555500393;472013.52702826465;201234.32866302173;239078.50866465352;273.6581517411616;1334488.9219733772;508060.0848750459;85996.53862977379;0.0;0;81;80;0;0;0;0;5;27;27;558164729069.8062;207849129814.98373;394992309479.69464;33900.95811620761;13674.349517444767;114.7755271558338;3732.5453142427987;1147936.7575817208;456289.3843343124;25486.487406704986;277240.28481793206;3.9331214495130005;0.3198412990719173
2570;2019-01-26 11:50:37.879;733;201;151;150;146;41;167;24;43;29;605;589;40;80;215;212;217;204;174;171;165;23;577;364;362;136;369;245;571;-3.0;77.0;1234.0;358.0;104.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38883.9140625;19942.634765625;0.0;1853.7160644531198;378.0;59483;;;Calculated values ==>;1548499837.879;346.46000000000004;293.26000000000005;288.26000000000005;288.16;287.76000000000005;277.26000000000005;274.8017692304317;289.86;275.56;277.46000000000004;276.06;333.66;332.06;277.16;281.16;294.66;294.36;294.86;293.56;290.26000000000005;289.66;;310.96000000000004;275.46000000000004;241.71165711629368;260.44013211722256;274.8017692304317;290.56;5770000.0;3640000.0;3620000.0000000005;1360000.0;3690000.0;2450000.0;5710000.0;0.0;0.012833333333333334;0.20566666666666666;0.059666666666666666;0.017333333333333333;0.017333333333333333;;19942.634765625;0.0;1853.7160644531198;38883.9140625;503657.5596081055;409273.35411415424;238295.1953935296;237977.8428987274;236720.24097753846;429879.7862731237;454701.3540030205;457859.8871463067;472134.0588697756;518328.35418955894;516696.5806942246;457501.3830706681;462223.1594191276;460240.6892960998;460609.61753313727;413101.72544488916;410538.07893338334;455266.7001950955;454417.6614094304;;158908.11840480618;471547.0194386176;203930.21966401936;238295.1953935296;274.75090381693855;1335068.0319377114;508317.84141133825;86029.46732898275;0.0;0;81;81;0;0;0;0;5;27;27;558382001469.737;207929256514.95828;395146860979.6455;52224.868278857095;15967.802386551026;32.9001302309914;3746.122744275613;1148654.712039858;456536.484606078;25487.718447392977;277302.62782581116;3.3020065652731447;0.262758352138923
2571;2019-01-26 11:51:37.859;750;199;144;143;139;45;167;24;43;30;604;588;36;74;218;209;217;200;174;171;165;24;560;364;362;140;369;244;554;-1.0;78.0;1291.0;271.0;104.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38447.45703125;19366.734375;0.0;1816.68408203125;364.0;59484;;;Calculated values ==>;1548499897.859;348.16;293.06;287.56;287.46000000000004;287.06;277.66;274.8017692304317;289.86;275.56;277.46000000000004;276.16;333.56;331.96000000000004;276.76000000000005;280.56;294.96000000000004;294.06;294.86;293.16;290.26000000000005;289.66;;309.56;275.56;242.56692532238324;260.2995467637923;274.8017692304317;290.56;5600000.0;3640000.0;3620000.0000000005;1400000.0;3690000.0;2440000.0;5540000.0;0.0;0.013000000000000001;0.21516666666666667;0.04516666666666667;0.017333333333333333;0.017333333333333333;;19366.734375;0.0;1816.68408203125;38447.45703125;507354.24697825545;415686.1643850296;236578.01582607985;236263.07671782744;235014.80516416742;429879.7862731237;454701.3540030205;458020.164381217;471703.5210853088;518310.2840852928;516679.5249573872;457184.4154580674;461674.77719436283;460650.0893413602;460202.31914416054;419412.0424455852;416029.10932482954;455266.7001950955;454417.6614094304;;153058.93094933403;471112.8868819084;203959.75739995594;236578.01582607985;274.7622890483363;1335712.245221;508645.3102949222;86060.04380132387;0.0;0;81;81;0;0;0;0;5;27;27;558599129069.8062;208012028914.98462;395293512079.69214;54665.330902134665;12066.416348268187;43.9781305698235;3775.887190111409;1149545.1667827629;456770.0252227793;25488.358886015798;277365.29034747893;3.330511206875887;0.2487702954033686
2572;2019-01-26 11:52:37.860;771;192;143;142;134;44;167;25;41;31;598;584;33;80;217;208;217;194;174;171;166;25;558;361;362;142;366;245;552;0.0;77.0;1205.0;249.0;104.0;0;10;1;1;0;1;0;0;0;0;1;0;1;0;0;38373.59765625;19234.458984375;0.0;1849.3630371093802;353.0;59485;;;Calculated values ==>;1548499957.86;350.26;292.36;287.46000000000004;287.36;286.56;277.56;274.4858918419099;289.86;275.66;277.26000000000005;276.26000000000005;332.96000000000004;331.56;276.46000000000004;281.16;294.86;293.96000000000004;294.86;292.56;290.26000000000005;289.76000000000005;;308.46000000000004;275.66;242.98782864720522;260.44013211722256;274.4858918419099;290.56;5580000.0;3610000.0;3620000.0000000005;1420000.0;3660000.0;2450000.0;5520000.0;0.0;0.012833333333333334;0.20083333333333334;0.0415;0.017333333333333333;0.017333333333333333;;19234.458984375;0.0;1849.3630371093802;38373.59765625;510147.2758934366;413998.2807911148;236320.4913731211;236006.0425799679;233530.62442456593;430081.6785162784;454701.3540030205;457620.9684912569;471536.72207099956;517614.72833085887;516186.18422122096;456661.8900764721;462223.1594191276;460977.98918730504;460533.5242618854;420086.6246824309;414715.9607757526;455266.7001950955;454559.59357896424;;148463.1661572838;470944.3282388252;203179.11357579145;236320.4913731211;274.4466431001437;1336352.4313455466;508966.9922671386;86090.59470311968;0.0;0;81;81;0;0;0;0;5;27;27;558816332689.5438;208096630324.88242;395440214524.51495;51100.405862189305;11112.2564085159;68.92352013570442;3782.811104901281;1150426.5626110865;456963.1840481126;25489.29974878466;277428.28054968046;3.133416551724952;0.2320720179211685
2573;2019-01-26 11:53:40.860;783;190;144;143;134;41;167;26;37;32;592;579;30;86;217;209;217;192;174;171;166;26;557;359;362;142;364;246;552;-1.0;79.0;1180.0;261.0;104.0;0;26;0;1;0;1;0;0;0;0;1;0;1;0;0;38397.6171875;19208.16015625;0.0;1947.6618652343802;347.0;59486;;;Calculated values ==>;1548500020.86;351.46000000000004;292.16;287.56;287.46000000000004;286.56;277.26000000000005;274.27422755570615;289.86;275.76000000000005;276.86;276.36;332.36;331.06;276.16;281.76000000000005;294.86;294.06;294.86;292.36;290.26000000000005;289.76000000000005;;307.86;275.76000000000005;242.98782864720522;260.58029834229245;274.27422755570615;290.56;5570000.0;3590000.0;3620000.0000000005;1420000.0;3640000.0;2460000.0;5520000.0;0.0;0.013166666666666667;0.19666666666666668;0.0435;0.017333333333333333;0.017333333333333333;;19208.16015625;0.0;1947.6618652343802;38397.6171875;511717.80529076746;413263.53111073095;236636.12192516867;236320.4913731211;233530.62442456593;430214.79039162316;454701.3540030205;456979.7750991051;471635.3862721799;516917.938418197;515589.8296504047;456136.44728527736;462771.59978643415;461285.8025028249;460977.8470136248;420419.47408300475;413998.2807911148;455266.7001950955;454559.59357896424;;145956.38079337095;471043.10962919577;202650.80551488907;236636.12192516867;274.2326091679032;1337024.1794754295;509303.3651846191;86123.8186710152;0.0;0;81;81;0;0;0;0;5;27;27;559044392689.5438;208186090324.88242;395594879524.51495;50018.03068489582;11675.06522897234;84.54571167655126;3777.3401753324565;1151311.3489308734;457162.57311244064;25490.642604563014;277494.43187338253;3.0986733455359996;0.2322121786991945
2574;2019-01-26 11:54:37.890;790;189;146;145;135;38;167;25;36;32;587;575;29;86;216;210;217;191;174;171;166;26;557;358;362;140;363;245;551;-3.0;79.0;1077.0;224.0;104.0;0;35;0;1;0;1;0;0;0;0;1;0;1;0;0;38538.0078125;19168.4921875;0.0;1993.4716796875;345.0;59487;;;Calculated values ==>;1548500077.89;352.16;292.06;287.76000000000005;287.66;286.66;276.96000000000004;274.1680685717883;289.86;275.66;276.76000000000005;276.36;331.86;330.66;276.06;281.76000000000005;294.76000000000005;294.16;294.86;292.26000000000005;290.26000000000005;289.76000000000005;;307.66;275.76000000000005;242.56692532238324;260.44013211722256;274.1680685717883;290.56;5570000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;2450000.0;5510000.0;0.0;0.013166666666666667;0.1795;0.037333333333333336;0.017333333333333333;0.017333333333333333;;19168.4921875;0.0;1993.4716796875;38538.0078125;512580.03453219106;413307.47646805906;237300.92232519292;236982.50092614195;233862.59634759542;430280.9020939914;454701.3540030205;457022.19049518585;471900.24888135743;516492.44946103793;515266.8866905716;456180.2580261529;462921.30652311875;461304.5296429779;461266.0568022734;420419.47408300475;414040.76927589084;455266.7001950955;454559.59357896424;;145120.7835549124;471309.8407669174;202394.76923960974;237300.92232519292;274.12857796757606;1337633.573740692;509607.3402528435;86155.03573308377;0.0;0;81;81;0;0;0;0;5;27;27;559250841290.3033;208266502625.17825;395734888175.03;45705.62211537591;10039.496003686152;83.9862799603332;3765.8169683987026;1152069.5600335517;457334.5705335038;25491.977518385014;277554.179964145;2.8161337833028575;0.2070436051767265
2575;2019-01-26 11:55:37.861;791;182;147;146;134;36;167;23;31;32;587;577;27;107;215;210;217;184;174;171;166;25;533;354;362;139;359;267;533;-1.0;79.0;531.0;105.0;104.0;0;38;100;1;0;0;0;0;0;0;1;0;1;0;0;30275.33203125;10476.7001953125;0.0;2238.05200195312;351.0;59488;;;Calculated values ==>;1548500137.861;352.26;291.36;287.86;287.76000000000005;286.56;276.76000000000005;273.7412296467126;289.86;275.46000000000004;276.26000000000005;276.36;331.86;330.86;275.86;283.86;294.66;294.16;294.86;291.56;290.26000000000005;289.76000000000005;;308.26000000000005;275.66;242.35481222062532;263.43189868330234;273.7412296467126;290.56;5330000.0;3540000.0;3620000.0000000005;1390000.0;3590000.0;2670000.0;5330000.0;0.0;0.013166666666666667;0.0885;0.0175;0.017333333333333333;0.017333333333333333;;10476.7001953125;0.0;2238.05200195312;30275.33203125;514737.4035363887;417880.47625559283;238183.0858937692;237856.3429472463;234037.40463703606;430542.39183029096;454701.3540030205;452711.2032532543;472032.3497595296;514605.78119475604;513567.927493167;452200.8951668967;462088.4620370337;461782.40754588926;461877.967187257;427677.6972605949;418511.3371661244;455266.7001950955;454559.59357896424;;147627.5718731643;471344.5575217925;201333.39793599423;238183.0858937692;273.69687550655595;1338206.7410741297;509854.2641182726;86190.28138676795;0.0;0;81;81;0;0;0;0;5;27;27;559467936310.1445;208350162170.11707;395888413934.9177;22246.935770577515;4725.19529275147;120.69040791052896;3750.526133210047;1152635.5576510513;457457.5501586553;25493.682333057142;277616.7858824529;2.425792270735925;0.16148322407519664
2576;2019-01-26 11:56:37.851;780;177;149;148;136;35;167;20;28;30;600;590;27;125;213;211;217;179;174;171;166;23;539;352;362;137;357;275;539;-1.0;81.0;750.0;202.0;104.0;0;39;100;1;0;0;0;0;0;0;1;0;1;0;0;30330.87890625;10525.677734375;0.0;2318.466796875;367.0;59489;;;Calculated values ==>;1548500197.851;351.16;290.86;288.06;287.96000000000004;286.76000000000005;276.66;273.5264737036516;289.86;275.16;275.96000000000004;276.16;333.16;332.16;275.86;285.66;294.46000000000004;294.26000000000005;294.86;291.06;290.26000000000005;289.76000000000005;;309.86;275.46000000000004;241.92719264551067;264.4750485637546;273.5264737036516;290.56;5390000.0;3520000.0000000005;3620000.0000000005;1370000.0;3570000.0000000005;2750000.0;5390000.0;0.0;0.013500000000000002;0.125;0.033666666666666664;0.017333333333333333;0.017333333333333333;;10525.677734375;0.0;2318.466796875;30330.87890625;512894.23244793125;413873.17205893324;238644.55200706568;238317.4750156108;234494.7145707859;430671.36484660726;454701.3540030205;450914.52589683863;472100.0868749512;515267.91441208764;514225.48004880664;450783.87578941195;463047.89358119434;461820.26031341054;462314.2591512738;425977.98055017524;414588.01422556024;455266.7001950955;454559.59357896424;;154312.32322604544;471414.1961389312;200774.93700075676;238644.55200706568;273.46946724328586;1338711.7086567294;510029.2547644118;86228.2460482659;0.0;0;81;81;0;0;0;0;5;27;27;559685100110.1791;208432948370.13022;396050986834.94354;31267.448612010234;9111.52172431854;153.76454538230254;3742.5273872462417;1153081.4365287765;457572.8369161533;25495.969076480844;277679.21758811455;3.4471164787374455;0.25825738384869323
2577;2019-01-26 11:57:37.851;761;185;152;151;140;35;167;20;31;29;617;605;29;104;212;212;217;188;174;171;166;20;577;355;362;135;360;253;571;84.0;80.0;1454.0;144.0;104.0;0;32;1;1;1;0;0;0;0;0;1;0;1;0;0;39180.04296875;19841.677734375;0.0;2093.02685546875;371.0;59490;;;Calculated values ==>;1548500257.851;349.26;291.66;288.36;288.26000000000005;287.16;276.66;273.8482719121499;289.86;275.16;276.26000000000005;276.06;334.86;333.66;276.06;283.56;294.36;294.36;294.86;291.96000000000004;290.26000000000005;289.76000000000005;;310.26000000000005;275.16;241.49495122638035;261.54996906429363;273.8482719121499;290.56;5770000.0;3550000.0;3620000.0000000005;1350000.0;3600000.0;2530000.0;5710000.0;0.014;0.013333333333333334;0.24233333333333332;0.024;0.017333333333333333;0.03133333333333333;;19841.677734375;0.0;2093.02685546875;39180.04296875;507217.6657106964;250005.831225833;238613.77117608188;238295.1953935296;234867.110148087;430477.46260093397;454701.3540030205;455096.98620464467;472265.74392498133;518885.3321437601;517656.10650087695;454851.20649812283;463828.4121818183;461227.1456847587;461991.6158825633;413101.72544488916;251153.8286431733;455266.7001950955;454559.59357896424;;155983.51637300098;471386.32401312795;201634.45894054454;222091.09975169288;273.81890636522604;1339290.966339021;510282.3160599847;86265.00849536876;0.0;0;82;81;0;0;0;0;5;27;27;559902300110.1791;208514548370.13022;396209386834.94354;61422.419107000256;6474.044761742002;2159.305290689545;7284.012806587835;1153853.8520931017;457702.71663687046;25515.244658448108;277771.10542306316;3.5259094395020782;0.2164617729188732
2578;2019-01-26 11:58:37.862;753;199;152;151;145;37;167;24;37;29;622;608;32;77;215;210;217;202;174;172;166;23;566;362;362;132;367;246;560;-1.0;78.0;1480.0;253.0;104.0;0;19;1;1;1;0;0;0;0;0;1;0;1;0;0;38754.921875;19589.029296875;0.0;1967.90966796875;361.0;59491;;;Calculated values ==>;1548500317.862;348.46000000000004;293.06;288.36;288.26000000000005;287.66;276.86;274.5913991737795;289.86;275.56;276.86;276.06;335.36;333.96000000000004;276.36;280.86;294.66;294.16;294.86;293.36;290.36;289.76000000000005;;309.26000000000005;275.46000000000004;240.83765695389522;260.58029834229245;274.5913991737795;290.56;5660000.0;3620000.0000000005;3620000.0000000005;1320000.0;3670000.0000000005;2460000.0;5600000.0;0.0;0.013000000000000001;0.24666666666666667;0.042166666666666665;0.017333333333333333;0.017333333333333333;;19589.029296875;0.0;1967.90966796875;38754.921875;507193.4123124548;413305.59472072823;238952.3232408468;238629.60744354897;236719.90570339304;430014.67791919125;454701.3540030205;456979.7750991051;472659.50235634967;519977.1029862952;518550.4442802356;456377.84301490715;461721.29784710926;460551.7197348914;460648.84988001734;417311.49556808185;414404.58187013806;455407.6182641765;454559.59357896424;;151805.5401117132;472076.1002201579;203456.2187550448;238952.3232408468;274.55849539618305;1339940.5434458053;510610.9655261539;86298.8558372264;0.0;0;82;81;0;0;0;0;5;27;27;560119539929.8822;208594663055.02072;396359114279.7389;62535.8105648682;11326.805001778934;37.78987807326927;3737.192685860702;1154887.026719584;457851.0842471064;25533.557141502613;277862.9656399942;3.601513102449137;0.2623948613885744
2579;2019-01-26 11:59:37.852;764;195;150;149;141;40;167;23;42;30;620;606;34;71;216;209;218;196;174;172;166;23;559;361;362;130;366;243;554;-3.0;79.0;1110.0;164.0;104.0;0;7;1;1;1;0;0;0;0;0;1;0;1;0;0;38507.83984375;19350.7109375;0.0;1903.59313964844;354.0;59492;;;Calculated values ==>;1548500377.852;349.56000000000006;292.66;288.16;288.06;287.26000000000005;277.16;274.4858918419099;289.86;275.46000000000004;277.36;276.16;335.16;333.76000000000005;276.56;280.26000000000005;294.76000000000005;294.06;294.96000000000004;292.76000000000005;290.36;289.76000000000005;;308.56;275.46000000000004;240.39332010688793;260.1585393101385;274.4858918419099;290.56;5590000.0;3610000.0;3620000.0000000005;1300000.0;3660000.0;2430000.0;5540000.0;0.0;0.013166666666666667;0.185;0.02733333333333333;0.017333333333333333;0.017333333333333333;;19350.7109375;0.0;1903.59313964844;38507.83984375;509190.25807543256;414277.0601677878;238493.40521355058;238170.9934408115;235636.68380279193;430081.6785162784;454701.3540030205;458061.18813016545;473017.81868751155;520021.56896170054;518597.62830169493;457107.2585312382;461476.89432715916;460842.422834568;460668.655203527;420058.004872171;414635.1960104896;455407.6182641765;454559.59357896424;;148880.963086281;472339.328242146;203193.22103886373;238493.40521355058;274.45210262110606;1340584.2924841726;510935.4092785194;86331.1129835411;0.0;0;82;81;0;0;0;0;5;27;27;560336703729.9167;208673249955.0332;396505789829.7622;47150.57391189082;7356.660263556382;71.4003166788048;3745.1472650005035;1155800.9275815014;458006.7538417516;25534.46690813931;277925.3080807891;2.7440927515398306;0.19069086693744933
2580;2019-01-26 12:00:37.862;777;190;150;149;139;39;167;24;43;30;617;602;34;71;216;209;218;192;174;172;166;24;538;358;362;129;363;253;538;-4.0;83.0;1036.0;106.0;105.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30162.45703125;10719.8798828125;0.0;1981.30944824219;348.0;59493;;;Calculated values ==>;1548500437.862;350.86;292.16;288.16;288.06;287.06;277.06;274.1680685717883;289.86;275.56;277.46000000000004;276.16;334.86;333.36;276.56;280.26000000000005;294.76000000000005;294.06;294.96000000000004;292.36;290.36;289.76000000000005;;307.96000000000004;275.56;240.16925963744896;261.54996906429363;274.1680685717883;290.56;5380000.0;3579999.9999999995;3620000.0000000005;1290000.0;3629999.9999999995;2530000.0;5380000.0;0.0;0.013833333333333333;0.17266666666666666;0.017666666666666667;0.0175;0.0175;;10719.8798828125;0.0;1981.30944824219;30162.45703125;512614.3815892168;418614.5155003833;239005.92632933005;238676.9900291031;235462.4230362692;430280.9020939914;454701.3540030205;456563.51709335245;473148.0712050766;518885.3321437601;517348.5913831406;455464.9164419806;459934.9768010966;461304.5296429779;461131.9395044041;426524.5354273285;419235.143907625;455407.6182641765;454559.59357896424;;146374.1789457099;472567.4425401675;202442.529175235;239005.92632933005;274.1471350902268;1341156.6403334523;511186.039300025;86363.49256746641;0.0;0;82;81;0;0;0;0;5;27;27;560553939929.8822;208750962905.02084;396654614629.7385;43878.22391386161;4772.206802780474;100.83658268923168;3772.1891768685987;1156559.6273254813;458107.8445796037;25535.902454851734;277987.9629918731;4.135317969615563;0.2707198505503455
2581;2019-01-26 12:01:37.843;781;179;149;148;137;38;167;22;46;31;619;605;38;104;215;210;218;181;175;172;166;24;535;354;362;128;359;266;535;87.0;83.0;362.0;90.0;105.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30036.279296875;10526.0205078125;0.0;2079.19946289062;363.0;59494;;;Calculated values ==>;1548500497.843;351.26;291.06;288.06;287.96000000000004;286.86;276.96000000000004;273.7412296467126;289.86;275.36;277.76000000000005;276.26000000000005;335.06;333.66;276.96000000000004;283.56;294.66;294.16;294.96000000000004;291.26000000000005;290.36;289.76000000000005;;309.46000000000004;275.56;239.943914813709;263.299902668528;273.7412296467126;290.66;5350000.0;3540000.0;3620000.0000000005;1280000.0;3590000.0;2660000.0;5350000.0;0.0145;0.013833333333333333;0.060333333333333336;0.015000000000000001;0.0175;0.032;;10526.0205078125;0.0;2079.19946289062;30036.279296875;513357.08771187265;416155.7196876107;238774.984070876;238446.21610027814;234918.89644207363;430542.39183029096;454701.3540030205;454776.71252877964;473374.68648612977;518003.152627926;516555.98444953724;453770.77700511605;461880.37987797725;461782.40754588926;461877.967187257;427371.71139711427;416819.87723086216;455407.6182641765;454559.59357896424;;152641.13387835177;472698.3688610173;201334.0198098151;221809.54714008278;273.69711850484;1341658.137611297;511363.0324042188;86397.31942646389;0.0;0;82;81;0;0;0;0;5;27;27;560771071149.6888;208828038489.9522;396810265324.5999;15291.042460710862;4070.465235768033;145.9670392998209;7448.001486044207;1157052.5484037108;458181.5101783637;25537.958500412475;278081.434971811;2.138437590496038;0.11193154789569319
2582;2019-01-26 12:02:37.853;773;178;150;149;138;36;168;18;47;30;631;615;42;116;213;211;218;180;175;172;166;22;543;352;362;126;357;268;543;135.0;80.0;883.0;101.0;105.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30199.1171875;10685.2041015625;0.0;2103.34204101562;376.0;59495;;;Calculated values ==>;1548500557.853;350.46000000000004;290.96000000000004;288.16;288.06;286.96000000000004;276.76000000000005;273.5264737036516;289.96000000000004;274.96000000000004;277.86;276.16;336.26000000000005;334.66;277.36;284.76000000000005;294.46000000000004;294.26000000000005;294.96000000000004;291.16;290.36;289.76000000000005;;310.76000000000005;275.36;239.4893008659735;263.56353331371673;273.5264737036516;290.66;5430000.0;3520000.0000000005;3620000.0000000005;1260000.0;3570000.0000000005;2680000.0;5430000.0;0.022500000000000003;0.013333333333333334;0.14716666666666667;0.016833333333333332;0.0175;0.04000000000000001;;10685.2041015625;0.0;2103.34204101562;30199.1171875;511695.8110925986;412561.4825829053;238842.73678366537;238515.9119396583;235007.35144040547;430671.36484660726;454842.94378697337;454565.1536419974;473537.5729257194;519075.640259213;517421.25745202915;453934.5932790833;463015.28530957305;461820.26031341054;462314.2591512738;425074.5051599374;413309.738295465;455407.6182641765;454559.59357896424;;158072.51562822933;472766.8058740305;200850.9038535088;217472.33076045229;273.4992300647958;1342160.1829088598;511539.822069303;86432.17974807632;0.0;0;82;81;0;0;0;0;5;27;27;560988307349.6543;208904251189.9401;396970492024.57446;37338.280427205915;4577.251017345448;156.8635581929656;9483.49051274048;1157491.1991906555;458253.58649117855;25540.482509322566;278222.55425440625;4.031410993923298;0.22256824469795614
2583;2019-01-26 12:03:37.863;762;184;151;150;141;36;168;19;48;29;645;627;45;119;212;211;218;186;175;172;167;20;551;353;362;124;358;269;551;280.0;77.0;891.0;70.0;105.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30418.853515625;10844.9833984375;0.0;2120.66625976562;385.0;59496;;;Calculated values ==>;1548500617.863;349.36;291.56;288.26000000000005;288.16;287.26000000000005;276.76000000000005;273.6339639331285;289.96000000000004;275.06;277.96000000000004;276.06;337.66;335.86;277.66;285.06;294.36;294.26000000000005;294.96000000000004;291.76000000000005;290.36;289.86;;311.66;275.16;239.02933182858504;263.6948088759802;273.6339639331285;290.66;5510000.0;3529999.9999999995;3620000.0000000005;1240000.0;3579999.9999999995;2690000.0;5510000.0;0.04666666666666666;0.012833333333333334;0.1485;0.011666666666666665;0.0175;0.06416666666666666;;10844.9833984375;0.0;2120.66625976562;30418.853515625;509645.47975389677;411390.545434666;238912.33468982912;238587.39616456104;235720.9183327416;430607.02586249536;454842.94378697337;454522.18011340883;473700.1958739184;520438.8380419064;518578.76792969095;454143.5416770994;463224.3493920006;461533.9137599592;462162.69559092796;422644.6084060315;412172.66196668637;455407.6182641765;454701.3540030205;;161832.74555500393;472835.5125530357;201135.08408323897;211437.970612309;273.6148907590152;1342665.416856265;511719.2702014794;86467.3856839221;0.0;0;82;81;0;0;0;0;5;27;27;561205543549.6198;208979263689.92816;397131618874.5488;37627.98376048022;3169.838332147628;134.38997930492923;15609.400434237321;1158116.0221785982;458318.156328927;25542.910026653466;278431.6965301686;4.360877703524659;0.19045431296824358
2584;2019-01-26 12:04:37.863;755;189;151;151;144;38;168;21;48;29;658;635;45;99;213;212;218;191;175;172;167;21;558;355;362;130;360;269;558;-2.0;82.0;1015.0;106.0;105.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29791.1796875;11019.896484375;0.0;1241.21105957031;389.0;59497;;;Calculated values ==>;1548500677.863;348.66;292.06;288.26000000000005;288.26000000000005;287.56;276.96000000000004;273.8482719121499;289.96000000000004;275.26000000000005;277.96000000000004;276.06;338.96000000000004;336.66;277.66;283.06;294.46000000000004;294.36;294.96000000000004;292.26000000000005;290.36;289.86;;312.06;275.26000000000005;240.39332010688793;263.6948088759802;273.8482719121499;290.66;5580000.0;3550000.0;3620000.0000000005;1300000.0;3600000.0;2690000.0;5580000.0;0.0;0.013666666666666666;0.16916666666666666;0.017666666666666667;0.0175;0.0175;;11019.896484375;0.0;1241.21105957031;29791.1796875;508157.50929863274;410249.6488763151;238691.70603780312;238691.70603780312;236462.88141631466;430477.46260093397;454842.94378697337;454522.18011340883;472920.9377354816;521780.246617884;519405.86949005973;454143.5416770994;460818.66617422167;461361.4654085356;461991.6158825633;420390.9006967942;411066.4166422016;455407.6182641765;454701.3540030205;;163503.975529645;472145.33331970085;201636.40822427216;238691.70603780312;273.8196668357936;1343167.1671329576;511901.47753383615;86495.40132824989;0.0;0;82;81;0;0;0;0;5;27;27;561422743549.6198;209055463689.92816;397293018874.5488;42779.84307791229;4778.991010019241;127.4346154127657;3780.1688393913046;1158786.0874022515;458384.39657344506;25545.091898276114;278593.2762741155;4.197535773850248;0.2763535416946988
2585;2019-01-26 12:05:37.894;752;201;150;149;145;40;168;25;43;30;668;639;40;63;216;210;218;204;175;172;167;23;577;365;362;131;370;244;571;-1.0;79.0;1502.0;134.0;105.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38268.9609375;19849.00390625;0.0;1099.18823242188;384.0;59498;;;Calculated values ==>;1548500737.894;348.36;293.26000000000005;288.16;288.06;287.66;277.16;274.9066339382667;289.96000000000004;275.66;277.46000000000004;276.16;339.96000000000004;337.06;277.16;279.46000000000004;294.76000000000005;294.16;294.96000000000004;293.56;290.36;289.86;;311.56;275.46000000000004;240.61611355647437;260.2995467637923;274.9066339382667;290.66;5770000.0;3650000.0;3620000.0000000005;1310000.0;3700000.0;2440000.0;5710000.0;0.0;0.013166666666666667;0.25033333333333335;0.022333333333333334;0.0175;0.0175;;19849.00390625;0.0;1099.18823242188;38268.9609375;506078.0992174868;409273.35411415424;237977.8428987274;237661.69200244505;236408.69137893917;429811.8947417682;454842.94378697337;458020.164381217;472887.3552016489;524813.2109067224;521870.2780095568;457662.48839631473;460386.28536087857;460221.56738830067;460182.3899257622;413477.93286514556;410538.07893338334;455407.6182641765;454701.3540030205;;161414.93982334915;472207.82270811964;204266.58894900547;237977.8428987274;274.88522338492436;1343734.628009514;512158.85127877904;86514.91473244698;0.0;0;82;82;0;0;0;0;5;27;27;561640055770.117;209133804145.10736;397446998389.90106;63522.978383196954;5984.020887286883;38.70807676820256;3792.6614443251297;1159672.4019424918;458474.1346802069;25546.477136050715;278656.41579853237;3.5009402389521354;0.23421025871648554
2586;2019-01-26 12:06:37.874;764;199;148;146;139;45;168;25;41;31;659;634;34;50;218;208;218;201;175;172;167;25;561;364;362;132;369;240;556;-2.0;84.0;1328.0;92.0;105.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37833.15625;19396.46484375;0.0;1077.1494140625;372.0;59499;;;Calculated values ==>;1548500797.874;349.56000000000006;293.06;287.96000000000004;287.76000000000005;287.06;277.66;274.8017692304317;289.96000000000004;275.66;277.26000000000005;276.26000000000005;339.06000000000006;336.56;276.56;278.16;294.96000000000004;293.96000000000004;294.96000000000004;293.26000000000005;290.36;289.86;;310.36;275.66;240.83765695389522;259.7329541166123;274.8017692304317;290.66;5610000.0;3640000.0;3620000.0000000005;1320000.0;3690000.0;2400000.0;5560000.0;0.0;0.014;0.22133333333333333;0.015333333333333334;0.0175;0.0175;;19396.46484375;0.0;1077.1494140625;37833.15625;509014.06767765124;414911.80031545786;237789.26784107496;237152.33093866782;234960.35179438625;429879.7862731237;454842.94378697337;458421.257576164;472853.8412306012;524220.40030897385;521688.82217946753;457592.04365098156;459481.7302378794;460650.0893413602;460066.2838712648;419383.33465628396;415611.13515833655;455407.6182641765;454701.3540030205;;156401.31544495918;472270.6324499597;204024.44442973865;237789.26784107496;274.7872145900914;1344368.6009248414;512485.7878366087;86533.04483412443;0.0;0;82;82;0;0;0;0;5;27;27;561857183370.186;209212677845.13245;397592149989.9472;56306.49464307547;4113.108216310056;52.81079297126376;3795.961507834047;1160670.6480250475;458558.2493751828;25547.239539079703;278719.6332436456;3.1390830339429083;0.20267182431507003
2587;2019-01-26 12:07:37.894;780;189;148;147;136;43;168;26;28;32;645;624;23;54;218;208;218;191;175;172;167;26;533;359;362;133;364;256;533;-3.0;79.0;434.0;0.0;105.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29377.083984375;10584.73828125;0.0;1157.8486328125;367.0;59500;;;Calculated values ==>;1548500857.894;351.16;292.06;287.96000000000004;287.86;286.76000000000005;277.46000000000004;274.27422755570615;289.96000000000004;275.76000000000005;275.96000000000004;276.36;337.66;335.56;275.46000000000004;278.56;294.96000000000004;293.96000000000004;294.96000000000004;292.26000000000005;290.36;289.86;;309.86;275.76000000000005;241.05796691057077;261.9595390733887;274.27422755570615;290.66;5330000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2560000.0;5330000.0;0.0;0.013166666666666667;0.07233333333333333;0.0;0.0175;0.0175;;10584.73828125;0.0;1157.8486328125;29377.083984375;513406.1008578125;420041.824545227;238511.25791599273;238183.0858937692;234661.6923951442;430214.79039162316;454842.94378697337;454221.63973398146;472820.39598721155;521504.0350772768;519352.83559888694;453600.15202743985;457412.81034958904;461420.64936624526;460843.3091966263;427927.5441141178;420636.8232205939;455407.6182641765;454701.3540030205;;154312.32322604544;472236.3865531139;202758.08115945454;238511.25791599273;274.27422755570615;1344928.8729550615;512735.7144770241;86551.67602617037;0.0;0;82;82;0;0;0;0;5;27;27;562074455770.117;209292204345.10718;397740999589.8999;18189.197403557446;0.0;95.99449176473121;3783.3266815229863;1161291.65239105;458592.5367022751;25548.479996466787;278782.81503211515;1.8793574821589525;0.09024982234220681
2588;2019-01-26 12:08:37.865;781;178;150;148;135;39;168;24;18;33;642;621;18;65;215;208;218;180;175;173;167;25;535;354;362;133;359;262;535;-1.0;79.0;762.0;39.0;105.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29340.408203125;10575.9033203125;0.0;1189.52905273438;378.0;59501;;;Calculated values ==>;1548500917.865;351.26;290.96000000000004;288.16;287.96000000000004;286.66;277.06;273.7412296467126;289.96000000000004;275.56;274.96000000000004;276.46000000000004;337.36;335.26000000000005;274.96000000000004;279.66;294.66;293.96000000000004;294.96000000000004;291.16;290.46000000000004;289.86;;310.96000000000004;275.66;241.05796691057077;262.7682575881327;273.7412296467126;290.66;5350000.0;3540000.0;3620000.0000000005;1330000.0;3590000.0;2620000.0;5350000.0;0.0;0.013166666666666667;0.127;0.006500000000000001;0.0175;0.0175;;10575.9033203125;0.0;1189.52905273438;29340.408203125;513357.08771187265;415818.55199540226;239105.22117697727;238446.21610027814;234293.64010881807;430542.39183029096;454842.94378697337;451930.5317933771;472917.67418972735;520705.1658796523;518544.5724661601;451930.5317933771;457785.4074473757;461782.40754588926;461611.91280062776;427371.71139711427;416489.45800001826;455548.371065044;454701.3540030205;;158908.11840480618;472138.9942397944;201409.0352852918;239105.22117697727;273.72642387399156;1345417.9488885894;512911.9679265462;86571.22805215328;0.0;0;82;82;0;0;0;0;5;27;27;562291550789.9581;209371965775.04883;397896324479.78625;31816.23005652683;1759.744733204267;143.28300306176408;3772.9323244557568;1161708.1628754965;458607.194153847;25550.473011832306;278845.7534221868;3.1866393795385277;0.1879239031664821
2589;2019-01-26 12:09:37.855;769;179;151;150;138;38;168;21;24;33;648;623;22;66;214;209;219;181;175;173;167;23;546;353;362;133;358;264;546;96.0;79.0;678.0;8.0;105.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29697.1640625;10844.6728515625;0.0;1198.48974609375;385.0;59502;;;Calculated values ==>;1548500977.855;350.06000000000006;291.06;288.26000000000005;288.16;286.96000000000004;276.96000000000004;273.6339639331285;289.96000000000004;275.26000000000005;275.56;276.46000000000004;337.96000000000004;335.46000000000004;275.36;279.76000000000005;294.56;294.06;295.06;291.26000000000005;290.46000000000004;289.86;;311.66;275.46000000000004;241.05796691057077;263.0348170998261;273.6339639331285;290.66;5460000.0;3529999.9999999995;3620000.0000000005;1330000.0;3579999.9999999995;2640000.0;5460000.0;0.016;0.013166666666666667;0.113;0.0013333333333333333;0.0175;0.0335;;10844.6728515625;0.0;1198.48974609375;29697.1640625;510945.30688384577;248942.78561162975;239073.1553876595;238746.16841705702;234924.04371813397;430607.02586249536;454842.94378697337;452343.05191013345;472917.67418972735;521158.21678958443;518583.4970861561;452088.5383488873;457585.54517211486;461801.27186994074;461897.4489342795;424452.7773701331;412411.8491920293;455548.371065044;454701.3540030205;;161832.74555500393;471944.1597200548;201173.89829062702;220972.01766967383;273.6300697911605;1345909.8466609197;513090.4429772066;86591.12489212057;0.0;0;82;82;0;0;0;0;5;27;27;562508714589.9927;209451752475.06152;398054098179.81134;28382.114359004227;361.027015239237;158.5388876783669;7829.9327671671135;1162209.732136894;458624.8643062372;25552.98777505847;278942.427849542;3.0499972686773633;0.13749428444324827
2590;2019-01-26 12:10:37.865;755;185;153;151;141;37;168;20;35;32;654;626;31;66;213;210;219;187;175;173;167;22;552;353;362;133;358;261;552;287.0;82.0;444.0;119.0;105.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29752.447265625;10974.4404296875;0.0;1190.21997070312;390.0;59503;;;Calculated values ==>;1548501037.865;348.66;291.66;288.46000000000004;288.26000000000005;287.26000000000005;276.86;273.6339639331285;289.96000000000004;275.16;276.66;276.36;338.56000000000006;335.76000000000005;276.26000000000005;279.76000000000005;294.46000000000004;294.16;295.06;291.86;290.46000000000004;289.86;;312.16;275.36;241.05796691057077;262.63441904999945;273.6339639331285;290.66;5520000.0;3529999.9999999995;3620000.0000000005;1330000.0;3579999.9999999995;2610000.0;5520000.0;0.04783333333333333;0.013666666666666666;0.07400000000000001;0.01983333333333333;0.0175;0.06533333333333333;;10974.4404296875;0.0;1190.21997070312;29752.447265625;508689.77740958706;411342.59817574464;239533.71215817897;238880.49788242896;235692.7548229053;430607.02586249536;454842.94378697337;454245.20164998027;472820.39598721155;522019.24331270566;519142.5979549052;453744.7720462681;458067.99001765647;461667.65482352895;462030.1321161972;422616.7667783275;412126.3827081116;455548.371065044;454701.3540030205;;163921.7849024954;471846.71735943656;201047.54251004974;211356.33795151295;273.5806422509728;1346405.34265748;513272.29922551214;86611.03412407642;0.0;0;82;82;0;0;0;0;5;27;27;562725950789.9581;209531565775.04883;398211624429.7863;18736.62677635486;5370.850301179504;143.36858229295092;15898.541048698491;1162602.4537556556;458672.6379114738;25555.504089957096;279140.1980875231;3.300493839288483;0.13124152911202383
