;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2591;2019-01-26 12:11:37.876;748;189;153;152;144;38;168;22;42;31;656;628;37;67;213;210;219;191;176;173;167;22;556;356;363;133;361;262;556;0.0;80.0;856.0;148.0;105.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29823.80078125;11035.9462890625;0.0;1187.14672851562;393.0;59504;;;Calculated values ==>;1548501097.876;347.96000000000004;292.06;288.46000000000004;288.36;287.56;276.96000000000004;273.955091788801;289.96000000000004;275.36;277.36;276.26000000000005;338.76;335.96000000000004;276.86;279.86;294.46000000000004;294.16;295.06;292.26000000000005;290.46000000000004;289.86;;312.46000000000004;275.36;241.05796691057077;262.7682575881327;273.955091788801;290.76000000000005;5560000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2620000.0;5560000.0;0.0;0.013333333333333334;0.14266666666666666;0.024666666666666667;0.0175;0.0175;;11035.9462890625;0.0;1187.14672851562;29823.80078125;507462.1038518733;411156.2656500391;239404.16414324963;239078.50866465352;236520.27047518914;430412.23801567365;454673.8463940547;454949.2821104551;472723.10170879104;522143.3194002371;519265.2352792353;454325.6337369566;458029.626017564;461207.877530726;461572.66604716954;421344.636205527;411946.55931517074;455381.0954182915;454531.8863664253;;165175.21790254305;471846.71735943656;201843.07068079355;239404.16414324963;273.9047631993575;1346901.902409793;513455.75274156407;86630.84914529751;0.0;0;82;82;0;0;0;0;5;27;27;562943490664.6608;209611380404.93976;398368553194.57184;36109.81949729838;6660.089951406528;125.30769187141676;3764.735138905575;1163059.5912671597;458772.91412737814;25557.743469383047;279304.0887633122;3.8173604841573137;0.2678743722872918
2592;2019-01-26 12:12:37.856;745;191;151;151;145;39;169;24;45;31;657;629;41;70;214;211;219;193;176;173;168;23;556;358;363;133;363;263;555;-2.0;81.0;1083.0;159.0;105.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29707.4140625;11022.2333984375;0.0;1197.21252441406;396.0;59505;;;Calculated values ==>;1548501157.856;347.66;292.26000000000005;288.26000000000005;288.26000000000005;287.66;277.06;274.1680685717883;290.06;275.56;277.66;276.26000000000005;338.86;336.06;277.26000000000005;280.16;294.56;294.26000000000005;295.06;292.46000000000004;290.46000000000004;289.96000000000004;;312.76000000000005;275.46000000000004;241.05796691057077;262.9017227912062;274.1680685717883;290.76000000000005;5560000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2630000.0;5550000.0;0.0;0.013500000000000002;0.1805;0.026500000000000003;0.0175;0.0175;;11022.2333984375;0.0;1197.21252441406;29707.4140625;507087.1873229435;412377.0396431636;238785.6286572915;238785.6286572915;236864.87743105832;430280.9020939914;454815.634887687;455155.1530933704;472723.10170879104;522164.8636806162;519285.089879316;454656.45368821017;458235.5827716876;461034.77648449154;461400.04798587883;421344.636205527;413134.7333990844;455381.0954182915;454673.8463940547;;166428.6587063909;471944.1597200548;202396.7032776247;238785.6286572915;274.12932955001384;1347397.8305024963;513639.5096329636;86650.71218252476;0.0;0;82;82;0;0;0;0;5;27;27;563161218064.73;209691153804.96512;398526000694.6219;45622.90019174209;7143.0075957244;110.83368788697484;3778.0438103933566;1163740.4702294525;458887.9015983698;25559.710658266715;279366.9243024126;4.636444699984049;0.32433429809055175
2593;2019-01-26 12:13:37.866;744;192;150;149;143;40;169;25;48;32;658;631;44;72;215;211;219;194;176;173;168;24;553;360;363;133;365;266;553;-1.0;83.0;1025.0;192.0;105.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29762.513671875;10980.921875;0.0;1215.67370605469;398.0;59506;;;Calculated values ==>;1548501217.866;347.56000000000006;292.36;288.16;288.06;287.46000000000004;277.16;274.38016830617;290.06;275.66;277.96000000000004;276.36;338.96000000000004;336.26000000000005;277.56;280.36;294.66;294.26000000000005;295.06;292.56;290.46000000000004;289.96000000000004;;312.96000000000004;275.56;241.05796691057077;263.299902668528;274.38016830617;290.76000000000005;5530000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2660000.0;5530000.0;0.0;0.013833333333333333;0.17083333333333334;0.032;0.0175;0.0175;;10980.921875;0.0;1215.67370605469;29762.513671875;507231.5048610039;413590.4106133878;238524.6311786081;238201.8307086709;236291.73966089974;430148.3826014536;454815.634887687;455027.1040612277;472820.39598721155;522024.1401083039;519241.95719986677;454525.8889938194;457999.7881933942;460861.3903087613;461092.6986229182;422302.528255429;414317.87443422026;455381.0954182915;454673.8463940547;;167264.2905471822;472041.5853210863;202896.5910163729;238524.6311786081;274.3325633421802;1347893.4958306593;513822.899820151;86670.82291900634;0.0;0;82;82;0;0;0;0;5;27;27;563379054364.6953;209770967104.95242;398684727144.5967;43072.295978496026;8612.639817750829;110.45437786005434;3782.611266270316;1164479.7200518595;459019.22054297157;25561.555032825516;279429.9402622846;4.556845479627781;0.3304526753856197
2594;2019-01-26 12:14:37.877;742;191;149;149;142;41;169;26;50;33;662;633;46;71;216;211;219;192;176;173;168;26;577;359;363;133;364;259;571;0.0;79.0;1635.0;157.0;105.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38228.3515625;19781.51953125;0.0;1173.10412597656;398.0;59507;;;Calculated values ==>;1548501277.877;347.36;292.26000000000005;288.06;288.06;287.36;277.26000000000005;274.27422755570615;290.06;275.76000000000005;278.16;276.46000000000004;339.36;336.46000000000004;277.76000000000005;280.26000000000005;294.76000000000005;294.26000000000005;295.06;292.36;290.46000000000004;289.96000000000004;;312.96000000000004;275.76000000000005;241.05796691057077;262.3656120759269;274.27422755570615;290.76000000000005;5770000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2590000.0;5710000.0;0.0;0.013166666666666667;0.2725;0.026166666666666668;0.0175;0.0175;;19781.51953125;0.0;1173.10412597656;38228.3515625;504806.6885066694;252327.77500386347;237661.69200244505;237661.69200244505;235480.5804119177;430214.79039162316;454815.634887687;456435.7429073308;472917.67418972735;523001.1880422575;520027.7148532429;455943.9796757489;458992.93958232267;461150.82657720096;461246.53888341883;413849.68692713586;252725.2952970939;455381.0954182915;454673.8463940547;;167264.2905471822;472236.3865531139;202698.39245468428;237661.69200244505;274.2510744813861;1348460.190250689;514079.30049737904;86690.73305051352;0.0;0;83;82;0;0;0;0;5;27;27;563596894295.2631;209850781735.16043;398842256020.00726;69143.42799834619;7052.910845575574;2121.4711564622194;3797.712701853169;1165415.0225281268;459149.79073231976;25580.157822212917;279493.12120990077;3.91873049334953;0.26189763510733877
2595;2019-01-26 12:15:37.857;740;200;150;149;142;43;169;26;50;33;660;633;43;54;218;211;219;202;176;173;168;26;568;365;363;133;370;252;561;-2.0;79.0;1331.0;192.0;105.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37881.52734375;19574.013671875;0.0;1132.533203125;383.0;59508;;;Calculated values ==>;1548501337.857;347.16;293.16;288.16;288.06;287.36;277.46000000000004;274.9066339382667;290.06;275.76000000000005;278.16;276.46000000000004;339.16;336.46000000000004;277.46000000000004;278.56;294.96000000000004;294.26000000000005;295.06;293.36;290.46000000000004;289.96000000000004;;311.46000000000004;275.76000000000005;241.05796691057077;261.41265627149306;274.9066339382667;290.76000000000005;5680000.0;3650000.0;3629999.9999999995;1330000.0;3700000.0;2520000.0;5610000.0;0.0;0.013166666666666667;0.22183333333333335;0.032;0.0175;0.0175;;19574.013671875;0.0;1132.533203125;37881.52734375;505373.395576959;413266.9577434304;238277.68078554928;237957.92424093897;235753.42071214787;429811.8947417682;454815.634887687;457574.2241985461;472917.67418972735;523360.31960306474;520604.5535820049;456726.9655403573;458056.425068471;460494.97074365144;460318.4583724024;417254.1071061306;414005.20673679677;455381.0954182915;454673.8463940547;;160997.13474923553;472236.3865531139;204236.35960828228;238277.68078554928;274.8735914823246;1349094.2278254456;514407.15395325044;86709.94029038066;0.0;0;83;82;0;0;0;0;5;27;27;563814621695.3323;209930555135.1858;398995504920.05597;56198.78296160686;8576.00086223461;42.777188196229154;3786.932898148845;1166459.192780317;459279.98824961594;25598.187213289846;279556.3055214609;3.313178886095007;0.23519052022858283
2596;2019-01-26 12:16:37.887;750;193;150;149;139;43;169;27;49;34;650;627;40;50;219;210;219;195;176;173;168;27;559;361;363;133;366;249;553;-1.0;77.0;1074.0;97.0;105.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37617.27734375;19209.998046875;0.0;1117.47290039062;369.0;59509;;;Calculated values ==>;1548501397.887;348.16;292.46000000000004;288.16;288.06;287.06;277.46000000000004;274.4858918419099;290.06;275.86;278.06;276.56;338.16;335.86;277.16;278.16;295.06;294.16;295.06;292.66;290.46000000000004;289.96000000000004;;310.06;275.86;241.05796691057077;260.9983114674233;274.4858918419099;290.76000000000005;5590000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2490000.0;5530000.0;0.0;0.012833333333333334;0.179;0.016166666666666666;0.0175;0.0175;;19209.998046875;0.0;1117.47290039062;37617.27734375;507443.7210816648;413956.2836987002;238524.6311786081;238201.8307086709;235042.1530539478;430081.6785162784;454815.634887687;457936.27873354324;473014.93639070686;522583.2929624458;520239.03997336625;456853.0075971153;458056.21065356245;461248.72732428863;460803.6552621485;420362.73137874884;414675.337699158;455381.0954182915;454673.8463940547;;155147.91922209063;472333.7623376517;203224.13686035923;238524.6311786081;274.4640651175259;1349723.6991092276;514730.5156508014;86728.69971625978;0.0;0;83;82;0;0;0;0;5;27;27;564032530595.2284;210010395035.14774;399145880069.9843;45593.47339529994;4350.605611882895;72.98821888808241;3782.611266270316;1167307.8857172884;459387.7638310425;25599.15240737095;279619.41659590165;2.646648893603666;0.17318050533175153
2597;2019-01-26 12:17:37.888;759;190;151;150;139;39;169;28;47;34;640;619;39;50;218;211;219;192;176;174;168;28;556;359;363;133;364;247;550;-3.0;80.0;1187.0;111.0;105.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37514.8125;19184.65625;0.0;1107.80603027344;358.0;59510;;;Calculated values ==>;1548501457.888;349.06000000000006;292.16;288.26000000000005;288.16;287.06;277.06;274.27422755570615;290.06;275.96000000000004;277.86;276.56;337.16;335.06;277.06;278.16;294.96000000000004;294.26000000000005;295.06;292.36;290.56;289.96000000000004;;308.96000000000004;275.96000000000004;241.05796691057077;260.72004837742526;274.27422755570615;290.76000000000005;5560000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2470000.0;5500000.0;0.0;0.013333333333333334;0.19783333333333333;0.018500000000000003;0.0175;0.0175;;19184.65625;0.0;1107.80603027344;37514.8125;508832.9630960535;414083.7466353395;238944.2795962181;238618.936610542;235124.68729056825;430214.79039162316;454815.634887687;458017.21189582633;473014.93639070686;521727.62910905277;519588.62315034436;457057.75920314965;458375.611976014;461420.64936624526;461246.53888341883;421344.636205527;414798.6417306446;455522.04257374874;454673.8463940547;;150552.15000442808;472431.1216696904;202708.1555554231;238944.2795962181;274.254862178468;1350349.8102921818;515050.47643547977;86747.24401639277;0.0;0;83;82;0;0;0;0;5;27;27;564250334224.9653;210090196365.05133;399294682549.80457;50508.641646009775;4989.874873113947;87.27992633176503;3775.2674189621407;1168108.7500225145;459465.6024656124;25600.487997505636;279682.39996790787;2.92527654084262;0.1940817038045594
2598;2019-01-26 12:18:37.888;765;188;152;151;139;36;169;27;43;35;632;612;35;48;217;211;220;190;176;174;168;27;556;358;363;133;362;243;550;0.0;80.0;1182.0;165.0;105.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37591.8203125;19211.98828125;0.0;1070.44494628906;352.0;59511;;;Calculated values ==>;1548501517.888;349.66;291.96000000000004;288.36;288.26000000000005;287.06;276.76000000000005;274.1680685717883;290.06;275.86;277.46000000000004;276.66;336.36;334.36;276.66;277.96000000000004;294.86;294.26000000000005;295.16;292.16;290.56;289.96000000000004;;308.36;275.86;241.05796691057077;260.1585393101385;274.1680685717883;290.76000000000005;5560000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2430000.0;5500000.0;0.0;0.013333333333333334;0.197;0.0275;0.0175;0.0175;;19211.98828125;0.0;1070.44494628906;37591.8203125;509578.2214411094;413351.9237643686;239271.01122138754;238944.2795962181;235124.68729056825;430280.9020939914;454815.634887687;458180.057644424;473112.1826642056;521240.87982493255;519208.0799679037;457226.7928333852;458773.19568723004;461592.2958648185;461400.04798587883;421638.91656156344;414083.7466353395;455522.04257374874;454673.8463940547;;148045.36909915303;472333.7623376517;202401.0707483881;239271.01122138754;274.1310267488611;1350975.6988989527;515370.4484732402;86765.39610786412;0.0;0;83;82;0;0;0;0;5;27;27;564468134224.9653;210169996365.05133;399441682549.80457;50388.460418519084;7423.149018704749;100.73559901631903;3769.5496155216756;1168949.5592063856;459569.04433137755;25602.054793550204;279745.2734431952;3.0411486610004688;0.21273215081057908
2599;2019-01-26 12:19:37.848;770;187;154;153;141;34;169;26;31;34;622;604;26;47;217;212;220;189;176;174;168;26;536;356;363;133;361;253;536;-1.0;77.0;370.0;75.0;105.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29392.76171875;10684.3857421875;0.0;1124.8671875;348.0;59512;;;Calculated values ==>;1548501577.848;350.16;291.86;288.56;288.46000000000004;287.26000000000005;276.56;273.955091788801;290.06;275.76000000000005;276.26000000000005;276.56;335.36;333.56;275.76000000000005;277.86;294.86;294.36;295.16;292.06;290.56;289.96000000000004;;307.96000000000004;275.76000000000005;241.05796691057077;261.54996906429363;273.955091788801;290.76000000000005;5360000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2530000.0;5360000.0;0.0;0.012833333333333334;0.06166666666666667;0.0125;0.0175;0.0175;;10684.3857421875;0.0;1124.8671875;29392.76171875;511933.1414632889;418383.42629826267;240406.42458394804;240070.47270554982;236153.99859756712;430412.23801567365;454815.634887687;455096.98620464467;473014.93639070686;519397.12561598833;517553.6108980002;454481.7867093812;457049.3559172767;461745.05252366984;461839.3725590994;427597.0443246452;419007.0082941311;455522.04257374874;454673.8463940547;;146374.1789457099;472236.3865531139;201841.04254721044;240406.42458394804;273.90397275362324;1351533.5316130011;515619.4188326271;86783.6781794788;0.0;0;83;82;0;0;0;0;5;27;27;564685789025.1038;210249743165.10205;399590383349.8992;15617.44985887511;3379.9418000737933;110.23879572493105;3749.679881676867;1169499.2417595454;459659.0100710867;25603.81174142753;279807.89191554784;1.9355424489968611;0.12160214132050878
2600;2019-01-26 12:20:37.889;770;180;155;154;141;33;169;23;15;34;621;601;18;63;215;213;220;181;176;174;168;24;539;353;363;134;357;264;538;134.0;79.0;499.0;71.0;105.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29434.109375;10658.775390625;0.0;1178.88098144531;364.0;59513;;;Calculated values ==>;1548501637.889;350.16;291.16;288.66;288.56;287.26000000000005;276.46000000000004;273.6339639331285;290.06;275.46000000000004;274.66;276.56;335.26000000000005;333.26000000000005;274.96000000000004;279.46000000000004;294.66;294.46000000000004;295.16;291.26000000000005;290.56;289.96000000000004;;309.56;275.56;241.2770596917726;263.0348170998261;273.6339639331285;290.76000000000005;5390000.0;3529999.9999999995;3629999.9999999995;1340000.0;3570000.0000000005;2640000.0;5380000.0;0.022333333333333334;0.013166666666666667;0.08316666666666667;0.011833333333333333;0.0175;0.03983333333333333;;10658.775390625;0.0;1178.88098144531;29434.109375;511674.21242969215;415333.8724746603;240673.2899541997;240336.68564017775;236095.0692227131;430607.02586249536;454815.634887687;451193.9005649436;472884.4304738556;518377.2573975595;516312.59215483716;451578.05696444126;457217.078912893;462086.8017432054;462427.4660375804;426754.9566783628;415676.8289420241;455522.04257374874;454673.8463940547;;153058.93094933403;471909.57779161324;201085.54140935984;218477.64851064933;273.5955107275718;1352024.0905242278;515797.4000458513;86802.88919941724;0.0;0;83;82;0;0;0;0;5;27;27;564903737854.7021;210329897899.95438;399745589334.6132;20800.678536439384;3204.7510971899983;145.86201519512628;9408.481882355647;1169802.933543289;459713.92000796396;25605.947373199768;279917.61819180043;2.8350014966105;0.13383278309666932
2601;2019-01-26 12:21:40.849;758;179;157;155;143;33;169;22;14;33;631;606;16;64;214;213;220;181;177;174;168;22;540;351;363;133;356;268;539;0.0;80.0;549.0;119.0;105.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29389.240234375;10691.6533203125;0.0;1189.78369140625;377.0;59514;;;Calculated values ==>;1548501700.849;348.96000000000004;291.06;288.86;288.66;287.46000000000004;276.46000000000004;273.4187578820637;290.06;275.36;274.56;276.46000000000004;336.26000000000005;333.76000000000005;274.76000000000005;279.56;294.56;294.46000000000004;295.16;291.26000000000005;290.56;289.96000000000004;;310.86;275.36;241.05796691057077;263.56353331371673;273.4187578820637;290.86;5400000.0;3510000.0;3629999.9999999995;1330000.0;3560000.0;2680000.0;5390000.0;0.0;0.013333333333333334;0.0915;0.01983333333333333;0.0175;0.0175;;10691.6533203125;0.0;1189.78369140625;29389.240234375;510116.9587212895;414588.01422556024;241315.28759521307;240638.1338147889;236702.600710535;430735.4089219946;454815.634887687;450348.5946956786;472917.67418972735;519075.640259213;516489.46343702707;450608.01866639574;456688.88995733054;462105.5904936287;462729.1656969621;426470.61678462336;415286.76741800905;455522.04257374874;454673.8463940547;;158490.31677215957;471846.71735943656;200466.0072195146;241315.28759521307;273.34391705071477;1352538.4680372349;515984.0976836923;86823.60185606906;0.0;0;83;82;0;0;0;0;5;27;27;565132282654.8406;210413949500.0053;399913062934.7147;22864.256754069007;5382.3840844417855;149.11799155485738;3733.774778979729;1170184.7591443385;459789.00973454217;25608.526809482577;280032.5399251197;2.704179096969144;0.18782678169431807
2602;2019-01-26 12:22:37.859;743;181;159;157;146;34;169;20;25;32;642;613;23;60;213;214;220;183;177;174;168;20;549;351;363;133;356;267;548;232.0;79.0;472.0;172.0;106.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29577.431640625;10898.7783203125;0.0;1171.12133789062;382.0;59515;;;Calculated values ==>;1548501757.859;347.46000000000004;291.26000000000005;289.06;288.86;287.76000000000005;276.56;273.4187578820637;290.06;275.16;275.66;276.36;337.36;334.46000000000004;275.46000000000004;279.16;294.46000000000004;294.56;295.16;291.46000000000004;290.56;289.96000000000004;;311.36;275.16;241.05796691057077;263.43189868330234;273.4187578820637;290.86;5490000.0;3510000.0;3629999.9999999995;1330000.0;3560000.0;2670000.0;5480000.0;0.03866666666666666;0.013166666666666667;0.07866666666666666;0.028666666666666667;0.017666666666666667;0.05633333333333333;;10898.7783203125;0.0;1171.12133789062;29577.431640625;507465.46435116464;249613.81447620134;241670.9023463045;240996.01194299557;237391.22603931275;430735.4089219946;454815.634887687;451945.0111460462;472820.39598721155;520293.9167751034;517298.7593609946;451688.6327273128;456356.4792372799;461972.54226096225;462860.8226217181;423822.5841307327;412314.6283600508;455522.04257374874;454673.8463940547;;160579.3303088084;471651.78204872925;200427.33756693787;213361.70995336643;273.3287368190887;1353005.3694209892;516155.0519208626;86842.29563324929;0.0;0;83;82;0;0;0;0;5;27;27;565339228954.8059;210489772799.9926;400065564684.6892;19786.05698822319;7775.100741811352;151.52141764731172;13593.917019492106;1170522.4666979555;459893.1914303504;25610.907289026432;280169.7415514066;3.4222816541064267;0.17706661985261818
2603;2019-01-26 12:23:40.830;731;188;160;159;150;36;169;21;35;31;649;619;31;58;213;214;220;190;177;174;169;21;555;355;363;132;360;263;555;-2.0;78.0;868.0;288.0;106.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29618.0234375;11031.0361328125;0.0;1127.60107421875;386.0;59516;;;Calculated values ==>;1548501820.83;346.26;291.96000000000004;289.16;289.06;288.16;276.76000000000005;273.8482719121499;290.06;275.26000000000005;276.66;276.26000000000005;338.06000000000006;335.06;276.26000000000005;278.96000000000004;294.46000000000004;294.56;295.16;292.16;290.56;290.06;;311.76000000000005;275.26000000000005;240.83765695389522;262.9017227912062;273.8482719121499;290.86;5550000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2630000.0;5550000.0;0.0;0.013000000000000001;0.14466666666666667;0.048;0.017666666666666667;0.017666666666666667;;11031.0361328125;0.0;1127.60107421875;29618.0234375;505422.6722861885;411202.0240501036;241759.6477901023;241423.16764897207;238462.28266345724;430477.46260093397;454815.634887687;453905.18964537716;472853.8412306012;521342.79680413415;518254.80674108;453402.1464048377;456764.57732692285;461361.4654085356;462257.26908921276;421958.23811011127;411990.71530006983;455522.04257374874;454815.634887687;;162250.55196795813;471881.50233233685;201467.504559157;241759.6477901023;273.7537375616286;1353523.0912264236;516346.84946877445;86862.4001955982;0.0;0;83;82;0;0;0;0;5;27;27;565567813684.6466;210573209374.93448;400232437834.57294;36519.31844247318;12979.871893112633;129.5777965305387;3763.989105390663;1171014.911947091;460074.713844362;25613.365774943606;280321.55331610504;4.391343892276873;0.3550724670363021
2604;2019-01-26 12:24:37.850;727;191;158;157;152;38;170;24;42;31;651;621;38;59;215;214;220;193;177;174;169;23;555;358;363;133;363;261;555;-2.0;80.0;928.0;231.0;106.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29586.29296875;11085.361328125;0.0;1119.32897949219;390.0;59517;;;Calculated values ==>;1548501877.85;345.86;292.26000000000005;288.96000000000004;288.86;288.36;276.96000000000004;274.1680685717883;290.16;275.56;277.36;276.26000000000005;338.26;335.26000000000005;276.96000000000004;279.06;294.66;294.56;295.16;292.46000000000004;290.56;290.06;;312.16;275.46000000000004;241.05796691057077;262.63441904999945;274.1680685717883;290.86;5550000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2610000.0;5550000.0;0.0;0.013333333333333334;0.15466666666666665;0.0385;0.017666666666666667;0.017666666666666667;;11085.361328125;0.0;1119.32897949219;29586.29296875;504919.56578591623;412377.0396431636;241088.26914423206;240754.91931619882;239110.32063687078;430280.9020939914;454957.25294993835;455116.8370408851;472723.10170879104;521711.36497231683;518628.1476514722;454619.3928120343;457212.9489298796;461169.71765311295;461801.27186994074;421958.23811011127;413134.7333990844;455522.04257374874;454815.634887687;;163921.7849024954;471944.1597200548;202341.17217133055;241088.26914423206;274.1077459657855;1353991.9565209174;516521.999049719;86880.19463332316;0.0;0;83;82;0;0;0;0;5;27;27;565774796284.5774;210648760874.9092;400381830234.52295;39095.96949982444;10379.715020625885;117.646729480358;3775.8501281343706;1171613.7430189005;460259.70879510866;25615.323655842;280381.264654015;4.3728419183857765;0.3336977408525627
2605;2019-01-26 12:25:37.840;728;193;155;155;150;40;170;25;47;32;649;622;43;63;217;213;220;194;177;174;169;25;558;360;363;134;365;263;558;-1.0;80.0;1001.0;206.0;106.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29634.306640625;11122.1259765625;0.0;1133.51538085938;392.0;59518;;;Calculated values ==>;1548501937.84;345.96000000000004;292.46000000000004;288.66;288.66;288.16;277.16;274.38016830617;290.16;275.66;277.86;276.36;338.06000000000006;335.36;277.46000000000004;279.46000000000004;294.86;294.46000000000004;295.16;292.56;290.56;290.06;;312.36;275.66;241.2770596917726;262.9017227912062;274.38016830617;290.86;5580000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2630000.0;5580000.0;0.0;0.013333333333333334;0.16683333333333333;0.034333333333333334;0.017666666666666667;0.017666666666666667;;11122.1259765625;0.0;1133.51538085938;29634.306640625;504770.631924305;411859.8641199572;239993.88866553456;239993.88866553456;238369.52860951776;430148.3826014536;454957.25294993835;455403.87407028116;472689.592463476;521342.79680413415;518563.99529258197;454906.01452564285;457379.14680568065;461132.061841229;461361.4654085356;420992.3989026856;412248.46956782654;455522.04257374874;454815.634887687;;164757.40606591295;472007.13841251616;202902.98490434547;239993.88866553456;274.33504156833783;1354485.3792669077;516707.03060022177;86898.96520737857;0.0;0;83;82;0;0;0;0;5;27;27;565992559984.612;210728847524.92194;400539004034.5479;42125.56500918361;9239.242603780527;116.58572446478765;3795.1841832580267;1172290.4763322296;460423.1728601191;25617.275267635665;280444.34609129454;4.510296597999913;0.3335797804293027
2606;2019-01-26 12:26:37.841;730;193;152;151;147;43;170;25;51;32;648;621;46;68;218;213;220;195;177;174;169;25;569;361;363;135;366;259;564;-2.0;76.0;779.0;168.0;106.0;0;95;1;1;0;1;0;0;0;0;1;0;0;0;0;38736.9296875;20542.962890625;0.0;1126.52233886719;395.0;59519;;;Calculated values ==>;1548501997.841;346.16;292.46000000000004;288.36;288.26000000000005;287.86;277.46000000000004;274.4858918419099;290.16;275.66;278.26000000000005;276.36;337.96000000000004;335.26000000000005;277.76000000000005;279.96000000000004;294.96000000000004;294.46000000000004;295.16;292.66;290.56;290.06;;312.66;275.66;241.49495122638035;262.3656120759269;274.4858918419099;290.86;5690000.0;3610000.0;3629999.9999999995;1350000.0;3660000.0;2590000.0;5640000.0;0.0;0.012666666666666666;0.12983333333333333;0.028;0.017666666666666667;0.017666666666666667;;20542.962890625;0.0;1126.52233886719;38736.9296875;504012.81262737326;253526.5124150766;238827.80357880986;238506.62524444427;237234.42843151573;430081.6785162784;454957.25294993835;456558.4414111819;472558.57531478856;521566.6149942994;518795.1337744511;455943.9796757489;458630.05528713466;461113.4237683607;461207.877530726;417226.09911877563;409984.09208247677;455522.04257374874;454815.634887687;;166010.84420003442;471875.0639052514;203159.30552617536;238827.80357880986;274.43897662104797;1355055.1490672228;516970.9107394405;86917.79916898918;0.0;0;83;83;0;0;0;0;5;27;27;566210363615.2145;210809548870.1451;400695606644.981;32899.65447573668;7524.041234614129;91.73208912645225;3815.7850197901626;1172915.6969165024;460562.8692207259;25619.011278353424;280507.77189190773;2.045789844556741;0.1485045653869473
2607;2019-01-26 12:27:37.841;733;200;154;153;145;44;170;26;49;33;644;618;42;52;220;213;221;202;177;174;169;26;568;365;363;135;370;243;562;-1.0;76.0;1115.0;189.0;106.0;0;98;0;1;0;1;0;0;0;0;1;0;0;0;0;37919.31640625;19604.271484375;0.0;1063.09130859375;383.0;59520;;;Calculated values ==>;1548502057.841;346.46000000000004;293.16;288.56;288.46000000000004;287.66;277.56;274.9066339382667;290.16;275.76000000000005;278.06;276.46000000000004;337.56000000000006;334.96000000000004;277.36;278.36;295.16;294.46000000000004;295.26000000000005;293.36;290.56;290.06;;311.46000000000004;275.76000000000005;241.49495122638035;260.1585393101385;274.9066339382667;290.86;5680000.0;3650000.0;3629999.9999999995;1350000.0;3700000.0;2430000.0;5620000.0;0.0;0.012666666666666666;0.18583333333333335;0.0315;0.017666666666666667;0.017666666666666667;;19604.271484375;0.0;1063.09130859375;37919.31640625;504486.0679572878;412852.2589437246;239537.71073319425;239213.1146265526;236662.54266436026;429811.8947417682;454957.25294993835;458891.584256332;472656.1521691498;522459.13271268597;519818.24375918246;458061.18813016545;459246.2791289491;460767.82771810255;460590.1911729151;417912.38981749315;413600.82212962914;455522.04257374874;454815.634887687;;160997.13474923553;471972.7596631712;204223.1974909803;239537.71073319425;274.86852610971386;1355693.951118004;517305.4710258988;86936.04594938469;0.0;0;83;83;0;0;0;0;5;27;27;566428163615.2145;210890548870.1451;400846206644.981;47325.875207227866;8434.111208424012;54.613190712944096;3803.243326729372;1173584.2429971937;460695.85382441786;25620.230822352085;280571.2637947954;2.884637170707469;0.20792127321492634
2608;2019-01-26 12:28:37.871;749;195;152;151;142;44;170;27;49;33;628;608;37;47;220;213;221;196;177;174;169;26;557;362;363;135;367;240;552;-2.0;83.0;1270.0;145.0;106.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37653.734375;19236.70703125;0.0;1049.9755859375;374.0;59521;;;Calculated values ==>;1548502117.871;348.06000000000006;292.66;288.36;288.26000000000005;287.36;277.56;274.5913991737795;290.16;275.86;278.06;276.46000000000004;335.96000000000004;333.96000000000004;276.86;277.86;295.16;294.46000000000004;295.26000000000005;292.76000000000005;290.56;290.06;;310.56;275.76000000000005;241.49495122638035;259.7329541166123;274.5913991737795;290.86;5570000.0;3620000.0000000005;3629999.9999999995;1350000.0;3670000.0000000005;2400000.0;5520000.0;0.0;0.013833333333333333;0.21166666666666664;0.024166666666666666;0.017666666666666667;0.017666666666666667;;19236.70703125;0.0;1049.9755859375;37653.734375;507497.57280184224;415068.77947206923;239206.40581346143;238880.49788242896;236006.0425799679;430014.67791919125;454957.25294993835;459364.20646407525;472656.1521691498;521080.6128658237;519051.34979039675;457947.90315330983;459128.9313415406;461230.37992798607;461053.9582046509;421611.700035699;415417.76904301543;455522.04257374874;454815.634887687;;157236.91470761524;471972.7596631712;203471.35978660273;239206.40581346143;274.56434615653177;1356324.0414285925;517629.3076841185;86953.66364460945;0.0;0;83;83;0;0;0;0;5;27;27;566646072515.1106;210971589370.10648;400991179094.9119;54163.98588006501;6488.783830350404;85.68271206545606;3809.096380311318;1174430.4147136058;460820.27346174436;25621.400539440943;280634.7316770726;3.1817695392003387;0.21852491892230946
2609;2019-01-26 12:29:37.872;767;186;153;151;139;40;170;28;50;34;613;597;38;56;219;213;221;188;177;175;169;27;534;356;363;136;361;259;534;-2.0;79.0;585.0;52.0;106.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29309.41796875;10616.212890625;0.0;1155.19909667969;367.0;59522;;;Calculated values ==>;1548502177.872;349.86;291.76000000000005;288.46000000000004;288.26000000000005;287.06;277.16;273.955091788801;290.16;275.96000000000004;278.16;276.56;334.46000000000004;332.86;276.96000000000004;278.76000000000005;295.06;294.46000000000004;295.26000000000005;291.96000000000004;290.66;290.06;;309.86;275.86;241.71165711629368;262.3656120759269;273.955091788801;290.86;5340000.0;3560000.0;3629999.9999999995;1360000.0;3610000.0;2590000.0;5340000.0;0.0;0.013166666666666667;0.09749999999999999;0.008666666666666666;0.017666666666666667;0.017666666666666667;;10616.212890625;0.0;1155.19909667969;29309.41796875;511740.0642881201;418780.20756416686;240139.77203947963;239470.74101491665;235577.8100465058;430412.23801567365;454957.25294993835;456435.7429073308;472622.7809936826;517972.657696823;516325.8055576963;454955.68953969755;457170.5059952601;462012.88651447376;461972.54226096225;428397.3025916646;419396.0635288388;455662.82465649385;454815.634887687;;154312.32322604544;471938.4492427271;201916.39499556876;240139.77203947963;273.93333372740955;1356882.0769978876;517878.08616273914;86972.04040654999;0.0;0;83;83;0;0;0;0;5;27;27;566863876144.8475;211052890725.00827;401140881589.7311;24815.636421396797;2340.191136808706;118.51631432720637;3792.60691031833;1175088.5892013817;460893.849479295;25623.102226353134;280698.0802602101;2.639186430341265;0.15930035902597445
2610;2019-01-26 12:30:37.852;767;179;153;152;139;36;170;25;51;34;614;595;44;73;216;214;221;180;177;175;169;25;540;353;363;135;358;269;540;232.0;78.0;869.0;0.0;106.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29347.486328125;10670.0546875;0.0;1208.6552734375;376.0;59523;;;Calculated values ==>;1548502237.852;349.86;291.06;288.46000000000004;288.36;287.06;276.76000000000005;273.6339639331285;290.16;275.66;278.26000000000005;276.56;334.56;332.66;277.56;280.46000000000004;294.76000000000005;294.56;295.26000000000005;291.16;290.66;290.06;;310.76000000000005;275.66;241.49495122638035;263.6948088759802;273.6339639331285;290.86;5400000.0;3529999.9999999995;3629999.9999999995;1350000.0;3579999.9999999995;2690000.0;5400000.0;0.03866666666666666;0.013000000000000001;0.14483333333333331;0.0;0.017666666666666667;0.05633333333333333;;10670.0546875;0.0;1208.6552734375;29347.486328125;511220.6797042609;414183.7078577698;239933.38752596243;239600.85973100874;235405.26697971026;430607.02586249536;454957.25294993835;454899.8186926762;472753.7123474745;517233.2949294039;515263.47778312926;454017.10370795045;457640.15836882865;462068.13665675744;462559.6743059256;426728.537172052;414539.83361305355;455662.82465649385;454815.634887687;;158072.51562822933;471875.0639052514;201183.85751793825;213336.07698791032;273.6339639331285;1357370.721598005;518055.4125974255;86991.73262671176;0.0;0;83;83;0;0;0;0;5;27;27;567081603544.9167;211134163625.03412;401299228789.78143;36746.52837680787;0.0;158.45314626698016;13603.348428354086;1175601.4362355166;460913.34457157704;25625.40953583254;280842.99823264696;4.252004646760707;0.16898320583494839
2611;2019-01-26 12:31:37.862;753;180;154;153;142;35;170;23;51;33;627;602;47;78;215;215;221;182;178;175;169;23;545;353;363;132;358;272;545;238.0;79.0;652.0;0.0;106.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29444.99609375;10764.1904296875;0.0;1228.71545410156;385.0;59524;;;Calculated values ==>;1548502297.862;348.46000000000004;291.16;288.56;288.46000000000004;287.36;276.66;273.6339639331285;290.16;275.46000000000004;278.26000000000005;276.46000000000004;335.86;333.36;277.86;280.96000000000004;294.66;294.66;295.26000000000005;291.36;290.66;290.06;;311.66;275.46000000000004;240.83765695389522;264.08650396036035;273.6339639331285;290.96000000000004;5450000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2720000.0;5450000.0;0.03966666666666666;0.013166666666666667;0.10866666666666666;0.0;0.017666666666666667;0.05733333333333333;;10764.1904296875;0.0;1228.71545410156;29444.99609375;509061.1863954429;412461.22321998916;240096.5858779646;239764.7916584953;236207.40131760514;430607.02586249536;454957.25294993835;454393.7730496227;473048.1168422736;518327.85984210874;515733.22939113964;453886.1333921839;457774.7695993312;461934.76558694645;462691.76546004;425287.4430595131;413212.84157674;455662.82465649385;454815.634887687;;161832.74555500393;472076.1002201579;201183.85751793825;213174.40753585333;273.6339639331285;1357860.7406076682;518234.0610764919;87012.04743467514;0.0;0;83;83;0;0;0;0;5;27;27;567299439844.8821;211214276975.0214;401461555839.7556;27515.477487776378;0.0;158.98225285651304;13854.097034838464;1176137.0422037556;460913.34457157704;25628.055271707315;281071.8484134781;3.462760166541951;0.11811184249347517
2612;2019-01-26 12:32:37.863;738;187;158;156;145;35;170;22;45;32;640;611;43;68;215;215;221;189;178;175;169;22;575;355;363;132;360;249;571;89.0;80.0;1293.0;37.0;106.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38227.67578125;19778.7109375;0.0;1101.37036132812;388.0;59525;;;Calculated values ==>;1548502357.863;346.96000000000004;291.86;288.96000000000004;288.76000000000005;287.66;276.66;273.8482719121499;290.16;275.36;277.66;276.36;337.16;334.26000000000005;277.46000000000004;279.96000000000004;294.66;294.66;295.26000000000005;292.06;290.66;290.06;;311.96000000000004;275.36;240.83765695389522;260.9983114674233;273.8482719121499;290.96000000000004;5750000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2490000.0;5710000.0;0.014833333333333334;0.013333333333333334;0.2155;0.006166666666666667;0.017666666666666667;0.0325;;19778.7109375;0.0;1101.37036132812;38227.67578125;504479.99770744157;250768.3968422989;240552.212445435;239900.76362024984;236408.69137893917;430477.46260093397;454957.25294993835;457455.6955019494;472950.9869074988;521564.5568155222;518605.73478941515;457214.88426619134;460200.91894008935;461629.7256903882;462389.91602610215;415348.8186920294;251542.14059054494;455662.82465649385;454815.634887687;;163086.1669317865;471978.8095216074;201684.39892594522;222812.5437108986;273.83838636723397;1358424.6889382608;518488.58949631394;87031.46514006997;0.0;0;83;84;0;0;0;0;5;27;27;567517243474.619;211293478294.92572;401617858444.56683;55118.7144121289;1666.8155320065835;2184.089041353126;7540.100463245622;1176825.6719457274;460927.2349324958;25647.58119122871;281250.1363638298;3.185318988794696;0.17602086797337285
2613;2019-01-26 12:33:37.863;744;199;157;157;149;38;170;26;33;32;636;609;30;47;218;213;221;201;178;175;169;25;546;362;363;133;367;242;546;89.0;79.0;1206.0;148.0;106.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29487.58203125;10908.255859375;0.0;1073.41662597656;377.0;59526;;;Calculated values ==>;1548502417.863;347.56000000000006;293.06;288.86;288.86;288.06;276.96000000000004;274.5913991737795;290.16;275.76000000000005;276.46000000000004;276.36;336.76000000000005;334.06;276.16;277.86;294.96000000000004;294.46000000000004;295.26000000000005;293.26000000000005;290.66;290.06;;310.86;275.66;241.05796691057077;260.01710675043796;274.5913991737795;290.96000000000004;5460000.0;3620000.0000000005;3629999.9999999995;1330000.0;3670000.0000000005;2420000.0;5460000.0;0.014833333333333334;0.013166666666666667;0.201;0.024666666666666667;0.017666666666666667;0.0325;;10908.255859375;0.0;1073.41662597656;29487.58203125;507858.03548157524;418618.7947624565;241066.03707849467;241066.03707849467;238420.57787436055;430014.67791919125;454957.25294993835;457149.910476562;472820.39598721155;521728.60457893513;518986.276753291;456791.3870702126;458813.16614755284;460959.31379316846;461053.9582046509;424993.30044299166;419243.2123502482;455662.82465649385;454815.634887687;;158490.31677215957;472138.9942397944;203471.50204864726;223907.50570589764;274.56440112629247;1358988.9827533648;518744.31421962124;87049.58836496418;0.0;0;83;84;0;0;0;0;5;27;27;567735043474.619;211372978294.92572;401765158444.56683;50989.36009401086;6627.131474048296;75.70949322112246;7504.514198408154;1177709.9058999452;460996.3511575463;25666.412845683495;281375.5081526769;5.44137017093365;0.348069934056638
2614;2019-01-26 12:34:37.843;759;186;153;152;145;39;171;26;36;33;621;601;32;64;218;212;221;187;178;175;170;26;540;356;363;133;361;257;540;-2.0;81.0;626.0;13.0;106.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29257.142578125;10690.529296875;0.0;1146.97180175781;381.0;59527;;;Calculated values ==>;1548502477.843;349.06000000000006;291.76000000000005;288.46000000000004;288.36;287.66;277.06;273.955091788801;290.26000000000005;275.76000000000005;276.76000000000005;276.46000000000004;335.26000000000005;333.26000000000005;276.36;279.56;294.96000000000004;294.36;295.26000000000005;291.86;290.66;290.16;;311.26000000000005;275.76000000000005;241.05796691057077;262.0952818180154;273.955091788801;290.96000000000004;5400000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2570000.0;5400000.0;0.0;0.013500000000000002;0.10433333333333333;0.0021666666666666666;0.017666666666666667;0.017666666666666667;;10690.529296875;0.0;1146.97180175781;29257.142578125;510239.7718493729;416596.49243815674;239933.38752596243;239600.85973100874;237313.83931488873;430412.23801567365;455098.7016729525;455043.3806885206;472917.67418972735;518961.9014984002;516907.426601557;454548.466256717;458464.27648857265;461879.0317285414;461839.3725590994;426728.537172052;416927.08220606705;455662.82465649385;454957.25294993835;;160161.5264782812;472236.3865531139;201958.3985001173;239933.38752596243;273.94969415023843;1359478.3589454747;518924.2440993551;87068.08543412221;0.0;0;83;84;0;0;0;0;5;27;27;567952770874.6882;211452751694.95108;401914808544.61444;26405.199808323414;585.6023074481592;132.31964204079713;3798.7549558235746;1178354.6455811143;461056.43723703956;25668.14584395252;281469.67066435557;2.6121963120415095;0.1446198458470031
2615;2019-01-26 12:35:37.844;761;183;152;151;143;38;171;24;41;33;622;600;37;72;217;213;221;185;178;175;170;24;548;354;363;133;359;264;549;150.0;77.0;1044.0;54.0;106.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29403.81640625;10828.3876953125;0.0;1184.59033203125;388.0;59528;;;Calculated values ==>;1548502537.844;349.26;291.46000000000004;288.36;288.26000000000005;287.46000000000004;276.96000000000004;273.7412296467126;290.26000000000005;275.56;277.26000000000005;276.46000000000004;335.36;333.16;276.86;280.36;294.86;294.46000000000004;295.26000000000005;291.66;290.66;290.16;;311.96000000000004;275.56;241.05796691057077;263.0348170998261;273.7412296467126;290.96000000000004;5480000.0;3540000.0;3629999.9999999995;1330000.0;3590000.0;2640000.0;5490000.0;0.025;0.012833333333333334;0.174;0.009000000000000001;0.017666666666666667;0.04266666666666667;;10828.3876953125;0.0;1184.59033203125;29403.81640625;509785.1738460353;411880.1009978568;239303.48083026664;238976.33335390146;236407.28467271884;430542.39183029096;455098.7016729525;454487.69721986423;472917.67418972735;518480.3822597349;516209.2474114308;453986.0025407328;458319.9441651915;462049.59554772783;462276.143222953;424398.78027280566;412648.34060041176;455662.82465649385;454957.25294993835;;163086.1669317865;472041.5853210863;201409.04084984944;217099.7074042409;273.726426047311;1359967.208419052;519103.5713968578;87087.51544245226;0.0;0;83;84;0;0;0;0;5;27;27;568170574505.2906;211532553025.17178;402071111150.0467;44035.68620838257;2435.692900241132;150.79730912905504;10148.588609949758;1178941.6627496667;461081.6151167976;25670.50519120726;281585.9004648562;4.725786137166138;0.24815679458649822
2616;2019-01-26 12:36:37.864;755;187;152;151;144;39;171;24;44;32;629;604;41;75;217;213;222;189;178;175;170;24;552;356;363;133;361;266;552;-3.0;84.0;1026.0;187.0;106.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29456.486328125;10869.8291015625;0.0;1195.66674804688;392.0;59529;;;Calculated values ==>;1548502597.864;348.66;291.86;288.36;288.26000000000005;287.56;277.06;273.955091788801;290.26000000000005;275.56;277.56;276.36;336.06;333.56;277.26000000000005;280.66;294.86;294.46000000000004;295.36;292.06;290.66;290.16;;312.36;275.56;241.05796691057077;263.299902668528;273.955091788801;290.96000000000004;5520000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2660000.0;5520000.0;0.0;0.014;0.17099999999999999;0.03116666666666667;0.017666666666666667;0.017666666666666667;;10869.8291015625;0.0;1195.66674804688;29456.486328125;508689.77740958706;412126.3827081116;239206.40581346143;238880.49788242896;236636.12192516867;430412.23801567365;455098.7016729525;454525.8889938194;472820.39598721155;519035.59080667037;516452.53444265085;454148.83295247785;458367.43110393017;461745.05252366984;461972.54226096225;423464.1739585212;412889.33823237545;455662.82465649385;454957.25294993835;;164757.40606591295;472041.5853210863;201852.19484283443;239206.40581346143;273.90831912707216;1360457.8744425233;519284.45014293207;87107.3575299385;0.0;0;83;84;0;0;0;0;5;27;27;568388447105.2214;211612379625.14642;402230164149.99615;43207.201699818426;8420.902669905518;148.0477001660408;3811.5982994110923;1179668.9291566925;461172.11690373;25672.99639640895;281702.27413402754;4.607166672814422;0.3356070371839361
2617;2019-01-26 12:37:37.874;746;189;153;152;144;39;171;25;46;32;637;609;43;75;217;214;222;191;178;175;170;24;554;357;363;134;362;267;554;0.0;79.0;1183.0;113.0;106.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29669.162109375;10955.9404296875;0.0;1197.32397460938;393.0;59530;;;Calculated values ==>;1548502657.874;347.76;292.06;288.46000000000004;288.36;287.56;277.06;274.0616903277293;290.26000000000005;275.66;277.76000000000005;276.36;336.86;334.06;277.46000000000004;280.66;294.86;294.56;295.36;292.26000000000005;290.66;290.16;;312.46000000000004;275.56;241.2770596917726;263.43189868330234;274.0616903277293;290.96000000000004;5540000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2670000.0;5540000.0;0.0;0.013166666666666667;0.19716666666666666;0.01883333333333333;0.017666666666666667;0.017666666666666667;;10955.9404296875;0.0;1197.32397460938;29669.162109375;507391.45283392596;412035.40644734737;239468.71591713582;239142.2403198925;236578.01582607985;430346.717906069;455098.7016729525;454608.2120918402;472689.592463476;519778.1136350303;516884.9464354768;454230.8490233495;458207.6271742694;461592.2958648185;461953.5920572434;422847.41086724075;412801.4708678641;455662.82465649385;454957.25294993835;;165175.21790254305;471909.57779161324;202166.47238370305;239468.71591713582;274.035236278912;1360950.6702983803;519466.3618692324;87127.30244288902;0.0;0;83;84;0;0;0;0;5;27;27;568606283405.1868;211692492975.1337;402390090799.97076;49773.09634578771;5080.161818515641;132.27154332512598;3806.964154246178;1180443.8941129188;461284.64452592743;25675.332779436623;281765.77273580135;4.837588643351503;0.3248336024931205
2618;2019-01-26 12:38:37.865;740;191;152;151;144;39;171;25;47;33;642;614;44;76;218;214;222;193;178;175;170;25;552;359;363;134;364;270;552;0.0;77.0;1202.0;184.0;106.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29605.640625;10912.548828125;0.0;1206.08825683594;393.0;59531;;;Calculated values ==>;1548502717.865;347.16;292.26000000000005;288.36;288.26000000000005;287.56;277.06;274.27422755570615;290.26000000000005;275.66;277.86;276.46000000000004;337.36;334.56;277.56;280.76000000000005;294.96000000000004;294.56;295.36;292.46000000000004;290.66;290.16;;312.46000000000004;275.66;241.2770596917726;263.82572766246335;274.27422755570615;290.96000000000004;5520000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2700000.0;5520000.0;0.0;0.012833333333333334;0.20033333333333334;0.03066666666666667;0.017666666666666667;0.017666666666666667;;10912.548828125;0.0;1206.08825683594;29605.640625;506822.02789860277;413633.1203958097;239206.40581346143;238880.49788242896;236636.12192516867;430214.79039162316;455098.7016729525;454226.55341083976;472787.01963726926;520046.5400906225;517148.7647983631;453846.5949541808;457849.41250540555;461420.64936624526;461648.628002798;423464.1739585212;414359.1762267576;455662.82465649385;454957.25294993835;;165175.21790254305;472007.13841251616;202654.5471440472;239206.40581346143;274.23406125236676;1361444.5528938118;519648.57194391143;87147.32787386476;0.0;0;83;84;0;0;0;0;5;27;27;568824050734.9583;211772880915.04935;402551166634.80176;50398.25858878078;8260.14613223305;116.84747089096668;3811.5982994110923;1181278.5301889707;461395.7970833488;25677.40845982081;281829.25123297883;5.16451231706454;0.3706950293475164
2619;2019-01-26 12:39:37.855;734;196;152;152;144;40;171;27;46;33;645;616;42;60;219;214;222;199;178;176;170;26;578;363;363;134;368;247;572;-1.0;78.0;1725.0;248.0;106.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38325.0546875;19850.72265625;0.0;1090.60913085938;387.0;59532;;;Calculated values ==>;1548502777.855;346.56000000000006;292.76000000000005;288.36;288.36;287.56;277.16;274.69669130483857;290.26000000000005;275.86;277.76000000000005;276.46000000000004;337.66;334.76000000000005;277.36;279.16;295.06;294.56;295.36;293.06;290.76000000000005;290.16;;311.86;275.76000000000005;241.2770596917726;260.72004837742526;274.69669130483857;290.96000000000004;5780000.0;3629999.9999999995;3629999.9999999995;1340000.0;3679999.9999999995;2470000.0;5720000.0;0.0;0.013000000000000001;0.2875;0.04133333333333333;0.017666666666666667;0.017666666666666667;;19850.72265625;0.0;1090.60913085938;38325.0546875;503693.21251218155;254290.01040859421;238583.58747847835;238583.58747847835;236070.77798160329;429947.3805835815;455098.7016729525;457897.57819490344;472787.01963726926;522236.4166303252;519282.7627502766;457418.19673302904;459564.97924911254;460940.765792692;461034.77648449154;414553.4725878656;255543.36869745434;455803.4427082957;454957.25294993835;;162668.35908569003;472104.6820821746;203716.1768208813;238583.58747847835;274.6636027919178;1362010.547673318;519904.88981288933;87166.46382890778;0.0;0;84;84;0;0;0;0;5;27;27;569041814434.9929;211853267515.06213;402706240784.8264;73077.15289503137;11093.391550800121;2067.1313505753465;3822.6014233291266;1182307.3204578722;461557.04968415294;25695.605250032004;281892.8589609566;4.300599318863443;0.3075727625363807
