;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2620;2019-01-26 12:40:37.875;741;198;151;150;142;42;171;27;46;34;633;610;38;49;221;214;222;200;178;176;170;27;563;362;363;135;367;244;557;-1.0;81.0;1474.0;96.0;106.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37794.2421875;19403.71484375;0.0;1084.53845214844;370.0;59533;;;Calculated values ==>;1548502837.875;347.26;292.96000000000004;288.26000000000005;288.16;287.36;277.36;274.5913991737795;290.26000000000005;275.86;277.76000000000005;276.56;336.46000000000004;334.16;276.96000000000004;278.06;295.26000000000005;294.56;295.36;293.16;290.76000000000005;290.16;;310.16;275.86;241.49495122638035;260.2995467637923;274.5913991737795;290.96000000000004;5630000.0;3620000.0000000005;3629999.9999999995;1350000.0;3670000.0000000005;2440000.0;5570000.0;0.0;0.013500000000000002;0.24566666666666667;0.016;0.017666666666666667;0.017666666666666667;;19403.71484375;0.0;1084.53845214844;37794.2421875;505953.7577516314;414157.56614344177;238722.9095847784;238400.34504327338;235864.8476338713;430014.67791919125;455098.7016729525;458377.10004900565;472753.7123474745;521260.66050997516;518921.257836861;457423.6207525158;458733.3067217822;461365.71627760044;461188.73474552366;419947.6313248482;414873.7552109487;455803.4427082957;454957.25294993835;;155565.71764046347;472070.4381999017;203499.60958686817;238722.9095847784;274.57526080192577;1362645.086589566;520232.1191653895;87184.59610083704;0.0;0;84;84;0;0;0;0;5;27;27;569259687034.9237;211933994415.03647;402853589884.7796;62614.90349019844;4297.133257808537;68.4973275376435;3820.1400661178263;1183438.4645164353;461685.34680897504;25713.408087979173;281956.56970318593;3.4556715557512208;0.22744412123509375
2621;2019-01-26 12:41:37.876;757;192;153;152;141;40;171;28;48;34;618;599;38;49;221;214;222;194;178;175;170;28;557;360;363;135;365;247;551;-2.0;81.0;1569.0;75.0;106.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37761.11328125;19240.630859375;0.0;1100.76782226562;359.0;59534;;;Calculated values ==>;1548502897.876;348.86;292.36;288.46000000000004;288.36;287.26000000000005;277.16;274.38016830617;290.26000000000005;275.96000000000004;277.96000000000004;276.56;334.96000000000004;333.06;276.96000000000004;278.06;295.26000000000005;294.56;295.36;292.56;290.66;290.16;;309.06;275.96000000000004;241.49495122638035;260.72004837742526;274.38016830617;290.96000000000004;5570000.0;3600000.0;3629999.9999999995;1350000.0;3650000.0;2470000.0;5510000.0;0.0;0.013500000000000002;0.2615;0.0125;0.017666666666666667;0.017666666666666667;;19240.630859375;0.0;1100.76782226562;37761.11328125;508495.5621828601;414400.9631372732;239566.37892065308;239238.65314294572;235720.9183327416;430148.3826014536;455098.7016729525;458136.76180554513;472753.7123474745;519486.6779325501;517548.1142789483;456937.43924984924;458256.2283559787;461671.84584197105;461495.6585078262;421904.2668336314;415109.2128557288;455662.82465649385;454957.25294993835;;150969.94666990405;472168.09959432366;202992.74416764296;239566.37892065308;274.36982064180023;1363274.7250448444;520554.16074646346;87202.80728994991;0.0;0;84;84;0;0;0;0;5;27;27;569477490664.6606;212014995764.93863;403000892339.6017;66720.16061231142;3364.691942833509;91.73322870168472;3805.2387745173733;1184516.274679191;461749.196416379;25714.743364867132;282020.11558586155;3.637007745447573;0.23501150576726446
2622;2019-01-26 12:42:37.856;767;188;155;154;143;37;171;27;49;34;609;592;41;51;220;215;222;190;178;176;170;27;555;357;363;135;362;248;549;-2.0;82.0;1310.0;5.0;106.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37511.08984375;19082.44921875;0.0;1105.02307128906;351.0;59535;;;Calculated values ==>;1548502957.856;349.86;291.96000000000004;288.66;288.56;287.46000000000004;276.86;274.0616903277293;290.26000000000005;275.86;278.06;276.56;334.06;332.36;277.26000000000005;278.26000000000005;295.16;294.66;295.36;292.16;290.76000000000005;290.16;;308.26000000000005;275.86;241.49495122638035;260.85938512811435;274.0616903277293;290.96000000000004;5550000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2480000.0;5490000.0;0.0;0.013666666666666666;0.21833333333333332;0.0008333333333333334;0.017666666666666667;0.017666666666666667;;19082.44921875;0.0;1105.02307128906;37511.08984375;509913.81474380015;413764.2266525931;240293.59246364114;239962.08100009835;236407.28467271884;430346.717906069;455098.7016729525;458096.4450345903;472753.7123474745;518485.134691625;516748.2223701794;457136.12912228703;458335.67505680927;461994.71921587875;462086.8017432054;422535.4814673496;414485.982530214;455803.4427082957;454957.25294993835;;147627.5718731643;472070.4381999017;202231.88492166082;240293.59246364114;274.06067999799905;1363901.7843149658;520873.4132942158;87221.18275353845;0.0;0;84;84;0;0;0;0;5;27;27;569695218064.7299;212095968764.9644;403149342839.64886;55863.762291322935;224.86546106520078;110.00981880751934;3792.3913352579175;1185537.4668594825;461779.09942376154;25716.42399653289;282083.4080656017;2.9716959134133134;0.1771125301211121
2623;2019-01-26 12:43:37.866;770;188;156;155;144;35;171;26;50;34;604;586;42;52;219;215;222;190;179;176;170;26;556;358;363;136;363;246;551;121.0;76.0;1326.0;161.0;107.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37532.3671875;19194.087890625;0.0;1090.52124023438;344.0;59536;;;Calculated values ==>;1548503017.866;350.16;291.96000000000004;288.76000000000005;288.66;287.56;276.66;274.1680685717883;290.26000000000005;275.76000000000005;278.16;276.56;333.56;331.76000000000005;277.36;278.36;295.06;294.66;295.36;292.16;290.76000000000005;290.16;;307.56;275.76000000000005;241.71165711629368;260.58029834229245;274.1680685717883;291.06;5560000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2460000.0;5510000.0;0.020166666666666666;0.012666666666666666;0.221;0.026833333333333334;0.017833333333333333;0.038;;19194.087890625;0.0;1090.52124023438;37532.3671875;510197.9639281929;412934.04071806197;240558.2877051051;240226.1665073755;236665.3116728602;430280.9020939914;455098.7016729525;458534.74369505455;472622.7809936826;518142.5267314758;516305.1599384496;457579.52890424023;458772.7244909774;461708.1977795224;461934.76558694645;422221.1180888533;413676.3280692049;455803.4427082957;454957.25294993835;;144702.98441171122;471840.61823089625;202418.1093439977;220317.22813627176;274.1376474852041;1364527.250683817;521192.43759860034;87239.48200549868;0.0;0;84;84;0;0;0;0;5;27;27;569913054364.6952;212177282314.95148;403297567539.6253;56601.776191583565;7229.5039884651105;108.23400691554691;8916.32094291933;1186474.8358821613;461841.2295224553;25718.242998196718;282189.33165222564;3.5916805031774817;0.2277652892793203
2624;2019-01-26 12:44:37.857;772;189;158;156;145;34;171;26;47;34;600;582;40;52;219;216;223;191;179;176;170;26;556;357;363;136;362;245;550;246.0;76.0;1156.0;146.0;107.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37617.1328125;19187.783203125;0.0;1083.24353027344;340.0;59537;;;Calculated values ==>;1548503077.857;350.36;292.06;288.96000000000004;288.76000000000005;287.66;276.56;274.0616903277293;290.26000000000005;275.76000000000005;277.86;276.56;333.16;331.36;277.16;278.36;295.06;294.76000000000005;295.46000000000004;292.26000000000005;290.76000000000005;290.16;;307.16;275.76000000000005;241.71165711629368;260.44013211722256;274.0616903277293;291.06;5560000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;2450000.0;5500000.0;0.041;0.012666666666666666;0.19266666666666668;0.024333333333333332;0.017833333333333333;0.058833333333333335;;19187.783203125;0.0;1083.24353027344;37617.1328125;510445.53325334383;413720.03103230504;241262.17857042755;240592.39171456677;237012.14028239695;430346.717906069;455098.7016729525;458336.72780140967;472622.7809936826;517818.66443778854;515981.9613684549;457501.3830706681;458930.94477207353;461860.70334265823;462219.8900438566;422509.1368400682;414443.2327276156;455803.4427082957;454957.25294993835;;143031.78367518025;471840.61823089625;202160.71304924597;214012.9986321537;274.03299553631933;1365153.4025821069;521512.23854797817;87257.59399476659;0.0;0;84;84;0;0;0;0;5;27;27;570130821695.3322;212258870075.19012;403444845445.0561;49356.57884225021;6562.211026086824;102.16811875773271;14175.553629029664;1187357.6897287485;461956.1432416023;25719.996086246465;282381.7350760448;3.462898675007369;0.1922322239677527
2625;2019-01-26 12:45:37.857;772;183;158;157;145;33;172;25;31;34;598;580;30;65;218;216;223;183;179;176;171;25;535;353;363;136;358;267;534;-2.0;80.0;426.0;1.0;107.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29346.970703125;10549.4873046875;0.0;1200.76818847656;348.0;59538;;;Calculated values ==>;1548503137.857;350.36;291.46000000000004;288.96000000000004;288.86;287.66;276.46000000000004;273.6339639331285;290.36;275.66;276.26000000000005;276.56;332.96000000000004;331.16;276.16;279.66;294.96000000000004;294.76000000000005;295.46000000000004;291.46000000000004;290.76000000000005;290.26000000000005;;307.96000000000004;275.66;241.71165711629368;263.43189868330234;273.6339639331285;291.06;5350000.0;3529999.9999999995;3629999.9999999995;1360000.0;3579999.9999999995;2670000.0;5340000.0;0.0;0.013333333333333334;0.071;0.00016666666666666666;0.017833333333333333;0.017833333333333333;;10549.4873046875;0.0;1200.76818847656;29346.970703125;512262.94515287277;417836.15580839897;241841.15407911644;241497.43700295498;237499.66564725756;430607.02586249536;455239.982138536;452711.2032532543;472622.7809936826;515746.0522837112;513879.41077496804;452583.806937409;456975.9699685958;462334.5135562977;462823.7401354272;428618.27671787835;417836.15580839897;455803.4427082957;455098.7016729525;;146374.1789457099;471742.7696466962;201181.79660143476;241841.15407911644;273.63315811758247;1365711.4367780704;521760.0491355433;87276.62742575617;0.0;0;84;84;0;0;0;0;5;27;27;570348621695.3322;212340470075.19012;403598445445.0561;17858.587872279186;45.09349550754357;143.76161212639187;3803.0929320900764;1187917.8161180362;462011.20411261555;25722.045500670498;282531.5571307208;1.859579642733315;0.09163939410262145
2626;2019-01-26 12:46:37.867;760;178;159;157;147;33;172;22;28;33;611;587;28;71;217;217;223;180;179;176;170;23;541;352;363;135;357;274;540;-1.0;78.0;374.0;69.0;107.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29358.810546875;10611.19921875;0.0;1238.04321289062;364.0;59539;;;Calculated values ==>;1548503197.867;349.16;290.96000000000004;289.06;288.86;287.86;276.46000000000004;273.5264737036516;290.36;275.36;275.96000000000004;276.46000000000004;334.26000000000005;331.86;275.96000000000004;280.26000000000005;294.86;294.86;295.46000000000004;291.16;290.76000000000005;290.16;;309.56;275.46000000000004;241.49495122638035;264.3458800820626;273.5264737036516;291.06;5410000.0;3520000.0000000005;3629999.9999999995;1350000.0;3570000.0000000005;2740000.0;5400000.0;0.0;0.013000000000000001;0.06233333333333334;0.0115;0.017833333333333333;0.017833333333333333;;10611.19921875;0.0;1238.04321289062;29358.810546875;510275.1237514666;413823.3896241266;241962.17856247083;241279.27559830184;237960.29800210253;430671.36484660726;455239.982138536;451093.1018646111;472656.1521691498;516498.2092824345;513999.3765743807;451093.1018646111;456578.4500420801;462352.8576263787;463105.5069138693;426959.3137667921;414539.83361305355;455803.4427082957;454957.25294993835;;153058.93094933403;471679.62040862173;200768.37175642836;241962.17856247083;273.4668943977279;1366200.73315755;521936.4175797196;87296.95424133573;0.0;0;84;84;0;0;0;0;5;27;27;570566457995.2975;212421783625.17722;403760772495.0303;15603.574843410059;3115.4793595002234;161.45324199860156;3798.4121599098376;1188196.7139491818;462037.54660942097;25724.589381697322;282594.9135641234;1.9139552368563237;0.11959863350638376
2627;2019-01-26 12:47:37.858;742;184;160;159;150;34;172;21;38;32;626;598;35;63;216;217;223;186;179;176;171;21;574;353;363;134;358;257;568;173.0;78.0;1307.0;84.0;107.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38189.11328125;19622.6015625;0.0;1153.33654785156;375.0;59540;;;Calculated values ==>;1548503257.858;347.36;291.56;289.16;289.06;288.16;276.56;273.6339639331285;290.36;275.26000000000005;276.96000000000004;276.36;335.76000000000005;332.96000000000004;276.66;279.46000000000004;294.76000000000005;294.86;295.46000000000004;291.76000000000005;290.76000000000005;290.26000000000005;;310.66;275.26000000000005;241.2770596917726;262.0952818180154;273.6339639331285;291.06;5740000.0;3529999.9999999995;3629999.9999999995;1340000.0;3579999.9999999995;2570000.0;5680000.0;0.028833333333333332;0.013000000000000001;0.21783333333333335;0.014;0.017833333333333333;0.04666666666666666;;19622.6015625;0.0;1153.33654785156;38189.11328125;505080.4790643036;249772.35369702757;241310.05276556948;240979.5271334639;238066.79488983197;430607.02586249536;455239.982138536;455290.22753941757;472689.592463476;519474.9298214847;516598.9173136829;454919.80551571876;458343.34167825495;462068.13665675744;462955.59896260384;416416.56323326734;250534.6392758908;455803.4427082957;455098.7016729525;;157654.71494818805;471616.79343737353;201126.23915592252;216482.19649960904;273.6114312594524;1366763.548087289;522188.3281270481;87316.87941676297;0.0;0;84;85;0;0;0;0;5;27;27;570784225325.069;212502471520.09256;403920048599.86316;55365.38880287134;3786.8677599403145;2156.465011445895;11135.436908089361;1188788.0332677425;462095.0575407554;25743.902469724613;282719.3436389148;3.4869259860882913;0.19029225779943612
2628;2019-01-26 12:48:37.858;737;199;161;160;153;36;172;25;46;31;628;601;41;47;218;216;223;201;179;176;171;23;569;362;363;129;367;245;564;-2.0;79.0;1455.0;181.0;107.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38140.07421875;19692.228515625;0.0;1112.50720214844;364.0;59541;;;Calculated values ==>;1548503317.858;346.86;293.06;289.26000000000005;289.16;288.46000000000004;276.76000000000005;274.5913991737795;290.36;275.66;277.76000000000005;276.26000000000005;335.96000000000004;333.26000000000005;277.26000000000005;277.86;294.96000000000004;294.76000000000005;295.46000000000004;293.26000000000005;290.76000000000005;290.26000000000005;;309.56;275.46000000000004;240.16925963744896;260.44013211722256;274.5913991737795;291.06;5690000.0;3620000.0000000005;3629999.9999999995;1290000.0;3670000.0000000005;2450000.0;5640000.0;0.0;0.013166666666666667;0.24250000000000002;0.030166666666666668;0.017833333333333333;0.017833333333333333;;19692.228515625;0.0;1112.50720214844;38140.07421875;504902.07149878715;411612.9085605759;241779.96769041446;241446.14709091754;239150.2803997213;430014.67791919125;455239.982138536;458217.64115144365;473244.79008953704;520670.2688788194;517920.61951930023;457620.9684912569;458336.72780140967;460959.31379316846;461457.9028561018;418210.4417511137;412393.57479488134;455803.4427082957;455098.7016729525;;153058.93094933403;472470.6178721596;203455.73832462728;241779.96769041446;274.5583097398075;1367399.6246497892;522515.9517110325;87335.76144801297;0.0;0;84;85;0;0;0;0;5;27;27;571002025325.069;212581371520.09256;404070648599.86316;61779.76143550297;8115.282199683891;76.58874825705925;3804.1840893552617;1189764.2428530622;462194.2421237523;25762.51125105547;282843.8404805602;3.5461068803567;0.2517848195037264
2629;2019-01-26 12:49:37.868;753;197;156;155;149;40;172;25;48;32;623;598;41;47;220;214;223;198;179;176;171;25;564;361;363;130;366;244;558;-2.0;79.0;1332.0;108.0;107.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37875.04296875;19446.4140625;0.0;1100.14196777344;358.0;59542;;;Calculated values ==>;1548503377.868;348.46000000000004;292.86;288.76000000000005;288.66;288.06;277.16;274.4858918419099;290.36;275.66;277.96000000000004;276.36;335.46000000000004;332.96000000000004;277.26000000000005;277.86;295.16;294.56;295.46000000000004;292.96000000000004;290.76000000000005;290.26000000000005;;308.96000000000004;275.66;240.39332010688793;260.2995467637923;274.4858918419099;291.06;5640000.0;3610000.0;3629999.9999999995;1300000.0;3660000.0;2440000.0;5580000.0;0.0;0.013166666666666667;0.222;0.018000000000000002;0.017833333333333333;0.017833333333333333;;19446.4140625;0.0;1100.14196777344;37875.04296875;507372.38179905625;413384.41883874475;240322.93592107543;239993.88866553456;238048.6479366309;430081.6785162784;455239.982138536;458614.6514744399;473211.5349843978;520244.03432379896;517699.00859184325;457781.79669079714;458495.91605372983;461383.9005954645;461342.3614177066;419921.0707713645;413753.7550397062;455803.4427082957;455098.7016729525;;150552.15000442808;472533.2602288536;203229.69143144434;240322.93592107543;274.4662141313918;1368033.1895361359;522842.16142502415;87354.20326421657;0.0;0;84;85;0;0;0;0;5;27;27;571219861625.0343;212659084470.0802;404217373049.83984;56695.46112954501;4847.464238353368;81.20299046683441;3830.167822575141;1190751.700923201;462302.2830145333;25763.82640136649;282907.4706830827;3.1856577853971992;0.21341812144637076
2630;2019-01-26 12:50:37.869;770;193;156;155;145;40;172;26;49;32;618;595;41;51;221;214;223;194;179;176;171;26;558;360;363;132;365;246;552;-2.0;79.0;1112.0;92.0;107.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37767.0078125;19275.123046875;0.0;1105.61096191406;353.0;59543;;;Calculated values ==>;1548503437.869;350.16;292.46000000000004;288.76000000000005;288.66;287.66;277.16;274.38016830617;290.36;275.76000000000005;278.06;276.36;334.96000000000004;332.66;277.26000000000005;278.26000000000005;295.26000000000005;294.56;295.46000000000004;292.56;290.76000000000005;290.26000000000005;;308.46000000000004;275.76000000000005;240.83765695389522;260.58029834229245;274.38016830617;291.06;5580000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2460000.0;5520000.0;0.0;0.013166666666666667;0.18533333333333332;0.015333333333333334;0.017833333333333333;0.017833333333333333;;19275.123046875;0.0;1105.61096191406;37767.0078125;510023.2744239102;414359.1762267576;240524.30605669215;240192.6329125075;236952.95555765813;430148.3826014536;455239.982138536;458415.6313405877;472950.9869074988;519569.650110613;517224.20510370267;457459.7496793268;458653.7746065562;461671.84584197105;461495.6585078262;421877.85794818844;414715.9607757526;455803.4427082957;455098.7016729525;;148463.1661572838;472367.87413283327;202974.90328782372;240524.30605669215;274.36290946016913;1368663.550464392;523164.84627853706;87372.584844963;0.0;0;84;85;0;0;0;0;5;27;27;571437665254.7712;212737685779.98526;404364375499.6623;47341.68159911225;4130.69221962348;94.29831277040506;3826.5767218233095;1191618.6915611622;462377.10223189223;25765.288936600213;282971.277950979;2.717922172451761;0.17948462808274815
2631;2019-01-26 12:51:37.869;778;189;157;156;145;39;172;27;49;33;613;592;40;51;221;215;223;191;179;176;171;27;556;359;363;133;364;244;551;-3.0;81.0;940.0;72.0;107.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37601.77734375;19217.125;0.0;1085.53527832031;347.0;59544;;;Calculated values ==>;1548503497.869;350.96000000000004;292.06;288.86;288.76000000000005;287.66;277.06;274.27422755570615;290.36;275.86;278.06;276.46000000000004;334.46000000000004;332.36;277.16;278.26000000000005;295.26000000000005;294.66;295.46000000000004;292.26000000000005;290.76000000000005;290.26000000000005;;307.86;275.86;241.05796691057077;260.2995467637923;274.27422755570615;291.06;5560000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2440000.0;5510000.0;0.0;0.013500000000000002;0.15666666666666668;0.012;0.017833333333333333;0.017833333333333333;;19217.125;0.0;1085.53527832031;37601.77734375;511187.13391308044;413307.47646805906;240891.93509399393;240558.2877051051;236982.50092614195;430214.79039162316;455239.982138536;458733.3067217822;472917.67418972735;519226.63388403534;517087.42379328364;457662.48839631473;458970.37832481065;461824.42280746065;461782.40754588926;422509.1368400682;414040.76927589084;455803.4427082957;455098.7016729525;;145956.38079337095;472333.7623376517;202716.53802373374;240891.93509399393;274.25811405170197;1369291.6236740274;523485.615012261;87390.84439696495;0.0;0;84;85;0;0;0;0;5;27;27;571655465254.7712;212817185779.98526;404511375499.6623;40109.29376269426;3235.406691767015;114.32296211639455;3820.0206706580943;1192347.4496891773;462438.48638948717;25767.02744722427;283034.99959591636;2.328711776639513;0.14982919754365343
2632;2019-01-26 12:52:37.859;778;181;158;156;144;36;172;27;53;34;612;590;44;67;219;216;223;183;179;176;171;26;532;354;363;134;359;266;532;-1.0;81.0;1.0;110.0;107.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29261.708984375;10507.48828125;0.0;1204.03405761719;354.0;59545;;;Calculated values ==>;1548503557.859;350.96000000000004;291.26000000000005;288.96000000000004;288.76000000000005;287.56;276.76000000000005;273.7412296467126;290.36;275.86;278.46000000000004;276.56;334.36;332.16;277.56;279.86;295.06;294.76000000000005;295.46000000000004;291.46000000000004;290.76000000000005;290.26000000000005;;308.56;275.76000000000005;241.2770596917726;263.299902668528;273.7412296467126;291.06;5320000.0;3540000.0;3629999.9999999995;1340000.0;3590000.0;2660000.0;5320000.0;0.0;0.013500000000000002;0.00016666666666666666;0.018333333333333333;0.017833333333333333;0.017833333333333333;;10507.48828125;0.0;1204.03405761719;29261.708984375;513248.842809968;417925.198231511;241916.0845535196;241228.28753173898;237238.07365173128;430542.39183029096;455239.982138536;455651.22432670655;472884.4304738556;517279.8299874679;515003.06026488595;454525.8889938194;457385.16926669824;462316.2933191314;462673.248417762;429425.3567658509;418554.7656358545;455803.4427082957;455098.7016729525;;148880.963086281;472104.6820821746;200674.22490988544;241916.0845535196;273.43876395376617;1369848.7265275638;523733.27883879235;87409.92096147672;0.0;0;84;85;0;0;0;0;5;27;27;571873228954.8059;212897272429.998;404664349999.6866;42.496166569470184;4976.225048158634;146.7529802549515;3801.75667196322;1192681.9921722661;462506.9052489533;25769.202717472235;283098.5038213131;0.7656759392574102;0.059111278127843093
2633;2019-01-26 12:53:37.840;764;177;158;157;145;34;172;23;54;33;622;596;49;77;217;216;224;179;179;177;171;23;538;352;363;134;357;272;538;-1.0;83.0;841.0;5.0;107.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29367.447265625;10562.40625;0.0;1230.65881347656;369.0;59546;;;Calculated values ==>;1548503617.84;349.56000000000006;290.86;288.96000000000004;288.86;287.66;276.56;273.5264737036516;290.36;275.46000000000004;278.56;276.46000000000004;335.36;332.76000000000005;278.06;280.86;294.86;294.76000000000005;295.56;291.06;290.86;290.26000000000005;;310.06;275.46000000000004;241.2770596917726;264.08650396036035;273.5264737036516;291.06;5380000.0;3520000.0000000005;3629999.9999999995;1340000.0;3570000.0000000005;2720000.0;5380000.0;0.0;0.013833333333333333;0.14016666666666666;0.0008333333333333334;0.017833333333333333;0.017833333333333333;;10562.40625;0.0;1230.65881347656;29367.447265625;511027.07710573677;414282.1117345503;241693.0545163873;241351.43739256667;237375.37008578074;430671.36484660726;455239.982138536;454773.307598347;472787.01963726926;517809.4938451939;515109.4419910437;454140.1830550063;457650.88640546985;462352.8576263787;462973.9210329063;428046.8916570021;414987.19105838554;455943.89776123053;455098.7016729525;;155147.91922209063;471812.00014122744;200914.71011354998;241693.0545163873;273.52421751115486;1370337.1481133832;523908.8056919526;87430.20364383381;0.0;0;84;85;0;0;0;0;5;27;27;572090959984.612;212977646969.92642;404825698889.5429;35582.51341411905;225.7477416897312;180.65919161419575;3805.7340409587464;1192978.773241399;462550.2412947353;25771.93028823104;283161.87950187497;3.3744115015210796;0.19231123887669468
2634;2019-01-26 12:54:37.850;745;181;159;158;148;35;172;21;54;32;635;606;51;79;216;217;224;183;179;177;171;22;560;352;363;127;357;270;550;144.0;80.0;721.0;32.0;107.0;0;88;0;1;0;1;0;0;0;0;1;0;0;0;0;41233.26953125;22871.396484375;0.0;1153.61828613281;377.0;59547;;;Calculated values ==>;1548503677.85;347.66;291.26000000000005;289.06;288.96000000000004;287.96000000000004;276.66;273.5264737036516;290.36;275.26000000000005;278.56;276.36;336.66;333.76000000000005;278.26000000000005;281.06;294.76000000000005;294.86;295.56;291.46000000000004;290.86;290.26000000000005;;310.86;275.36;239.71726792356844;263.82572766246335;273.5264737036516;291.06;5600000.0;3520000.0000000005;3629999.9999999995;1270000.0;3570000.0000000005;2700000.0;5500000.0;0.024;0.013333333333333334;0.12016666666666667;0.005333333333333333;0.017833333333333333;0.041833333333333333;;22871.396484375;0.0;1153.61828613281;41233.26953125;506727.5877303375;249512.77325641108;241599.45951508151;241262.17857042755;237972.31005525356;430671.36484660726;455239.982138536;455109.19043650426;473600.7876625802;519322.86208998464;516319.27260130557;454731.5826876494;458219.33475495793;462219.8900438566;463105.5069138693;421532.38506984187;411439.0319898053;455943.89776123053;455098.7016729525;;158490.31677215957;472636.01036501786;200886.0547209228;218241.96831843272;273.51299689330284;1370925.5854764814;524187.4671505319;87450.07593115671;0.0;0;84;86;0;0;0;0;5;27;27;572308796284.5774;213055960019.91397;404988325989.5171;30549.14680848904;1449.3330967685072;134.57804106715446;9908.506678664078;1193529.9622593613;462564.20262822136;25774.557702999125;283276.1838887436;1.7499079616216262;0.08186571199552908
2635;2019-01-26 12:55:37.850;737;197;160;160;151;36;172;24;46;32;646;611;44;55;218;216;224;200;180;177;171;23;577;360;363;125;365;241;571;-1.0;77.0;1486.0;179.0;107.0;0;54;0;1;0;1;0;0;0;0;1;0;0;0;0;37905.24609375;19897.001953125;0.0;858.2794799804691;374.0;59548;;;Calculated values ==>;1548503737.85;346.86;292.86;289.16;289.16;288.26000000000005;276.76000000000005;274.38016830617;290.36;275.56;277.76000000000005;276.36;337.76;334.26000000000005;277.56;278.66;294.96000000000004;294.76000000000005;295.56;293.16;290.86;290.26000000000005;;310.56;275.46000000000004;239.25999513918347;259.87524604437704;274.38016830617;291.16;5770000.0;3600000.0;3629999.9999999995;1250000.0;3650000.0;2410000.0;5710000.0;0.0;0.012833333333333334;0.24766666666666665;0.029833333333333333;0.017833333333333333;0.017833333333333333;;19897.001953125;0.0;858.2794799804691;37905.24609375;504168.86195738625;254764.42523976436;241209.23948640568;241209.23948640568;238295.1953935296;430148.3826014536;455239.982138536;458853.2177715723;473859.25462455093;522823.73807074997;519272.7949803463;458616.95304675895;459912.598218392;461267.2016228658;461763.66765822354;415646.93696022953;408838.15953564516;455943.89776123053;455098.7016729525;;157236.91470761524;472993.6380656752;202926.3997992125;241209.23948640568;274.34411612924157;1371585.0731066896;524543.8704708444;87466.84174587432;0.0;0;84;86;0;0;0;0;5;27;27;572526596284.5774;213131560019.91397;405141625989.5171;63384.54191782111;8057.005941616137;87.37931028216616;3814.362075660085;1194312.7429987472;462643.4221202079;25776.407347593704;283390.54112836294;3.6300779388712145;0.25833306115081067
2636;2019-01-26 12:56:37.861;753;197;154;153;148;40;173;26;42;32;639;608;37;49;221;214;224;199;180;177;172;25;541;361;363;126;366;249;541;-1.0;80.0;820.0;39.0;107.0;0;33;100;1;0;0;0;0;0;0;1;0;0;0;0;29127.986328125;10794.85546875;0.0;779.0661010742191;366.0;59549;;;Calculated values ==>;1548503797.861;348.46000000000004;292.86;288.56;288.46000000000004;287.96000000000004;277.16;274.4858918419099;290.46000000000004;275.76000000000005;277.36;276.36;337.06;333.96000000000004;276.86;278.06;295.26000000000005;294.56;295.56;293.06;290.86;290.36;;309.76000000000005;275.66;239.4893008659735;260.9983114674233;274.4858918419099;291.16;5410000.0;3610000.0;3629999.9999999995;1260000.0;3660000.0;2490000.0;5410000.0;0.0;0.013333333333333334;0.13666666666666666;0.006500000000000001;0.017833333333333333;0.017833333333333333;;10794.85546875;0.0;779.0661010742191;29127.986328125;509414.1229405726;419732.27248374664;240233.03599642246;239899.4260167553;238253.7632156134;430081.6785162784;455381.0954182915;457094.34714836575;473730.12397807144;521462.641244009;518299.2462748992;456490.3279325524;457936.27873354324;461518.9443161543;461342.3614177066;427214.7899693935;420336.06529171986;455943.89776123053;455239.982138536;;153894.52559728007;473055.95023356355;203249.9534513397;240233.03599642246;274.47405265656414;1372143.7857902108;524799.6828403645;87480.48879391888;0.0;0;84;86;0;0;0;0;5;27;27;572744436215.1451;213206873825.11026;405288652939.90027;34692.06713859356;1753.738979084455;91.71632903564877;3834.290539534358;1195130.1979156116;462725.1933167316;25777.900084876914;283454.29158576386;3.488170603428512;0.2130054530900386
2637;2019-01-26 12:57:37.871;763;184;150;150;142;40;172;26;38;33;631;602;35;59;220;213;224;186;180;177;171;27;542;356;363;128;361;259;542;0.0;76.0;358.0;43.0;107.0;0;23;100;1;0;0;0;0;0;0;1;0;0;0;0;28965.359375;10744.9580078125;0.0;754.8923950195309;376.0;59550;;;Calculated values ==>;1548503857.871;349.46000000000004;291.56;288.16;288.16;287.36;277.16;273.955091788801;290.36;275.76000000000005;276.96000000000004;276.46000000000004;336.26000000000005;333.36;276.66;279.06;295.16;294.46000000000004;295.56;291.76000000000005;290.86;290.26000000000005;;310.76000000000005;275.86;239.943914813709;262.3656120759269;273.955091788801;291.16;5420000.0;3560000.0;3629999.9999999995;1280000.0;3610000.0;2590000.0;5420000.0;0.0;0.012666666666666666;0.059666666666666666;0.007166666666666667;0.017833333333333333;0.017833333333333333;;10744.9580078125;0.0;754.8923950195309;28965.359375;510556.2659041379;415148.14059818554;238875.14834300292;238875.14834300292;236295.05574416157;430412.23801567365;455239.982138536;454955.68953969755;473567.7884962697;519822.3768852348;516840.72573523433;454583.3976502994;457536.6205905837;462146.61757077737;461972.54226096225;426933.91022280866;415836.23157297884;455943.89776123053;455098.7016729525;;158072.51562822933;472988.3078366223;201910.11998812083;238875.14834300292;273.93088922322613;1372627.9776895288;524979.2112023816;87493.2739118822;0.0;0;84;86;0;0;0;0;5;27;27;572962272515.1105;213283086525.09814;405441078339.87604;15098.385649910744;1942.7270129142607;140.5705962311777;3855.9867010507674;1195545.1875088564;462756.0023339739;25779.83613187456;283518.3879103658;1.829386402707123;0.10464777044352191
2638;2019-01-26 12:58:37.861;759;183;152;151;141;39;173;26;33;34;628;598;32;59;219;214;224;185;180;177;172;26;546;356;364;129;361;263;546;-1.0;80.0;883.0;0.0;107.0;0;19;100;1;0;0;0;0;0;0;1;0;0;0;0;28200.03515625;10825.8271484375;0.0;741.22705078125;383.0;59551;;;Calculated values ==>;1548503917.861;349.06000000000006;291.46000000000004;288.36;288.26000000000005;287.26000000000005;277.06;273.955091788801;290.46000000000004;275.76000000000005;276.46000000000004;276.56;335.96000000000004;332.96000000000004;276.36;279.06;295.06;294.56;295.56;291.66;290.86;290.36;;311.46000000000004;275.76000000000005;240.16925963744896;262.9017227912062;273.955091788801;291.16;5460000.0;3560000.0;3640000.0;1290000.0;3610000.0;2630000.0;5460000.0;0.0;0.013333333333333334;0.14716666666666667;0.0;0.017833333333333333;0.017833333333333333;;10825.8271484375;0.0;741.22705078125;28200.03515625;509713.8736677976;413165.12892956054;239401.56679116597;239073.1553876595;235863.03687033174;430412.23801567365;455213.39265390526;453653.8914306736;473534.8580475586;519182.10562773765;516087.89885299554;453528.07508904516;456887.68358046416;462012.88651447376;462105.5904936287;425791.96801567957;413899.7426769738;455777.62880436965;455071.91614935885;;160997.13474923553;472761.04596960294;201972.2588119733;239401.56679116597;273.955091788801;1373104.2765809838;525158.9377859551;87505.73949598885;0.0;0;84;86;0;0;0;0;5;27;27;573180336165.1451;213360173675.1104;405597652239.90094;37039.14693371873;0.0;158.56300451607677;3846.121230221106;1195979.5945338826;462772.1890275188;25782.32849641785;283582.5614457645;3.5483391416310694;0.202388793641976
2639;2019-01-26 12:59:37.852;748;186;153;152;143;38;173;25;36;35;629;595;34;57;219;215;224;188;180;177;172;25;553;355;364;131;360;265;553;-2.0;80.0;1011.0;0.0;107.0;0;18;100;1;0;0;0;0;0;0;1;0;0;0;0;29192.8203125;10952.6953125;0.0;732.64453125;389.0;59552;;;Calculated values ==>;1548503977.852;347.96000000000004;291.76000000000005;288.46000000000004;288.36;287.46000000000004;276.96000000000004;273.8482719121499;290.46000000000004;275.66;276.76000000000005;276.66;336.06;332.66;276.56;278.86;295.06;294.66;295.56;291.96000000000004;290.86;290.36;;312.06;275.66;240.61611355647437;263.1675429290057;273.8482719121499;291.16;5530000.0;3550000.0;3640000.0;1310000.0;3600000.0;2650000.0;5530000.0;0.0;0.013333333333333334;0.16849999999999998;0.0;0.017833333333333333;0.017833333333333333;;10952.6953125;0.0;732.64453125;29192.8203125;507730.2692544582;411295.1934201282;239501.15808817602;239174.26846037296;236291.73966089974;430477.46260093397;455213.39265390526;453689.4726371599;473372.2673856561;519118.8111160151;515606.7013126759;453437.080001802;456313.30301945616;462164.74920835934;462389.91602610215;423717.0665377509;412080.6298862991;455777.62880436965;455071.91614935885;;163503.975529645;472402.05409754877;201709.7481601087;239501.15808817602;273.8482719121499;1373582.4786349856;525340.3982497861;87518.01991682008;0.0;0;84;86;0;0;0;0;5;27;27;573398703404.916;213438161975.0286;405756028479.73474;42458.58357438313;0.0;155.15248868602407;3844.345185424427;1196641.976248592;462772.1890275188;25784.942400047425;283646.6390527446;3.97575781874603;0.23092033466083678
2640;2019-01-26 13:00:37.842;738;189;154;153;144;38;173;25;41;35;630;593;38;56;219;215;224;191;180;177;172;25;554;356;364;131;361;266;554;-2.0;82.0;1033.0;69.0;107.0;0;16;100;1;0;0;0;0;0;0;1;0;0;0;0;29241.201171875;10981.3681640625;0.0;722.9566040039059;391.0;59553;;;Calculated values ==>;1548504037.842;346.96000000000004;292.06;288.56;288.46000000000004;287.56;276.96000000000004;273.955091788801;290.46000000000004;275.66;277.26000000000005;276.66;336.16;332.46000000000004;276.96000000000004;278.76000000000005;295.06;294.66;295.56;292.26000000000005;290.86;290.36;;312.26000000000005;275.66;240.61611355647437;263.299902668528;273.955091788801;291.16;5540000.0;3560000.0;3640000.0;1310000.0;3610000.0;2660000.0;5540000.0;0.0;0.013666666666666666;0.17216666666666666;0.0115;0.017833333333333333;0.017833333333333333;;10981.3681640625;0.0;722.9566040039059;29241.201171875;506391.4916853485;412035.40644734737;239796.59977156576;239468.71591713582;236578.01582607985;430412.23801567365;455213.39265390526;454148.83295247785;473372.2673856561;519138.77898428973;515313.8491734101;453770.77700511605;456024.44544099725;462012.88651447376;462238.51792549907;423412.0623635739;412801.4708678641;455777.62880436965;455071.91614935885;;164339.59507360373;472402.05409754877;201911.51043005005;239796.59977156576;273.9314308950249;1374069.3476557364;525523.1516481428;87530.1479046142;0.0;0;84;86;0;0;0;0;5;27;27;573617067004.9507;213516748875.04108;405915301929.7601;43426.85902761132;3110.6412521762354;145.01141710803373;3839.0764754039765;1197357.568985052;462798.10671762266;25787.443349035126;283710.65689517604;4.316488919560791;0.2783424525303801
2641;2019-01-26 13:01:37.872;730;190;153;153;145;38;173;26;45;35;631;592;42;56;219;216;225;192;180;177;172;25;553;358;364;134;363;266;552;0.0;80.0;985.0;160.0;107.0;0;21;100;1;0;0;0;0;0;0;1;0;0;0;0;29159.634765625;11005.3251953125;0.0;743.272827148438;391.0;59554;;;Calculated values ==>;1548504097.872;346.16;292.16;288.46000000000004;288.46000000000004;287.66;276.96000000000004;274.1680685717883;290.46000000000004;275.76000000000005;277.66;276.66;336.26000000000005;332.36;277.36;278.76000000000005;295.06;294.76000000000005;295.66;292.36;290.86;290.36;;312.26000000000005;275.66;241.2770596917726;263.299902668528;274.1680685717883;291.16;5530000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2660000.0;5520000.0;0.0;0.013333333333333334;0.16416666666666666;0.02666666666666667;0.017833333333333333;0.017833333333333333;;11005.3251953125;0.0;743.272827148438;29159.634765625;505479.43199752417;413263.53111073095;239533.71215817897;239533.71215817897;236952.95555765813;430280.9020939914;455213.39265390526;454651.3550658584;472981.82504853373;519241.95719986677;515210.2643935759;454274.6285591388;456024.44544099725;461708.1977795224;462068.13665675744;423994.3897787863;413998.2807911148;455777.62880436965;455071.91614935885;;164339.59507360373;472007.13841251616;202360.22215157078;239533.71215817897;274.11515110495463;1374556.2646251332;525706.4657039393;87542.37259249062;0.0;0;84;86;0;0;0;0;5;27;27;573835576204.8466;213596288625.00317;406074981729.68396;41417.79432009555;7190.58443362521;133.2814531689533;3843.7646378427075;1198064.9612820013;462883.9931867371;25789.763615839955;283774.7125829272;4.475889356687475;0.3213203534608211
2642;2019-01-26 13:02:37.853;724;190;152;152;144;39;173;27;46;36;631;593;43;59;220;216;225;192;180;177;172;26;554;358;364;141;363;266;554;-2.0;78.0;845.0;136.0;107.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29388.830078125;11010.12109375;0.0;922.112548828125;392.0;59555;;;Calculated values ==>;1548504157.853;345.56000000000006;292.16;288.36;288.36;287.56;277.06;274.1680685717883;290.46000000000004;275.86;277.76000000000005;276.76000000000005;336.26000000000005;332.46000000000004;277.46000000000004;279.06;295.16;294.76000000000005;295.66;292.36;290.86;290.36;;312.36;275.76000000000005;242.77792619122317;263.299902668528;274.1680685717883;291.16;5540000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;2660000.0;5540000.0;0.0;0.013000000000000001;0.1408333333333333;0.02266666666666667;0.017833333333333333;0.017833333333333333;;11010.12109375;0.0;922.112548828125;29388.830078125;504633.5735138312;412420.9545810112;239142.2403198925;239142.2403198925;236578.01582607985;430280.9020939914;455213.39265390526;454776.71252877964;472161.77640367835;519241.95719986677;515313.8491734101;454400.3136980843;456396.7470934617;461842.5002642921;462068.13665675744;423691.588646856;413177.15693683183;455777.62880436965;455071.91614935885;;164757.40606591295;471176.58799080667;202359.8422475756;239142.2403198925;274.11500343701067;1375044.0139955035;525889.8696598683;87556.24640917777;0.0;0;84;86;0;0;0;0;5;27;27;574053907044.6521;213678762499.92975;406234531189.5419;35548.70923126956;6093.179570179904;136.68761223031447;3850.745885625483;1198706.1457049742;462994.6561656264;25792.012645631246;283838.8131989407;3.824038622281487;0.2692800392924153
2643;2019-01-26 13:03:37.863;719;190;152;151;143;39;173;27;46;36;629;596;43;64;220;216;225;192;180;177;172;26;572;359;364;146;364;254;567;-1.0;76.0;1192.0;326.0;107.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37907.4921875;19568.48046875;0.0;1085.14404296875;391.0;59556;;;Calculated values ==>;1548504217.863;345.06000000000006;292.16;288.36;288.26000000000005;287.46000000000004;277.06;274.27422755570615;290.46000000000004;275.86;277.76000000000005;276.76000000000005;336.06;332.76000000000005;277.46000000000004;279.56;295.16;294.76000000000005;295.66;292.36;290.86;290.36;;312.26000000000005;275.76000000000005;243.81672145450628;261.6868853414304;274.27422755570615;291.16;5720000.0;3590000.0;3640000.0;1460000.0;3640000.0;2540000.0;5670000.0;0.0;0.012666666666666666;0.19866666666666666;0.05433333333333333;0.017833333333333333;0.017833333333333333;;19568.48046875;0.0;1085.14404296875;37907.4921875;502329.2686824401;252147.44583459952;238735.4804597585;238415.43089447223;235898.2950704502;430214.79039162316;455213.39265390526;456765.0488544147;471499.95120613376;520030.690872142;516648.3630834154;456399.65931981895;458940.39535430796;461689.9588020654;461916.06316538615;417806.77927872614;252947.64082331033;455777.62880436965;455071.91614935885;;164339.59507360373;470506.91766066244;202544.82099092775;238735.4804597585;274.19146302491896;1375604.9101480755;526144.7338097952;87572.97633529647;0.0;0;85;86;0;0;0;0;5;27;27;574272343444.6174;213764876849.91608;406390557189.5171;50505.08526887941;14559.273919055584;2088.2157537686003;3857.999769797873;1199423.380178187;463166.7886286392;25810.556597155188;283903.0634526502;3.438165280443172;0.2695704100679482
2644;2019-01-26 13:04:37.863;722;198;152;151;144;40;173;28;44;36;615;590;38;52;222;216;225;201;180;177;172;27;566;363;364;152;368;240;561;0.0;78.0;1289.0;254.0;108.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37759.8671875;19527.44921875;0.0;962.8577270507809;380.0;59557;;;Calculated values ==>;1548504277.863;345.36;292.96000000000004;288.36;288.26000000000005;287.56;277.16;274.69669130483857;290.46000000000004;275.96000000000004;277.56;276.76000000000005;334.66;332.16;276.96000000000004;278.36;295.36;294.76000000000005;295.66;293.26000000000005;290.86;290.36;;311.16;275.86;245.02929689885198;259.7329541166123;274.69669130483857;291.16;5660000.0;3629999.9999999995;3640000.0;1520000.0;3679999.9999999995;2400000.0;5610000.0;0.0;0.013000000000000001;0.21483333333333335;0.042333333333333334;0.018000000000000002;0.018000000000000002;;19527.44921875;0.0;962.8577270507809;37759.8671875;503271.94931914145;412510.3609889117;238921.03891112437;238598.71102741803;236377.45634648448;429947.3805835815;455213.39265390526;458775.44395873754;470698.37529750436;519761.93329609995;517222.35295190156;458066.36146268767;459716.5521053085;461347.6590963403;461304.5296429779;419869.1977375272;413638.2887061008;455777.62880436965;455071.91614935885;;159743.72323357346;469796.04211954505;203653.40751848556;238921.03891112437;274.63937487867724;1376235.4714762005;526470.5332238578;87590.0430167133;0.0;0;85;86;0;0;0;0;5;27;27;574490743444.6174;213854276849.91608;406538757189.5171;54808.71749524747;11266.704864778185;81.00181740854343;3890.715790288221;1200300.9952012214;463382.00511850446;25828.63341024833;283967.6360823176;3.4185500565220988;0.25893008467547035
2645;2019-01-26 13:05:37.864;742;194;150;149;140;40;173;28;45;34;567;549;36;72;222;216;225;195;180;178;172;28;559;360;364;143;365;243;554;0.0;79.0;1414.0;216.0;108.0;0;6;0;1;1;0;0;0;0;0;1;1;0;0;0;38164.14453125;19213.494140625;0.0;1806.53112792969;368.0;59558;;;Calculated values ==>;1548504337.864;347.36;292.56;288.16;288.06;287.16;277.16;274.38016830617;290.46000000000004;275.96000000000004;277.66;276.56;329.86;328.06;276.76000000000005;280.36;295.36;294.76000000000005;295.66;292.66;290.96000000000004;290.36;;309.96000000000004;275.96000000000004;243.1966462407574;260.1585393101385;274.38016830617;291.16;5590000.0;3600000.0;3640000.0;1430000.0;3650000.0;2430000.0;5540000.0;0.0;0.013166666666666667;0.23566666666666666;0.036000000000000004;0.018000000000000002;0.018000000000000002;;19213.494140625;0.0;1806.53112792969;38164.14453125;506441.2717847154;413914.7804853892;238493.40521355058;238170.9934408115;235325.1898844697;430148.3826014536;455213.39265390526;458417.55353033816;471700.2039591064;514622.15693653596;512782.5227799802;457346.24252132775;461593.56810355466;461806.47128588706;461763.66765822354;422143.1314640334;414277.0601677878;455918.2756450069;455071.91614935885;;154730.12109240866;471107.22338200803;202940.88105665476;238493.40521355058;274.34972771522575;1376868.1821206082;526793.3798000987;87613.12164187264;0.0;0;85;86;0;0;0;0;5;28;27;574709147085.2214;213942778325.16083;406683659604.91785;60207.335812964724;9653.98832371272;103.56993873390061;3898.4131968445495;1201259.4782892258;463556.34713454254;25830.171533855406;284032.5465725467;3.513949499516212;0.2571175984883485
2646;2019-01-26 13:06:37.884;761;190;151;149;139;38;173;28;46;34;540;530;37;78;221;216;225;192;180;177;172;27;558;358;364;140;363;246;553;-4.0;79.0;1331.0;203.0;108.0;0;14;0;1;1;0;0;0;0;0;1;1;0;0;0;38248.73046875;19149.71484375;0.0;1879.4938964843802;363.0;59559;;;Calculated values ==>;1548504397.884;349.26;292.16;288.26000000000005;288.06;287.06;276.96000000000004;274.1680685717883;290.46000000000004;275.96000000000004;277.76000000000005;276.56;327.16;326.16;276.86;280.96000000000004;295.26000000000005;294.76000000000005;295.66;292.36;290.86;290.36;;309.46000000000004;275.86;242.56692532238324;260.58029834229245;274.1680685717883;291.16;5580000.0;3579999.9999999995;3640000.0;1400000.0;3629999.9999999995;2460000.0;5530000.0;0.0;0.013166666666666667;0.22183333333333335;0.03383333333333333;0.018000000000000002;0.018000000000000002;;19149.71484375;0.0;1879.4938964843802;38248.73046875;508905.12209641567;412845.1473663945;238848.7684301769;238201.8307086709;235042.1530539478;430280.9020939914;455213.39265390526;458057.8014167634;472096.9026672395;511595.4936999087;510568.680613123;456979.7750991051;461838.27809401054;461976.67714593874;462068.13665675744;422457.580240904;413590.4106133878;455777.62880436965;455071.91614935885;;152641.13387835177;471408.2891495208;202405.29608275686;238848.7684301769;274.13266866764974;1377505.168336725;527113.1797726696;87643.84875602473;0.0;0;85;86;0;0;0;0;5;28;27;574927619885.152;214027706625.13385;406830408504.8712;56712.247433260454;9101.267932092182;116.75106676229639;3892.0166589452756;1202234.1329259214;463712.6930345586;25832.00815423675;284097.48846140725;3.32025250942856;0.2418742514432298
2647;2019-01-26 13:07:37.884;772;189;153;152;141;36;173;27;46;33;544;536;38;78;221;217;225;191;180;178;172;27;543;358;364;134;363;251;544;84.0;80.0;1264.0;58.0;108.0;0;4;100;1;0;0;0;0;0;0;1;1;0;0;0;27955.177734375;8404.7734375;0.0;1928.3935546875;355.0;59560;;;Calculated values ==>;1548504457.884;350.36;292.06;288.46000000000004;288.36;287.26000000000005;276.76000000000005;274.1680685717883;290.46000000000004;275.86;277.76000000000005;276.46000000000004;327.56;326.76000000000005;276.96000000000004;280.96000000000004;295.26000000000005;294.86;295.66;292.26000000000005;290.96000000000004;290.36;;308.66;275.86;241.2770596917726;261.27494424493943;274.1680685717883;291.16;5430000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2510000.0;5440000.0;0.014;0.013333333333333334;0.21066666666666667;0.009666666666666665;0.018000000000000002;0.032;;8404.7734375;0.0;1928.3935546875;27955.177734375;511573.33018558007;416088.9401499447;239798.27028288378;239467.52982584352;235920.5014572733;430280.9020939914;455213.39265390526;457252.7963549346;472787.01963726926;511562.8855926059;510738.68842845253;456283.55020339484;461075.24224989885;461976.67714593874;462201.38575610484;426908.82973235456;416758.7287176369;455918.2756450069;455071.91614935885;;149298.75990835467;472202.2088784924;202472.29842055406;223468.15759311453;274.15869901276096;1378056.8675717511;527342.8005083466;87675.58115145116;0.0;0;85;86;0;0;0;0;5;28;27;575146019885.152;214109906625.13385;406979508504.8712;53673.7582315095;2607.3891344267367;135.33468019623544;7411.320273799818;1203154.016306461;463810.2651767796;25834.108868794738;284191.6829358468;6.176983529656491;0.36365938736692804
