;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2648;2019-01-26 13:08:37.875;773;180;154;153;140;34;173;25;44;32;563;554;39;101;220;218;225;182;180;178;172;25;535;354;364;126;359;268;535;44.0;77.0;407.0;15.0;108.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30026.90234375;10543.6220703125;0.0;2092.26391601562;363.0;59561;;;Calculated values ==>;1548504517.875;350.46000000000004;291.16;288.56;288.46000000000004;287.16;276.56;273.7412296467126;290.46000000000004;275.66;277.56;276.36;329.46000000000004;328.56;277.06;283.26000000000005;295.16;294.96000000000004;295.66;291.36;290.96000000000004;290.36;;309.46000000000004;275.66;239.4893008659735;263.56353331371673;273.7412296467126;291.16;5350000.0;3540000.0;3640000.0;1260000.0;3590000.0;2680000.0;5350000.0;0.007333333333333333;0.012833333333333334;0.06783333333333334;0.0025;0.018000000000000002;0.025333333333333336;;10543.6220703125;0.0;2092.26391601562;30026.90234375;512384.6818251317;416489.45800001826;240441.48878024187;240105.05850645437;235865.5992570435;430542.39183029096;455213.39265390526;454187.15326228563;473730.12397807144;512024.52341029915;511087.0579397458;453554.9008109037;461214.2177501216;462449.46005367924;462937.3989142076;429108.1402344839;417147.0818962835;455918.2756450069;455071.91614935885;;152641.13387835177;473055.95023356355;201425.2476696767;229147.31372192036;273.7327555247388;1378539.9790942953;527500.680118585;87709.0816045167;0.0;0;85;86;0;0;0;0;5;28;27;575364387124.9229;214187894925.05203;407135185149.7079;17145.682596031977;679.0767564097172;153.50024867357158;5723.423261495109;1203744.0897884371;463837.6482844255;25836.515465489134;284301.12271343;1.8757436469635225;0.08605384876493272
2649;2019-01-26 13:09:37.855;760;179;155;154;143;34;173;23;36;31;597;583;36;110;219;218;225;181;181;178;172;23;541;352;364;124;357;272;541;0.0;84.0;420.0;100.0;108.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30201.74609375;10609.1572265625;0.0;2142.908203125;375.0;59562;;;Calculated values ==>;1548504577.855;349.16;291.06;288.66;288.56;287.46000000000004;276.56;273.5264737036516;290.46000000000004;275.46000000000004;276.76000000000005;276.26000000000005;332.86;331.46000000000004;276.76000000000005;284.16;295.06;294.96000000000004;295.66;291.26000000000005;290.96000000000004;290.36;;310.66;275.46000000000004;239.02933182858504;264.08650396036035;273.5264737036516;291.26000000000005;5410000.0;3520000.0000000005;3640000.0;1240000.0;3570000.0000000005;2720000.0;5410000.0;0.0;0.014;0.07;0.016666666666666666;0.018000000000000002;0.018000000000000002;;10609.1572265625;0.0;2142.908203125;30201.74609375;510275.1237514666;413774.07757903525;240568.212274811;240233.03599642246;236642.78096964283;430671.36484660726;455213.39265390526;452480.40122516605;473892.1989325475;515213.43657147925;513756.3939690052;452480.40122516605;461690.09067081823;462618.4332792204;463236.97874712443;427468.89488758304;414492.11232454475;455918.2756450069;455071.91614935885;;157654.71494818805;473123.86364084855;200772.71585325716;240568.212274811;273.4685968124112;1379041.7171962995;527676.894521728;87744.36294115375;0.0;0;85;86;0;0;0;0;5;28;27;575582714324.9923;214262869925.07587;407297131149.7594;17619.53797603362;4539.185796459857;181.674955882536;3861.066669741862;1204033.7033899059;463881.11931053945;25839.307661152423;284380.96683929925;2.054684046485477;0.14061000656710917
2650;2019-01-26 13:10:37.855;744;182;157;155;144;34;173;21;35;30;630;611;35;111;218;219;225;184;181;178;172;21;564;352;364;127;357;263;556;171.0;81.0;596.0;145.0;108.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;40105.39453125;20840.646484375;0.0;2043.09387207031;382.0;59563;;;Calculated values ==>;1548504637.855;347.56000000000006;291.36;288.86;288.66;287.56;276.56;273.5264737036516;290.46000000000004;275.26000000000005;276.66;276.16;336.16;334.26000000000005;276.66;284.26000000000005;294.96000000000004;295.06;295.66;291.56;290.96000000000004;290.36;;311.36;275.26000000000005;239.71726792356844;262.9017227912062;273.5264737036516;291.26000000000005;5640000.0;3520000.0000000005;3640000.0;1270000.0;3570000.0000000005;2630000.0;5560000.0;0.0285;0.013500000000000002;0.09933333333333333;0.024166666666666666;0.018000000000000002;0.0465;;20840.646484375;0.0;2043.09387207031;40105.39453125;506241.1415411516;249597.835007069;240720.97227745142;240059.67428768805;236520.27047518914;430671.36484660726;455213.39265390526;453905.18964537716;473407.94733404316;519388.0644777553;517429.85959069536;453905.18964537716;463167.0944537583;462485.70515263407;463368.3371447518;420532.49693585397;250370.13788166858;455918.2756450069;455071.91614935885;;160579.3303088084;472539.452344174;200782.38955511025;216242.48609279073;273.47238768684963;1379627.610034841;527938.9762193192;87779.24629178038;0.0;0;85;87;0;0;0;0;5;28;27;575801114324.9923;214338169925.07587;407457631149.7594;25143.53147563318;6567.462350735706;2297.191847231503;11105.568497630418;1204390.0623020031;463973.67471176607;25859.964884511708;284505.68879902735;1.9714327058655128;0.10686857334975862
2651;2019-01-26 13:11:37.856;737;197;159;158;150;36;174;24;36;30;648;627;34;74;219;218;226;199;181;178;173;23;573;359;364;129;364;240;568;0.0;82.0;1646.0;289.0;108.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38683.1015625;19702.912109375;0.0;1851.55529785156;377.0;59564;;;Calculated values ==>;1548504697.856;346.86;292.86;289.06;288.96000000000004;288.16;276.76000000000005;274.27422755570615;290.56;275.56;276.76000000000005;276.16;337.96000000000004;335.86;276.56;280.56;295.06;294.96000000000004;295.76000000000005;293.06;290.96000000000004;290.46000000000004;;310.86;275.46000000000004;240.16925963744896;259.7329541166123;274.27422755570615;291.26000000000005;5730000.0;3590000.0;3640000.0;1290000.0;3640000.0;2400000.0;5680000.0;0.0;0.013666666666666666;0.2743333333333334;0.04816666666666667;0.018000000000000002;0.018000000000000002;;19702.912109375;0.0;1851.55529785156;38683.1015625;504535.96138731495;408960.1154121848;240979.5271334639;240650.4512129975;238066.79488983197;430214.79039162316;455354.70110775536;457829.3643582183;473148.0712050766;523107.0127105665;520979.21978542843;457592.04365098156;462280.5301624809;461555.367892846;462183.0053738274;417781.50559271546;409818.9724215801;455918.2756450069;455213.39265390526;;158490.31677215957;472470.6178721596;202656.900790869;240979.5271334639;274.23497465820736;1380284.1917776759;528276.844838242;87811.70224241402;0.0;0;85;87;0;0;0;0;5;28;27;576019517964.7285;214414971204.9831;407608533664.5771;70002.31250530951;12996.02737274883;108.8212866721831;3856.2095793679446;1205182.9575489205;464136.7065097495;25880.015328105175;284630.37236087647;4.034586849264588;0.30694754674940167
2652;2019-01-26 13:12:37.886;753;197;153;152;147;39;174;25;40;31;645;625;34;75;222;216;226;199;181;178;173;24;542;360;364;135;364;253;542;-1.0;77.0;1101.0;183.0;108.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30145.841796875;10798.48828125;0.0;1923.53625488281;368.0;59565;;;Calculated values ==>;1548504757.886;348.46000000000004;292.86;288.46000000000004;288.36;287.86;277.06;274.38016830617;290.56;275.66;277.16;276.26000000000005;337.66;335.66;276.56;280.66;295.36;294.76000000000005;295.76000000000005;293.06;290.96000000000004;290.46000000000004;;309.96000000000004;275.56;241.49495122638035;261.54996906429363;274.38016830617;291.26000000000005;5420000.0;3600000.0;3640000.0;1350000.0;3640000.0;2530000.0;5420000.0;0.0;0.012833333333333334;0.1835;0.030500000000000003;0.018000000000000002;0.018000000000000002;;10798.48828125;0.0;1923.53625488281;30145.841796875;509325.9728141499;419389.20176910533;239865.58657413765;239533.95853035717;237897.60875538053;430148.3826014536;455354.70110775536;456198.1679234473;472460.9817075043;521748.6186931231;519704.0961782227;455464.9164419806;460411.2750069259;461958.7606167715;461763.66765822354;427444.2148125051;419998.966097155;455918.2756450069;455213.39265390526;;154730.12109240866;471777.35084692197;202922.0267075978;239865.58657413765;274.34242142145973;1380858.053092661;528531.1502638777;87843.17706821994;0.0;0;85;87;0;0;0;0;5;28;27;576238027164.6244;214494210804.9453;407756507614.5066;46476.17191310839;8200.087386249386;95.54735851365979;3876.2605094358173;1206154.0969122963;464313.42911646847;25881.7192516836;284694.84183021117;4.609963374990852;0.3371867312260389
2653;2019-01-26 13:13:40.866;766;184;149;149;142;39;174;25;48;31;638;621;42;113;221;216;226;186;181;178;173;25;540;356;364;139;361;270;540;-2.0;81.0;1053.0;192.0;108.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30042.75390625;10629.4052734375;0.0;2045.51354980469;376.0;59566;;;Calculated values ==>;1548504820.866;349.76;291.56;288.06;288.06;287.36;277.06;273.955091788801;290.56;275.66;277.96000000000004;276.26000000000005;336.96000000000004;335.26000000000005;277.36;284.46000000000004;295.26000000000005;294.76000000000005;295.76000000000005;291.76000000000005;290.96000000000004;290.46000000000004;;310.76000000000005;275.66;242.35481222062532;263.82572766246335;273.955091788801;291.26000000000005;5400000.0;3560000.0;3640000.0;1390000.0;3610000.0;2700000.0;5400000.0;0.0;0.013500000000000002;0.1755;0.032;0.018000000000000002;0.018000000000000002;;10629.4052734375;0.0;2045.51354980469;30042.75390625;511098.2201339187;415925.3305618662;238612.22597323195;238612.22597323195;236353.9561828729;430412.23801567365;455354.70110775536;454352.9789406998;471934.1488268154;519633.07043840433;517873.9880785178;453592.71452856576;462355.17980389064;462280.22558120737;462371.3252196394;427997.37729497865;416596.49243815674;455918.2756450069;455213.39265390526;;158072.51562822933;471344.5575217925;201881.33388782517;238612.22597323195;273.91967398784436;1381384.5361146792;528718.5848106114;87877.89522888312;0.0;0;85;87;0;0;0;0;5;28;27;576467274364.6938;214580493404.97144;407921200314.55646;44308.77370677949;8622.823156286955;153.9119455670958;3898.82100025212;1206948.2130063062;464460.5828534532;25883.901327652457;284762.8521959929;4.495833906596123;0.33242735220748787
2654;2019-01-26 13:14:37.866;763;183;150;150;142;38;174;23;53;31;639;624;49;126;220;217;226;185;181;178;173;24;571;355;364;140;360;265;565;146.0;76.0;1120.0;189.0;108.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38653.39453125;19472.654296875;0.0;1987.5095214843802;385.0;59567;;;Calculated values ==>;1548504877.866;349.46000000000004;291.46000000000004;288.16;288.16;287.36;276.96000000000004;273.8482719121499;290.56;275.46000000000004;278.46000000000004;276.26000000000005;337.06;335.56;278.06;285.76000000000005;295.16;294.86;295.76000000000005;291.66;290.96000000000004;290.46000000000004;;311.66;275.56;242.56692532238324;263.1675429290057;273.8482719121499;291.26000000000005;5710000.0;3550000.0;3640000.0;1400000.0;3600000.0;2650000.0;5650000.0;0.024333333333333332;0.012666666666666666;0.18666666666666665;0.0315;0.018000000000000002;0.042333333333333334;;19472.654296875;0.0;1987.5095214843802;38653.39453125;508004.16246483964;249538.705810509;238156.59615296815;238156.59615296815;235643.31815242063;430477.46260093397;455354.70110775536;455817.0978178465;471801.8942764967;520149.54097926675;518603.07788014534;455319.25216532074;464646.6704210839;462298.19722436205;462654.8538357037;418481.6591713722;250300.70278417305;455918.2756450069;455213.39265390526;;161832.74555500393;471112.8868819084;201620.2482305024;217155.38829202327;273.81336207952506;1381928.3806231427;528956.8927822098;87909.8233281975;0.0;0;85;88;0;0;0;0;5;28;27;576674754364.6938;214660008404.97144;408073675314.55646;47450.07858963757;8489.01811751929;2130.292114237856;10077.78885131967;1207674.6372536528;464596.0515968708;25901.98460979258;284873.50035731785;3.1755199191170114;0.198360079244214
2655;2019-01-26 13:15:37.857;760;198;152;152;144;39;174;25;52;31;639;622;47;90;222;216;226;201;181;178;173;24;570;363;364;140;368;249;564;1.0;82.0;1182.0;221.0;108.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38557.72265625;19554.140625;0.0;1839.50549316406;378.0;59568;;;Calculated values ==>;1548504937.857;349.16;292.96000000000004;288.36;288.36;287.56;277.06;274.69669130483857;290.56;275.66;278.36;276.26000000000005;337.06;335.36;277.86;282.16;295.36;294.76000000000005;295.76000000000005;293.26000000000005;290.96000000000004;290.46000000000004;;310.96000000000004;275.56;242.56692532238324;260.9983114674233;274.69669130483857;291.26000000000005;5700000.0;3629999.9999999995;3640000.0;1400000.0;3679999.9999999995;2490000.0;5640000.0;0.00016666666666666666;0.013666666666666666;0.197;0.036833333333333336;0.018000000000000002;0.018166666666666668;;19554.140625;0.0;1839.50549316406;38557.72265625;507716.0375065877;411214.5125100045;238827.80357880986;238827.80357880986;236292.80875283765;429947.3805835815;455354.70110775536;458295.82092260075;471801.8942764967;521462.641244009;519728.8628866583;457696.1591200651;462788.4295082773;461347.6590963403;461304.5296429779;418826.85419770284;412393.57479488134;455918.2756450069;455213.39265390526;;158908.11840480618;471112.8868819084;203693.48967428075;238505.47042372247;274.65484709880434;1382571.7100876905;529282.0672906829;87941.71033631073;0.0;0;85;88;0;0;0;0;5;28;27;576893121605.3325;214743995805.2171;408227852185.00745;50156.65925591904;9849.947797147619;87.92148517189382;3936.8605871816544;1208487.9047296557;464748.85338956595;25920.466950408056;284990.2715846685;2.9930096427581367;0.22415695528513535
2656;2019-01-26 13:16:37.857;771;195;150;149;141;41;174;25;50;32;627;611;42;82;223;215;226;197;181;178;173;25;560;361;364;141;366;244;555;0.0;81.0;1043.0;167.0;108.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38104.71875;19184.484375;0.0;1792.90539550781;366.0;59569;;;Calculated values ==>;1548504997.857;350.26;292.66;288.16;288.06;287.26000000000005;277.26000000000005;274.4858918419099;290.56;275.66;278.16;276.36;335.86;334.26000000000005;277.36;281.36;295.46000000000004;294.66;295.76000000000005;292.86;290.96000000000004;290.46000000000004;;309.76000000000005;275.66;242.77792619122317;260.2995467637923;274.4858918419099;291.26000000000005;5600000.0;3610000.0;3640000.0;1410000.0;3660000.0;2440000.0;5550000.0;0.0;0.013500000000000002;0.17383333333333334;0.02783333333333333;0.018000000000000002;0.018000000000000002;;19184.484375;0.0;1792.90539550781;38104.71875;509972.56555366516;413873.7736063451;238462.28266345724;238140.2571943137;235608.7752662074;430081.6785162784;455354.70110775536;458851.8822035702;471767.92807864514;520650.7758841287;519023.0579825757;457901.0218763568;462606.4828718353;461788.64601299;461476.7180717267;422117.9020927806;414595.5380132548;455918.2756450069;455213.39265390526;;153894.52559728007;471077.96398673364;203185.33558906123;238462.28266345724;274.44905105231595;1383210.563766076;529604.889165683;87971.98042704967;0.0;0;85;88;0;0;0;0;5;28;27;577111521605.3325;214828295805.2171;408375752185.00745;44443.36801982215;7456.344823735216;101.55191507359845;3901.519979828065;1209276.2382902869;464893.07249473996;25922.0458954101;285055.5914227269;2.664906613741475;0.1923754562785607
2657;2019-01-26 13:17:37.868;783;191;151;150;139;39;174;25;46;32;611;597;38;80;223;215;226;193;181;178;173;25;556;359;364;140;364;242;550;-2.0;74.0;991.0;145.0;108.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;37885.22265625;19117.146484375;0.0;1781.76025390625;359.0;59570;;;Calculated values ==>;1548505057.868;351.46000000000004;292.26000000000005;288.26000000000005;288.16;287.06;277.06;274.27422755570615;290.56;275.66;277.76000000000005;276.36;334.26000000000005;332.86;276.96000000000004;281.16;295.46000000000004;294.66;295.76000000000005;292.46000000000004;290.96000000000004;290.46000000000004;;309.06;275.66;242.56692532238324;260.01710675043796;274.27422755570615;291.26000000000005;5560000.0;3590000.0;3640000.0;1400000.0;3640000.0;2420000.0;5500000.0;0.0;0.012333333333333333;0.16516666666666666;0.024166666666666666;0.018000000000000002;0.018000000000000002;;19117.146484375;0.0;1781.76025390625;37885.22265625;511803.88378313486;414443.2327276156;238944.2795962181;238618.936610542;235124.68729056825;430214.79039162316;455354.70110775536;458694.8857832068;471900.24888135743;519189.60384652554;517765.6339029632;457745.7677900302;462674.62911715626;462092.9729319857;461782.40754588926;423361.4136115761;415150.1171397334;455918.2756450069;455213.39265390526;;150969.94666990405;471211.3733730803;202670.15250742974;238944.2795962181;274.2401171366829;1383843.929372673;529924.1279387886;88001.77476871548;0.0;0;85;88;0;0;0;0;5;28;27;577329961645.0339;214912611260.10187;408521578914.80817;42286.75177938251;6489.746170919889;101.27265648605973;3892.8440350383694;1209999.1217919753;465009.31122606446;25923.73641004166;285120.5563641515;2.5250418743275724;0.17888041683618458
2658;2019-01-26 13:18:37.878;791;185;152;151;139;36;174;25;46;32;599;587;37;94;222;216;226;186;181;178;173;25;533;356;364;138;360;261;533;-1.0;78.0;801.0;98.0;108.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29903.732421875;10549.958984375;0.0;1969.7536621093802;361.0;59571;;;Calculated values ==>;1548505117.878;352.26;291.66;288.36;288.26000000000005;287.06;276.76000000000005;273.955091788801;290.56;275.66;277.76000000000005;276.36;333.06;331.86;276.86;282.56;295.36;294.76000000000005;295.76000000000005;291.76000000000005;290.96000000000004;290.46000000000004;;309.26000000000005;275.66;242.14157278889297;262.63441904999945;273.955091788801;291.26000000000005;5330000.0;3560000.0;3640000.0;1380000.0;3600000.0;2610000.0;5330000.0;0.0;0.013000000000000001;0.1335;0.01633333333333333;0.018000000000000002;0.018000000000000002;;10549.958984375;0.0;1969.7536621093802;29903.732421875;514737.4035363887;418822.61814688786;239838.83734757834;239504.64617878388;235606.88404518843;430412.23801567365;455354.70110775536;455612.62700522714;472164.23178385233;516361.6138299094;515123.1901706603;454494.7689335821;461445.2123172294;462564.72855843324;462371.3252196394;429881.804706511;419131.23598833487;455918.2756450069;455213.39265390526;;151805.5401117132;471477.517547777;201897.40008546007;239838.83734757834;273.92593372999335;1384408.931482894;530171.3950219688;88033.0425951133;0.0;0;85;88;0;0;0;0;5;28;27;577548398044.9993;214996025160.08862;408672504064.7842;33870.982793788906;4403.141918551175;139.75739333628934;3876.741995513885;1210633.8753546155;465100.1004224735;25925.745328553818;285185.31370548747;3.377922904090434;0.227480924890019
2659;2019-01-26 13:19:37.858;787;180;152;151;141;35;174;21;46;31;601;590;41;119;220;217;226;182;181;178;173;23;540;353;364;136;358;267;540;212.0;80.0;463.0;157.0;108.0;0;2;100;1;0;0;0;0;0;0;1;1;0;0;0;30041.5703125;10622.71484375;0.0;2046.0734863281198;376.0;59572;;;Calculated values ==>;1548505177.858;351.86;291.16;288.36;288.26000000000005;287.26000000000005;276.66;273.6339639331285;290.56;275.26000000000005;277.76000000000005;276.26000000000005;333.26000000000005;332.16;277.26000000000005;285.06;295.16;294.86;295.76000000000005;291.36;290.96000000000004;290.46000000000004;;310.76000000000005;275.46000000000004;241.71165711629368;263.43189868330234;273.6339639331285;291.26000000000005;5400000.0;3529999.9999999995;3640000.0;1360000.0;3579999.9999999995;2670000.0;5400000.0;0.035333333333333335;0.013333333333333334;0.07716666666666666;0.026166666666666668;0.018000000000000002;0.05333333333333334;;10622.71484375;0.0;2046.0734863281198;30041.5703125;513660.91523362556;414539.83361305355;239600.85973100874;239269.84398300503;236036.5130461573;430607.02586249536;455354.70110775536;454608.2120918402;472329.59916539915;516056.79394564155;514916.90404762176;453978.718135384;463522.1157884823;462600.4079176935;462955.59896260384;427997.37729497865;415240.10864614014;455918.2756450069;455213.39265390526;;158072.51562822933;471547.0194386176;201036.18321853355;214051.76154149394;273.57619681314543;1384908.3091577762;530347.7751576097;88066.4966662855;0.0;0;85;88;0;0;0;0;5;28;27;577766725245.0687;215078197760.11475;408830851264.83453;19567.30822805683;7078.366881092198;170.0969153178468;12861.953659328605;1211079.0460069084;465195.74776942097;25928.32658708701;285324.756339612;3.13192743062831;0.1649895267639398
2660;2019-01-26 13:20:37.888;775;181;155;153;142;34;174;20;40;30;612;600;39;125;219;217;226;183;181;178;173;21;548;352;364;135;357;271;547;133.0;81.0;192.0;168.0;108.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30162.869140625;10737.12890625;0.0;2074.95532226562;382.0;59573;;;Calculated values ==>;1548505237.888;350.66;291.26000000000005;288.66;288.46000000000004;287.36;276.56;273.5264737036516;290.56;275.16;277.16;276.16;334.36;333.16;277.06;285.66;295.06;294.86;295.76000000000005;291.46000000000004;290.96000000000004;290.46000000000004;;311.36;275.26000000000005;241.49495122638035;263.95629194202945;273.5264737036516;291.26000000000005;5480000.0;3520000.0000000005;3640000.0;1350000.0;3570000.0000000005;2710000.0;5470000.0;0.022166666666666668;0.013500000000000002;0.032;0.028;0.018000000000000002;0.04016666666666667;;10737.12890625;0.0;2074.95532226562;30162.869140625;511509.34130258596;411977.9935670269;240361.5026847731;239698.18909231067;236149.42236598366;430671.36484660726;455354.70110775536;453166.0537454821;472363.3712700832;516856.7241658399;515611.0411035405;453038.3644007936;463643.8239404118;462618.4332792204;463105.5069138693;425741.8303510876;412742.8863985274;455918.2756450069;455213.39265390526;;160579.3303088084;471484.10707214737;200620.8450838278;218429.93645686551;273.40905234539446;1385410.2636714773;530525.8628547905;88100.85574396077;0.0;0;85;88;0;0;0;0;5;28;27;577985234444.9646;215159538410.076;408992331964.75757;8081.4466771729385;7584.171335672948;175.4857433595626;9510.802157247765;1211309.5675008208;465317.996681745;25931.20788250236;285511.2891911438;1.9787495509144364;0.11691435692005978
2661;2019-01-26 13:21:37.889;762;186;157;156;146;35;174;21;38;29;626;611;37;124;218;218;227;188;181;179;173;21;567;354;364;133;359;262;562;122.0;79.0;515.0;234.0;108.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;40165.54296875;20996.46484375;0.0;2010.3518066406198;389.0;59574;;;Calculated values ==>;1548505297.889;349.36;291.76000000000005;288.86;288.76000000000005;287.76000000000005;276.66;273.7412296467126;290.56;275.26000000000005;276.96000000000004;276.06;335.76000000000005;334.26000000000005;276.86;285.56;294.96000000000004;294.96000000000004;295.86;291.96000000000004;291.06;290.46000000000004;;312.06;275.26000000000005;241.05796691057077;262.7682575881327;273.7412296467126;291.26000000000005;5670000.0;3540000.0;3640000.0;1330000.0;3590000.0;2620000.0;5620000.0;0.02033333333333333;0.013166666666666667;0.08583333333333334;0.039;0.018000000000000002;0.03833333333333333;;20996.46484375;0.0;2010.3518066406198;40165.54296875;508233.66037312936;250839.4955825179;240519.79949135645;240191.02596920452;236977.08798830907;430542.39183029096;455354.70110775536;454450.57648395357;472528.46462518856;519059.3800585932;517514.21450033557;454325.6337369566;464849.52276744373;462183.0053738274;462937.3989142076;420152.07517193793;251624.32947191005;456058.7596805061;455213.39265390526;;163503.975529645;471749.2581616372;201237.6094913717;219683.1595783211;273.6594345273437;1385996.3435395157;530790.313876498;88134.90053739763;0.0;0;86;88;0;0;0;0;5;28;27;578203638084.7008;215239939749.97888;409152234629.5644;21734.113000196612;10549.954298140352;2218.948651717034;9028.658934564059;1211558.0346388821;465469.1169138061;25951.16183499756;285665.7872749808;1.8921207373502045;0.12646429245977076
2662;2019-01-26 13:22:37.869;756;199;159;158;151;38;174;24;37;29;632;615;34;83;221;217;227;202;182;179;173;23;574;363;364;133;368;239;568;-1.0;79.0;837.0;273.0;108.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38582.0078125;19652.291015625;0.0;1815.99609375;383.0;59575;;;Calculated values ==>;1548505357.869;348.76;293.06;289.06;288.96000000000004;288.26000000000005;276.96000000000004;274.69669130483857;290.56;275.56;276.86;276.06;336.36;334.66;276.56;281.46000000000004;295.26000000000005;294.86;295.86;293.36;291.06;290.46000000000004;;311.46000000000004;275.46000000000004;241.05796691057077;259.59022785621676;274.69669130483857;291.36;5740000.0;3629999.9999999995;3640000.0;1330000.0;3679999.9999999995;2390000.0;5680000.0;0.0;0.013166666666666667;0.13949999999999999;0.0455;0.018000000000000002;0.018000000000000002;;19652.291015625;0.0;1815.99609375;38582.0078125;506854.45818738337;409818.9724215801;240979.5271334639;240650.4512129975;238385.2278797832;429947.3805835815;455354.70110775536;458107.89483816596;472528.46462518856;521567.7556184599;519844.7376179689;457752.85352047475;463468.4184826183;461212.1597545428;461439.2131810104;417756.685919451;411058.23188159784;456058.7596805061;455213.39265390526;;160997.13474923553;471944.1597200548;203658.23711933344;240979.5271334639;274.6412393848788;1386652.3543863716;531128.9405955564;88166.77614116685;0.0;0;86;88;0;0;0;0;5;28;27;578421965284.7703;215319713150.00424;409302484529.6122;35495.727251777134;12207.009478332822;88.19631149840004;3856.2095793679446;1212034.7910026885;465658.6950648821;25970.38163429446;285773.12538799626;2.405741192012589;0.19662426448443712
2663;2019-01-26 13:23:37.869;769;197;156;154;147;42;174;23;39;30;624;608;32;82;223;215;227;198;182;179;173;24;540;361;364;133;366;253;541;-2.0;78.0;663.0;198.0;108.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30104.7421875;10748.455078125;0.0;1932.5861816406198;376.0;59576;;;Calculated values ==>;1548505417.869;350.06000000000006;292.86;288.76000000000005;288.56;287.86;277.36;274.4858918419099;290.56;275.46000000000004;277.06;276.16;335.56;333.96000000000004;276.36;281.36;295.46000000000004;294.66;295.86;292.96000000000004;291.06;290.46000000000004;;310.76000000000005;275.56;241.05796691057077;261.54996906429363;274.4858918419099;291.36;5400000.0;3610000.0;3640000.0;1330000.0;3660000.0;2530000.0;5410000.0;0.0;0.013000000000000001;0.1105;0.033;0.018000000000000002;0.018000000000000002;;10748.455078125;0.0;1932.5861816406198;30104.7421875;511465.46837034833;419732.27248374664;240904.9886962715;240233.03599642246;237928.90078129678;430081.6785162784;455354.70110775536;456076.197443198;472625.7912797831;519601.78136849473;517963.5371389504;455219.72765433893;461241.792789201;461788.64601299;461476.7180717267;428247.1654745336;420035.37347774534;456058.7596805061;455213.39265390526;;158072.51562822933;472041.5853210863;203146.21502321822;240904.9886962715;274.433909541515;1387224.743969705;531382.2801463377;88198.0143267951;0.0;0;86;88;0;0;0;0;5;28;27;578640365284.7703;215399513150.00424;409450084529.6122;27948.763057407767;8873.547219829647;106.7532959582478;3857.5512712374084;1212563.4950885982;465834.3663707001;25972.0062143566;285837.40672841796;3.216345882718697;0.251122693399068
2664;2019-01-26 13:24:37.880;780;184;154;153;143;40;174;23;44;31;618;605;38;113;222;215;227;185;182;179;174;24;540;356;364;136;361;268;540;0.0;80.0;609.0;151.0;108.0;0;5;100;1;0;0;0;0;0;0;1;1;0;0;0;30092.908203125;10579.3603515625;0.0;2068.80883789062;383.0;59577;;;Calculated values ==>;1548505477.88;351.16;291.56;288.56;288.46000000000004;287.46000000000004;277.16;273.955091788801;290.56;275.46000000000004;277.56;276.26000000000005;334.96000000000004;333.66;276.96000000000004;284.46000000000004;295.36;294.66;295.86;291.66;291.06;290.56;;311.46000000000004;275.56;241.71165711629368;263.56353331371673;273.955091788801;291.36;5400000.0;3560000.0;3640000.0;1360000.0;3610000.0;2680000.0;5400000.0;0.0;0.013333333333333334;0.10149999999999999;0.025166666666666667;0.018000000000000002;0.018000000000000002;;10579.3603515625;0.0;2068.80883789062;30092.908203125;512808.7436951361;415925.3305618662;240267.4593407673;239933.38752596243;236672.64263596927;430412.23801567365;455354.70110775536;454187.15326228563;472329.59916539915;517731.6597109146;516385.87549936323;453428.1066959028;462656.49369980936;462413.7112240227;462238.51792549907;428247.1654745336;416262.61120754224;456058.7596805061;455354.70110775536;;160997.13474923553;471644.9034095714;201836.22057627593;240267.4593407673;273.90209339503264;1387726.4830262337;531560.0445262109;88231.36539862052;0.0;0;86;88;0;0;0;0;5;28;27;578858805325.3396;215480227945.2146;409606413185.0196;25613.619667629984;6790.185184637935;159.79405689321848;3871.570351805786;1213009.9301105551;465964.92140511324;25974.22784952794;285901.8278838248;2.8806674480089165;0.21310637080460273
2665;2019-01-26 13:25:37.870;776;182;156;155;144;38;175;20;47;31;625;611;43;124;220;215;227;184;182;179;174;23;546;354;364;130;359;274;545;122.0;79.0;676.0;170.0;109.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30166.44140625;10653.0126953125;0.0;2120.82421875;389.0;59578;;;Calculated values ==>;1548505537.87;350.76;291.36;288.76000000000005;288.66;287.56;276.96000000000004;273.7412296467126;290.66;275.16;277.86;276.26000000000005;335.66;334.26000000000005;277.46000000000004;285.56;295.16;294.66;295.86;291.56;291.06;290.56;;312.06;275.46000000000004;240.39332010688793;264.3458800820626;273.7412296467126;291.36;5460000.0;3540000.0;3640000.0;1300000.0;3590000.0;2740000.0;5450000.0;0.02033333333333333;0.013166666666666667;0.11266666666666666;0.028333333333333332;0.018166666666666668;0.0385;;10653.0126953125;0.0;2120.82421875;30166.44140625;511804.64968046965;413212.84157674;240764.77957299844;240429.90441424894;236842.40068438635;430542.39183029096;455495.84257983865;453543.8649539656;473114.68441337737;517952.70836144814;516498.2092824345;453031.6629465932;463077.06060794584;462449.46005367924;462540.9979189812;426576.84185807494;413945.88199973485;456058.7596805061;455354.70110775536;;163503.975529645;472339.328242146;201310.7806186474;219927.60263606845;273.6880370967097;1388228.5605775218;531736.9514781862;88266.27318835787;0.0;0;86;88;0;0;0;0;5;28;27;579077168924.5065;215560014644.9102;409768986084.3993;28418.260835112516;7679.142182665793;166.30763813481124;9063.943291159945;1213460.1207354153;466085.4790364261;25976.944910723785;286009.60586444713;3.5484760179748833;0.22620898812836232
2666;2019-01-26 13:26:37.852;767;193;159;159;149;38;175;23;46;30;636;620;42;89;221;216;227;196;182;179;174;22;575;360;364;129;365;249;570;-2.0;79.0;1006.0;271.0;109.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38699.31640625;19656.0703125;0.0;1924.97766113281;385.0;59579;;;Calculated values ==>;1548505597.852;349.86;292.46000000000004;289.06;289.06;288.06;276.96000000000004;274.38016830617;290.66;275.46000000000004;277.76000000000005;276.16;336.76000000000005;335.16;277.36;282.06;295.26000000000005;294.76000000000005;295.86;292.76000000000005;291.06;290.56;;311.66;275.36;240.16925963744896;260.9983114674233;274.38016830617;291.36;5750000.0;3600000.0;3640000.0;1290000.0;3650000.0;2490000.0;5700000.0;0.0;0.013166666666666667;0.16766666666666669;0.04516666666666667;0.018166666666666668;0.018166666666666668;;19656.0703125;0.0;1924.97766113281;38699.31640625;508152.3325369308;253182.27455349846;240913.0705653105;240913.0705653105;237690.89814036293;430148.3826014536;455495.84257983865;457575.97053618653;473148.0712050766;521156.8478568585;519524.73402930726;457094.34714836575;462671.5711727228;461671.84584197105;461763.66765822354;417401.5772365975;254408.99050994855;456058.7596805061;455354.70110775536;;161832.74555500393;472373.77780577843;202855.14252802424;240913.0705653105;274.31649567632815;1388802.2697293079;531989.4513976842;88299.97808958209;0.0;0;87;88;0;0;0;0;5;28;27;579295503404.9161;215637691335.0559;409925839014.69354;42708.19216270188;12173.258360045229;2146.0690585675443;3895.689621521082;1214052.663362043;466250.8660769243;25996.20893562404;286117.5704065064;2.8229958655052436;0.2184835623042542
2667;2019-01-26 13:27:37.891;773;198;156;155;148;40;175;24;45;31;637;620;39;75;223;214;227;200;182;179;174;24;564;362;364;134;367;244;558;-3.0;82.0;955.0;279.0;109.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38381.24609375;19369.11328125;0.0;1843.36584472656;375.0;59580;;;Calculated values ==>;1548505657.891;350.46000000000004;292.96000000000004;288.76000000000005;288.66;287.96000000000004;277.16;274.5913991737795;290.66;275.56;277.66;276.26000000000005;336.86;335.16;277.06;280.66;295.46000000000004;294.56;295.86;293.16;291.06;290.56;;310.66;275.56;241.2770596917726;260.2995467637923;274.5913991737795;291.36;5640000.0;3620000.0000000005;3640000.0;1340000.0;3670000.0000000005;2440000.0;5580000.0;0.0;0.013666666666666666;0.15916666666666668;0.0465;0.018166666666666668;0.018166666666666668;;19369.11328125;0.0;1843.36584472656;38381.24609375;509871.52813496767;413753.7550397062;240322.93592107543;239993.88866553456;237729.04006371394;430014.67791919125;455495.84257983865;458258.2030467605;472592.1488768574;521667.10143583256;519938.8969790198;457543.0965616577;461791.4833051061;461635.9992349225;461188.73474552366;421134.5064803106;414479.48874756467;456058.7596805061;455354.70110775536;;157654.71494818805;471909.57779161324;203387.06417819695;240322.93592107543;274.531765377436;1389445.0252702222;532314.8726475626;88331.40136400954;0.0;0;87;88;0;0;0;0;5;28;27;579514045365.0411;215716642620.10104;410073835149.7782;40566.98960324637;12486.296883023857;90.95190901419409;3906.4104008913523;1214747.0742843908;466456.49594332505;26014.86289422813;286182.63016810553;2.689485206201674;0.21698096080787252
2668;2019-01-26 13:28:37.871;786;193;156;155;144;39;175;25;43;32;628;613;35;74;223;214;227;195;182;179;174;25;556;361;364;133;365;242;551;0.0;81.0;870.0;249.0;109.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38054.84375;19095.33984375;0.0;1835.1389160156198;365.0;59581;;;Calculated values ==>;1548505717.871;351.76;292.46000000000004;288.76000000000005;288.66;287.56;277.06;274.4858918419099;290.66;275.66;277.46000000000004;276.36;335.96000000000004;334.46000000000004;276.66;280.56;295.46000000000004;294.56;295.86;292.66;291.06;290.56;;309.66;275.66;241.05796691057077;260.01710675043796;274.4858918419099;291.36;5560000.0;3610000.0;3640000.0;1330000.0;3650000.0;2420000.0;5510000.0;0.0;0.013500000000000002;0.145;0.0415;0.018166666666666668;0.018166666666666668;;19095.33984375;0.0;1835.1389160156198;38054.84375;512173.3963242894;414757.0629070427;240558.2877051051;240226.1665073755;236665.3116728602;430081.6785162784;455495.84257983865;458339.56959291;472820.39598721155;520916.631836062;519392.8992645142;457388.50347483275;461978.3055166013;461940.96994019573;461342.3614177066;423641.7223164721;415457.5489980088;456058.7596805061;455354.70110775536;;153476.72818028802;472138.9942397944;203128.93644820232;240558.2877051051;274.42722067060936;1390081.7803633176;532635.3029113364;88362.04535229002;0.0;0;87;88;0;0;0;0;5;28;27;579732372565.1106;215796715920.1265;410219586549.8245;37005.54180598261;11163.917398351072;110.48633979925482;3902.1348434814804;1215393.296567086;466653.5153673595;26016.540986751417;286247.67968809255;2.4931145143188664;0.19845954322269255
2669;2019-01-26 13:29:37.872;795;187;157;156;144;37;175;25;42;33;618;604;34;89;223;215;227;188;182;179;174;25;534;356;364;139;361;260;534;0.0;82.0;705.0;173.0;109.0;0;4;100;1;0;0;0;0;0;0;1;1;0;0;0;29867.8046875;10578.078125;0.0;1985.58020019531;362.0;59582;;;Calculated values ==>;1548505777.872;352.66;291.86;288.86;288.76000000000005;287.56;276.86;273.955091788801;290.66;275.66;277.36;276.46000000000004;334.96000000000004;333.56;276.56;282.06;295.46000000000004;294.66;295.86;291.96000000000004;291.06;290.56;;309.36;275.66;242.35481222062532;262.5002047102346;273.955091788801;291.36;5340000.0;3560000.0;3640000.0;1390000.0;3610000.0;2600000.0;5340000.0;0.0;0.013666666666666666;0.1175;0.028833333333333332;0.018166666666666668;0.018166666666666668;;10578.078125;0.0;1985.58020019531;29867.8046875;515136.4886454948;419089.43658364244;241497.43700295498;241155.47914348386;237176.0933872576;430412.23801567365;455495.84257983865;455283.95530262263;472130.5325463717;518403.09683884383;516961.9244851646;454289.90091751266;461000.80516002496;462547.07517204626;462238.51792549907;429857.78979933896;419396.0635288388;456058.7596805061;455354.70110775536;;152223.3369413072;471344.5575217925;201817.39129574073;241497.43700295498;273.8947541430677;1390647.8118666476;532882.5855154187;88393.88520887542;0.0;0;87;88;0;0;0;0;5;28;27;579950776204.8468;215878317280.02792;410370189059.6426;29782.32127080862;7771.366626184492;142.97692569683554;3885.0736312372073;1215949.8713681456;466811.31203060725;26018.65321583123;286312.5741735269;3.3096839612820927;0.2491231660038207
2670;2019-01-26 13:30:37.872;793;180;158;157;144;35;175;22;44;32;614;602;39;120;220;216;227;182;182;179;174;23;542;353;364;138;358;270;542;151.0;81.0;614.0;231.0;109.0;0;12;100;1;0;0;0;0;0;0;1;1;0;0;0;30102.45703125;10602.89453125;0.0;2110.11669921875;376.0;59583;;;Calculated values ==>;1548505837.872;352.46000000000004;291.16;288.96000000000004;288.86;287.56;276.66;273.6339639331285;290.66;275.36;277.56;276.36;334.56;333.36;277.06;285.16;295.16;294.76000000000005;295.86;291.36;291.06;290.56;;310.76000000000005;275.46000000000004;242.14157278889297;263.82572766246335;273.6339639331285;291.36;5420000.0;3529999.9999999995;3640000.0;1380000.0;3579999.9999999995;2700000.0;5420000.0;0.025166666666666667;0.013500000000000002;0.10233333333333333;0.0385;0.018166666666666668;0.043333333333333335;;10602.89453125;0.0;2110.11669921875;30102.45703125;514220.9782057842;413725.2389273455;241547.23994659836;241207.66063936744;236932.22618508156;430607.02586249536;455495.84257983865;453846.5949541808;472164.23178385233;517148.7647983631;515904.2538774339;453211.0183327629;463194.69883737416;462600.4079176935;462823.7401354272;427697.32822793635;414444.8531748647;456058.7596805061;455354.70110775536;;158072.51562822933;471281.1494085178;200979.04624414077;217986.48129632493;273.5538315199843;1391147.5640476372;533059.0936208874;88428.01601637054;0.0;0;87;88;0;0;0;0;5;28;27;580169176204.8468;215961417280.02792;410529189059.6426;25876.77915132743;10406.630971828516;178.90841321646698;10285.956191828653;1216413.6972049966;466962.795343924;26021.335593655505;286430.6660887191;3.6771992001518417;0.24581925357208598
2671;2019-01-26 13:31:37.872;780;181;160;159;147;34;175;21;40;30;620;609;39;131;219;216;228;183;182;179;174;21;544;353;364;138;357;275;544;0.0;75.0;446.0;250.0;109.0;0;19;100;1;0;0;0;0;0;0;1;1;0;0;0;30098.689453125;10634.3076171875;0.0;2183.80249023438;385.0;59584;;;Calculated values ==>;1548505897.872;351.16;291.26000000000005;289.16;289.06;287.86;276.56;273.6339639331285;290.66;275.26000000000005;277.16;276.16;335.16;334.06;277.06;286.26000000000005;295.06;294.76000000000005;295.96000000000004;291.46000000000004;291.06;290.56;;311.66;275.26000000000005;242.14157278889297;264.4750485637546;273.6339639331285;291.36;5440000.0;3529999.9999999995;3640000.0;1380000.0;3570000.0000000005;2750000.0;5440000.0;0.0;0.0125;0.07433333333333333;0.041666666666666664;0.018166666666666668;0.018166666666666668;;10634.3076171875;0.0;2183.80249023438;30098.689453125;512466.2797505609;413261.04569832893;242157.38703160346;241815.4218228668;237835.33743137683;430607.02586249536;455495.84257983865;452471.9833640825;471968.1179040911;517349.13106005604;516205.05050560593;452342.9070972537;463769.38290652144;462618.4332792204;462823.7401354272;427395.81224521203;413992.5003723105;456058.7596805061;455354.70110775536;;161832.74555500393;471084.70712553355;200866.54042793912;242157.38703160346;273.5097694467293;1391649.2402683403;533236.0703054577;88463.79867628265;0.0;0;87;88;0;0;0;0;5;28;27;580387576204.8468;216044217280.02792;410692689059.6426;18702.671258253326;11259.090279066435;167.54139841126891;3873.084539050093;1216785.1926250765;467143.3430210148;26024.22267541907;286548.65809480974;2.652683366722932;0.23015850392861625
2672;2019-01-26 13:32:37.852;766;193;164;163;152;35;175;23;36;29;627;613;34;96;220;217;228;195;182;179;174;22;574;358;364;134;363;247;568;0.0;81.0;1606.0;246.0;109.0;0;15;1;1;0;1;0;0;0;0;1;1;0;0;0;38819.6953125;19796.46875;0.0;1936.9689941406198;382.0;59585;;;Calculated values ==>;1548505957.852;349.76;292.46000000000004;289.56;289.46000000000004;288.36;276.66;274.1680685717883;290.66;275.46000000000004;276.76000000000005;276.06;335.86;334.46000000000004;276.56;282.76000000000005;295.16;294.86;295.96000000000004;292.66;291.06;290.56;;311.36;275.36;241.2770596917726;260.72004837742526;274.1680685717883;291.36;5740000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2470000.0;5680000.0;0.0;0.013500000000000002;0.26766666666666666;0.041;0.018166666666666668;0.018166666666666668;;19796.46875;0.0;1936.9689941406198;38819.6953125;508115.1473607658;253295.64132145524;242647.25501129928;242310.62671514307;238704.90569716002;430280.9020939914;455495.84257983865;456696.53541972896;472397.21216106473;520403.8923970388;518976.82759724255;456455.2765819175;463784.4428112144;461842.5002642921;462201.38575610484;418084.00608800346;254114.46702698618;456058.7596805061;455354.70110775536;;160579.3303088084;471714.4053827849;202405.7261075191;242647.25501129928;274.13283576804724;1392223.368701612;533489.5755786638;88498.1269920759;0.0;0;87;89;0;0;0;0;5;28;27;580605903404.9163;216125790080.05386;410849236859.6924;68065.17329256817;11041.655850285897;2213.5887773237337;3864.1852707522858;1217508.0169747728;467329.1206256348;26044.05881263935;286613.11385082913;3.9195181265741557;0.28646443241790137
2673;2019-01-26 13:33:37.863;770;198;163;162;154;37;175;25;38;29;622;607;33;73;222;216;228;200;182;179;174;24;564;362;364;119;367;240;559;-2.0;79.0;1376.0;157.0;109.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38540.7890625;19525.42578125;0.0;1911.2746582031198;374.0;59586;;;Calculated values ==>;1548506017.863;350.16;292.96000000000004;289.46000000000004;289.36;288.56;276.86;274.5913991737795;290.66;275.66;276.96000000000004;276.06;335.36;333.86;276.46000000000004;280.46000000000004;295.36;294.76000000000005;295.96000000000004;293.16;291.06;290.56;;310.56;275.56;237.85495896846786;259.7329541166123;274.5913991737795;291.36;5640000.0;3620000.0000000005;3640000.0;1190000.0;3670000.0000000005;2400000.0;5590000.0;0.0;0.013166666666666667;0.22933333333333333;0.026166666666666668;0.018166666666666668;0.018166666666666668;;19525.42578125;0.0;1911.2746582031198;38540.7890625;509497.9128807372;413344.749195068;242632.37699054898;242292.96961690646;239633.96571743998;430014.67791919125;455495.84257983865;458066.36146268767;474343.9105842656;520472.14596563077;518949.8069367038;457473.2609016057;462164.71582316526;461500.9224690353;461457.9028561018;421432.12279594695;414080.3838347692;456058.7596805061;455354.70110775536;;157236.91470761524;473867.23584610876;203492.571446567;242632.37699054898;274.5725417246006;1392868.1575934847;533817.3181077597;88530.20156839606;0.0;0;87;89;0;0;0;0;5;28;27;580824343444.6177;216201703994.9501;410995363644.4927;58382.25584369701;7074.803718454677;96.79789632217387;3864.455554795916;1218561.9387330404;467480.11879975896;26063.31556465083;286677.5309985997;3.2382928151344137;0.22975258618357486
2674;2019-01-26 13:34:37.873;784;192;160;159;150;39;175;25;41;30;624;606;33;60;223;215;228;193;182;180;174;26;539;359;364;120;364;258;539;0.0;79.0;977.0;71.0;109.0;0;45;100;1;0;0;0;0;0;0;1;0;0;0;0;29125.30078125;10721.7744140625;0.0;888.3604125976559;372.0;59587;;;Calculated values ==>;1548506077.873;351.56000000000006;292.36;289.16;289.06;288.16;277.06;274.27422755570615;290.66;275.66;277.26000000000005;276.16;335.56;333.76000000000005;276.46000000000004;279.16;295.46000000000004;294.66;295.96000000000004;292.46000000000004;291.16;290.56;;310.36;275.76000000000005;238.09270928235583;262.23063862743834;274.27422755570615;291.36;5390000.0;3590000.0;3640000.0;1200000.0;3640000.0;2580000.0;5390000.0;0.0;0.013166666666666667;0.16283333333333333;0.011833333333333333;0.018166666666666668;0.018166666666666668;;10721.7744140625;0.0;888.3604125976559;29125.30078125;513381.0704128564;418886.32245040225;242343.83663787937;241999.22590048774;238973.06044541296;430214.79039162316;455495.84257983865;455493.6157926646;474311.01306064794;519186.60237076256;517336.9716740983;454503.73903592775;457819.4358658734;462092.9729319857;461782.40754588926;428766.50909352035;419195.8940508636;456199.0819308778;455354.70110775536;;156401.31544495918;473929.18124387175;202732.21278255462;242343.83663787937;274.26419439868977;1393432.1356561068;534069.4201193475;88553.53574903107;0.0;0;87;89;0;0;0;0;5;28;27;581042779844.583;216273415944.93872;411144788544.46893;41157.98179014624;3209.1641267922523;126.01309806164755;3869.6973712027475;1219391.5789635205;467565.83281507774;26065.17263239678;286741.9930148519;4.165572330404646;0.2720115279279213
2675;2019-01-26 13:35:37.883;787;184;161;159;147;37;175;26;43;32;641;611;38;65;222;216;228;185;182;180;174;26;541;355;364;131;360;268;540;88.0;79.0;709.0;0.0;109.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29137.904296875;10650.3955078125;0.0;1037.64086914062;384.0;59588;;;Calculated values ==>;1548506137.883;351.86;291.56;289.26000000000005;289.06;287.86;276.86;273.8482719121499;290.66;275.76000000000005;277.46000000000004;276.36;337.26;334.26000000000005;276.96000000000004;279.66;295.36;294.76000000000005;295.96000000000004;291.66;291.16;290.56;;311.56;275.76000000000005;240.61611355647437;263.56353331371673;273.8482719121499;291.36;5410000.0;3550000.0;3640000.0;1310000.0;3600000.0;2680000.0;5400000.0;0.014666666666666666;0.013166666666666667;0.11816666666666667;0.0;0.018166666666666668;0.03283333333333333;;10650.3955078125;0.0;1037.64086914062;29137.904296875;513576.0126587187;415925.3305618662;242652.12783214555;241962.17856247083;237960.29800210253;430477.46260093397;455495.84257983865;454060.9296701385;473081.36623795505;520108.298842206;517007.23648611025;453428.1066959028;456812.8855534163;462564.72855843324;462522.44405874936;428223.22575242736;416262.61120754224;456199.0819308778;455354.70110775536;;161414.93982334915;472499.14586990676;201709.7481601087;224363.14604971287;273.8482719121499;1393917.743286132;534247.5512189042;88569.58843471145;0.0;0;87;89;0;0;0;0;5;28;27;581261216244.5483;216348728494.92676;411302614844.44385;29819.497948435193;0.0;157.48142484098736;7584.2227244057285;1219983.156541081;467592.5803066358;26067.53548049632;286837.45825718914;3.2136452083385367;0.15331605922523947
2676;2019-01-26 13:36:37.874;773;181;163;161;149;36;175;24;45;33;656;620;42;69;220;216;228;183;183;180;175;24;544;353;364;138;358;273;543;185.0;76.0;868.0;125.0;109.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29358.185546875;10686.0927734375;0.0;1154.52819824219;391.0;59589;;;Calculated values ==>;1548506197.874;350.46000000000004;291.26000000000005;289.46000000000004;289.26000000000005;288.06;276.76000000000005;273.6339639331285;290.66;275.56;277.66;276.46000000000004;338.76;335.16;277.36;280.06;295.16;294.76000000000005;295.96000000000004;291.46000000000004;291.16;290.66;;312.26000000000005;275.56;242.14157278889297;264.2163659402789;273.6339639331285;291.46000000000004;5440000.0;3529999.9999999995;3640000.0;1380000.0;3579999.9999999995;2730000.0;5430000.0;0.030833333333333334;0.012666666666666666;0.14466666666666667;0.020833333333333332;0.018166666666666668;0.049;;10686.0927734375;0.0;1154.52819824219;29358.185546875;511609.4677579827;413676.876647874;243232.5817119856;242538.6331411233;238515.9119396583;430607.02586249536;455495.84257983865;453460.0477131432;472262.261994151;521247.5318992828;517517.8136013093;453076.37563387153;456492.3109256235;462600.4079176935;462823.7401354272;427395.81224521203;414398.0589551918;456199.0819308778;455495.84257983865;;164339.59507360373;471379.3427040597;201090.16913825963;216714.39692919888;273.59732125350683;1394405.1375828101;534425.3286178242;88587.85377011506;0.0;0;87;89;0;0;0;0;5;28;27;581479583485.187;216429416390.16278;411464890499.9185;36509.509100499825;5631.024449287501;164.6382083402561;11700.29083688135;1220535.8153568464;467639.49847173656;26070.21940813114;286998.1384316946;4.5610329664448175;0.25774478516897886
