;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2677;2019-01-26 13:37:37.854;756;189;166;165;153;36;176;23;45;33;662;628;42;62;220;217;228;191;183;180;175;22;575;356;364;149;361;250;570;-1.0;78.0;1404.0;254.0;109.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37940.49609375;19706.064453125;0.0;1038.41687011719;389.0;59590;;;Calculated values ==>;1548506257.854;348.76;292.06;289.76000000000005;289.66;288.46000000000004;276.76000000000005;273.955091788801;290.76000000000005;275.46000000000004;277.66;276.46000000000004;339.36;335.96000000000004;277.36;279.36;295.16;294.86;295.96000000000004;292.26000000000005;291.16;290.66;;312.06;275.36;244.42749628697553;261.13683023647616;273.955091788801;291.46000000000004;5750000.0;3560000.0;3640000.0;1490000.0;3610000.0;2500000.0;5700000.0;0.0;0.013000000000000001;0.23399999999999999;0.042333333333333334;0.018166666666666668;0.018166666666666668;;19706.064453125;0.0;1038.41687011719;37940.49609375;506764.73474283586;251594.23104072674;243252.38823545515;242913.50839360247;238964.2455795526;430412.23801567365;455636.81812904833;457294.02403925674;470801.063269159;523724.6586671906;520258.6146184231;456931.82408805063;459331.87845589657;462146.61757077737;462504.01303383906;417732.32142706093;252381.83822587095;456199.0819308778;455495.84257983865;;163503.975529645;469702.5915994716;201803.9766623348;243252.38823545515;273.8895248634644;1394965.7729892114;534678.5121721338;88606.12222084313;0.0;0;87;90;0;0;0;0;5;28;27;581697910685.2565;216515487690.19016;411621738199.9684;59784.67108619973;11341.041365672123;2149.55628161547;3855.7560872563004;1221337.9993748234;467780.8852089456;26089.497933902207;287127.72894486214;3.718146702194272;0.2771016092860216
2678;2019-01-26 13:38:37.874;759;198;164;163;156;37;176;26;46;33;637;615;40;53;222;216;228;201;183;180;175;25;564;362;364;139;367;238;560;-3.0;77.0;1436.0;220.0;109.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38524.125;19409.03125;0.0;1845.2004394531198;376.0;59591;;;Calculated values ==>;1548506317.874;349.06000000000006;292.96000000000004;289.56;289.46000000000004;288.76000000000005;276.86;274.5913991737795;290.76000000000005;275.76000000000005;277.76000000000005;276.46000000000004;336.86;334.66;277.16;278.46000000000004;295.36;294.76000000000005;295.96000000000004;293.26000000000005;291.16;290.66;;310.76000000000005;275.66;242.35481222062532;259.4470641161187;274.5913991737795;291.46000000000004;5640000.0;3620000.0000000005;3640000.0;1390000.0;3670000.0000000005;2380000.0;5600000.0;0.0;0.012833333333333334;0.23933333333333331;0.03666666666666667;0.018166666666666668;0.018166666666666668;;19409.03125;0.0;1845.2004394531198;38524.125;508124.22140092344;412930.35366320645;242936.66219632205;242596.08827178122;240256.75172291667;430014.67791919125;455636.81812904833;459326.00053018244;472130.5325463717;522155.39258716634;519927.48826389987;458621.0277460199;460145.0659297934;461500.9224690353;461457.9028561018;421432.12279594695;414042.5435394184;456199.0819308778;455495.84257983865;;158072.51562822933;471344.5575217925;203436.97243549232;242936.66219632205;274.5510574313996;1395603.1905665153;535004.5799559331;88630.16037512998;0.0;0;87;90;0;0;0;0;5;28;28;581916383485.187;216601916490.1627;411768186999.9219;61242.77405732917;9823.278119831006;94.83293379211679;3861.4917769672184;1222346.8976047132;467957.3133277118;26108.207411772477;287192.06078050984;3.52976188384864;0.2627019630921115
2679;2019-01-26 13:39:40.895;775;190;158;157;150;39;176;25;49;31;580;566;40;87;223;215;228;191;183;180;175;26;538;357;364;127;362;259;538;-1.0;80.0;902.0;35.0;109.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30099.228515625;10605.361328125;0.0;2033.1604003906198;379.0;59592;;;Calculated values ==>;1548506380.895;350.66;292.16;288.96000000000004;288.86;288.16;277.06;274.0616903277293;290.76000000000005;275.66;278.06;276.26000000000005;331.16;329.76000000000005;277.16;281.86;295.46000000000004;294.66;295.96000000000004;292.26000000000005;291.16;290.66;;311.06;275.76000000000005;239.71726792356844;262.3656120759269;274.0616903277293;291.46000000000004;5380000.0;3570000.0000000005;3640000.0;1270000.0;3620000.0000000005;2590000.0;5380000.0;0.0;0.013333333333333334;0.15033333333333332;0.005833333333333333;0.018166666666666668;0.018166666666666668;;10605.361328125;0.0;2033.1604003906198;30099.228515625;512370.6473542477;418614.5155003833;241693.0545163873;241351.43739256667;239005.92632933005;430346.717906069;455636.81812904833;456312.94800647016;473504.37459156296;514573.0981142065;513127.28723699256;455203.3684747658;460915.49545926764;462396.02367842785;462086.8017432054;429035.7360108236;418926.1541869137;456199.0819308778;455495.84257983865;;159325.9205505338;473022.0950788126;202216.46821256744;241693.0545163873;274.054684283707;1396203.8450603522;535267.2934325885;88664.10734431508;0.0;0;87;90;0;0;0;0;5;28;28;582145779924.8538;216685734420.04092;411924794184.69434;38199.17079568337;1579.6994900530967;134.79442431879852;3884.0839831527;1223217.3046599184;468057.12264033797;26110.21732089949;287259.85715957504;3.465417050665779;0.21486122770289337
2680;2019-01-26 13:40:37.895;777;183;157;156;147;37;176;25;50;31;576;560;45;91;222;216;228;184;183;180;175;26;543;355;364;121;360;266;543;-1.0;80.0;846.0;41.0;109.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29212.591796875;10698.9814453125;0.0;1013.71319580078;386.0;59593;;;Calculated values ==>;1548506437.895;350.86;291.46000000000004;288.86;288.76000000000005;287.86;276.86;273.8482719121499;290.76000000000005;275.66;278.16;276.26000000000005;330.76000000000005;329.16;277.66;282.26000000000005;295.36;294.76000000000005;295.96000000000004;291.56;291.16;290.66;;311.76000000000005;275.76000000000005;238.32900078539177;263.299902668528;273.8482719121499;291.46000000000004;5430000.0;3550000.0;3640000.0;1210000.0;3600000.0;2660000.0;5430000.0;0.0;0.013333333333333334;0.14100000000000001;0.006833333333333333;0.018166666666666668;0.018166666666666668;;10698.9814453125;0.0;1013.71319580078;29212.591796875;512185.30286400777;414398.0589551918;241172.05552944168;240834.62412643753;237866.4212081566;430477.46260093397;455636.81812904833;455277.06841111724;474278.1835222465;513551.3129281994;511889.2323662265;454651.3550658584;460314.4866512826;462564.72855843324;462522.44405874936;427673.3200409128;414752.42406787584;456199.0819308778;455495.84257983865;;162250.55196795813;473800.2168466416;201687.65499922956;241172.05552944168;273.8396562414703;1396673.3969711596;535435.9528128782;88688.2284269516;0.0;0;87;90;0;0;0;0;5;28;28;582353259924.8538;216756414420.04092;412074419184.69434;35756.107291076165;1859.4358392906488;172.27861297382586;3893.5487980822118;1223802.7839447719;468084.34912836197;26112.648315778057;287321.43008575984;3.5586491254638464;0.22170480120618719
2681;2019-01-26 13:41:37.885;768;183;158;157;147;37;176;24;50;32;616;579;47;78;221;216;229;185;183;180;175;25;547;354;364;130;359;270;547;-2.0;80.0;882.0;61.0;109.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29345.794921875;10783.677734375;0.0;1058.00024414062;391.0;59594;;;Calculated values ==>;1548506497.885;349.96000000000004;291.46000000000004;288.96000000000004;288.86;287.86;276.86;273.7412296467126;290.76000000000005;275.56;278.16;276.36;334.76000000000005;331.06;277.86;280.96000000000004;295.26000000000005;294.76000000000005;296.06;291.66;291.16;290.66;;312.26000000000005;275.66;240.39332010688793;263.82572766246335;273.7412296467126;291.46000000000004;5470000.0;3540000.0;3640000.0;1300000.0;3590000.0;2700000.0;5470000.0;0.0;0.013333333333333334;0.147;0.010166666666666666;0.018166666666666668;0.018166666666666668;;10783.677734375;0.0;1058.00024414062;29345.794921875;510735.3919526781;412742.8863985274;241368.0745558693;241030.95979903743;237742.70175785758;430542.39183029096;455636.81812904833;454605.4929423079;473211.5349843978;517356.02622321324;513514.21148845676;454226.55341083976;458096.12292028323;462582.5062421609;462673.248417762;426811.757949219;413488.24991588667;456199.0819308778;455495.84257983865;;164339.59507360373;472533.2602288536;201403.07286780467;241368.0745558693;273.7240951224736;1397161.302196134;535614.9451357108;88705.48982824074;0.0;0;87;90;0;0;0;0;5;28;28;582571623524.8884;216831701870.0529;412235192384.7199;37220.755750951976;2756.490238170664;177.64677377776476;3889.9877857687766;1224410.8231134645;468122.80876800517;26115.563874660635;287386.2820801681;3.719479674128945;0.2397514490988361
2682;2019-01-26 13:42:37.866;754;187;160;159;149;37;176;23;51;33;645;601;49;75;221;217;229;189;183;180;175;23;566;355;364;135;360;266;560;298.0;79.0;1019.0;184.0;109.0;0;88;0;1;1;0;0;0;0;0;1;0;0;0;0;41367.71875;23016.544921875;0.0;1116.31787109375;394.0;59595;;;Calculated values ==>;1548506557.866;348.56000000000006;291.86;289.16;289.06;288.06;276.86;273.8482719121499;290.76000000000005;275.46000000000004;278.26000000000005;276.46000000000004;337.66;333.26000000000005;278.06;280.66;295.26000000000005;294.86;296.06;292.06;291.16;290.66;;312.56;275.46000000000004;241.49495122638035;263.299902668528;273.8482719121499;291.46000000000004;5660000.0;3550000.0;3640000.0;1350000.0;3600000.0;2660000.0;5600000.0;0.049666666666666665;0.013166666666666667;0.16983333333333334;0.03066666666666667;0.018166666666666668;0.06783333333333333;;23016.544921875;0.0;1116.31787109375;41367.71875;507319.051262391;251336.13272965632;241584.2098756176;241250.08333744947;237988.068143957;430477.46260093397;455636.81812904833;455401.8918781268;472656.1521691498;520685.42737338645;516142.1182590009;455152.1393357169;458367.43110393017;462431.52345146996;462654.8538357037;421085.9510559718;252131.3319659097;456199.0819308778;455495.84257983865;;165593.03060630985;471679.62040862173;201590.04006954428;212301.00937878754;273.801574738431;1397750.394871103;535896.5244625635;88723.60340806765;0.0;0;88;90;0;0;0;0;5;28;28;582789954364.6941;216911176694.98212;412395941464.5768;43105.712832157595;8282.747130398375;2224.5691513524844;16496.716185471298;1225079.9983784358;468214.77328134055;26135.576001504654;287556.1174815306;2.905156586719029;0.1580900882881001
2683;2019-01-26 13:43:37.876;746;200;161;160;153;38;176;26;48;33;653;614;45;58;223;216;229;203;183;180;175;25;574;364;364;137;369;247;569;-1.0;80.0;1743.0;287.0;109.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38008.26171875;19676.29296875;0.0;1073.2431640625;386.0;59596;;;Calculated values ==>;1548506617.876;347.76;293.16;289.26000000000005;289.16;288.46000000000004;276.96000000000004;274.8017692304317;290.76000000000005;275.76000000000005;277.96000000000004;276.46000000000004;338.46000000000004;334.56;277.66;278.96000000000004;295.46000000000004;294.76000000000005;296.06;293.46000000000004;291.16;290.66;;311.76000000000005;275.66;241.92719264551067;260.72004837742526;274.8017692304317;291.46000000000004;5740000.0;3640000.0;3640000.0;1370000.0;3690000.0;2470000.0;5690000.0;0.0;0.013333333333333334;0.2905;0.04783333333333333;0.018166666666666668;0.018166666666666668;;19676.29296875;0.0;1073.2431640625;38008.26171875;505588.4283457182;409779.208087249;241607.88846088643;241276.33002736158;238994.99828285052;429879.7862731237;455636.81812904833;458136.76180554513;472393.7743832905;523050.0957591561;519078.81434464175;457777.86026779644;459327.74593065906;461329.72936997085;461150.82657720096;418408.4165432592;411020.6008390681;456199.0819308778;455495.84257983865;;162250.55196795813;471610.25455702154;203951.45629467827;241607.88846088643;274.7590896400734;1398411.9716193215;536252.3574072036;88741.85279108137;0.0;0;88;90;0;0;0;0;5;28;28;583008390764.6594;216992790294.96915;412549867114.5523;73840.83125090682;12803.012516882087;98.50420938921472;3885.6311664942987;1226054.7153380623;468390.51723081723;26154.938172665203;287725.9986849191;4.367711093085926;0.3328111249673566
2684;2019-01-26 13:44:37.836;759;198;160;159;150;42;176;27;47;33;640;611;40;53;225;214;229;200;183;180;175;27;561;363;364;139;368;244;555;-1.0;80.0;1300.0;150.0;109.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37567.41015625;19188.35546875;0.0;1055.81604003906;375.0;59597;;;Calculated values ==>;1548506677.836;349.06000000000006;292.96000000000004;289.16;289.06;288.16;277.36;274.69669130483857;290.76000000000005;275.86;277.86;276.46000000000004;337.16;334.26000000000005;277.16;278.46000000000004;295.66;294.56;296.06;293.16;291.16;290.66;;310.66;275.86;242.35481222062532;260.2995467637923;274.69669130483857;291.46000000000004;5610000.0;3629999.9999999995;3640000.0;1390000.0;3679999.9999999995;2440000.0;5550000.0;0.0;0.013333333333333334;0.21666666666666667;0.025;0.018166666666666668;0.018166666666666668;;19188.35546875;0.0;1055.81604003906;37567.41015625;508390.42026773404;414950.327482342;241759.6477901023;241423.16764897207;238462.28266345724;429947.3805835815;455636.81812904833;458495.91605372983;472130.5325463717;521971.85543359397;519023.0579825757;457662.48839631473;459207.1340917995;461753.3754652989;461034.77648449154;422671.10759006225;415648.4156121035;456199.0819308778;455495.84257983865;;157654.71494818805;471541.1619817675;203740.97517319527;241759.6477901023;274.6731717500264;1399041.3490205032;536576.0135630085;88759.58312302014;0.0;0;88;90;0;0;0;0;5;28;28;583226645164.7983;217075535095.0218;412697068914.64594;55196.90385744916;6695.004670214307;93.63589303945037;3882.8742053468773;1227129.312921676;468552.89238516195;26156.538272741447;287790.6930713624;3.2536979148518306;0.23096046166001347
2685;2019-01-26 13:45:37.867;774;192;161;160;148;40;176;28;48;34;622;601;38;52;225;214;229;194;183;180;175;28;559;360;364;140;365;243;553;-1.0;79.0;1179.0;148.0;109.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37543.05859375;19261.8203125;0.0;1036.51220703125;365.0;59598;;;Calculated values ==>;1548506737.867;350.56000000000006;292.36;289.26000000000005;289.16;287.96000000000004;277.16;274.38016830617;290.76000000000005;275.96000000000004;277.96000000000004;276.56;335.36;333.26000000000005;276.96000000000004;278.36;295.66;294.56;296.06;292.56;291.16;290.66;;309.66;275.96000000000004;242.56692532238324;260.1585393101385;274.38016830617;291.46000000000004;5590000.0;3600000.0;3640000.0;1400000.0;3650000.0;2430000.0;5530000.0;0.0;0.013166666666666667;0.19649999999999998;0.024666666666666667;0.018166666666666668;0.018166666666666668;;19261.8203125;0.0;1036.51220703125;37543.05859375;510431.96068523056;413590.4106133878;242169.82151654197;241830.73772607438;237880.34181056917;430148.3826014536;455636.81812904833;458773.19568723004;472096.9026672395;520224.86323914194;518088.69340368663;457584.88980829704;459246.2791289491;462209.5896991907;461495.6585078262;423288.2022359106;414317.87443422026;456199.0819308778;455495.84257983865;;153476.72818028802;471506.718606615;202953.63698750568;242169.82151654197;274.3546702829818;1399667.5929871486;536896.5972446202;88777.02820042115;0.0;0;88;90;0;0;0;0;5;28;28;583445158005.2982;217159278340.21338;412843244399.98035;50268.54328449583;6624.309346604695;118.10931605558922;3875.422715983223;1228008.6457372124;468663.94401593594;26158.303727835373;287855.3789496332;2.9995756845816706;0.21353035735508846
2686;2019-01-26 13:46:37.877;783;189;164;163;150;37;176;28;50;35;606;590;39;55;224;215;229;190;183;181;175;28;537;357;364;148;362;257;537;-1.0;80.0;906.0;102.0;109.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29254.14453125;10649.984375;0.0;1088.12768554688;357.0;59599;;;Calculated values ==>;1548506797.877;351.46000000000004;292.06;289.56;289.46000000000004;288.16;276.86;274.0616903277293;290.76000000000005;275.96000000000004;278.16;276.66;333.76000000000005;332.16;277.06;278.66;295.56;294.66;296.06;292.16;291.26000000000005;290.66;;308.86;275.96000000000004;244.22491754036054;262.0952818180154;274.0616903277293;291.46000000000004;5370000.0;3570000.0000000005;3640000.0;1480000.0;3620000.0000000005;2570000.0;5370000.0;0.0;0.013333333333333334;0.151;0.017;0.018166666666666668;0.018166666666666668;;10649.984375;0.0;1088.12768554688;29254.14453125;513429.7020859656;418655.34183088224;243821.13912667945;243467.7924016059;239038.90784971826;430346.717906069;455636.81812904833;456763.03909346624;471134.1387072346;517421.4089405205;515775.777077086;455413.50032756815;457372.66746323043;462529.5463882496;462086.8017432054;429546.03160214674;418966.38346393174;456339.24340671574;455495.84257983865;;150134.3533403004;470436.85710748035;202163.92466510396;243821.13912667945;274.0342450667688;1400224.3291203284;537145.9038278162;88794.73648374522;0.0;0;88;90;0;0;0;0;5;28;28;583663594405.2635;217245692740.19965;412993269399.9565;38444.4662786827;4560.639851520399;141.06197517620012;3845.4237793990587;1228748.0440293013;468757.1674605572;26160.46384855542;287919.7300604824;4.003334747733616;0.2735932497367587
2687;2019-01-26 13:47:37.867;781;183;165;164;150;34;177;25;55;33;583;570;47;104;222;216;229;184;183;181;176;24;539;353;364;142;358;274;538;176.0;76.0;729.0;180.0;109.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;29868.328125;10516.7724609375;0.0;2047.19372558594;370.0;59600;;;Calculated values ==>;1548506857.867;351.26;291.46000000000004;289.66;289.56;288.16;276.56;273.6339639331285;290.86;275.66;278.66;276.46000000000004;331.46000000000004;330.16;277.86;283.56;295.36;294.76000000000005;296.06;291.56;291.26000000000005;290.76000000000005;;310.16;275.56;242.98782864720522;264.3458800820626;273.6339639331285;291.46000000000004;5390000.0;3529999.9999999995;3640000.0;1420000.0;3579999.9999999995;2740000.0;5380000.0;0.029333333333333333;0.012666666666666666;0.1215;0.030000000000000002;0.018166666666666668;0.0475;;10516.7724609375;0.0;2047.19372558594;29868.328125;513016.00387104123;416352.0635085703;244135.6811863325;243780.9243926154;239005.92632933005;430607.02586249536;455777.62880436965;454562.58251487085;471734.03124744946;513582.2055015497;512224.9495493696;453543.8649539656;460654.32655869203;462865.82500516507;462823.7401354272;429012.20732875844;416684.57304968947;456339.24340671574;455636.81812904833;;155565.71764046347;470845.5270076962;201036.45589291005;217520.0192507453;273.5763035275035;1400716.934277997;537322.2640698703;88820.8598075624;0.0;0;88;90;0;0;0;0;5;28;29;583881958005.2982;217332678240.21347;413152542849.9818;30803.424384568236;8094.272133443586;156.15003420154025;11310.547946719395;1229325.013607294;468862.607484182;26162.94020250617;288046.0087749261;4.008638176132264;0.24472051384674695
2688;2019-01-26 13:48:37.858;765;182;165;164;153;33;176;22;58;31;577;566;53;110;220;217;229;184;183;181;175;22;562;353;364;128;358;261;556;147.0;81.0;883.0;108.0;109.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38295.9765625;19128.9140625;0.0;2014.52844238281;379.0;59601;;;Calculated values ==>;1548506917.858;349.66;291.36;289.66;289.56;288.46000000000004;276.46000000000004;273.6339639331285;290.76000000000005;275.36;278.96000000000004;276.26000000000005;330.86;329.76000000000005;278.46000000000004;284.16;295.16;294.86;296.06;291.56;291.26000000000005;290.66;;311.06;275.36;239.943914813709;262.63441904999945;273.6339639331285;291.46000000000004;5620000.0;3529999.9999999995;3640000.0;1280000.0;3579999.9999999995;2610000.0;5560000.0;0.0245;0.013500000000000002;0.14716666666666667;0.018000000000000002;0.018166666666666668;0.04266666666666667;;19128.9140625;0.0;2014.52844238281;38295.9765625;509050.5713133013;249597.835007069;243429.09896526177;243084.7120441777;239404.16414324963;430607.02586249536;455636.81812904833;457090.42718842515;473374.68648612977;514089.95442119264;512952.06375332305;456476.3869257851;463346.76311436266;462600.4079176935;462955.59896260384;422359.0288710198;250370.13788166858;456339.24340671574;455495.84257983865;;159325.9205505338;472505.00135272456;201101.32149473284;219123.69549585646;273.60168421896867;1401284.884944416;537569.2744001984;88854.70241510725;0.0;0;88;91;0;0;0;0;5;28;29;584100325245.0691;217413666090.1285;413313018774.8134;37673.06338792172;4885.266237443852;2321.8500283562416;10085.211608916574;1229895.5654091898;468970.75407940295;26183.587105505747;288224.28002633655;2.599642477801088;0.1452651005830513
2689;2019-01-26 13:49:37.858;754;193;167;166;156;34;177;24;57;30;593;579;52;80;221;217;229;195;184;181;176;23;565;356;364;120;361;248;560;0.0;79.0;1556.0;211.0;109.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38547.01953125;19462.02734375;0.0;1953.33630371094;368.0;59602;;;Calculated values ==>;1548506977.858;348.56000000000006;292.46000000000004;289.86;289.76000000000005;288.76000000000005;276.56;273.955091788801;290.86;275.56;278.86;276.16;332.46000000000004;331.06;278.36;281.16;295.26000000000005;294.86;296.06;292.66;291.26000000000005;290.76000000000005;;309.96000000000004;275.46000000000004;238.09270928235583;260.85938512811435;273.955091788801;291.56;5650000.0;3560000.0;3640000.0;1200000.0;3610000.0;2480000.0;5600000.0;0.0;0.013166666666666667;0.25933333333333336;0.035166666666666666;0.018166666666666668;0.018166666666666668;;19462.02734375;0.0;1953.33630371094;38547.01953125;507408.462286978;410978.81114965247;243968.74503357895;243622.95157451433;240256.75172291667;430412.23801567365;455777.62880436965;459051.3830798311;474311.01306064794;516850.46614840114;515418.1951765133;458455.16512809304;461768.78422721353;462280.22558120737;462504.01303383906;421408.04526725266;411775.34303476126;456339.24340671574;455636.81812904833;;154730.12109240866;473642.6781138252;201892.45197904768;243968.74503357895;273.92400590844454;1401925.2432451972;537890.8655785838;88887.76795465803;0.0;0;88;91;0;0;0;0;5;28;29;584318725245.0691;217488066090.1285;413465718774.8134;66689.88279880317;9556.54961907301;126.83057939447009;3845.3033279010274;1230765.2566274125;469091.1025448739;26203.992777237003;288340.36765081005;3.745841893965811;0.27718530299540634
2690;2019-01-26 13:50:37.878;762;194;165;164;157;35;177;26;55;31;609;588;49;62;222;217;229;196;184;181;176;25;560;358;364;137;363;239;555;-1.0;80.0;1482.0;261.0;110.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37517.66015625;19284.4375;0.0;1030.70141601562;359.0;59603;;;Calculated values ==>;1548507037.878;349.36;292.56;289.66;289.56;288.86;276.66;274.1680685717883;290.86;275.76000000000005;278.66;276.26000000000005;334.06;331.96000000000004;278.06;279.36;295.36;294.86;296.06;292.76000000000005;291.26000000000005;290.76000000000005;;309.06;275.66;241.92719264551067;259.59022785621676;274.1680685717883;291.56;5600000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;2390000.0;5550000.0;0.0;0.013333333333333334;0.247;0.0435;0.018333333333333333;0.018333333333333333;;19284.4375;0.0;1030.70141601562;37517.66015625;508853.0773644187;413506.49496626557;243467.01037849797;243122.08535621056;240754.91931619882;430280.9020939914;455777.62880436965;460223.50218690146;472198.00020708365;519236.10694199085;517103.68252428825;459521.018635699;461039.7701635375;462110.72912221303;462201.38575610484;422980.8155193727;414236.73580496106;456339.24340671574;455636.81812904833;;150969.94666990405;471610.25455702154;202408.41279825472;243467.01037849797;274.1338797603448;1402559.3268665017;538213.8604145814;88912.64322464152;0.0;0;88;91;0;0;0;0;5;28;29;584537198044.9996;217565191790.104;413611867474.76697;63680.327078995746;11710.280116506356;116.5877295254885;3889.77980876009;1231852.0371821874;469268.3852004744;26206.021939305992;288404.84816327045;3.9082663949294667;0.29921034468889873
2691;2019-01-26 13:51:37.859;776;187;159;158;153;36;177;26;56;32;608;588;49;79;222;218;229;188;184;181;176;25;541;356;365;143;361;262;541;-1.0;77.0;710.0;130.0;110.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29989.89453125;10671.40625;0.0;1936.32531738281;364.0;59604;;;Calculated values ==>;1548507097.859;350.76;291.86;289.06;288.96000000000004;288.46000000000004;276.76000000000005;273.955091788801;290.86;275.76000000000005;278.76000000000005;276.36;333.96000000000004;331.96000000000004;278.06;281.06;295.36;294.96000000000004;296.06;291.96000000000004;291.26000000000005;290.76000000000005;;309.56;275.66;243.1966462407574;262.7682575881327;273.955091788801;291.56;5410000.0;3560000.0;3650000.0;1430000.0;3610000.0;2620000.0;5410000.0;0.0;0.012833333333333334;0.11833333333333333;0.021666666666666667;0.018333333333333333;0.018333333333333333;;10671.40625;0.0;1936.32531738281;29989.89453125;512234.96553329314;416553.0959438571;241925.27565663293;241583.4834145673;239899.4260167553;430412.23801567365;455610.9404741268;456681.78964787815;471502.6223741309;517204.90946210787;515140.4437214053;455818.0055600663;459487.3850727605;462413.7112240227;462636.5820206667;428472.0859170063;416884.34977563936;456173.9696025402;455469.771500397;;153058.93094933403;470810.46499630326;201865.13921778568;241925.27565663293;273.9133635350505;1403121.711676794;538463.4133954659;88937.36061774395;0.0;0;88;91;0;0;0;0;5;28;30;584755828789.8049;217649165190.02924;413762119879.6332;30153.30363422761;5827.148725201215;148.70928048087578;3914.9824238023416;1232633.736487576;469414.4841613658;26208.232047631413;288469.86725258356;3.1761577290643928;0.22778600134219393
2692;2019-01-26 13:52:37.869;777;184;159;158;150;36;177;25;58;32;602;587;53;125;222;218;230;186;184;181;176;24;547;355;365;141;360;273;547;-3.0;78.0;837.0;227.0;110.0;0;9;100;1;0;0;0;0;0;0;1;0;1;0;0;30116.986328125;10735.3203125;0.0;2089.482421875;379.0;59605;;;Calculated values ==>;1548507157.869;350.86;291.56;289.06;288.96000000000004;288.16;276.76000000000005;273.8482719121499;290.86;275.66;278.96000000000004;276.36;333.36;331.86;278.46000000000004;285.66;295.36;294.96000000000004;296.16;291.76000000000005;291.26000000000005;290.76000000000005;;311.06;275.56;242.77792619122317;264.2163659402789;273.8482719121499;291.56;5470000.0;3550000.0;3650000.0;1410000.0;3600000.0;2730000.0;5470000.0;0.0;0.013000000000000001;0.13949999999999999;0.03783333333333334;0.018333333333333333;0.018333333333333333;;10735.3203125;0.0;2089.482421875;30116.986328125;511841.1124834652;413117.91072696255;241706.82637145594;241368.0745558693;238714.19847992898;430477.46260093397;455610.9404741268;455110.46648142725;471767.92807864514;515647.62911133916;514086.18914047716;454477.9794367209;463346.4765475308;462564.72855843324;462787.14600039157;427069.3861860117;413854.0851824992;456173.9696025402;455469.771500397;;159325.9205505338;470979.3205154194;201541.50199765357;241706.82637145594;273.78263022513767;1403622.6858323216;538641.8325150231;88970.91460696541;0.0;0;88;91;0;0;0;0;5;28;30;584974865289.7701;217734379390.0157;413922646629.60767;35372.870545486425;10193.730800588808;171.79891304566277;3918.9873273639196;1233179.878947562;469548.0137419477;26210.90339439398;288535.1612143464;3.8719806156070904;0.30615221672661924
2693;2019-01-26 13:53:40.859;769;188;163;161;150;36;177;24;57;30;609;595;54;124;221;219;230;190;184;181;176;24;571;358;365;135;363;258;566;-3.0;79.0;1267.0;225.0;110.0;0;6;1;1;1;0;0;0;0;0;1;0;1;0;0;38518.1953125;19559.01953125;0.0;1963.7744140625;384.0;59606;;;Calculated values ==>;1548507220.859;350.06000000000006;291.96000000000004;289.46000000000004;289.26000000000005;288.16;276.76000000000005;274.1680685717883;290.86;275.56;278.86;276.16;334.06;332.66;278.56;285.56;295.26000000000005;295.06;296.16;292.16;291.26000000000005;290.76000000000005;;311.56;275.56;241.49495122638035;262.23063862743834;274.1680685717883;291.56;5710000.0;3579999.9999999995;3650000.0;1350000.0;3629999.9999999995;2580000.0;5660000.0;0.0;0.013166666666666667;0.21116666666666667;0.0375;0.018333333333333333;0.018333333333333333;;19559.01953125;0.0;1963.7744140625;38518.1953125;508757.196171411;251412.36279694637;242381.1986113765;241710.7639526912;238126.56702958333;430280.9020939914;455610.9404741268;457454.4531147289;472363.3712700832;517645.4611463711;516205.07003348775;457088.64538944094;465430.8827442879;461976.67714593874;462467.52072328096;419746.8503140823;252201.70699163104;456173.9696025402;455469.771500397;;161414.93982334915;471777.35084692197;202408.0485106288;242381.1986113765;274.1337382067977;1404223.1483451268;538906.865913224;89006.37497476184;0.0;0;89;91;0;0;0;0;5;28;30;585204778789.8049;217821305590.02884;414089885079.633;53857.299105565806;10101.348837610993;2206.011053745608;3906.6238362987096;1233960.5190013358;469725.5675011982;26231.70592909271;288603.6244431344;3.2556778181896826;0.240467480578499
2694;2019-01-26 13:54:37.850;765;197;165;165;155;39;177;26;55;31;616;601;49;94;224;218;230;199;184;181;176;25;566;362;365;133;367;250;560;-3.0;82.0;1485.0;247.0;110.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38396.140625;19459.759765625;0.0;1898.7375488281198;371.0;59607;;;Calculated values ==>;1548507277.85;349.66;292.86;289.66;289.66;288.66;277.06;274.5913991737795;290.86;275.76000000000005;278.66;276.26000000000005;334.76000000000005;333.26000000000005;278.06;282.56;295.56;294.96000000000004;296.16;293.06;291.26000000000005;290.76000000000005;;310.26000000000005;275.66;241.05796691057077;261.13683023647616;274.5913991737795;291.56;5660000.0;3620000.0000000005;3650000.0;1330000.0;3670000.0000000005;2500000.0;5600000.0;0.0;0.013666666666666666;0.2475;0.04116666666666667;0.018333333333333333;0.018333333333333333;;19459.759765625;0.0;1898.7375488281198;38396.140625;508697.70501063706;412550.36299187836;243278.93719958726;243278.93719958726;239928.55677502623;430014.67791919125;455610.9404741268;458495.7030266401;472723.10170879104;519033.10004799446;517499.4492290579;457775.72677953914;463106.09284881793;461770.94730187;461726.5624587006;421384.3651187813;413305.59472072823;456173.9696025402;455469.771500397;;155983.51637300098;472138.9942397944;203458.09001657023;243278.93719958726;274.5592185163426;1404831.9573610397;539215.7158088424;89036.94836629434;0.0;0;89;91;0;0;0;0;5;28;30;585412795939.5752;217897673529.9445;414234642219.47314;63121.8092199923;11060.697223856061;110.409862106725;3890.165295514845;1234886.4573840052;469893.0739131089;26250.041365796813;288665.3392777067;3.6605141480886894;0.2779350151131957
2695;2019-01-26 13:55:37.850;773;195;163;162;153;40;177;27;54;32;619;604;46;91;225;217;230;197;184;181;176;26;561;361;365;138;366;248;555;-1.0;76.0;1252.0;210.0;110.0;0;17;1;1;1;0;0;0;0;0;1;0;1;0;0;38402.6171875;19283.505859375;0.0;1915.7421875;361.0;59608;;;Calculated values ==>;1548507337.85;350.46000000000004;292.66;289.46000000000004;289.36;288.46000000000004;277.16;274.4858918419099;290.86;275.86;278.56;276.36;335.06;333.56;277.76000000000005;282.26000000000005;295.66;294.86;296.16;292.86;291.26000000000005;290.76000000000005;;309.26000000000005;275.76000000000005;242.14157278889297;260.85938512811435;274.4858918419099;291.56;5610000.0;3610000.0;3650000.0;1380000.0;3660000.0;2480000.0;5550000.0;0.0;0.012666666666666666;0.20866666666666667;0.035;0.018333333333333333;0.018333333333333333;;19283.505859375;0.0;1915.7421875;38402.6171875;510133.5735065458;413873.7736063451;242778.92521024897;242437.49062207478;239436.38486064706;430081.6785162784;455610.9404741268;458693.8975263324;472164.23178385233;519505.6670446318;517974.54586826306;457736.96880525927;463054.6911675573;462057.83816926007;461745.05252366984;422957.1444489895;414595.5380132548;456173.9696025402;455469.771500397;;151805.5401117132;471575.67402331997;203196.02227770537;242778.92521024897;274.4531866266547;1405471.9470094773;539538.5763557175;89068.73569743041;0.0;0;89;91;0;0;0;0;5;28;30;585631795939.5752;217978973529.9445;414384042219.47314;53313.88996854684;9393.287811096512;105.91368151930573;3899.3321819860475;1235856.754877243;470063.52378840017;26251.844061993696;288730.25175668584;3.146924055779556;0.2361722229009032
2696;2019-01-26 13:56:37.860;783;190;165;163;152;38;177;27;54;32;614;599;45;95;225;218;230;192;184;182;176;27;556;359;365;139;364;247;550;1.0;83.0;1216.0;208.0;110.0;0;31;1;1;1;0;0;0;0;0;1;0;1;0;0;38255.5625;19083.431640625;0.0;1978.95263671875;354.0;59609;;;Calculated values ==>;1548507397.86;351.46000000000004;292.16;289.66;289.46000000000004;288.36;276.96000000000004;274.27422755570615;290.86;275.86;278.56;276.36;334.56;333.06;277.66;282.66;295.66;294.96000000000004;296.16;292.36;291.36;290.76000000000005;;308.56;275.86;242.35481222062532;260.72004837742526;274.27422755570615;291.56;5560000.0;3590000.0;3650000.0;1390000.0;3640000.0;2470000.0;5500000.0;0.00016666666666666666;0.013833333333333333;0.20266666666666666;0.034666666666666665;0.018333333333333333;0.0185;;19083.431640625;0.0;1978.95263671875;38255.5625;511803.88378313486;414083.7466353395;243658.85615628987;242965.33107713328;239271.01122138754;430214.79039162316;455610.9404741268;458852.32562542724;472032.3497595296;519078.81434464175;517548.1142789483;457777.86026779644;463668.4572548411;462361.0238596793;462183.0053738274;424471.85716294;414798.6417306446;456314.320352256;455469.771500397;;148880.963086281;471541.1619817675;202686.38497856015;243289.73479432834;274.2464157236742;1406110.8716431323;539858.3541222465;89101.19689692544;0.0;0;89;91;0;0;0;0;5;28;30;585850832439.5404;218062087379.93127;414532566969.4495;51916.29730443173;9320.298936111189;133.8128134800864;3925.33067906227;1236733.8192574163;470219.4963356948;26253.842115738506;288795.46814810485;3.1001115008295708;0.23265739685970852
2697;2019-01-26 13:57:37.864;789;188;166;165;153;35;177;26;54;33;606;592;45;102;224;218;230;190;185;182;177;26;554;357;365;145;362;247;549;92.0;79.0;804.0;279.0;110.0;0;79;1;1;1;0;0;0;0;0;1;0;1;0;0;38360.765625;19073.634765625;0.0;2165.64526367188;351.0;59610;;;Calculated values ==>;1548507457.864;352.06000000000006;291.96000000000004;289.76000000000005;289.66;288.46000000000004;276.66;274.0616903277293;290.86;275.76000000000005;278.56;276.46000000000004;333.76000000000005;332.36;277.66;283.36;295.56;294.96000000000004;296.16;292.16;291.36;290.86;;308.26000000000005;275.76000000000005;243.61107973660833;260.72004837742526;274.0616903277293;291.66;5540000.0;3570000.0000000005;3650000.0;1450000.0;3620000.0000000005;2470000.0;5490000.0;0.015333333333333334;0.013166666666666667;0.13399999999999998;0.0465;0.018333333333333333;0.033666666666666664;;19073.634765625;0.0;2165.64526367188;38360.765625;512713.39799963165;413764.2266525931;244047.82616628736;243697.69219783097;239632.05374343944;430346.717906069;455610.9404741268;458852.32562542724;471335.537891427;518262.6829655454;516833.1092781433;457777.86026779644;464478.986802457;462529.5463882496;462485.70515263407;425062.77076218324;414485.982530214;456314.320352256;455610.9404741268;;147627.5718731643;470641.3097209141;202069.64065875547;224929.0486084016;273.9975515643462;1406749.3836107897;540176.3508749928;89135.73751542401;0.0;0;89;91;0;0;0;0;5;28;30;586069847040.2227;218147293060.19672;414680776849.9112;34408.879785534016;12488.582611390379;139.26104505426153;7766.290359479414;1237453.2436938388;470401.2491318688;26256.117882941082;288892.90481907455;2.580267020627079;0.1955259216752444
2698;2019-01-26 13:58:37.841;793;187;166;165;154;33;177;24;53;32;595;583;45;114;223;219;230;190;185;182;177;25;553;356;365;143;361;247;548;129.0;81.0;1219.0;338.0;110.0;0;99;0;1;1;0;0;0;0;0;1;0;1;0;0;38307.5703125;18944.5546875;0.0;2290.85498046875;348.0;59611;;;Calculated values ==>;1548507517.841;352.46000000000004;291.86;289.76000000000005;289.66;288.56;276.46000000000004;273.955091788801;290.86;275.56;278.46000000000004;276.36;332.66;331.46000000000004;277.66;284.56;295.46000000000004;295.06;296.16;292.16;291.36;290.86;;307.96000000000004;275.66;243.1966462407574;260.72004837742526;273.955091788801;291.66;5530000.0;3560000.0;3650000.0;1430000.0;3610000.0;2470000.0;5480000.0;0.021500000000000002;0.013500000000000002;0.20316666666666666;0.05633333333333333;0.018333333333333333;0.03983333333333333;;18944.5546875;0.0;2290.85498046875;38307.5703125;513289.20409950236;413808.91226698237;244087.40426427484;243736.68700240715;239995.52798232224;430412.23801567365;455610.9404741268;458733.2694977361;471502.6223741309;517139.5942166277;515913.15581241425;457777.86026779644;465861.2389860898;462547.07517204626;462769.0328275246;425355.184297501;414883.2198629546;456314.320352256;455610.9404741268;;146374.1789457099;470810.46499630326;201833.49891060573;221280.90304827772;273.9010326027065;1407388.0414975088;540493.0476734313;89172.86078141489;0.0;0;89;91;0;0;0;0;5;28;30;586288763090.2157;218233659940.19397;414828920039.9065;52193.47005761866;15152.369089494294;141.37151986637667;9334.14649079632;1238174.6532961135;470631.50209855096;26258.45559118354;289035.3538330935;3.617606552401582;0.2707001196322913
2699;2019-01-26 13:59:37.881;796;187;166;165;154;33;178;24;52;30;587;576;45;114;223;220;230;189;185;182;177;24;556;355;365;142;360;244;551;166.0;79.0;1172.0;270.0;110.0;0;99;0;1;1;0;0;0;0;0;1;0;1;0;0;38522.35546875;19116.189453125;0.0;2273.23657226562;347.0;59612;;;Calculated values ==>;1548507577.881;352.76;291.86;289.76000000000005;289.66;288.56;276.46000000000004;273.8482719121499;290.96000000000004;275.56;278.36;276.16;331.86;330.76000000000005;277.66;284.56;295.46000000000004;295.16;296.16;292.06;291.36;290.86;;307.86;275.56;242.98782864720522;260.2995467637923;273.8482719121499;291.66;5560000.0;3550000.0;3650000.0;1420000.0;3600000.0;2440000.0;5510000.0;0.027666666666666666;0.013166666666666667;0.19533333333333333;0.045000000000000005;0.018333333333333333;0.046;;19116.189453125;0.0;2273.23657226562;38522.35546875;513402.2508089413;412555.8353376608;243969.15893208003;243620.17751557872;239895.54030566243;430477.46260093397;455751.94372971024;459088.7954877297;471438.0385572268;516577.5279627352;515454.95974030514;458258.2030467605;466291.5373136377;462697.81320866785;463051.38004137354;424471.85716294;413307.47646805906;456314.320352256;455610.9404741268;;145956.38079337095;470845.5270076962;201610.2592805233;218492.42943150605;273.80946460482994;1408028.7177115332;540810.4319896467;89210.92023372767;0.0;0;89;91;0;0;0;0;5;28;30;586507909090.0764;218319216940.13962;414976318239.81287;50294.14073914098;12115.587047722784;146.99767914926605;10907.451507960553;1239029.2860944923;470858.88655486185;26260.860269891582;289204.14626963146;3.4346025408426986;0.2379937088458778
2700;2019-01-26 14:00:37.862;799;186;164;162;153;32;178;22;53;30;583;574;47;135;222;220;230;188;185;182;177;23;535;353;365;141;358;266;535;1.0;78.0;438.0;258.0;110.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;30453.18359375;10517.6826171875;0.0;2537.46362304688;356.0;59613;;;Calculated values ==>;1548507637.862;353.06000000000006;291.76000000000005;289.56;289.36;288.46000000000004;276.36;273.6339639331285;290.96000000000004;275.36;278.46000000000004;276.16;331.46000000000004;330.56;277.86;286.66;295.36;295.16;296.16;291.96000000000004;291.36;290.86;;308.76000000000005;275.46000000000004;242.77792619122317;263.299902668528;273.6339639331285;291.66;5350000.0;3529999.9999999995;3650000.0;1410000.0;3579999.9999999995;2660000.0;5350000.0;0.00016666666666666666;0.013000000000000001;0.073;0.043000000000000003;0.018333333333333333;0.0185;;10517.6826171875;0.0;2537.46362304688;30453.18359375;515535.6097199443;418425.6653452385;243902.08443873253;243194.9527805889;240105.05850645437;430607.02586249536;455751.94372971024;455651.22432670655;471570.8910797328;514277.4782576328;513343.727822246;454901.9619922797;465561.75513501954;462865.82500516507;463350.48658631596;430312.3371308823;419048.0266738832;456314.320352256;455610.9404741268;;149716.55665059228;470880.6574889378;200928.36215721356;243514.93378754772;273.5339853416255;1408603.3318510922;541057.3027228505;89250.99670708296;0.0;0;89;91;0;0;0;0;5;28;30;586726839739.8815;218404090055.06406;415129269789.6767;18594.76893837299;11607.948699264143;146.43603594098846;3923.7761237017125;1239603.1785511156;471056.52008213586;26263.30477650952;289327.7006951568;2.6252428863381714;0.232506834665408
2701;2019-01-26 14:01:37.852;794;184;163;162;153;33;178;19;55;28;594;586;51;156;221;221;231;186;185;182;177;21;538;352;365;141;357;274;538;-2.0;78.0;376.0;297.0;110.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;30519.98046875;10470.873046875;0.0;2619.14306640625;373.0;59614;;;Calculated values ==>;1548507697.852;352.56000000000006;291.56;289.46000000000004;289.36;288.46000000000004;276.46000000000004;273.5264737036516;290.96000000000004;275.06;278.66;275.96000000000004;332.56;331.76000000000005;278.26000000000005;288.76000000000005;295.26000000000005;295.26000000000005;296.26000000000005;291.76000000000005;291.36;290.86;;310.46000000000004;275.26000000000005;242.77792619122317;264.3458800820626;273.5264737036516;291.66;5380000.0;3520000.0000000005;3650000.0;1410000.0;3570000.0000000005;2740000.0;5380000.0;0.0;0.013000000000000001;0.06266666666666666;0.0495;0.018333333333333333;0.018333333333333333;;10470.873046875;0.0;2619.14306640625;30519.98046875;514679.49402853777;416684.57304968947;243428.18327670058;243077.40857600872;240001.680416652;430671.36484660726;455751.94372971024;454562.58251487085;471373.7779470034;514728.93540111964;513895.103106111;454054.15687377716;466888.83839167026;462883.5339337955;463630.7160577749;429764.68775614206;417339.9100591704;456314.320352256;455610.9404741268;;156819.11488148148;470683.2724168255;200615.7473169978;243428.18327670058;273.40705266255304;1409111.3568667436;541232.1782026404;89293.96126754816;0.0;0;89;91;0;0;0;0;5;28;30;586945803239.9163;218488675955.0775;415291242789.70245;15914.001672400043;13368.342492441474;161.52211006063166;3890.017215286147;1239890.7037107362;471264.6211528065;26265.87066667363;289392.804787168;2.546512028840624;0.23977584132072896
2702;2019-01-26 14:02:37.862;782;186;164;164;155;33;178;20;53;27;608;599;51;146;221;221;231;188;185;182;177;19;573;354;365;140;359;255;567;131.0;77.0;799.0;232.0;110.0;0;99;1;1;0;1;0;0;0;0;1;0;1;0;0;39233.98046875;19651.169921875;0.0;2410.67236328125;381.0;59615;;;Calculated values ==>;1548507757.862;351.36;291.76000000000005;289.56;289.56;288.66;276.46000000000004;273.7412296467126;290.96000000000004;275.16;278.46000000000004;275.86;333.96000000000004;333.06;278.26000000000005;287.76000000000005;295.26000000000005;295.26000000000005;296.26000000000005;291.96000000000004;291.36;290.86;;311.26000000000005;275.06;242.56692532238324;261.82340779136865;273.7412296467126;291.66;5730000.0;3540000.0;3650000.0;1400000.0;3590000.0;2550000.0;5670000.0;0.021833333333333333;0.012833333333333334;0.13316666666666668;0.03866666666666666;0.018333333333333333;0.04016666666666667;;19651.169921875;0.0;2410.67236328125;39233.98046875;510208.6446220513;250584.7816210124;242682.95690368308;242682.95690368308;239703.37777996747;430542.39183029096;455751.94372971024;457453.03782128124;471408.2891495208;517795.3472637794;516871.49228398595;457210.2442064382;468399.63233601453;462582.5062421609;463332.75784822745;419387.72318320686;251360.0964580397;456314.320352256;455610.9404741268;;160161.5264782812;470620.16492588987;201289.59499577121;220182.83072137414;273.6797570118691;1409692.736754965;541483.2370635108;89335.883381977;0.0;0;89;92;0;0;0;0;5;28;30;587164839739.8815;218572990005.06412;415449969239.67725;34112.43180293042;10414.115370631253;2156.3545429729784;9456.362408402232;1240307.6601374554;471462.8413328254;26285.189524718968;289504.0431539861;2.544631740147502;0.17101441333596265
2703;2019-01-26 14:03:37.863;776;198;164;163;156;36;178;23;50;28;606;594;46;122;223;220;231;201;185;182;177;22;567;362;365;135;367;240;562;-1.0;79.0;1194.0;366.0;110.0;0;0;1;1;0;1;0;0;0;0;1;1;1;0;0;39775.859375;19528.349609375;0.0;3073.77001953125;376.0;59616;;;Calculated values ==>;1548507817.863;350.76;292.96000000000004;289.56;289.46000000000004;288.76000000000005;276.76000000000005;274.5913991737795;290.96000000000004;275.46000000000004;278.16;275.96000000000004;333.76000000000005;332.56;277.76000000000005;285.36;295.46000000000004;295.16;296.26000000000005;293.26000000000005;291.36;290.86;;310.76000000000005;275.36;241.49495122638035;259.7329541166123;274.5913991737795;291.66;5670000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2400000.0;5620000.0;0.0;0.013166666666666667;0.19899999999999998;0.061000000000000006;0.018333333333333333;0.018333333333333333;;19528.349609375;0.0;3073.77001953125;39775.859375;509983.06054323394;412084.55004663585;242863.48712996402;242523.92116108953;240191.02596920452;430014.67791919125;455751.94372971024;459481.7302378794;472168.09959432366;518848.25625291496;517629.025086154;459011.17922719585;467766.3883614064;461635.9992349225;461994.71921587875;421361.08339856804;413228.8405538616;456314.320352256;455610.9404741268;;158072.51562822933;471581.87251044664;203403.85151460094;242863.48712996402;274.5382552407786;1410351.1630597897;541809.7385008101;89381.58783017333;0.0;0;89;92;0;0;0;0;5;29;30;587383843389.617;218655491379.96445;415598471714.49786;50959.497865932404;16358.859280746587;107.07453078863504;3900.3699779763174;1241016.6046993854;471685.95317311946;26304.051748009344;289615.3511121732;3.15571295199341;0.2652481659441909
2704;2019-01-26 14:04:37.843;790;195;158;157;151;40;178;21;51;28;582;567;42;141;225;219;231;197;185;182;177;22;541;360;365;131;365;254;541;0.0;77.0;534.0;290.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;31241.09375;10774.587890625;0.0;3243.21337890625;374.0;59617;;;Calculated values ==>;1548507877.843;352.16;292.66;288.96000000000004;288.86;288.26000000000005;277.16;274.38016830617;290.96000000000004;275.26000000000005;278.26000000000005;275.96000000000004;331.36;329.86;277.36;287.26000000000005;295.66;295.06;296.26000000000005;292.86;291.36;290.86;;310.56;275.36;240.61611355647437;261.6868853414304;274.38016830617;291.66;5410000.0;3600000.0;3650000.0;1310000.0;3650000.0;2540000.0;5410000.0;0.0;0.012833333333333334;0.089;0.04833333333333333;0.018333333333333333;0.018333333333333333;;10774.587890625;0.0;3243.21337890625;31241.09375;513940.88463345997;419118.58389366145;241583.4834145673;241243.40030666624;239236.77524319233;430148.3826014536;455751.94372971024;457372.1923269806;472693.2819402637;515210.27412783547;513667.19869664096;456277.67593644746;467966.0546969241;462209.5896991907;462164.74920835934;428966.0644078171;419732.27248374664;456314.320352256;455610.9404741268;;157236.91470761524;472110.68294196425;202814.41916831877;241583.4834145673;274.30070485541273;1410942.7737333719;542062.1788052307;89434.21181133427;0.0;0;89;92;0;0;0;0;5;29;30;587602770389.6865;218735264779.9898;415746622314.545;22655.641811120902;13015.986082392867;118.50032969223746;3923.8367127585902;1241629.85971039;471930.66195443075;26305.930911917116;289680.5311007092;2.833109427958998;0.25235564591994136
2705;2019-01-26 14:05:37.874;803;186;156;155;146;39;178;20;55;29;583;578;47;176;224;219;231;187;186;183;177;21;543;356;365;130;361;266;543;0.0;79.0;497.0;279.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;31381.5;10657.6171875;0.0;3428.1201171875;385.0;59618;;;Calculated values ==>;1548507937.874;353.46000000000004;291.76000000000005;288.76000000000005;288.66;287.76000000000005;277.06;273.955091788801;290.96000000000004;275.16;278.66;276.06;331.46000000000004;330.96000000000004;277.86;290.76000000000005;295.56;295.06;296.26000000000005;291.86;291.46000000000004;290.86;;311.66;275.26000000000005;240.39332010688793;263.299902668528;273.955091788801;291.76000000000005;5430000.0;3560000.0;3650000.0;1300000.0;3610000.0;2660000.0;5430000.0;0.0;0.013166666666666667;0.08283333333333333;0.0465;0.018333333333333333;0.018333333333333333;;10657.6171875;0.0;3428.1201171875;31381.5;515350.71283995046;415449.4342741704;240834.62412643753;240498.80507481465;237543.7018849496;430412.23801567365;455751.94372971024;455900.14131549967;472920.9377354816;514277.4782576328;513758.8491549059;454901.9619922797;470331.058474851;462680.31809272245;462769.0328275246;428425.8261278113;415792.34707194514;456454.510519369;455610.9404741268;;161832.74555500393;472145.33331970085;201693.40103877377;240834.62412643753;273.8464032277406;1411464.8983075393;542240.8727921734;89489.83498105929;0.0;0;89;92;0;0;0;0;5;29;30;587821883540.1877;218813605235.169;415902702914.90204;21056.79165292213;12576.01485106311;166.3408075689041;3937.5657997076364;1241994.3181964015;472144.03881714615;26308.305814465733;289746.0766361683;2.6790726175692363;0.2394050011330811
