;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2706;2019-01-26 14:06:37.834;805;184;158;157;146;38;178;19;57;29;603;602;52;189;223;220;231;186;186;183;178;20;547;355;365;128;360;271;547;-3.0;78.0;467.0;327.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;31389.111328125;10724.0478515625;0.0;3485.27783203125;396.0;59619;;;Calculated values ==>;1548507997.834;353.66;291.56;288.96000000000004;288.86;287.76000000000005;276.96000000000004;273.8482719121499;290.96000000000004;275.06;278.86;276.06;333.46000000000004;333.36;278.36;292.06;295.46000000000004;295.16;296.26000000000005;291.76000000000005;291.46000000000004;290.96000000000004;;312.76000000000005;275.16;239.943914813709;263.95629194202945;273.8482719121499;291.76000000000005;5470000.0;3550000.0;3650000.0;1280000.0;3600000.0;2710000.0;5470000.0;0.0;0.013000000000000001;0.07783333333333334;0.0545;0.018333333333333333;0.018333333333333333;;10724.0478515625;0.0;3485.27783203125;31389.111328125;515258.9954620181;413117.91072696255;241368.0745558693;241030.95979903743;237421.52251439085;430477.46260093397;455751.94372971024;455319.0445863537;473181.52645050455;515922.6182726535;515818.7709460084;454689.2023543824;471152.03773197316;462697.81320866785;463051.38004137354;427325.6164869104;413854.0851824992;456454.510519369;455751.94372971024;;166428.6587063909;472311.5732948167;201351.46770430275;241368.0745558693;273.7084029510063;1411987.6380099878;542418.9345472509;89547.40822290636;0.0;0;89;92;0;0;0;0;5;29;30;588040737540.327;218890953635.2182;416063695515.00446;19767.143067319634;14767.325754683012;175.12990695734538;3930.3709348537504;1242334.2908529826;472371.74808155774;26311.149506695736;289811.599064905;2.7193387303683165;0.2560928433067502
2707;2019-01-26 14:07:37.854;802;187;162;161;149;37;178;19;58;28;626;625;54;186;223;220;231;189;186;183;178;19;573;356;365;127;361;259;567;131.0;79.0;777.0;366.0;110.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;39879.86328125;19516.32421875;0.0;3329.45849609375;401.0;59620;;;Calculated values ==>;1548508057.854;353.36;291.86;289.36;289.26000000000005;288.06;276.86;273.955091788801;290.96000000000004;275.06;278.96000000000004;275.96000000000004;335.76000000000005;335.66;278.56;291.76000000000005;295.46000000000004;295.16;296.26000000000005;292.06;291.46000000000004;290.96000000000004;;313.26000000000005;275.06;239.71726792356844;262.3656120759269;273.955091788801;291.76000000000005;5730000.0;3560000.0;3650000.0;1270000.0;3610000.0;2590000.0;5670000.0;0.021833333333333333;0.013166666666666667;0.1295;0.061000000000000006;0.018333333333333333;0.04016666666666667;;19516.32421875;0.0;3329.45849609375;39879.86328125;512697.27118923824;250970.9820479445;242010.32270004938;241676.34902610385;237779.06565796753;430412.23801567365;455751.94372971024;457414.67490995815;473215.0499880337;519308.87165689113;519206.1428393404;456925.96370842314;472412.36116375134;462547.07517204626;462901.36609670473;419387.72318320686;251752.21821987705;456454.510519369;455751.94372971024;;168517.74571465285;472346.2915999855;201722.67830174908;220111.2296868654;273.8578235795199;1412581.7441009176;542671.0216487902;89604.2166221125;0.0;0;89;93;0;0;0;0;5;29;30;588259810540.2574;218967479135.19388;416222748514.9539;33112.11356076308;16508.04041119242;2207.2008153505094;9464.902014054269;1242775.0982115672;472632.4630088743;26331.008880293997;289923.2635485353;2.68286963797202;0.20613739147324708
2708;2019-01-26 14:08:37.874;802;198;166;165;154;37;179;22;55;29;640;634;49;148;224;220;231;200;186;183;178;21;567;362;365;127;367;244;562;-2.0;78.0;1155.0;371.0;110.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;39587.83984375;19426.068359375;0.0;3124.98315429688;390.0;59621;;;Calculated values ==>;1548508117.874;353.36;292.96000000000004;289.76000000000005;289.66;288.56;276.86;274.5913991737795;291.06;275.36;278.66;276.06;337.16;336.56;278.06;287.96000000000004;295.56;295.16;296.26000000000005;293.16;291.46000000000004;290.96000000000004;;312.16;275.26000000000005;239.71726792356844;260.2995467637923;274.5913991737795;291.76000000000005;5670000.0;3620000.0000000005;3650000.0;1270000.0;3670000.0000000005;2440000.0;5620000.0;0.0;0.013000000000000001;0.1925;0.06183333333333333;0.018333333333333333;0.018333333333333333;;19426.068359375;0.0;3124.98315429688;39587.83984375;513207.1877931913;412084.55004663585;243547.68637010112;243204.72974860572;239537.71073319425;430014.67791919125;455892.78231350397;459443.57720766263;473311.50582222524;521971.85543359397;521362.2817922972;458733.3067217822;470141.57155167736;461770.94730187;461994.71921587875;421361.08339856804;412852.2589437246;456454.510519369;455751.94372971024;;163921.7849024954;472539.452344174;203353.68833241763;243547.68637010112;274.5188603709579;1413244.1957037018;542995.6497601508;89658.02156485323;0.0;0;89;93;0;0;0;0;5;29;30;588478883540.1879;219043704535.16965;416373698814.90594;49297.30360848466;16644.65307472693;110.61471791296442;3890.411384926167;1243462.0722694737;472908.82754531776;26350.3304481082;290034.5949249175;3.101539754970931;0.26406074616216985
2709;2019-01-26 14:09:37.845;813;195;163;162;153;39;179;21;54;30;638;629;43;140;226;219;231;197;186;183;178;21;557;361;365;127;366;237;552;-2.0;78.0;679.0;338.0;110.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;39180.08203125;19174.3125;0.0;3026.6162109375;385.0;59622;;;Calculated values ==>;1548508177.845;354.46000000000004;292.66;289.46000000000004;289.36;288.46000000000004;277.06;274.4858918419099;291.06;275.26000000000005;278.56;276.16;336.96000000000004;336.06;277.46000000000004;287.16;295.76000000000005;295.06;296.26000000000005;292.86;291.46000000000004;290.96000000000004;;311.66;275.26000000000005;239.71726792356844;259.30345971252746;274.4858918419099;291.76000000000005;5570000.0;3610000.0;3650000.0;1270000.0;3660000.0;2370000.0;5520000.0;0.0;0.013000000000000001;0.11316666666666667;0.05633333333333333;0.018333333333333333;0.018333333333333333;;19174.3125;0.0;3026.6162109375;39180.08203125;515398.1935652362;415068.77947206923;242890.33111755445;242547.3360706146;239533.71215817897;430081.6785162784;455892.78231350397;460416.6116307068;473407.94733404316;522337.71922668885;521427.3773979601;459131.5005230998;470199.4145057109;462192.24494232045;462012.88651447376;424448.599279378;415763.05856668594;456454.510519369;455751.94372971024;;161832.74555500393;472539.452344174;202991.91768552826;242890.33111755445;274.37415109016536;1413900.277792495;543317.1641266542;89709.26011558415;0.0;0;89;93;0;0;0;0;5;29;30;588697777690.0277;219119867705.11392;416517929069.8004;29131.894531462705;15184.51111910371;112.912029264997;3902.462897889523;1244115.3330247807;473173.9423792722;26352.192270683925;290099.5041559276;2.1770161603153935;0.19569353745215287
2710;2019-01-26 14:10:37.875;826;187;161;160;149;37;179;20;56;30;633;625;44;171;225;220;231;189;186;183;178;21;535;355;365;127;360;262;536;-2.0;79.0;859.0;222.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;31239.689453125;10520.6982421875;0.0;3389.78393554688;391.0;59623;;;Calculated values ==>;1548508237.875;355.76;291.86;289.26000000000005;289.16;288.06;276.86;273.8482719121499;291.06;275.16;278.76000000000005;276.16;336.46000000000004;335.66;277.56;290.26000000000005;295.66;295.16;296.26000000000005;292.06;291.46000000000004;290.96000000000004;;312.26000000000005;275.26000000000005;239.71726792356844;262.7682575881327;273.8482719121499;291.76000000000005;5350000.0;3550000.0;3650000.0;1270000.0;3600000.0;2620000.0;5360000.0;0.0;0.013166666666666667;0.14316666666666666;0.037000000000000005;0.018333333333333333;0.018333333333333333;;10520.6982421875;0.0;3389.78393554688;31239.689453125;518780.35088023776;418383.42629826267;242805.59996469266;242457.49412992224;238742.20524689218;430477.46260093397;455892.78231350397;456681.78964787815;473407.94733404316;519779.7064082168;518956.4379914824;455198.0039910322;470300.9971932313;462963.62376627576;463051.38004137354;430549.8208925842;419007.0082941311;456454.510519369;455751.94372971024;;164339.59507360373;472539.452344174;201531.38933702733;242805.59996469266;273.77868249227083;1414487.4026369662;543564.7462785991;89762.75685177997;0.0;0;89;93;0;0;0;0;5;29;30;588916887189.9233;219196105805.07758;416667703919.729;36529.032311170144;10027.298331264426;151.98036587963296;3904.0163023586556;1244662.7810020703;473384.14584046445;26354.40081102739;290164.5906762287;3.6384308368321534;0.28862626395475616
2711;2019-01-26 14:11:37.875;827;185;162;161;149;36;179;18;58;30;641;633;51;179;223;220;231;186;186;183;178;20;541;353;365;131;357;270;541;188.0;79.0;863.0;161.0;110.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;30678.64453125;10571.2353515625;0.0;2669.56298828125;401.0;59624;;;Calculated values ==>;1548508297.875;355.86;291.66;289.36;289.26000000000005;288.06;276.76000000000005;273.6339639331285;291.06;274.96000000000004;278.96000000000004;276.16;337.26;336.46000000000004;278.26000000000005;291.06;295.46000000000004;295.16;296.26000000000005;291.76000000000005;291.46000000000004;290.96000000000004;;313.26000000000005;275.16;240.61611355647437;263.82572766246335;273.6339639331285;291.76000000000005;5410000.0;3529999.9999999995;3650000.0;1310000.0;3570000.0000000005;2700000.0;5410000.0;0.03133333333333333;0.013166666666666667;0.14383333333333334;0.026833333333333334;0.018333333333333333;0.049666666666666665;;10571.2353515625;0.0;2669.56298828125;30678.64453125;518412.00229778996;415880.56022528594;242961.30497873953;242614.14515470763;238580.01113693498;430607.02586249536;455892.78231350397;455611.1469425823;472887.3552016489;519943.1877209095;519116.0054168683;454731.5826876494;470132.4463169902;463148.1647397199;463350.48658631596;428966.0644078171;416218.5356340934;456454.510519369;455751.94372971024;;168517.74571465285;471916.3548916846;201054.87150316575;216523.6892290487;273.58351026935287;1415003.3887535026;543740.5123918804;89813.25140947853;0.0;0;89;93;0;0;0;0;5;29;30;589135887189.9233;219273505805.07758;416827303919.729;36613.67761736941;7268.116470925256;167.84246218736197;11881.669973532857;1245272.303584808;473528.2742971494;26357.066001261283;290296.1380618611;4.224164214910543;0.25509055231771727
2712;2019-01-26 14:12:37.866;820;184;163;162;152;35;179;18;59;28;657;647;55;176;222;221;232;186;186;183;178;19;564;352;365;130;357;265;558;177.0;83.0;547.0;143.0;110.0;0;87;1;1;0;1;0;0;0;0;1;1;0;0;0;39091.62109375;19428.193359375;0.0;2524.34497070312;407.0;59625;;;Calculated values ==>;1548508357.866;355.16;291.56;289.46000000000004;289.36;288.36;276.66;273.5264737036516;291.06;274.96000000000004;279.06;275.96000000000004;338.86;337.86;278.66;290.76000000000005;295.36;295.26000000000005;296.36;291.76000000000005;291.46000000000004;290.96000000000004;;313.86;275.06;240.39332010688793;263.1675429290057;273.5264737036516;291.76000000000005;5640000.0;3520000.0000000005;3650000.0;1300000.0;3570000.0000000005;2650000.0;5580000.0;0.029500000000000002;0.013833333333333333;0.09116666666666666;0.02383333333333333;0.018333333333333333;0.04783333333333334;;19428.193359375;0.0;2524.34497070312;39091.62109375;515671.0523583221;250267.8796503818;242668.80393281896;242328.89533363876;239015.2049077237;430671.36484660726;455892.78231350397;456560.80161805527;472824.0414856702;522002.4825612747;520973.4383632357;456065.4032244539;470466.9602287417;463015.90774916107;463630.7160577749;422601.2185073633;251048.26350210488;456454.510519369;455751.94372971024;;171024.68490186572;471951.27487021044;200776.52151438908;216832.79700577335;273.47008818046794;1415584.720420269;543990.47013159;89856.52748337305;0.0;0;89;94;0;0;0;0;5;29;30;589354854339.6936;219351794059.99542;416987779844.5606;23319.00020278423;6462.998288313742;2373.1492109060746;11428.29918496165;1245771.6676502714;473642.68308946287;26378.23775560859;290490.3586671833;1.985348857232156;0.10799460107966503
2713;2019-01-26 14:13:37.876;813;197;165;165;156;36;179;22;56;28;666;652;53;130;223;220;232;199;186;183;178;21;573;361;365;131;366;244;568;-3.0;83.0;1500.0;310.0;111.0;0;88;1;1;0;1;0;0;0;0;1;1;0;0;0;39191.7421875;19675.099609375;0.0;2311.16430664062;399.0;59626;;;Calculated values ==>;1548508417.876;354.46000000000004;292.86;289.66;289.66;288.76000000000005;276.76000000000005;274.4858918419099;291.06;275.36;278.76000000000005;275.96000000000004;339.76;338.36;278.46000000000004;286.16;295.46000000000004;295.16;296.36;293.06;291.46000000000004;290.96000000000004;;313.06;275.26000000000005;240.61611355647437;260.2995467637923;274.4858918419099;291.76000000000005;5730000.0;3610000.0;3650000.0;1310000.0;3660000.0;2440000.0;5680000.0;0.0;0.013833333333333333;0.25;0.051666666666666666;0.018500000000000003;0.018500000000000003;;19675.099609375;0.0;2311.16430664062;39191.7421875;514058.17478021747;408960.1154121848;242985.49013213435;242985.49013213435;239996.53554411646;430081.6785162784;455892.78231350397;459561.6825048583;472693.2819402637;524610.4300742148;523190.23167904525;459207.1340917995;468111.1004173585;461788.64601299;462146.61757077737;419700.86885261146;409818.9724215801;456454.510519369;455751.94372971024;;167682.10792650707;472013.52702826465;203164.13992611034;242985.49013213435;274.4408478127291;1416237.1905077358;544316.3852164069;89896.83010999628;0.0;0;89;94;0;0;0;0;5;29;30;589573890839.6588;219430107109.98297;417140505294.5363;64099.38564468699;13890.551666944639;136.6995672959336;3936.1793915551543;1246500.2756133093;473812.3242745491;26399.15664799136;290618.4173281875;3.7324584378660655;0.29641610328985607
2714;2019-01-26 14:14:37.866;820;198;161;160;154;40;179;22;54;29;655;640;47;119;226;218;232;200;186;183;178;23;563;362;365;131;367;241;558;-2.0;74.0;972.0;262.0;111.0;0;83;1;1;0;1;0;0;0;0;1;1;0;0;0;38768.1328125;19426.41796875;0.0;2248.1982421875;391.0;59627;;;Calculated values ==>;1548508477.866;355.16;292.96000000000004;289.26000000000005;289.16;288.56;277.16;274.5913991737795;291.06;275.36;278.56;276.06;338.66;337.16;277.86;285.06;295.76000000000005;294.96000000000004;296.36;293.16;291.46000000000004;290.96000000000004;;312.26000000000005;275.46000000000004;240.61611355647437;259.87524604437704;274.5913991737795;291.76000000000005;5630000.0;3620000.0000000005;3650000.0;1310000.0;3670000.0000000005;2410000.0;5580000.0;0.0;0.012333333333333333;0.162;0.043666666666666666;0.018500000000000003;0.018500000000000003;;19426.41796875;0.0;2248.1982421875;38768.1328125;515754.1158963041;413753.7550397062;241990.63844532645;241653.99799175613;239666.26956210527;430014.67791919125;455892.78231350397;459795.1920954394;472790.3263854694;523735.4564995562;522215.6251159745;458971.23309768335;467286.400662222;462040.460215655;461726.5624587006;422910.9318479032;414479.48874756467;456454.510519369;455751.94372971024;;164339.59507360373;472207.82270811964;203417.71358607174;241990.63844532645;274.5436136732408;1416886.747855235;544642.1768886131;89934.81846546124;0.0;0;89;94;0;0;0;0;5;29;30;589792854339.6936;219508694009.99545;417285981044.55945;41533.15151851757;11737.168098329425;103.9877982375083;3954.5841477611007;1247380.4000446189;474025.8530119051;26401.162041749783;290684.1627316318;2.6449783933851685;0.2136465402720798
2715;2019-01-26 14:15:37.877;832;192;159;158;148;40;179;21;49;30;641;628;41;128;226;218;232;193;187;184;178;22;537;358;365;127;363;259;537;-2.0;79.0;865.0;153.0;111.0;0;64;100;1;0;0;0;0;0;0;1;1;0;0;0;30310.974609375;10570.2060546875;0.0;2377.40600585938;387.0;59628;;;Calculated values ==>;1548508537.877;356.36;292.36;289.06;288.96000000000004;287.96000000000004;277.16;274.1680685717883;291.06;275.26000000000005;278.06;276.16;337.26;335.96000000000004;277.26000000000005;285.96000000000004;295.76000000000005;294.96000000000004;296.36;292.46000000000004;291.56;290.96000000000004;;311.86;275.36;239.71726792356844;262.3656120759269;274.1680685717883;291.86;5370000.0;3579999.9999999995;3650000.0;1270000.0;3629999.9999999995;2590000.0;5370000.0;0.0;0.013166666666666667;0.14416666666666667;0.025500000000000002;0.018500000000000003;0.018500000000000003;;10570.2060546875;0.0;2377.40600585938;30310.974609375;519336.1651254417;419580.6261031267;242073.75866866857;241729.86226176232;238381.62391284836;430280.9020939914;455892.78231350397;456312.94800647016;473407.94733404316;520848.70747702895;519514.30141076044;455327.05495058285;465752.7123686665;462645.70173229097;462334.5135562977;430267.09440352034;419883.96692778944;456594.54110271874;455751.94372971024;;162668.35908569003;472636.01036501786;202380.4048725116;242073.75866866857;274.12299556546327;1417462.5126227762;544892.1945843024;89973.37223452415;0.0;0;89;94;0;0;0;0;5;29;30;590011894490.2645;219586108200.1972;417436008544.95044;36608.60830181236;6891.517940058911;136.71117843045684;3953.0464236292714;1248031.7007613967;474181.1205231222;26403.168234295124;290750.07173433405;3.6755722693409845;0.2725903712507155
2716;2019-01-26 14:16:37.877;833;185;159;157;146;38;179;21;30;31;644;633;33;149;224;218;232;186;187;184;179;23;541;355;365;125;360;271;541;0.0;80.0;670.0;115.0;110.0;0;36;100;1;0;0;0;0;0;0;1;1;0;0;0;30255.353515625;10578.8232421875;0.0;2316.66137695312;397.0;59629;;;Calculated values ==>;1548508597.877;356.46000000000004;291.66;289.06;288.86;287.76000000000005;276.96000000000004;273.8482719121499;291.06;275.26000000000005;276.16;276.26000000000005;337.56000000000006;336.46000000000004;276.46000000000004;288.06;295.56;294.96000000000004;296.36;291.76000000000005;291.56;291.06;;312.86;275.46000000000004;239.25999513918347;263.95629194202945;273.8482719121499;291.86;5410000.0;3550000.0;3650000.0;1250000.0;3600000.0;2710000.0;5410000.0;0.0;0.013333333333333334;0.11166666666666666;0.019166666666666665;0.018333333333333333;0.018333333333333333;;10578.8232421875;0.0;2316.66137695312;30255.353515625;519132.2390650724;415880.56022528594;241925.27565663293;241243.40030666624;237605.39697577382;430477.46260093397;455892.78231350397;451883.6666370034;473763.129845022;520170.7920186503;519032.8014053587;452269.67985763925;466491.1774266492;462830.7780603107;462787.14600039157;429211.22506574664;416218.5356340934;456594.54110271874;455892.78231350397;;166846.47414792277;472993.6380656752;201597.02006504516;241925.27565663293;273.8042985620544;1417967.232023818;545068.4364951097;90012.48946271426;0.0;0;89;94;0;0;0;0;5;29;30;590230894490.2645;219661708200.1972;417595008544.95044;27948.67553386867;5201.7685116787425;173.2358590887099;3922.7376220426354;1248569.678126694;474281.89791022;26405.751126274452;290815.703268048;2.888330188955778;0.20653257456472401
2717;2019-01-26 14:17:37.857;822;183;161;159;148;37;179;19;1;30;658;645;12;140;223;219;232;185;187;184;179;22;547;354;365;122;359;273;547;261.0;78.0;893.0;133.0;111.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30277.353515625;10705.5263671875;0.0;2147.08813476562;406.0;59630;;;Calculated values ==>;1548508657.857;355.36;291.46000000000004;289.26000000000005;289.06;287.96000000000004;276.86;273.7412296467126;291.06;275.06;273.26000000000005;276.16;338.96000000000004;337.66;274.36;287.16;295.46000000000004;295.06;296.36;291.66;291.56;291.06;;313.76000000000005;275.36;238.5638546566975;264.2163659402789;273.7412296467126;291.86;5470000.0;3540000.0;3650000.0;1220000.0;3590000.0;2730000.0;5470000.0;0.0435;0.013000000000000001;0.14883333333333332;0.022166666666666668;0.018500000000000003;0.062;;10705.5263671875;0.0;2147.08813476562;30277.353515625;517318.7187271839;412742.8863985274;242389.3874971197;241706.82637145594;238065.19055062212;430542.39183029096;455892.78231350397;447714.533299518;474054.0148941016;521454.3504275298;520109.32285277697;449176.22553792247;465137.9074393747;462848.23961327464;463069.30017575866;427580.4742337905;413488.24991588667;456594.54110271874;455892.78231350397;;170606.85888663295;473287.8732269663;201367.77461608365;213608.09458865086;273.7103068111837;1418471.5031028304;545245.7469520508;90049.67497601955;0.0;0;89;94;0;0;0;0;5;29;30;590449821490.3341;219735783500.22076;417758154145.0023;36664.609250717804;6027.562185874565;183.19891613274947;15021.650638940893;1249107.9426853901;474375.44447347743;26408.72042597231;290973.52054697234;4.504688208213809;0.2430492656895183
2718;2019-01-26 14:18:37.848;802;194;165;164;152;36;180;22;-5;30;671;654;-2;81;224;219;232;197;187;184;179;21;573;361;365;122;366;244;568;-1.0;76.0;1143.0;258.0;111.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38693.15234375;19633.677734375;0.0;1922.71789550781;400.0;59631;;;Calculated values ==>;1548508717.848;353.36;292.56;289.66;289.56;288.36;276.76000000000005;274.4858918419099;291.16;275.36;272.66;276.16;340.26;338.56000000000006;272.96000000000004;281.26000000000005;295.56;295.06;296.36;292.86;291.56;291.06;;313.16;275.26000000000005;238.5638546566975;260.2995467637923;274.4858918419099;291.86;5730000.0;3610000.0;3650000.0;1220000.0;3660000.0;2440000.0;5680000.0;0.0;0.012666666666666666;0.1905;0.043000000000000003;0.018500000000000003;0.018500000000000003;;19633.677734375;0.0;1922.71789550781;38693.15234375;512697.27118923824;253703.231748114;242985.49013213435;242647.25501129928;238704.90569716002;430081.6785162784;456033.45726211835;452200.00946489343;474054.0148941016;525117.334469414;523393.19728892413;452570.33104781294;462490.2602182138;461923.30542771943;462012.88651447376;419700.86885261146;408960.1154121848;456594.54110271874;455892.78231350397;;168099.92630828856;473192.0467882021;203121.82701218434;242985.49013213435;274.42446824895876;1419046.17110459;545498.5357286269;90083.58493897872;0.0;0;90;94;0;0;0;0;5;29;30;590668788640.1044;219808972520.14398;417913230879.8396;47449.39375724108;11613.019450368762;136.0495435787377;3938.7849053553387;1249808.7875672174;474522.4272695649;26411.380430739875;291131.500475798;2.928933423777914;0.23369531217179473
2719;2019-01-26 14:19:37.858;795;198;164;163;154;39;180;25;12;31;670;651;9;55;226;218;232;200;187;184;179;25;547;361;365;128;366;244;547;-2.0;76.0;800.0;145.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29720.103515625;10951.568359375;0.0;1124.56604003906;391.0;59632;;;Calculated values ==>;1548508777.858;352.66;292.96000000000004;289.56;289.46000000000004;288.56;277.06;274.4858918419099;291.16;275.66;274.36;276.26000000000005;340.16;338.26;274.06;278.66;295.76000000000005;294.96000000000004;296.36;293.16;291.56;291.06;;312.26000000000005;275.66;239.943914813709;260.2995467637923;274.4858918419099;291.86;5470000.0;3610000.0;3650000.0;1280000.0;3660000.0;2440000.0;5470000.0;0.0;0.012666666666666666;0.13333333333333333;0.024166666666666666;0.018500000000000003;0.018500000000000003;;10951.568359375;0.0;1124.56604003906;29720.103515625;514042.0571113265;417945.70229920803;243426.45778177437;243078.94944334877;240029.09387081568;430081.6785162784;456033.45726211835;454286.27478383254;473374.68648612977;525015.9662687203;523088.7386366666;453920.22372794116;459443.57720766263;462192.24494232045;461879.0317285414;427580.4742337905;418582.21281037707;456594.54110271874;455892.78231350397;;164339.59507360373;472795.0300870999;203191.62005095743;243426.45778177437;274.4514830720048;1419616.376588405;545753.4552588761;90108.98320410971;0.0;0;90;94;0;0;0;0;5;29;30;590887825140.0696;219883985020.13205;418059655279.81635;33479.287297716684;6515.415742540109;113.97797802990317;3930.627003836998;1250483.305643514;474673.5227411973;26413.464340680064;291197.0898381029;3.646805059097429;0.2694943573917188
2720;2019-01-26 14:20:37.888;800;189;162;161;149;38;180;24;26;33;659;641;21;62;225;218;232;191;187;184;179;26;538;355;365;133;360;257;539;-1.0;80.0;671.0;0.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29238.005859375;10686.330078125;0.0;1163.00573730469;395.0;59633;;;Calculated values ==>;1548508837.888;353.16;292.06;289.36;289.26000000000005;288.06;276.96000000000004;273.8482719121499;291.16;275.56;275.76000000000005;276.46000000000004;339.06000000000006;337.26;275.26000000000005;279.36;295.66;294.96000000000004;296.36;292.26000000000005;291.56;291.06;;312.66;275.76000000000005;241.05796691057077;262.0952818180154;273.8482719121499;291.86;5380000.0;3550000.0;3650000.0;1330000.0;3600000.0;2570000.0;5390000.0;0.0;0.013333333333333334;0.11183333333333333;0.0;0.018500000000000003;0.018500000000000003;;10686.330078125;0.0;1163.00573730469;29238.005859375;515405.6006460519;417941.3382774923;243038.5491668151;242690.2633357001;238644.55200706568;430477.46260093397;456033.45726211835;453802.9740710638;472917.67418972735;522855.4298673418;521012.6707733991;453178.7886765142;458222.31918054936;462963.62376627576;462787.14600039157;430005.36245434347;418574.0903739827;456594.54110271874;455892.78231350397;;166010.84420003442;472236.3865531139;201709.7481601087;243038.5491668151;273.8482719121499;1420107.939825085;545933.8612370128;90128.05583379422;0.0;0;90;94;0;0;0;0;5;29;30;591106934639.9652;219962324170.09473;418210030429.7447;28192.425764375144;0.0;152.4169610714773;3937.803313213745;1250997.4935509241;474727.84501992486;26415.685408483765;291262.69287584006;2.7244266296025903;0.15497301142322786
2721;2019-01-26 14:21:37.859;798;186;162;161;150;37;180;22;35;33;653;634;30;69;224;218;232;186;187;184;179;25;543;354;365;134;359;259;543;-2.0;82.0;806.0;78.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29329.982421875;10759.7890625;0.0;1171.173828125;402.0;59634;;;Calculated values ==>;1548508897.859;352.96000000000004;291.76000000000005;289.36;289.26000000000005;288.16;276.86;273.7412296467126;291.16;275.36;276.66;276.46000000000004;338.46000000000004;336.56;276.16;280.06;295.56;294.96000000000004;296.36;291.76000000000005;291.56;291.06;;313.36;275.66;241.2770596917726;262.3656120759269;273.7412296467126;291.86;5430000.0;3540000.0;3650000.0;1340000.0;3590000.0;2590000.0;5430000.0;0.0;0.013666666666666666;0.13433333333333333;0.013000000000000001;0.018500000000000003;0.018500000000000003;;10759.7890625;0.0;1171.173828125;29329.982421875;514744.1138289016;415449.4342741704;242884.68460630978;242538.6331411233;238842.73678366537;430542.39183029096;456033.45726211835;454583.3976502994;472787.01963726926;522079.1495623331;520130.3702407359;453960.80980778224;458751.10373618297;462980.92809904646;462937.3989142076;428674.10674406955;415449.4342741704;456594.54110271874;455892.78231350397;;168935.5661677829;472007.13841251616;201378.1354920381;242884.68460630978;273.71435432990995;1420595.770494897;546112.4925161853;90147.497928602;0.0;0;90;94;0;0;0;0;5;29;30;591325828789.805;220042385455.03616;418364755609.63153;34013.90688325977;3518.1770379662153;180.73719042195538;3940.649807583093;1251515.6291026578;474757.1489914512;26418.460351206624;291328.3149191403;3.4912078179340496;0.2351453111363877
2722;2019-01-26 14:22:37.869;791;185;164;163;152;36;180;20;40;33;650;630;36;71;223;219;233;186;187;184;179;23;549;353;365;135;358;261;550;161.0;78.0;1037.0;96.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29561.87109375;10881.703125;0.0;1179.74865722656;407.0;59635;;;Calculated values ==>;1548508957.869;352.26;291.66;289.56;289.46000000000004;288.36;276.76000000000005;273.6339639331285;291.16;275.16;277.16;276.46000000000004;338.16;336.16;276.76000000000005;280.26000000000005;295.46000000000004;295.06;296.46000000000004;291.76000000000005;291.56;291.06;;313.86;275.46000000000004;241.49495122638035;262.63441904999945;273.6339639331285;291.86;5490000.0;3529999.9999999995;3650000.0;1350000.0;3579999.9999999995;2610000.0;5500000.0;0.026833333333333334;0.013000000000000001;0.1728333333333333;0.016;0.018500000000000003;0.04533333333333334;;10881.703125;0.0;1179.74865722656;29561.87109375;513384.31351622584;412219.46467945963;243311.1771857396;242965.33107713328;239271.01122138754;430607.02586249536;456033.45726211835;454868.3240118638;472656.1521691498;521608.7216242362;519553.9863392833;454370.03874577465;458675.9994075577;462998.3561934723;463218.971569767;427280.435451236;412601.8314242595;456594.54110271874;455892.78231350397;;171024.68490186572;471679.62040862173;201111.41003029473;218332.6385385829;273.605630736476;1421086.6177350234;546292.8683420138;90167.09221448026;0.0;0;90;94;0;0;0;0;5;29;30;591544865289.7703;220123098905.02335;418520781609.60675;43857.65329981451;4329.091366053232;190.82185235069386;10769.39318446309;1252164.6669256915;474822.5537937915;26421.557192616798;291450.91904133646;4.903801032462687;0.2856117106691346
2723;2019-01-26 14:23:37.849;783;188;165;164;154;36;180;22;44;32;649;627;40;73;223;220;233;190;187;184;179;22;553;355;365;139;360;261;553;133.0;79.0;859.0;297.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29548.865234375;10964.37109375;0.0;1159.82666015625;408.0;59636;;;Calculated values ==>;1548509017.849;351.46000000000004;291.96000000000004;289.66;289.56;288.56;276.76000000000005;273.8482719121499;291.16;275.36;277.56;276.36;338.06000000000006;335.86;277.16;280.46000000000004;295.46000000000004;295.16;296.46000000000004;292.16;291.56;291.06;;313.96000000000004;275.36;242.35481222062532;262.63441904999945;273.8482719121499;291.86;5530000.0;3550000.0;3650000.0;1390000.0;3600000.0;2610000.0;5530000.0;0.022166666666666668;0.013166666666666667;0.14316666666666666;0.0495;0.018500000000000003;0.04066666666666667;;10964.37109375;0.0;1159.82666015625;29548.865234375;512061.8118813015;412080.6298862991;243543.28708308292;243197.27333804927;239829.46499139623;430477.46260093397;456033.45726211835;455364.9365216554;472032.3497595296;521506.0696014797;519245.45926086965;454868.3240118638;458918.5806663399;462697.81320866785;463051.38004137354;426152.22522616445;412845.1473663945;456594.54110271874;455892.78231350397;;171442.51209473662;471049.5101358118;201483.2909310597;220617.14163956206;273.7599025730469;1421579.0430080912;546474.8582770218;90186.58217664433;0.0;0;90;94;0;0;0;0;5;29;30;591763792289.8398;220205271505.04947;418677329409.65656;36347.388927053624;13343.527850635232;175.2098584869707;9567.876054073638;1252832.8194860106;474969.77653003513;26424.606440119995;291620.3397926302;4.902097763219067;0.3646268244496187
2724;2019-01-26 14:24:37.850;777;190;164;164;157;37;180;23;47;32;642;622;44;84;223;220;233;192;188;185;179;23;555;356;365;142;361;268;555;89.0;77.0;1242.0;316.0;111.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30126.197265625;10932.73046875;0.0;2018.5852050781198;409.0;59637;;;Calculated values ==>;1548509077.85;350.86;292.16;289.56;289.56;288.86;276.86;273.955091788801;291.16;275.46000000000004;277.86;276.36;337.36;335.36;277.56;281.56;295.46000000000004;295.16;296.46000000000004;292.36;291.66;291.06;;314.06;275.46000000000004;242.98782864720522;263.56353331371673;273.955091788801;291.96000000000004;5550000.0;3560000.0;3650000.0;1420000.0;3610000.0;2680000.0;5550000.0;0.014833333333333334;0.012833333333333334;0.207;0.05266666666666667;0.018500000000000003;0.03333333333333334;;10932.73046875;0.0;2018.5852050781198;30126.197265625;511150.24174981756;411990.71530006983;243122.08535621056;243122.08535621056;240754.91931619882;430412.23801567365;456033.45726211835;454565.1536419974;471635.3862721799;520211.51031340443;518145.3801858375;454187.15326228563;459150.43994744663;462547.07517204626;462901.36609670473;425577.05017209897;412758.3114497388;456734.413091994;455892.78231350397;;171860.34048652687;470746.7058464142;201801.7530350808;224734.5374733078;273.88865800767616;1422076.3434831935;546657.3371644196;90213.06938360204;0.0;0;90;94;0;0;0;0;5;29;31;591982795939.5753;220289572909.94763;418836032054.46484;52322.02392563174;14164.434181396893;164.5071469369555;7705.27482800654;1253571.7435740866;475199.0133672421;26427.437462344693;291764.2851155224;5.741211314324647;0.4417088197989441
2725;2019-01-26 14:25:37.880;771;193;164;163;157;38;180;23;50;31;611;595;47;111;224;221;233;195;188;184;179;23;579;359;365;140;364;264;572;-2.0;79.0;1463.0;376.0;111.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38731.02734375;19712.302734375;0.0;1980.92321777344;410.0;59638;;;Calculated values ==>;1548509137.88;350.26;292.46000000000004;289.56;289.46000000000004;288.86;276.96000000000004;274.27422755570615;291.16;275.46000000000004;278.16;276.26000000000005;334.26000000000005;332.66;277.86;284.26000000000005;295.56;295.26000000000005;296.46000000000004;292.66;291.56;291.06;;314.16;275.46000000000004;242.56692532238324;263.0348170998261;274.27422755570615;291.96000000000004;5790000.0;3590000.0;3650000.0;1400000.0;3640000.0;2640000.0;5720000.0;0.0;0.013166666666666667;0.24383333333333335;0.06266666666666666;0.018500000000000003;0.018500000000000003;;19712.302734375;0.0;1980.92321777344;38731.02734375;508302.0234109344;253070.23805554165;242505.76032432076;242171.02205672226;240193.69187138428;430214.79039162316;456033.45726211835;455610.23969029967;471801.8942764967;517345.44823762885;515692.3591179845;455237.00566835946;463017.687557559;462227.06044939905;462582.5062421609;417968.8214500531;253879.86823860797;456594.54110271874;455892.78231350397;;172278.17009871884;471014.3812069224;202597.06706801357;242505.76032432076;274.21174996242394;1422650.4405953807;546912.8401296437;90246.4152851941;0.0;0;90;95;0;0;0;0;5;29;31;592201905440.3411;220374215210.24347;418995711855.02295;61693.0452577341;16820.818352704955;2160.5045506173606;3947.65990679989;1254522.3442167253;475457.3529111481;26446.822247440803;291861.4414592134;3.9008503509122194;0.3182028354585298
2726;2019-01-26 14:26:37.870;770;202;162;161;156;42;180;25;48;31;599;587;45;87;227;218;233;204;188;185;179;25;573;367;365;140;372;260;566;-1.0;77.0;1448.0;362.0;111.0;0;11;0;1;0;1;0;0;0;0;1;0;1;0;0;38562.34765625;19544.9140625;0.0;1991.13073730469;396.0;59639;;;Calculated values ==>;1548509197.87;350.16;293.36;289.36;289.26000000000005;288.76000000000005;277.36;275.1157276137837;291.16;275.66;277.96000000000004;276.26000000000005;333.06;331.86;277.66;281.86;295.86;294.96000000000004;296.46000000000004;293.56;291.66;291.06;;312.76000000000005;275.66;242.56692532238324;262.5002047102346;275.1157276137837;291.96000000000004;5730000.0;3670000.0000000005;3650000.0;1400000.0;3720000.0000000005;2600000.0;5660000.0;0.0;0.012833333333333334;0.24133333333333334;0.060333333333333336;0.018500000000000003;0.018500000000000003;;19544.9140625;0.0;1991.13073730469;38562.34765625;508706.2084781987;411929.359504971;242045.2002915254;241710.7639526912;240060.92411750767;429675.2189834977;456033.45726211835;456025.1943148685;471801.8942764967;516446.7382116067;515209.2143871495;455655.026436199;460761.4408414995;461412.7253015732;460959.31379316846;420011.4791291694;412702.44267607504;456734.413091994;455892.78231350397;;166428.6587063909;471211.3733730803;204723.38530421664;242045.2002915254;275.0704136971046;1423294.4446993473;547239.9290777908;90279.51021795189;0.0;0;90;95;0;0;0;0;5;29;31;592420868939.5056;220458201209.92303;419152885654.4233;60647.50324123731;16078.108613488106;93.79930114804469;3956.180267406604;1255541.6788662325;475731.4649418664;26465.604981822948;291927.29581619136;3.7507161679015733;0.31085420137736425
2727;2019-01-26 14:27:37.871;778;198;163;162;151;45;180;25;48;32;597;586;42;84;229;217;233;199;188;185;180;25;563;364;365;139;369;262;556;-1.0;79.0;1023.0;250.0;111.0;0;26;0;1;0;1;0;0;0;0;1;0;1;0;0;38367.87890625;19142.171875;0.0;2094.4677734375;378.0;59640;;;Calculated values ==>;1548509257.871;350.96000000000004;292.96000000000004;289.46000000000004;289.36;288.26000000000005;277.66;274.8017692304317;291.16;275.66;277.96000000000004;276.36;332.86;331.76000000000005;277.36;281.56;296.06;294.86;296.46000000000004;293.06;291.66;291.16;;310.96000000000004;275.66;242.35481222062532;262.7682575881327;274.8017692304317;291.96000000000004;5630000.0;3640000.0;3650000.0;1390000.0;3690000.0;2620000.0;5560000.0;0.0;0.013166666666666667;0.1705;0.041666666666666664;0.018500000000000003;0.018500000000000003;;19142.171875;0.0;2094.4677734375;38367.87890625;510580.17965993984;414556.36598067306;242742.07691707852;242401.15475744795;238754.21689012248;429879.7862731237;456033.45726211835;455694.20905127644;472032.3497595296;516069.98614078347;514933.75698297494;454949.2821104551;460091.0874135667;462140.9697039366;461285.8025028249;423195.7859143633;414911.80031545786;456734.413091994;456033.45726211835;;158908.11840480618;471344.5575217925;203927.15668489557;242742.07691707852;274.7497230718555;1423935.5406072282;547562.3268347014;90313.55743974647;0.0;0;90;95;0;0;0;0;5;29;31;592639872590.1113;220541902605.1545;419309488264.8564;42926.282428467945;11142.39170153737;109.0724770522547;3945.8905363832373;1256404.8081344485;475958.306225744;26467.295608155928;291993.1475039149;2.7369507655471894;0.22002411335485764
2728;2019-01-26 14:28:37.871;781;193;166;165;152;42;180;27;43;33;600;589;38;81;228;217;233;195;188;185;180;26;556;362;365;133;367;261;549;-1.0;79.0;985.0;229.0;111.0;0;11;0;1;0;1;0;0;0;0;1;0;1;0;0;38089.4765625;18905.525390625;0.0;2052.72290039062;364.0;59641;;;Calculated values ==>;1548509317.871;351.26;292.46000000000004;289.76000000000005;289.66;288.36;277.36;274.5913991737795;291.16;275.86;277.46000000000004;276.46000000000004;333.16;332.06;276.96000000000004;281.26000000000005;295.96000000000004;294.86;296.46000000000004;292.66;291.66;291.16;;309.56;275.76000000000005;241.05796691057077;262.63441904999945;274.5913991737795;291.96000000000004;5560000.0;3620000.0000000005;3650000.0;1330000.0;3670000.0000000005;2610000.0;5490000.0;0.0;0.013166666666666667;0.16416666666666666;0.03816666666666667;0.018500000000000003;0.018500000000000003;;18905.525390625;0.0;2052.72290039062;38089.4765625;511557.318920508;415538.5025391026;244047.82616628736;243697.69219783097;239303.48083026664;430014.67791919125;456033.45726211835;455240.9381887029;472917.67418972735;516464.7460236852;515329.70297874213;454619.3928120343;459885.43974641827;462309.46690527396;461592.2958648185;425286.5751645731;416221.6810214252;456734.413091994;456033.45726211835;;153058.93094933403;472236.3865531139;203412.8763358703;244047.82616628736;274.5417438731296;1424572.6852361343;547879.3909785815;90348.11736202837;0.0;0;90;95;0;0;0;0;5;29;31;592858872590.1113;220623502605.1545;419466388264.8564;41341.77348750668;10260.097306624797;119.35443955144758;3921.734175272874;1257107.0419337482;476136.66030081204;26469.199165794293;292058.7110431787;2.6549432298122366;0.2109312374259256
2729;2019-01-26 14:29:37.891;777;192;168;167;154;36;181;27;27;34;606;594;26;73;227;218;233;193;188;185;180;27;555;358;365;135;363;256;548;-2.0;77.0;883.0;236.0;111.0;0;17;0;1;0;1;0;0;0;0;1;0;1;0;0;38196.8359375;18934.6875;0.0;2016.6044921875;355.0;59642;;;Calculated values ==>;1548509377.891;350.86;292.36;289.96000000000004;289.86;288.56;276.76000000000005;274.1680685717883;291.26000000000005;275.86;275.86;276.56;333.76000000000005;332.56;275.76000000000005;280.46000000000004;295.86;294.96000000000004;296.46000000000004;292.46000000000004;291.66;291.16;;308.66;275.86;241.49495122638035;261.9595390733887;274.1680685717883;291.96000000000004;5550000.0;3579999.9999999995;3650000.0;1350000.0;3629999.9999999995;2560000.0;5480000.0;0.0;0.012833333333333334;0.14716666666666667;0.03933333333333333;0.018500000000000003;0.018500000000000003;;18934.6875;0.0;2016.6044921875;38196.8359375;511150.24174981756;415579.6716023351;244794.74477325846;244440.0740592637;239995.52798232224;430280.9020939914;456173.9696025402;454097.5536438728;472753.7123474745;517505.7895824865;516272.6921824181;453973.3624221716;459705.4696385872;462779.1394524961;462334.5135562977;425577.05017209897;415922.3736940479;456734.413091994;456033.45726211835;;149298.75990835467;472070.4381999017;202352.3186157059;244794.74477325846;274.1120789408719;1425208.616413189;548194.8311976056;90382.0397273096;0.0;0;90;95;0;0;0;0;5;29;31;593077945590.0417;220703929405.12897;419621539964.80707;37048.50708831189;10608.912703645034;123.9016814683219;3907.9161810439086;1257760.5120224517;476310.62668698124;26471.226975846927;292123.97987848934;2.467114566192075;0.19961283458724663
2730;2019-01-26 14:30:37.852;773;191;167;166;154;33;181;24;25;33;609;596;22;69;225;219;233;193;188;185;180;26;554;356;365;135;361;248;548;88.0;75.0;854.0;292.0;111.0;0;21;0;1;0;1;0;0;0;0;1;0;1;0;0;38243.0;19028.982421875;0.0;1961.42956542969;349.0;59643;;;Calculated values ==>;1548509437.852;350.46000000000004;292.26000000000005;289.86;289.76000000000005;288.56;276.46000000000004;273.955091788801;291.26000000000005;275.56;275.66;276.46000000000004;334.06;332.76000000000005;275.36;280.06;295.66;295.06;296.46000000000004;292.46000000000004;291.66;291.16;;308.06;275.76000000000005;241.49495122638035;260.85938512811435;273.955091788801;291.96000000000004;5540000.0;3560000.0;3650000.0;1350000.0;3610000.0;2480000.0;5480000.0;0.014666666666666666;0.0125;0.1423333333333333;0.048666666666666664;0.018500000000000003;0.03316666666666667;;19028.982421875;0.0;1961.42956542969;38243.0;510743.1461499392;415233.3291099176;244440.0740592637;244087.40426427484;239995.52798232224;430412.23801567365;456173.9696025402;455198.43376381806;472656.1521691498;518485.134691625;517157.14218201704;454832.45891504135;460474.1769876667;462813.44064817444;462769.0328275246;425865.58833461854;415922.3736940479;456734.413091994;456033.45726211835;;146791.9768242716;471972.7596631712;201810.5484296834;225588.8265446754;273.8920867198463;1425845.2009965258;548510.9894768947;90415.16846341963;0.0;0;90;95;0;0;0;0;5;29;31;593296803239.9164;220784876755.0826;419772641684.7206;36065.54234589183;13147.89428002974;124.29018300713288;7643.080252128526;1258369.3997329536;476508.47139569407;26473.29389701044;292220.1756141467;2.7146111803579682;0.2113941965082314
2731;2019-01-26 14:31:37.892;775;190;168;167;154;32;181;23;31;32;606;593;25;67;225;220;233;191;188;185;180;25;553;355;365;128;360;237;548;300.0;80.0;748.0;223.0;111.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38078.3671875;19090.701171875;0.0;1818.37451171875;348.0;59644;;;Calculated values ==>;1548509497.892;350.66;292.16;289.96000000000004;289.86;288.56;276.36;273.8482719121499;291.26000000000005;275.46000000000004;276.26000000000005;276.36;333.76000000000005;332.46000000000004;275.66;279.86;295.66;295.16;296.46000000000004;292.26000000000005;291.66;291.16;;307.96000000000004;275.66;239.943914813709;259.30345971252746;273.8482719121499;291.96000000000004;5530000.0;3550000.0;3650000.0;1280000.0;3600000.0;2370000.0;5480000.0;0.05;0.013333333333333334;0.12466666666666668;0.03716666666666667;0.018500000000000003;0.0685;;19090.701171875;0.0;1818.37451171875;38078.3671875;511076.734186412;414883.2198629546;244794.74477325846;244440.0740592637;239995.52798232224;430477.46260093397;456173.9696025402;457719.18278387;473471.244710016;519098.38892402395;517780.2663371563;457008.75962231384;461924.32644893834;462963.62376627576;463051.38004137354;426152.22522616445;415233.3291099176;456734.413091994;456033.45726211835;;146374.1789457099;472795.0300870999;201591.10468181578;213259.24105687696;273.8019901929857;1426481.6363969462;548828.8652826607;90446.68782962071;0.0;0;90;95;0;0;0;0;5;29;31;593515949239.7771;220863829355.03244;419918238684.62805;31930.633736722764;10079.745894229725;145.58528154995759;16630.033810059038;1258936.4122898157;476702.16410613526;26475.54435852179;292422.58641517;2.8115063340025004;0.16443175462989856
2732;2019-01-26 14:32:37.862;781;187;167;165;153;31;181;22;35;31;602;589;27;81;224;220;233;189;188;185;180;25;533;353;365;122;358;249;534;-1.0;76.0;30.0;118.0;111.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;29984.71484375;10586.771484375;0.0;1963.03564453125;355.0;59645;;;Calculated values ==>;1548509557.862;351.26;291.86;289.86;289.66;288.46000000000004;276.26000000000005;273.6339639331285;291.26000000000005;275.36;276.66;276.26000000000005;333.36;332.06;275.86;281.26000000000005;295.56;295.16;296.46000000000004;292.06;291.66;291.16;;308.66;275.66;238.5638546566975;260.9983114674233;273.6339639331285;291.96000000000004;5330000.0;3529999.9999999995;3650000.0;1220000.0;3579999.9999999995;2490000.0;5340000.0;0.0;0.012666666666666666;0.005;0.019666666666666666;0.018500000000000003;0.018500000000000003;;10586.771484375;0.0;1963.03564453125;29984.71484375;513527.32723331294;419089.43658364244;245021.12336284306;244300.09627628274;240139.77203947963;430607.02586249536;456173.9696025402;456248.0890348137;474149.72482315893;517686.0303493424;516356.270196211;455275.4288387591;461734.1683304923;463130.76999981416;463350.48658631596;431532.37636601256;419700.15858140023;456734.413091994;456033.45726211835;;149298.75990835467;473575.2735981911;200725.84910884226;245021.12336284306;273.4546247833947;1427048.545151302;549076.0538987779;90478.18382506217;0.0;0;90;95;0;0;0;0;5;29;31;593734839739.8815;220938791855.0682;420063965784.6976;1277.611199629857;5366.03868162386;149.87475860508943;3903.7281771365933;1259213.0092967302;476830.81462022633;26478.005294440758;292593.6155411366;0.8523838420079125;0.06910164795697847
2733;2019-01-26 14:33:37.863;785;185;166;164;152;31;181;20;39;31;609;594;33;95;222;221;234;187;188;185;180;22;535;352;365;124;357;251;536;271.0;79.0;291.0;234.0;111.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29287.1953125;10599.18359375;0.0;1179.52416992188;372.0;59646;;;Calculated values ==>;1548509617.863;351.66;291.66;289.76000000000005;289.56;288.36;276.26000000000005;273.5264737036516;291.26000000000005;275.16;277.06;276.26000000000005;334.06;332.56;276.46000000000004;282.66;295.36;295.26000000000005;296.56;291.86;291.66;291.16;;310.36;275.36;239.02933182858504;261.27494424493943;273.5264737036516;291.96000000000004;5350000.0;3520000.0000000005;3650000.0;1240000.0;3570000.0000000005;2510000.0;5360000.0;0.04516666666666667;0.013166666666666667;0.0485;0.039;0.018500000000000003;0.06366666666666668;;10599.18359375;0.0;1179.52416992188;29287.1953125;513842.31289222045;417748.7285989114;244575.64054486837;243861.52528483837;239736.107759536;430671.36484660726;456173.9696025402;456405.0248894569;473892.1989325475;518233.8178742652;516698.1319602063;455674.77800923755;463073.6852395923;463015.90774916107;463630.7160577749;431255.8726756605;418383.42629826267;456734.413091994;456033.45726211835;;156401.31544495918;473027.760467851;200666.35379497288;213425.33502334563;273.42690105302427;1427542.4859675504;549252.6064667095;90504.37225995095;0.0;0;90;95;0;0;0;0;5;29;31;593953843389.617;221012593084.97906;420213968284.51636;12403.325548082477;10622.094860242247;169.48721063573777;15446.050449201866;1259327.0190029535;476964.0512868217;26480.666688537047;292754.86638363055;3.2805770245306127;0.18764063783967497
2734;2019-01-26 14:34:37.853;783;181;166;165;154;32;181;20;42;31;628;602;37;81;222;222;234;182;188;185;180;21;540;350;366;129;355;248;540;184.0;80.0;262.0;91.0;111.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;29200.361328125;10709.0419921875;0.0;1122.28173828125;385.0;59647;;;Calculated values ==>;1548509677.853;351.46000000000004;291.26000000000005;289.76000000000005;289.66;288.56;276.36;273.3108153835814;291.26000000000005;275.16;277.36;276.26000000000005;335.96000000000004;333.36;276.86;281.26000000000005;295.36;295.36;296.56;291.36;291.66;291.16;;311.66;275.26000000000005;240.16925963744896;260.85938512811435;273.3108153835814;291.96000000000004;5400000.0;3500000.0;3660000.0;1290000.0;3550000.0;2480000.0;5400000.0;0.03066666666666667;0.013333333333333334;0.043666666666666666;0.015166666666666667;0.018500000000000003;0.04916666666666667;;10709.0419921875;0.0;1122.28173828125;29200.361328125;513174.20768128586;414891.9193905713;244410.09195918546;244054.53100239616;240267.4593407673;430799.1582183253;456008.28398936946;457256.47041669366;473244.79008953704;520423.4342255816;517770.24870881485;456653.88339846255;461886.0373421823;463315.15122866345;464057.96313179616;429961.2460813243;415240.10864614014;456570.1231147491;455867.4181760276;;161832.74555500393;472276.9222685092;200228.79661309815;216852.94503145642;273.246395407023;1428029.801040249;549430.1454185295;90523.55077890304;0.0;0;90;95;0;0;0;0;5;29;31;594173106839.6519;221088480434.99112;420363643334.54016;11223.541756090337;4126.063239107068;196.28183246912204;11751.544929608084;1259523.8767487595;477086.9321207829;26483.714255884177;292981.4752373853;2.307217043429941;0.0982442815342063
