;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2735;2019-01-26 14:35:37.864;780;182;165;165;156;34;181;20;44;30;637;608;40;76;221;222;234;184;189;185;180;20;546;351;366;131;356;244;547;238.0;81.0;524.0;194.0;111.0;0;98;85;1;0;0;0;0;0;0;1;0;0;0;0;28408.5078125;10006.017578125;0.0;1085.89575195312;391.0;59648;;;Calculated values ==>;1548509737.864;351.16;291.36;289.66;289.66;288.76000000000005;276.56;273.4187578820637;291.26000000000005;275.16;277.56;276.16;336.86;333.96000000000004;277.16;280.76000000000005;295.26000000000005;295.36;296.56;291.56;291.66;291.16;;312.26000000000005;275.16;240.61611355647437;260.2995467637923;273.4187578820637;292.06;5460000.0;3510000.0;3660000.0;1310000.0;3560000.0;2440000.0;5470000.0;0.03966666666666666;0.013500000000000002;0.08733333333333333;0.03233333333333333;0.018500000000000003;0.058166666666666665;;10006.017578125;0.0;1085.89575195312;28408.5078125;512294.7415694704;412362.9831879786;243775.84195173997;243775.84195173997;240695.44710786565;430735.4089219946;456008.28398936946;458139.2246306008;472887.3552016489;521667.10143583256;518717.6329855616;457662.48839631473;461908.1193401381;463033.5824654418;463909.99922022235;428358.77716641215;413117.91072696255;456570.1231147491;455867.4181760276;;164339.59507360373;471916.3548916846;200459.74744931492;214236.49956899742;273.3414599524798;1428509.9629645557;549602.8025634064;90541.9556316408;0.0;0;90;95;0;0;0;0;5;29;31;594392747100.2242;221166494735.19446;420511270394.9249;22504.007673832297;8777.096973969952;205.75169693256964;14054.865098975588;1259804.9911896088;477194.4781693336;26487.065149522485;293196.56808131054;4.105849017068515;0.23945376108273178
2736;2019-01-26 14:36:37.864;781;185;165;165;158;36;181;22;46;30;635;609;43;83;222;222;234;187;189;186;180;21;548;354;365;132;359;248;550;-1.0;77.0;690.0;188.0;111.0;0;98;73;1;0;0;0;0;0;0;1;0;0;0;0;27771.53515625;9330.45703125;0.0;1111.22485351562;398.0;59649;;;Calculated values ==>;1548509797.864;351.26;291.66;289.66;289.66;288.96000000000004;276.76000000000005;273.7412296467126;291.26000000000005;275.36;277.76000000000005;276.16;336.66;334.06;277.46000000000004;281.46000000000004;295.36;295.36;296.56;291.86;291.76000000000005;291.16;;312.96000000000004;275.26000000000005;240.83765695389522;260.85938512811435;273.7412296467126;292.06;5480000.0;3540000.0;3650000.0;1320000.0;3590000.0;2480000.0;5500000.0;0.0;0.012833333333333334;0.115;0.03133333333333333;0.018500000000000003;0.018500000000000003;;9330.45703125;0.0;1111.22485351562;27771.53515625;512245.59929178515;412219.46467945963;243658.85615628987;243658.85615628987;241262.17857042755;430542.39183029096;456173.9696025402;457736.96880525927;472756.67973813636;521136.80325842096;518485.134691625;457376.724578566;462120.32933276804;462715.43254397233;463464.3154936422;427811.91235697555;412979.2520416587;456874.1274678485;456033.45726211835;;167264.2905471822;471881.50233233685;201259.5529236383;243658.85615628987;273.6680136038531;1428978.1299892953;549763.9398518179;90560.2649700197;0.0;0;90;95;0;0;0;0;5;29;31;594612047100.2242;221245394735.19446;420658870394.9249;29494.902826386413;8479.487748139221;190.3524740465665;3928.9301204578273;1260238.3154437772;477338.28304201784;26490.36601761398;293346.4330414725;4.031311586923996;0.3190461060673248
2737;2019-01-26 14:37:37.864;783;190;166;165;161;38;181;23;49;30;632;608;46;90;223;222;234;192;189;186;180;22;557;356;366;134;361;252;558;-2.0;79.0;1149.0;252.0;111.0;0;99;76;1;0;0;0;0;0;0;1;0;0;0;0;28121.0234375;9520.095703125;0.0;1129.48474121094;403.0;59650;;;Calculated values ==>;1548509857.864;351.46000000000004;292.16;289.76000000000005;289.66;289.26000000000005;276.96000000000004;273.955091788801;291.26000000000005;275.46000000000004;278.06;276.16;336.36;333.96000000000004;277.76000000000005;282.16;295.46000000000004;295.36;296.56;292.36;291.76000000000005;291.16;;313.46000000000004;275.36;241.2770596917726;261.41265627149306;273.955091788801;292.06;5570000.0;3560000.0;3660000.0;1340000.0;3610000.0;2520000.0;5580000.0;0.0;0.013166666666666667;0.1915;0.042;0.018500000000000003;0.018500000000000003;;9520.095703125;0.0;1129.48474121094;28121.0234375;511717.80529076746;410661.08281804813;243698.8121076301;243353.72375192167;241990.63844532645;430412.23801567365;456008.28398936946;457453.4550644065;472494.68880147435;520502.3762959774;518047.54810915195;457090.6148596613;462337.4024068903;462547.07517204626;463165.68256596546;425264.4008444121;411465.9254258662;456710.18191563094;455867.4181760276;;169353.38768963216;471714.4053827849;201831.9080471555;243698.8121076301;273.9004125415626;1429443.9013109098;549921.027791271;90578.93754997576;0.0;0;90;95;0;0;0;0;5;29;31;594831347100.2242;221325194735.19446;420808870394.9249;48951.52625380357;11335.064888096436;181.67992634418752;3925.1192122653542;1260892.0356861122;477503.4043139865;26493.466287617233;293411.88345257856;6.046565929717697;0.4829789539899808
2738;2019-01-26 14:38:37.874;784;195;165;165;162;41;181;24;51;31;632;608;48;91;225;222;234;197;189;186;181;24;559;360;366;129;365;256;560;-1.0;83.0;1102.0;151.0;112.0;0;82;85;1;0;0;0;0;0;0;1;0;0;0;0;28664.3203125;10199.97265625;0.0;1067.25402832031;408.0;59651;;;Calculated values ==>;1548509917.874;351.56000000000006;292.66;289.66;289.66;289.36;277.26000000000005;274.38016830617;291.26000000000005;275.56;278.26000000000005;276.26000000000005;336.36;333.96000000000004;277.96000000000004;282.26000000000005;295.66;295.36;296.56;292.86;291.76000000000005;291.26000000000005;;313.96000000000004;275.56;240.16925963744896;261.9595390733887;274.38016830617;292.06;5590000.0;3600000.0;3660000.0;1290000.0;3650000.0;2560000.0;5600000.0;0.0;0.013833333333333333;0.18366666666666667;0.025166666666666667;0.018666666666666668;0.018666666666666668;;10199.97265625;0.0;1067.25402832031;28664.3203125;511668.99150735437;411775.34303476126;243278.93719958726;243278.93719958726;242257.17848159157;430148.3826014536;456008.28398936946;457047.8979212984;473244.79008953704;520172.7923473577;517711.16817051976;456682.15549395315;461850.00355180993;462209.5896991907;462564.72855843324;424677.4849756925;412550.36299187836;456710.18191563094;456008.28398936946;;171442.51209473662;472567.4425401675;202937.83240037668;243278.93719958726;274.3485463845091;1429917.1913772842;550085.3890832235;90597.24675741167;0.0;0;90;95;0;0;0;0;5;29;31;595050983700.1893;221404107885.18192;420961295794.9007;46671.54870067596;6785.678521851402;167.75852077609602;3970.947806742601;1261689.027453766;477654.43567674456;26496.378760007283;293477.69497781957;5.111811021688213;0.37661832284835517
2739;2019-01-26 14:39:37.855;785;197;162;162;159;44;181;24;51;32;637;610;48;85;227;221;234;199;189;186;181;25;563;363;366;135;368;260;563;-1.0;77.0;638.0;177.0;112.0;0;99;96;1;0;0;0;0;0;0;1;0;0;0;0;29493.654296875;10915.63671875;0.0;1158.41784667969;410.0;59652;;;Calculated values ==>;1548509977.855;351.66;292.86;289.36;289.36;289.06;277.56;274.69669130483857;291.26000000000005;275.56;278.26000000000005;276.36;336.86;334.16;277.96000000000004;281.66;295.86;295.26000000000005;296.56;293.06;291.76000000000005;291.26000000000005;;314.16;275.66;241.49495122638035;262.5002047102346;274.69669130483857;292.06;5630000.0;3629999.9999999995;3660000.0;1350000.0;3679999.9999999995;2600000.0;5630000.0;0.0;0.012833333333333334;0.10633333333333334;0.029500000000000002;0.018666666666666668;0.018666666666666668;;10915.63671875;0.0;1158.41784667969;29493.654296875;511447.95953671285;411255.00947143295;242150.6021835611;242150.6021835611;241147.7228032167;429947.3805835815;456008.28398936946;456394.4736292281;472558.57531478856;520355.94544379495;517579.8098020772;456025.1943148685;460521.75456632016;462023.20895925944;461976.67714593874;423478.7384144207;412044.9279172372;456710.18191563094;456008.28398936946;;172278.17009871884;471875.0639052514;203653.50095975347;242150.6021835611;274.6394109529984;1430401.6876928313;550261.2967727783;90615.78814971939;0.0;0;90;95;0;0;0;0;5;29;31;595270514159.9939;221483282805.11142;421116046774.76294;26874.790093854135;7912.536106892189;146.7339013805212;3992.01006037509;1262301.7195292253;477776.88201158645;26498.99870027903;293544.03194662544;3.223943535418058;0.253090882024843
2740;2019-01-26 14:40:37.865;783;197;159;159;153;45;181;24;43;32;639;613;42;86;228;221;234;199;189;186;181;25;558;363;366;140;368;263;558;-2.0;83.0;596.0;171.0;111.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29556.931640625;10982.4111328125;0.0;1156.17370605469;409.0;59653;;;Calculated values ==>;1548510037.865;351.46000000000004;292.86;289.06;289.06;288.46000000000004;277.66;274.69669130483857;291.26000000000005;275.56;277.46000000000004;276.36;337.06;334.46000000000004;277.36;281.76000000000005;295.96000000000004;295.26000000000005;296.56;293.06;291.76000000000005;291.26000000000005;;314.06;275.66;242.56692532238324;262.9017227912062;274.69669130483857;292.06;5580000.0;3629999.9999999995;3660000.0;1400000.0;3679999.9999999995;2630000.0;5580000.0;0.0;0.013833333333333333;0.09933333333333333;0.0285;0.018500000000000003;0.018500000000000003;;10982.4111328125;0.0;1156.17370605469;29556.931640625;511631.6754684104;413384.41883874475;241318.93989950768;241318.93989950768;239340.0506677959;429947.3805835815;456008.28398936946;454906.01452564285;471900.24888135743;520314.40760568157;517636.15767339076;454781.28718595096;460176.62678201264;462157.9346378222;461976.67714593874;424971.9477732997;414118.72544131405;456710.18191563094;456008.28398936946;;171860.34048652687;471211.3733730803;203648.3621274554;241318.93989950768;274.6374270008543;1430893.8579236015;550443.810918801;90635.07962736627;0.0;0;90;95;0;0;0;0;5;29;31;595490150759.959;221565796555.0983;421272972924.738;24958.260138219954;7625.545820500309;150.13624225913492;3971.7528656624436;1262733.7336047713;477906.3876082968;26501.473030461944;293610.40769844706;3.0238858609870154;0.23700532175490685
2741;2019-01-26 14:41:37.855;780;193;160;158;149;45;181;25;38;33;635;611;38;85;228;221;234;194;189;186;181;25;552;360;366;144;365;272;551;-1.0;80.0;891.0;102.0;112.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29384.22265625;10796.5498046875;0.0;1200.92639160156;406.0;59654;;;Calculated values ==>;1548510097.855;351.16;292.46000000000004;289.16;288.96000000000004;288.06;277.66;274.38016830617;291.26000000000005;275.66;276.96000000000004;276.46000000000004;336.66;334.26000000000005;276.96000000000004;281.66;295.96000000000004;295.26000000000005;296.56;292.56;291.76000000000005;291.26000000000005;;313.76000000000005;275.66;243.40439225979637;264.08650396036035;274.38016830617;292.06;5520000.0;3600000.0;3660000.0;1440000.0;3650000.0;2720000.0;5510000.0;0.0;0.013333333333333334;0.1485;0.017;0.018666666666666668;0.018666666666666668;;10796.5498046875;0.0;1200.92639160156;29384.22265625;511778.8963524388;414757.0629070427;241902.36264406878;241227.1409338394;238263.81101797207;430148.3826014536;456008.28398936946;452737.0766566632;471468.59216682916;519156.68653235084;516668.11399032373;452737.0766566632;458639.2420625065;462611.58588635;462431.52345146996;426697.80246544315;415109.2128557288;456710.18191563094;456008.28398936946;;170606.85888663295;470676.3731168869;202938.0841029959;241902.36264406878;274.3486439182225;1431384.9523467727;550625.2720114188;90654.71885443306;0.0;0;90;95;0;0;0;0;5;29;31;595709714159.9939;221650982355.11185;421433446174.7635;37095.15039421959;4551.550913236148;154.51452812952456;3996.64386511228;1263250.7591739981;478007.8465017931;26504.011363756184;293676.7999373297;3.817291149522204;0.2680442370381166
2742;2019-01-26 14:42:37.886;770;189;161;160;150;43;182;26;43;33;633;610;42;84;227;222;234;191;189;186;181;26;553;358;366;145;363;280;552;1.0;78.0;937.0;80.0;112.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29405.83203125;10706.9130859375;0.0;1241.03918457031;404.0;59655;;;Calculated values ==>;1548510157.886;350.16;292.06;289.26000000000005;289.16;288.16;277.46000000000004;274.1680685717883;291.36;275.76000000000005;277.46000000000004;276.46000000000004;336.46000000000004;334.16;277.36;281.56;295.86;295.36;296.56;292.26000000000005;291.76000000000005;291.26000000000005;;313.56;275.76000000000005;243.61107973660833;265.11578078379944;274.1680685717883;292.06;5530000.0;3579999.9999999995;3660000.0;1450000.0;3629999.9999999995;2800000.0;5520000.0;0.00016666666666666666;0.013000000000000001;0.15616666666666665;0.013333333333333334;0.018666666666666668;0.018833333333333334;;10706.9130859375;0.0;1241.03918457031;29405.83203125;510459.5959323761;412889.33823237545;242206.06594740585;241866.48278856056;238555.96125941677;430280.9020939914;456148.98637023335;451985.09054802015;471335.537891427;518281.5279706093;515882.6804875746;451854.6161079829;457228.9475220165;462779.1394524961;462865.82500516507;426414.85398391896;413633.1203958097;456710.18191563094;456008.28398936946;;169771.2103021376;470641.3097209141;202441.86666290436;241854.1703785165;274.1468777104988;1431875.1225921896;550804.5601195595;90675.07908155199;0.0;0;90;95;0;0;0;0;5;29;31;595929427619.6239;221737727149.96576;421599131734.4845;38970.33346339224;3575.9925741067964;166.16253664542037;4033.235806337731;1263884.9657092434;478075.61102433014;26506.685053317724;293743.75017423875;3.9124465282531133;0.2666547487524358
2743;2019-01-26 14:43:37.876;753;196;162;161;152;41;182;26;51;32;616;595;47;77;227;222;235;199;190;186;181;27;573;364;366;132;369;263;566;-2.0;80.0;1215.0;221.0;112.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38702.15625;19543.724609375;0.0;2009.6765136718802;392.0;59656;;;Calculated values ==>;1548510217.876;348.46000000000004;292.76000000000005;289.36;289.26000000000005;288.36;277.26000000000005;274.8017692304317;291.36;275.76000000000005;278.26000000000005;276.36;334.76000000000005;332.66;277.86;280.86;295.86;295.36;296.66;293.06;291.76000000000005;291.26000000000005;;312.36;275.86;240.83765695389522;262.9017227912062;274.8017692304317;292.16;5730000.0;3640000.0;3660000.0;1320000.0;3690000.0;2630000.0;5660000.0;0.0;0.013333333333333334;0.2025;0.036833333333333336;0.018666666666666668;0.018666666666666668;;19543.724609375;0.0;2009.6765136718802;38702.15625;506565.196099115;409475.91656013037;242045.2002915254;241710.7639526912;238766.15459014362;429879.7862731237;456148.98637023335;455900.0816055211;472950.9869074988;517945.52788447717;515777.9578991544;455403.87407028116;459087.54969687894;461871.07198505895;461958.7606167715;420625.34854496503;410729.6832665638;456710.18191563094;456008.28398936946;;164757.40606591295;472465.0996282349;203987.45187042363;242045.2002915254;274.77296175015937;1432442.594566862;551056.606752286;90702.16386415873;0.0;0;91;95;0;0;0;0;5;30;31;596148991019.6588;221820813299.97897;421762004584.5104;51012.30752135724;9888.926692412717;131.94220371201635;3993.977562359756;1264634.696075012;478187.79998362553;26509.1688454534;293810.6324700811;3.0170251835710844;0.23534778579546475
2744;2019-01-26 14:44:37.867;749;197;161;160;150;41;182;27;58;32;605;589;50;70;229;221;235;199;190;186;181;27;565;362;366;124;367;259;557;-1.0;79.0;1161.0;116.0;112.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38423.03125;19282.71875;0.0;2031.60693359375;373.0;59657;;;Calculated values ==>;1548510277.867;348.06000000000006;292.86;289.26000000000005;289.16;288.16;277.26000000000005;274.5913991737795;291.36;275.86;278.96000000000004;276.36;333.66;332.06;278.16;280.16;296.06;295.26000000000005;296.66;293.06;291.76000000000005;291.26000000000005;;310.46000000000004;275.86;239.02933182858504;262.3656120759269;274.5913991737795;292.16;5650000.0;3620000.0000000005;3660000.0;1240000.0;3670000.0000000005;2590000.0;5570000.0;0.0;0.013166666666666667;0.19349999999999998;0.01933333333333333;0.018666666666666668;0.018666666666666668;;19282.71875;0.0;2031.60693359375;38423.03125;506780.26212623715;413793.25851007923;242026.20671988875;241689.08458824438;238400.34504327338;430014.67791919125;456148.98637023335;457414.67490995815;473988.1805627707;517149.55489050655;515501.3893822009;456435.7429073308;458872.0650174507;462443.7821703978;462128.61077188735;423151.8236983173;414517.6821551175;456710.18191563094;456008.28398936946;;156819.11488148148;473508.13932025275;203497.78346833395;242026.20671988875;274.57455532131945;1433085.2080580906;551380.1119148395;90735.83617471346;0.0;0;91;95;0;0;0;0;5;30;31;596368558080.301;221897601780.20358;421918581094.9684;49132.918493954276;5220.200213137096;113.68286365213035;3994.332109030307;1265469.1144460477;478313.6904884647;26511.215413989423;293877.19173215027;2.7428094394172193;0.1960777675029805
2745;2019-01-26 14:45:37.907;755;193;163;161;149;38;182;28;59;33;616;598;51;64;229;222;235;195;190;186;181;28;559;360;366;128;365;257;551;-3.0;79.0;1204.0;135.0;112.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37518.6953125;19156.0390625;0.0;1177.67504882812;360.0;59658;;;Calculated values ==>;1548510337.907;348.66;292.46000000000004;289.46000000000004;289.26000000000005;288.06;276.96000000000004;274.38016830617;291.36;275.96000000000004;279.06;276.46000000000004;334.76000000000005;332.96000000000004;278.26000000000005;279.56;296.06;295.36;296.66;292.66;291.76000000000005;291.26000000000005;;309.16;275.96000000000004;239.943914813709;262.0952818180154;274.38016830617;292.16;5590000.0;3600000.0;3660000.0;1280000.0;3650000.0;2570000.0;5510000.0;0.0;0.013166666666666667;0.20066666666666666;0.022500000000000003;0.018666666666666668;0.018666666666666668;;19156.0390625;0.0;1177.67504882812;37518.6953125;508068.5998011946;414757.0629070427;242927.7573597619;242242.44884229527;238263.81101797207;430148.3826014536;456148.98637023335;457858.72095545434;473567.7884962697;518448.6416645723;516598.9173136829;456885.1506218106;458464.27648857265;462745.3384353217;462564.72855843324;424950.12171134533;415457.5489980088;456710.18191563094;456008.28398936946;;151387.74336342167;473084.92450057325;202970.77700142525;242927.7573597619;274.3613109080896;1433718.4776775234;551700.6484450612;90762.59802056098;0.0;0;91;95;0;0;0;0;5;30;31;596588304480.1614;221973252180.15552;422073484294.87;51147.51408677517;6077.568318730831;124.98554072559801;3977.503163752675;1266305.3418305367;478407.9013248845;26513.205643293553;293943.6679806883;3.0160535735976564;0.219337227002735
2746;2019-01-26 14:46:37.857;759;192;166;165;152;36;182;28;55;34;635;608;48;59;228;222;235;194;190;187;181;28;557;358;366;131;363;257;550;0.0;80.0;1261.0;0.0;112.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37385.8046875;19086.6484375;0.0;1157.58801269531;350.0;59659;;;Calculated values ==>;1548510397.857;349.06000000000006;292.36;289.76000000000005;289.66;288.36;276.76000000000005;274.1680685717883;291.36;275.96000000000004;278.66;276.56;336.66;333.96000000000004;277.96000000000004;279.06;295.96000000000004;295.36;296.66;292.56;291.86;291.26000000000005;;308.16;275.96000000000004;240.61611355647437;262.0952818180154;274.1680685717883;292.16;5570000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2570000.0;5500000.0;0.0;0.013333333333333334;0.21016666666666667;0.0;0.018666666666666668;0.018666666666666668;;19086.6484375;0.0;1157.58801269531;37385.8046875;508744.5663900875;414798.6417306446;244008.41153105663;243658.85615628987;239271.01122138754;430280.9020939914;456148.98637023335;457372.66746323043;473275.31562819314;520397.81184245634;517626.932847547;456518.53376006684;457858.72095545434;462912.4563373884;462865.82500516507;425533.0594437032;415497.79424610164;456850.08231254626;456008.28398936946;;147209.77445754013;472693.2819402637;202496.42290420205;244008.41153105663;274.1680685717883;1434342.1616745472;552019.0719335957;90782.04232898455;0.0;0;91;95;0;0;0;0;5;30;31;596807721480.3359;222050887430.21725;422227555794.99255;53566.49073148913;0.0;133.80353596802104;3957.330952555173;1267177.2313574601;478458.5055222453;26515.360421788017;294009.736495362;2.8481007600292116;0.17962752033861978
2747;2019-01-26 14:47:37.878;760;192;168;167;155;33;182;27;51;35;645;615;46;57;227;223;235;194;190;187;181;27;559;357;366;133;362;257;552;-2.0;76.0;1418.0;100.0;112.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37425.56640625;19140.96484375;0.0;1157.63745117188;344.0;59660;;;Calculated values ==>;1548510457.878;349.16;292.36;289.96000000000004;289.86;288.66;276.46000000000004;274.0616903277293;291.36;275.86;278.26000000000005;276.66;337.66;334.66;277.76000000000005;278.86;295.86;295.46000000000004;296.66;292.56;291.86;291.26000000000005;;307.56;275.86;241.05796691057077;262.0952818180154;274.0616903277293;292.16;5590000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2570000.0;5520000.0;0.0;0.012666666666666666;0.23633333333333334;0.016666666666666666;0.018666666666666668;0.018666666666666668;;19140.96484375;0.0;1157.63745117188;37425.56640625;508692.23347557953;413998.2807911148;244632.6116782595;244280.37060982798;240192.6329125075;430346.717906069;456148.98637023335;456885.1506218106;473112.1826642056;521422.4052519814;518345.9615119074;456273.6486729509;457615.8751958574;462929.3875858028;463148.1647397199;424950.12171134533;414715.9607757526;456850.08231254626;456008.28398936946;;144702.98441171122;472333.7623376517;202183.20358582182;244632.6116782595;274.0417452928744;1434965.8079658763;552337.7468743254;90801.34262722827;0.0;0;91;95;0;0;0;0;5;30;31;597027398340.0009;222130115150.0964;422381809764.75726;60194.56014950535;4502.509312530498;129.63270518417445;3945.6792164740527;1268125.5719164202;478496.03956544463;26517.55649214997;294075.6179637831;3.3880353131948855;0.2381030560759694
2748;2019-01-26 14:48:37.898;759;192;170;169;157;33;182;26;46;35;646;618;42;56;226;224;235;194;190;187;181;26;554;357;366;134;362;257;547;-1.0;75.0;1517.0;139.0;112.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37224.76171875;18862.396484375;0.0;1145.86926269531;339.0;59661;;;Calculated values ==>;1548510517.898;349.06000000000006;292.36;290.16;290.06;288.86;276.46000000000004;274.0616903277293;291.36;275.76000000000005;277.76000000000005;276.66;337.76;334.96000000000004;277.36;278.76000000000005;295.76000000000005;295.56;296.66;292.56;291.86;291.26000000000005;;307.06;275.76000000000005;241.2770596917726;262.0952818180154;274.0616903277293;292.16;5540000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2570000.0;5470000.0;0.0;0.0125;0.25283333333333335;0.023166666666666665;0.018666666666666668;0.018666666666666668;;18862.396484375;0.0;1145.86926269531;37224.76171875;509009.589219891;415963.3411232605;245552.5524008822;245193.0712615371;241030.95979903743;430346.717906069;456148.98637023335;456273.6486729509;472981.82504853373;521524.81775165757;518653.9736729532;455782.72271421895;457494.3168154819;462796.2276784706;463280.3055365746;426393.04827341426;416637.01881419803;456850.08231254626;456008.28398936946;;142613.9823049181;472104.6820821746;202160.85799932102;245552.5524008822;274.03305193202095;1435588.1013954096;552654.5471168517;90820.54491513415;0.0;0;91;95;0;0;0;0;5;30;31;597247071539.931;222210241850.07095;422536061164.70825;64248.18390864944;6253.698591252773;121.9503682402028;3928.5069896517625;1269162.940457531;478585.70450963627;26519.653716603047;294141.2580548861;3.7260770523657416;0.26996702851757515
2749;2019-01-26 14:49:37.848;757;193;171;170;158;32;182;25;39;35;643;617;37;54;226;224;235;195;190;187;181;25;556;355;366;142;360;254;550;245.0;77.0;1351.0;224.0;112.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37362.48828125;19056.12109375;0.0;1090.20361328125;334.0;59662;;;Calculated values ==>;1548510577.848;348.86;292.46000000000004;290.26000000000005;290.16;288.96000000000004;276.36;273.8482719121499;291.36;275.66;277.06;276.66;337.46000000000004;334.86;276.86;278.56;295.76000000000005;295.56;296.66;292.66;291.86;291.26000000000005;;306.56;275.66;242.98782864720522;261.6868853414304;273.8482719121499;292.16;5560000.0;3550000.0;3660000.0;1420000.0;3600000.0;2540000.0;5500000.0;0.04083333333333334;0.012833333333333334;0.22516666666666665;0.037333333333333336;0.018666666666666668;0.05950000000000001;;19056.12109375;0.0;1090.20361328125;37362.48828125;508584.1581041413;415150.1171397334;245785.98420530415;245426.33005622245;241262.17857042755;430477.46260093397;456148.98637023335;455911.1581010222;471931.263865096;521462.70147430664;518801.9093815918;455666.3346708236;457735.39621690055;463096.3509743104;463578.4645306311;425821.6093116878;415841.8007852276;456850.08231254626;456008.28398936946;;140524.96686328272;470944.3282388252;201588.27915995228;215454.22584084695;273.8008875544285;1436209.1438455563;552970.2714405485;90839.16332749823;0.0;0;91;95;0;0;0;0;5;30;31;597466488540.1056;222292972850.13675;422689233414.8301;57265.034908230904;10055.959165611255;128.07420942290588;14312.966459837093;1270174.7067733458;478721.5050628726;26521.735518470105;294293.14365685364;4.058409458404413;0.2627694888549659
2750;2019-01-26 14:50:37.859;756;194;171;169;158;32;182;24;26;34;623;602;27;60;226;225;235;196;190;187;181;24;557;356;366;141;361;250;550;290.0;84.0;1083.0;250.0;112.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38039.91015625;19066.36328125;0.0;1860.81591796875;334.0;59663;;;Calculated values ==>;1548510637.859;348.76;292.56;290.26000000000005;290.06;288.96000000000004;276.36;273.955091788801;291.36;275.56;275.76000000000005;276.56;335.46000000000004;333.36;275.86;279.16;295.76000000000005;295.66;296.66;292.76000000000005;291.86;291.26000000000005;;306.56;275.56;242.77792619122317;261.13683023647616;273.955091788801;292.16;5570000.0;3560000.0;3660000.0;1410000.0;3610000.0;2500000.0;5500000.0;0.04833333333333333;0.014;0.1805;0.041666666666666664;0.018666666666666668;0.067;;19066.36328125;0.0;1860.81591796875;38039.91015625;508370.9866940375;415497.79424610164;245785.98420530415;245068.79782500555;241262.17857042755;430412.23801567365;456148.98637023335;454986.1735460498;471964.88962738856;519748.1309468348;517601.7555329616;455108.4858384622;459093.38060998835;462946.4434952612;463561.2915065947;425533.0594437032;416182.2575204337;456850.08231254626;456008.28398936946;;140524.96686328272;470979.3205154194;201820.44594814564;214069.55113421966;273.8959448417697;1436837.6123631187;553288.0170525904;90863.75966539377;0.0;0;91;95;0;0;0;0;5;30;32;597686128799.8054;222377888415.0207;422840461134.6234;45696.4138314217;11214.95310696974;130.91122692577332;16209.895101295038;1271032.876147217;478898.79516212887;26523.89412610892;294547.54746833164;3.5003366946533765;0.2214183705914504
2751;2019-01-26 14:51:37.859;759;194;171;170;159;33;182;23;7;32;581;566;10;64;226;226;235;196;190;187;182;24;556;357;366;140;362;245;550;94.0;79.0;1151.0;250.0;112.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;37905.2109375;19036.3203125;0.0;1798.0625;333.0;59664;;;Calculated values ==>;1548510697.859;349.06000000000006;292.56;290.26000000000005;290.16;289.06;276.46000000000004;274.0616903277293;291.36;275.46000000000004;273.86;276.36;331.26000000000005;329.76000000000005;274.16;279.56;295.76000000000005;295.76000000000005;296.66;292.76000000000005;291.86;291.36;;306.46000000000004;275.56;242.56692532238324;260.44013211722256;274.0616903277293;292.16;5560000.0;3570000.0000000005;3660000.0;1400000.0;3620000.0000000005;2450000.0;5500000.0;0.015666666666666666;0.013166666666666667;0.19183333333333333;0.041666666666666664;0.018666666666666668;0.034333333333333334;;19036.3203125;0.0;1798.0625;37905.2109375;508832.9630960535;415497.79424610164;245785.98420530415;245426.33005622245;241599.45951508151;430346.717906069;456148.98637023335;453504.7783450286;471900.24888135743;515879.8360221792;514346.8148889129;453872.3691860126;460349.0421795559;462796.2276784706;463544.24104893836;425821.6093116878;416182.2575204337;456850.08231254626;456148.98637023335;;140107.1618478268;471112.8868819084;202102.81703602645;225852.88850670174;274.0104657152659;1437470.4883722332;553605.5394158716;90894.25031887683;0.0;0;91;95;0;0;0;0;5;30;32;597905728799.8054;222462188415.0207;422988961134.6234;48227.27624444357;11208.75291024508;126.91813191817936;7906.832693314585;1271815.5735645157;479085.659378939;26526.042704099287;294748.5201999534;3.238386305326097;0.24012086721305928
2752;2019-01-26 14:52:37.869;764;193;170;168;158;33;182;23;10;31;564;553;10;59;226;226;235;195;190;187;182;24;555;356;366;139;361;237;550;279.0;80.0;1120.0;256.0;112.0;0;6;0;1;1;0;0;0;0;0;1;0;1;0;0;38007.63671875;19084.861328125;0.0;1758.60778808594;335.0;59665;;;Calculated values ==>;1548510757.869;349.56000000000006;292.46000000000004;290.16;289.96000000000004;288.96000000000004;276.46000000000004;273.955091788801;291.36;275.46000000000004;274.16;276.26000000000005;329.56;328.46000000000004;274.16;279.06;295.76000000000005;295.76000000000005;296.66;292.66;291.86;291.36;;306.66;275.56;242.35481222062532;259.30345971252746;273.955091788801;292.16;5550000.0;3560000.0;3660000.0;1390000.0;3610000.0;2370000.0;5500000.0;0.0465;0.013333333333333334;0.18666666666666665;0.042666666666666665;0.018666666666666668;0.06516666666666666;;19084.861328125;0.0;1758.60778808594;38007.63671875;509541.97927955305;415150.1171397334;245426.33005622245;244713.33433575288;241262.17857042755;430412.23801567365;456148.98637023335;455219.5364308114;471934.1488268154;514834.8766035777;513715.7296094437;455219.5364308114;460997.8820450831;462946.4434952612;463692.9327583057;426108.26079322345;415841.8007852276;456850.08231254626;456148.98637023335;;140942.77119623325;471246.2272376559;201865.84918851417;214343.53168770426;273.91364019767576;1438103.2008704455;553923.2688755787;90923.89417775934;0.0;0;91;95;0;0;0;0;5;30;32;598125365399.7705;222545902365.0074;423133585234.6004;47292.68828522881;11493.562796763379;136.88613343994444;15757.655463478146;1272611.7059354205;479274.87687412807;26528.241439371734;294945.75713524;3.5829348877835088;0.23032906640226747
2753;2019-01-26 14:53:37.850;771;190;169;168;156;33;182;22;21;31;560;551;19;90;226;226;236;192;190;187;182;23;538;355;366;138;360;258;538;271.0;80.0;1033.0;244.0;112.0;0;12;100;1;0;0;0;0;0;0;1;0;1;0;0;30003.529296875;10680.216796875;0.0;1990.93664550781;350.0;59666;;;Calculated values ==>;1548510817.85;350.26;292.16;290.06;289.96000000000004;288.76000000000005;276.46000000000004;273.8482719121499;291.36;275.36;275.26000000000005;276.26000000000005;329.16;328.26000000000005;275.06;282.16;295.76000000000005;295.76000000000005;296.76000000000005;292.36;291.86;291.36;;308.16;275.46000000000004;242.14157278889297;262.23063862743834;273.8482719121499;292.16;5380000.0;3550000.0;3660000.0;1380000.0;3600000.0;2580000.0;5380000.0;0.04516666666666667;0.013333333333333334;0.17216666666666666;0.04066666666666666;0.018666666666666668;0.06383333333333334;;10680.216796875;0.0;1990.93664550781;30003.529296875;511882.6739278733;418614.5155003833;245575.92521091318;245212.5699286963;241011.5284269844;430477.46260093397;456148.98637023335;453006.29281710915;472066.18378088326;512594.9452589853;511664.3532438277;452755.18276290165;461426.61234262;463096.3509743104;463841.32483867806;430957.00688461884;419235.143907625;456850.08231254626;456148.98637023335;;147209.77445754013;471281.1494085178;201586.0088921131;214449.90087045674;273.80000158511916;1438669.7811128276;554171.2326463322;90955.13048671366;0.0;0;91;95;0;0;0;0;5;30;32;598344895859.5751;222628976049.9334;423282038209.4682;43286.19221575349;10967.602381000457;156.2915063599179;15428.458291069075;1273366.2909113222;479461.9939779236;26530.683812704676;295205.5591196075;5.511616974077918;0.3507149330959926
2754;2019-01-26 14:54:37.850;771;190;169;168;157;33;183;20;29;30;569;560;27;112;225;227;236;192;191;187;182;22;543;353;366;137;358;264;543;158.0;80.0;868.0;246.0;112.0;0;15;100;1;0;0;0;0;0;0;1;0;1;0;0;30079.015625;10728.6162109375;0.0;2061.18530273438;368.0;59667;;;Calculated values ==>;1548510877.85;350.26;292.16;290.06;289.96000000000004;288.86;276.46000000000004;273.6339639331285;291.46000000000004;275.16;276.06;276.16;330.06;329.16;275.86;284.36;295.66;295.86;296.76000000000005;292.36;291.86;291.36;;309.96000000000004;275.36;241.92719264551067;263.0348170998261;273.6339639331285;292.26000000000005;5430000.0;3529999.9999999995;3660000.0;1370000.0;3579999.9999999995;2640000.0;5430000.0;0.026333333333333334;0.013333333333333334;0.14466666666666667;0.041;0.018666666666666668;0.045;;10728.6162109375;0.0;2061.18530273438;30079.015625;511450.8058077227;416800.1707814817;245361.3289754465;245001.3637990627;241172.05552944168;430607.02586249536;456289.5263430202;452977.2602658352;472100.0868749512;512999.934860533;512066.0493096907;452723.9292718575;463136.5438101942;463263.0670591279;464267.95083290053;429655.0290328886;417455.71102415305;456850.08231254626;456148.98637023335;;154730.12109240866;471316.13971061294;201032.2450946464;219420.60581557092;273.57465556103057;1439170.4689871767;554349.639588064;90988.89816961568;0.0;0;91;95;0;0;0;0;5;30;32;598564495859.5751;222711476049.9334;423438638209.4682;36448.04552809865;11081.63967925463;162.65757344980724;10652.77712495981;1274030.742892521;479645.737661759;26533.34172170309;295422.9027480744;4.56184717514137;0.3220983585603114
2755;2019-01-26 14:55:37.841;766;187;169;168;158;33;183;20;36;29;583;573;34;121;224;228;236;188;191;187;182;21;547;352;366;136;357;265;546;168.0;73.0;647.0;254.0;112.0;0;17;100;1;0;0;0;0;0;0;1;0;1;0;0;30221.2890625;10810.2568359375;0.0;2090.04516601562;378.0;59668;;;Calculated values ==>;1548510937.841;349.76;291.86;290.06;289.96000000000004;288.96000000000004;276.46000000000004;273.5264737036516;291.46000000000004;275.16;276.76000000000005;276.06;331.46000000000004;330.46000000000004;276.56;285.26000000000005;295.56;295.96000000000004;296.76000000000005;291.96000000000004;291.86;291.36;;310.96000000000004;275.26000000000005;241.71165711629368;263.1675429290057;273.5264737036516;292.26000000000005;5470000.0;3520000.0000000005;3660000.0;1360000.0;3570000.0000000005;2650000.0;5460000.0;0.028;0.012166666666666666;0.10783333333333332;0.042333333333333334;0.018666666666666668;0.04666666666666667;;10810.2568359375;0.0;2090.04516601562;30221.2890625;510489.1858236067;414617.0881074537;245234.8579788709;244876.85562859414;241403.63763377897;430671.36484660726;456289.5263430202;453689.4726371599;472134.0588697756;514364.1108079305;513327.32683953893;453437.080001802;464055.5904107582;463280.3055365746;464545.5568033712;428586.6623212005;414969.6757126242;456850.08231254626;456148.98637023335;;158908.11840480618;471351.1979698544;200734.4607892524;218534.61966509977;273.45360337815407;1439672.896152328;554529.1032737216;91023.48656791836;0.0;0;91;95;0;0;0;0;5;30;32;598784062920.2173;222793363765.17294;423597314404.9323;27276.98211093269;11456.108540645486;165.6733370710112;11088.670446239568;1274561.7051347815;479833.5240586222;26536.077402218463;295604.0543015548;3.874904202035007;0.27357714481391426
2756;2019-01-26 14:56:37.881;760;187;170;169;160;35;183;22;41;28;597;586;39;126;224;228;236;188;191;187;182;21;550;354;366;135;359;266;550;127.0;77.0;718.0;278.0;112.0;0;17;100;1;0;0;0;0;0;0;1;0;1;0;0;30220.767578125;10863.5029296875;0.0;2094.73779296875;385.0;59669;;;Calculated values ==>;1548510997.881;349.16;291.86;290.16;290.06;289.16;276.66;273.7412296467126;291.46000000000004;275.36;277.26000000000005;275.96000000000004;332.86;331.76000000000005;277.06;285.76000000000005;295.56;295.96000000000004;296.76000000000005;291.96000000000004;291.86;291.36;;311.66;275.26000000000005;241.49495122638035;263.299902668528;273.7412296467126;292.26000000000005;5500000.0;3540000.0;3660000.0;1350000.0;3590000.0;2660000.0;5500000.0;0.021166666666666667;0.012833333333333334;0.11966666666666666;0.04633333333333333;0.018666666666666668;0.03983333333333333;;10863.5029296875;0.0;2094.73779296875;30220.767578125;509485.91276385996;412979.2520416587;245426.33005622245;245068.79782500555;241938.37835706593;430542.39183029096;456289.5263430202;454148.83295247785;472168.09959432366;515728.074069169;514588.51251257374;453896.9078127012;464500.18594815786;462980.92809904646;464251.3028343667;427768.7303256634;413351.9237643686;456850.08231254626;456148.98637023335;;161832.74555500393;471484.10707214737;201277.62537016347;221966.55811007397;273.6750783690492;1440176.9157465498;554709.8383480968;91058.38300801527;0.0;0;91;95;0;0;0;0;5;30;32;599003809320.0776;222874717965.12125;423756720604.83105;30260.254507350284;12519.566985525253;185.01568420328363;9328.266725696349;1275041.5017576104;480033.45455274393;26539.001758999566;295774.3088719748;4.03550952802919;0.30503263461569535
2757;2019-01-26 14:57:37.851;757;189;171;170;162;36;183;22;46;28;608;596;43;129;224;228;236;191;191;188;182;22;554;355;366;135;360;266;554;-2.0;80.0;1095.0;266.0;112.0;0;18;100;1;0;0;0;0;0;0;1;0;1;0;0;30395.802734375;10885.5625;0.0;2112.892578125;391.0;59670;;;Calculated values ==>;1548511057.851;348.86;292.06;290.26000000000005;290.16;289.36;276.76000000000005;273.8482719121499;291.46000000000004;275.36;277.76000000000005;275.96000000000004;333.96000000000004;332.76000000000005;277.46000000000004;286.06;295.56;295.96000000000004;296.76000000000005;292.26000000000005;291.96000000000004;291.36;;312.26000000000005;275.36;241.49495122638035;263.299902668528;273.8482719121499;292.26000000000005;5540000.0;3550000.0;3660000.0;1350000.0;3600000.0;2660000.0;5540000.0;0.0;0.013333333333333334;0.1825;0.044333333333333336;0.018666666666666668;0.018666666666666668;;10885.5625;0.0;2112.892578125;30395.802734375;508761.1814624345;412035.40644734737;245617.64749498517;245260.58481324345;242473.9653837303;430477.46260093397;456289.5263430202;454776.71252877964;472168.09959432366;516866.26888868783;515624.53489292203;454400.3136980843;464854.67226423114;462830.7780603107;464103.7369688208;426654.541117673;412801.4708678641;456989.8252837285;456148.98637023335;;164339.59507360373;471581.87251044664;201595.17328552288;245617.64749498517;273.80357789982867;1440681.8012636853;554890.9899389914;91093.42906266455;0.0;0;91;95;0;0;0;0;5;30;32;599223299520.1824;222955677465.15988;423916240804.90717;46205.63091189436;11969.410332304953;184.70760333078528;3929.9183256713;1275678.3988618853;480237.42732641764;26542.081245883455;295884.7385050178;4.792082351234817;0.39254884783231264
2758;2019-01-26 14:58:37.872;757;191;170;170;162;38;183;24;49;29;617;604;46;132;225;229;236;193;191;188;182;23;553;358;366;135;363;270;553;1.0;81.0;1475.0;265.0;112.0;0;20;100;1;0;0;0;0;0;0;1;0;1;0;0;30329.6875;10840.9970703125;0.0;2158.7529296875;393.0;59671;;;Calculated values ==>;1548511117.872;348.86;292.26000000000005;290.16;290.16;289.36;276.96000000000004;274.1680685717883;291.46000000000004;275.56;278.06;276.06;334.86;333.56;277.76000000000005;286.36;295.66;296.06;296.76000000000005;292.46000000000004;291.96000000000004;291.36;;312.46000000000004;275.46000000000004;241.49495122638035;263.82572766246335;274.1680685717883;292.26000000000005;5530000.0;3579999.9999999995;3660000.0;1350000.0;3629999.9999999995;2700000.0;5530000.0;0.00016666666666666666;0.013500000000000002;0.24583333333333332;0.04416666666666667;0.018666666666666668;0.018833333333333334;;10840.9970703125;0.0;2158.7529296875;30329.6875;508849.6090444762;413220.0903815756;245301.752846273;245301.752846273;242510.58015684973;430280.9020939914;456289.5263430202;454479.2919047325;472265.74392498133;517459.6404212615;516111.78624227946;454100.0146705789;464625.17101928766;462512.1425119949;463791.1003516643;426935.70626005373;413956.2836987002;456989.8252837285;456148.98637023335;;165175.21790254305;471679.62040862173;202407.20823916167;244922.1551063871;274.1334116959195;1441188.0241308794;555072.1079709331;91129.03856747474;0.0;0;91;95;0;0;0;0;5;30;32;599442976379.8473;223036705815.0363;424077097084.6618;61967.720567786164;11892.86487081782;175.2222045782728;3978.105322135771;1276580.1589617822;480436.34921777627;26545.08171074006;295950.6617670513;6.001185635517454;0.476283671104484
2759;2019-01-26 14:59:37.862;754;200;170;170;163;41;183;25;48;30;623;608;45;100;227;228;236;202;191;188;182;25;577;365;366;133;369;251;571;-1.0;80.0;1650.0;226.0;112.0;0;18;0;1;0;1;0;0;0;0;1;0;1;0;0;38803.5859375;19739.8671875;0.0;1985.62548828125;386.0;59672;;;Calculated values ==>;1548511177.862;348.56000000000006;293.16;290.16;290.16;289.46000000000004;277.26000000000005;274.9066339382667;291.46000000000004;275.66;277.96000000000004;276.16;335.46000000000004;333.96000000000004;277.66;283.16;295.86;295.96000000000004;296.76000000000005;293.36;291.96000000000004;291.36;;311.76000000000005;275.66;241.05796691057077;261.27494424493943;274.9066339382667;292.26000000000005;5770000.0;3650000.0;3660000.0;1330000.0;3690000.0;2510000.0;5710000.0;0.0;0.013333333333333334;0.275;0.03766666666666666;0.018666666666666668;0.018666666666666668;;19739.8671875;0.0;1985.62548828125;38803.5859375;506331.71592478856;408838.15953564516;244586.43743742103;244586.43743742103;242205.73323749678;429811.8947417682;456289.5263430202;457494.2110577146;472625.7912797831;519665.2935567085;518131.503226222;457131.95613493223;463657.57338082;461871.07198505895;462611.58588635;419614.02175494155;409701.51655334077;456989.8252837285;456148.98637023335;;162250.55196795813;472138.9942397944;204263.60348533627;244586.43743742103;274.8840747184392;1441764.038724515;555326.9060330328;91163.5692982155;0.0;0;91;96;0;0;0;0;5;30;32;599662539779.8822;223117092415.04907;424233371034.68665;69638.41708240405;10089.973051751254;132.16673602134378;3949.1675800791636;1277676.6939894059;480619.5090021074;26547.64285831638;296016.71136447904;3.857667381862584;0.2961268802481761
2760;2019-01-26 15:00:37.862;762;201;165;164;157;45;183;26;49;30;621;606;43;80;230;226;236;203;191;188;182;26;567;365;366;126;370;252;561;-3.0;80.0;1512.0;183.0;112.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38459.4375;19367.32421875;0.0;1948.60559082031;373.0;59673;;;Calculated values ==>;1548511237.862;349.36;293.26000000000005;289.66;289.56;288.86;277.66;274.9066339382667;291.46000000000004;275.76000000000005;278.06;276.16;335.26000000000005;333.76000000000005;277.46000000000004;281.16;296.16;295.76000000000005;296.76000000000005;293.46000000000004;291.96000000000004;291.36;;310.46000000000004;275.76000000000005;239.4893008659735;261.41265627149306;274.9066339382667;292.26000000000005;5670000.0;3650000.0;3660000.0;1260000.0;3700000.0;2520000.0;5610000.0;0.0;0.013333333333333334;0.252;0.030500000000000003;0.018666666666666668;0.018666666666666668;;19367.32421875;0.0;1948.60559082031;38459.4375;508233.66037312936;413638.2887061008;243241.76167395068;242900.00478595454;240553.03386565726;429811.8947417682;456289.5263430202;457453.4550644065;473537.5729257194;519377.86999128753;517842.7478156699;456726.9655403573;461158.33622797625;462124.13199085207;462343.71219919814;422823.05227735563;414367.8726603809;456989.8252837285;456148.98637023335;;156819.11488148148;473152.3030481019;204280.65196951566;243241.76167395068;274.8906338647029;1442407.8972531608;555652.7992947516;91196.35455720802;0.0;0;91;96;0;0;0;0;5;30;32;599882139779.8822;223194792415.04907;424384271034.68665;63799.54637991249;8200.585357896882;112.73572822632967;3974.26819433061;1278788.6770182585;480771.93032218784;26549.68371218511;296082.73999593244;3.569496444213525;0.2681109702831656
2761;2019-01-26 15:01:37.853;774;196;165;163;153;44;183;27;48;32;623;608;41;72;230;226;236;198;191;188;182;27;559;363;366;122;367;253;553;0.0;76.0;965.0;172.0;113.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38073.42578125;19079.625;0.0;1980.33020019531;363.0;59674;;;Calculated values ==>;1548511297.853;350.56000000000006;292.76000000000005;289.66;289.46000000000004;288.46000000000004;277.56;274.69669130483857;291.46000000000004;275.86;277.96000000000004;276.36;335.46000000000004;333.96000000000004;277.26000000000005;280.36;296.16;295.76000000000005;296.76000000000005;292.96000000000004;291.96000000000004;291.36;;309.46000000000004;275.86;238.5638546566975;261.54996906429363;274.69669130483857;292.26000000000005;5590000.0;3629999.9999999995;3660000.0;1220000.0;3670000.0000000005;2530000.0;5530000.0;0.0;0.012666666666666666;0.16083333333333333;0.028666666666666667;0.01883333333333333;0.01883333333333333;;19079.625;0.0;1980.33020019531;38073.42578125;510431.96068523056;415028.81927888904;243543.28708308292;242853.05113924883;239501.15808817602;429947.3805835815;456289.5263430202;457170.5879186281;474245.42212135316;519499.4578594672;517963.5371389504;456320.04435671825;460054.1703651648;462577.97297337826;462645.70173229097;425221.100792766;415724.3794036379;456989.8252837285;456148.98637023335;;152641.13387835177;473766.8086979708;203729.54215951843;243543.28708308292;274.6687602816328;1443045.5754470897;555973.1424792185;91229.09077759573;0.0;0;91;96;0;0;0;0;5;30;32;600101706839.6519;223269181254.971;424535748309.5277;40761.768192923475;7741.068307435634;120.29180426228962;4004.0740032413323;1279659.8906038082;480904.75750885915;26551.62531700273;296149.2162079147;2.49892280432651;0.19123596291670278
2762;2019-01-26 15:02:37.853;781;195;167;166;152;39;183;29;27;33;630;612;26;59;230;226;236;197;191;188;182;28;558;360;366;127;365;247;552;-1.0;81.0;847.0;141.0;112.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37491.30859375;19138.203125;0.0;1132.81420898438;358.0;59675;;;Calculated values ==>;1548511357.853;351.26;292.66;289.86;289.76000000000005;288.36;277.06;274.38016830617;291.46000000000004;276.06;275.86;276.46000000000004;336.16;334.36;275.76000000000005;279.06;296.16;295.76000000000005;296.76000000000005;292.86;291.96000000000004;291.36;;308.96000000000004;275.96000000000004;239.71726792356844;260.72004837742526;274.38016830617;292.26000000000005;5580000.0;3600000.0;3660000.0;1270000.0;3650000.0;2470000.0;5520000.0;0.0;0.013500000000000002;0.1411666666666667;0.0235;0.018666666666666668;0.018666666666666668;;19138.203125;0.0;1132.81420898438;37491.30859375;511384.7337654106;415068.77947206923;244280.37060982798;243930.06696324187;239206.40581346143;430148.3826014536;456289.5263430202;455608.0198933382;473697.1866146107;520709.486512116;518874.83244080166;455486.6147237083;459446.40199091076;462878.96902001434;463096.3509743104;425511.583574949;415763.05856668594;456989.8252837285;456148.98637023335;;150552.15000442808;473215.0499880337;202950.65313019443;244280.37060982798;274.3535141585543;1443675.2815668813;556291.6243802602;91255.03364767223;0.0;0;91;96;0;0;0;0;5;30;32;600321306839.6519;223343881254.971;424685748309.5277;35666.79827473047;6351.2133261592235;131.60508761155143;3954.8808275275674;1280296.795324372;481022.1931891391;26553.724457768345;296215.54083150445;2.2744047206123486;0.169930949724309
2763;2019-01-26 15:03:37.844;783;197;169;168;154;36;183;29;25;35;638;614;21;43;229;227;237;199;191;188;182;28;555;359;366;130;364;241;550;-2.0;77.0;917.0;85.0;113.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37461.609375;19095.392578125;0.0;1080.54113769531;355.0;59676;;;Calculated values ==>;1548511417.844;351.46000000000004;292.86;290.06;289.96000000000004;288.56;276.76000000000005;274.27422755570615;291.46000000000004;276.06;275.66;276.66;336.96000000000004;334.56;275.26000000000005;277.46000000000004;296.06;295.86;296.86;293.06;291.96000000000004;291.36;;308.66;275.96000000000004;240.39332010688793;259.87524604437704;274.27422755570615;292.26000000000005;5550000.0;3590000.0;3660000.0;1300000.0;3640000.0;2410000.0;5500000.0;0.0;0.012833333333333334;0.15283333333333332;0.014166666666666666;0.01883333333333333;0.01883333333333333;;19095.392578125;0.0;1080.54113769531;37461.609375;511889.91100563953;416519.27876945486;245068.79782500555;244713.33433575288;239928.7520593822;430214.79039162316;456289.5263430202;456356.27246831194;473501.9964771252;522012.86599341495;519577.516749985;455876.44775408454;458498.70285348134;462895.65004918195;463378.2884684054;426633.4112917513;417183.44266475714;456989.8252837285;456148.98637023335;;149298.75990835467;472824.0414856702;202700.5700074848;245068.79782500555;274.2519193067388;1444299.7955273;556610.1898867234;91273.475508921;0.0;0;91;96;0;0;0;0;5;30;32;600540873900.2941;223420969690.1965;424832126349.9559;38767.04652609641;3826.7491792742926;121.27459737975857;3975.343550935123;1280916.984323887;481106.996821146;26555.831472383165;296281.6161220711;2.3141637215567776;0.1609745422842384
