;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2764;2019-01-26 15:04:37.874;785;196;170;169;155;34;183;27;35;35;636;613;28;49;228;227;237;198;191;188;183;28;538;355;366;132;360;256;537;106.0;81.0;15.0;24.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29188.18359375;10671.875;0.0;1150.03051757812;358.0;59677;;;Calculated values ==>;1548511477.874;351.66;292.76000000000005;290.16;290.06;288.66;276.56;273.8482719121499;291.46000000000004;275.86;276.66;276.66;336.76000000000005;334.46000000000004;275.96000000000004;278.06;295.96000000000004;295.86;296.86;292.96000000000004;291.96000000000004;291.46000000000004;;308.96000000000004;275.96000000000004;240.83765695389522;261.9595390733887;273.8482719121499;292.26000000000005;5380000.0;3550000.0;3660000.0;1320000.0;3600000.0;2560000.0;5370000.0;0.017666666666666667;0.013500000000000002;0.0025;0.004;0.01883333333333333;0.0365;;10671.875;0.0;1150.03051757812;29188.18359375;513587.6607990292;420779.64433506085;245985.801423265;245619.43307300512;240708.57769444087;430477.46260093397;456289.5263430202;455087.3474150554;473242.3297776949;520582.559512763;518224.4468158646;454221.63973398146;456804.1626795621;463361.4524620667;463972.5866278886;431192.24077369133;421365.4029043322;456989.8252837285;456289.5263430202;;150552.15000442808;472562.30901117553;201597.19299875377;224500.90419496276;273.80436604492627;1444855.4881759123;556858.3744800377;91292.07290008797;0.0;0;91;96;0;0;0;0;5;30;32;600760583700.1893;223499608990.15903;424981300899.88477;633.7253860407541;1083.8604640496872;132.66231123634816;8460.284708404097;1281245.4882595479;481147.9390290277;26557.948671357743;296385.2981726339;0.872154903826633;0.002347006469098004
2765;2019-01-26 15:05:37.844;782;194;169;167;154;31;183;24;42;35;637;613;37;66;226;228;237;195;191;188;183;25;540;353;366;134;358;264;539;209.0;78.0;153.0;0.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29302.0234375;10666.7509765625;0.0;1179.67517089844;374.0;59678;;;Calculated values ==>;1548511537.844;351.36;292.56;290.06;289.86;288.56;276.26000000000005;273.6339639331285;291.46000000000004;275.56;277.36;276.66;336.86;334.46000000000004;276.86;279.76000000000005;295.76000000000005;295.96000000000004;296.86;292.66;291.96000000000004;291.46000000000004;;310.56;275.66;241.2770596917726;263.0348170998261;273.6339639331285;292.26000000000005;5400000.0;3529999.9999999995;3660000.0;1340000.0;3579999.9999999995;2640000.0;5390000.0;0.034833333333333334;0.013000000000000001;0.025500000000000002;0.0;0.01883333333333333;0.05366666666666667;;10666.7509765625;0.0;1179.67517089844;29302.0234375;513052.427845586;419502.87750205374;245532.61613331176;244809.5012733645;240302.00890023817;430607.02586249536;456289.5263430202;454612.8488999558;472981.82504853373;520026.0722723938;517551.8925450761;453986.0025407328;457585.54517211486;463395.24800137134;464398.57556835364;430678.5046122514;419807.34194653976;456989.8252837285;456289.5263430202;;157236.91470761524;472007.13841251616;201183.85751793825;216747.24175252582;273.6339639331285;1445342.662858876;557036.107452319;91311.47740706083;0.0;0;91;96;0;0;0;0;5;30;32;600980073900.2941;223579369090.19708;425137222899.95917;6462.439280241449;0.0;141.32511465425156;12855.435939689865;1281304.5933977757;481156.9666834805;26560.230758293645;296562.8403626167;1.6426220104158826;0.013248296433641478
2766;2019-01-26 15:06:37.865;772;191;169;168;155;31;183;22;46;34;644;617;42;74;225;228;237;193;192;188;183;23;546;352;366;135;357;265;545;181.0;78.0;224.0;93.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29399.033203125;10757.84765625;0.0;1187.0068359375;384.0;59679;;;Calculated values ==>;1548511597.865;350.36;292.26000000000005;290.06;289.96000000000004;288.66;276.26000000000005;273.5264737036516;291.46000000000004;275.36;277.76000000000005;276.56;337.56000000000006;334.86;277.36;280.56;295.66;295.96000000000004;296.86;292.46000000000004;291.96000000000004;291.46000000000004;;311.56;275.46000000000004;241.49495122638035;263.1675429290057;273.5264737036516;292.36;5460000.0;3520000.0000000005;3660000.0;1350000.0;3570000.0000000005;2650000.0;5450000.0;0.030166666666666668;0.013000000000000001;0.037333333333333336;0.015500000000000002;0.01883333333333333;0.049;;10757.84765625;0.0;1187.0068359375;29399.033203125;511313.86109376966;416383.85655565077;245276.82866546986;244918.17776787045;240429.90441424894;430671.36484660726;456289.5263430202;454944.76933570666;472753.7123474745;520664.54697533016;517880.62705691357;454443.9638422685;458404.68134630343;463412.3307658889;464545.5568033712;429102.8770057328;417048.3261485654;456989.8252837285;456289.5263430202;;161414.93982334915;471679.62040862173;200719.88920575829;217845.51559673584;273.44789134035847;1445832.00954155;557214.7082623993;91331.20665991021;0.0;0;91;96;0;0;0;0;5;30;32;601199750759.959;223660097335.07394;425295978444.71704;9491.062191518073;4199.875833644384;156.7091611431762;11683.756526567933;1281437.5857742168;481191.97789834527;26562.71524652147;296767.40520550153;2.137439491587973;0.09145206187241002
2767;2019-01-26 15:07:37.855;761;190;170;169;158;32;183;22;47;33;648;621;45;77;225;229;237;191;192;188;183;22;548;353;366;136;357;264;548;172.0;76.0;267.0;130.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29445.708984375;10824.0205078125;0.0;1183.16467285156;390.0;59680;;;Calculated values ==>;1548511657.855;349.26;292.16;290.16;290.06;288.96000000000004;276.36;273.6339639331285;291.46000000000004;275.36;277.86;276.46000000000004;337.96000000000004;335.26000000000005;277.66;280.86;295.66;296.06;296.86;292.26000000000005;291.96000000000004;291.46000000000004;;312.16;275.36;241.71165711629368;263.0348170998261;273.6339639331285;292.36;5480000.0;3529999.9999999995;3660000.0;1360000.0;3570000.0000000005;2640000.0;5480000.0;0.028666666666666667;0.012666666666666666;0.0445;0.021666666666666667;0.01883333333333333;0.0475;;10824.0205078125;0.0;1183.16467285156;29445.708984375;509785.1738460353;414883.2198629546;245510.29261241516;245151.46679025982;241332.6443706532;430607.02586249536;456289.5263430202;455237.00566835946;472525.0707617092;521158.21678958443;518377.2573975595;454987.66090120346;458929.42582458106;463412.3307658889;464529.0916511057;428565.5822714612;415233.3291099176;456989.8252837285;456289.5263430202;;163921.7849024954;471449.11765258067;200938.03343325158;218610.5432130603;273.5377727771985;1446322.3006643818;557394.5271889782;91350.95479724839;0.0;0;91;96;0;0;0;0;5;30;32;601419314159.9939;223741383785.08685;425454651994.74225;11316.3042644623;5861.073491418796;168.87520671288524;11289.751698673095;1281610.9515955907;481275.80516919337;26565.427997386858;296958.81919975864;2.3849057235647093;0.12512021176770635
2768;2019-01-26 15:08:37.855;752;188;171;170;159;33;184;22;48;32;649;622;46;77;224;229;237;189;192;188;183;22;547;354;366;136;359;262;547;258.0;80.0;428.0;163.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29505.81640625;10842.4248046875;0.0;1162.54455566406;394.0;59681;;;Calculated values ==>;1548511717.855;348.36;291.96000000000004;290.26000000000005;290.16;289.06;276.46000000000004;273.7412296467126;291.56;275.36;277.96000000000004;276.36;338.06000000000006;335.36;277.76000000000005;280.86;295.56;296.06;296.86;292.06;291.96000000000004;291.46000000000004;;312.56;275.36;241.71165711629368;262.7682575881327;273.7412296467126;292.36;5470000.0;3540000.0;3660000.0;1360000.0;3590000.0;2620000.0;5470000.0;0.043000000000000003;0.013333333333333334;0.07133333333333333;0.027166666666666665;0.01883333333333333;0.06183333333333334;;10842.4248046875;0.0;1162.54455566406;29505.81640625;508760.60853771534;414572.912758482;245914.21082429803;245552.5524008822;241706.82637145594;430542.39183029096;456429.9049226635;455694.20905127644;472427.34351167246;521424.45868862997;518647.55351166363;455446.31145101093;459245.30568367656;462980.92809904646;464382.07984468475;428835.01341608545;414926.21430635254;456989.8252837285;456289.5263430202;;165593.03060630985;471449.11765258067;201259.13839401133;214860.27905337088;273.6678515490657;1446813.5633759703;557575.0808999157;91370.50237415268;0.0;0;91;96;0;0;0;0;5;30;32;601638914159.9939;223822983785.08685;425612451994.74225;18149.70170688491;7340.1611031911325;185.45065479643876;14928.37512407665;1281856.501645352;481385.8154574818;26568.380712899434;297177.3035899482;3.3822400849309675;0.17852002956703136
2769;2019-01-26 15:09:37.856;748;187;172;171;162;35;184;23;50;32;646;621;47;78;225;229;237;189;192;189;183;23;549;354;366;136;359;262;548;129.0;77.0;750.0;161.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29536.123046875;10855.44140625;0.0;1168.5458984375;396.0;59682;;;Calculated values ==>;1548511777.856;347.96000000000004;291.86;290.36;290.26000000000005;289.36;276.66;273.7412296467126;291.56;275.46000000000004;278.16;276.36;337.76;335.26000000000005;277.86;280.96000000000004;295.66;296.06;296.86;292.06;292.06;291.46000000000004;;312.76000000000005;275.46000000000004;241.71165711629368;262.7682575881327;273.7412296467126;292.36;5490000.0;3540000.0;3660000.0;1360000.0;3590000.0;2620000.0;5480000.0;0.021500000000000002;0.012833333333333334;0.125;0.026833333333333334;0.01883333333333333;0.04033333333333333;;10855.44140625;0.0;1168.5458984375;29536.123046875;508087.0143445095;413808.91226698237;246234.47706038092;245871.27698972527;242695.79424756503;430542.39183029096;456429.9049226635;455941.70128254674;472427.34351167246;521116.24395164975;518544.5724661601;455570.3112013108;459366.3885664259;463113.4986451415;464382.07984468475;428294.5577465567;414529.21004869137;457129.41179851815;456289.5263430202;;166428.6587063909;471547.0194386176;201310.6676030485;222287.48772155496;273.6879929292075;1447305.5877377547;557755.8994650475;91389.92845167597;0.0;0;91;96;0;0;0;0;5;30;32;601858517819.7286;223904585144.98828;425769654614.55237;31828.87920993728;7251.34210758777;176.65529545593847;9438.082224399097;1282272.9967606254;481507.41334402235;26571.39831277372;297380.3607851704;4.0498178851533355;0.26739393810563655
2770;2019-01-26 15:10:37.846;745;188;171;170;163;36;184;23;51;32;644;620;49;80;225;230;237;190;192;189;183;23;550;355;366;136;360;267;550;126.0;79.0;829.0;154.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29562.03125;10841.197265625;0.0;1194.72204589844;398.0;59683;;;Calculated values ==>;1548511837.846;347.66;291.96000000000004;290.26000000000005;290.16;289.46000000000004;276.76000000000005;273.8482719121499;291.56;275.46000000000004;278.26000000000005;276.36;337.56000000000006;335.16;278.06;281.16;295.66;296.16;296.86;292.16;292.06;291.46000000000004;;312.96000000000004;275.46000000000004;241.71165711629368;263.43189868330234;273.8482719121499;292.36;5500000.0;3550000.0;3660000.0;1360000.0;3600000.0;2670000.0;5500000.0;0.021;0.013166666666666667;0.13816666666666666;0.025666666666666667;0.01883333333333333;0.03983333333333333;;10841.197265625;0.0;1194.72204589844;29562.03125;507624.8285156923;413351.9237643686;245785.98420530415;245426.33005622245;242965.33107713328;430477.46260093397;456429.9049226635;455234.9699716218;472427.34351167246;520500.1703994049;518022.5195767208;454984.5902320973;458819.922122249;462963.62376627576;464365.70566323627;428021.9133128837;414083.7466353395;457129.41179851815;456289.5263430202;;167264.2905471822;471547.0194386176;201587.5029777368;222484.6928468377;273.80058465169446;1447797.9902762037;557936.6746531215;91409.61906889864;0.0;0;91;96;0;0;0;0;5;30;32;602078081219.7635;223986171545.00125;425928328164.5776;35045.625022988446;6928.9609224959395;183.5191945876651;9313.225867597937;1282830.1914147325;481625.56284109317;26574.399266615546;297536.59564247844;4.276476908447722;0.281768692664936
2771;2019-01-26 15:11:37.886;742;190;172;171;164;38;184;24;51;32;645;620;49;78;226;230;237;192;192;189;183;24;575;357;366;136;362;255;570;0.0;75.0;1348.0;191.0;113.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38224.07421875;19826.92578125;0.0;1132.32470703125;400.0;59684;;;Calculated values ==>;1548511897.886;347.36;292.16;290.36;290.26000000000005;289.56;276.96000000000004;274.0616903277293;291.56;275.56;278.26000000000005;276.36;337.66;335.16;278.06;280.96000000000004;295.76000000000005;296.16;296.86;292.36;292.06;291.46000000000004;;313.16;275.56;241.71165711629368;261.82340779136865;274.0616903277293;292.36;5750000.0;3570000.0000000005;3660000.0;1360000.0;3620000.0000000005;2550000.0;5700000.0;0.0;0.0125;0.22466666666666668;0.03183333333333333;0.01883333333333333;0.01883333333333333;;19826.92578125;0.0;1132.32470703125;38224.07421875;504989.276430924;251986.4835433133;245321.71298053602;244972.3389262078;242576.24709737915;430346.717906069;456429.9049226635;457210.2442064382;472427.34351167246;521585.6138732432;519025.9602642517;456967.08645744185;460458.73447070795;462796.2276784706;464070.7449757509;420583.35568014026;252780.39870376242;457129.41179851815;456289.5263430202;;168099.92630828856;471644.9034095714;202137.37697062915;245321.71298053602;274.0239154823594;1448363.251077559;558192.4127234777;91429.02405319824;0.0;0;92;96;0;0;0;0;5;30;32;602297827619.6239;224067825944.94937;426085032564.478;57306.37083897844;8579.322924972994;2097.5369622047233;3973.227151660118;1283600.3044464032;481754.8846968724;26593.420740444268;297647.3898978631;3.433159879359647;0.25576030012829765
2772;2019-01-26 15:12:37.877;741;202;175;174;165;41;184;26;47;32;639;615;44;57;229;228;237;205;192;189;183;26;574;365;366;135;370;242;568;-1.0;79.0;1335.0;229.0;113.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38107.57421875;19850.880859375;0.0;1059.990234375;389.0;59685;;;Calculated values ==>;1548511957.877;347.26;293.36;290.66;290.56;289.66;277.26000000000005;274.9066339382667;291.56;275.76000000000005;277.86;276.36;337.06;334.66;277.56;278.86;296.06;295.96000000000004;296.86;293.66;292.06;291.46000000000004;;312.06;275.76000000000005;241.49495122638035;260.01710675043796;274.9066339382667;292.36;5740000.0;3650000.0;3660000.0;1350000.0;3700000.0;2420000.0;5680000.0;0.0;0.013166666666666667;0.2225;0.03816666666666667;0.01883333333333333;0.01883333333333333;;19850.880859375;0.0;1059.990234375;38107.57421875;504953.35207111965;411058.23188159784;246464.51843262033;246108.07955927838;242985.49013213435;429811.8947417682;456429.9049226635;458813.16614755284;472558.57531478856;522032.97608304024;519596.16327330464;458458.0879098977;459991.7161563321;461989.0877721098;462611.58588635;420907.89724370313;412245.45999216073;457129.41179851815;456289.5263430202;;163503.975529645;471972.7596631712;204236.4726803317;246464.51843262033;274.87363499556875;1448999.2527351715;558523.0115158582;91447.29060403637;0.0;0;92;96;0;0;0;0;5;30;32;602517394680.2661;224149113750.18713;426234110199.91406;56643.3142964567;10218.60161984504;114.05542381197499;3951.7043156458635;1284549.742721536;481911.51057113166;26611.847912557823;297713.4210874528;3.3919043992843987;0.2664314039573461
2773;2019-01-26 15:13:37.877;757;200;170;169;161;45;184;26;36;33;622;604;33;53;231;226;237;202;192;189;183;26;563;366;366;136;371;240;558;-3.0;77.0;1112.0;143.0;113.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37715.1484375;19382.685546875;0.0;1045.48425292969;380.0;59686;;;Calculated values ==>;1548512017.877;348.86;293.16;290.16;290.06;289.26000000000005;277.66;275.0112864084945;291.56;275.76000000000005;276.76000000000005;276.46000000000004;335.36;333.56;276.46000000000004;278.46000000000004;296.26000000000005;295.76000000000005;296.86;293.36;292.06;291.46000000000004;;311.16;275.76000000000005;241.71165711629368;259.7329541166123;275.0112864084945;292.36;5630000.0;3660000.0;3660000.0;1360000.0;3710000.0;2400000.0;5580000.0;0.0;0.012833333333333334;0.18533333333333332;0.02383333333333333;0.01883333333333333;0.01883333333333333;;19382.685546875;0.0;1045.48425292969;37715.1484375;507962.80268323113;414479.48874756467;245097.6580104656;244745.0847446754;241990.63844532645;429743.705733735;456429.9049226635;457829.3643582183;472525.0707617092;520472.14596563077;518645.1312618846;457473.2609016057;459833.8509492143;462107.4218045173;462192.24494232045;424316.5891919679;415188.9828978095;457129.41179851815;456289.5263430202;;159743.72323357346;471840.61823089625;204504.01052767897;245097.6580104656;274.9813255214283;1449631.1087573068;558849.957902577;91464.83622476392;0.0;0;92;96;0;0;0;0;5;30;32;602736994680.2661;224230413750.18713;426378710199.91406;46949.632243259955;6371.522483593345;117.13761410836663;3977.4468535964447;1285413.0172760335;482049.76160532696;26613.77452120716;297779.4973471965;2.810615917002367;0.20842613420917355
2774;2019-01-26 15:14:37.887;773;196;169;168;155;44;184;27;26;33;609;594;25;61;231;226;238;198;192;189;183;27;540;359;366;137;364;262;540;-2.0;83.0;358.0;28.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29284.169921875;10669.2724609375;0.0;1162.41442871094;377.0;59687;;;Calculated values ==>;1548512077.887;350.46000000000004;292.76000000000005;290.06;289.96000000000004;288.66;277.56;274.27422755570615;291.56;275.86;275.76000000000005;276.46000000000004;334.06;332.56;275.66;279.26000000000005;296.26000000000005;295.76000000000005;296.96000000000004;292.96000000000004;292.06;291.46000000000004;;310.86;275.86;241.92719264551067;262.7682575881327;274.27422755570615;292.36;5400000.0;3590000.0;3660000.0;1370000.0;3640000.0;2620000.0;5400000.0;0.0;0.013833333333333333;0.059666666666666666;0.004666666666666667;0.01883333333333333;0.01883333333333333;;10669.2724609375;0.0;1162.41442871094;29284.169921875;511954.52780306106;419769.6118688544;245489.5038819555;245127.52300226988;240603.10825707208;430214.79039162316;456429.9049226635;452944.0162173301;472393.7743832905;517308.0214341754;515760.2372788452;452817.7392755658;457295.856861425;463162.2360548347;463245.95189034037;430915.4127415564;420372.32849534333;457129.41179851815;456289.5263430202;;158490.31677215957;471806.2409394271;202715.46215316394;245489.5038819555;274.25769669121337;1450189.5294648218;559100.4326247663;91483.23844696728;0.0;0;92;96;0;0;0;0;5;30;32;602956631280.2312;224312327400.1741;426529335299.89014;14930.303725828582;1255.7569676692283;145.84599873928096;3970.067089683385;1285928.7693533828;482113.3328608544;26615.966416568892;297845.73766826047;1.7158984996199234;0.0986199867077344
2775;2019-01-26 15:15:37.858;773;195;171;170;155;38;184;28;32;34;613;594;32;73;228;227;238;196;192;189;183;27;545;356;366;137;361;270;544;-1.0;79.0;357.0;21.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29384.439453125;10707.8310546875;0.0;1206.42517089844;387.0;59688;;;Calculated values ==>;1548512137.858;350.46000000000004;292.66;290.26000000000005;290.16;288.66;276.96000000000004;273.955091788801;291.56;275.96000000000004;276.36;276.56;334.46000000000004;332.56;276.36;280.46000000000004;295.96000000000004;295.86;296.96000000000004;292.76000000000005;292.06;291.46000000000004;;311.86;275.86;241.92719264551067;263.82572766246335;273.955091788801;292.36;5450000.0;3560000.0;3660000.0;1370000.0;3610000.0;2700000.0;5440000.0;0.0;0.013166666666666667;0.0595;0.0035;0.01883333333333333;0.01883333333333333;;10707.8310546875;0.0;1206.42517089844;29384.439453125;511523.0721015227;418060.1161975663;246044.18470006247;245680.46729358294;240464.2919070507;430412.23801567365;456429.9049226635;452316.21134581626;472491.6353866644;517045.1174886607;515073.65742749104;452316.21134581626;457478.62230173027;463212.09266578907;463824.4608297027;429613.2771574354;418378.0529918188;457129.41179851815;456289.5263430202;;162668.35908569003;471806.2409394271;201934.18134268234;246044.18470006247;273.94026207466453;1450678.1982384683;559278.4890517103;91502.9692357901;0.0;0;92;96;0;0;0;0;5;30;32;603176125140.0707;224394487670.114;426688858159.77344;14897.730785186468;944.5522085886067;147.9304515139521;3959.62060094237;1286177.216166765;482131.65990828676;26618.413370386286;297911.7864599475;1.6744506470650686;0.09347924886506881
2776;2019-01-26 15:16:37.868;760;194;172;171;158;36;184;26;41;34;624;601;40;76;227;227;238;196;192;189;183;26;548;355;366;136;360;276;548;219.0;77.0;1224.0;49.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29442.337890625;10723.2333984375;0.0;1234.36975097656;394.0;59689;;;Calculated values ==>;1548512197.868;349.16;292.56;290.36;290.26000000000005;288.96000000000004;276.76000000000005;273.8482719121499;291.56;275.76000000000005;277.26000000000005;276.56;335.56;333.26000000000005;277.16;280.76000000000005;295.86;295.86;296.96000000000004;292.76000000000005;292.06;291.46000000000004;;312.56;275.76000000000005;241.71165711629368;264.60387354146746;273.8482719121499;292.36;5480000.0;3550000.0;3660000.0;1360000.0;3600000.0;2760000.0;5480000.0;0.0365;0.012833333333333334;0.20400000000000001;0.008166666666666666;0.01883333333333333;0.05533333333333333;;10723.2333984375;0.0;1234.36975097656;29442.337890625;509661.67732339824;416261.5548551322;246234.47706038092;245871.27698972527;241332.6443706532;430477.46260093397;456429.9049226635;452426.54528639966;472622.7809936826;517680.6833103918;515286.2359599202;452297.24279538274;456877.1460960281;463228.9603270487;463972.5866278886;428814.2563303796;416929.8009116943;457129.41179851815;456289.5263430202;;165593.03060630985;471840.61823089625;201684.06050905204;216847.30469670313;273.8382543825386;1451168.503086779;559457.1110208253;91523.3125834621;0.0;0;92;96;0;0;0;0;5;30;32;603395761740.0358;224476401320.10098;426852685459.7474;51151.466894578916;2206.278554728394;152.5171778731277;13249.136264429544;1286727.717882339;482157.92120746407;26620.917517919155;298055.21666818735;5.583008405399479;0.3060466624260602
2777;2019-01-26 15:17:37.869;745;195;175;174;162;35;184;26;41;34;632;605;39;55;227;227;238;197;192;189;183;26;567;358;366;135;363;249;561;124.0;81.0;1326.0;145.0;113.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37851.70703125;19547.470703125;0.0;1098.52038574219;386.0;59690;;;Calculated values ==>;1548512257.869;347.66;292.66;290.66;290.56;289.36;276.66;274.1680685717883;291.56;275.76000000000005;277.26000000000005;276.56;336.36;333.66;277.06;278.66;295.86;295.86;296.96000000000004;292.86;292.06;291.46000000000004;;311.76000000000005;275.76000000000005;241.49495122638035;260.9983114674233;274.1680685717883;292.36;5670000.0;3579999.9999999995;3660000.0;1350000.0;3629999.9999999995;2490000.0;5610000.0;0.020666666666666667;0.013500000000000002;0.221;0.024166666666666666;0.01883333333333333;0.03949999999999999;;19547.470703125;0.0;1098.52038574219;37851.70703125;506096.0147532236;411337.69764938223;246761.28800696306;246400.3060797304;242221.52088305086;430280.9020939914;456429.9049226635;456973.721747507;472753.7123474745;520749.01321915485;517992.67845116014;456732.20422729175;458654.6089131666;462779.1394524961;463527.3134515757;423393.7638944441;412124.71779049526;457129.41179851815;456289.5263430202;;162250.55196795813;471972.7596631712;202425.427205629;223564.4663218769;274.1404907826354;1451729.296140179;559709.3710922981;91542.75365859046;0.0;0;92;97;0;0;0;0;5;30;32;603615365399.7705;224557702675.00278;427010188084.5571;56255.17309375504;6514.060534390603;152.1321224033094;9192.639870835159;1287622.7881320827;482230.5919109438;26623.456304397463;298242.234586002;3.4928817566074457;0.23333489244254535
2778;2019-01-26 15:18:37.869;749;198;175;174;163;36;184;27;39;34;623;601;35;47;228;228;238;200;192;189;183;27;561;360;366;135;365;241;556;-2.0;79.0;1424.0;95.0;113.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37642.27734375;19384.353515625;0.0;1056.1796875;375.0;59691;;;Calculated values ==>;1548512317.869;348.06000000000006;292.96000000000004;290.66;290.56;289.46000000000004;276.76000000000005;274.38016830617;291.56;275.86;277.06;276.56;335.46000000000004;333.26000000000005;276.66;277.86;295.96000000000004;295.96000000000004;296.96000000000004;293.16;292.06;291.46000000000004;;310.66;275.86;241.49495122638035;259.87524604437704;274.38016830617;292.36;5610000.0;3600000.0;3660000.0;1350000.0;3650000.0;2410000.0;5560000.0;0.0;0.013166666666666667;0.23733333333333334;0.01583333333333333;0.01883333333333333;0.01883333333333333;;19384.353515625;0.0;1056.1796875;37642.27734375;507139.3831072033;414556.36598067306;246979.007451363;246614.60418899474;242742.07691707852;430148.3826014536;456429.9049226635;458024.9071426054;472753.7123474745;520491.26926063607;518256.54315376247;457549.81982497213;458971.23309768335;462611.58588635;463361.4524620667;425179.20478821715;415263.34616146993;457129.41179851815;456289.5263430202;;157654.71494818805;472070.4381999017;202976.72733004123;246979.007451363;274.36361609299445;1452358.4126766373;560033.8029607877;91560.70949253415;0.0;0;92;97;0;0;0;0;5;30;32;603834965399.7705;224638702675.00278;427157188084.5571;60531.43467551523;4260.650422106124;130.55880525217162;3942.0147724595436;1288596.0098634933;482320.3811689146;26625.812062127927;298351.69004136283;3.369024574408111;0.23812802704410868
2779;2019-01-26 15:19:37.859;763;199;174;172;161;36;184;27;41;34;609;591;35;49;229;228;238;201;192;189;183;28;545;358;366;134;363;254;544;90.0;78.0;1089.0;42.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29498.505859375;10858.658203125;0.0;1135.49035644531;370.0;59692;;;Calculated values ==>;1548512377.859;349.46000000000004;293.06;290.56;290.36;289.26000000000005;276.76000000000005;274.1680685717883;291.56;275.86;277.26000000000005;276.56;334.06;332.26000000000005;276.66;278.06;296.06;295.96000000000004;296.96000000000004;293.26000000000005;292.06;291.46000000000004;;310.16;275.96000000000004;241.2770596917726;261.6868853414304;274.1680685717883;292.36;5450000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2540000.0;5440000.0;0.015000000000000001;0.013000000000000001;0.18150000000000002;0.007;0.01883333333333333;0.03383333333333333;;10858.658203125;0.0;1135.49035644531;29498.505859375;510294.39122166595;419315.40417298576;247149.369253086;246410.19800565176;242501.10128058965;430280.9020939914;456429.9049226635;456155.5982786601;472884.4304738556;517982.0005379835;516134.98703945364;455421.12380956183;457129.607875444;463045.65304645407;463659.26402989647;429613.2771574354;419927.3252920247;457129.41179851815;456289.5263430202;;155565.71764046347;472299.7188790419;202476.3099746507;227343.57942520827;274.1602571375331;1452917.825952331;560285.7860543011;91578.97036558377;0.0;0;92;97;0;0;0;0;5;30;32;604054528799.8054;224719389225.0156;427305663334.58075;46042.79082717771;1888.7638623307387;125.9173742503394;7746.00453738597;1289483.9803897326;482371.61774710653;26627.949007407205;298449.07396893355;4.652558397454426;0.2812163013086528
2780;2019-01-26 15:20:37.840;770;195;174;172;159;35;184;26;44;34;608;589;41;69;228;228;238;197;192;189;183;27;544;356;366;138;361;270;543;-1.0;80.0;430.0;143.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29298.462890625;10674.0947265625;0.0;1203.05908203125;381.0;59693;;;Calculated values ==>;1548512437.84;350.16;292.66;290.56;290.36;289.06;276.66;273.955091788801;291.56;275.76000000000005;277.56;276.56;333.96000000000004;332.06;277.26000000000005;280.06;295.96000000000004;295.96000000000004;296.96000000000004;292.86;292.06;291.46000000000004;;311.26000000000005;275.86;242.14157278889297;263.82572766246335;273.955091788801;292.36;5440000.0;3560000.0;3660000.0;1380000.0;3610000.0;2700000.0;5430000.0;0.0;0.013333333333333334;0.07166666666666667;0.02383333333333333;0.01883333333333333;0.01883333333333333;;10674.0947265625;0.0;1203.05908203125;29298.462890625;511241.61231748265;418416.44210639596;247195.3170521696;246454.63964957398;241851.8984421433;430412.23801567365;456429.9049226635;453846.5949541808;472360.27449258295;516526.71329714725;514554.1480758792;453465.59988136275;456982.8607938469;463212.09266578907;463955.8763240681;429876.5992075301;419042.8724154632;457129.41179851815;456289.5263430202;;160161.5264782812;471673.81221397576;201800.94274593345;247195.3170521696;273.8883421225929;1453407.6455328108;560465.1688393463;91598.45210638159;0.0;0;92;97;0;0;0;0;5;30;32;604274059259.61;224800963384.94296;427462813554.4408;18063.271741591063;6431.970055655007;144.44969056089178;3937.9409416443527;1290018.028408554;482440.9352388691;26630.201352809985;298546.4093485382;2.406101065119985;0.18836464002579367
2781;2019-01-26 15:21:37.860;761;192;173;172;161;34;184;24;41;33;603;582;42;97;227;229;238;194;192;189;183;25;562;355;366;135;360;268;555;231.0;81.0;897.0;146.0;113.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38329.89453125;19193.90625;0.0;2047.90771484375;388.0;59694;;;Calculated values ==>;1548512497.86;349.26;292.36;290.46000000000004;290.36;289.26000000000005;276.56;273.8482719121499;291.56;275.56;277.26000000000005;276.46000000000004;333.46000000000004;331.36;277.36;282.86;295.86;296.06;296.96000000000004;292.56;292.06;291.46000000000004;;311.96000000000004;275.66;241.49495122638035;263.56353331371673;273.8482719121499;292.36;5620000.0;3550000.0;3660000.0;1350000.0;3600000.0;2680000.0;5550000.0;0.0385;0.013500000000000002;0.14950000000000002;0.024333333333333332;0.01883333333333333;0.05733333333333333;;19193.90625;0.0;2047.90771484375;38329.89453125;508551.5504359923;412758.3114497388;246295.19201827352;245934.5367171681;242097.7436761797;430477.46260093397;456429.9049226635;453808.1434416201;472656.1521691498;516178.66596041794;514000.17282515997;453934.5932790833;460730.8498037073;463228.9603270487;464234.7764519513;424886.7692984092;413506.49496626557;457129.41179851815;456289.5263430202;;163086.1669317865;471875.0639052514;201620.2356903056;216295.43936780666;273.81335718676456;1453971.4030343622;560714.1518140745;91625.55252681026;0.0;0;93;97;0;0;0;0;5;31;32;604493732459.5402;224882890684.91693;427624267354.38947;37702.09220882152;6576.200819897014;153.6337034839394;13759.66098657891;1290482.8946784483;482549.3727966056;26632.68620910233;298693.9385245652;2.739482975187116;0.16096460484155575
2782;2019-01-26 15:22:37.840;748;194;175;174;162;34;184;25;26;32;593;577;28;71;227;229;238;196;192;189;183;25;565;358;366;132;363;253;559;146.0;78.0;1421.0;209.0;113.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38409.01953125;19427.453125;0.0;1936.99426269531;380.0;59695;;;Calculated values ==>;1548512557.84;347.96000000000004;292.56;290.66;290.56;289.36;276.56;274.1680685717883;291.56;275.66;275.76000000000005;276.36;332.46000000000004;330.86;275.96000000000004;280.26000000000005;295.86;296.06;296.96000000000004;292.76000000000005;292.06;291.46000000000004;;311.16;275.66;240.83765695389522;261.54996906429363;274.1680685717883;292.36;5650000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2530000.0;5590000.0;0.024333333333333332;0.013000000000000001;0.23683333333333334;0.034833333333333334;0.01883333333333333;0.04316666666666666;;19427.453125;0.0;1936.99426269531;38409.01953125;506654.4657453371;411817.33045329753;246847.78499482252;246485.45297360522;242292.96961690646;430280.9020939914;456429.9049226635;454481.7867093812;472950.9869074988;516425.528990155;514782.5421793841;454728.16715069703;459934.9768010966;462779.1394524961;463791.1003516643;423997.29236608004;412590.89758202713;457129.41179851815;456289.5263430202;;159743.72323357346;472270.6324499597;202416.35866905245;221801.49834014135;274.13696725419715;1454610.6808214362;561035.8891940813;91658.74897412816;0.0;0;93;97;0;0;0;0;5;31;32;604713259259.61;224962963984.94238;427780515254.43915;59697.49554088453;9399.923870034936;148.2831321926879;10122.066542124268;1291294.2873555436;482682.46279093984;26635.20134407589;298892.886582569;3.7149460337058704;0.25799538630455765
2783;2019-01-26 15:23:37.841;751;197;177;176;165;35;184;26;28;32;597;582;27;61;228;229;238;199;192;189;183;25;562;360;366;133;365;245;557;-2.0;79.0;1353.0;175.0;113.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38306.48828125;19349.08984375;0.0;1866.81042480469;369.0;59696;;;Calculated values ==>;1548512617.841;348.26;292.86;290.86;290.76000000000005;289.66;276.66;274.38016830617;291.56;275.76000000000005;275.96000000000004;276.36;332.86;331.36;275.86;279.26000000000005;295.96000000000004;296.06;296.96000000000004;293.06;292.06;291.46000000000004;;310.06;275.66;241.05796691057077;260.44013211722256;274.38016830617;292.36;5620000.0;3600000.0;3660000.0;1330000.0;3650000.0;2450000.0;5570000.0;0.0;0.013166666666666667;0.22549999999999998;0.029166666666666667;0.01883333333333333;0.01883333333333333;;19349.08984375;0.0;1866.81042480469;38306.48828125;507300.50810509006;413793.25851007923;247669.36613406966;247301.0483248464;243391.33716838053;430148.3826014536;456429.9049226635;456059.62698423024;472820.39598721155;517512.74723437073;515981.9613684549;455938.9057791105;459995.5549199483;462611.58588635;463493.82801193424;424886.7692984092;414517.6821551175;457129.41179851815;456289.5263430202;;155147.91922209063;472138.9942397944;202941.4199563189;247669.36613406966;274.3499365322133;1455249.9873765735;561359.0324386789;91690.44787491787;0.0;0;93;97;0;0;0;0;5;31;32;604932862920.2173;225042465310.16226;427929917744.85236;57078.15568479401;7851.59591660137;136.52631405334097;3929.013017268568;1292267.434003956;482826.2278522705;26637.57479569137;299009.98086409323;3.2520557722916523;0.24576639279050294
2784;2019-01-26 15:24:37.871;763;197;177;176;164;37;184;26;33;33;600;586;29;63;229;229;238;199;192;189;183;26;561;360;366;136;365;243;556;-2.0;78.0;1030.0;183.0;113.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38317.5390625;19401.353515625;0.0;1823.7165527343802;363.0;59697;;;Calculated values ==>;1548512677.871;349.46000000000004;292.86;290.86;290.76000000000005;289.56;276.86;274.38016830617;291.56;275.76000000000005;276.46000000000004;276.46000000000004;333.16;331.76000000000005;276.06;279.46000000000004;296.06;296.06;296.96000000000004;293.06;292.06;291.46000000000004;;309.46000000000004;275.76000000000005;241.71165711629368;260.1585393101385;274.38016830617;292.36;5610000.0;3600000.0;3660000.0;1360000.0;3650000.0;2430000.0;5560000.0;0.0;0.013000000000000001;0.1716666666666667;0.030500000000000003;0.01883333333333333;0.01883333333333333;;19401.353515625;0.0;1823.7165527343802;38317.5390625;508889.43641756114;414196.90369202057;247714.7623324591;247345.70584695842;243084.7120441777;430148.3826014536;456429.9049226635;456987.6391725502;472525.0707617092;517986.88144768734;516560.61537295964;456508.3022141449;460540.9343754539;462745.3384353217;463493.82801193424;425179.20478821715;414911.80031545786;457129.41179851815;456289.5263430202;;152641.13387835177;471840.61823089625;202916.19972083383;247714.7623324591;274.34016320884297;1455888.8402042475;561682.1142600337;91721.21764357843;0.0;0;93;97;0;0;0;0;5;31;32;605152572720.1125;225123205660.12378;428076390944.78253;43615.597105877976;8202.194764556903;133.4762581458707;3928.1580555322334;1293106.968167448;482960.07633201085;26639.82594213601;299075.49002788146;2.6327086791300407;0.2037634725608958
2785;2019-01-26 15:25:37.842;776;195;179;178;165;36;184;26;21;33;599;585;21;73;229;230;238;197;192;189;183;26;543;358;366;137;363;255;542;-2.0;81.0;792.0;150.0;113.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30159.5625;10772.375;0.0;1934.11413574219;359.0;59698;;;Calculated values ==>;1548512737.842;350.76;292.66;291.06;290.96000000000004;289.66;276.76000000000005;274.1680685717883;291.56;275.76000000000005;275.26000000000005;276.46000000000004;333.06;331.66;275.26000000000005;280.46000000000004;296.06;296.16;296.96000000000004;292.86;292.06;291.46000000000004;;309.06;275.76000000000005;241.92719264551067;261.82340779136865;274.1680685717883;292.36;5430000.0;3579999.9999999995;3660000.0;1370000.0;3629999.9999999995;2550000.0;5420000.0;0.0;0.013500000000000002;0.132;0.025;0.01883333333333333;0.01883333333333333;;10772.375;0.0;1934.11413574219;30159.5625;512062.9944159816;418769.23210446996;413358.91634138394;412988.0197166831;243974.0686472164;430280.9020939914;456429.9049226635;453522.35598686896;472393.7743832905;516871.49228398595;515432.78767457826;453522.35598686896;459861.7630027801;463045.65304645407;463922.8230274349;430138.45135239966;419389.20176910533;457129.41179851815;456289.5263430202;;150969.94666990405;471708.256711685;202387.26403929672;413358.91634138394;274.1256612980195;1456459.206906303;561933.4404644069;91752.5177635859;0.0;0;93;97;0;0;0;0;5;31;32;605372066579.952;225205066075.0639;428225718734.6733;33149.83213707954;6733.024816809707;145.1148693744734;808.5264883641495;1293746.3708832483;483084.4763393524;26642.146412760496;299114.94332073897;3.2138301835680596;0.269049243349327
2786;2019-01-26 15:26:37.872;779;195;175;174;162;34;184;24;21;33;602;589;25;107;228;230;238;197;192;189;183;25;545;355;366;137;360;269;544;-1.0;78.0;539.0;129.0;114.0;0;9;100;1;0;0;0;0;0;0;1;1;0;0;0;30145.458984375;10743.849609375;0.0;2103.4677734375;375.0;59699;;;Calculated values ==>;1548512797.872;351.06000000000006;292.66;290.66;290.56;289.36;276.56;273.8482719121499;291.56;275.56;275.26000000000005;276.46000000000004;333.36;332.06;275.66;283.86;295.96000000000004;296.16;296.96000000000004;292.86;292.06;291.46000000000004;;310.66;275.66;241.92719264551067;263.6948088759802;273.8482719121499;292.36;5450000.0;3550000.0;3660000.0;1370000.0;3600000.0;2690000.0;5440000.0;0.0;0.013000000000000001;0.08983333333333333;0.021500000000000002;0.019;0.019;;10743.849609375;0.0;2103.4677734375;30145.458984375;512258.1707717212;418060.1161975663;247522.6632799365;247149.369253086;242846.60503775007;430477.46260093397;456429.9049226635;451076.2780398682;472393.7743832905;515989.67828663724;514640.56194433715;451592.4152126301;461784.80888712994;463361.4524620667;464365.70566323627;429613.2771574354;418693.1952418888;457129.41179851815;456289.5263430202;;157654.71494818805;471610.25455702154;201558.43969066453;247522.6632799365;273.78924171067064;1456962.0000226893;562112.831987002;91786.18110273764;0.0;0;93;97;0;0;0;0;5;31;32;605591776379.8473;225287307175.02472;428382997334.5983;22415.0191450368;5806.114019626676;141.96106490210602;3966.5703981985903;1294209.642830592;483189.0214093513;26644.539908361385;299154.7556910117;2.5164525530454864;0.1899171050545424
2787;2019-01-26 15:27:37.852;770;193;174;173;161;33;184;22;30;32;614;602;32;122;227;230;239;194;192;189;184;24;545;354;366;137;359;275;544;-1.0;81.0;611.0;195.0;114.0;0;14;100;1;0;0;0;0;0;0;1;1;0;0;0;30187.375;10646.5986328125;0.0;2168.271484375;383.0;59700;;;Calculated values ==>;1548512857.852;350.16;292.46000000000004;290.56;290.46000000000004;289.26000000000005;276.46000000000004;273.7412296467126;291.56;275.36;276.16;276.36;334.56;333.36;276.36;285.36;295.86;296.16;297.06;292.56;292.06;291.56;;311.46000000000004;275.56;241.92719264551067;264.4750485637546;273.7412296467126;292.36;5450000.0;3540000.0;3660000.0;1370000.0;3590000.0;2750000.0;5440000.0;0.0;0.013500000000000002;0.10183333333333335;0.0325;0.019;0.019;;10646.5986328125;0.0;2168.271484375;30187.375;511154.93395160127;417415.52837809635;247149.369253086;246778.57070381675;242501.10128058965;430542.39183029096;456429.9049226635;451175.4201514005;472295.8960165899;516725.26242319564;515476.2519696419;451435.77863534173;462686.0800277501;463378.2884684054;464512.7476837228;429856.1892141686;417739.3032128304;457129.41179851815;456429.9049226635;;160997.13474923553;471512.23439352604;201257.35298731396;247149.369253086;273.66715356343207;1457464.60604818;562291.0263044985;91821.767063955;0.0;0;93;97;0;0;0;0;5;31;32;605811303179.9171;225369479775.05084;428546142934.6502;25449.989839542814;8783.283645701893;163.57796101806562;3976.3301777219726;1294608.3849472322;483310.5591971631;26647.085218192013;299220.9244655527;2.994426106006182;0.24516730947928494
2788;2019-01-26 15:28:37.843;756;193;175;174;163;33;184;23;38;31;626;612;36;89;227;231;239;194;193;189;183;23;564;357;366;136;362;248;559;85.0;78.0;1320.0;147.0;114.0;0;17;1;1;0;1;0;0;0;0;1;1;0;0;0;38524.4375;19498.87109375;0.0;1943.69470214844;381.0;59701;;;Calculated values ==>;1548512917.843;348.76;292.46000000000004;290.66;290.56;289.46000000000004;276.46000000000004;274.0616903277293;291.56;275.46000000000004;276.96000000000004;276.26000000000005;335.76000000000005;334.36;276.76000000000005;282.06;295.86;296.26000000000005;297.06;292.56;292.06;291.46000000000004;;311.26000000000005;275.46000000000004;241.71165711629368;260.85938512811435;274.0616903277293;292.46000000000004;5640000.0;3570000.0000000005;3660000.0;1360000.0;3620000.0000000005;2480000.0;5590000.0;0.014166666666666666;0.013000000000000001;0.22;0.0245;0.019;0.033166666666666664;;19498.87109375;0.0;1943.69470214844;38524.4375;507748.53048675065;411422.6270748474;246847.78499482252;246485.45297360522;242632.37699054898;430346.717906069;456429.9049226635;456774.57784180244;472329.59916539915;520219.54289960884;518791.3837563225;456533.09949633566;462821.5162095928;462929.3875858028;464202.0896790568;424571.94073767343;411817.33045329753;457129.41179851815;456289.5263430202;;160161.5264782812;471547.0194386176;202160.35971356416;227760.19128172222;274.0328580638447;1458037.1185953137;562542.2008701193;91856.02830884903;0.0;0;93;98;0;0;0;0;5;31;32;606030870239.6868;225451367489.96494;428703019399.4856;56015.12798821242;6599.973163263809;165.8099336968867;7579.556279533049;1295287.1590970207;483438.733774699;26649.82970557689;299317.2090744041;3.28134552713672;0.22744265268462058
2789;2019-01-26 15:29:37.873;757;195;178;177;165;34;184;25;41;31;624;608;37;77;228;231;239;198;193;189;184;25;560;357;366;135;362;237;555;-1.0;81.0;1038.0;202.0;114.0;0;19;1;1;0;1;0;0;0;0;1;1;0;0;0;38328.5390625;19393.1484375;0.0;1859.11413574219;371.0;59702;;;Calculated values ==>;1548512977.873;348.86;292.66;290.96000000000004;290.86;289.66;276.56;274.0616903277293;291.56;275.66;277.26000000000005;276.26000000000005;335.56;333.96000000000004;276.86;280.86;295.96000000000004;296.26000000000005;297.06;292.96000000000004;292.06;291.56;;310.26000000000005;275.66;241.49495122638035;259.30345971252746;274.0616903277293;292.46000000000004;5600000.0;3570000.0000000005;3660000.0;1350000.0;3620000.0000000005;2370000.0;5550000.0;0.0;0.013500000000000002;0.17300000000000001;0.033666666666666664;0.019;0.019;;19393.1484375;0.0;1859.11413574219;38328.5390625;508229.43657848117;413873.7736063451;248132.62356515185;247760.37448055507;243467.01037849797;430346.717906069;456429.9049226635;458896.8826983083;472460.9817075043;520921.3949674454;519301.06223807595;458426.7342429455;463076.39762655686;463062.42787711835;464202.0896790568;425737.7765851783;414950.327482342;457129.41179851815;456429.9049226635;;155983.51637300098;471875.0639052514;202139.0350221775;248132.62356515185;274.0245606744419;1458677.8802870982;562866.4630828066;91887.73422751983;0.0;0;93;98;0;0;0;0;5;31;32;606250580039.582;225532708139.92618;428848592149.4162;44419.10764797064;9081.11297239682;145.63056288828943;3957.6483457927216;1296124.5295362384;483569.47483029275;26652.42634071593;299413.4005179219;2.7104643249408444;0.21391492460060324
2790;2019-01-26 15:30:37.873;770;197;173;171;164;35;184;24;44;31;615;601;40;107;228;231;239;199;192;189;183;25;545;356;366;134;361;257;545;96.0;76.0;834.0;207.0;114.0;0;19;100;1;0;0;0;0;0;0;1;1;0;0;0;30154.1328125;10821.96484375;0.0;2053.68090820312;377.0;59703;;;Calculated values ==>;1548513037.873;350.16;292.86;290.46000000000004;290.26000000000005;289.56;276.66;273.955091788801;291.56;275.56;277.56;276.26000000000005;334.66;333.26000000000005;277.16;283.86;295.96000000000004;296.26000000000005;297.06;293.06;292.06;291.46000000000004;;310.86;275.66;241.2770596917726;262.0952818180154;273.955091788801;292.36;5450000.0;3560000.0;3660000.0;1340000.0;3610000.0;2570000.0;5450000.0;0.016;0.012666666666666666;0.13899999999999998;0.034499999999999996;0.019;0.035;;10821.96484375;0.0;2053.68090820312;30154.1328125;511154.93395160127;418340.0769505013;246733.60109931132;246000.66275761696;243504.09391537745;430412.23801567365;456429.9049226635;456028.3797168628;472592.1488768574;518345.9615119074;516907.426601557;455536.67342380155;463587.54089014133;463212.09266578907;464349.45330830896;429856.1892141686;418968.77449503524;457129.41179851815;456289.5263430202;;158490.31677215957;472007.13841251616;201865.7529490721;226222.5848020591;273.9136026949971;1459248.56921939;563118.2556934836;91920.34085288605;0.0;0;93;98;0;0;0;0;5;31;32;606470180039.582;225613408139.92618;428996792149.4162;35328.6051207229;9319.877798488818;137.90725310902238;8052.342953933639;1296789.0938093108;483722.8164200501;26654.78915584924;299513.48377875297;4.103773445167922;0.2976085433633366
2791;2019-01-26 15:31:37.884;776;196;173;172;161;35;184;24;47;31;616;603;44;130;228;231;239;198;193;189;184;24;544;356;366;132;361;265;544;84.0;79.0;734.0;150.0;114.0;0;14;100;1;0;0;0;0;0;0;1;1;0;0;0;30089.439453125;10747.4833984375;0.0;2104.98291015625;388.0;59704;;;Calculated values ==>;1548513097.884;350.76;292.76000000000005;290.46000000000004;290.36;289.26000000000005;276.66;273.955091788801;291.56;275.56;277.86;276.26000000000005;334.76000000000005;333.46000000000004;277.56;286.16;295.96000000000004;296.26000000000005;297.06;292.96000000000004;292.06;291.56;;311.96000000000004;275.56;240.83765695389522;263.1675429290057;273.955091788801;292.46000000000004;5440000.0;3560000.0;3660000.0;1320000.0;3610000.0;2650000.0;5440000.0;0.014;0.013166666666666667;0.12233333333333334;0.025;0.019;0.033;;10747.4833984375;0.0;2104.98291015625;30089.439453125;511976.9313078706;418378.0529918188;246778.57070381675;246410.19800565176;242501.10128058965;430412.23801567365;456429.9049226635;455069.7027408463;472853.8412306012;517777.3787116823;516434.19017941586;454694.582168557;465118.26295572676;463212.09266578907;464349.45330830896;430118.0525333512;419005.6208418559;457129.41179851815;456429.9049226635;;163086.1669317865;472173.3745042847;201866.814587854;227725.09841219615;273.9140163941381;1459750.6910283698;563298.0340492941;91955.00273831021;0.0;0;93;98;0;0;0;0;5;31;32;606689820300.1544;225693222770.1342;429153420859.8244;30975.153317382727;6757.663997910769;146.31368393802137;7547.258614845424;1297341.7264284773;483856.8204982804;26657.158097890573;299643.50429155625;3.5344492273597923;0.24379226928282963
2792;2019-01-26 15:32:37.864;774;192;174;174;162;35;184;23;48;31;626;613;46;133;228;232;239;193;193;189;184;24;546;355;366;131;360;267;545;136.0;79.0;785.0;197.0;114.0;0;9;100;1;0;0;0;0;0;0;1;1;0;0;0;30052.26953125;10714.767578125;0.0;2103.52783203125;396.0;59705;;;Calculated values ==>;1548513157.864;350.56000000000006;292.36;290.56;290.56;289.36;276.66;273.8482719121499;291.56;275.46000000000004;277.96000000000004;276.26000000000005;335.76000000000005;334.46000000000004;277.76000000000005;286.46000000000004;295.96000000000004;296.36;297.06;292.46000000000004;292.06;291.56;;312.76000000000005;275.56;240.61611355647437;263.43189868330234;273.8482719121499;292.46000000000004;5460000.0;3550000.0;3660000.0;1310000.0;3600000.0;2670000.0;5450000.0;0.02266666666666667;0.013166666666666667;0.13083333333333333;0.03283333333333333;0.019;0.04166666666666667;;10714.767578125;0.0;2103.52783203125;30052.26953125;511559.34304914606;416717.7212409449;247103.64251051095;247103.64251051095;242808.67748411;430477.46260093397;456429.9049226635;454859.23926218;472984.3684616349;518642.4766015224;517298.7593609946;454608.2120918402;465181.1600101149;463361.4524620667;464627.23559176613;429592.85692048894;417048.3261485654;457129.41179851815;456429.9049226635;;166428.6587063909;472304.9464017478;201590.02888837547;222344.23670006922;273.80157037507394;1460251.7048764296;563476.8265234585;91990.06197086531;0.0;0;93;98;0;0;0;0;5;31;32;606909347100.2242;225772096470.15927;429312967659.8751;33136.05502390609;8888.473125022392;165.16965516365997;9753.569509274765;1297875.808411468;483987.1615128543;26659.752927152414;299787.6298014472;4.052275723978945;0.27986128872837956
