;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2793;2019-01-26 15:33:37.884;768;188;175;174;164;35;184;22;50;30;637;623;49;133;228;232;239;189;193;190;184;23;547;355;366;131;360;271;547;273.0;76.0;934.0;269.0;114.0;0;4;100;1;0;0;0;0;0;0;1;1;0;0;0;30154.572265625;10745.041015625;0.0;2113.923828125;399.0;59706;;;Calculated values ==>;1548513217.884;349.96000000000004;291.96000000000004;290.66;290.56;289.56;276.66;273.8482719121499;291.56;275.36;278.16;276.16;336.86;335.46000000000004;278.06;286.46000000000004;295.96000000000004;296.36;297.06;292.06;292.16;291.56;;313.06;275.46000000000004;240.61611355647437;263.95629194202945;273.8482719121499;292.46000000000004;5470000.0;3550000.0;3660000.0;1310000.0;3600000.0;2710000.0;5470000.0;0.0455;0.012666666666666666;0.15566666666666668;0.04483333333333333;0.019;0.0645;;10745.041015625;0.0;2113.923828125;30154.572265625;510735.3919526781;414572.912758482;247383.81741644762;247012.84298699218;243426.45778177437;430477.46260093397;456429.9049226635;454436.48941620206;472887.3552016489;519446.7594557056;517997.1706278187;454309.9641204512;464597.56007439585;463361.4524620667;464627.23559176613;429328.03247197357;414926.21430635254;457268.8428174728;456429.9049226635;;167682.10792650707;472207.82270811964;201585.90382355085;215076.76209122583;273.7999605819262;1460753.595799138;563655.7178722624;92025.21911649893;0.0;0;93;98;0;0;0;0;5;31;32;607129020300.1544;225850722670.13428;429474421459.8238;39360.40782392271;12132.882696658166;182.42303009786627;15567.277712627732;1298480.146980738;484162.39787063433;26662.650498397245;299998.7071972494;5.229269391461896;0.34459259505630807
2794;2019-01-26 15:34:37.865;761;192;176;175;167;36;184;24;49;30;647;630;47;108;228;232;239;194;193;190;184;23;575;357;366;131;362;249;570;88.0;78.0;1062.0;316.0;114.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38702.73828125;19815.8359375;0.0;1911.99267578125;396.0;59707;;;Calculated values ==>;1548513277.865;349.26;292.36;290.76000000000005;290.66;289.86;276.76000000000005;274.0616903277293;291.56;275.56;278.06;276.16;337.86;336.16;277.86;283.96000000000004;295.96000000000004;296.36;297.06;292.56;292.16;291.56;;312.76000000000005;275.46000000000004;240.61611355647437;260.9983114674233;274.0616903277293;292.46000000000004;5750000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2490000.0;5700000.0;0.014666666666666666;0.013000000000000001;0.177;0.05266666666666667;0.019;0.033666666666666664;;19815.8359375;0.0;1911.99267578125;38702.73828125;507396.2512758921;252780.39870376242;246738.59939027522;246381.37494003045;243592.9217168578;430346.717906069;456429.9049226635;457936.27873354324;472887.3552016489;522277.75132377836;520545.0481132178;457696.1591200651;464880.34230049275;463062.42787711835;464333.32306390855;421189.29222417035;253587.5818169393;457268.8428174728;456429.9049226635;;166428.6587063909;472207.82270811964;202088.00797818697;227286.85659689025;274.00470152160057;1461327.2250130596;563910.3111998864;92058.75779672195;0.0;0;93;99;0;0;0;0;5;31;32;607348550759.959;225929297780.06433;429630372059.68494;45285.14392369806;14226.310242443122;2178.822235294004;7714.4826269677;1299185.303207801;484381.9882526166;26682.3213111941;300192.6604285947;3.194279569472435;0.2476715463083499
2795;2019-01-26 15:35:37.875;766;200;177;176;168;38;185;26;47;31;645;627;44;82;230;232;239;202;193;190;184;26;568;362;366;131;367;237;563;-1.0;79.0;1028.0;290.0;114.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38498.58984375;19570.556640625;0.0;1816.3894042968802;383.0;59708;;;Calculated values ==>;1548513337.875;349.76;293.16;290.86;290.76000000000005;289.96000000000004;276.96000000000004;274.5913991737795;291.66;275.76000000000005;277.86;276.26000000000005;337.66;335.86;277.56;281.36;296.16;296.36;297.06;293.36;292.16;291.56;;311.46000000000004;275.76000000000005;240.61611355647437;259.30345971252746;274.5913991737795;292.46000000000004;5680000.0;3620000.0000000005;3660000.0;1310000.0;3670000.0000000005;2370000.0;5630000.0;0.0;0.013166666666666667;0.1713333333333333;0.04833333333333333;0.019;0.019;;19570.556640625;0.0;1816.3894042968802;38498.58984375;508646.16998755897;412431.9645018818;247401.40261264943;247037.3746118051;244200.40040243522;430014.67791919125;456570.1231147491;459599.8385358815;472984.3684616349;523045.3953997611;521225.00506975286;459248.6966687566;463650.0298640557;462577.97297337826;463593.40581284417;423373.4566975868;413191.2454050922;457268.8428174728;456429.9049226635;;160997.13474923553;472499.14586990676;203434.62571114945;247401.40261264943;274.55015044739713;1461970.6766380658;564238.5858413082;92089.83282569278;0.0;0;93;99;0;0;0;0;5;31;32;607568187359.9241;226007910880.05185;429776196359.66174;43889.63979730408;13004.785141006605;134.06578201784572;3971.541543890268;1299928.5502592241;484608.9518684084;26701.59859034644;300290.06019392546;2.8522086386757715;0.24097633046387118
2796;2019-01-26 15:36:37.876;783;198;172;171;164;41;185;26;45;31;633;618;42;100;231;231;239;199;193;190;184;26;546;360;366;131;365;261;546;-1.0;78.0;789.0;170.0;114.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30180.234375;10810.9970703125;0.0;2019.69421386719;383.0;59709;;;Calculated values ==>;1548513397.876;351.46000000000004;292.96000000000004;290.36;290.26000000000005;289.56;277.26000000000005;274.38016830617;291.66;275.76000000000005;277.66;276.26000000000005;336.46000000000004;334.96000000000004;277.36;283.16;296.26000000000005;296.26000000000005;297.06;293.06;292.16;291.56;;311.46000000000004;275.76000000000005;240.61611355647437;262.63441904999945;274.38016830617;292.46000000000004;5460000.0;3600000.0;3660000.0;1310000.0;3650000.0;2610000.0;5460000.0;0.0;0.013000000000000001;0.1315;0.028333333333333332;0.019;0.019;;10810.9970703125;0.0;2019.69421386719;30180.234375;512661.85875878506;418302.51589511393;246321.93250665002;245957.33877818036;243465.1967094227;430148.3826014536;456570.1231147491;455488.8326064018;472984.3684616349;519862.4289327083;518319.36109776614;455116.8370408851;462160.5697201328;463012.4783077877;463758.2318617846;429592.85692048894;418618.7947624565;457268.8428174728;456429.9049226635;;160997.13474923553;472499.14586990676;202933.44564559558;246321.93250665002;274.34684650944956;1462543.0097112563;564491.7696749205;92121.80072192826;0.0;0;93;99;0;0;0;0;5;31;32;607787791019.6588;226086512189.9569;429925598849.48126;33211.033385346025;7637.694839688817;142.6628080544217;3992.0514759042567;1300571.0665767302;484780.97540171753;26703.904700362116;300356.42457506486;3.505925091071153;0.2740016472822852
2797;2019-01-26 15:37:37.856;787;195;172;171;160;39;184;26;39;32;633;619;40;124;230;231;239;197;193;190;184;27;551;358;366;130;363;273;550;-3.0;82.0;750.0;236.0;114.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30332.87890625;10816.228515625;0.0;2120.09765625;394.0;59710;;;Calculated values ==>;1548513457.856;351.86;292.66;290.36;290.26000000000005;289.16;277.06;274.1680685717883;291.56;275.76000000000005;277.06;276.36;336.46000000000004;335.06;277.16;285.56;296.16;296.26000000000005;297.06;292.86;292.16;291.56;;312.56;275.86;240.39332010688793;264.2163659402789;274.1680685717883;292.46000000000004;5510000.0;3579999.9999999995;3660000.0;1300000.0;3629999.9999999995;2730000.0;5500000.0;0.0;0.013666666666666666;0.125;0.03933333333333333;0.019;0.019;;10816.228515625;0.0;2120.09765625;30332.87890625;512724.24426181277;415841.8007852276;246147.81573559926;245785.98420530415;241938.37835706593;430280.9020939914;456429.9049226635;452691.6119330984;473211.5349843978;518866.23150575144;517414.0119227176;452819.9889838399;463226.43981580116;463178.7302339447;464054.43266303884;428253.3279101375;416519.27876945486;457268.8428174728;456429.9049226635;;165593.03060630985;472727.1298661593;202380.48009699688;246147.81573559926;274.12302480119774;1463047.1175634456;564671.9364792339;92156.28748810168;0.0;0;93;99;0;0;0;0;5;31;32;608007317819.7286;226164786089.9818;430085745449.53217;31288.89147951269;10633.634890920388;160.36533825599577;3995.359694554221;1301108.386784317;484933.1857291607;26706.429093170656;300422.9641475866;3.5619271492568343;0.2993552513607664
2798;2019-01-26 15:38:37.886;779;194;176;175;161;37;184;26;36;32;644;629;38;112;230;231;239;195;193;190;184;26;569;360;366;130;365;258;563;-1.0;78.0;940.0;320.0;114.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38625.05078125;19474.205078125;0.0;2002.5686035156198;395.0;59711;;;Calculated values ==>;1548513517.886;351.06000000000006;292.56;290.76000000000005;290.66;289.26000000000005;276.86;274.38016830617;291.56;275.76000000000005;276.76000000000005;276.36;337.56000000000006;336.06;276.96000000000004;284.36;296.16;296.26000000000005;297.06;292.66;292.16;291.56;;312.66;275.76000000000005;240.39332010688793;262.23063862743834;274.38016830617;292.46000000000004;5690000.0;3600000.0;3660000.0;1300000.0;3650000.0;2580000.0;5630000.0;0.0;0.013000000000000001;0.15666666666666668;0.05333333333333334;0.019;0.019;;19474.205078125;0.0;2002.5686035156198;38625.05078125;510182.5703533217;410026.87384281954;247037.3746118051;246675.5611092151;241814.75837405084;430148.3826014536;456429.9049226635;454875.7103495071;473211.5349843978;521238.2348542545;519699.84668821876;455123.1767134581;464026.93797578337;462878.96902001434;463758.2318617846;423068.4286862988;410442.3751585223;457268.8428174728;456429.9049226635;;166010.84420003442;472630.20280472847;202871.82015926825;247037.3746118051;274.32296134956545;1463622.054301941;564924.4829692014;92190.6602180261;0.0;0;94;99;0;0;0;0;5;31;32;608227027619.6239;226242825089.9446;430245125099.4562;39480.60946313742;14387.11374109121;164.13869586109453;3978.4580759063097;1301698.427498145;485141.79622078064;26709.13464555382;300489.44585321617;2.701072369430705;0.23604313701665486
2799;2019-01-26 15:39:37.847;768;197;179;178;166;39;185;26;41;33;650;633;38;77;231;231;239;199;193;190;184;26;565;362;366;130;367;247;559;-2.0;80.0;505.0;214.0;114.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38416.00390625;19430.404296875;0.0;1905.18859863281;383.0;59712;;;Calculated values ==>;1548513577.847;349.96000000000004;292.86;291.06;290.96000000000004;289.76000000000005;277.06;274.5913991737795;291.66;275.76000000000005;277.26000000000005;276.46000000000004;338.16;336.46000000000004;276.96000000000004;280.86;296.26000000000005;296.26000000000005;297.06;293.06;292.16;291.56;;311.46000000000004;275.76000000000005;240.39332010688793;260.72004837742526;274.5913991737795;292.46000000000004;5650000.0;3620000.0000000005;3660000.0;1300000.0;3670000.0000000005;2470000.0;5590000.0;0.0;0.013333333333333334;0.08416666666666667;0.035666666666666666;0.019;0.019;;19430.404296875;0.0;1905.18859863281;38416.00390625;509160.6471397331;412970.1895532152;248320.07325470072;247948.43143895187;243660.80680711486;430014.67791919125;456570.1231147491;457298.1374891172;473308.3704715943;522745.02024599153;521015.01009655645;456937.43924984924;461569.1107842548;462712.0400004629;463460.83753301925;424275.4791620973;413714.75739608693;457268.8428174728;456429.9049226635;;160997.13474923553;472630.20280472847;203339.54256353294;248320.07325470072;274.51338994867695;1464263.6457849233;565248.4773138401;92223.20369434053;0.0;0;94;99;0;0;0;0;5;31;32;608446484879.4983;226320774389.89996;430396526624.3695;21374.848406236677;9604.700215269308;140.80962354680526;3954.086801691293;1302205.2266797028;485341.59804797696;26711.674229744032;300555.50742587354;1.6439404903591397;0.14076310051252408
2800;2019-01-26 15:40:37.867;772;200;178;177;164;38;185;26;43;33;645;628;37;70;232;231;239;203;193;190;184;27;560;360;366;129;365;240;554;0.0;79.0;584.0;180.0;114.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38275.3828125;19316.869140625;0.0;1834.51062011719;373.0;59713;;;Calculated values ==>;1548513637.867;350.36;293.16;290.96000000000004;290.86;289.56;276.96000000000004;274.38016830617;291.66;275.76000000000005;277.46000000000004;276.46000000000004;337.66;335.96000000000004;276.86;280.16;296.36;296.26000000000005;297.06;293.46000000000004;292.16;291.56;;310.46000000000004;275.86;240.16925963744896;259.7329541166123;274.38016830617;292.46000000000004;5600000.0;3600000.0;3660000.0;1290000.0;3650000.0;2400000.0;5540000.0;0.0;0.013166666666666667;0.09733333333333333;0.030000000000000002;0.019;0.019;;19316.869140625;0.0;1834.51062011719;38275.3828125;510096.713926086;416029.10932482954;248179.23011625995;247806.20482788974;243159.60538240668;430148.3826014536;456570.1231147491;458657.46002324624;473438.18344108673;522803.2256006384;521080.6128658237;457947.90315330983;461816.86773413705;463145.86696068436;463758.2318617846;425737.7765851783;417037.44699379225;457268.8428174728;456429.9049226635;;156819.11488148148;472857.82487454545;202882.7263842267;248179.23011625995;274.3271891506175;1464902.9537082124;565571.4788916481;92254.37824266408;0.0;0;94;99;0;0;0;0;5;31;32;608666158080.3011;226398500290.18402;430542675324.9036;24895.407407531235;8099.252954709563;114.55433961991594;3956.762821321668;1302590.9406747154;485489.18016924715;26713.802972122543;300621.4531475553;1.7524141660005708;0.14203867774784892
2801;2019-01-26 15:41:37.867;783;200;176;174;163;35;185;27;45;34;637;621;37;89;231;231;240;202;193;190;184;27;543;355;366;129;361;261;543;356.0;80.0;452.0;86.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30048.068359375;10717.171875;0.0;2024.59521484375;375.0;59714;;;Calculated values ==>;1548513697.867;351.46000000000004;293.16;290.76000000000005;290.56;289.46000000000004;276.66;273.8482719121499;291.66;275.86;277.66;276.56;336.86;335.26000000000005;276.86;282.06;296.26000000000005;296.26000000000005;297.16;293.36;292.16;291.56;;310.66;275.86;240.16925963744896;262.63441904999945;273.8482719121499;292.46000000000004;5430000.0;3550000.0;3660000.0;1290000.0;3610000.0;2610000.0;5430000.0;0.059333333333333335;0.013333333333333334;0.07533333333333332;0.014333333333333333;0.019;0.07833333333333334;;10717.171875;0.0;2024.59521484375;30048.068359375;512918.2604393093;419962.94946368126;247946.0763171146;247195.3170521696;243232.5817119856;430477.46260093397;456570.1231147491;455488.8326064018;473534.8580475586;520273.556008512;518628.1476514722;454494.7689335821;460846.92137476575;463609.68473376584;464496.52518415696;430617.38389085827;420564.0789372841;457268.8428174728;456429.9049226635;;157654.71494818805;472857.82487454545;201644.61968932668;212875.1857650029;273.8228702557023;1465472.3158013113;565821.7625667783;92286.53745795542;0.0;0;94;99;0;0;0;0;5;31;32;608885758080.3011;226475900290.18402;430692975324.9036;19122.93070641966;3887.389274321469;134.04406604765526;19078.453000683417;1302957.7601589984;485589.0688544891;26715.874625503107;300813.41327940533;3.3137332325849296;0.12285537032816513
2802;2019-01-26 15:42:37.868;785;199;174;173;160;33;185;24;48;33;639;625;45;117;229;232;240;201;193;190;184;24;544;353;366;128;358;277;543;0.0;82.0;688.0;155.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30064.8359375;10625.79296875;0.0;2148.77172851562;386.0;59715;;;Calculated values ==>;1548513757.868;351.66;293.06;290.56;290.46000000000004;289.16;276.46000000000004;273.6339639331285;291.66;275.56;277.96000000000004;276.46000000000004;337.06;335.66;277.66;284.86;296.06;296.36;297.16;293.26000000000005;292.16;291.56;;311.76000000000005;275.56;239.943914813709;264.73235714968143;273.6339639331285;292.46000000000004;5440000.0;3529999.9999999995;3660000.0;1280000.0;3579999.9999999995;2770000.0;5430000.0;0.0;0.013666666666666666;0.11466666666666667;0.025833333333333333;0.019;0.019;;10625.79296875;0.0;2148.77172851562;30064.8359375;513077.0088910848;419658.7729441557;247195.3170521696;246823.75396287578;242194.38474940273;430607.02586249536;456570.1231147491;453155.70438121865;473567.7884962697;519155.901663575;517700.53627697955;452769.0138386148;461777.5999274686;463791.1003516643;464919.9936635114;430358.3808744126;420264.6974493064;457268.8428174728;456429.9049226635;;162250.55196795813;472698.3688610173;201023.99981513384;247195.3170521696;273.57142850557693;1465973.2650188613;565999.6235712287;92321.31609540903;0.0;0;94;99;0;0;0;0;5;31;32;609105361740.0359;226553001575.09088;430854378014.7087;28911.102123577726;7018.254533685322;137.94700680978505;3975.4571695393847;1303358.050436825;485679.95073411876;26718.14125555072;301005.5323991904;3.1345694966955175;0.24346102577242432
2803;2019-01-26 15:43:37.888;775;197;174;173;163;32;185;23;50;32;653;635;47;93;228;232;240;198;193;190;184;23;565;355;366;127;360;256;559;0.0;77.0;1240.0;188.0;114.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38358.28125;19324.32421875;0.0;1998.1728515625;384.0;59716;;;Calculated values ==>;1548513817.888;350.66;292.86;290.56;290.46000000000004;289.46000000000004;276.36;273.8482719121499;291.66;275.46000000000004;278.16;276.36;338.46000000000004;336.66;277.86;282.46000000000004;295.96000000000004;296.36;297.16;292.96000000000004;292.16;291.56;;311.56;275.46000000000004;239.71726792356844;261.9595390733887;273.8482719121499;292.46000000000004;5650000.0;3550000.0;3660000.0;1270000.0;3600000.0;2560000.0;5590000.0;0.0;0.012833333333333334;0.20666666666666667;0.03133333333333333;0.019;0.019;;19324.32421875;0.0;1998.1728515625;38358.28125;510033.1037993275;412970.1895532152;246485.45297360522;246125.29796540938;242632.37699054898;430477.46260093397;456570.1231147491;456926.07665658905;473600.7876625802;522322.5588343331;520480.13072889246;456560.0545998089;462086.74158302974;463361.4524620667;464627.23559176613;424551.9109783576;413344.749195068;457268.8428174728;456429.9049226635;;161414.93982334915;472732.55357896426;201595.4428325738;246485.45297360522;273.80368308474937;1466543.6477261237;566249.2910758152;92355.88548618919;0.0;0;94;100;0;0;0;0;5;31;32;609325034939.9661;226629527075.06656;431014331314.65784;52768.33099029648;8495.629470053565;143.8252428855495;3988.944587032108;1304038.9392665385;485809.2761948977;26720.49014033146;301071.92453714565;3.067029629532469;0.23634199780126453
2804;2019-01-26 15:44:37.859;770;197;176;175;165;33;185;25;53;31;658;639;49;77;229;232;240;200;193;190;184;24;563;357;366;127;362;249;557;-3.0;78.0;1485.0;237.0;114.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38336.35546875;19442.224609375;0.0;1920.15783691406;373.0;59717;;;Calculated values ==>;1548513877.859;350.16;292.86;290.76000000000005;290.66;289.66;276.46000000000004;274.0616903277293;291.66;275.66;278.46000000000004;276.26000000000005;338.96000000000004;337.06;278.06;280.86;296.06;296.36;297.16;293.16;292.16;291.56;;310.46000000000004;275.56;239.71726792356844;260.9983114674233;274.0616903277293;292.46000000000004;5630000.0;3570000.0000000005;3660000.0;1270000.0;3620000.0000000005;2490000.0;5570000.0;0.0;0.013000000000000001;0.2475;0.0395;0.019;0.019;;19442.224609375;0.0;1920.15783691406;38336.35546875;509585.60821558733;413793.25851007923;247301.0483248464;246935.0671227639;243391.33716838053;430346.717906069;456570.1231147491;458415.50014327856;473504.37459156296;523397.74706518714;521462.641244009;457936.27873354324;461263.739955246;463195.3492027865;464333.32306390855;425138.7197479101;414873.7552109487;457268.8428174728;456429.9049226635;;156819.11488148148;472829.0820560985;202141.54196350818;247301.0483248464;274.02553617904255;1467182.4607893592;566572.1895061028;92388.52245973735;0.0;0;94;100;0;0;0;0;5;31;32;609544528799.8055;226705690245.01083;431165758089.54706;63427.80464949317;10692.157833657318;133.44453898049824;3973.4482753585253;1305006.772383949;485969.0971381684;26722.799605064258;301138.2457402014;3.6618975198189383;0.28810171959866926
2805;2019-01-26 15:45:37.849;776;199;177;176;166;35;185;25;49;31;655;637;46;76;230;232;240;202;193;190;184;25;562;358;366;127;363;249;556;-2.0;79.0;1054.0;229.0;114.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38298.30078125;19335.48828125;0.0;1923.06604003906;364.0;59718;;;Calculated values ==>;1548513937.849;350.76;293.06;290.86;290.76000000000005;289.76000000000005;276.66;274.1680685717883;291.66;275.66;278.06;276.26000000000005;338.66;336.86;277.76000000000005;280.76000000000005;296.16;296.36;297.16;293.36;292.16;291.56;;309.56;275.66;239.71726792356844;260.9983114674233;274.1680685717883;292.46000000000004;5620000.0;3579999.9999999995;3660000.0;1270000.0;3629999.9999999995;2490000.0;5560000.0;0.0;0.013166666666666667;0.17566666666666667;0.03816666666666667;0.019;0.019;;19335.48828125;0.0;1923.06604003906;38298.30078125;510418.8796650505;414911.80031545786;247714.7623324591;247345.70584695842;243775.2779576561;430280.9020939914;456570.1231147491;457936.27873354324;473504.37459156296;523092.381313555;521258.78679719666;457575.97053618653;461145.949114244;463178.7302339447;464185.92985963024;425429.163808806;415955.2917269945;457268.8428174728;456429.9049226635;;153058.93094933403;472925.59586621344;202393.11789398768;247714.7623324591;274.1279362341548;1467820.9764878547;566895.2832556415;92420.54398757278;0.0;0;94;100;0;0;0;0;5;31;32;609764092199.8405;226781877545.02295;431315133189.5708;44890.41525414859;10325.322909273284;124.73931574385118;3965.587709213884;1305909.2737746506;486144.21362010855;26724.950778598617;301204.3933469778;2.78975062424581;0.22503171439555372
2806;2019-01-26 15:46:37.879;784;201;178;177;166;36;185;25;17;32;651;634;23;72;231;232;240;203;193;190;184;25;561;360;366;128;365;251;554;-1.0;79.0;833.0;243.0;114.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38349.5546875;19286.9453125;0.0;1944.87390136719;360.0;59719;;;Calculated values ==>;1548513997.879;351.56000000000006;293.26000000000005;290.96000000000004;290.86;289.76000000000005;276.76000000000005;274.38016830617;291.66;275.66;274.86;276.36;338.26;336.56;275.46000000000004;280.36;296.26000000000005;296.36;297.16;293.46000000000004;292.16;291.56;;309.16;275.66;239.943914813709;261.27494424493943;274.38016830617;292.46000000000004;5610000.0;3600000.0;3660000.0;1280000.0;3650000.0;2510000.0;5540000.0;0.0;0.013166666666666667;0.13883333333333334;0.0405;0.019;0.019;;19286.9453125;0.0;1944.87390136719;38349.5546875;511496.6635111195;416368.5653301002;248179.23011625995;247806.20482788974;243852.3593909754;430148.3826014536;456570.1231147491;453710.40078017523;473471.244710016;522523.33256532333;520788.84925585;454450.03438531706;460364.8019526575;463012.4783077877;463890.26140234835;425717.6828626797;417037.44699379225;457268.8428174728;456429.9049226635;;151387.74336342167;472795.0300870999;202866.74618073172;248179.23011625995;274.3209943173014;1468460.0279825209;567217.2977955759;92452.79293681888;0.0;0;94;100;0;0;0;0;5;31;32;609983801999.7357;226858415794.98648;431465208189.49927;34825.46071355607;10932.095498207913;114.28977227368479;3956.762821321668;1306573.9048902146;486321.44734599645;26726.943683619014;301270.4459444947;2.34688362327495;0.19650981122620748
2807;2019-01-26 15:47:37.880;788;202;179;178;166;37;185;25;-18;32;648;632;-6;57;231;232;240;204;193;190;184;25;561;359;366;128;364;251;554;1.0;82.0;755.0;189.0;114.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38325.47265625;19352.86328125;0.0;1943.06481933594;355.0;59720;;;Calculated values ==>;1548514057.88;351.96000000000004;293.36;291.06;290.96000000000004;289.76000000000005;276.86;274.27422755570615;291.66;275.66;271.36;276.36;337.96000000000004;336.36;272.56;278.86;296.26000000000005;296.36;297.16;293.56;292.16;291.56;;308.66;275.66;239.943914813709;261.27494424493943;274.27422755570615;292.46000000000004;5610000.0;3590000.0;3660000.0;1280000.0;3640000.0;2510000.0;5540000.0;0.00016666666666666666;0.013666666666666666;0.12583333333333332;0.0315;0.019;0.019166666666666665;;19352.86328125;0.0;1943.06481933594;38325.47265625;511990.9531314452;416704.642931831;248554.79682013736;248179.23011625995;243852.3593909754;430214.79039162316;456570.1231147491;449317.0069943413;473471.244710016;522217.41100339964;520584.6409444852;450839.34495722555;458576.28311332234;463162.2360548347;464038.2431886511;425717.6828626797;417367.0771148122;457268.8428174728;456429.9049226635;;149298.75990835467;472795.0300870999;202622.8382348713;248155.3884846133;274.22175425495334;1469098.9971947952;567539.3015680545;92485.19296623916;0.0;0;94;100;0;0;0;0;5;31;32;610203405660.343;226935217075.19888;431615810699.9158;31042.349568899976;8510.424043345201;114.12494522085572;3991.9282317292955;1307122.81245906;486483.4710429741;26728.847171327667;301336.6861407715;2.0501020938361494;0.16461862399002417
2808;2019-01-26 15:48:37.860;787;202;180;179;166;35;185;25;-24;32;646;630;-21;40;231;233;240;204;193;190;184;25;560;359;366;128;364;245;554;-3.0;82.0;969.0;136.0;114.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38335.98046875;19274.79296875;0.0;1890.6286621093802;352.0;59721;;;Calculated values ==>;1548514117.86;351.86;293.36;291.16;291.06;289.76000000000005;276.66;274.27422755570615;291.66;275.66;270.76000000000005;276.36;337.76;336.16;271.06;277.16;296.26000000000005;296.46000000000004;297.16;293.56;292.16;291.56;;308.36;275.66;239.943914813709;260.44013211722256;274.27422755570615;292.46000000000004;5600000.0;3590000.0;3660000.0;1280000.0;3640000.0;2450000.0;5540000.0;0.0;0.013666666666666666;0.1615;0.02266666666666667;0.019;0.019;;19274.79296875;0.0;1890.6286621093802;38335.98046875;511953.3560857471;416704.642931831;248932.97972240965;248554.79682013736;243852.3593909754;430214.79039162316;456570.1231147491;449650.1239600912;473471.244710016;522500.21394729987;520873.71568352694;450027.9085487427;457501.3830706681;463162.2360548347;464169.8927984072;426004.311960357;417367.0771148122;457268.8428174728;456429.9049226635;;148045.36909915303;472795.0300870999;202674.8547443264;248932.97972240965;274.24194178582275;1469737.6296866871;567861.0914032492;92517.12976265252;0.0;0;94;100;0;0;0;0;5;31;32;610422932459.5402;227011991474.91812;431764561099.3718;39886.50597834602;6122.723974436199;118.04220955577884;3942.4415788048236;1307713.6892285275;486605.3732950431;26730.781252701636;301402.78384903475;2.3656374351711813;0.17667142774177966
2809;2019-01-26 15:49:37.870;784;201;180;178;166;35;185;25;-18;33;642;626;-13;36;231;233;240;203;193;190;184;26;546;357;366;127;362;252;546;0.0;81.0;720.0;147.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30194.78125;10895.7421875;0.0;1950.45153808594;357.0;59722;;;Calculated values ==>;1548514177.87;351.56000000000006;293.26000000000005;291.16;290.96000000000004;289.76000000000005;276.66;274.0616903277293;291.66;275.66;271.36;276.46000000000004;337.36;335.76000000000005;271.86;276.76000000000005;296.26000000000005;296.46000000000004;297.16;293.46000000000004;292.16;291.56;;308.86;275.76000000000005;239.71726792356844;261.41265627149306;274.0616903277293;292.46000000000004;5460000.0;3570000.0000000005;3660000.0;1270000.0;3620000.0000000005;2520000.0;5460000.0;0.0;0.013500000000000002;0.12000000000000001;0.0245;0.019;0.019;;10895.7421875;0.0;1950.45153808594;30194.78125;512784.1458615734;419243.2123502482;412027.71919493406;248560.50947822467;244167.05665898178;430346.717906069;456570.1231147491;449133.7740112231;473697.1866146107;521523.78065278876;519889.13682355324;449772.1156425605;455875.23046245676;463460.83753301925;464464.4457187545;429836.081475104;419857.2611068669;457268.8428174728;456429.9049226635;;150134.3533403004;473022.0950788126;202120.02103552953;412027.71919493406;274.0171614098588;1470308.8145491995;568112.5544330324;92549.14409914934;0.0;0;94;100;0;0;0;0;5;31;32;610642569059.5052;227088504224.90598;431913685949.34814;29641.650357083232;6637.100814060437;134.7140749712008;843.6415288268597;1308293.1870981145;486711.7228902425;26732.887906122753;301442.674522263;2.900244817321744;0.24669406340661043
2810;2019-01-26 15:50:37.841;783;199;176;174;162;33;185;24;0;33;641;625;5;68;230;233;240;201;193;190;184;25;546;354;366;133;359;264;545;206.0;81.0;690.0;110.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29472.8125;10782.4775390625;0.0;1193.94982910156;374.0;59723;;;Calculated values ==>;1548514237.841;351.46000000000004;293.06;290.76000000000005;290.56;289.36;276.46000000000004;273.7412296467126;291.66;275.56;273.16;276.46000000000004;337.26;335.66;273.66;279.96000000000004;296.16;296.46000000000004;297.16;293.26000000000005;292.16;291.56;;310.56;275.66;241.05796691057077;263.0348170998261;273.7412296467126;292.46000000000004;5460000.0;3540000.0;3660000.0;1330000.0;3590000.0;2640000.0;5450000.0;0.034333333333333334;0.013500000000000002;0.115;0.018333333333333333;0.019;0.05333333333333333;;10782.4775390625;0.0;1193.94982910156;29472.8125;512661.85875878506;418968.77449503524;247851.21251987995;247103.64251051095;242808.67748411;430542.39183029096;456570.1231147491;449255.70623121556;472917.67418972735;520437.89121522807;518789.6967858421;449905.0815546568;457830.71684976626;463774.604463236;464904.1018876158;429836.081475104;419586.85746321944;457268.8428174728;456429.9049226635;;157236.91470761524;472138.9942397944;201361.80461037383;217923.6561781354;273.7079744826223;1470805.8041709203;568293.1189496212;92575.33477901093;0.0;0;94;100;0;0;0;0;5;31;32;610862062920.2173;227166466525.15887;432068411129.8501;28507.7986863968;4964.2484765393765;138.36452416044125;12720.333266374833;1308777.5316286562;486808.35407365416;26735.162461222983;301555.6530132466;3.8684946294275213;0.21276673092573906
2811;2019-01-26 15:51:37.871;775;197;175;174;162;32;185;23;12;33;652;629;18;61;229;234;240;198;193;190;184;24;546;354;366;135;359;268;546;229.0;79.0;743.0;62.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29399.361328125;10828.9873046875;0.0;1204.9384765625;385.0;59724;;;Calculated values ==>;1548514297.871;350.66;292.86;290.66;290.56;289.36;276.36;273.7412296467126;291.66;275.46000000000004;274.36;276.46000000000004;338.36;336.06;274.96000000000004;279.26000000000005;296.06;296.56;297.16;292.96000000000004;292.16;291.56;;311.66;275.56;241.49495122638035;263.56353331371673;273.7412296467126;292.46000000000004;5460000.0;3540000.0;3660000.0;1350000.0;3590000.0;2680000.0;5460000.0;0.03816666666666667;0.013166666666666667;0.12383333333333332;0.010333333333333333;0.019;0.05716666666666667;;10828.9873046875;0.0;1204.9384765625;29399.361328125;511682.01820808294;417983.4198545508;247429.87456087294;247058.13451249053;242770.9006701555;430542.39183029096;456570.1231147491;450088.63483019324;472656.1521691498;521243.0955837806;518868.98789524654;450866.9132889407;456316.2990030532;463642.6141334031;465034.3387344197;429836.081475104;418302.51589511393;457268.8428174728;456429.9049226635;;161832.74555500393;471777.35084692197;201394.25445813002;216694.7229470883;273.72065073893873;1471296.6509199783;568473.3045376701;92595.33551024986;0.0;0;94;100;0;0;0;0;5;31;32;611081772720.1125;227246906725.12054;432228090929.774;30796.654102740493;2793.9586626841833;151.85861346986889;13704.861236270384;1309271.98250355;486873.0381256466;26737.58219663182;301775.9730723074;3.9427975107751108;0.19370874545517003
2812;2019-01-26 15:52:37.852;760;193;174;174;163;32;185;22;19;33;664;636;27;60;229;234;240;194;193;190;184;24;549;354;366;135;359;269;548;235.0;80.0;1104.0;48.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29522.92578125;10857.548828125;0.0;1211.32666015625;390.0;59725;;;Calculated values ==>;1548514357.852;349.16;292.46000000000004;290.56;290.56;289.46000000000004;276.36;273.7412296467126;291.66;275.36;275.06;276.46000000000004;339.56000000000006;336.76000000000005;275.86;279.16;296.06;296.56;297.16;292.56;292.16;291.56;;312.16;275.56;241.49495122638035;263.6948088759802;273.7412296467126;292.46000000000004;5490000.0;3540000.0;3660000.0;1350000.0;3590000.0;2690000.0;5480000.0;0.03916666666666667;0.013333333333333334;0.184;0.008;0.019;0.05816666666666667;;10857.548828125;0.0;1211.32666015625;29522.92578125;509573.8225902066;415922.3736940479;246967.7657009258;246967.7657009258;243040.92586559296;430542.39183029096;456570.1231147491;450817.431538563;472656.1521691498;522398.8254554318;519509.2112458417;451849.7183268412;456026.9015359807;463642.6141334031;465034.3387344197;429041.5644726537;416261.5548551322;457268.8428174728;456429.9049226635;;163921.7849024954;471777.35084692197;201416.5358062652;216295.7341099652;273.72935323944574;1471787.5144894172;568653.9684435901;92615.4646767827;0.0;0;94;100;0;0;0;0;5;31;32;611301303179.9171;227327881075.04846;432389139914.6306;45889.76481474279;2162.8865203252544;170.4001282336206;13967.80426893862;1309910.8336270214;486914.3320882379;26740.266835738614;302006.5055928894;5.152995056799363;0.2724769798190662
2813;2019-01-26 15:53:37.882;746;190;175;174;164;33;185;23;32;33;671;642;36;62;229;234;240;191;193;190;184;23;548;355;366;142;360;270;547;272.0;81.0;1034.0;198.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29428.728515625;10786.6298828125;0.0;1184.005859375;394.0;59726;;;Calculated values ==>;1548514417.882;347.76;292.16;290.66;290.56;289.56;276.46000000000004;273.8482719121499;291.66;275.46000000000004;276.36;276.46000000000004;340.26;337.36;276.76000000000005;279.36;296.06;296.56;297.16;292.26000000000005;292.16;291.56;;312.56;275.46000000000004;242.98782864720522;263.82572766246335;273.8482719121499;292.46000000000004;5480000.0;3550000.0;3660000.0;1420000.0;3600000.0;2700000.0;5470000.0;0.04533333333333334;0.013500000000000002;0.17233333333333334;0.033;0.019;0.06433333333333334;;10786.6298828125;0.0;1184.005859375;29428.728515625;507927.7847470618;415275.6320791768;247383.81741644762;247012.84298699218;243426.45778177437;430477.46260093397;456570.1231147491;452316.21134581626;471734.03124744946;523039.5747667083;520046.5400906225;452828.2550479268;456111.4010031973;463493.82801193424;464888.3313533835;429307.91044006543;415621.2991351717;457268.8428174728;456429.9049226635;;165593.03060630985;470746.7058464142;201579.76782140858;215107.38868626463;273.79756594844514;1472279.023906883;568834.4267835065;92635.43576165478;0.0;0;94;100;0;0;0;0;5;31;32;611521012979.8124;227411022625.00885;432550920764.5535;43210.24710070626;8882.508954825185;184.76925261606553;15525.081877874996;1310653.7049760125;487006.4230729681;26743.228060450037;302252.4025310213;5.664077384551034;0.3483180370772145
2814;2019-01-26 15:54:37.842;737;193;176;175;166;34;185;24;42;32;657;631;39;56;229;234;240;195;193;190;184;24;566;357;366;142;362;243;560;-3.0;80.0;1140.0;284.0;114.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38410.76171875;19463.611328125;0.0;1802.51501464844;386.0;59727;;;Calculated values ==>;1548514477.842;346.86;292.46000000000004;290.76000000000005;290.66;289.76000000000005;276.56;274.0616903277293;291.66;275.56;277.36;276.36;338.86;336.26000000000005;277.06;278.76000000000005;296.06;296.56;297.16;292.66;292.16;291.56;;311.76000000000005;275.56;242.98782864720522;260.1585393101385;274.0616903277293;292.46000000000004;5660000.0;3570000.0000000005;3660000.0;1420000.0;3620000.0000000005;2430000.0;5600000.0;0.0;0.013333333333333334;0.19;0.04733333333333333;0.019;0.019;;19463.611328125;0.0;1802.51501464844;38410.76171875;505176.0081463285;410978.81114965247;247168.30823899395;246804.43931028026;243622.95157451433;430346.717906069;456570.1231147491;458061.18813016545;471635.3862721799;523777.7747736874;521139.31174704246;457704.0882764364;459718.1217053845;463195.3492027865;464595.45822754485;424255.47060286044;411775.34303476126;457268.8428174728;456429.9049226635;;162250.55196795813;470845.5270076962;202076.95481048504;247168.30823899395;274.0003988899331;1472843.976106472;569086.3440701957;92660.30684383816;0.0;0;95;100;0;0;0;0;5;31;33;611740466579.952;227496165825.06302;432704718164.65137;48637.00433073928;12721.712417334664;166.4017009079891;3975.970336989722;1311418.5884759198;487186.3382277318;26746.152534114855;302414.80296040286;3.0800667564090696;0.2559414305727232
2815;2019-01-26 15:55:37.873;748;196;178;177;166;36;185;24;45;32;593;575;40;73;230;235;240;198;193;190;184;25;549;358;366;141;363;246;549;-2.0;79.0;1270.0;271.0;115.0;0;12;100;1;0;0;0;0;0;0;1;0;1;0;0;30211.44921875;10939.5634765625;0.0;1860.8366699218802;377.0;59728;;;Calculated values ==>;1548514537.873;347.96000000000004;292.76000000000005;290.96000000000004;290.86;289.76000000000005;276.76000000000005;274.1680685717883;291.66;275.56;277.66;276.36;332.46000000000004;330.66;277.16;280.46000000000004;296.16;296.66;297.16;292.96000000000004;292.16;291.56;;310.86;275.66;242.77792619122317;260.58029834229245;274.1680685717883;292.46000000000004;5490000.0;3579999.9999999995;3660000.0;1410000.0;3629999.9999999995;2460000.0;5490000.0;0.0;0.013166666666666667;0.21166666666666664;0.04516666666666667;0.019166666666666665;0.019166666666666665;;10939.5634765625;0.0;1860.8366699218802;30211.44921875;508087.0143445095;416558.0808075456;248415.73546700552;248038.71108239493;244047.82616628736;430280.9020939914;456570.1231147491;457938.3590730115;471767.92807864514;517020.03630582144;515180.86070907797;457339.8851342186;461252.6618491117;463178.7302339447;464579.7527577276;429041.5644726537;417221.04081361083;457268.8428174728;456429.9049226635;;158490.31677215957;471077.96398673364;202375.08593541034;248415.73546700552;274.1209283428302;1473416.1233200626;569339.834762366;92690.85054725567;0.0;0;95;100;0;0;0;0;5;31;33;611960180039.582;227581109689.91998;432851493959.4042;54094.2261474589;12136.413325318103;155.6368948440648;3986.9382479001115;1312275.1243768157;487393.5963032796;26748.83757563;302481.1948165771;5.4977355246858535;0.44780593995343837
2816;2019-01-26 15:56:37.863;764;195;173;171;163;37;185;24;49;32;566;557;45;115;230;235;241;197;193;190;184;24;545;356;366;140;361;265;545;-2.0;77.0;1088.0;249.0;115.0;0;25;100;1;0;0;0;0;0;0;1;0;1;0;0;30190.810546875;10770.193359375;0.0;2110.73803710938;385.0;59729;;;Calculated values ==>;1548514597.863;349.56000000000006;292.66;290.46000000000004;290.26000000000005;289.46000000000004;276.86;273.955091788801;291.66;275.56;278.06;276.36;329.76000000000005;328.86;277.66;284.66;296.16;296.66;297.26000000000005;292.86;292.16;291.56;;311.66;275.56;242.56692532238324;263.1675429290057;273.955091788801;292.46000000000004;5450000.0;3560000.0;3660000.0;1400000.0;3610000.0;2650000.0;5450000.0;0.0;0.012833333333333334;0.18133333333333335;0.0415;0.019166666666666665;0.019166666666666665;;10770.193359375;0.0;2110.73803710938;30190.810546875;510417.4604031744;417700.1519836729;246733.60109931132;246000.66275761696;243155.45536379912;430412.23801567365;456570.1231147491;455319.25216532074;471900.24888135743;512600.8535087021;511665.91074393736;454819.7293445818;463343.9064468871;463477.27075599786;464872.6823385499;430338.589301443;418340.0769505013;457268.8428174728;456429.9049226635;;161832.74555500393;471112.8868819084;201825.62220923373;246733.60109931132;273.89796248684655;1473919.3915928288;569520.7192502542;92723.94148707688;0.0;0;95;100;0;0;0;0;5;31;33;612179743439.617;227665395639.93338;433004768409.4285;45966.844898703785;11175.421483916001;153.98090850375203;4019.1791566142506;1313108.8276619564;487587.8292158391;26751.417293966915;302547.9013420178;4.760170251700333;0.3880730538845552
2817;2019-01-26 15:57:37.843;767;195;174;174;163;36;185;22;52;31;573;567;50;134;230;235;241;196;193;190;184;24;549;355;366;139;360;276;549;84.0;82.0;1141.0;266.0;115.0;0;38;100;1;0;0;0;0;0;0;1;0;1;0;0;30454.01171875;10717.556640625;0.0;2293.20678710938;392.0;59730;;;Calculated values ==>;1548514657.843;349.86;292.66;290.56;290.56;289.46000000000004;276.76000000000005;273.8482719121499;291.66;275.36;278.36;276.26000000000005;330.46000000000004;329.86;278.16;286.56;296.16;296.66;297.26000000000005;292.76000000000005;292.16;291.56;;312.36;275.56;242.35481222062532;264.60387354146746;273.8482719121499;292.46000000000004;5490000.0;3550000.0;3660000.0;1390000.0;3600000.0;2760000.0;5490000.0;0.014;0.013666666666666666;0.19016666666666668;0.044333333333333336;0.019166666666666665;0.033166666666666664;;10717.556640625;0.0;2293.20678710938;30454.01171875;510438.0103272987;416221.6810214252;246922.90045919816;246922.90045919816;243003.05349750287;430477.46260093397;456570.1231147491;453840.6515447142;471934.1488268154;512362.3381749248;511734.4233233639;453584.6404893664;463981.4942316651;463626.08760426834;465018.71783975384;429288.0966613179;416558.0808075456;457268.8428174728;456429.9049226635;;164757.40606591295;471246.2272376559;201587.02036485958;227786.1470525427;273.8003963127382;1474424.59665403;569699.72414545;92760.62879411031;0.0;0;95;100;0;0;0;0;5;31;33;612399270239.6868;227749067739.96;433167014309.4801;47970.232196035686;11954.89150469397;173.97688333488873;7583.351302692339;1313891.3757016696;487780.5175732694;26754.14936457257;302644.5568666248;5.202035396514985;0.39882265630538116
2818;2019-01-26 15:58:37.844;761;197;178;177;168;36;185;23;51;30;593;584;49;113;230;235;241;199;193;190;184;23;572;360;366;138;365;256;567;-2.0;82.0;1595.0;394.0;115.0;0;44;1;1;1;0;0;0;0;0;1;0;1;0;0;38815.28125;19637.6484375;0.0;2154.14404296875;391.0;59731;;;Calculated values ==>;1548514717.844;349.26;292.86;290.96000000000004;290.86;289.96000000000004;276.76000000000005;274.38016830617;291.66;275.46000000000004;278.26000000000005;276.16;332.46000000000004;331.56;278.06;284.46000000000004;296.16;296.66;297.26000000000005;293.06;292.16;291.56;;312.26000000000005;275.46000000000004;242.14157278889297;261.9595390733887;274.38016830617;292.46000000000004;5720000.0;3600000.0;3660000.0;1380000.0;3650000.0;2560000.0;5670000.0;0.0;0.013666666666666666;0.2658333333333333;0.06566666666666666;0.019166666666666665;0.019166666666666665;;19637.6484375;0.0;2154.14404296875;38815.28125;507663.70421362517;409434.16367595433;247590.3032973641;247226.81265984647;244047.93255416668;430148.3826014536;456570.1231147491;457047.8979212984;471968.1179040911;516169.86889790907;515243.9951189184;456804.1626795621;464438.2222441744;462878.96902001434;464285.6678292783;422721.8025101599;410277.9169033056;457268.8428174728;456429.9049226635;;164339.59507360373;471281.1494085178;202883.37883746403;247590.3032973641;274.32744206469977;1475001.8503844345;569952.688404468;92797.69066881774;0.0;0;96;100;0;0;0;0;5;31;33;612618873900.2941;227832169125.18982;433326616969.9215;67565.4013231193;17624.786934165866;170.0664366270085;4002.759031151572;1314854.1886969411;488027.0190025636;26757.016440030646;302741.1093955225;4.1007647170445845;0.3481539457457329
2819;2019-01-26 15:59:37.874;766;200;179;178;170;39;185;24;47;31;603;592;45;98;233;233;241;202;193;190;184;25;569;363;366;136;368;252;563;0.0;80.0;1227.0;316.0;115.0;0;43;1;1;1;0;0;0;0;0;1;0;1;0;0;38738.57421875;19532.109375;0.0;2118.43530273438;380.0;59732;;;Calculated values ==>;1548514777.874;349.76;293.16;291.06;290.96000000000004;290.16;277.06;274.69669130483857;291.66;275.56;277.86;276.26000000000005;333.46000000000004;332.36;277.66;282.96000000000004;296.46000000000004;296.46000000000004;297.26000000000005;293.36;292.16;291.56;;311.16;275.66;241.71165711629368;261.41265627149306;274.69669130483857;292.46000000000004;5690000.0;3629999.9999999995;3660000.0;1360000.0;3679999.9999999995;2520000.0;5630000.0;0.0;0.013333333333333334;0.2045;0.05266666666666667;0.019166666666666665;0.019166666666666665;;19532.109375;0.0;2118.43530273438;38738.57421875;508557.8047174512;412431.9645018818;248136.3409045953;247767.70414944994;244897.81077390737;429947.3805835815;456570.1231147491;457211.6508634873;472329.59916539915;517535.47804126766;516408.09505500714;456969.4889565288;463275.46006641706;462829.68046980636;463577.2511321169;423636.7335431678;413191.2454050922;457268.8428174728;456429.9049226635;;159743.72323357346;471742.7696466962;203681.76429054746;248136.3409045953;274.6503213799596;1475648.455654097;570279.2662600741;92833.31329909556;0.0;0;96;100;0;0;0;0;5;31;33;612838583700.1893;227914410225.15063;433479093169.8488;51846.86180416619;14117.879615423835;139.2731751743417;3992.2933103463074;1315849.7884402904;488291.6734847947;26759.59555904281;302807.768144388;3.237623299943967;0.2724608165336391
2820;2019-01-26 16:00:37.874;777;200;179;177;166;41;185;25;24;32;606;595;27;91;234;233;241;202;193;190;184;25;565;363;366;134;368;249;559;-2.0;78.0;1236.0;317.0;115.0;0;39;1;1;1;0;0;0;0;0;1;0;1;0;0;38536.59765625;19398.169921875;0.0;2076.75463867188;370.0;59733;;;Calculated values ==>;1548514837.874;350.86;293.16;291.06;290.86;289.76000000000005;277.26000000000005;274.69669130483857;291.66;275.66;275.56;276.36;333.76000000000005;332.66;275.86;282.26000000000005;296.56;296.46000000000004;297.26000000000005;293.36;292.16;291.56;;310.16;275.66;241.2770596917726;260.9983114674233;274.69669130483857;292.46000000000004;5650000.0;3629999.9999999995;3660000.0;1340000.0;3679999.9999999995;2490000.0;5590000.0;0.0;0.013000000000000001;0.206;0.05283333333333333;0.019166666666666665;0.019166666666666665;;19398.169921875;0.0;2076.75463867188;38536.59765625;510281.9433415066;414080.3838347692;248320.07325470072;247579.21277832674;243660.80680711486;429947.3805835815;456570.1231147491;454909.11700839887;472689.592463476;518094.87659749197;516970.2004071118;455275.4288387591;462905.2185285814;462963.65795648436;463577.2511321169;424826.62377961085;414799.1197306568;457268.8428174728;456429.9049226635;;155565.71764046347;472007.13841251616;203662.64130037997;248320.07325470072;274.64293960203366;1476292.415419722;570603.6852542147;92868.27321527395;0.0;0;96;100;0;0;0;0;5;31;33;613058183700.1893;227995410225.15063;433629393169.8488;51756.773995851894;14177.534264091195;130.35755263640272;3988.7717736359537;1316713.1520719572;488527.4686004573;26761.842481774565;302874.2770200878;3.2621040129247123;0.2748506122495248
2821;2019-01-26 16:01:37.905;786;199;180;179;165;40;185;25;18;32;608;596;20;81;234;233;241;201;193;190;184;25;561;361;366;133;366;246;555;-1.0;78.0;750.0;278.0;115.0;0;37;1;1;1;0;0;0;0;0;1;0;1;0;0;38503.06640625;19307.794921875;0.0;2042.42126464844;366.0;59734;;;Calculated values ==>;1548514897.905;351.76;293.06;291.16;291.06;289.66;277.16;274.4858918419099;291.66;275.66;274.96000000000004;276.36;333.96000000000004;332.76000000000005;275.16;281.26000000000005;296.56;296.46000000000004;297.26000000000005;293.26000000000005;292.16;291.56;;309.76000000000005;275.66;241.05796691057077;260.58029834229245;274.4858918419099;292.46000000000004;5610000.0;3610000.0;3660000.0;1330000.0;3660000.0;2460000.0;5550000.0;0.0;0.013000000000000001;0.125;0.04633333333333333;0.019166666666666665;0.019166666666666665;;19307.794921875;0.0;2042.42126464844;38503.06640625;511743.8989702311;415301.24301022134;248884.74618468428;248507.3896239573;243467.01037849797;430081.6785162784;456570.1231147491;454680.34048717923;472820.39598721155;518550.4442802356;517326.2760867839;454923.96547058015;462188.79538634594;463263.04696767486;463874.16568678804;425984.5510891155;415991.9691235561;457268.8428174728;456429.9049226635;;153894.52559728007;472138.9942397944;203096.29191575415;248884.74618468428;274.4145812600876;1476934.7443177148;570926.4016113845;92902.61741641781;0.0;0;96;100;0;0;0;0;5;31;33;613277897159.8193;228075551610.0157;433777969894.59863;31448.006071428135;12465.64520768053;129.90356555227214;3977.9488758112684;1317406.8834808194;488749.6098093707;26764.012444991185;302940.7006598797;2.2492279844353082;0.1960333861608888
