;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2822;2019-01-26 16:02:37.865;792;199;180;179;165;36;185;25;26;33;607;595;22;77;233;233;241;201;193;190;184;25;559;359;366;132;364;240;554;-2.0;75.0;603.0;301.0;115.0;0;33;1;1;1;0;0;0;0;0;1;0;1;0;0;38347.62109375;19276.046875;0.0;1974.42834472656;361.0;59735;;;Calculated values ==>;1548514957.865;352.36;293.06;291.16;291.06;289.66;276.76000000000005;274.27422755570615;291.66;275.66;275.76000000000005;276.46000000000004;333.86;332.66;275.36;280.86;296.46000000000004;296.46000000000004;297.26000000000005;293.26000000000005;292.16;291.56;;309.26000000000005;275.66;240.83765695389522;259.7329541166123;274.27422755570615;292.46000000000004;5590000.0;3590000.0;3660000.0;1320000.0;3640000.0;2400000.0;5540000.0;0.0;0.0125;0.1005;0.050166666666666665;0.019166666666666665;0.019166666666666665;;19276.046875;0.0;1974.42834472656;38347.62109375;512655.3552291264;415686.1643850296;248932.97972240965;248554.79682013736;243505.07266101878;430214.79039162316;456570.1231147491;456639.4571001869;473048.1168422736;518949.8069367038;517730.6723559253;456161.13284579694;462627.5726426162;463428.3443550566;464169.8927984072;426552.2506751499;416368.5653301002;457268.8428174728;456429.9049226635;;151805.5401117132;472270.6324499597;202499.2063783854;248932.97972240965;274.1737454101147;1477574.7397656913;571247.7192718862;92936.06884735271;0.0;0;96;100;0;0;0;0;5;31;33;613497350759.959;228154998610.06622;433923672694.69135;25541.095197541053;13533.533207923978;127.29606681312144;3977.024399671532;1317881.4760522447;488966.12518975843;26766.154346375413;303006.9479095882;2.0319050950854587;0.18556897777420922
2823;2019-01-26 16:03:37.865;797;199;176;174;162;33;185;23;34;33;606;595;30;104;232;234;241;201;193;190;184;25;544;355;366;132;360;261;544;-2.0;76.0;751.0;257.0;115.0;0;28;100;1;0;0;0;0;0;0;1;0;1;0;0;30270.34765625;10754.048828125;0.0;2156.32006835938;371.0;59736;;;Calculated values ==>;1548515017.865;352.86;293.06;290.76000000000005;290.56;289.36;276.46000000000004;273.8482719121499;291.66;275.46000000000004;276.56;276.46000000000004;333.76000000000005;332.66;276.16;283.56;296.36;296.56;297.26000000000005;293.26000000000005;292.16;291.56;;310.26000000000005;275.66;240.83765695389522;262.63441904999945;273.8482719121499;292.46000000000004;5440000.0;3550000.0;3660000.0;1320000.0;3600000.0;2610000.0;5440000.0;0.0;0.012666666666666666;0.12516666666666668;0.04283333333333333;0.019166666666666665;0.019166666666666665;;10754.048828125;0.0;2156.32006835938;30270.34765625;514538.5207852833;419315.40417298576;247898.52580026214;247149.369253086;242846.60503775007;430477.46260093397;456570.1231147491;454120.2570427979;473048.1168422736;517083.3191675786;515948.9788002518;453619.39126228687;462635.9425114775;463890.26140234835;464888.3313533835;430597.6003265398;419927.3252920247;457268.8428174728;456429.9049226635;;155983.51637300098;472270.6324499597;201511.52049262388;247898.52580026214;273.7709254436578;1478146.5561719413;571497.9700694123;92970.49175079509;0.0;0;96;100;0;0;0;0;5;31;33;613716950759.959;228234198610.06622;434073972694.69135;31618.193524863455;11597.515295505884;135.15681710385755;3996.8514331793594;1318357.8034582648;489175.5505939537;26768.34145374139;303073.39687486197;3.667417829055668;0.31402672653380526
2824;2019-01-26 16:04:37.856;793;199;174;172;159;31;185;21;41;32;614;603;39;125;230;234;241;201;193;190;184;23;545;353;366;132;358;267;545;-2.0;81.0;524.0;316.0;115.0;0;24;100;1;0;0;0;0;0;0;1;0;1;0;0;30276.470703125;10714.5009765625;0.0;2184.71020507812;386.0;59737;;;Calculated values ==>;1548515077.856;352.46000000000004;293.06;290.56;290.36;289.06;276.26000000000005;273.6339639331285;291.66;275.26000000000005;277.26000000000005;276.36;334.56;333.46000000000004;277.06;285.66;296.16;296.56;297.26000000000005;293.26000000000005;292.16;291.56;;311.76000000000005;275.46000000000004;240.83765695389522;263.43189868330234;273.6339639331285;292.46000000000004;5450000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2670000.0;5450000.0;0.0;0.013500000000000002;0.08733333333333333;0.05266666666666667;0.019166666666666665;0.019166666666666665;;10714.5009765625;0.0;2184.71020507812;30276.470703125;513967.4460729672;418968.77449503524;247103.64251051095;246365.96298317943;241779.08501393648;430607.02586249536;456570.1231147491;453978.718135384;472950.9869074988;517402.1856099159;516263.89872995747;453726.1368930483;464234.8699415862;463922.8230274349;465180.062080829;430338.589301443;419586.85746321944;457268.8428174728;456429.9049226635;;162250.55196795813;472076.1002201579;200854.73347841477;247103.64251051095;273.5051435298243;1478651.0373075504;571676.8478152431;93006.66157674794;0.0;0;96;100;0;0;0;0;5;31;33;613936517819.7286;228313386729.98315;434232348934.52515;22106.161326708647;14284.325315065138;145.14837981601838;4012.086696232924;1318805.439259448;489391.20024651475;26770.67697999844;303140.12801469775;3.1434264581646736;0.2964066410044253
2825;2019-01-26 16:05:37.876;782;198;173;172;160;31;185;19;47;31;627;615;44;131;229;234;241;199;193;190;184;21;547;353;366;131;358;266;547;174.0;79.0;450.0;286.0;115.0;0;20;100;1;0;0;0;0;0;0;1;0;1;0;0;30232.3359375;10805.6328125;0.0;2151.25927734375;394.0;59738;;;Calculated values ==>;1548515137.876;351.36;292.96000000000004;290.46000000000004;290.36;289.16;276.26000000000005;273.6339639331285;291.66;275.06;277.86;276.26000000000005;335.86;334.66;277.56;286.26000000000005;296.06;296.56;297.26000000000005;293.06;292.16;291.56;;312.56;275.26000000000005;240.61611355647437;263.299902668528;273.6339639331285;292.46000000000004;5470000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2660000.0;5470000.0;0.029;0.013166666666666667;0.075;0.04766666666666666;0.019166666666666665;0.04816666666666666;;10805.6328125;0.0;2151.25927734375;30232.3359375;512453.86836725654;417945.70229920803;246644.29413320287;246278.10453491652;242047.25149509907;430607.02586249536;456570.1231147491;454901.9619922797;472984.3684616349;518829.18441192247;517589.88862437336;454525.8889938194;465090.64429196727;463791.1003516643;465180.062080829;429816.2767563059;418265.37171856523;457268.8428174728;456429.9049226635;;165593.03060630985;472013.52702826465;200878.73592459332;219089.9442082961;273.51454723370546;1479155.445442747;571856.2420415777;93042.80670011631;0.0;0;96;100;0;0;0;0;5;31;33;614156191019.6588;228392313029.95807;434392302234.4743;19051.741955076475;12924.091709274997;152.08691633025194;11431.874774408696;1319148.5361141963;489618.012633915;26773.15476645247;303268.8705934718;3.3619015310959277;0.2483509229499012
2826;2019-01-26 16:06:37.876;773;196;172;171;162;32;185;22;53;30;637;623;50;133;229;235;241;197;193;190;184;22;548;353;366;131;358;266;547;296.0;79.0;522.0;173.0;115.0;0;16;100;1;0;0;0;0;0;0;1;0;1;0;0;30242.525390625;10784.7138671875;0.0;2124.69189453125;398.0;59739;;;Calculated values ==>;1548515197.876;350.46000000000004;292.76000000000005;290.36;290.26000000000005;289.36;276.36;273.6339639331285;291.66;275.36;278.46000000000004;276.16;336.86;335.46000000000004;278.16;286.46000000000004;296.06;296.66;297.26000000000005;292.86;292.16;291.56;;312.96000000000004;275.36;240.61611355647437;263.299902668528;273.6339639331285;292.46000000000004;5480000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2660000.0;5470000.0;0.04933333333333333;0.013166666666666667;0.087;0.028833333333333332;0.019166666666666665;0.0685;;10784.7138671875;0.0;2124.69189453125;30242.525390625;511263.57056205085;417297.54250885564;246278.10453491652;245914.21082429803;242733.27333816036;430607.02586249536;456570.1231147491;455651.22432670655;472887.3552016489;519860.8194208081;518416.25038384064;455277.06841111724;465326.3377012715;463791.1003516643;465309.9380718084;429552.9317465094;417623.1215828455;457268.8428174728;456429.9049226635;;167264.2905471822;472110.68294196425;201048.27295595495;213703.82193790277;273.5809280987;1479659.4026204816;572036.1615972418;93078.4396265486;0.0;0;96;100;0;0;0;0;5;31;33;614375791019.6588;228470913029.95807;434551902234.4743;22150.456769255386;7815.632821263268;157.07583382157435;16626.73668445611;1319491.8877702323;489790.8436716695;26775.731122703735;303502.692355629;3.621382964615413;0.19214776147554338
2827;2019-01-26 16:07:37.867;767;195;172;172;162;33;185;21;58;29;644;629;55;134;229;235;241;197;193;190;184;22;550;353;366;129;358;268;549;226.0;79.0;518.0;207.0;115.0;0;4;100;1;0;0;0;0;0;0;1;0;1;0;0;30216.19140625;10838.025390625;0.0;2094.06713867188;402.0;59740;;;Calculated values ==>;1548515257.867;349.86;292.66;290.36;290.36;289.36;276.46000000000004;273.6339639331285;291.66;275.26000000000005;278.96000000000004;276.06;337.56000000000006;336.06;278.66;286.56;296.06;296.66;297.26000000000005;292.86;292.16;291.56;;313.36;275.36;240.16925963744896;263.56353331371673;273.6339639331285;292.46000000000004;5500000.0;3529999.9999999995;3660000.0;1290000.0;3579999.9999999995;2680000.0;5490000.0;0.03766666666666666;0.013166666666666667;0.08633333333333333;0.034499999999999996;0.019166666666666665;0.056833333333333326;;10838.025390625;0.0;2094.06713867188;30216.19140625;510350.779176863;416221.6810214252;246191.0481082148;246191.0481082148;242658.462174649;430607.02586249536;456570.1231147491;455942.7901435855;473051.3374214201;520417.90408040077;518868.98789524654;455568.34810058575;465153.89063815266;463791.1003516643;465309.9380718084;429021.7478018195;416891.1666452266;457268.8428174728;456429.9049226635;;168935.5661677829;472373.77780577843;201036.37608740426;216264.4912850383;273.57627229468915;1480163.149688533;572216.3240631598;93113.59067847932;0.0;0;96;100;0;0;0;0;5;31;33;614595358080.301;228548901330.1862;434712078204.9428;22006.92041351698;9361.140359283907;159.71931856180694;13649.401008405031;1319859.8107177767;489933.9619776262;26778.37068632071;303754.9556586353;3.493416165823244;0.21583320815713178
2828;2019-01-26 16:08:37.867;761;196;173;173;164;34;185;22;59;29;649;633;56;105;229;235;241;198;193;190;184;22;568;357;366;127;362;248;563;0.0;81.0;1199.0;250.0;115.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38585.99609375;19533.400390625;0.0;1913.59387207031;398.0;59741;;;Calculated values ==>;1548515317.867;349.26;292.76000000000005;290.46000000000004;290.46000000000004;289.56;276.56;274.0616903277293;291.66;275.36;279.06;276.06;338.06000000000006;336.46000000000004;278.76000000000005;283.66;296.06;296.66;297.26000000000005;292.96000000000004;292.16;291.56;;312.96000000000004;275.36;239.71726792356844;260.85938512811435;274.0616903277293;292.46000000000004;5680000.0;3570000.0000000005;3660000.0;1270000.0;3620000.0000000005;2480000.0;5630000.0;0.0;0.013500000000000002;0.19983333333333334;0.041666666666666664;0.019166666666666665;0.019166666666666665;;19533.400390625;0.0;1913.59387207031;38585.99609375;508019.5170499968;410851.6598827512;245958.35372645844;245958.35372645844;242827.10812100195;430346.717906069;456570.1231147491;459289.30293153;473311.50582222524;522562.40856668405;520933.0229287142;458932.3024112177;464679.4275861111;463195.3492027865;464726.3611697759;423937.3379536948;411652.6847357228;457268.8428174728;456429.9049226635;;167264.2905471822;472636.01036501786;202117.9378122828;245958.35372645844;274.0163506713433;1480736.501251033;572469.4192780035;93146.98785356883;0.0;0;96;101;0;0;0;0;5;31;33;614814958080.301;228625701330.1862;434866878204.9428;51391.4111296629;11271.586356363961;165.84281844262233;4034.0380645939304;1320471.4634806365;490105.90136692324;26781.083704129083;303902.3176509103;3.1175873667931198;0.2516799635899077
2829;2019-01-26 16:09:37.897;761;198;177;176;166;37;185;24;56;30;647;630;52;85;231;234;241;200;193;190;184;24;566;361;366;127;366;239;561;-3.0;80.0;1097.0;234.0;115.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38386.0;19562.625;0.0;1841.01135253906;385.0;59742;;;Calculated values ==>;1548515377.897;349.26;292.96000000000004;290.86;290.76000000000005;289.76000000000005;276.86;274.4858918419099;291.66;275.56;278.76000000000005;276.16;337.86;336.16;278.36;281.66;296.26000000000005;296.56;297.26000000000005;293.16;292.16;291.56;;311.66;275.56;239.71726792356844;259.59022785621676;274.4858918419099;292.46000000000004;5660000.0;3610000.0;3660000.0;1270000.0;3660000.0;2390000.0;5610000.0;0.0;0.013333333333333334;0.18283333333333335;0.039;0.019166666666666665;0.019166666666666665;;19562.625;0.0;1841.01135253906;38386.0;508197.0857233116;412510.3609889117;247489.89716458143;247124.46560771833;243585.24516990833;430081.6785162784;456570.1231147491;460340.3267202827;473407.94733404316;523086.39775933267;521365.1544592332;459872.59181413817;463698.2159606351;462862.4135483707;464006.2339002714;424532.24289667996;413266.9577434304;457268.8428174728;456429.9049226635;;161832.74555500393;472829.0820560985;203178.79308616498;247489.89716458143;274.44651906627746;1481378.2552681589;572795.3823895425;93178.2918746141;0.0;0;96;101;0;0;0;0;5;31;33;615034667880.1963;228701939430.14984;435013051254.87317;47017.70039943787;10516.361269827406;150.2038020433276;4004.6834820299064;1321291.9494476193;490287.55838017;26783.718742826128;303969.3404917733;2.8821714187841967;0.2319666270001698
2830;2019-01-26 16:10:37.877;775;199;178;177;167;39;185;23;54;31;639;624;49;94;232;233;241;201;193;190;184;24;548;360;366;127;365;257;548;-1.0;80.0;974.0;140.0;115.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30147.546875;10875.806640625;0.0;1994.5349121093802;379.0;59743;;;Calculated values ==>;1548515437.877;350.66;293.06;290.96000000000004;290.86;289.86;277.06;274.38016830617;291.66;275.46000000000004;278.56;276.26000000000005;337.06;335.56;278.06;282.56;296.36;296.46000000000004;297.26000000000005;293.26000000000005;292.16;291.56;;311.06;275.56;239.71726792356844;262.0952818180154;274.38016830617;292.46000000000004;5480000.0;3600000.0;3660000.0;1270000.0;3650000.0;2570000.0;5480000.0;0.0;0.013333333333333334;0.16233333333333333;0.02333333333333333;0.019166666666666665;0.019166666666666665;;10875.806640625;0.0;1994.5349121093802;30147.546875;511509.34130258596;417908.40772699506;248463.74891948173;248085.9001276696;244440.0740592637;430148.3826014536;456570.1231147491;457250.92665609595;473504.37459156296;520807.7523674175;519269.74598137074;456640.8336411775;462053.69626495446;463145.86696068436;464022.1768390251;429552.9317465094;418546.04548785853;457268.8428174728;456429.9049226635;;159325.9205505338;472829.0820560985;202934.59387058497;248463.74891948173;274.34729145335217;1481949.177788002;573048.9514354294;93210.24410586781;0.0;0;96;101;0;0;0;0;5;31;33;615254194680.2661;228778114030.17407;435161801654.9205;41284.018022181284;6297.538057661982;146.75848344867816;3986.017990060984;1322027.5518188155;490427.6275026677;26786.19260364411;304035.90747433563;4.018101022530044;0.3003855881996762
2831;2019-01-26 16:11:37.888;785;198;178;177;166;39;185;23;50;31;639;624;49;123;233;234;241;200;193;190;184;24;549;357;366;128;362;271;549;-1.0;77.0;1178.0;98.0;115.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30218.884765625;10777.5078125;0.0;2108.01318359375;391.0;59744;;;Calculated values ==>;1548515497.888;351.66;292.96000000000004;290.96000000000004;290.86;289.76000000000005;277.06;274.0616903277293;291.66;275.46000000000004;278.16;276.26000000000005;337.06;335.56;278.06;285.46000000000004;296.46000000000004;296.56;297.26000000000005;293.16;292.16;291.56;;312.26000000000005;275.56;239.943914813709;263.95629194202945;274.0616903277293;292.46000000000004;5490000.0;3570000.0000000005;3660000.0;1280000.0;3620000.0000000005;2710000.0;5490000.0;0.0;0.012833333333333334;0.19633333333333333;0.01633333333333333;0.019166666666666665;0.019166666666666665;;10777.5078125;0.0;2108.01318359375;30218.884765625;512650.0854514987;417221.04081361083;248415.73546700552;248038.71108239493;244047.82616628736;430346.717906069;456570.1231147491;454436.48941620206;473374.68648612977;519653.67668665433;518100.7817755611;454309.9641204512;463404.6375881936;463725.85767764907;464595.45822754485;429288.0966613179;417871.5380410279;457268.8428174728;456429.9049226635;;164339.59507360373;472698.3688610173;202182.54003251894;248415.73546700552;274.04148716120847;1482452.3236108122;573229.4288037447;93244.43827440041;0.0;0;96;101;0;0;0;0;5;31;33;615473834939.966;228854628055.0695;435320230694.704;49525.858728996456;4418.425204198807;146.51250229372187;3986.9382479001115;1322784.4395280194;490516.94356800505;26788.636976574853;304102.3609571332;4.507208882046398;0.32126035037004486
2832;2019-01-26 16:12:37.888;781;196;179;178;167;38;185;23;40;32;648;632;42;125;232;234;242;197;193;190;184;24;568;357;366;128;362;265;561;-1.0;76.0;1203.0;162.0;115.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38496.6484375;19414.7578125;0.0;2048.95190429688;396.0;59745;;;Calculated values ==>;1548515557.888;351.26;292.76000000000005;291.06;290.96000000000004;289.86;276.96000000000004;274.0616903277293;291.66;275.46000000000004;277.16;276.36;337.96000000000004;336.36;277.36;285.66;296.36;296.56;297.36;292.86;292.16;291.56;;312.76000000000005;275.56;239.943914813709;263.1675429290057;274.0616903277293;292.46000000000004;5680000.0;3570000.0000000005;3660000.0;1280000.0;3620000.0000000005;2650000.0;5610000.0;0.0;0.012666666666666666;0.20049999999999998;0.027000000000000003;0.019166666666666665;0.019166666666666665;;19414.7578125;0.0;2048.95190429688;38496.6484375;510518.6931917113;411733.9045326037;248227.76843772933;247857.64355842036;243930.49448640735;430346.717906069;456570.1231147491;454192.9094692754;473471.244710016;521076.38367511274;519428.13214091305;454443.9638422685;464528.596825198;463593.40581284417;464595.45822754485;424216.55057753046;412124.71779049526;457268.8428174728;456429.9049226635;;166428.6587063909;472698.3688610173;202142.75699728582;248227.76843772933;274.02600896903454;1483024.9530541715;573481.0310172864;93279.07965013283;0.0;0;96;102;0;0;0;0;5;31;33;615693434939.966;228931428055.0695;435481030694.704;50536.05557063391;7305.00152032075;153.16321530244596;3990.540949294572;1323618.2888138497;490614.6387907094;26791.134274221487;304168.8399504431;2.8878866735252293;0.2183114253770628
2833;2019-01-26 16:13:37.849;774;199;182;181;170;38;185;24;42;32;656;638;40;83;232;234;242;201;193;190;184;24;571;361;367;128;366;254;565;-1.0;77.0;1393.0;204.0;115.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38746.08984375;19670.291015625;0.0;1947.33337402344;385.0;59746;;;Calculated values ==>;1548515617.849;350.56000000000006;293.06;291.36;291.26000000000005;290.16;276.96000000000004;274.4858918419099;291.66;275.56;277.36;276.36;338.76;336.96000000000004;277.16;281.46000000000004;296.36;296.56;297.36;293.26000000000005;292.16;291.56;;311.66;275.56;239.943914813709;261.6868853414304;274.4858918419099;292.46000000000004;5710000.0;3610000.0;3670000.0000000005;1280000.0;3660000.0;2540000.0;5650000.0;0.0;0.012833333333333334;0.23216666666666666;0.034;0.019166666666666665;0.019166666666666665;;19670.291015625;0.0;1947.33337402344;38746.08984375;509383.3382179806;411174.58375941555;249161.70150958243;248787.25848222326;244819.01970726505;430081.6785162784;456405.4287182841;456277.67593644746;473471.244710016;522790.9915165041;520951.4574980169;456033.4258377083;461207.09754191525;462996.0789934827;464006.2339002714;423314.7963571188;411967.3302610267;457105.86544280197;456264.8617806247;;161832.74555500393;472698.3688610173;203181.8352546438;249161.70150958243;274.44769641648355;1483668.2241413146;573806.5280466533;93312.36038088785;0.0;0;96;102;0;0;0;0;5;31;33;615913192004.8401;229008178135.02554;435636629489.61487;58760.41767829208;9163.562142616698;145.62581489984902;3969.4772385283104;1324528.5007345062;490751.7876164355;26793.6225643645;304235.1303185385;3.3324236546931916;0.2578134443962636
2834;2019-01-26 16:14:37.879;776;201;182;181;171;39;185;25;50;32;655;637;45;73;233;234;242;203;193;190;184;25;570;361;367;129;366;252;564;-1.0;76.0;1223.0;155.0;115.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38584.67578125;19622.771484375;0.0;1932.26843261719;374.0;59747;;;Calculated values ==>;1548515677.879;350.76;293.26000000000005;291.36;291.26000000000005;290.26000000000005;277.06;274.4858918419099;291.66;275.66;278.16;276.36;338.66;336.86;277.66;280.46000000000004;296.46000000000004;296.56;297.36;293.46000000000004;292.16;291.56;;310.56;275.66;240.16925963744896;261.41265627149306;274.4858918419099;292.46000000000004;5700000.0;3610000.0;3670000.0000000005;1290000.0;3660000.0;2520000.0;5640000.0;0.0;0.012666666666666666;0.20383333333333334;0.025833333333333333;0.019166666666666665;0.019166666666666665;;19622.771484375;0.0;1932.26843261719;38584.67578125;509720.93074248923;412393.57479488134;249209.19440196553;248833.95606028772;245209.29105101468;430081.6785162784;456405.4287182841;457574.2241985461;473341.49414492835;522850.4183262373;521013.18027756416;456969.4889565288;460328.51691410074;463129.6232463674;464006.2339002714;423617.5214632175;413154.1745119926;457105.86544280197;456264.8617806247;;157236.91470761524;472664.2518820126;203204.3845702205;249209.19440196553;274.45642249398355;1484312.9693994059;574134.1339550909;93344.7065609353;0.0;0;96;102;0;0;0;0;5;31;33;616133502104.7351;229085316684.98877;435788505389.5425;51849.05231090703;6961.046572221296;132.5357280488487;3968.5669580909675;1325450.7071901015;490886.2265415314;26795.94173622773;304301.3137619963;2.918630715208011;0.21908527113746942
2835;2019-01-26 16:15:37.869;784;202;182;181;168;38;185;25;52;33;650;633;47;76;234;234;242;204;193;190;184;25;566;361;367;129;366;251;559;1.0;77.0;831.0;152.0;115.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38429.85546875;19448.958984375;0.0;1926.19079589844;369.0;59748;;;Calculated values ==>;1548515737.869;351.56000000000006;293.36;291.36;291.26000000000005;289.96000000000004;276.96000000000004;274.4858918419099;291.66;275.66;278.36;276.46000000000004;338.16;336.46000000000004;277.86;280.76000000000005;296.56;296.56;297.36;293.56;292.16;291.56;;310.06;275.66;240.16925963744896;261.27494424493943;274.4858918419099;292.46000000000004;5660000.0;3610000.0;3670000.0000000005;1290000.0;3660000.0;2510000.0;5590000.0;0.00016666666666666666;0.012833333333333334;0.1385;0.025333333333333333;0.019166666666666665;0.01933333333333333;;19448.958984375;0.0;1926.19079589844;38429.85546875;511064.9431284407;414799.1197306568;249450.2424069493;249070.90486057595;244355.32472878732;430081.6785162784;456405.4287182841;457975.9904348966;473438.18344108673;522421.3663357583;520686.74918505904;457373.54784065706;460838.7342427726;463263.04696767486;464006.2339002714;424807.29183136515;415502.1240201951;457105.86544280197;456264.8617806247;;155147.91922209063;472664.2518820126;203161.01163467593;249051.19731408491;274.4396369902834;1484954.6501952978;574459.6774427566;93376.85502887356;0.0;0;96;102;0;0;0;0;5;31;33;616353665404.7701;229162703785.00107;435939380239.56647;35291.87456383057;6827.415419599196;119.41632024334892;4006.1308463531022;1326176.7605517746;491001.1112408398;26798.0409866971;304367.7585010747;2.163485993099536;0.16509859112293004
2836;2019-01-26 16:16:37.850;789;202;182;181;169;37;185;25;45;33;645;629;41;77;234;234;242;204;193;190;184;26;564;360;367;129;364;247;558;-3.0;83.0;815.0;163.0;115.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38300.46484375;19436.857421875;0.0;1894.7822265625;366.0;59749;;;Calculated values ==>;1548515797.85;352.06000000000006;293.36;291.36;291.26000000000005;290.06;276.86;274.38016830617;291.66;275.66;277.66;276.46000000000004;337.66;336.06;277.26000000000005;280.86;296.56;296.56;297.36;293.56;292.16;291.56;;309.76000000000005;275.76000000000005;240.16925963744896;260.72004837742526;274.38016830617;292.46000000000004;5640000.0;3600000.0;3670000.0000000005;1290000.0;3640000.0;2470000.0;5580000.0;0.0;0.013833333333333333;0.13583333333333333;0.027166666666666665;0.019166666666666665;0.019166666666666665;;19436.857421875;0.0;1894.7822265625;38300.46484375;511856.9481824464;415188.9828978095;249499.1873942054;249119.0044575099;244745.0847446754;430148.3826014536;456405.4287182841;457777.86026779644;473438.18344108673;522236.4166303252;520607.6296875776;457298.1374891172;461569.1107842548;463561.2209818517;464153.9787801302;425390.05595895473;415883.3332611013;457105.86544280197;456264.8617806247;;153894.52559728007;472761.04596960294;202906.60383266714;249499.1873942054;274.336444193481;1485593.8670478764;574783.6232971714;93408.6863875758;0.0;0;96;102;0;0;0;0;5;31;33;616573795674.5741;229240079274.9322;436088732929.4335;34620.0123324384;7331.045678053421;131.50966398697287;3963.008759073037;1326759.1751190235;491119.0610539429;26800.13137439803;304434.1469680535;2.1585577664173874;0.16714061120109253
2837;2019-01-26 16:17:37.880;793;202;181;180;167;34;185;25;27;34;639;623;27;73;233;234;242;204;193;190;184;26;562;358;367;129;363;239;557;-1.0;81.0;801.0;131.0;115.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38255.43359375;19393.76171875;0.0;1830.32043457031;363.0;59750;;;Calculated values ==>;1548515857.88;352.46000000000004;293.36;291.26000000000005;291.16;289.86;276.56;274.1680685717883;291.66;275.66;275.86;276.56;337.06;335.46000000000004;275.86;280.46000000000004;296.46000000000004;296.56;297.36;293.56;292.16;291.56;;309.46000000000004;275.76000000000005;240.16925963744896;259.59022785621676;274.1680685717883;292.46000000000004;5620000.0;3579999.9999999995;3670000.0000000005;1290000.0;3629999.9999999995;2390000.0;5570000.0;0.0;0.013500000000000002;0.1335;0.021833333333333333;0.019166666666666665;0.019166666666666665;;19393.76171875;0.0;1830.32043457031;38255.43359375;512522.40450164705;415574.3250689575;249167.34676757955;248789.00284869884;244084.42020959308;430280.9020939914;456405.4287182841;456921.581039535;473534.8580475586;522276.64306382235;520655.8286525719;456921.581039535;462315.5810535634;463577.2511321169;464448.5893172968;425965.1350956827;416260.3058752612;457105.86544280197;456264.8617806247;;152641.13387835177;472761.04596960294;202387.6574726439;249167.34676757955;274.12581419754787;1486232.15185333;575107.373585388;93439.74443112154;0.0;0;96;102;0;0;0;0;5;31;33;616794105775.3441;229317517975.20285;436234605829.9433;33980.27879617996;5903.152315516938;131.0151944756902;3969.369037750032;1327331.1300483074;491229.4011800999;26802.320175413115;304500.28316816565;2.0723541789081215;0.154783999496034
2838;2019-01-26 16:18:37.860;799;201;178;175;164;32;185;23;21;34;632;618;24;94;232;235;242;203;193;190;184;26;544;355;367;128;360;258;544;214.0;84.0;755.0;177.0;115.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30090.271484375;10775.81640625;0.0;1995.67492675781;371.0;59751;;;Calculated values ==>;1548515917.86;353.06000000000006;293.26000000000005;290.96000000000004;290.66;289.56;276.36;273.8482719121499;291.66;275.46000000000004;275.26000000000005;276.56;336.36;334.96000000000004;275.56;282.56;296.36;296.66;297.36;293.46000000000004;292.16;291.56;;310.26000000000005;275.76000000000005;239.943914813709;262.23063862743834;273.8482719121499;292.46000000000004;5440000.0;3550000.0;3670000.0000000005;1280000.0;3600000.0;2580000.0;5440000.0;0.035666666666666666;0.014;0.12583333333333332;0.029500000000000002;0.019166666666666665;0.05483333333333333;;10775.81640625;0.0;1995.67492675781;30090.271484375;514781.5362558537;419927.3252920247;412128.71280242736;247522.6632799365;243543.15077688714;430477.46260093397;456405.4287182841;453006.29281710915;473664.3179132749;520007.6839859002;518570.4030356133;453382.1211453705;461902.06837289105;463890.26140234835;465018.71783975384;430835.72945735627;420529.4913267097;457105.86544280197;456264.8617806247;;155983.51637300098;472891.67638883414;201590.41347439663;275182.8281331308;273.80172045635453;1486801.5095443847;575358.7029311268;93471.61709791783;0.0;0;96;102;0;0;0;0;5;31;33;617014232374.5391;229394592274.921;436383656129.39825;31636.498150624655;8003.3872559759075;144.28733382905216;9929.331511670916;1327877.7542520403;491345.25038016215;26804.613598411357;304616.0670648192;3.8925371325756135;0.26087030534908046
2839;2019-01-26 16:19:37.851;798;200;174;173;160;31;185;20;23;33;633;619;27;115;231;235;242;201;193;190;184;24;546;353;367;128;358;264;546;199.0;77.0;720.0;158.0;115.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30162.26171875;10763.49609375;0.0;2044.47705078125;385.0;59752;;;Calculated values ==>;1548515977.851;352.96000000000004;293.16;290.56;290.46000000000004;289.16;276.26000000000005;273.6339639331285;291.66;275.16;275.46000000000004;276.46000000000004;336.46000000000004;335.06;275.86;284.66;296.26000000000005;296.66;297.36;293.26000000000005;292.16;291.56;;311.66;275.56;239.943914813709;263.0348170998261;273.6339639331285;292.46000000000004;5460000.0;3529999.9999999995;3670000.0000000005;1280000.0;3579999.9999999995;2640000.0;5460000.0;0.033166666666666664;0.012833333333333334;0.12000000000000001;0.026333333333333334;0.019166666666666665;0.05233333333333333;;10763.49609375;0.0;2044.47705078125;30162.26171875;514491.77393706434;418932.33518921316;247058.13451249053;246688.84295991823;242083.82156379614;430607.02586249536;456405.4287182841;452215.85512865015;473567.7884962697;519614.1018060393;518170.9774110971;452723.9292718575;463492.66646712227;464054.43266303884;465309.9380718084;430319.0964458635;419243.2123502482;457105.86544280197;456264.8617806247;;161832.74555500393;472698.3688610173;201056.31034767837;217904.112191479;273.5840733095885;1487303.538673546;575538.1702783444;93505.27998097248;0.0;0;96;102;0;0;0;0;5;31;33;617234399345.1831;229471380755.1456;436540232639.85626;30139.145373716616;7153.240874184591;142.14051256039636;12474.212561831957;1328392.474063361;491471.5366691644;26807.000139103442;304802.73526154767;3.896693002015202;0.23650033730924686
2840;2019-01-26 16:20:37.861;791;197;174;173;161;31;185;20;28;31;641;626;30;119;230;236;242;198;193;190;185;22;548;352;367;126;357;270;548;136.0;76.0;1037.0;160.0;115.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30204.55078125;10771.232421875;0.0;2095.93969726562;394.0;59753;;;Calculated values ==>;1548516037.861;352.26;292.86;290.56;290.46000000000004;289.26000000000005;276.26000000000005;273.5264737036516;291.66;275.16;275.96000000000004;276.26000000000005;337.26;335.76000000000005;276.16;285.06;296.16;296.76000000000005;297.36;292.96000000000004;292.16;291.66;;312.56;275.36;239.4893008659735;263.82572766246335;273.5264737036516;292.46000000000004;5480000.0;3520000.0000000005;3670000.0000000005;1260000.0;3570000.0000000005;2700000.0;5480000.0;0.02266666666666667;0.012666666666666666;0.1728333333333333;0.02666666666666667;0.019166666666666665;0.041833333333333333;;10771.232421875;0.0;2095.93969726562;30204.55078125;513469.25030092266;417259.07475794794;246967.7657009258;246599.95250285088;242352.43949132445;430671.36484660726;456405.4287182841;451802.19078687346;473633.855386716;519943.1877209095;518391.68015525077;452059.45111957355;463075.0014750613;464070.7449757509;465584.64511017455;429796.7758143767;417585.2463874381;457105.86544280197;456405.4287182841;;165593.03060630985;472766.8058740305;200816.4006806102;221961.4483990815;273.4857139375454;1487806.6792870944;575717.6562586246;93539.7892044462;0.0;0;96;102;0;0;0;0;5;31;33;617454636045.1481;229547593455.13348;436700459339.8308;43378.710723365824;7252.010805157875;154.67937274122252;9807.573176686643;1329005.2249722062;491591.60044043383;26809.47405039707;304988.4477562638;4.7091135112598845;0.3140548394607838
2841;2019-01-26 16:21:37.851;779;195;174;173;164;32;185;22;36;32;655;633;36;97;229;236;242;196;193;190;184;22;564;353;367;136;358;265;557;304.0;75.0;1053.0;264.0;116.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37605.796875;19289.740234375;0.0;1183.51342773438;399.0;59754;;;Calculated values ==>;1548516097.851;351.06000000000006;292.66;290.56;290.46000000000004;289.56;276.36;273.6339639331285;291.66;275.36;276.76000000000005;276.36;338.66;336.46000000000004;276.76000000000005;282.86;296.06;296.76000000000005;297.36;292.76000000000005;292.16;291.56;;313.06;275.36;241.71165711629368;263.1675429290057;273.6339639331285;292.46000000000004;5640000.0;3529999.9999999995;3670000.0000000005;1360000.0;3579999.9999999995;2650000.0;5570000.0;0.050666666666666665;0.0125;0.1755;0.044000000000000004;0.01933333333333333;0.06999999999999999;;19289.740234375;0.0;1183.51342773438;37605.796875;510617.46644340304;413051.426362488;246571.36054824296;246209.86929150255;243047.48424733183;430607.02586249536;456405.4287182841;453689.4726371599;472427.34351167246;521796.74575702497;519531.2195578393;453689.4726371599;461192.46389206045;463791.1003516643;465439.7093122847;425390.05595895473;413424.6012876412;457105.86544280197;456264.8617806247;;167682.10792650707;471449.11765258067;201024.54127685234;213604.13898037927;273.5716404292064;1488371.6713366145;575968.1226127823;93567.11342569621;0.0;0;97;102;0;0;0;0;5;31;33;617674799345.1831;229626180355.14597;436860932589.8563;44342.69545373398;11898.68136053205;149.568183391419;16986.25059601718;1329736.1148551784;491751.1629436564;26812.00902413253;305211.69240742765;3.5840515046944668;0.23019676226606633
2842;2019-01-26 16:22:37.852;764;196;176;175;166;34;185;23;39;32;666;638;37;59;230;236;242;198;193;190;184;23;568;357;367;141;362;249;562;-3.0;81.0;1621.0;294.0;115.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37699.18359375;19508.548828125;0.0;1074.58081054688;388.0;59755;;;Calculated values ==>;1548516157.852;349.56000000000006;292.76000000000005;290.76000000000005;290.66;289.76000000000005;276.56;274.0616903277293;291.66;275.46000000000004;277.06;276.36;339.76;336.96000000000004;276.86;279.06;296.16;296.76000000000005;297.36;292.96000000000004;292.16;291.56;;311.96000000000004;275.46000000000004;242.77792619122317;260.9983114674233;274.0616903277293;292.46000000000004;5680000.0;3570000.0000000005;3670000.0000000005;1410000.0;3620000.0000000005;2490000.0;5620000.0;0.0;0.013500000000000002;0.27016666666666667;0.049;0.019166666666666665;0.019166666666666665;;19508.548828125;0.0;1074.58081054688;37699.18359375;508395.66039049375;411296.0720610474;247080.82170924701;246718.32921882553;243547.68637010112;430346.717906069;456405.4287182841;456732.20422729175;471767.92807864514;524211.7429837546;521360.7179153905;456490.3279325524;459131.8396528999;463328.15220803814;464857.1551205372;424216.55057753046;412084.55004663585;457105.86544280197;456264.8617806247;;163086.1669317865;470880.6574889378;202098.26487868463;247080.82170924701;274.00869391807186;1488999.2232987878;576291.4470765638;93585.93119128335;0.0;0;97;102;0;0;0;0;5;31;33;617895003014.9171;229709281740.0456;437015135159.67004;68793.60261401536;13170.337237902406;163.7820071670773;4009.360768034739;1330678.933051312;491960.0749135325;26814.620319238224;305386.6587513072;4.184838950112037;0.33721101474307674
2843;2019-01-26 16:23:37.882;765;199;178;178;168;36;185;24;37;32;650;629;36;53;232;236;242;201;193;190;184;24;565;361;367;140;366;245;560;-1.0;76.0;1442.0;327.0;116.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38456.64453125;19455.693359375;0.0;1983.466796875;377.0;59756;;;Calculated values ==>;1548516217.882;349.66;293.06;290.96000000000004;290.96000000000004;289.96000000000004;276.76000000000005;274.4858918419099;291.66;275.56;276.86;276.36;338.16;336.06;276.76000000000005;278.46000000000004;296.36;296.76000000000005;297.36;293.26000000000005;292.16;291.56;;310.86;275.56;242.56692532238324;260.44013211722256;274.4858918419099;292.46000000000004;5650000.0;3610000.0;3670000.0000000005;1400000.0;3660000.0;2450000.0;5600000.0;0.0;0.012666666666666666;0.24033333333333334;0.0545;0.01933333333333333;0.01933333333333333;;19455.693359375;0.0;1983.466796875;38456.64453125;508786.004362946;413305.59472072823;247902.93035470828;247902.93035470828;244316.3587847787;430081.6785162784;456405.4287182841;457142.1171629861;471900.24888135743;522906.54879313917;520771.9961083557;457022.19049518585;459049.5477933652;462996.0789934827;464270.0288607765;425099.652360081;414042.5435394184;457105.86544280197;456264.8617806247;;158490.31677215957;471112.8868819084;203135.01801673096;247902.93035470828;274.4295750504595;1489634.1725154775;576616.3114456473;93611.42766319808;0.0;0;97;102;0;0;0;0;5;32;33;618115313114.8121;229793623890.0054;437163409259.59937;61046.37282814998;14604.79385315217;140.05671172839294;4028.330674234384;1331761.4738460453;492191.6500688938;26817.153574555807;305453.6730036751;3.7230728016179175;0.3091800668515994
2844;2019-01-26 16:24:37.862;778;200;179;178;168;40;185;24;12;32;606;590;17;68;234;235;242;202;193;190;185;24;566;362;367;136;367;246;560;1.0;82.0;1166.0;227.0;116.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38378.12890625;19488.16015625;0.0;1869.8720703125;371.0;59757;;;Calculated values ==>;1548516277.862;350.96000000000004;293.16;291.06;290.96000000000004;289.96000000000004;277.16;274.5913991737795;291.66;275.56;274.36;276.36;333.76000000000005;332.16;274.86;279.96000000000004;296.56;296.66;297.36;293.36;292.16;291.66;;310.26000000000005;275.56;241.71165711629368;260.58029834229245;274.5913991737795;292.46000000000004;5660000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2460000.0;5600000.0;0.00016666666666666666;0.013666666666666666;0.19433333333333333;0.03783333333333334;0.01933333333333333;0.019499999999999997;;19488.16015625;0.0;1869.8720703125;38378.12890625;510319.2685288987;413676.2678672713;248273.81004108512;247902.93035470828;244316.3587847787;430014.67791919125;456405.4287182841;453947.13357886666;472427.34351167246;518346.5025847998;516713.7154826433;454558.383577267;460665.23146485176;463113.5052063933;463990.4146581629;424807.29183136515;414404.58187013806;457105.86544280197;456405.4287182841;;155983.51637300098;471644.9034095714;203413.97627738758;247890.3926584894;274.542169051935;1490274.2488644007;576940.7353810098;93643.52811671577;0.0;0;97;102;0;0;0;0;5;32;33;618335439714.8821;229876396290.03174;437310660159.6462;48686.94356892077;10148.070076500955;142.17036947010345;4066.043203165996;1332675.6133348772;492397.85517708445;26819.50468293576;305521.1036349697;2.9517338746053765;0.235084309543072
2845;2019-01-26 16:25:37.873;788;200;182;181;168;40;185;24;6;32;585;574;10;61;234;235;242;202;193;190;185;24;564;361;367;133;366;245;558;-1.0;79.0;1070.0;285.0;116.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38345.65234375;19381.10546875;0.0;1875.39904785156;366.0;59758;;;Calculated values ==>;1548516337.873;351.96000000000004;293.16;291.36;291.26000000000005;289.96000000000004;277.16;274.4858918419099;291.66;275.56;273.76000000000005;276.36;331.66;330.56;274.16;279.26000000000005;296.56;296.66;297.36;293.36;292.16;291.66;;309.76000000000005;275.56;241.05796691057077;260.44013211722256;274.4858918419099;292.46000000000004;5640000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2450000.0;5580000.0;0.0;0.013166666666666667;0.17833333333333332;0.0475;0.01933333333333333;0.01933333333333333;;19381.10546875;0.0;1875.39904785156;38345.65234375;511733.2073945979;414479.48874756467;249499.1873942054;249119.0044575099;244394.44949180353;430081.6785162784;456405.4287182841;453382.0466509043;472820.39598721155;516288.2818025155;515164.69523820176;453872.3691860126;459995.5549199483;463263.04696767486;464138.1880892104;425390.05595895473;415188.9828978095;457105.86544280197;456405.4287182841;;153894.52559728007;472041.5853210863;203116.7531526152;249499.1873942054;274.42250382283686;1490913.7309241646;577264.7053110423;93674.74443126646;0.0;0;97;102;0;0;0;0;5;32;33;618555680084.581;229957111084.92142;437457987164.4448;44630.64400719489;12773.929528002376;134.3141286384126;4000.1873322655215;1333453.402465485;492588.9068599158;26821.80914282372;305588.33454608085;2.8950703041527137;0.24310304857389364
2846;2019-01-26 16:26:37.853;794;200;183;182;169;38;185;25;16;32;584;574;16;56;235;235;242;202;193;190;185;25;552;360;367;131;365;252;552;-1.0;78.0;912.0;263.0;116.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;27716.642578125;8243.45703125;0.0;1939.09521484375;367.0;59759;;;Calculated values ==>;1548516397.853;352.56000000000006;293.16;291.46000000000004;291.36;290.06;276.96000000000004;274.38016830617;291.66;275.66;274.76000000000005;276.36;331.56;330.56;274.76000000000005;278.76000000000005;296.66;296.66;297.36;293.36;292.16;291.66;;309.86;275.66;240.61611355647437;261.41265627149306;274.38016830617;292.46000000000004;5520000.0;3600000.0;3670000.0000000005;1310000.0;3650000.0;2520000.0;5520000.0;0.0;0.013000000000000001;0.152;0.04383333333333333;0.01933333333333333;0.01933333333333333;;8243.45703125;0.0;1939.09521484375;27716.642578125;513496.5680406325;416777.91492359515;250186.6167667283;249798.2432031742;244986.83781738178;430148.3826014536;456405.4287182841;453415.4703717118;473081.36623795505;515587.44126108254;514560.7150629909;453415.4703717118;458297.0064650394;463545.3156519603;464285.6678292783;428734.3568853432;417438.0576891194;457105.86544280197;456405.4287182841;;154312.32322604544;472402.05409754877;202867.4097860618;250186.6167667283;274.32125158129435;1491464.066542314;577494.8332637196;93706.5212876483;0.0;0;97;102;0;0;0;0;5;32;33;618775806684.651;230036284684.9466;437607037464.49225;38083.30520901881;11814.601908986844;146.85188955090925;3986.897031063412;1334142.4556148692;492793.7429871463;26824.151411959327;305654.8713961176;5.306297943067044;0.44657181809417734
2847;2019-01-26 16:27:37.873;794;198;180;178;166;35;185;25;28;33;595;584;29;90;233;235;242;200;193;190;184;25;548;355;367;129;360;272;547;-3.0;80.0;659.0;158.0;116.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30213.921875;10702.8818359375;0.0;2130.84936523438;378.0;59760;;;Calculated values ==>;1548516457.873;352.56000000000006;292.96000000000004;291.16;290.96000000000004;289.76000000000005;276.66;273.8482719121499;291.66;275.66;275.96000000000004;276.46000000000004;332.66;331.56;276.06;282.16;296.46000000000004;296.66;297.36;293.16;292.16;291.56;;310.96000000000004;275.66;240.16925963744896;264.08650396036035;273.8482719121499;292.46000000000004;5480000.0;3550000.0;3670000.0000000005;1290000.0;3600000.0;2720000.0;5470000.0;0.0;0.013333333333333334;0.10983333333333332;0.026333333333333334;0.01933333333333333;0.01933333333333333;;10702.8818359375;0.0;2130.84936523438;30213.921875;513835.52296215243;417945.70229920803;249277.62808279565;248512.00600797567;244127.14727232413;430477.46260093397;456405.4287182841;451448.68046149536;473438.18344108673;515005.435300994;513860.54952137644;451578.09266945586;459253.88506585953;464022.1768390251;465018.71783975384;429796.7758143767;418582.21281037707;457105.86544280197;456264.8617806247;;158908.11840480618;472664.2518820126;201560.07718540402;249277.62808279565;273.7898808549855;1491946.982164171;577652.772049615;93740.44879787312;0.0;0;97;102;0;0;0;0;5;32;33;618996080084.581;230114310684.9218;437764289864.44226;27446.09825982403;7139.076600344026;149.5275067199953;4001.753184824695;1334688.7160030568;492951.7429571142;26826.6220635369;305721.4656719239;3.0183315315327492;0.2357766137776485
2848;2019-01-26 16:28:37.854;783;196;177;176;164;33;185;22;37;32;619;604;38;107;231;236;242;197;193;190;185;24;562;354;367;127;359;267;554;266.0;80.0;817.0;299.0;116.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38751.2109375;19331.89453125;0.0;2097.2822265625;390.0;59761;;;Calculated values ==>;1548516517.854;351.46000000000004;292.76000000000005;290.86;290.76000000000005;289.56;276.46000000000004;273.7412296467126;291.66;275.36;276.86;276.36;335.06;333.56;276.96000000000004;283.86;296.26000000000005;296.76000000000005;297.36;292.86;292.16;291.66;;312.16;275.56;239.71726792356844;263.43189868330234;273.7412296467126;292.46000000000004;5620000.0;3540000.0;3670000.0000000005;1270000.0;3590000.0;2670000.0;5540000.0;0.044333333333333336;0.013333333333333334;0.13616666666666666;0.049833333333333334;0.01933333333333333;0.06366666666666666;;19331.89453125;0.0;2097.2822265625;38751.2109375;511286.6416747034;414635.1960104896;247806.20482788974;247435.64966304178;243159.60538240668;430542.39183029096;456405.4287182841;453473.10010480124;473600.7876625802;517919.15699123335;516367.4343518838;453599.6757699563;462088.4620370337;463906.4806118374;465294.49394155305;425965.1350956827;414989.33453799883;457105.86544280197;456405.4287182841;;163921.7849024954;472829.0820560985;201279.98763220865;215408.36772304378;273.6760017494612;1492521.5096147247;577902.982595009;93775.67207034394;0.0;0;98;102;0;0;0;0;5;32;33;619216210355.26;230191086365.15863;437925938659.94086;34340.29548168469;13532.196538790513;146.34400743578485;15343.4795500303;1335203.4395717292;493123.94901794515;26829.08687872375;305882.62489529175;2.9568245338608774;0.20118247959873697
2849;2019-01-26 16:29:37.864;769;195;178;177;167;33;185;22;44;31;641;622;41;74;231;236;243;197;193;190;185;23;566;356;367;125;361;248;560;121.0;79.0;1014.0;312.0;116.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38369.4609375;19419.60546875;0.0;1959.85754394531;383.0;59762;;;Calculated values ==>;1548516577.864;350.06000000000006;292.66;290.96000000000004;290.86;289.86;276.46000000000004;273.955091788801;291.66;275.36;277.56;276.26000000000005;337.26;335.36;277.26000000000005;280.56;296.26000000000005;296.76000000000005;297.46000000000004;292.86;292.16;291.66;;311.46000000000004;275.46000000000004;239.25999513918347;260.85938512811435;273.955091788801;292.46000000000004;5660000.0;3560000.0;3670000.0000000005;1250000.0;3610000.0;2480000.0;5600000.0;0.020166666666666666;0.013166666666666667;0.169;0.052000000000000005;0.01933333333333333;0.03949999999999999;;19419.60546875;0.0;1959.85754394531;38369.4609375;509197.5272893469;411775.34303476126;247902.93035470828;247534.4513092256;243968.74503357895;430412.23801567365;456405.4287182841;457496.8920631568;473763.129845022;521747.95854989864;519811.6630467892;457136.12912228703;461063.7436070937;463609.68473376584;465003.21838653134;425080.6523124876;412550.36299187836;457105.86544280197;456405.4287182841;;160997.13474923553;472993.6380656752;201806.3421325288;224368.38531300487;273.8904470015207;1493164.2889922918;578225.9655831521;93809.48720334248;0.0;0;98;102;0;0;0;0;5;32;33;619436447055.225;230266698965.1466;438080464409.9163;43211.70293827614;14101.739388523612;164.98214272135502;9165.463214508529;1335849.813936235;493354.2701977694;26831.68169570541;306086.90012516204;3.1171918417434488;0.24183379534581464
2850;2019-01-26 16:30:37.884;770;196;180;179;167;33;185;25;45;32;649;628;41;59;232;236;243;199;193;190;185;24;564;357;367;130;362;238;559;84.0;82.0;1251.0;220.0;116.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37618.7890625;19459.845703125;0.0;1089.76574707031;373.0;59763;;;Calculated values ==>;1548516637.884;350.16;292.76000000000005;291.16;291.06;289.86;276.46000000000004;274.0616903277293;291.66;275.66;277.66;276.36;338.06000000000006;335.96000000000004;277.26000000000005;279.06;296.36;296.76000000000005;297.46000000000004;293.06;292.16;291.66;;310.46000000000004;275.56;240.39332010688793;259.4470641161187;274.0616903277293;292.46000000000004;5640000.0;3570000.0000000005;3670000.0000000005;1300000.0;3620000.0000000005;2380000.0;5590000.0;0.014;0.013666666666666666;0.2085;0.03666666666666667;0.01933333333333333;0.03333333333333333;;19459.845703125;0.0;1089.76574707031;37618.7890625;509497.9128807372;412590.89758202713;248694.20702596652;248320.07325470072;244007.14863603204;430346.717906069;456405.4287182841;459208.69453830237;473211.5349843978;523369.2309447063;521244.3859156343;458738.7139588963;460844.2958429601;463593.40581284417;464857.1551205372;425659.48961799016;413714.75739608693;457105.86544280197;456405.4287182841;;156819.11488148148;472436.3020657052;202124.8036668442;229135.05761513516;274.0190226493424;1493797.7354872294;578550.0690079569;93834.90920193534;0.0;0;98;102;0;0;0;0;5;32;33;619656720455.155;230343224465.12228;438226313009.87;53601.99124669903;9911.421607958237;163.24467369934402;7575.679036771632;1336656.8636477815;493554.4465759015;26834.41783091587;306226.4561470513;3.467332544842401;0.25553332450458
