;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2851;2019-01-26 16:31:37.885;780;196;175;174;166;34;185;25;45;33;648;625;41;64;232;236;243;198;193;190;185;25;546;356;367;133;361;256;546;86.0;81.0;625.0;136.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29415.3046875;10834.6689453125;0.0;1161.47094726562;375.0;59764;;;Calculated values ==>;1548516697.885;351.16;292.76000000000005;290.66;290.56;289.76000000000005;276.56;273.955091788801;291.66;275.66;277.66;276.46000000000004;337.96000000000004;335.66;277.26000000000005;279.56;296.36;296.76000000000005;297.46000000000004;292.96000000000004;292.16;291.66;;310.66;275.66;241.05796691057077;261.9595390733887;273.955091788801;292.46000000000004;5460000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2560000.0;5460000.0;0.014333333333333333;0.013500000000000002;0.10416666666666667;0.02266666666666667;0.01933333333333333;0.033666666666666664;;10834.6689453125;0.0;1161.47094726562;29415.3046875;512294.7415694704;417661.4241074558;247429.87456087294;247058.13451249053;244167.05665898178;430412.23801567365;456405.4287182841;456315.5696674215;472917.67418972735;521811.0428630997;519455.3614477744;455825.4528837134;458623.35685117065;463741.9828368515;465003.21838653134;430558.9226920856;418302.51589511393;457105.86544280197;456405.4287182841;;157654.71494818805;472138.9942397944;201847.22873736775;228023.4015865093;273.9063837300529;1494356.362244762;578802.5275039604;93853.66982037057;0.0;0;98;102;0;0;0;0;5;32;33;619876924124.889;230422125780.02698;438374515479.691;26507.1188468806;6126.613351388338;165.46149175911776;7688.861580103085;1337324.450690687;493688.09909457277;26837.157094611684;306353.66277211334;3.3750902901007893;0.2259573292359626
2852;2019-01-26 16:32:37.865;782;194;175;174;162;34;185;23;46;33;651;626;44;77;232;236;243;196;193;190;185;25;547;355;367;135;360;263;547;267.0;83.0;822.0;155.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29380.9609375;10791.19140625;0.0;1195.25903320312;388.0;59765;;;Calculated values ==>;1548516757.865;351.36;292.56;290.66;290.56;289.36;276.56;273.8482719121499;291.66;275.46000000000004;277.76000000000005;276.46000000000004;338.26;335.76000000000005;277.56;280.86;296.36;296.76000000000005;297.46000000000004;292.76000000000005;292.16;291.66;;311.96000000000004;275.66;241.49495122638035;262.9017227912062;273.8482719121499;292.46000000000004;5470000.0;3550000.0;3670000.0000000005;1350000.0;3600000.0;2630000.0;5470000.0;0.0445;0.013833333333333333;0.137;0.025833333333333333;0.01933333333333333;0.06383333333333333;;10791.19140625;0.0;1195.25903320312;29380.9609375;512453.86836725654;416637.01881419803;247383.81741644762;247012.84298699218;242733.27333816036;430477.46260093397;456405.4287182841;455279.5654911035;472656.1521691498;521548.36638555606;518976.10801494657;455030.636299068;459087.54969687894;463890.26140234835;465148.9974776233;430299.9030472305;417297.54250885564;457105.86544280197;456405.4287182841;;163086.1669317865;471875.0639052514;201612.42606934966;215475.3017776091;273.81031006066405;1494846.167802166;578982.6829351131;93873.30269040856;0.0;0;98;102;0;0;0;0;5;32;33;620097050724.959;230502498980.05255;438530163579.7405;34752.39810078028;6981.784810760793;179.86598744751896;15379.37310304642;1337834.7765000882;493797.2993337416;26840.03386436299;306545.83398277103;4.7798489045143056;0.272162645020015
2853;2019-01-26 16:33:37.865;776;190;176;176;165;34;186;23;48;33;656;629;47;82;232;237;243;191;193;190;185;25;548;356;367;138;361;265;547;294.0;80.0;920.0;158.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29320.646484375;10822.6025390625;0.0;1193.59326171875;396.0;59766;;;Calculated values ==>;1548516817.865;350.76;292.16;290.76000000000005;290.76000000000005;289.66;276.56;273.955091788801;291.76000000000005;275.46000000000004;277.96000000000004;276.46000000000004;338.76;336.06;277.86;281.36;296.36;296.86;297.46000000000004;292.26000000000005;292.16;291.66;;312.76000000000005;275.66;242.14157278889297;263.1675429290057;273.955091788801;292.46000000000004;5480000.0;3560000.0;3670000.0000000005;1380000.0;3610000.0;2650000.0;5470000.0;0.049;0.013333333333333334;0.15333333333333332;0.026333333333333334;0.01933333333333333;0.06833333333333333;;10822.6025390625;0.0;1193.59326171875;29320.646484375;511632.1604210642;415275.6320791768;247757.28689556237;247757.28689556237;243775.84195173997;430412.23801567365;456545.83446345694;455194.5301542041;472262.261994151;521899.61860851926;519118.8111160151;455069.7027408463;459379.55228457076;463741.9828368515;465133.64708331646;430039.462923832;415621.2991351717;457105.86544280197;456405.4287182841;;166428.6587063909;471477.517547777;201881.8873669827;214861.2686970199;273.9198896462001;1495335.347864015;579162.7978846574;93893.20979286624;0.0;0;98;102;0;0;0;0;5;32;33;620317250724.959;230584398980.05255;438688563579.7405;38841.27189404061;7099.351594760916;192.2421838488042;16505.517601453055;1338448.0570833783;493914.64213712094;26843.13476579046;306811.5414053085;5.2128297767943215;0.29506396854681216
2854;2019-01-26 16:34:37.846;767;188;176;176;166;35;186;23;52;33;658;631;50;85;232;237;243;189;193;190;185;24;550;355;367;139;360;269;550;144.0;81.0;807.0;71.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29439.580078125;10835.8408203125;0.0;1201.69592285156;403.0;59767;;;Calculated values ==>;1548516877.846;349.86;291.96000000000004;290.76000000000005;290.76000000000005;289.76000000000005;276.66;273.8482719121499;291.76000000000005;275.46000000000004;278.36;276.46000000000004;338.96000000000004;336.26000000000005;278.16;281.66;296.36;296.86;297.46000000000004;292.06;292.16;291.66;;313.46000000000004;275.56;242.35481222062532;263.6948088759802;273.8482719121499;292.46000000000004;5500000.0;3550000.0;3670000.0000000005;1390000.0;3600000.0;2690000.0;5500000.0;0.024;0.013500000000000002;0.1345;0.011833333333333333;0.01933333333333333;0.043333333333333335;;10835.8408203125;0.0;1201.69592285156;29439.580078125;510350.779176863;413351.9237643686;247618.11338313355;247618.11338313355;244008.41153105663;430477.46260093397;456545.83446345694;455025.47894782707;472130.5325463717;521780.246617884;518992.4008983268;454774.0492147389;459114.7679678765;463890.26140234835;465279.17082256265;429514.23205882346;413720.03103230504;457105.86544280197;456405.4287182841;;169353.38768963216;471246.2272376559;201648.31403396503;222157.91682051713;273.82431142190285;1495824.8613565576;579343.227758266;93913.1642151512;0.0;0;98;102;0;0;0;0;5;32;33;620537380994.763;230667472664.97858;438848712849.5979;34079.22868091445;3190.241972910342;213.2217138579987;10150.725515569904;1339055.5354918633;494000.3615970144;26846.5125616275;307033.60642155557;3.957073519239973;0.22497552895755732
2855;2019-01-26 16:35:37.846;758;188;177;176;166;35;186;23;55;33;658;632;53;87;232;237;243;190;193;190;185;24;552;355;367;140;360;270;551;272.0;82.0;924.0;101.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29383.173828125;10828.7021484375;0.0;1211.90686035156;405.0;59768;;;Calculated values ==>;1548516937.846;348.96000000000004;291.96000000000004;290.86;290.76000000000005;289.76000000000005;276.66;273.8482719121499;291.76000000000005;275.46000000000004;278.66;276.46000000000004;338.96000000000004;336.36;278.46000000000004;281.86;296.36;296.86;297.46000000000004;292.16;292.16;291.66;;313.66;275.56;242.56692532238324;263.82572766246335;273.8482719121499;292.46000000000004;5520000.0;3550000.0;3670000.0000000005;1400000.0;3600000.0;2700000.0;5510000.0;0.04533333333333334;0.013666666666666666;0.154;0.016833333333333332;0.01933333333333333;0.06466666666666666;;10828.7021484375;0.0;1211.90686035156;29383.173828125;509062.01052551897;412934.04071806197;247945.02815366088;247572.16985469096;243969.15893208003;430477.46260093397;456545.83446345694;455234.8412542021;471998.58498376724;521698.84824528696;519012.5616312772;454983.4308131345;459201.65466722863;463890.26140234835;465279.17082256265;428983.050345814;413676.3280692049;457105.86544280197;456405.4287182841;;170189.03402730724;471112.8868819084;201640.77706659463;215484.31605138764;273.8213712099351;1496315.050972443;579523.7656163389;93933.2775716779;0.0;0;98;102;0;0;0;0;5;32;33;620757580994.763;230751172664.97858;439010412849.5979;39053.485884891554;4536.113848557781;209.19187111365767;15579.565285792638;1339664.9747799116;494064.74789552664;26850.0326748356;307248.0255115669;4.9315077706627894;0.2624238867531495
2856;2019-01-26 16:36:37.876;749;192;178;177;168;36;186;25;53;33;655;630;51;72;232;237;243;195;193;190;185;25;572;359;367;139;364;247;567;-1.0;78.0;777.0;113.0;116.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37841.58203125;19670.08203125;0.0;1079.80749511719;401.0;59769;;;Calculated values ==>;1548516997.876;348.06000000000006;292.36;290.96000000000004;290.86;289.96000000000004;276.76000000000005;274.27422755570615;291.76000000000005;275.66;278.46000000000004;276.46000000000004;338.66;336.16;278.26000000000005;280.36;296.36;296.86;297.46000000000004;292.66;292.16;291.66;;313.26000000000005;275.66;242.35481222062532;260.72004837742526;274.27422755570615;292.46000000000004;5720000.0;3590000.0;3670000.0000000005;1390000.0;3640000.0;2470000.0;5670000.0;0.0;0.013000000000000001;0.1295;0.01883333333333333;0.01933333333333333;0.01933333333333333;;19670.08203125;0.0;1079.80749511719;37841.58203125;506149.5445406599;252947.64082331033;247590.3032973641;247226.81265984647;244047.93255416668;430214.79039162316;456545.83446345694;458733.2694977361;472130.5325463717;523253.4438407026;520709.486512116;458494.913091536;460981.9017752987;463295.34959360014;464695.37349921046;423295.99940930796;254174.03476074056;457105.86544280197;456405.4287182841;;168517.74571465285;471344.5575217925;202658.28882487313;247590.3032973641;274.2355133213813;1496875.5373741535;579778.0492293158;93952.38474010752;0.0;0;98;103;0;0;0;0;5;32;33;620977891094.658;230834914514.93866;439165590399.5239;33161.70999713576;5060.2580604586465;2198.5855404313766;4037.0924248044535;1340267.068975291;494144.75764627993;26870.107518994788;307411.57939515106;2.142548564720658;0.14935033507330223
2857;2019-01-26 16:37:37.837;752;199;180;179;168;38;185;26;22;33;638;618;27;55;234;237;243;201;193;190;185;26;568;362;367;137;366;234;563;-2.0;82.0;978.0;87.0;116.0;0;100;0;1;0;0;0;0;0;0;1;0;0;0;0;25958.458984375;7433.1650390625;0.0;1037.64562988281;388.0;59770;;;Calculated values ==>;1548517057.837;348.36;293.06;291.16;291.06;289.96000000000004;276.96000000000004;274.5913991737795;291.66;275.76000000000005;275.36;276.46000000000004;336.96000000000004;334.96000000000004;275.86;278.66;296.56;296.86;297.46000000000004;293.26000000000005;292.16;291.66;;311.96000000000004;275.76000000000005;241.92719264551067;258.8699701197239;274.5913991737795;292.46000000000004;5680000.0;3620000.0000000005;3670000.0000000005;1370000.0;3660000.0;2340000.0;5630000.0;0.0;0.013666666666666666;0.16299999999999998;0.0145;0.01933333333333333;0.01933333333333333;;7433.1650390625;0.0;1037.64562988281;25958.458984375;506888.3147477267;412044.9279172372;248507.37737841494;248136.3409045953;244200.40040243522;430014.67791919125;456405.4287182841;457140.0945765491;472393.7743832905;522580.8291890294;520561.1391307686;457729.39291676314;460994.67786111793;463263.04696767486;464254.5134180436;424493.99502563913;412814.00481140555;457105.86544280197;456405.4287182841;;163086.1669317865;471708.256711685;203485.38937221147;248507.37737841494;274.5697669094419;1497406.8587987574;580003.7628121843;93970.018713268;0.0;0;98;103;0;0;0;0;5;32;33;621197947964.532;230917660694.8913;439309796604.44135;41345.716948307025;3889.2315764223663;159.62653292785888;4019.362325904137;1340887.5606175852;494219.2882501424;26889.746512612805;307478.6728789053;5.833436646709264;0.4100703983303164
2858;2019-01-26 16:38:37.887;768;194;178;177;166;39;185;25;0;33;620;605;11;66;234;237;243;196;193;190;185;28;547;359;367;136;364;256;547;-2.0;80.0;633.0;5.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29443.787109375;10892.861328125;0.0;1149.4267578125;391.0;59771;;;Calculated values ==>;1548517117.887;349.96000000000004;292.56;290.96000000000004;290.86;289.76000000000005;277.06;274.27422755570615;291.66;275.66;273.16;276.46000000000004;335.16;333.66;274.26000000000005;279.76000000000005;296.56;296.86;297.46000000000004;292.76000000000005;292.16;291.66;;312.26000000000005;275.96000000000004;241.71165711629368;261.9595390733887;274.27422755570615;292.46000000000004;5470000.0;3590000.0;3670000.0000000005;1360000.0;3640000.0;2560000.0;5470000.0;0.0;0.013333333333333334;0.1055;0.0008333333333333334;0.01933333333333333;0.01933333333333333;;10892.861328125;0.0;1149.4267578125;29443.787109375;510735.3919526781;416637.01881419803;248512.00600797567;248133.32427208562;244127.14727232413;430214.79039162316;456405.4287182841;450705.4496541824;472525.0707617092;518942.64146931836;517403.0857521122;452097.464469165;458864.4180034396;463561.2209818517;464695.37349921046;430299.9030472305;417297.54250885564;457105.86544280197;456405.4287182841;;164339.59507360373;472036.2627623985;202754.2503757609;248512.00600797567;274.2727418776305;1497868.9289221598;580156.606963135;93988.25950455942;0.0;0;98;103;0;0;0;0;5;32;33;621418331465.2319;230999628945.15164;439456919104.9086;26158.85152387347;224.4016769888647;173.36480717833155;4019.272839065963;1341450.5674717005;494253.59709426074;26892.523752895704;307545.7173293483;2.539043297163097;0.14924816943218264
2859;2019-01-26 16:39:37.847;773;191;177;177;166;37;186;25;-5;34;620;602;5;67;234;237;243;192;193;190;185;27;550;357;367;135;362;261;550;155.0;80.0;660.0;0.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29530.681640625;10907.033203125;0.0;1189.01696777344;397.0;59772;;;Calculated values ==>;1548517177.847;350.46000000000004;292.26000000000005;290.86;290.86;289.76000000000005;276.86;274.0616903277293;291.76000000000005;275.66;272.66;276.56;335.16;333.36;273.66;279.86;296.56;296.86;297.46000000000004;292.36;292.16;291.66;;312.86;275.86;241.49495122638035;262.63441904999945;274.0616903277293;292.46000000000004;5500000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2610000.0;5500000.0;0.025833333333333333;0.013333333333333334;0.11;0.0;0.01933333333333333;0.04516666666666666;;10907.033203125;0.0;1189.01696777344;29530.681640625;511090.3067537964;414443.2327276156;247991.75459097483;247991.75459097483;244008.41153105663;430346.717906069;456545.83446345694;449156.5369320282;472753.7123474745;518525.22857344686;516670.97881904617;450447.19885515835;458189.7716215503;463858.19375264365;464987.84065055486;429514.23205882346;414798.6417306446;457105.86544280197;456405.4287182841;;166846.47414792277;472070.4381999017;202234.48292222194;221820.6213486992;274.0616903277293;1498360.055190832;580338.1516397638;94007.73354418689;0.0;0;98;103;0;0;0;0;5;32;33;621638384664.497;231080874744.88028;439611915704.3909;27161.425941078687;0.0;196.20787104238445;10595.41379952625;1341894.6068919948;494255.46586155344;26895.601472022383;307667.4251915599;3.137639731600778;0.13924557618437297
2860;2019-01-26 16:40:37.888;769;189;178;177;165;36;186;24;9;34;629;606;14;64;233;237;243;191;193;190;185;26;551;356;367;134;361;263;551;-1.0;82.0;624.0;34.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29545.966796875;10979.8857421875;0.0;1199.05627441406;402.0;59773;;;Calculated values ==>;1548517237.888;350.06000000000006;292.06;290.96000000000004;290.86;289.66;276.76000000000005;273.955091788801;291.76000000000005;275.56;274.06;276.56;336.06;333.76000000000005;274.56;279.56;296.46000000000004;296.86;297.46000000000004;292.26000000000005;292.16;291.66;;313.36;275.76000000000005;241.2770596917726;262.9017227912062;273.955091788801;292.46000000000004;5510000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2630000.0;5510000.0;0.0;0.013666666666666666;0.10400000000000001;0.005666666666666667;0.01933333333333333;0.01933333333333333;;10979.8857421875;0.0;1199.05627441406;29545.966796875;510510.3770402374;413307.47646805906;248320.42873906752;247945.02815366088;243620.17751557872;430412.23801567365;456545.83446345694;450601.9255316073;472884.4304738556;519285.089879316;516913.9326089713;451243.52280556504;457501.7747322531;463874.16568678804;465133.64708331646;429249.39691141364;414040.76927589084;457105.86544280197;456405.4287182841;;168935.5661677829;472104.6820821746;201931.96786164326;248320.42873906752;273.93939989673254;1498852.6970042188;580520.6672652073;94027.64775333124;0.0;0;98;103;0;0;0;0;5;32;33;621858735134.966;231161629890.05215;439769223124.72577;25861.67559767626;1530.978713916344;207.85124435214496;4022.976666264854;1342336.7680095315;494268.2327356032;26898.970932216693;307789.32835598;2.5965705542486766;0.16350406108882057
2861;2019-01-26 16:41:37.888;761;188;178;177;166;36;186;24;28;34;638;612;28;63;233;237;243;190;193;190;185;25;552;356;367;133;361;266;552;-1.0;80.0;695.0;16.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29546.056640625;10966.982421875;0.0;1214.24206542969;402.0;59774;;;Calculated values ==>;1548517297.888;349.26;291.96000000000004;290.96000000000004;290.86;289.76000000000005;276.76000000000005;273.955091788801;291.76000000000005;275.56;275.96000000000004;276.56;336.96000000000004;334.36;275.96000000000004;279.46000000000004;296.46000000000004;296.86;297.46000000000004;292.16;292.16;291.66;;313.36;275.66;241.05796691057077;263.299902668528;273.955091788801;292.46000000000004;5520000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2660000.0;5520000.0;0.0;0.013333333333333334;0.11583333333333333;0.0026666666666666666;0.01933333333333333;0.01933333333333333;;10966.982421875;0.0;1214.24206542969;29546.056640625;509433.8150260711;412510.35525449144;248273.13022009764;247898.5293150826;243930.06696324187;430412.23801567365;456545.83446345694;452503.1439155924;473014.93639070686;519963.92896474915;517279.8299874679;452503.1439155924;456891.7448795973;463874.16568678804;465133.64708331646;428983.050345814;413263.53111073095;457105.86544280197;456405.4287182841;;168935.5661677829;472138.9942397944;201952.54703361238;248273.13022009764;273.94741526150125;1499345.1305328647;580703.5578332412;94047.75857282995;0.0;0;98;103;0;0;0;0;5;32;33;622078935134.966;231241729890.05215;439927923124.72577;29022.110805496017;720.4971925498187;209.59358980110693;4023.8911042982713;1342794.1328962247;494286.9950348237;26902.44963916797;307856.38558740134;2.7892181715849014;0.17087020658214938
2862;2019-01-26 16:42:37.878;751;190;178;177;167;35;186;24;43;34;646;618;41;66;232;237;243;192;193;190;185;25;554;356;367;133;361;267;553;-1.0;79.0;828.0;50.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29525.890625;10958.1455078125;0.0;1219.0283203125;402.0;59775;;;Calculated values ==>;1548517357.878;348.26;292.16;290.96000000000004;290.86;289.86;276.66;273.955091788801;291.76000000000005;275.56;277.46000000000004;276.56;337.76;334.96000000000004;277.26000000000005;279.76000000000005;296.36;296.86;297.46000000000004;292.36;292.16;291.66;;313.36;275.66;241.05796691057077;263.43189868330234;273.955091788801;292.46000000000004;5540000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2670000.0;5530000.0;0.0;0.013166666666666667;0.13799999999999998;0.008333333333333333;0.01933333333333333;0.01933333333333333;;10958.1455078125;0.0;1219.0283203125;29525.890625;508014.79470955883;412845.1473663945;248226.0648476083;247852.2556631345;244240.85828665452;430412.23801567365;456545.83446345694;454230.8490233495;473014.93639070686;520706.3858221342;517815.78389562893;453978.718135384;457099.57039784227;463741.9828368515;465133.64708331646;428445.7254125515;413590.4106133878;457105.86544280197;456405.4287182841;;168935.5661677829;472138.9942397944;201922.37600155687;248226.0648476083;273.9356636078437;1499837.3147157852;580886.2367811177;94068.03244650549;0.0;0;98;103;0;0;0;0;5;32;33;622299098435.001;231321516590.06485;440087796474.75116;34818.56927700738;2251.8051519853125;195.59497818898825;4024.8010348330654;1343326.0498960523;494311.7600928344;26905.825647806527;307923.4468431657;3.390833622383508;0.225253884281712
2863;2019-01-26 16:43:37.859;743;191;177;176;167;36;186;24;53;33;652;623;50;70;232;238;243;192;193;190;185;25;553;357;367;133;362;268;553;291.0;78.0;596.0;91.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29570.876953125;10943.42578125;0.0;1219.54565429688;403.0;59776;;;Calculated values ==>;1548517417.859;347.46000000000004;292.26000000000005;290.86;290.76000000000005;289.86;276.76000000000005;274.0616903277293;291.76000000000005;275.56;278.46000000000004;276.46000000000004;338.36;335.46000000000004;278.16;280.16;296.36;296.96000000000004;297.46000000000004;292.36;292.16;291.66;;313.46000000000004;275.66;241.05796691057077;263.56353331371673;274.0616903277293;292.46000000000004;5530000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2680000.0;5530000.0;0.0485;0.013000000000000001;0.09933333333333333;0.015166666666666667;0.01933333333333333;0.06783333333333333;;10943.42578125;0.0;1219.54565429688;29570.876953125;507106.68871295254;413220.0903815756;247852.2556631345;247480.94025835957;244240.85828665452;430346.717906069;456545.83446345694;455318.1939291041;472917.67418972735;521243.0955837806;518248.78392907995;454942.16164491663;457431.3775308373;463593.40581284417;465118.4183262364;428715.1681353792;413590.4106133878;457105.86544280197;456405.4287182841;;169353.38768963216;472138.9942397944;202162.02906184987;215184.30494821112;274.0335075551846;1500329.6318286946;581068.6920792176;94088.34746115004;0.0;0;98;103;0;0;0;0;5;32;33;622519228704.8049;231401291319.99384;440248245649.6083;25146.84571014725;4094.6506385321586;196.62184778588804;16362.832895736618;1343825.6034451;494364.6304767833;26909.093086336783;308093.2899917352;3.7656054143436024;0.17153938856420775
2864;2019-01-26 16:44:37.889;738;193;177;176;168;36;186;26;57;33;657;627;53;65;233;238;243;196;193;190;185;25;577;359;367;132;364;249;572;-3.0;81.0;1141.0;179.0;116.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37730.125;19849.55859375;0.0;1132.46447753906;400.0;59777;;;Calculated values ==>;1548517477.889;346.96000000000004;292.46000000000004;290.86;290.76000000000005;289.96000000000004;276.76000000000005;274.27422755570615;291.76000000000005;275.76000000000005;278.86;276.46000000000004;338.86;335.86;278.46000000000004;279.66;296.46000000000004;296.96000000000004;297.46000000000004;292.76000000000005;292.16;291.66;;313.16;275.66;240.83765695389522;260.9983114674233;274.27422755570615;292.46000000000004;5770000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2490000.0;5720000.0;0.0;0.013500000000000002;0.19016666666666668;0.029833333333333333;0.01933333333333333;0.01933333333333333;;19849.55859375;0.0;1132.46447753906;37730.125;504296.542264291;253070.23805554165;247012.91694088624;246654.90276112134;243860.68002451767;430214.79039162316;456545.83446345694;458893.38762758806;473048.1168422736;523295.9656808463;520239.03997336625;458415.50014327856;459845.2685648124;463428.3443550566;464826.4671830437;421748.73436737666;254290.01040859421;457105.86544280197;456405.4287182841;;168099.92630828856;472270.6324499597;202652.64956383014;247012.91694088624;274.2333248271263;1500890.7539322113;581325.4285863219;94107.95734561488;0.0;0;98;104;0;0;0;0;5;32;33;622739538804.7;231480831069.95593;440403423199.5343;48728.447021791304;8043.603156102864;2260.692773443563;4048.255227696359;1344441.538697959;494465.8331677479;26929.580946981518;308263.4674388832;3.0064306937757372;0.22353859508029514
2865;2019-01-26 16:45:37.839;746;201;177;176;167;39;186;27;56;34;648;623;51;55;235;237;243;203;193;190;185;27;570;364;367;133;369;241;565;-1.0;82.0;973.0;73.0;116.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37880.640625;19627.640625;0.0;1074.39709472656;386.0;59778;;;Calculated values ==>;1548517537.839;347.76;293.26000000000005;290.86;290.76000000000005;289.86;277.06;274.8017692304317;291.76000000000005;275.86;278.76000000000005;276.56;337.96000000000004;335.46000000000004;278.26000000000005;278.66;296.66;296.86;297.46000000000004;293.46000000000004;292.16;291.66;;311.76000000000005;275.86;241.05796691057077;259.87524604437704;274.8017692304317;292.46000000000004;5700000.0;3640000.0;3670000.0000000005;1330000.0;3690000.0;2410000.0;5650000.0;0.0;0.013666666666666666;0.16216666666666668;0.012166666666666666;0.01933333333333333;0.01933333333333333;;19627.640625;0.0;1074.39709472656;37880.640625;505950.9289364262;411967.3302610267;247313.7129845683;246951.0632463026;243778.99754215492;429879.7862731237;456545.83446345694;460029.9298939382;473014.93639070686;523026.3883842208;520491.26926063607;459442.5233044763;459912.598218392;462947.63682529377;463959.1484052212;423899.2173161836;412739.0944486265;457105.86544280197;456405.4287182841;;162250.55196795813;472333.7623376517;204014.69087160908;247313.7129845683;274.7834569915034;1501520.3185714926;581654.1310995228;94126.33253330413;0.0;0;98;104;0;0;0;0;5;32;33;622959555304.875;231560264820.0191;440550300699.6511;41517.13792812104;3264.5487028368516;152.52167918994706;4042.4398375185056;1345192.9585343548;494559.9892378149;26949.674309002414;308330.8337124312;2.365788760059956;0.1633868262254104
2866;2019-01-26 16:46:37.880;768;198;175;174;164;42;186;27;56;35;632;612;47;56;236;236;244;200;193;190;185;28;563;363;367;134;367;243;557;-2.0;83.0;1309.0;28.0;116.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37592.87109375;19393.349609375;0.0;1087.81652832031;378.0;59779;;;Calculated values ==>;1548517597.88;349.96000000000004;292.96000000000004;290.66;290.56;289.56;277.36;274.69669130483857;291.76000000000005;275.86;278.76000000000005;276.66;336.36;334.36;277.86;278.76000000000005;296.76000000000005;296.76000000000005;297.56;293.16;292.16;291.66;;310.96000000000004;275.96000000000004;241.2770596917726;260.1585393101385;274.69669130483857;292.46000000000004;5630000.0;3629999.9999999995;3670000.0000000005;1340000.0;3670000.0000000005;2430000.0;5570000.0;0.0;0.013833333333333333;0.21816666666666668;0.004666666666666667;0.01933333333333333;0.01933333333333333;;19393.349609375;0.0;1087.81652832031;37592.87109375;509336.4858627122;414157.56614344177;246935.0671227639;246571.36054824296;243047.48424733183;429947.3805835815;456545.83446345694;459718.1217053845;472981.82504853373;521240.87982493255;519208.0799679037;458654.72797954426;459718.1217053845;463380.54213311686;463974.7193981239;426212.043029249;414873.7552109487;457105.86544280197;456405.4287182841;;158908.11840480618;472299.7188790419;203787.65959598948;246935.0671227639;274.6911816013796;1502149.6942835413;581979.5282216963;94144.36329280658;0.0;0;98;104;0;0;0;0;5;32;33;623179905775.344;231640419555.1897;440695599919.9604;55835.49581686635;1253.0562766542448;156.8463148198209;4049.760324180057;1346004.784853122;494597.6616713081;26952.25413730351;308398.3147945066;2.992757263938578;0.19840973945011395
2867;2019-01-26 16:47:37.850;784;196;178;177;163;39;186;28;56;35;620;603;46;58;236;236;244;198;193;190;185;29;547;361;367;134;366;254;546;-1.0;81.0;719.0;0.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29654.154296875;10960.267578125;0.0;1149.44091796875;373.0;59780;;;Calculated values ==>;1548517657.85;351.56000000000006;292.76000000000005;290.96000000000004;290.86;289.46000000000004;277.06;274.4858918419099;291.76000000000005;275.96000000000004;278.76000000000005;276.66;335.16;333.46000000000004;277.76000000000005;278.96000000000004;296.76000000000005;296.76000000000005;297.56;292.96000000000004;292.16;291.66;;310.46000000000004;276.06;241.2770596917726;261.6868853414304;274.4858918419099;292.46000000000004;5470000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2540000.0;5460000.0;0.0;0.013500000000000002;0.11983333333333333;0.0;0.01933333333333333;0.01933333333333333;;10960.267578125;0.0;1149.44091796875;29654.154296875;512698.66940599505;417661.4241074558;248560.50947822467;248180.9861076689;243117.12551027816;430081.6785162784;456545.83446345694;457977.089092597;472981.82504853373;519109.22467300465;517366.67700993276;456765.0488544147;458218.4318360977;463529.53543198755;464270.0288607765;430540.0300844913;418302.51589511393;457105.86544280197;456405.4287182841;;156819.11488148148;472397.21216106473;203280.56203811016;248560.50947822467;274.4858918419099;1502709.8059638978;582232.3485573026;94162.99778288776;0.0;0;98;104;0;0;0;0;5;32;33;623399995674.574;231720779354.90857;440844625369.439;30521.133825362675;0.0;165.2064415565945;4018.3351053078154;1346724.0636116674;494608.0985858425;26954.936568377445;308465.5153057863;2.865855555765181;0.17083312411735987
2868;2019-01-26 16:48:37.860;786;194;176;175;161;35;186;28;58;36;619;600;51;78;235;236;244;196;193;190;185;28;543;357;367;135;362;271;542;232.0;80.0;802.0;1.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29370.0;10667.828125;0.0;1235.12707519531;380.0;59781;;;Calculated values ==>;1548517717.86;351.76;292.56;290.76000000000005;290.66;289.26000000000005;276.66;274.0616903277293;291.76000000000005;275.96000000000004;278.96000000000004;276.76000000000005;335.06;333.16;278.26000000000005;280.96000000000004;296.66;296.76000000000005;297.56;292.76000000000005;292.16;291.66;;311.16;275.96000000000004;241.49495122638035;263.95629194202945;274.0616903277293;292.46000000000004;5430000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2710000.0;5420000.0;0.03866666666666666;0.013333333333333334;0.13366666666666666;0.00016666666666666666;0.01933333333333333;0.057999999999999996;;10667.828125;0.0;1235.12707519531;29370.0;513284.1713073175;418455.242362188;247993.8662297785;247616.36746104417;242576.31401467303;430346.717906069;456545.83446345694;455444.685413733;472948.7829819323;517582.6173254049;515611.0411035405;454562.9019473556;457935.639530854;463990.4146581629;464857.1551205372;431562.33542223665;419080.52738306776;457105.86544280197;456405.4287182841;;159743.72323357346;472168.09959432366;202233.72863875565;217487.10783576325;274.0613969981314;1503201.7558942856;582412.6127271551;94182.87249472762;0.0;0;98;104;0;0;0;0;5;32;33;623620232374.539;231801492804.89575;441002151619.414;33845.86455558864;44.989061825928005;166.42410718891847;13857.26261118621;1347260.5446633655;494608.47355717584;26957.700616881204;308614.5034472858;4.02543230062762;0.17568347118862904
2869;2019-01-26 16:49:37.831;772;193;174;173;160;33;186;25;59;35;632;607;56;85;233;237;244;194;193;190;185;26;559;354;367;135;359;268;551;205.0;75.0;639.0;83.0;116.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38451.7890625;20153.30078125;0.0;1216.99438476562;389.0;59782;;;Calculated values ==>;1548517777.831;350.36;292.46000000000004;290.56;290.46000000000004;289.16;276.46000000000004;273.7412296467126;291.76000000000005;275.66;279.06;276.66;336.36;333.86;278.76000000000005;281.66;296.46000000000004;296.86;297.56;292.56;292.16;291.66;;312.06;275.76000000000005;241.49495122638035;263.56353331371673;273.7412296467126;292.46000000000004;5590000.0;3540000.0;3670000.0000000005;1350000.0;3590000.0;2680000.0;5510000.0;0.034166666666666665;0.0125;0.1065;0.013833333333333333;0.01933333333333333;0.05349999999999999;;20153.30078125;0.0;1216.99438476562;38451.7890625;510183.9989052453;414757.0629070427;246833.7975128837;246468.150150769;241902.36264406878;430542.39183029096;456545.83446345694;456067.3960220159;472851.2559263234;519178.9511871645;516593.04020962934;455693.2667597771;459272.5380937317;464169.8927984072;465424.41340235074;427333.00928734033;415109.2128557288;457105.86544280197;456405.4287182841;;163503.975529645;471972.7596631712;201368.2913785608;217798.19390685196;273.71050869289763;1503766.6643005442;582669.3313282152;94203.29696369322;0.0;0;99;104;0;0;0;0;5;32;33;623840325945.2529;231882453655.1584;441163773464.9383;27125.454644527967;3743.361811270444;152.79745539514406;12765.48706241162;1347768.393412756;494640.0278892519;26960.359510824514;308836.2524647656;2.048970341001099;0.10522642562640794
2870;2019-01-26 16:50:37.871;752;192;175;173;162;32;186;25;53;35;641;613;50;64;233;237;244;194;193;190;185;25;563;355;367;134;360;249;556;293.0;-1.0;1146.0;132.0;116.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37688.171875;19404.072265625;0.0;1115.80053710938;380.0;59783;;;Calculated values ==>;1548517837.871;348.36;292.36;290.66;290.46000000000004;289.36;276.36;273.8482719121499;291.76000000000005;275.66;278.46000000000004;276.66;337.26;334.46000000000004;278.16;279.56;296.46000000000004;296.86;297.56;292.56;292.16;291.66;;311.16;275.66;241.2770596917726;260.9983114674233;273.8482719121499;292.46000000000004;5630000.0;3550000.0;3670000.0000000005;1340000.0;3600000.0;2490000.0;5560000.0;0.04883333333333333;0.0;0.191;0.022000000000000002;0.01933333333333333;0.06816666666666667;;19404.072265625;0.0;1115.80053710938;37688.171875;507336.397062081;412333.65201211494;246979.007451363;246252.43583415172;242401.15475744795;430477.46260093397;456545.83446345694;458415.50014327856;472981.82504853373;521666.46466229926;518810.01687937306;458056.21065356245;459726.5621254155;464022.1768390251;465279.17082256265;426212.043029249;413092.82235656865;457105.86544280197;456405.4287182841;;159743.72323357346;472007.13841251616;201627.85214740701;214490.28250256326;273.816328798244;1504401.586974403;582999.1958665799;94222.74988133495;0.0;0;99;104;0;0;0;0;5;32;33;624060672745.1129;231963207455.1071;441318976864.83966;49046.44076721147;5948.344297832402;0.0;16490.54913370497;1348403.582384647;494720.8459495881;26961.63367182675;309080.2152997794;3.483712344904158;0.19868041456231483
2871;2019-01-26 16:51:37.861;751;195;176;175;164;33;186;25;46;34;633;609;43;56;233;237;244;197;193;190;185;25;559;356;367;132;361;240;554;93.0;79.0;1183.0;135.0;116.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37481.4296875;19341.580078125;0.0;1073.88305664062;367.0;59784;;;Calculated values ==>;1548517897.861;348.26;292.66;290.76000000000005;290.66;289.56;276.46000000000004;273.955091788801;291.76000000000005;275.66;277.76000000000005;276.56;336.46000000000004;334.06;277.46000000000004;278.76000000000005;296.46000000000004;296.86;297.56;292.86;292.16;291.66;;309.86;275.66;240.83765695389522;259.7329541166123;273.955091788801;292.46000000000004;5590000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2400000.0;5540000.0;0.015500000000000002;0.013166666666666667;0.19716666666666666;0.022500000000000003;0.01933333333333333;0.034833333333333334;;19341.580078125;0.0;1073.88305664062;37481.4296875;507568.7974505002;414277.0601677878;247435.64966304178;247067.4965913068;243159.60538240668;430412.23801567365;456545.83446345694;459011.17922719585;473145.2311080622;521587.47156428895;519152.88484715484;458657.46002324624;460185.303570934;463874.16568678804;465133.64708331646;427333.00928734033;414989.33453799883;457105.86544280197;456405.4287182841;;154312.32322604544;472270.6324499597;201888.57998926326;227168.29330102546;273.9224973076549;1505027.8959186322;583322.022489423;94240.99420339189;0.0;0;99;104;0;0;0;0;5;32;33;624280836045.148;232042994155.11978;441465652414.863;50696.00581641238;6083.59618036567;162.5250508663298;7985.093550367844;1349234.6309084669;494821.09540922724;26962.987821521612;309284.14499489754;3.180296237681096;0.21586097756307268
2872;2019-01-26 16:52:37.872;764;195;172;170;163;33;186;25;19;34;621;601;25;61;233;237;244;197;193;190;185;25;542;355;367;130;360;256;542;180.0;79.0;1145.0;30.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29441.251953125;10790.5625;0.0;1174.16662597656;365.0;59785;;;Calculated values ==>;1548517957.872;349.56000000000006;292.66;290.36;290.16;289.46000000000004;276.46000000000004;273.8482719121499;291.76000000000005;275.66;275.06;276.56;335.26000000000005;333.26000000000005;275.66;279.26000000000005;296.46000000000004;296.86;297.56;292.86;292.16;291.66;;309.66;275.66;240.39332010688793;261.9595390733887;273.8482719121499;292.46000000000004;5420000.0;3550000.0;3670000.0000000005;1300000.0;3600000.0;2560000.0;5420000.0;0.030000000000000002;0.013166666666666667;0.19083333333333333;0.005;0.01933333333333333;0.04933333333333333;;10790.5625;0.0;1174.16662597656;29441.251953125;510679.0476469123;418769.23210446996;246499.29002563978;245766.70864518883;243271.3808942992;430477.46260093397;456545.83446345694;453101.02988815715;473405.19094569265;519045.20368409005;516992.17262997385;453849.0654772257;458261.1180039729;464022.1768390251;465279.17082256265;431814.5680940284;419389.20176910533;457105.86544280197;456405.4287182841;;153476.72818028802;472533.2602288536;201690.4434209905;219250.66709038004;273.8407437097232;1505585.6871745274;583573.1697124487;94259.73138524177;0.0;0;99;104;0;0;0;0;5;32;33;624501076414.8469;232121608565.01233;441614479694.65955;47977.52025081764;1354.2140840393156;163.60065661148695;11699.634906976602;1350057.061042457;494883.08852466714;26965.706033994487;309448.2144723752;5.114613900082783;0.2803033517395276
2873;2019-01-26 16:53:37.862;767;193;171;170;158;33;186;23;-2;33;625;602;8;69;232;238;244;194;193;190;185;24;543;355;367;130;360;266;543;266.0;81.0;1206.0;186.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29420.154296875;10702.9697265625;0.0;1228.85546875;376.0;59786;;;Calculated values ==>;1548518017.862;349.86;292.46000000000004;290.26000000000005;290.16;288.96000000000004;276.46000000000004;273.8482719121499;291.76000000000005;275.46000000000004;272.96000000000004;276.46000000000004;335.66;333.36;273.96000000000004;280.06;296.36;296.96000000000004;297.56;292.56;292.16;291.66;;310.76000000000005;275.56;240.39332010688793;263.299902668528;273.8482719121499;292.46000000000004;5430000.0;3550000.0;3670000.0000000005;1300000.0;3600000.0;2660000.0;5430000.0;0.044333333333333336;0.013500000000000002;0.201;0.031000000000000003;0.01933333333333333;0.06366666666666666;;10702.9697265625;0.0;1228.85546875;29420.154296875;510960.2707058752;417778.875775611;246087.90657490952;245723.49023659312;241511.13472650116;430477.46260093397;456545.83446345694;448625.3481962321;473308.3704715943;518622.7377076334;516245.6013891214;449931.1978601972;457631.30196289765;463890.26140234835;465409.2384259755;431562.33542223665;418099.0910756122;457105.86544280197;456405.4287182841;;158072.51562822933;472436.3020657052;201611.91660190883;215117.71460418132;273.81011127344016;1506076.1171414023;583752.2526289038;94279.75323183699;0.0;0;99;104;0;0;0;0;5;32;33;624721239714.882;232199595565.02472;441771053594.68445;49649.69975045898;8395.555949377687;181.75379867943042;15361.984465264544;1350870.4856159023;494964.3230669446;26968.58350813007;309673.69038159726;6.167454916511062;0.38119497934065205
2874;2019-01-26 16:54:37.853;758;189;172;172;162;34;186;23;3;33;639;611;8;64;232;238;244;190;193;190;185;24;547;354;367;129;359;272;546;135.0;79.0;942.0;155.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29388.62890625;10770.423828125;0.0;1260.34692382812;384.0;59787;;;Calculated values ==>;1548518077.853;348.96000000000004;292.06;290.36;290.36;289.36;276.56;273.7412296467126;291.76000000000005;275.46000000000004;273.46000000000004;276.46000000000004;337.06;334.26000000000005;273.96000000000004;279.56;296.36;296.96000000000004;297.56;292.16;292.16;291.66;;311.56;275.56;240.16925963744896;264.08650396036035;273.7412296467126;292.46000000000004;5470000.0;3540000.0;3670000.0000000005;1290000.0;3590000.0;2720000.0;5460000.0;0.022500000000000003;0.013166666666666667;0.157;0.025833333333333333;0.01933333333333333;0.041833333333333333;;10770.423828125;0.0;1260.34692382812;29388.62890625;509502.5399038325;415318.3965160642;246321.93250665002;246321.93250665002;242770.9006701555;430542.39183029096;456545.83446345694;448168.93188641255;473438.18344108673;519570.84736499516;516668.11399032373;448832.0240532612;456031.2574734189;464038.2431886511;465554.2281614293;430540.0300844913;415663.38281157054;457105.86544280197;456405.4287182841;;161414.93982334915;472567.4425401675;201337.39915845433;222127.0639727599;273.6984389744201;1506566.1168232686;583931.1707332633;94300.49347358373;0.0;0;99;104;0;0;0;0;5;32;33;624941406684.651;232277283909.9432;441932429384.51514;38752.55063828944;7006.776120694257;195.87585576012333;9800.644925187764;1351607.0605322227;495092.6565811455;26971.729949876695;309883.3475063443;4.634436869381787;0.30538455992623154
2875;2019-01-26 16:55:37.843;743;187;174;173;163;34;186;23;23;33;655;622;22;53;232;238;244;189;193;190;185;23;566;355;367;129;360;255;560;284.0;82.0;1076.0;206.0;116.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37649.39453125;19373.25;0.0;1170.1953125;388.0;59788;;;Calculated values ==>;1548518137.843;347.46000000000004;291.86;290.56;290.46000000000004;289.46000000000004;276.56;273.8482719121499;291.76000000000005;275.46000000000004;275.46000000000004;276.46000000000004;338.66;335.36;275.36;278.46000000000004;296.36;296.96000000000004;297.56;292.06;292.16;291.66;;311.96000000000004;275.46000000000004;240.16925963744896;261.82340779136865;273.8482719121499;292.46000000000004;5660000.0;3550000.0;3670000.0000000005;1290000.0;3600000.0;2550000.0;5600000.0;0.04733333333333333;0.013666666666666666;0.17933333333333332;0.034333333333333334;0.01933333333333333;0.06666666666666667;;19373.25;0.0;1170.1953125;37649.39453125;505934.138918619;251336.13272965632;246442.7853467333;246083.289668693;242596.08827178122;430477.46260093397;456545.83446345694;453771.04785241163;473438.18344108673;522608.0105144967;519230.93377921934;453646.7552543951;457453.03782128124;463890.26140234835;465409.2384259755;425352.3581235174;252131.3319659097;457105.86544280197;456405.4287182841;;163086.1669317865;472470.6178721596;201582.46941987946;214591.96103866707;273.79862028464873;1507124.673910304;584182.3261489905;94320.7446164699;0.0;0;100;104;0;0;0;0;5;32;33;625161569984.686;232354671009.9555;442090503034.5403;45225.81839890077;9300.493096861617;2367.354024153972;16120.897845307803;1352306.7636376868;495228.52784232836;26993.086638837874;310099.3243606567;3.5541537582694196;0.2132088037960078
2876;2019-01-26 16:56:37.873;740;196;177;176;166;36;186;26;38;33;657;625;34;38;233;238;244;198;193;190;185;25;567;360;367;129;365;238;563;-2.0;81.0;1404.0;214.0;117.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37770.33984375;19513.9609375;0.0;1077.20446777344;378.0;59789;;;Calculated values ==>;1548518197.873;347.16;292.76000000000005;290.86;290.76000000000005;289.76000000000005;276.76000000000005;274.38016830617;291.76000000000005;275.76000000000005;276.96000000000004;276.46000000000004;338.86;335.66;276.56;276.96000000000004;296.46000000000004;296.96000000000004;297.56;292.96000000000004;292.16;291.66;;310.96000000000004;275.66;240.16925963744896;259.4470641161187;274.38016830617;292.46000000000004;5670000.0;3600000.0;3670000.0000000005;1290000.0;3650000.0;2380000.0;5630000.0;0.0;0.013500000000000002;0.23399999999999999;0.035666666666666666;0.0195;0.0195;;19513.9609375;0.0;1077.20446777344;37770.33984375;505464.3870086589;410851.6598827512;247401.40261264943;247037.3746118051;243510.27396830267;430148.3826014536;456545.83446345694;458385.4233208961;473438.18344108673;524177.94759084313;520940.59310708265;457913.27539599175;458385.4233208961;463279.1356354856;464680.0635916259;425062.00908065983;411652.6847357228;457105.86544280197;456405.4287182841;;158908.11840480618;472664.2518820126;202917.0983018688;247401.40261264943;274.34051145399224;1507753.4859453558;584506.5482700274;94339.48231212901;0.0;0;100;104;0;0;0;0;5;32;33;625381880084.581;232432109709.9186;442238476984.4698;59779.58805445239;9620.981811025129;181.02587865665018;4075.5785090598765;1353182.2462135744;495386.2856392977;27014.33375626743;310267.712482181;3.5771250826983447;0.2777128740241558
2877;2019-01-26 16:57:37.874;755;194;176;175;166;38;186;26;46;33;643;619;40;52;235;237;244;196;193;190;185;27;546;358;367;130;363;253;546;-1.0;80.0;1052.0;135.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29481.568359375;10916.5224609375;0.0;1155.68420410156;377.0;59790;;;Calculated values ==>;1548518257.874;348.66;292.56;290.76000000000005;290.66;289.76000000000005;276.96000000000004;274.1680685717883;291.76000000000005;275.76000000000005;277.76000000000005;276.46000000000004;337.46000000000004;335.06;277.16;278.36;296.66;296.86;297.56;292.76000000000005;292.16;291.66;;310.86;275.86;240.39332010688793;261.54996906429363;274.1680685717883;292.46000000000004;5460000.0;3579999.9999999995;3670000.0000000005;1300000.0;3629999.9999999995;2530000.0;5460000.0;0.0;0.013333333333333334;0.1753333333333333;0.022500000000000003;0.0195;0.0195;;10916.5224609375;0.0;1155.68420410156;29481.568359375;509220.01891172613;417008.3827435559;247804.1337314751;247429.87456087294;244167.05665898178;430280.9020939914;456545.83446345694;456928.0333177049;473308.3704715943;521544.3145958454;519090.07612567;456198.1679234473;457654.61945670296;463842.3458870584;464841.74997644586;430797.65223008895;417661.4241074558;457105.86544280197;456405.4287182841;;158490.31677215957;472727.1298661593;202430.31719086276;247804.1337314751;274.14239067239293;1508313.927855808;584760.1398588384;94358.09002790286;0.0;0;100;104;0;0;0;0;5;32;33;625602083755.1901;232509811005.1335;442385779439.8772;44621.93289423965;6081.678285194173;175.149708301775;4067.7252522427757;1354052.2733907644;495517.1433213864;27017.30193563579;310335.57447806065;4.551486539664917;0.33671270723867813
2878;2019-01-26 16:58:37.844;762;191;175;173;164;38;186;25;51;34;639;615;47;70;234;237;244;192;193;190;185;27;546;357;367;131;362;265;546;-2.0;79.0;1210.0;165.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29497.083984375;10823.1572265625;0.0;1211.97827148438;386.0;59791;;;Calculated values ==>;1548518317.844;349.36;292.26000000000005;290.66;290.46000000000004;289.56;276.96000000000004;274.0616903277293;291.76000000000005;275.66;278.26000000000005;276.56;337.06;334.66;277.86;280.16;296.56;296.86;297.56;292.36;292.16;291.66;;311.76000000000005;275.86;240.61611355647437;263.1675429290057;274.0616903277293;292.46000000000004;5460000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2650000.0;5460000.0;0.0;0.013166666666666667;0.20166666666666666;0.0275;0.0195;0.0195;;10823.1572265625;0.0;1211.97827148438;29497.083984375;510083.7804416993;416004.7595340414;247429.87456087294;246688.84295991823;243465.1967094227;430346.717906069;456545.83446345694;455568.38231598947;473275.31562819314;520149.54097926675;517674.11997695384;455069.7027408463;457915.0635832555;463858.19375264365;464987.84065055486;430797.65223008895;416342.6448258762;457105.86544280197;456405.4287182841;;162250.55196795813;472596.2217928923;202152.99166198584;247429.87456087294;274.02999130099806;1508805.170881189;584941.2132743219;94377.81068328183;0.0;0;100;104;0;0;0;0;5;32;33;625822173655.295;232588071855.17084;442541101739.9513;51105.437115224064;7437.188828599928;190.32426415546752;4075.023306069518;1354849.6026105152;495629.7442187755;27020.34602926617;310403.39678795997;5.218717605983062;0.3943529836572855
