;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2879;2019-01-26 16:59:40.854;758;187;175;174;164;37;186;25;54;34;645;619;51;78;234;237;244;189;193;190;185;26;550;356;367;132;361;270;549;157.0;82.0;1065.0;84.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29448.39453125;10854.666015625;0.0;1244.66918945312;391.0;59792;;;Calculated values ==>;1548518380.854;348.96000000000004;291.86;290.66;290.56;289.56;276.86;273.955091788801;291.76000000000005;275.66;278.56;276.56;337.66;335.06;278.26000000000005;280.96000000000004;296.56;296.86;297.56;292.06;292.16;291.66;;312.26000000000005;275.76000000000005;240.83765695389522;263.82572766246335;273.955091788801;292.46000000000004;5500000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2700000.0;5490000.0;0.026166666666666668;0.013666666666666666;0.17750000000000002;0.014;0.0195;0.04566666666666667;;10854.666015625;0.0;1244.66918945312;29448.39453125;509238.38886951824;413396.8702782222;247292.36576326567;246922.90045919816;243349.44934930894;430412.23801567365;456545.83446345694;455109.19043650426;473145.2311080622;520356.5375594029;517666.83599484724;454731.5826876494;458096.12292028323;464006.2339002714;465133.64708331646;429758.6882402088;414127.2103214636;457105.86544280197;456405.4287182841;;164339.59507360373;472367.87413283327;201922.26035414846;221295.62653249415;273.9356185586425;1509321.0256868429;585130.9243357502;94399.30976057214;0.0;0;100;104;0;0;0;0;5;32;33;626053420355.26;232670930005.1583;442709653489.9258;44940.68008961816;3786.2385929015873;213.63019822285096;10736.68096648441;1355690.1395333153;495727.96479679237;27023.88119185931;310533.0197721367;4.932273454344858;0.2943069104404467
2880;2019-01-26 17:00:40.875;747;188;176;175;164;37;186;24;55;34;655;625;54;81;234;237;244;190;193;190;185;25;564;356;367;132;361;265;557;274.0;80.0;1161.0;169.0;117.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37771.2578125;19446.361328125;0.0;1199.36083984375;393.0;59793;;;Calculated values ==>;1548518440.875;347.86;291.96000000000004;290.76000000000005;290.66;289.56;276.86;273.955091788801;291.76000000000005;275.56;278.66;276.56;338.66;335.66;278.56;281.26000000000005;296.56;296.86;297.56;292.16;292.16;291.66;;312.46000000000004;275.66;240.83765695389522;263.1675429290057;273.955091788801;292.46000000000004;5640000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2650000.0;5570000.0;0.04566666666666667;0.013333333333333334;0.19349999999999998;0.028166666666666666;0.0195;0.06516666666666666;;19446.361328125;0.0;1199.36083984375;37771.2578125;506618.6921466993;410295.9558455669;247301.0483248464;246935.0671227639;243047.48424733183;430412.23801567365;456545.83446345694;456065.4032244539;473145.2311080622;521796.74575702497;518706.244525272;455941.3015012075;459258.0055989065;464006.2339002714;465133.64708331646;425927.3409003438;411111.06218014384;457105.86544280197;456405.4287182841;;165175.21790254305;472270.6324499597;201880.10970148744;215471.54146346444;273.9191969915217;1509881.3855128386;585383.5212745592;94419.68380587279;0.0;0;100;105;0;0;0;0;5;32;33;626273697424.9241;232750157725.03745;442870209664.6809;49184.85429669401;7615.999724081969;197.5503829359993;15700.858319439081;1356474.7935181463;495823.0167058173;27027.308895973765;310753.4097086728;3.521274873878808;0.21213975996150683
2881;2019-01-26 17:01:37.855;741;197;176;175;167;38;186;26;53;34;657;627;49;60;235;237;244;199;193;190;185;26;571;362;367;132;367;244;565;-2.0;79.0;1081.0;177.0;117.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37898.359375;19663.2578125;0.0;1100.22424316406;384.0;59794;;;Calculated values ==>;1548518497.855;347.26;292.86;290.76000000000005;290.66;289.86;276.96000000000004;274.5913991737795;291.76000000000005;275.76000000000005;278.46000000000004;276.56;338.86;335.86;278.06;279.16;296.66;296.86;297.56;293.06;292.16;291.66;;311.56;275.76000000000005;240.83765695389522;260.2995467637923;274.5913991737795;292.46000000000004;5710000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;2440000.0;5650000.0;0.0;0.013166666666666667;0.18016666666666667;0.029500000000000002;0.0195;0.0195;;19663.2578125;0.0;1100.22424316406;37898.359375;505226.9173391378;410358.96546927677;246951.0632463026;246590.58972199858;243778.99754215492;430014.67791919125;456545.83446345694;459207.1340917995;473145.2311080622;523697.5949631986;520650.7758841287;458733.3067217822;460033.3376614985;463247.08388288494;464254.5134180436;423880.7141061962;411174.58375941555;457105.86544280197;456405.4287182841;;161414.93982334915;472367.87413283327;203432.0156517005;246951.0632463026;274.54914167058473;1510480.2264557257;585693.0304550285;94437.88246671636;0.0;0;100;105;0;0;0;0;5;32;33;626482814024.994;232825371325.06262;443015223764.72943;46082.15050562451;7933.607825193418;167.29738289927846;4084.3601267036397;1357228.7260091815;495946.0745722693;27030.196260654913;310909.9877291504;2.806244910377453;0.215392011055124
2882;2019-01-26 17:02:37.855;754;197;174;173;163;40;186;27;52;34;642;619;44;54;237;236;244;199;193;190;185;27;549;362;367;131;367;244;549;1.0;82.0;1022.0;31.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29546.16015625;11081.716796875;0.0;1109.33435058594;376.0;59795;;;Calculated values ==>;1548518557.855;348.56000000000006;292.86;290.56;290.46000000000004;289.46000000000004;277.16;274.5913991737795;291.76000000000005;275.86;278.36;276.56;337.36;335.06;277.56;278.56;296.86;296.76000000000005;297.56;293.06;292.16;291.66;;310.76000000000005;275.86;240.61611355647437;260.2995467637923;274.5913991737795;292.46000000000004;5490000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;2440000.0;5490000.0;0.00016666666666666666;0.013666666666666666;0.17033333333333334;0.005166666666666667;0.0195;0.019666666666666666;;11081.716796875;0.0;1109.33435058594;29546.16015625;508831.27452521044;416891.1666452266;246922.90045919816;246555.81598780837;243003.05349750287;430014.67791919125;456545.83446345694;459088.7954877297;473275.31562819314;522174.9887113419;519837.16889424034;458139.2246306008;459325.39453376376;463513.8806111011;464122.52100971725;430020.57018167863;417547.8004773429;457105.86544280197;456405.4287182841;;158072.51562822933;472596.2217928923;203521.41605925962;246555.0912693682;274.5836845895949;1511042.264118486;585949.2385767733;94456.29545499761;0.0;0;100;105;0;0;0;0;5;32;33;626703014024.994;232904271325.06262;443161623764.72943;43531.64362931607;1390.2198296237689;170.4611859592548;4127.0566364953465;1357975.5076269726;496023.7731360594;27033.0109153954;310978.41620217706;4.037336952002329;0.26369900267803104
2883;2019-01-26 17:03:37.856;768;192;172;171;158;38;186;27;56;35;631;611;47;73;236;236;244;193;193;190;185;28;542;357;367;139;362;261;542;-3.0;78.0;868.0;212.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29187.431640625;10750.283203125;0.0;1160.89489746094;382.0;59796;;;Calculated values ==>;1548518617.856;349.96000000000004;292.36;290.36;290.26000000000005;288.96000000000004;276.96000000000004;274.0616903277293;291.76000000000005;275.86;278.76000000000005;276.66;336.26000000000005;334.26000000000005;277.86;280.46000000000004;296.76000000000005;296.76000000000005;297.56;292.46000000000004;292.16;291.66;;311.36;275.96000000000004;242.35481222062532;262.63441904999945;274.0616903277293;292.46000000000004;5420000.0;3570000.0000000005;3670000.0000000005;1390000.0;3620000.0000000005;2610000.0;5420000.0;0.0;0.013000000000000001;0.14466666666666667;0.035333333333333335;0.0195;0.0195;;10750.283203125;0.0;1160.89489746094;29187.431640625;511169.7319334725;417818.8676324662;246499.29002563978;246131.83038425006;241547.23994659836;430346.717906069;456545.83446345694;456845.09893422684;472326.8440106818;519656.8098753489;517598.5130613728;455736.3202760886;458918.5806663399;464122.52100971725;464857.1551205372;431814.5680940284;418138.48111833824;457105.86544280197;456405.4287182841;;160579.3303088084;471639.4363266047;202099.54733979198;246499.29002563978;274.00919308469184;1511531.7188736454;586131.1749421092;94475.21434735143;0.0;0;100;105;0;0;0;0;5;32;33;626923217694.728;232985272674.96478;443313126289.54645;36853.18979732824;9523.742744200716;177.789130683972;4093.1697045065644;1358645.3924026124;496114.72433989285;27035.913049732022;311046.9192299674;4.25213114513232;0.3426422000171067
2884;2019-01-26 17:04:37.866;768;189;173;172;159;36;186;24;58;35;611;589;53;114;234;236;244;190;193;190;185;25;546;355;367;152;360;272;545;-2.0;81.0;672.0;346.0;117.0;0;65;100;1;0;0;0;0;0;0;1;1;0;0;0;30316.240234375;10771.8603515625;0.0;2338.21826171875;391.0;59797;;;Calculated values ==>;1548518677.866;349.96000000000004;292.06;290.46000000000004;290.36;289.06;276.76000000000005;273.8482719121499;291.76000000000005;275.56;278.96000000000004;276.66;334.26000000000005;332.06;278.46000000000004;284.56;296.56;296.76000000000005;297.56;292.16;292.16;291.66;;312.26000000000005;275.66;245.02929689885198;264.08650396036035;273.8482719121499;292.46000000000004;5460000.0;3550000.0;3670000.0000000005;1520000.0;3600000.0;2720000.0;5450000.0;0.0;0.013500000000000002;0.112;0.057666666666666665;0.0195;0.0195;;10771.8603515625;0.0;2338.21826171875;30316.240234375;510822.3665535323;415705.92028061923;246733.60109931132;246365.96298317943;241779.08501393648;430477.46260093397;456545.83446345694;455277.79300776747;470598.2080311989;516668.11399032373;514381.13833288033;454646.90861390857;462173.2459509297;464153.9787801302;465148.9974776233;430797.65223008895;416046.62664473074;457105.86544280197;456405.4287182841;;164339.59507360373;469595.2669480673;201368.86641672606;246733.60109931132;273.7152026137421;1512027.665449847;586310.5560302357;94504.37848355267;0.0;0;100;105;0;0;0;0;5;33;33;627143454394.693;233072587224.9509;443473052939.52106;28437.799778196637;15467.722430640675;199.1388454023358;4088.6006385699698;1359189.5746642519;496323.0212600184;27039.054639709986;311115.1120130521;3.6760467358286566;0.3405217882698713
2885;2019-01-26 17:05:37.866;759;187;174;173;161;34;186;22;58;32;586;572;55;142;233;237;244;189;193;190;185;22;567;355;367;152;360;259;560;276.0;81.0;1000.0;411.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;0;0;0;38747.45703125;19406.833984375;0.0;2360.4619140625;391.0;59798;;;Calculated values ==>;1548518737.866;349.06000000000006;291.86;290.56;290.46000000000004;289.26000000000005;276.56;273.8482719121499;291.76000000000005;275.36;278.96000000000004;276.36;331.76000000000005;330.36;278.66;287.36;296.46000000000004;296.86;297.56;292.06;292.16;291.66;;312.26000000000005;275.36;245.02929689885198;262.3656120759269;273.8482719121499;292.46000000000004;5670000.0;3550000.0;3670000.0000000005;1520000.0;3600000.0;2590000.0;5600000.0;0.046;0.013500000000000002;0.16666666666666666;0.0685;0.0195;0.0655;;19406.833984375;0.0;2360.4619140625;38747.45703125;507857.5152790762;251336.13272965632;246442.7853467333;246083.289668693;241919.89716357476;430477.46260093397;456545.83446345694;457414.67490995815;470297.56928448204;515192.0571574921;513747.19497011177;457048.2817727584;467378.2139229775;464022.1768390251;465279.17082256265;425062.00908065983;252131.3319659097;457105.86544280197;456405.4287182841;;164339.59507360373;469293.9255391741;201465.23270111548;214855.49646584137;273.75285028763204;1512603.1962603938;586562.0451497019;94543.53415168419;0.0;0;101;105;0;0;0;0;5;33;33;627363654394.693;233163787224.9509;443632352939.52106;42658.24036814044;18346.26545940702;2334.564141049127;15821.520562535;1359782.0416654714;496604.8044924355;27060.16883126375;311281.029689728;3.636675446526819;0.26153535842628367
2886;2019-01-26 17:06:37.897;756;194;175;174;164;35;186;24;47;30;573;558;46;132;234;237;244;197;193;190;185;24;565;358;367;145;363;250;560;0.0;80.0;1317.0;410.0;117.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;39375.5078125;19396.8203125;0.0;3050.98999023438;377.0;59799;;;Calculated values ==>;1548518797.897;348.76;292.56;290.66;290.56;289.56;276.66;274.1680685717883;291.76000000000005;275.56;277.86;276.16;330.46000000000004;328.96000000000004;277.76000000000005;286.36;296.56;296.86;297.56;292.86;292.16;291.66;;310.86;275.56;243.61107973660833;261.13683023647616;274.1680685717883;292.46000000000004;5650000.0;3579999.9999999995;3670000.0000000005;1450000.0;3629999.9999999995;2500000.0;5600000.0;0.0;0.013333333333333334;0.2195;0.06833333333333333;0.0195;0.0195;;19396.8203125;0.0;3050.98999023438;39375.5078125;507659.3808633113;411379.88356091734;246804.43931028026;246442.7853467333;242936.66219632205;430280.9020939914;456545.83446345694;457535.0496650144;471038.1348384378;514631.00716610963;513091.08686153445;457414.5806444957;467497.0282063146;463709.8566730499;464841.74997644586;425640.79049511434;412550.36299187836;457105.86544280197;456405.4287182841;;158490.31677215957;470442.77219356893;202355.08029598187;246804.43931028026;274.11315244477566;1513254.5573316806;586885.5760075386;94588.65288363001;0.0;0;101;105;0;0;0;0;5;33;34;627583968165.197;233252933260.15485;443785131834.87054;56012.00327650263;18319.32561300178;174.53903337647984;4087.2192934560753;1360604.718527941;496910.50895114423;27081.08882751493;311447.0215737598;3.5011471567346373;0.30660105670218835
2887;2019-01-26 17:07:37.877;769;195;174;173;164;36;186;-3;15;29;552;539;22;131;235;237;244;197;193;190;185;10;563;360;367;144;365;248;558;-2.0;78.0;771.0;363.0;117.0;0;34;0;1;1;0;0;0;0;0;1;1;1;0;0;39472.08984375;19334.328125;0.0;3176.03784179688;368.0;59800;;;Calculated values ==>;1548518857.877;350.06000000000006;292.66;290.56;290.46000000000004;289.56;276.76000000000005;274.38016830617;291.76000000000005;272.86;274.66;276.06;328.36;327.06;275.36;286.26000000000005;296.66;296.86;297.56;292.86;292.16;291.66;;309.96000000000004;274.16;243.40439225979637;260.85938512811435;274.38016830617;292.46000000000004;5630000.0;3600000.0;3670000.0000000005;1440000.0;3650000.0;2480000.0;5580000.0;0.0;0.013000000000000001;0.1285;0.0605;0.0195;0.0195;;19334.328125;0.0;3176.03784179688;39472.08984375;509461.0712558718;412631.9622702012;246528.31076349897;246167.49059202822;243010.40078269437;430148.3826014536;456545.83446345694;453975.09835981485;471072.6445122798;512650.45215706737;511315.0586274632;454832.45891504135;467664.2313753955;463545.3156519603;464548.7096429471;426212.043029249;413384.41883874475;457105.86544280197;456405.4287182841;;154730.12109240866;469187.37098983396;202415.97305088813;246528.31076349897;274.14598230990373;1513911.401624587;587208.2279914302;94640.52748494723;0.0;0;101;105;0;0;0;0;5;33;34;627804094765.267;233339604360.1824;443934482034.918;32325.347602197082;16139.66957530622;166.75911447655534;4092.6038001183106;1361340.6177373007;497197.5715250403;27083.93203069753;311515.16404449707;2.342226695464099;0.21542703319707443
2888;2019-01-26 17:08:37.877;784;194;173;172;161;37;186;-30;-13;26;550;544;0;126;236;237;244;196;193;190;185;-2;559;361;367;142;366;249;554;0.0;81.0;883.0;397.0;117.0;0;64;0;1;1;0;0;0;0;0;1;1;1;0;0;39408.0625;19106.99609375;0.0;3381.20971679688;363.0;59801;;;Calculated values ==>;1548518917.877;351.56000000000006;292.56;290.46000000000004;290.36;289.26000000000005;276.86;274.4858918419099;291.76000000000005;270.16;271.86;275.76000000000005;328.16;327.56;273.16;285.76000000000005;296.76000000000005;296.86;297.56;292.76000000000005;292.16;291.66;;309.46000000000004;272.96000000000004;242.98782864720522;260.9983114674233;274.4858918419099;292.46000000000004;5590000.0;3610000.0;3670000.0000000005;1420000.0;3660000.0;2490000.0;5540000.0;0.0;0.013500000000000002;0.14716666666666667;0.06616666666666667;0.0195;0.0195;;19106.99609375;0.0;3381.20971679688;39408.0625;511668.99150735437;413914.7804853892;246338.1396707812;245976.81426413744;242133.71445348492;430081.6785162784;456545.83446345694;450314.52459407743;471043.10962919577;512356.99885771767;511740.2911733407;451945.8565117083;466951.62806064705;463529.53543198755;464401.7568174532;427333.00928734033;414635.1960104896;457105.86544280197;456405.4287182841;;152641.13387835177;468269.4296827956;202420.2878672345;246338.1396707812;274.1522354016598;1514568.7362274516;587528.5723599198;94695.17121460217;0.0;0;101;105;0;0;0;0;5;33;34;628024294765.267;233425404360.1824;444083582034.918;36481.768504967054;17590.351550129624;171.42047923748493;4096.312136426307;1361914.0103715272;497478.655034419;27086.75019397848;311583.4050106349;2.5942422068815874;0.23931350215369712
2889;2019-01-26 17:09:37.878;795;193;175;174;162;37;186;-64;-2;25;558;553;3;123;236;237;244;195;193;190;185;-17;558;359;367;142;364;249;552;-3.0;79.0;1118.0;393.0;117.0;0;87;0;1;1;0;0;0;0;0;1;1;1;0;0;39591.91015625;19061.916015625;0.0;3494.12768554688;361.0;59802;;;Calculated values ==>;1548518977.878;352.66;292.46000000000004;290.66;290.56;289.36;276.86;274.27422755570615;291.76000000000005;266.76000000000005;272.96000000000004;275.66;328.96000000000004;328.46000000000004;273.46000000000004;285.46000000000004;296.76000000000005;296.86;297.56;292.66;292.16;291.66;;309.26000000000005;271.46000000000004;242.98782864720522;260.9983114674233;274.27422755570615;292.46000000000004;5580000.0;3590000.0;3670000.0000000005;1420000.0;3640000.0;2490000.0;5520000.0;0.0;0.013166666666666667;0.18633333333333332;0.0655;0.0195;0.0195;;19061.916015625;0.0;3494.12768554688;39591.91015625;513109.57700754463;414359.1762267576;247156.81070124832;246789.5555999761;242547.3360706146;430214.79039162316;456545.83446345694;451696.14235015557;470944.3282388252;513178.65630707634;512665.20239863155;452319.59498778416;466607.7737502608;463826.62237682095;464695.37349921046;427608.942604976;415068.77947206923;457105.86544280197;456405.4287182841;;151805.5401117132;466776.4391559354;201674.04382684323;247156.81070124832;273.85233232508523;1515227.0803043435;587846.6519283515;94752.4666477938;0.0;0;101;105;0;0;0;0;5;33;34;628244498435.001;233510605780.07947;444232984524.73755;46587.45102484386;17364.206894055536;165.11214791660586;4080.348051332198;1362606.2654041643;497769.94787590177;27089.554679275352;311651.54498109786;3.0234521187155297;0.2686314929542284
2890;2019-01-26 17:10:37.858;801;193;176;175;162;36;186;-77;17;23;566;562;16;128;235;237;244;195;193;190;185;-45;556;358;367;140;363;248;550;-2.0;77.0;851.0;402.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39602.42578125;19035.9453125;0.0;3572.41943359375;357.0;59803;;;Calculated values ==>;1548519037.858;353.26;292.46000000000004;290.76000000000005;290.66;289.36;276.76000000000005;274.1680685717883;291.76000000000005;265.46000000000004;274.86;275.46000000000004;329.76000000000005;329.36;274.76000000000005;285.96000000000004;296.66;296.86;297.56;292.66;292.16;291.66;;308.86;268.66;242.56692532238324;260.85938512811435;274.1680685717883;292.46000000000004;5560000.0;3579999.9999999995;3670000.0000000005;1400000.0;3629999.9999999995;2480000.0;5500000.0;0.0;0.012833333333333334;0.14183333333333334;0.06699999999999999;0.0195;0.0195;;19035.9453125;0.0;3572.41943359375;39602.42578125;514015.0635222983;415150.1171397334;247618.11338313355;247246.96665910832;242621.27591220505;430280.9020939914;456545.83446345694;454220.5541673909;471014.3812069224;514086.51594906085;513676.4227302864;454097.8763767822;467321.8701347017;463842.3458870584;464841.74997644586;428155.84094600123;415841.8007852276;457105.86544280197;456405.4287182841;;150134.3533403004;464265.8556873931;200331.2934079125;247618.11338313355;273.321382926205;1515886.8131197658;588164.0282787943;94811.33491117448;0.0;0;101;105;0;0;0;0;5;33;34;628464625035.0709;233595177580.10635;444382034824.785;36009.96015105269;17683.6156727252;158.03018206326138;4071.352649035436;1363294.347726929;498061.91570898844;27092.246634408457;311719.4531766761;2.562014515662149;0.23726612198611777
2891;2019-01-26 17:11:37.858;805;193;175;174;164;34;186;-59;33;23;572;567;28;136;235;237;245;195;192;190;185;-41;556;356;367;143;361;252;550;-1.0;81.0;1293.0;474.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39576.1015625;19040.544921875;0.0;3600.48510742188;356.0;59804;;;Calculated values ==>;1548519097.858;353.66;292.46000000000004;290.66;290.56;289.56;276.56;273.955091788801;291.76000000000005;267.26000000000005;276.46000000000004;275.46000000000004;330.36;329.86;275.96000000000004;286.76000000000005;296.66;296.86;297.66;292.66;292.16;291.66;;308.76000000000005;269.06;243.1966462407574;261.41265627149306;273.955091788801;292.36;5560000.0;3560000.0;3670000.0000000005;1430000.0;3610000.0;2520000.0;5500000.0;0.0;0.013500000000000002;0.2155;0.079;0.0195;0.0195;;19040.544921875;0.0;3600.48510742188;39576.1015625;514504.5545649263;415150.1171397334;247246.96665910832;246878.24510379255;243311.1771857396;430412.23801567365;456545.83446345694;455508.78872362874;470612.52513297374;514355.2454279773;513841.3858802524;454896.1176830147;467673.517277496;464138.1880892104;465133.64708331646;428408.3150267699;415841.8007852276;457105.86544280197;456405.4287182841;;149716.55665059228;464231.06354207906;200260.4236144158;247246.96665910832;273.2848396047583;1516546.6341809637;588481.3323640807;94871.10911568294;0.0;0;101;105;0;0;0;0;5;33;34;628684825035.0709;233680077580.10635;444532034824.785;55006.022681035385;20853.680554285398;169.6479422608205;4078.5900101539282;1364052.8142505297;498383.05984421354;27094.97728544449;311787.3693655027;3.538175652082879;0.31794857743728777
2892;2019-01-26 17:12:37.879;807;193;175;174;163;33;186;-63;41;22;575;570;37;144;234;237;245;195;193;190;185;-49;557;355;367;147;360;254;551;-1.0;75.0;1362.0;500.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39589.47265625;19012.5;0.0;3590.51245117188;358.0;59805;;;Calculated values ==>;1548519157.879;353.86;292.46000000000004;290.66;290.56;289.46000000000004;276.46000000000004;273.8482719121499;291.76000000000005;266.86;277.26000000000005;275.36;330.66;330.16;276.86;287.56;296.56;296.86;297.66;292.66;292.16;291.66;;308.96000000000004;268.26000000000005;244.02132995426717;261.6868853414304;273.8482719121499;292.46000000000004;5570000.0;3550000.0;3670000.0000000005;1470000.0;3600000.0;2540000.0;5510000.0;0.0;0.0125;0.22699999999999998;0.08333333333333333;0.0195;0.0195;;19012.5;0.0;3590.51245117188;39589.47265625;514665.1645346832;414757.0629070427;247201.78237197932;246833.7975128837;242927.7573597619;430477.46260093397;456545.83446345694;456155.5982786601;469973.84253148653;514490.47194377513;513976.0076860232;455666.3346708236;468309.8732277556;464153.9787801302;465279.17082256265;428137.30760365934;415457.5489980088;457105.86544280197;456405.4287182841;;150552.15000442808;462836.24566405336;199793.100236523;247201.78237197932;273.09635007423066;1517206.578198038;588798.5520593268;94931.05506898933;0.0;0;101;105;0;0;0;0;5;33;34;628905102104.735;233767108029.9736;444683887954.55334;58194.28705556512;21920.262118960865;158.4969825706321;4079.4711037529437;1364996.480331132;498739.6341232795;27097.712783569943;311855.3770023597;3.73191482520624;0.3375289696615681
2893;2019-01-26 17:13:37.889;807;194;175;174;164;33;186;-69;46;21;572;566;42;149;233;238;245;196;192;190;185;-60;556;356;367;149;361;255;550;243.0;80.0;1188.0;529.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39568.9296875;18905.7578125;0.0;3556.78759765625;354.0;59806;;;Calculated values ==>;1548519217.889;353.86;292.56;290.66;290.56;289.56;276.46000000000004;273.955091788801;291.76000000000005;266.26000000000005;277.76000000000005;275.26000000000005;330.36;329.76000000000005;277.36;288.06;296.46000000000004;296.96000000000004;297.66;292.76000000000005;292.16;291.66;;308.56;267.16;244.42749628697553;261.82340779136865;273.955091788801;292.36;5560000.0;3560000.0;3670000.0000000005;1490000.0;3610000.0;2550000.0;5500000.0;0.0405;0.013333333333333334;0.198;0.08816666666666667;0.0195;0.06;;18905.7578125;0.0;3556.78759765625;39568.9296875;514749.0500355373;415497.79424610164;247246.96665910832;246878.24510379255;243311.1771857396;430412.23801567365;456545.83446345694;456601.6585608984;469602.59536633204;514095.023474283;513476.97563137056;456113.1101176497;468743.2015660957;463874.16568678804;465263.9689877527;428408.3150267699;416182.2575204337;457105.86544280197;456405.4287182841;;148880.963086281;461416.6829159971;199762.89774757167;215195.2201438211;273.08869215632427;1517866.3414930233;589114.5902052943;94990.62582952571;0.0;0;101;105;0;0;0;0;5;33;34;629125338804.7;233855922829.95947;444836613404.52905;50854.07464103869;23069.142059016176;163.01410008448255;14472.61251446778;1365905.3681345172;499114.6083099866;27100.392489134814;312010.00346593646;3.9425114873475557;0.31315466049347684
2894;2019-01-26 17:14:37.859;808;195;174;174;164;34;186;-77;48;20;566;558;45;152;234;238;245;197;192;190;185;-73;558;357;367;151;362;255;552;129.0;79.0;1035.0;521.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39601.796875;19003.642578125;0.0;3539.69750976562;353.0;59807;;;Calculated values ==>;1548519277.859;353.96000000000004;292.66;290.56;290.56;289.56;276.56;274.0616903277293;291.76000000000005;265.46000000000004;277.96000000000004;275.16;329.76000000000005;328.96000000000004;277.66;288.36;296.56;296.96000000000004;297.66;292.86;292.16;291.66;;308.46000000000004;265.86;244.82967444194236;261.82340779136865;274.0616903277293;292.36;5580000.0;3570000.0000000005;3670000.0000000005;1510000.0;3620000.0000000005;2550000.0;5520000.0;0.021500000000000002;0.013166666666666667;0.1725;0.08683333333333333;0.0195;0.041;;19003.642578125;0.0;3539.69750976562;39601.796875;514703.59527405567;415068.77947206923;246789.5555999761;246789.5555999761;243235.09045504167;430346.717906069;456545.83446345694;456845.36981976614;469229.7080010336;513476.97563137056;512652.28307868214;456479.6629458928;469086.26234662737;463858.19375264365;465118.4183262364;427864.690887245;415763.05856668594;457105.86544280197;456405.4287182841;;148463.1661572838;459776.6412568049;199311.6059051637;221892.58197952568;272.91445946560356;1518525.767669998;589430.3439195319;95049.73363676114;0.0;0;101;105;0;0;0;0;5;33;34;629345428704.8049;233945877830.00238;444989536904.602;44424.57427526892;22617.04723636751;159.33815888736095;9615.026716289096;1366698.9598814945;499495.13619517424;27103.077414826446;312210.6334277917;3.4074802619011795;0.2935736388438685
2895;2019-01-26 17:15:37.850;810;196;175;174;163;35;186;-91;10;18;558;551;22;153;234;238;245;197;192;190;185;-91;558;357;367;152;362;256;552;93.0;74.0;969.0;533.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39523.6171875;19020.017578125;0.0;3549.80541992188;351.0;59808;;;Calculated values ==>;1548519337.85;354.16;292.76000000000005;290.66;290.56;289.46000000000004;276.66;274.0616903277293;291.76000000000005;264.06;274.16;274.96000000000004;328.96000000000004;328.26000000000005;275.36;288.46000000000004;296.56;296.96000000000004;297.66;292.86;292.16;291.66;;308.26000000000005;264.06;245.02929689885198;261.9595390733887;274.0616903277293;292.36;5580000.0;3570000.0000000005;3670000.0000000005;1520000.0;3620000.0000000005;2560000.0;5520000.0;0.015500000000000002;0.012333333333333333;0.1615;0.08883333333333333;0.0195;0.035;;19020.017578125;0.0;3549.80541992188;39523.6171875;514948.19766869576;415417.76904301543;247156.81070124832;246789.5555999761;242890.33111755445;430346.717906069;456545.83446345694;451971.5073544868;468891.79905463033;512564.3301730347;511841.56442227284;453475.5343155894;469062.49033139524;463858.19375264365;465118.4183262364;427864.690887245;415763.05856668594;457105.86544280197;456405.4287182841;;147627.5718731643;457755.9444085076;198513.2224041132;225614.6501696599;272.5975039538934;1519185.0472130596;589747.1602242597;95108.80396590123;0.0;0;101;105;0;0;0;0;5;33;34;629565595674.574;234036764194.907;445142813909.44116;40933.513019485334;23029.395138057036;149.25346528689508;8077.677249201848;1367410.170577262;499875.4661565091;27105.648625952337;312358.0505114695;3.1985115203729415;0.2868921590316713
2896;2019-01-26 17:16:37.840;811;196;174;173;164;36;186;-96;-66;16;552;545;-72;129;234;238;245;197;193;190;185;-94;559;358;367;152;363;259;552;89.0;78.0;859.0;511.0;117.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39647.30859375;19039.140625;0.0;3599.75073242188;349.0;59809;;;Calculated values ==>;1548519397.84;354.26;292.76000000000005;290.56;290.46000000000004;289.56;276.76000000000005;274.1680685717883;291.76000000000005;263.56;266.56;274.76000000000005;328.36;327.66;265.96000000000004;286.06;296.56;296.96000000000004;297.66;292.86;292.16;291.66;;308.06;263.76000000000005;245.02929689885198;262.3656120759269;274.1680685717883;292.46000000000004;5590000.0;3579999.9999999995;3670000.0000000005;1520000.0;3629999.9999999995;2590000.0;5520000.0;0.014833333333333334;0.013000000000000001;0.14316666666666666;0.08516666666666667;0.0195;0.034333333333333334;;19039.140625;0.0;3599.75073242188;39647.30859375;514986.8121487741;415417.76904301543;246789.5555999761;246424.61683559936;243235.09045504167;430280.9020939914;456545.83446345694;441374.0456176567;468690.5890469135;511679.17670799454;510954.22020255233;440537.05587525247;465869.23340538895;463709.8566730499;464972.5849072995;427590.438058889;415763.05856668594;457105.86544280197;456405.4287182841;;146791.9768242716;457443.6745061306;198557.3047888216;225951.35015243848;272.61915093480775;1519844.694968389;590064.2670160609;95168.37367057447;0.0;0;101;105;0;0;0;0;5;33;34;629785758974.609;234127948994.9215;445297288159.4657;34763.26339532823;22048.489154257484;153.75593339863985;7912.256697427367;1368040.871913074;500251.0525841655;27108.173283428732;312491.27775280434;2.865766002235898;0.2609710120400748
2897;2019-01-26 17:17:37.851;807;196;174;173;163;36;186;-97;-68;15;548;542;-65;101;235;238;245;198;192;190;185;-98;560;358;367;153;363;262;553;86.0;80.0;1066.0;516.0;117.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39690.49609375;19026.328125;0.0;3638.140625;347.0;59810;;;Calculated values ==>;1548519457.851;353.86;292.76000000000005;290.56;290.46000000000004;289.46000000000004;276.76000000000005;274.1680685717883;291.76000000000005;263.46000000000004;266.36;274.66;327.96000000000004;327.36;266.66;283.26000000000005;296.66;296.96000000000004;297.66;292.96000000000004;292.16;291.66;;307.86;263.36;245.2279566241654;262.7682575881327;274.1680685717883;292.36;5600000.0;3579999.9999999995;3670000.0000000005;1530000.0;3629999.9999999995;2620000.0;5530000.0;0.014333333333333333;0.013333333333333334;0.17766666666666667;0.08600000000000001;0.0195;0.03383333333333333;;19026.328125;0.0;3638.140625;39690.49609375;514413.2242715018;415028.81927888904;246745.51731306937;246381.28064785097;242853.05113924883;430280.9020939914;456545.83446345694;440458.00770012394;468452.0574339068;510997.7550540962;510374.633429921;440879.95220220805;462128.32298755954;463842.3458870584;464972.5849072995;427314.52156231453;415724.3794036379;457105.86544280197;456405.4287182841;;145956.38079337095;456866.24847418966;198912.32372961327;226481.20870135888;272.76028407784474;1520505.9645530432;590381.5374120483;95228.70048993312;0.0;0;101;105;0;0;0;0;5;33;34;630005999345.183;234219465770.16003;445453616814.8731;42914.616518760726;22184.037528033572;154.53522878235518;7779.1027772393045;1368688.306255251;500619.72455161676;27110.742847453992;312622.06305501104;3.222325343620329;0.28602170605227867
2898;2019-01-26 17:18:37.871;799;196;173;172;162;36;186;-99;-41;14;546;540;-34;95;235;239;245;198;192;190;185;-98;558;359;367;154;364;263;551;-1.0;78.0;1013.0;514.0;117.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39571.125;18911.203125;0.0;3648.87573242188;346.0;59811;;;Calculated values ==>;1548519517.871;353.06000000000006;292.76000000000005;290.46000000000004;290.36;289.36;276.76000000000005;274.27422755570615;291.76000000000005;263.26000000000005;269.06;274.56;327.76000000000005;327.16;269.76000000000005;282.66;296.66;297.06;297.66;292.96000000000004;292.16;291.66;;307.76000000000005;263.36;245.4256646245625;262.9017227912062;274.27422755570615;292.36;5580000.0;3590000.0;3670000.0000000005;1540000.0;3640000.0;2630000.0;5510000.0;0.0;0.013000000000000001;0.16883333333333334;0.08566666666666665;0.0195;0.0195;;18911.203125;0.0;3648.87573242188;39571.125;513600.8106367905;415802.19974565186;246468.150150769;246104.77803099348;242584.23426922967;430214.79039162316;456545.83446345694;443990.89142957795;468212.9085137288;510700.72500055167;510076.9527256999;444940.10215190076;461258.90407130093;463693.98011157714;464957.45143190527;427864.690887245;416480.9241581686;457105.86544280197;456405.4287182841;;145538.58233926608;456705.36400361895;198884.55275199123;246468.150150769;272.7533967152621;1521166.6982331176;590697.788887729;95289.44586793777;0.0;0;101;105;0;0;0;0;5;33;34;630226272745.113;234311596470.13077;445611169314.82306;41382.12018006589;22086.64949722277;147.98896747799313;4093.7769320665448;1369391.0132184532;500988.76991750725;27113.264722767017;312721.0366994452;3.001343036288084;0.2855655611776381
2899;2019-01-26 17:19:37.861;788;197;172;171;161;36;186;-102;-14;12;543;538;-10;101;235;239;245;198;193;190;185;-101;558;358;367;154;363;261;551;96.0;81.0;1152.0;515.0;117.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39668.625;19002.32421875;0.0;3613.5361328125;345.0;59812;;;Calculated values ==>;1548519577.861;351.96000000000004;292.86;290.36;290.26000000000005;289.26000000000005;276.76000000000005;274.1680685717883;291.76000000000005;262.96000000000004;271.76000000000005;274.36;327.46000000000004;326.96000000000004;272.16;283.26000000000005;296.66;297.06;297.66;292.96000000000004;292.16;291.66;;307.66;263.06;245.4256646245625;262.63441904999945;274.1680685717883;292.46000000000004;5580000.0;3579999.9999999995;3670000.0000000005;1540000.0;3629999.9999999995;2610000.0;5510000.0;0.016;0.013500000000000002;0.192;0.08583333333333334;0.0195;0.035500000000000004;;19002.32421875;0.0;3613.5361328125;39668.625;512248.24275911984;416143.28649519663;246104.77803099348;245743.6215926954;242242.44884229527;430280.9020939914;456545.83446345694;447983.3107201571;468010.8109533724;510568.07300780475;510048.9184791476;448506.1478080297;462279.52650479466;463842.3458870584;465103.311480244;427864.690887245;416480.9241581686;457105.86544280197;456405.4287182841;;145120.7835549124;456390.8099843737;199102.0380493896;224920.4445181579;272.8355805644305;1521826.9194280142;591013.6822913003;95349.95588014119;0.0;0;101;105;0;0;0;0;5;33;34;630446436045.1481;234403981070.14545;445768343114.848;47785.20435278736;22083.95292441947;153.68085084253133;8217.716939104483;1370133.9504128387;501356.7969230205;27115.77821893423;312823.61538242426;3.4595436057221813;0.301897247187582
2900;2019-01-26 17:20:37.862;781;196;172;171;160;35;187;-109;-18;8;539;533;-7;109;235;239;245;198;193;190;185;-107;558;357;367;154;362;259;551;270.0;82.0;870.0;509.0;117.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39588.109375;18986.193359375;0.0;3580.2412109375;344.0;59813;;;Calculated values ==>;1548519637.862;351.26;292.76000000000005;290.36;290.26000000000005;289.16;276.66;274.0616903277293;291.86;262.26000000000005;271.36;273.96000000000004;327.06;326.46000000000004;272.46000000000004;284.06;296.66;297.06;297.66;292.96000000000004;292.16;291.66;;307.56;262.46000000000004;245.4256646245625;262.3656120759269;274.0616903277293;292.46000000000004;5580000.0;3570000.0000000005;3670000.0000000005;1540000.0;3620000.0000000005;2590000.0;5510000.0;0.045000000000000005;0.013666666666666666;0.145;0.08483333333333333;0.0195;0.0645;;18986.193359375;0.0;3580.2412109375;39588.109375;511384.7337654106;415802.19974565186;246104.77803099348;245743.6215926954;241902.36264406878;430346.717906069;456686.0800191835;447834.75116363866;467606.3019705679;510332.33423343074;509709.98063667445;449264.5637425892;463526.0732469722;463990.4146581629;465248.88870971405;427864.690887245;416480.9241581686;457105.86544280197;456405.4287182841;;144702.98441171122;455760.5198311787;198578.0225771952;212946.57655159934;272.62328550920455;1522487.4032215544;591330.2585469185;95409.90502373577;0.0;0;101;105;0;0;0;0;5;33;34;630666639714.8821;234496382610.0338;445924345714.65955;36142.2256450343;21817.648517046266;155.57814529737735;15703.095964751168;1370833.3573185632;501722.6496987021;27118.35542018492;313022.9588120507;3.271165767996059;0.25672598171665784
2901;2019-01-26 17:21:37.862;777;195;171;171;160;35;187;-116;-67;2;533;527;-39;105;235;239;245;197;193;190;185;-113;557;358;367;154;363;258;551;275.0;81.0;900.0;509.0;117.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39504.92578125;18957.85546875;0.0;3560.28271484375;343.0;59814;;;Calculated values ==>;1548519697.862;350.86;292.66;290.26000000000005;290.26000000000005;289.16;276.66;274.1680685717883;291.86;261.56;266.46000000000004;273.36;326.46000000000004;325.86;269.26000000000005;283.66;296.66;297.06;297.66;292.86;292.16;291.66;;307.46000000000004;261.86;245.4256646245625;262.23063862743834;274.1680685717883;292.46000000000004;5570000.0;3579999.9999999995;3670000.0000000005;1540000.0;3629999.9999999995;2580000.0;5510000.0;0.04583333333333333;0.013500000000000002;0.15;0.08483333333333333;0.0195;0.06533333333333333;;18957.85546875;0.0;3560.28271484375;39504.92578125;510977.0024080887;415457.5489980088;245743.6215926954;245743.6215926954;241902.36264406878;430280.9020939914;456686.0800191835;441445.3729206897;466998.7397887388;509800.15153377556;509177.81900595396;445252.16545761796;463203.3853976608;463842.3458870584;465103.311480244;428137.30760365934;416143.28649519663;457105.86544280197;456405.4287182841;;144285.1848809924;455128.61605606583;198908.60046956397;212887.42054968228;272.75880548618187;1523146.5118478565;591646.4589538196;95469.40938978395;0.0;0;101;105;0;0;0;0;5;33;34;630886839714.8821;234588782610.0338;446079445714.65955;36380.51586766886;21735.997988921572;161.91928496424657;15909.843200348652;1371437.7134978357;502085.5967529185;27121.001232103765;313286.3999717599;3.2946008118892967;0.25722457013064015
2902;2019-01-26 17:22:37.862;775;195;171;170;159;35;187;-125;-46;-8;526;520;-36;97;235;239;245;196;193;190;185;-123;557;357;367;154;362;254;551;-2.0;80.0;981.0;536.0;117.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39513.87109375;19038.02734375;0.0;3497.744140625;343.0;59815;;;Calculated values ==>;1548519757.862;350.66;292.66;290.26000000000005;290.16;289.06;276.66;274.0616903277293;291.86;260.66;268.56;272.36;325.76000000000005;325.16;269.56;282.86;296.66;297.06;297.66;292.76000000000005;292.16;291.66;;307.46000000000004;260.86;245.4256646245625;261.6868853414304;274.0616903277293;292.46000000000004;5570000.0;3570000.0000000005;3670000.0000000005;1540000.0;3620000.0000000005;2540000.0;5510000.0;0.0;0.013333333333333334;0.1635;0.08933333333333333;0.0195;0.0195;;19038.02734375;0.0;3497.744140625;39513.87109375;510729.7033192358;415457.5489980088;245743.6215926954;245384.62380479573;241563.93860106144;430346.717906069;456686.0800191835;445104.84666132816;465983.94214147865;509436.361872681;508815.47449278034;446425.47789043846;462859.51793342736;463990.4146581629;465248.88870971405;428137.30760365934;415802.19974565186;457105.86544280197;456405.4287182841;;144285.1848809924;454071.73107894196;198025.55402998748;245743.6215926954;272.40316357874735;1523805.0018218148;591963.0913105904;95528.22628024619;0.0;0;101;105;0;0;0;0;5;33;34;631107039714.8821;234681182610.0338;446233045714.65955;40397.4643452242;22873.458483039933;164.4681047734331;4107.905238948981;1372077.5299996098;502457.3422235182;27123.721127018245;313453.21454208734;2.997159259394211;0.28963865782123605
2903;2019-01-26 17:23:37.863;775;194;170;170;159;34;187;-129;-9;-17;517;509;-8;99;234;240;245;196;193;190;185;-127;555;357;367;153;362;250;550;283.0;81.0;941.0;517.0;117.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39452.72265625;18965.064453125;0.0;3427.9375;346.0;59816;;;Calculated values ==>;1548519817.863;350.66;292.56;290.16;290.16;289.06;276.56;274.0616903277293;291.86;260.26000000000005;272.26000000000005;271.46000000000004;324.86;324.06;272.36;283.06;296.56;297.16;297.66;292.76000000000005;292.16;291.66;;307.76000000000005;260.46000000000004;245.2279566241654;261.13683023647616;274.0616903277293;292.46000000000004;5550000.0;3570000.0000000005;3670000.0000000005;1530000.0;3620000.0000000005;2500000.0;5500000.0;0.04716666666666667;0.013500000000000002;0.15683333333333332;0.08616666666666667;0.0195;0.06666666666666667;;18965.064453125;0.0;3427.9375;39452.72265625;510903.3240686276;415497.79424610164;245426.33005622245;245426.33005622245;241599.45951508151;430346.717906069;456686.0800191835;450639.7535381354;465212.06069754146;508869.0405623907;508042.830213418;450765.8250999491;463689.15600023407;463858.19375264365;465379.25235888857;428677.7392646941;416182.2575204337;457105.86544280197;456405.4287182841;;145538.58233926608;453815.70936808246;198850.27060899374;212473.7679973081;272.731494783435;1524463.067736519;592279.7890200557;95585.94125574858;0.0;0;101;105;0;0;0;0;5;33;34;631327243384.6161;234773284144.92255;446384248234.4769;39488.98390605371;21969.52197307481;168.68900354751557;16262.110714731734;1372743.2614962396;502831.0399550595;27126.49748252272;313622.9675039985;3.478287804397665;0.2698405303596408
2904;2019-01-26 17:24:37.843;780;193;170;169;158;34;187;-131;11;-26;505;497;8;110;234;240;245;195;193;190;185;-130;556;356;367;153;361;245;551;-2.0;79.0;950.0;532.0;117.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39360.27734375;19057.724609375;0.0;3349.04931640625;349.0;59817;;;Calculated values ==>;1548519877.843;351.16;292.46000000000004;290.16;290.06;288.96000000000004;276.56;273.955091788801;291.86;260.06;274.26000000000005;270.56;323.66;322.86;273.96000000000004;284.16;296.56;297.16;297.66;292.66;292.16;291.66;;308.06;260.16;245.2279566241654;260.44013211722256;273.955091788801;292.46000000000004;5560000.0;3560000.0;3670000.0000000005;1530000.0;3610000.0;2450000.0;5510000.0;0.0;0.013166666666666667;0.15833333333333333;0.08866666666666667;0.0195;0.0195;;19057.724609375;0.0;3349.04931640625;39360.27734375;511433.9690954794;414757.0629070427;245384.62380479573;245027.73001487428;241227.1409338394;430412.23801567365;456686.0800191835;453994.699906057;464295.6075415793;508088.0766686891;507264.0106422633;453627.4089594001;465690.3468894591;464006.2339002714;465524.29463401274;428408.3150267699;415457.5489980088;457105.86544280197;456405.4287182841;;146791.9768242716;453497.90525515674;198096.1605553088;245384.62380479573;272.4272785144653;1525119.6238117279;592596.5399768187;95642.39732093987;0.0;0;101;105;0;0;0;0;5;33;34;631547369984.686;234865053544.95172;446532698734.5241;40517.26873053513;22645.62136338652;170.51841937868792;4114.905695813024;1373409.7580288325;503202.70888536115;27129.32326880516;313792.71937131695;3.0101751565185064;0.2900061757328125
2905;2019-01-26 17:25:37.853;787;192;169;168;157;34;187;-131;17;-34;493;484;17;120;234;240;245;194;193;190;185;-130;540;356;367;152;361;251;541;-2.0;81.0;1076.0;553.0;117.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31625.548828125;10809.96484375;0.0;3493.54467773438;351.0;59818;;;Calculated values ==>;1548519937.853;351.86;292.36;290.06;289.96000000000004;288.86;276.56;273.955091788801;291.86;260.06;274.86;269.76000000000005;322.46000000000004;321.56;274.86;285.16;296.56;297.16;297.66;292.56;292.16;291.66;;308.26000000000005;260.16;245.02929689885198;261.27494424493943;273.955091788801;292.46000000000004;5400000.0;3560000.0;3670000.0000000005;1520000.0;3610000.0;2510000.0;5410000.0;0.0;0.013500000000000002;0.17933333333333332;0.09216666666666667;0.0195;0.0195;;10809.96484375;0.0;3493.54467773438;31625.548828125;513660.91523362556;418178.28432164877;245446.58653039357;245085.28357751376;241243.40030666624;430412.23801567365;456686.0800191835;453710.40078017523;463625.74095240404;506294.87195907306;505361.60318392597;453710.40078017523;465976.5964417825;464006.2339002714;465524.29463401274;432544.9718236579;418807.85946435336;457105.86544280197;456405.4287182841;;147627.5718731643;453666.313374954;198591.31132865231;245446.58653039357;272.62445565490736;1525711.2709544913;592845.4788717906;95699.42844115141;0.0;0;101;105;0;0;0;0;5;33;34;631767606684.651;234956568794.93716;446681523534.5005;45751.35670830644;23509.412688600805;185.45101685061164;4113.697422663866;1374128.7830582438;503587.39827328053;27132.29017517526;313861.3024925755;5.142788049739269;0.49011134527124556
2906;2019-01-26 17:26:37.854;795;188;167;166;156;34;187;-132;25;-34;489;486;29;178;233;240;245;190;193;190;185;-129;535;352;367;152;357;270;535;-1.0;78.0;996.0;515.0;117.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31518.5703125;10445.4169921875;0.0;3820.998046875;369.0;59819;;;Calculated values ==>;1548519997.854;352.66;291.96000000000004;289.86;289.76000000000005;288.76000000000005;276.56;273.5264737036516;291.86;259.96000000000004;275.66;269.76000000000005;322.06;321.76000000000005;276.06;290.96000000000004;296.46000000000004;297.16;297.66;292.16;292.16;291.66;;310.06;260.26000000000005;245.02929689885198;263.82572766246335;273.5264737036516;292.46000000000004;5350000.0;3520000.0000000005;3670000.0000000005;1520000.0;3570000.0000000005;2700000.0;5350000.0;0.0;0.013000000000000001;0.166;0.08583333333333334;0.0195;0.0195;;10445.4169921875;0.0;3820.998046875;31518.5703125;515052.59103380924;419048.0266738832;244978.41888920625;244617.48356635627;241119.2848820311;430671.36484660726;456686.0800191835;451415.3493911695;463625.74095240404;504091.91393109545;503775.6280059951;451930.88384033827;470016.7155154311;464464.4457187545;466101.6954492864;433768.628973651;419659.9290216172;457105.86544280197;456405.4287182841;;155147.91922209063;453772.03688422777;197561.99640245803;244978.41888920625;272.19790517472325;1526237.4807188017;593022.6100063829;95760.38397993377;0.0;0;101;105;0;0;0;0;5;33;34;631987810355.26;235047770315.1894;446837826139.93274;42139.65659612611;21991.361808018573;183.41309937643885;4122.826691667018;1374861.220378225;503966.57771468634;27135.364094050117;313929.94133767975;4.797088687508519;0.4559714278537344
2907;2019-01-26 17:27:37.874;794;187;167;167;158;34;187;-137;36;-49;502;501;36;201;231;240;245;188;193;190;185;-133;559;350;367;152;355;269;548;-1.0;78.0;889.0;530.0;117.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;45071.10546875;24347.84765625;0.0;3805.32885742188;385.0;59820;;;Calculated values ==>;1548520057.874;352.56000000000006;291.86;289.86;289.86;288.96000000000004;276.56;273.3108153835814;291.86;259.46000000000004;276.76000000000005;268.26000000000005;323.36;323.26000000000005;276.76000000000005;293.26000000000005;296.26000000000005;297.16;297.66;291.96000000000004;292.16;291.66;;311.66;259.86;245.02929689885198;263.6948088759802;273.3108153835814;292.46000000000004;5590000.0;3500000.0;3670000.0000000005;1520000.0;3550000.0;2690000.0;5480000.0;0.0;0.013000000000000001;0.14816666666666667;0.08833333333333333;0.0195;0.0195;;24347.84765625;0.0;3805.32885742188;45071.10546875;512901.5031224325;413808.91226698237;244440.0740592637;244440.0740592637;241332.6443706532;430799.1582183253;456686.0800191835;453001.45274356584;462091.94361010555;505554.3342280832;505449.2365608828;453001.45274356584;472796.2905611319;464496.52518415696;466388.7554824311;427590.438058889;414171.1577566021;457105.86544280197;456405.4287182841;;161832.74555500393;453348.85260511807;197127.24540258062;244440.0740592637;272.016040537911;1526875.9407658754;593312.6505263185;95823.95788835744;0.0;0;101;106;0;0;0;0;5;33;34;632208083755.1901;235139000715.1604;446999580039.88135;37912.02838768931;22632.90863622414;174.45064392972978;4133.324415850899;1375528.5401186696;504338.5705912436;27138.347285976008;313998.76553064026;2.3035664217925813;0.2241824555243104
