;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2908;2019-01-26 17:28:37.854;783;195;168;168;161;36;187;-123;41;-42;507;502;38;150;233;239;245;198;193;190;185;-125;572;359;367;151;364;252;567;1.0;81.0;1441.0;533.0;117.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40145.20703125;19674.55078125;0.0;3519.38647460938;383.0;59821;;;Calculated values ==>;1548520117.854;351.46000000000004;292.66;289.96000000000004;289.96000000000004;289.26000000000005;276.76000000000005;274.27422755570615;291.86;260.86;277.26000000000005;268.96000000000004;323.86;323.36;276.96000000000004;288.16;296.46000000000004;297.06;297.66;292.96000000000004;292.16;291.66;;311.46000000000004;260.66;244.82967444194236;261.41265627149306;274.27422755570615;292.46000000000004;5720000.0;3590000.0;3670000.0000000005;1510000.0;3640000.0;2520000.0;5670000.0;0.00016666666666666666;0.013500000000000002;0.24016666666666667;0.08883333333333333;0.0195;0.019666666666666666;;19674.55078125;0.0;3519.38647460938;40145.20703125;510420.4345111456;254174.03476074056;244047.93255416668;244047.93255416668;241676.34902610385;430214.79039162316;456686.0800191835;456484.0767557704;462956.69959955174;507652.50813826185;507134.71250681835;456119.0499301343;469271.9577976438;463428.3443550566;464957.45143190527;423862.583338108;409859.34567947366;457105.86544280197;456405.4287182841;;160997.13474923553;454361.1351707711;200438.366809814;243678.35996311286;273.36785821060425;1527585.839991622;593679.3815623075;95884.97683637896;0.0;0;101;106;0;0;0;0;5;33;34;632428210355.26;235229870415.1893;447155827939.931;61493.644672020535;22556.805922731688;189.04370839156329;4183.6323521850345;1376356.6446008943;504715.0260190364;27141.375395873114;314068.05040107155;3.812337926066903;0.3434070889064396
2909;2019-01-26 17:29:37.895;785;199;164;164;159;40;187;-120;43;-29;497;489;39;139;236;236;245;201;193;190;185;-117;567;363;367;151;368;249;561;-1.0;82.0;1023.0;548.0;117.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39958.9765625;19503.646484375;0.0;3466.26245117188;376.0;59822;;;Calculated values ==>;1548520177.895;351.66;293.06;289.56;289.56;289.06;277.16;274.69669130483857;291.86;261.16;277.46000000000004;270.26000000000005;322.86;322.06;277.06;287.06;296.76000000000005;296.76000000000005;297.66;293.26000000000005;292.16;291.66;;310.76000000000005;261.46000000000004;244.82967444194236;260.9983114674233;274.69669130483857;292.46000000000004;5670000.0;3629999.9999999995;3670000.0000000005;1510000.0;3679999.9999999995;2490000.0;5610000.0;0.0;0.013666666666666666;0.1705;0.09133333333333334;0.0195;0.0195;;19503.646484375;0.0;3466.26245117188;39958.9765625;511102.654207569;412891.042670691;242900.00478595454;242900.00478595454;241215.84083113552;429947.3805835815;456686.0800191835;457214.88426619134;464280.9980388838;506894.49617919436;506066.83136449475;456732.20422729175;468435.6692437776;463231.246673453;463974.7193981239;425334.0399103875;413638.2887061008;457105.86544280197;456405.4287182841;;158072.51562822933;455201.7141590427;200634.88689321865;242900.00478595454;273.46253824849003;1528253.8310024957;594006.0896369868;95943.23035670952;0.0;0;101;106;0;0;0;0;5;33;34;632648560824.854;235320532325.02225;447306230644.65393;43746.889552091845;23250.436890278597;159.8419331252516;4163.355766680426;1377234.2483375203;505097.0138885737;27144.28476292363;314137.6561667273;3.1049545882963723;0.29711715975188757
2910;2019-01-26 17:30:37.865;799;196;161;160;152;43;187;-127;45;-44;486;478;39;138;237;235;246;198;193;190;185;-125;562;362;367;151;367;251;556;-1.0;81.0;1127.0;553.0;117.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39764.8046875;19263.87890625;0.0;3493.28540039062;371.0;59823;;;Calculated values ==>;1548520237.865;353.06000000000006;292.76000000000005;289.26000000000005;289.16;288.36;277.46000000000004;274.5913991737795;291.86;260.46000000000004;277.66;268.76000000000005;321.76000000000005;320.96000000000004;277.06;286.96000000000004;296.86;296.66;297.76000000000005;292.96000000000004;292.16;291.66;;310.26000000000005;260.66;244.82967444194236;261.27494424493943;274.5913991737795;292.46000000000004;5620000.0;3620000.0000000005;3670000.0000000005;1510000.0;3670000.0000000005;2510000.0;5560000.0;0.0;0.013500000000000002;0.18783333333333332;0.09216666666666667;0.0195;0.0195;;19263.87890625;0.0;3493.28540039062;39764.8046875;513261.71644301375;413833.26548452856;242061.90811647894;241724.30085475688;239078.50866465352;430014.67791919125;456686.0800191835;457131.95613493223;462752.496183672;505569.09707603033;504738.7692405724;456405.0248894569;468042.5697714938;463513.8806111011;463990.4146581629;427018.7789297304;414556.36598067306;457105.86544280197;456405.4287182841;;155983.51637300098;454361.1351707711;200779.2330739435;242061.90811647894;273.51497267706185;1528917.8636641407;594328.9908173736;96001.19759071748;0.0;0;101;106;0;0;0;0;5;33;34;632868650724.959;235411087025.06546;447456155644.72546;48151.586481622384;23371.79864325761;168.2425748122743;4179.698651735201;1377999.686061183;505485.3382588904;27147.017433472298;314207.1468575205;3.3339534455656215;0.3144409100764453
2911;2019-01-26 17:31:37.875;811;192;162;161;150;42;187;-130;46;-62;478;471;39;138;237;235;246;194;193;190;185;-130;557;360;367;151;365;254;551;0.0;79.0;972.0;534.0;118.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39593.23828125;19046.591796875;0.0;3562.18969726562;368.0;59824;;;Calculated values ==>;1548520297.875;354.26;292.36;289.36;289.26000000000005;288.16;277.36;274.38016830617;291.86;260.16;277.76000000000005;266.96000000000004;320.96000000000004;320.26000000000005;277.06;286.96000000000004;296.86;296.66;297.76000000000005;292.56;292.16;291.66;;309.96000000000004;260.16;244.82967444194236;261.6868853414304;274.38016830617;292.46000000000004;5570000.0;3600000.0;3670000.0000000005;1510000.0;3650000.0;2540000.0;5510000.0;0.0;0.013166666666666667;0.162;0.089;0.019666666666666666;0.019666666666666666;;19046.591796875;0.0;3562.18969726562;39593.23828125;515154.0148422407;414400.9631372732;242584.23426922967;242242.44884229527;238587.39616456104;430148.3826014536;456686.0800191835;456765.0488544147;460908.79733204545;504455.34136375476;503726.1152222773;455911.1581010222;467621.7149572548;463811.02350835653;464285.6678292783;428390.08982317784;415109.2128557288;457105.86544280197;456405.4287182841;;154730.12109240866;453834.2767345014;200510.96472659404;242584.23426922967;273.40076180629865;1529579.2909082794;594648.297948836;96060.0030157929;0.0;0;101;106;0;0;0;0;5;33;34;633088887424.924;235501702125.05106;447607680894.70135;41513.16162870695;22545.774768703755;174.86488007141227;4205.150157498071;1378747.0168296893;505868.0484783368;27149.87713880067;314277.0322432097;3.027095973868255;0.2897144159370009
2912;2019-01-26 17:32:37.856;816;190;163;163;151;39;187;-120;45;-42;474;468;40;136;236;235;246;191;193;190;185;-121;556;358;367;151;363;255;550;-1.0;83.0;756.0;548.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39663.79296875;18975.1171875;0.0;3581.98706054688;367.0;59825;;;Calculated values ==>;1548520357.856;354.76;292.16;289.46000000000004;289.46000000000004;288.26000000000005;277.06;274.1680685717883;291.86;261.16;277.66;268.96000000000004;320.56;319.96000000000004;277.16;286.76000000000005;296.76000000000005;296.66;297.76000000000005;292.26000000000005;292.16;291.66;;309.86;261.06;244.82967444194236;261.82340779136865;274.1680685717883;292.46000000000004;5560000.0;3579999.9999999995;3670000.0000000005;1510000.0;3629999.9999999995;2550000.0;5500000.0;0.0;0.013833333333333333;0.126;0.09133333333333334;0.019666666666666666;0.019666666666666666;;18975.1171875;0.0;3581.98706054688;39663.79296875;515847.2497113359;414083.7466353395;242965.33107713328;242965.33107713328;238944.2795962181;430280.9020939914;456686.0800191835;456479.6629458928;462956.69959955174;503943.73460158595;503317.8020904809;455868.2648029557;467250.6393535585;463974.7193981239;464579.7527577276;428659.50061473803;414443.2327276156;457105.86544280197;456405.4287182841;;154312.32322604544;454781.7878634726;199060.95386173934;242965.33107713328;272.8192817238418;1530239.557017609;594965.0451883584;96119.51896936634;0.0;0;101;106;0;0;0;0;5;33;34;633309017694.7279;235592273434.9704;447760332539.5654;32434.757344603335;23355.836172158306;196.6583724385266;4197.6552536092995;1379363.05434691;506250.4407732524;27152.97218549358;314347.03344750346;2.66811317982097;0.267846342389373
2913;2019-01-26 17:33:37.846;816;189;164;164;153;36;187;-115;41;-25;474;469;38;136;235;236;246;191;193;190;185;-115;555;357;367;150;362;255;549;-1.0;78.0;883.0;537.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39543.16796875;18887.052734375;0.0;3607.33618164062;366.0;59826;;;Calculated values ==>;1548520417.846;354.76;292.06;289.56;289.56;288.46000000000004;276.76000000000005;274.0616903277293;291.86;261.66;277.26000000000005;270.66;320.56;320.06;276.96000000000004;286.76000000000005;296.66;296.76000000000005;297.76000000000005;292.26000000000005;292.16;291.66;;309.76000000000005;261.66;244.62907804385475;261.82340779136865;274.0616903277293;292.46000000000004;5550000.0;3570000.0000000005;3670000.0000000005;1500000.0;3620000.0000000005;2550000.0;5490000.0;0.0;0.013000000000000001;0.14716666666666667;0.0895;0.019666666666666666;0.019666666666666666;;18887.052734375;0.0;3607.33618164062;39543.16796875;515930.2970601787;414127.2103214636;243349.44934930894;243349.44934930894;239632.05374343944;430346.717906069;456686.0800191835;455990.735480413;464831.96673236875;503943.73460158595;503422.16433606046;455623.0332369026;467250.6393535585;463990.4146581629;464857.1551205372;428927.35509514634;414840.6948555996;457105.86544280197;456405.4287182841;;153894.52559728007;455575.1771152698;198733.85191913595;243349.44934930894;272.6852437193446;1530899.5050158584;595280.5106847438;96179.42001122293;0.0;0;101;106;0;0;0;0;5;33;34;633529180994.763;235682558384.98474;447913307039.5897;37859.63803076794;22987.29860505398;183.12658311410758;4190.100927589845;1379948.7433440264;506636.5691976589;27156.136532644585;314416.91976602987;2.8993970180754824;0.28295127222982785
2914;2019-01-26 17:34:37.857;815;190;164;163;153;35;187;-121;26;-24;475;471;28;135;235;236;246;192;193;190;185;-121;558;356;367;149;361;255;552;0.0;75.0;896.0;557.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39673.6484375;19065.00390625;0.0;3611.62963867188;363.0;59827;;;Calculated values ==>;1548520477.857;354.66;292.16;289.56;289.46000000000004;288.46000000000004;276.66;273.955091788801;291.86;261.06;275.76000000000005;270.76000000000005;320.66;320.26000000000005;275.96000000000004;286.66;296.66;296.76000000000005;297.76000000000005;292.36;292.16;291.66;;309.46000000000004;261.06;244.42749628697553;261.82340779136865;273.955091788801;292.46000000000004;5580000.0;3560000.0;3670000.0000000005;1490000.0;3610000.0;2550000.0;5520000.0;0.0;0.0125;0.14933333333333335;0.09283333333333334;0.019666666666666666;0.019666666666666666;;19065.00390625;0.0;3611.62963867188;39673.6484375;515558.9830070013;413263.53111073095;243235.09045504167;242890.33111755445;239533.71215817897;430412.23801567365;456686.0800191835;454143.29160164174;465077.3651444527;504048.0008784809;503630.8404557221;454390.93162069377;467135.4148747586;464138.1880892104;465003.21838653134;428119.0973534633;413998.2807911148;457105.86544280197;456405.4287182841;;152641.13387835177;455111.86264560773;198152.03521124608;243235.09045504167;272.4495574378928;1531559.7661799898;595596.8358065488;96239.5890888579;0.0;0;101;106;0;0;0;0;5;33;34;633749421365.3369;235772274830.21857;448066335089.9885;38228.02762096575;23854.437313489907;176.5102070293564;4192.349985843768;1380582.923471155;507026.98856176087;27159.134055348688;314486.78633034613;2.9303875725508495;0.28811156585599185
2915;2019-01-26 17:35:37.867;813;190;164;163;153;35;187;-128;-35;-27;477;473;-16;124;235;236;246;192;193;190;185;-126;558;357;367;149;362;254;551;-2.0;79.0;269.0;570.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39568.05859375;19031.08203125;0.0;3600.65380859375;361.0;59828;;;Calculated values ==>;1548520537.867;354.46000000000004;292.16;289.56;289.46000000000004;288.46000000000004;276.66;274.0616903277293;291.86;260.36;269.66;270.46000000000004;320.86;320.46000000000004;271.56;285.56;296.66;296.76000000000005;297.76000000000005;292.36;292.16;291.66;;309.26000000000005;260.56;244.42749628697553;261.6868853414304;274.0616903277293;292.46000000000004;5580000.0;3570000.0000000005;3670000.0000000005;1490000.0;3620000.0000000005;2540000.0;5510000.0;0.0;0.013166666666666667;0.04483333333333333;0.095;0.019666666666666666;0.019666666666666666;;19031.08203125;0.0;3600.65380859375;39568.05859375;515314.79174945434;413676.3280692049;243273.05798223;242927.7573597619;239566.37892065308;430346.717906069;456686.0800191835;446556.70291855803;464773.7825727977;504351.2129909939;503934.54392067663;449022.8337932391;466007.6901925634;463990.4146581629;464857.1551205372;428119.0973534633;414400.9631372732;457105.86544280197;456405.4287182841;;151805.5401117132;454588.4327996367;195314.75780815547;243273.05798223;271.31293855417056;1532220.223796405;595914.3561005413;96299.70146796924;0.0;0;101;106;0;0;0;0;5;33;34;633969658065.3019;235861689730.20435;448219060539.96423;11264.013872449714;24630.999124190716;180.6221005131694;4191.603291142397;1380995.425889148;507431.1012062279;27162.110653928165;314556.6642520228;1.7792377338288161;0.21010252158084844
2916;2019-01-26 17:36:37.857;811;189;164;163;152;36;188;-144;-64;-57;476;471;-46;102;235;236;246;191;193;190;186;-144;556;358;367;148;363;250;551;-3.0;79.0;284.0;562.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39680.296875;19090.857421875;0.0;3526.3740234375;359.0;59829;;;Calculated values ==>;1548520597.857;354.26;292.06;289.56;289.46000000000004;288.36;276.76000000000005;274.1680685717883;291.96000000000004;258.76000000000005;266.76000000000005;267.46000000000004;320.76000000000005;320.26000000000005;268.56;283.36;296.66;296.76000000000005;297.76000000000005;292.26000000000005;292.16;291.76000000000005;;309.06;258.76000000000005;244.22491754036054;261.13683023647616;274.1680685717883;292.46000000000004;5560000.0;3579999.9999999995;3670000.0000000005;1480000.0;3629999.9999999995;2500000.0;5510000.0;0.0;0.013166666666666667;0.04733333333333333;0.09366666666666666;0.019666666666666666;0.019666666666666666;;19090.857421875;0.0;3526.3740234375;39680.296875;515237.5462320173;413307.47646805906;243273.05798223;242927.7573597619;239238.65314294572;430280.9020939914;456826.1663793063;443500.51366452547;461873.43229833676;504625.53514724545;504106.39757681725;445885.0329499862;464038.18497355736;463842.3458870584;464710.80611794995;428659.50061473803;414040.76927589084;457105.86544280197;456545.83446345694;;150969.94666990405;452864.8767705081;196512.01604056175;243273.05798223;271.80037232398433;1532880.516691589;596231.9859822297;96359.08346792917;0.0;0;101;106;0;0;0;0;5;33;34;634189821365.3369;235950774880.2185;448370235339.9883;11690.788887534281;24011.717955038308;192.47996262815474;4194.364604130796;1381186.6840305077;507836.3896226233;27165.21931959086;314626.53567065025;1.7725136476701793;0.2070677848665613
2917;2019-01-26 17:37:37.907;809;189;164;163;152;36;188;-151;-42;-89;470;463;-34;92;235;237;246;191;193;190;186;-151;556;357;367;148;362;243;550;-1.0;82.0;289.0;583.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39615.953125;19119.16796875;0.0;3410.201171875;358.0;59830;;;Calculated values ==>;1548520657.907;354.06000000000006;292.06;289.56;289.46000000000004;288.36;276.76000000000005;274.0616903277293;291.96000000000004;258.06;268.96000000000004;264.26000000000005;320.16;319.46000000000004;269.76000000000005;282.36;296.66;296.86;297.76000000000005;292.26000000000005;292.16;291.76000000000005;;308.96000000000004;258.06;244.22491754036054;260.1585393101385;274.0616903277293;292.46000000000004;5560000.0;3570000.0000000005;3670000.0000000005;1480000.0;3620000.0000000005;2430000.0;5500000.0;0.0;0.013666666666666666;0.04816666666666667;0.09716666666666667;0.019666666666666666;0.019666666666666666;;19119.16796875;0.0;3410.201171875;39615.953125;514993.3802370423;413720.03103230504;243311.1771857396;242965.33107713328;239271.01122138754;430346.717906069;456826.1663793063;447736.1350718323;458593.8705961894;504665.5332600971;503942.439592751;448752.8723023907;463912.7385900601;463990.4146581629;464987.84065055486;428659.50061473803;414443.2327276156;457105.86544280197;456545.83446345694;;150552.15000442808;452126.0634169613;197910.24945262333;243311.1771857396;272.35713257269975;1533541.8694428;596550.6682076304;96416.93643183858;0.0;0;101;106;0;0;0;0;5;33;34;634410204865.1619;236039648880.14795;448518258589.8707;12033.28015732523;24701.30325686817;194.28899445733953;4193.614926461774;1381384.549356204;508242.66975060274;27168.44508012621;314696.4937498742;1.8252835700117482;0.21398577375714492
2918;2019-01-26 17:38:37.898;811;187;163;162;151;35;188;-148;-20;-97;458;451;-14;117;235;237;246;188;193;191;186;-148;533;355;367;147;360;258;533;127.0;79.0;356.0;571.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31678.986328125;10543.1865234375;0.0;3709.18774414062;364.0;59831;;;Calculated values ==>;1548520717.898;354.26;291.86;289.46000000000004;289.36;288.26000000000005;276.66;273.8482719121499;291.96000000000004;258.36;271.16;263.46000000000004;318.96000000000004;318.26000000000005;271.76000000000005;284.86;296.66;296.86;297.76000000000005;291.96000000000004;292.26000000000005;291.76000000000005;;309.56;258.36;244.02132995426717;262.23063862743834;273.8482719121499;292.46000000000004;5330000.0;3550000.0;3670000.0000000005;1470000.0;3600000.0;2580000.0;5330000.0;0.021166666666666667;0.013166666666666667;0.059333333333333335;0.09516666666666666;0.019666666666666666;0.04083333333333333;;10543.1865234375;0.0;3709.18774414062;31678.986328125;517146.01306928805;419437.2636810146;243627.90730740628;243274.1349043696;239504.64617878388;430477.46260093397;456826.1663793063;447761.14049296203;457926.621586052;501983.31568759435;501249.15105399204;448542.3908866221;464613.09849656257;464285.6678292783;465279.17082256265;434470.51255464356;419740.77096786414;457245.4800888884;456545.83446345694;;153058.93094933403;452613.8555636484;198831.57985005892;220406.9538907405;272.71577775905996;1534135.904818945;596797.8174168628;96476.25577350699;0.0;0;101;106;0;0;0;0;5;33;34;634630371834.9309;236128135605.0551;448668536044.7131;14769.820598145585;24151.613238743266;193.94159755926236;9642.337623385922;1381607.875025056;508649.7163214935;27171.679849768047;314811.7760593946;3.4210239039785857;0.3369369970536729
2919;2019-01-26 17:39:37.868;811;182;162;161;152;35;188;-152;-5;-112;461;459;0;159;233;237;246;183;193;191;186;-147;538;351;367;141;356;269;538;142.0;79.0;337.0;528.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31934.51171875;10534.189453125;0.0;3994.994140625;384.0;59832;;;Calculated values ==>;1548520777.868;354.26;291.36;289.36;289.26000000000005;288.36;276.66;273.4187578820637;291.96000000000004;257.96000000000004;272.66;261.96000000000004;319.26000000000005;319.06;273.16;289.06;296.46000000000004;296.86;297.76000000000005;291.46000000000004;292.26000000000005;291.76000000000005;;311.56;258.46000000000004;242.77792619122317;263.6948088759802;273.4187578820637;292.46000000000004;5380000.0;3510000.0;3670000.0000000005;1410000.0;3560000.0;2690000.0;5380000.0;0.023666666666666666;0.013166666666666667;0.05616666666666667;0.08800000000000001;0.019666666666666666;0.043333333333333335;;10534.189453125;0.0;3994.994140625;31934.51171875;516733.1947230837;416016.18631270336;243077.40857600872;242728.5529722392;239668.24041967507;430735.4089219946;456826.1663793063;447668.21376820636;457338.14843004255;501231.02148206957;501019.3385343507;448331.1505229825;467946.7158545023;464611.2859323508;465858.469322466;433264.48680142645;416352.0635085703;457245.4800888884;456545.83446345694;;161414.93982334915;453733.16984239203;198766.59413218216;218876.88684130344;272.6733664467794;1534665.75224668;596973.3743943514;96540.42518848613;0.0;0;101;106;0;0;0;0;5;33;34;634850461735.0359;236214492405.0963;448826556994.78845;13979.974302890027;22437.05866249847;222.68024002260583;10298.987730293318;1381847.3368585336;509037.76113472274;27175.149962491894;314977.87068189884;3.2306495841855822;0.30626493489143936
2920;2019-01-26 17:40:37.859;805;181;163;162;153;35;188;-149;5;-106;478;479;5;171;232;238;246;183;193;191;186;-148;545;350;367;142;355;274;544;149.0;76.0;507.0;488.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32069.423828125;10600.2119140625;0.0;4058.78686523438;398.0;59833;;;Calculated values ==>;1548520837.859;353.66;291.26000000000005;289.46000000000004;289.36;288.46000000000004;276.66;273.3108153835814;291.96000000000004;258.26000000000005;273.66;262.56;320.96000000000004;321.06;273.66;290.26000000000005;296.36;296.96000000000004;297.76000000000005;291.46000000000004;292.26000000000005;291.76000000000005;;312.96000000000004;258.36;242.98782864720522;264.3458800820626;273.3108153835814;292.46000000000004;5450000.0;3500000.0;3670000.0000000005;1420000.0;3550000.0;2740000.0;5440000.0;0.024833333333333332;0.012666666666666666;0.0845;0.08133333333333333;0.019666666666666666;0.0445;;10600.2119140625;0.0;4058.78686523438;32069.423828125;515426.12989279017;413261.04569832893;243193.94031959522;242846.60503775007;239798.27028288378;430799.1582183253;456826.1663793063;448061.1353527078;457793.32054795424;502547.1342188234;502653.1033154668;448061.1353527078;468651.0479208281;464627.23559176613;466131.4200192649;431525.442462174;413992.5003723105;457245.4800888884;456545.83446345694;;167264.2905471822;453461.3020071067;198544.88746505335;218277.42767792207;272.58123792049633;1535199.0383707583;597149.4679875581;96607.52996290496;0.0;0;101;106;0;0;0;0;5;33;34;635070628704.8049;236299379670.00726;448989432559.61755;21084.122946506803;20733.201716087005;222.08393313827062;10602.944101956302;1382139.493838517;509397.4593413414;27178.855774642463;315152.0273195701;3.591128800149431;0.31823055902160213
2921;2019-01-26 17:41:37.879;797;193;165;164;157;37;188;-127;12;-74;490;486;10;134;233;237;246;196;193;191;186;-131;579;359;367;144;363;252;573;0.0;80.0;675.0;599.0;118.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40685.2265625;19955.22265625;0.0;3642.71215820312;400.0;59834;;;Calculated values ==>;1548520897.879;352.86;292.46000000000004;289.66;289.56;288.86;276.86;274.27422755570615;291.96000000000004;260.46000000000004;274.36;265.76000000000005;322.16;321.76000000000005;274.16;286.56;296.46000000000004;296.86;297.76000000000005;292.76000000000005;292.26000000000005;291.76000000000005;;313.16;260.06;243.40439225979637;261.41265627149306;274.27422755570615;292.46000000000004;5790000.0;3590000.0;3670000.0000000005;1440000.0;3629999.9999999995;2520000.0;5730000.0;0.0;0.013333333333333334;0.1125;0.09983333333333334;0.019666666666666666;0.019666666666666666;;19955.22265625;0.0;3642.71215820312;40685.2265625;511562.37961386284;253014.70776115457;242806.53616715758;242470.70990448244;240161.6874995558;430214.79039162316;456826.1663793063;452918.5822822412;460746.89145538746;505890.58266559633;505475.4152265528;452669.49075455044;467444.2589136211;463577.2511321169;464695.37349921046;422009.4218378661;254231.0744007439;457245.4800888884;456545.83446345694;;168099.92630828856;454894.0975590244;200006.25734161978;242806.53616715758;273.19756032965694;1535805.5292200719;597404.1814851036;96671.73051446603;0.0;0;101;107;0;0;0;0;5;33;34;635290902104.735;236385208269.97998;449147285159.5674;28452.63655581991;25446.302715037564;2237.0446324949626;4203.539533160554;1382552.4377696814;509782.416821213;27199.355343595573;315275.455812278;2.556983223784337;0.25916526193725775
2922;2019-01-26 17:42:37.879;800;201;160;160;155;42;188;-119;17;-46;482;474;20;117;237;233;246;203;193;191;186;-120;567;364;367;146;369;247;562;-1.0;82.0;711.0;576.0;118.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40285.578125;19582.5625;0.0;3529.77856445312;393.0;59835;;;Calculated values ==>;1548520957.879;353.16;293.26000000000005;289.16;289.16;288.66;277.36;274.8017692304317;291.96000000000004;261.26000000000005;274.86;268.56;321.36;320.56;275.16;284.86;296.86;296.46000000000004;297.76000000000005;293.46000000000004;292.26000000000005;291.76000000000005;;312.46000000000004;261.16;243.81672145450628;260.72004837742526;274.8017692304317;292.46000000000004;5670000.0;3640000.0;3670000.0000000005;1460000.0;3690000.0;2470000.0;5620000.0;0.0;0.013666666666666666;0.11850000000000001;0.096;0.019666666666666666;0.019666666666666666;;19582.5625;0.0;3529.77856445312;40285.578125;512960.27339237905;413228.8405538616;241514.92876085892;241514.92876085892;239863.6722573709;429879.7862731237;456826.1663793063;454389.6938030197;463287.9585879234;505529.4154396458;504701.4730183202;454756.19987399655;466205.423889032;463215.5356313263;463428.3443550566;425604.44481251057;413968.3755738164;457245.4800888884;456545.83446345694;;165175.21790254305;455707.6745415243;200669.655109249;241514.92876085892;273.48055916267003;1536480.285925801;597733.6630280723;96731.50127048817;0.0;0;101;107;0;0;0;0;5;33;34;635511102104.735;236472208269.97998;449296985159.5674;30065.82458521183;24483.64986549843;159.02627959548673;4228.941145484428;1383040.0916125234;510198.4997593841;27219.322601196327;315345.72648460005;2.550042062438937;0.26215258021421795
2923;2019-01-26 17:43:37.860;810;196;156;155;148;44;188;-122;26;-44;469;462;27;120;238;231;246;198;193;191;186;-123;559;362;367;148;367;248;553;-1.0;81.0;657.0;592.0;118.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39798.23828125;19194.38671875;0.0;3531.91552734375;386.0;59836;;;Calculated values ==>;1548521017.86;354.16;292.76000000000005;288.76000000000005;288.66;287.96000000000004;277.56;274.5913991737795;291.96000000000004;260.96000000000004;275.76000000000005;268.76000000000005;320.06;319.36;275.86;285.16;296.96000000000004;296.26000000000005;297.76000000000005;292.96000000000004;292.26000000000005;291.76000000000005;;311.76000000000005;260.86;244.22491754036054;260.85938512811435;274.5913991737795;292.46000000000004;5590000.0;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;2480000.0;5530000.0;0.0;0.013500000000000002;0.1095;0.09866666666666667;0.019666666666666666;0.019666666666666666;;19194.38671875;0.0;3531.91552734375;39798.23828125;514864.48443629174;415028.81927888904;240490.44586615753;240159.2177457252;237880.34181056917;430014.67791919125;456826.1663793063;455320.2338799726;463196.10619417945;504088.653372292;503362.2870436418;455441.93910913606;466406.366089962;463647.0999656759;463460.83753301925;427846.4971564665;415724.3794036379;457245.4800888884;456545.83446345694;;162250.55196795813;455067.52520423394;199688.61122797502;240490.44586615753;273.08477713859446;1537147.4397296323;598056.7019432138;96790.33008617468;0.0;0;101;107;0;0;0;0;5;33;34;635731232374.539;236560380339.9015;449445438134.4352;27991.662680393736;25197.38617899088;163.64858966318582;4249.089309080221;1383523.7507987148;510612.37728998566;27222.01070693463;315416.35436574486;2.534586847186227;0.2653006729695497
2924;2019-01-26 17:44:37.860;817;192;156;155;146;43;188;-126;36;-48;459;452;31;123;238;231;246;193;193;191;186;-127;558;360;367;149;365;250;552;0.0;80.0;591.0;543.0;118.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39813.63671875;19116.265625;0.0;3536.0625;379.0;59837;;;Calculated values ==>;1548521077.86;354.86;292.36;288.76000000000005;288.66;287.76000000000005;277.46000000000004;274.38016830617;291.96000000000004;260.56;276.76000000000005;268.36;319.06;318.36;276.26000000000005;285.46000000000004;296.96000000000004;296.26000000000005;297.76000000000005;292.46000000000004;292.26000000000005;291.76000000000005;;311.06;260.46000000000004;244.42749628697553;261.13683023647616;274.38016830617;292.46000000000004;5580000.0;3600000.0;3670000.0000000005;1490000.0;3650000.0;2500000.0;5520000.0;0.0;0.013333333333333334;0.0985;0.0905;0.019666666666666666;0.019666666666666666;;19116.265625;0.0;3536.0625;39813.63671875;515803.01165184664;413998.2807911148;240524.30605669215;240192.6329125075;237271.01421511293;430148.3826014536;456826.1663793063;456204.99608890846;462641.3364762424;502858.9069642498;502130.1557916413;455596.77075306367;466465.15716702095;463943.7019641529;463758.2318617846;428119.0973534633;414359.1762267576;457245.4800888884;456545.83446345694;;159325.9205505338;454483.6131413818;199113.24863979337;240524.30605669215;272.84836175723797;1537810.872021299;598375.9573794118;96849.22990306921;0.0;0;101;107;0;0;0;0;5;33;34;635951432374.539;236649480339.9015;449594838134.4352;25323.53712373784;23111.017987393756;183.4656150227428;4248.423391999707;1383968.044130416;511014.94732470554;27224.903325307012;315487.16697158717;2.3338194567210317;0.24269643679721126
2925;2019-01-26 17:45:37.850;819;190;156;155;145;40;188;-131;41;-53;452;446;34;124;237;232;246;192;193;191;186;-132;556;358;367;149;363;250;550;-3.0;78.0;628.0;491.0;118.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39837.78515625;19072.748046875;0.0;3538.31518554688;376.0;59838;;;Calculated values ==>;1548521137.85;355.06000000000006;292.16;288.76000000000005;288.66;287.66;277.16;274.1680685717883;291.96000000000004;260.06;277.26000000000005;267.86;318.36;317.76000000000005;276.56;285.56;296.86;296.36;297.76000000000005;292.36;292.26000000000005;291.76000000000005;;310.76000000000005;259.96000000000004;244.42749628697553;261.13683023647616;274.1680685717883;292.46000000000004;5560000.0;3579999.9999999995;3670000.0000000005;1490000.0;3629999.9999999995;2500000.0;5500000.0;0.0;0.013000000000000001;0.10466666666666667;0.08183333333333334;0.019666666666666666;0.019666666666666666;;19072.748046875;0.0;3538.31518554688;39837.78515625;516212.58909773076;414083.7466353395;240592.39171456677;240259.81939828157;237012.14028239695;430280.9020939914;456826.1663793063;456810.91249991214;462131.62585868826;502130.1557916413;501504.8777105525;455961.9864980446;466580.0459722289;464106.9778253677;464185.92985963024;428659.50061473803;414798.6417306446;457245.4800888884;456545.83446345694;;158072.51562822933;453958.83478387445;198910.3278034571;240592.39171456677;272.7594914540221;1538474.5232433882;598694.1461197645;96908.17322493358;0.0;0;101;107;0;0;0;0;5;33;34;636171595674.574;236738865439.9157;449744813134.45905;26993.594531562296;20871.469487897488;180.19116549321436;4247.084374061506;1384403.9475649297;511381.4069669364;27227.933293399597;315557.9510703326;2.3126882191029745;0.2320697852407241
2926;2019-01-26 17:46:37.861;819;188;156;155;145;38;188;-129;37;-51;447;441;32;126;236;232;246;190;193;191;186;-132;555;357;367;148;362;250;550;-3.0;81.0;1005.0;477.0;118.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39759.96484375;19037.513671875;0.0;3564.4619140625;373.0;59839;;;Calculated values ==>;1548521197.861;355.06000000000006;291.96000000000004;288.76000000000005;288.66;287.66;276.96000000000004;274.0616903277293;291.96000000000004;260.26000000000005;276.86;268.06;317.86;317.26000000000005;276.36;285.76000000000005;296.76000000000005;296.36;297.76000000000005;292.16;292.26000000000005;291.76000000000005;;310.46000000000004;259.96000000000004;244.22491754036054;261.13683023647616;274.0616903277293;292.46000000000004;5550000.0;3570000.0000000005;3670000.0000000005;1480000.0;3620000.0000000005;2500000.0;5500000.0;0.0;0.013500000000000002;0.1675;0.07949999999999999;0.019666666666666666;0.019666666666666666;;19037.513671875;0.0;3564.4619140625;39759.96484375;516295.37626457744;413351.9237643686;240592.39171456677;240259.81939828157;237012.14028239695;430346.717906069;456826.1663793063;456326.36211181415;462484.550431538;501609.1319891637;500983.35531850095;455718.6035217548;466809.64460119157;464122.52100971725;464333.32306390855;428927.35509514634;414083.7466353395;457245.4800888884;456545.83446345694;;156819.11488148148;454125.9912383135;199544.17743290475;240592.39171456677;273.0065048219718;1539137.9594361242;599011.7898589263;96967.3738857163;0.0;0;101;107;0;0;0;0;5;33;34;636391836045.148;236827981775.14798;449894840634.85004;43011.015933717325;20239.254197529994;200.38871420739218;4247.084374061506;1384987.426271816;511724.05913992476;27231.10537384685;315628.7487872871;2.9952135361847048;0.2776661453247414
2927;2019-01-26 17:47:37.851;818;189;155;154;145;36;188;-119;30;-32;446;442;28;124;236;233;246;191;194;191;186;-121;557;356;367;147;361;250;551;-2.0;79.0;927.0;476.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39811.375;19125.43359375;0.0;3591.08056640625;371.0;59840;;;Calculated values ==>;1548521257.851;354.96000000000004;292.06;288.66;288.56;287.66;276.76000000000005;273.955091788801;291.96000000000004;261.26000000000005;276.16;269.96000000000004;317.76000000000005;317.36;275.96000000000004;285.56;296.76000000000005;296.46000000000004;297.76000000000005;292.26000000000005;292.26000000000005;291.76000000000005;;310.26000000000005;261.06;244.02132995426717;261.13683023647616;273.955091788801;292.56;5570000.0;3560000.0;3670000.0000000005;1470000.0;3610000.0;2500000.0;5510000.0;0.0;0.013166666666666667;0.1545;0.07933333333333333;0.019666666666666666;0.019666666666666666;;19125.43359375;0.0;3591.08056640625;39811.375;516007.9300389608;413307.47646805906;240226.1665073755;239895.54030566243;236982.50092614195;430412.23801567365;456826.1663793063;455474.8431172271;464557.472087627;501504.8777105525;501087.69347183104;455230.7011806706;466580.0459722289;464270.0288607765;464611.2859323508;428390.08982317784;414040.76927589084;457245.4800888884;456545.83446345694;;155983.51637300098;455440.2668787947;198879.03737262607;240226.1665073755;272.73876807957424;1539800.9434191778;599329.7614154303;97026.9934681429;0.0;0;101;107;0;0;0;0;5;33;34;636611999345.183;236916467025.16205;450044815634.8739;39644.05198754086;20353.857540822708;188.93272053927888;4254.286803136268;1385676.1037058972;512062.2786918096;27234.349178412707;315699.58173964836;2.8367525315598803;0.2676633981042333
2928;2019-01-26 17:48:40.856;817;189;154;154;145;36;188;-120;28;-22;449;446;26;123;235;233;246;191;194;191;186;-121;555;357;367;147;362;250;550;-2.0;77.0;926.0;489.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39726.76953125;19026.236328125;0.0;3575.90112304688;370.0;59841;;;Calculated values ==>;1548521320.856;354.86;292.06;288.56;288.56;287.66;276.76000000000005;274.0616903277293;291.96000000000004;261.16;275.96000000000004;270.96000000000004;318.06;317.76000000000005;275.76000000000005;285.46000000000004;296.66;296.46000000000004;297.76000000000005;292.26000000000005;292.26000000000005;291.76000000000005;;310.16;261.06;244.02132995426717;261.13683023647616;274.0616903277293;292.56;5550000.0;3570000.0000000005;3670000.0000000005;1470000.0;3620000.0000000005;2500000.0;5500000.0;0.0;0.012833333333333334;0.15433333333333332;0.08149999999999999;0.019666666666666666;0.019666666666666666;;19026.236328125;0.0;3575.90112304688;39726.76953125;516052.02990582155;413720.03103230504;239928.7520593822;239928.7520593822;237012.14028239695;430346.717906069;456826.1663793063;455230.7011806706;465566.1256129747;501817.5908436567;501504.8777105525;454986.1735460498;466465.15716702095;463990.4146581629;464464.4457187545;428927.35509514634;414443.2327276156;457245.4800888884;456545.83446345694;;155565.71764046347;455440.2668787947;198735.1578897032;239928.7520593822;272.6857627354505;1540496.9574172792;599663.615020805;97089.70953487282;0.0;0;101;107;0;0;0;0;5;33;34;636843227694.728;237009084374.9798;450202328134.56396;39585.8121812393;20921.466382610954;185.8795703833108;4260.135953946803;1386369.4200367488;512423.46643884835;27237.62904623814;315774.0888514198;2.873767767694584;0.2729690385251507
2929;2019-01-26 17:49:37.872;817;189;153;153;144;36;188;-126;18;-26;451;448;20;123;235;234;247;191;194;191;186;-126;557;357;367;148;362;249;551;-3.0;79.0;873.0;476.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39694.6015625;19152.017578125;0.0;3544.59204101562;371.0;59842;;;Calculated values ==>;1548521377.872;354.86;292.06;288.46000000000004;288.46000000000004;287.56;276.76000000000005;274.0616903277293;291.96000000000004;260.56;274.96000000000004;270.56;318.26000000000005;317.96000000000004;275.16;285.46000000000004;296.66;296.56;297.86;292.26000000000005;292.26000000000005;291.76000000000005;;310.26000000000005;260.56;244.22491754036054;260.9983114674233;274.0616903277293;292.56;5570000.0;3570000.0000000005;3670000.0000000005;1480000.0;3620000.0000000005;2490000.0;5510000.0;0.0;0.013166666666666667;0.14550000000000002;0.07933333333333333;0.019666666666666666;0.019666666666666666;;19152.017578125;0.0;3544.59204101562;39694.6015625;515886.0634054803;413307.47646805906;239566.37892065308;239566.37892065308;236665.3116728602;430346.717906069;456826.1663793063;454173.85357743653;465019.14030093653;502122.69888719707;501810.3679978924;454419.3374899936;466607.7737502608;463990.4146581629;464595.45822754485;428641.58011768607;414040.76927589084;457245.4800888884;456545.83446345694;;155983.51637300098;454754.07879072597;198612.41525812985;239566.37892065308;272.6369650563371;1541125.8864307315;599965.9443716323;97146.09592910518;0.0;0;101;107;0;0;0;0;5;33;34;637052476414.847;237093182975.02762;450344583054.64484;37184.189275459124;20320.571973585957;192.24400941697056;4267.262625675143;1386977.35314863;512750.0575583281;27240.62336485455;315841.6163733215;2.730111189465107;0.25994304245144034
2930;2019-01-26 17:50:37.853;817;190;152;152;143;36;188;-133;-50;-38;451;446;-34;114;235;234;247;191;194;191;186;-133;556;357;367;147;362;247;551;-1.0;79.0;572.0;484.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39727.9296875;19123.46875;0.0;3507.14794921875;370.0;59843;;;Calculated values ==>;1548521437.853;354.86;292.16;288.36;288.36;287.46000000000004;276.76000000000005;274.0616903277293;291.96000000000004;259.86;268.16;269.36;318.26000000000005;317.76000000000005;269.76000000000005;284.56;296.66;296.56;297.86;292.26000000000005;292.26000000000005;291.76000000000005;;310.16;259.86;244.02132995426717;260.72004837742526;274.0616903277293;292.56;5560000.0;3570000.0000000005;3670000.0000000005;1470000.0;3620000.0000000005;2470000.0;5510000.0;0.0;0.013166666666666667;0.09533333333333333;0.08066666666666666;0.019666666666666666;0.019666666666666666;;19123.46875;0.0;3507.14794921875;39727.9296875;515969.06947449275;413676.3280692049;239238.65314294572;239238.65314294572;236349.3324064729;430346.717906069;456826.1663793063;445942.76399627933;463950.93990004546;502315.87187019613;501796.1810204476;448010.4958115004;465861.2389860898;463990.4146581629;464595.45822754485;428909.4198463833;414040.76927589084;457245.4800888884;456545.83446345694;;155565.71764046347;454188.1268262028;197759.86026337737;239238.65314294572;272.2970489900777;1541787.5312699904;600284.8057526605;97204.84182021319;0.0;0;101;107;0;0;0;0;5;33;34;637272606684.651;237181654949.94885;450493335934.5124;23660.103489203317;20685.213502734583;195.77056584481707;4273.7078993033865;1387484.2283598892;513091.6642272816;27243.85579571817;315912.76858896075;2.157024534765386;0.22088686122929388
2931;2019-01-26 17:51:37.862;818;187;150;150;142;37;188;-144;-79;-64;447;442;-63;109;236;234;247;189;194;191;186;-146;532;355;367;148;360;261;532;-1.0;81.0;533.0;448.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31656.599609375;10493.943359375;0.0;3757.70849609375;373.0;59844;;;Calculated values ==>;1548521497.862;354.96000000000004;291.86;288.16;288.16;287.36;276.86;273.8482719121499;291.96000000000004;258.76000000000005;265.26000000000005;266.76000000000005;317.86;317.36;266.86;284.06;296.76000000000005;296.56;297.86;292.06;292.26000000000005;291.76000000000005;;310.46000000000004;258.56;244.22491754036054;262.63441904999945;273.8482719121499;292.56;5320000.0;3550000.0;3670000.0000000005;1480000.0;3600000.0;2610000.0;5320000.0;0.0;0.013500000000000002;0.08883333333333333;0.07466666666666667;0.019666666666666666;0.019666666666666666;;10493.943359375;0.0;3757.70849609375;31656.599609375;518067.37132999045;419781.764232331;239205.57981672708;239205.57981672708;236593.37660352796;430477.46260093397;456826.1663793063;439114.01604720636;461159.002205692;500535.3200464967;500008.5514888911;441370.9305834719;463228.4768360587;464417.2445854314;464888.3313533835;434927.0500088558;420380.3325201612;457245.4800888884;456545.83446345694;;156819.11488148148;452654.03034174617;197825.72431194587;239205.57981672708;272.3153153239061;1542382.49157875;600531.6545422627;97265.39137172485;0.0;0;101;107;0;0;0;0;5;33;34;637492839714.882;237270168225.0417;450645758794.67224;21434.44324914897;19027.180183558423;196.38068609737772;4274.358341385687;1387860.0726179532;513422.6504821733;27247.124213010182;315984.01315945736;3.1527827732438385;0.320472371340879
2932;2019-01-26 17:52:37.853;814;178;150;149;140;36;188;-150;-58;-94;453;452;-45;148;234;235;247;180;194;191;186;-147;537;351;367;147;356;272;537;-1.0;0.0;544.0;477.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31761.841796875;10448.3232421875;0.0;3970.58911132812;389.0;59845;;;Calculated values ==>;1548521557.853;354.56000000000006;290.96000000000004;288.16;288.06;287.16;276.76000000000005;273.4187578820637;291.96000000000004;258.16;267.36;263.76000000000005;318.46000000000004;318.36;268.66;287.96000000000004;296.56;296.66;297.86;291.16;292.26000000000005;291.76000000000005;;312.06;258.46000000000004;244.02132995426717;264.08650396036035;273.4187578820637;292.56;5370000.0;3510000.0;3670000.0000000005;1470000.0;3560000.0;2720000.0;5370000.0;0.0;0.0;0.09066666666666667;0.07949999999999999;0.019666666666666666;0.019666666666666666;;10448.3232421875;0.0;3970.58911132812;31761.841796875;517176.8741158561;415035.5010796955;239038.90784971826;238709.54083926778;235807.20099578635;430735.4089219946;456826.1663793063;439729.0426982939;458235.8344782803;500088.7253386796;499982.4388979787;441589.1711083696;466230.1171687852;464742.0383762814;465600.0341921673;433732.3737304118;415723.63466153236;457245.4800888884;456545.83446345694;;163503.975529645;452719.1344317555;198079.44969973396;239038.90784971826;272.4002734948117;1542910.8993168627;600706.1472525927;97329.78419134713;0.0;0;101;107;0;0;0;0;5;33;34;637713006684.651;237358654949.94885;450805634809.5045;21909.563098536106;20243.854936195712;0.0;4277.636223403527;1388221.2184904637;513749.86001903407;27248.760473250084;316055.26909076265;3.220149559118065;0.332930527872252
2933;2019-01-26 17:53:37.873;804;181;151;150;142;37;188;-152;-27;-108;466;465;-28;158;232;235;247;183;194;191;186;-153;566;352;367;147;357;265;562;191.0;81.0;547.0;535.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40322.171875;19270.52734375;0.0;3838.541015625;401.0;59846;;;Calculated values ==>;1548521617.873;353.56000000000006;291.26000000000005;288.26000000000005;288.16;287.36;276.86;273.5264737036516;291.96000000000004;257.96000000000004;270.46000000000004;262.36;319.76000000000005;319.66;270.36;288.96000000000004;296.36;296.66;297.86;291.46000000000004;292.26000000000005;291.76000000000005;;313.26000000000005;257.86;244.02132995426717;263.1675429290057;273.5264737036516;292.56;5660000.0;3520000.0000000005;3670000.0000000005;1470000.0;3570000.0000000005;2650000.0;5620000.0;0.03183333333333333;0.013500000000000002;0.09116666666666666;0.08916666666666666;0.019666666666666666;0.0515;;19270.52734375;0.0;3838.541015625;40322.171875;513538.558130599;248928.0359672628;238567.91563172336;238247.26314838254;235725.7721370541;430671.36484660726;456826.1663793063;445491.4252341928;456789.89507831755;502147.05690983235;502041.7042948214;445356.6027178167;468389.5463043769;464333.32306390855;465455.1258841302;426157.86956385814;249684.38027537023;457245.4800888884;456545.83446345694;;168517.74571465285;452086.73721286753;198943.8901907777;214075.39505172134;272.7478288948988;1543511.7996639754;600953.8868930929;97394.88196774585;0.0;0;102;107;0;0;0;0;5;33;34;637933280084.581;237446884349.9208;450966788509.4533;22476.916944791345;22571.903859469676;2382.392105394587;12487.227629704383;1388591.2291198184;514106.77694154787;27268.620358544576;316195.0228585604;2.5928540089783403;0.21881853645206018
2934;2019-01-26 17:54:37.864;787;199;151;151;146;39;188;-131;9;-84;467;461;1;108;235;233;247;202;194;191;186;-136;575;362;367;147;367;250;569;-2.0;75.0;851.0;490.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40452.43359375;19707.55859375;0.0;3576.28051757812;396.0;59847;;;Calculated values ==>;1548521677.864;351.86;293.06;288.26000000000005;288.26000000000005;287.76000000000005;277.06;274.5913991737795;291.96000000000004;260.06;274.06;264.76000000000005;319.86;319.26000000000005;273.26000000000005;283.96000000000004;296.66;296.46000000000004;297.86;293.36;292.26000000000005;291.76000000000005;;312.76000000000005;259.56;244.02132995426717;261.13683023647616;274.5913991737795;292.56;5750000.0;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;2500000.0;5690000.0;0.0;0.0125;0.14183333333333334;0.08166666666666668;0.019666666666666666;0.019666666666666666;;19707.55859375;0.0;3576.28051757812;40452.43359375;510659.37778577313;409352.5130601531;238355.12136918298;238355.12136918298;236776.71050918946;430014.67791919125;456826.1663793063;452891.5007280739;459264.1477207495;503690.81490585953;503066.9779386896;451895.2303877533;464734.46290471917;463247.08388288494;463725.85767764907;423527.0984914363;410612.95223875606;457245.4800888884;456545.83446345694;;166428.6587063909;453874.1001638015;201571.87165724149;238355.12136918298;273.8258137368318;1544184.8204099268;601278.6555542479;97456.66287884301;0.0;0;102;107;0;0;0;0;5;33;34;638153447055.2251;237535071120.17877;451121265334.90515;35645.50072321306;20604.681994702405;161.42682815850276;4291.0840241873875;1389075.5099487796;514466.52785398596;27289.81566994585;316334.82114986214;2.607074086022528;0.25067343479255744
2935;2019-01-26 17:55:37.854;788;198;147;146;140;44;188;-130;20;-69;454;446;18;107;238;229;247;200;194;191;186;-132;561;362;367;147;367;247;556;0.0;81.0;751.0;488.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39822.61328125;19256.59375;0.0;3524.11791992188;385.0;59848;;;Calculated values ==>;1548521737.854;351.96000000000004;292.96000000000004;287.86;287.76000000000005;287.16;277.56;274.5913991737795;291.96000000000004;260.16;275.16;266.26000000000005;318.56;317.76000000000005;274.96000000000004;283.86;296.96000000000004;296.06;297.86;293.16;292.26000000000005;291.76000000000005;;311.66;259.96000000000004;244.02132995426717;260.72004837742526;274.5913991737795;292.56;5610000.0;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;2470000.0;5560000.0;0.0;0.013500000000000002;0.12516666666666668;0.08133333333333333;0.019666666666666666;0.019666666666666666;;19256.59375;0.0;3524.11791992188;39822.61328125;511990.9531314452;414556.36598067306;237470.17873102773;237152.33093866782;235270.102589971;430014.67791919125;456826.1663793063;454756.19987399655;460799.9945421989;502627.49625037744;501796.1810204476;454511.96009527857;465056.0138446407;463647.0999656759;463195.3492027865;427554.41658243444;415263.34616146993;457245.4800888884;456545.83446345694;;161832.74555500393;454292.71271363826;200978.3922061157;237470.17873102773;273.5932198013632;1544853.667640871;601603.3027069526;97515.82300416709;0.0;0;102;107;0;0;0;0;5;33;34;638373610355.2601;237623256420.19278;451270340484.92883;31764.52225976309;20602.898067945167;165.92945068302083;4308.487896071108;1389637.1665153618;514809.86712181254;27292.54318427513;316406.47230535914;2.4951739216081;0.24407512113048352
