;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2936;2019-01-26 17:56:37.954;797;192;146;145;137;43;188;-128;33;-71;442;435;29;113;238;229;247;194;194;191;186;-132;557;359;367;147;364;248;552;-1.0;83.0;738.0;431.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39766.88671875;19126.6953125;0.0;3549.57177734375;377.0;59849;;;Calculated values ==>;1548521797.954;352.86;292.36;287.76000000000005;287.66;286.86;277.46000000000004;274.27422755570615;291.96000000000004;260.36;276.46000000000004;266.06;317.36;316.66;276.06;284.46000000000004;296.96000000000004;296.06;297.86;292.56;292.26000000000005;291.76000000000005;;310.86;259.96000000000004;244.02132995426717;260.85938512811435;274.27422755570615;292.56;5570000.0;3590000.0;3670000.0000000005;1470000.0;3640000.0;2480000.0;5520000.0;0.0;0.013833333333333333;0.123;0.07183333333333333;0.019666666666666666;0.019666666666666666;;19126.6953125;0.0;3549.57177734375;39766.88671875;513440.11367029767;413998.2807911148;237271.01421511293;236952.95555765813;234450.81939765735;430214.79039162316;456826.1663793063;456170.2062649337;460595.6582000809;501282.74497661245;500553.3679405307;455685.066950743;465602.1836536593;464091.55881951714;463642.6141334031;428641.58011768607;414715.9607757526;457245.4800888884;456545.83446345694;;158490.31677215957;454292.71271363826;200434.2406935377;237271.01421511293;273.3662342135192;1545518.0188828723;601923.6965498687;97574.86866390752;0.0;0;102;107;0;0;0;0;5;33;34;638594177354.9102;237711603420.05258;451419087984.6928;31455.52376528171;18235.500240110556;192.63773423007953;4312.404798217432;1390164.8782875945;515134.0598627306;27295.53622424445;316478.4328123181;2.38999065953466;0.2270199686345326
2937;2019-01-26 17:57:37.855;805;190;146;145;136;41;188;-128;44;-63;436;430;36;119;237;229;247;192;194;191;186;-131;558;358;367;146;363;248;552;-1.0;81.0;841.0;484.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39778.6015625;19068.498046875;0.0;3569.400390625;372.0;59850;;;Calculated values ==>;1548521857.855;353.66;292.16;287.76000000000005;287.66;286.76000000000005;277.26000000000005;274.1680685717883;291.96000000000004;260.36;277.56;266.86;316.76000000000005;316.16;276.76000000000005;285.06;296.86;296.06;297.86;292.36;292.26000000000005;291.76000000000005;;310.36;260.06;243.81672145450628;260.85938512811435;274.1680685717883;292.56;5580000.0;3579999.9999999995;3670000.0000000005;1460000.0;3629999.9999999995;2480000.0;5520000.0;0.0;0.013500000000000002;0.14016666666666666;0.08066666666666666;0.019666666666666666;0.019666666666666666;;19068.498046875;0.0;3569.400390625;39778.6015625;514336.37949595845;413263.53111073095;237271.01421511293;236952.95555765813;234143.04538558066;430280.9020939914;456826.1663793063;457496.8920631568;461562.93702548667;500657.6150603161;500031.8765508473;456533.09949633566;466291.6634321394;464106.9778253677;463791.1003516643;428372.1855784652;413998.2807911148;457245.4800888884;456545.83446345694;;156401.31544495918;454563.2939821335;199939.57216232814;237271.01421511293;273.16696860245025;1546179.8042016716;602241.4646440762;97634.09554612925;0.0;0;102;107;0;0;0;0;5;33;34;638814014024.9941;237799358385.08612;451567642464.7496;36100.95100609949;20539.646893464298;194.04771462923105;4312.404798217432;1390726.920009376;515456.65293069393;27298.753286061252;316550.1876345172;2.701092178729784;0.2587690609843472
2938;2019-01-26 17:58:37.885;811;190;145;144;136;39;188;-118;46;-40;434;430;38;122;236;230;247;192;194;191;186;-122;555;358;367;146;363;250;550;-3.0;79.0;882.0;561.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39815.7890625;18981.0234375;0.0;3603.7890625;372.0;59851;;;Calculated values ==>;1548521917.885;354.26;292.16;287.66;287.56;286.76000000000005;277.06;274.1680685717883;291.96000000000004;261.36;277.76000000000005;269.16;316.56;316.16;276.96000000000004;285.36;296.76000000000005;296.16;297.86;292.36;292.26000000000005;291.76000000000005;;310.36;260.96000000000004;243.81672145450628;261.13683023647616;274.1680685717883;292.56;5550000.0;3579999.9999999995;3670000.0000000005;1460000.0;3629999.9999999995;2500000.0;5500000.0;0.0;0.013166666666666667;0.147;0.0935;0.019666666666666666;0.019666666666666666;;18981.0234375;0.0;3603.7890625;39815.7890625;515321.0310492182;414083.7466353395;237012.14028239695;236694.59332038925;234196.27703581506;430280.9020939914;456826.1663793063;457414.5806444957;463894.7276140089;500252.5097139686;499834.50202168996;456447.63627741166;466350.20833347127;463974.7193981239;463922.8230274349;429175.7294186194;414798.6417306446;457245.4800888884;456545.83446345694;;156401.31544495918;455499.9846293212;199232.77022616338;237012.14028239695;272.88741773730777;1546843.4224331912;602558.7025293009;97693.90201316617;0.0;0;102;107;0;0;0;0;5;33;34;639034324124.8892;237887002185.04434;451717117164.67834;37952.726131494856;23960.984546695257;189.29832122500147;4317.495985560846;1391344.3425422164;515827.67694514943;27301.949433633665;316622.1394322677;2.9409367460976688;0.29017518780074725
2939;2019-01-26 17:59:37.875;813;189;146;145;136;38;188;-120;47;-28;438;434;40;124;236;231;247;191;194;191;186;-124;558;357;367;146;362;251;552;71.0;77.0;744.0;486.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39850.9453125;19090.48046875;0.0;3626.08520507812;369.0;59852;;;Calculated values ==>;1548521977.875;354.46000000000004;292.06;287.76000000000005;287.66;286.76000000000005;276.96000000000004;274.0616903277293;291.96000000000004;261.16;277.86;270.36;316.96000000000004;316.56;277.16;285.56;296.76000000000005;296.26000000000005;297.86;292.26000000000005;292.26000000000005;291.76000000000005;;310.06;260.76000000000005;243.81672145450628;261.27494424493943;274.0616903277293;292.56;5580000.0;3570000.0000000005;3670000.0000000005;1460000.0;3620000.0000000005;2510000.0;5520000.0;0.011833333333333333;0.012833333333333334;0.12400000000000001;0.081;0.019666666666666666;0.0315;;19090.48046875;0.0;3626.08520507812;39850.9453125;515314.79174945434;412889.33823237545;237271.01421511293;236952.95555765813;234143.04538558066;430346.717906069;456826.1663793063;457373.54784065706;465105.2043615983;500572.1950183799;500154.0771494121;456526.4074851547;466437.3689934018;464122.52100971725;464202.0896790568;428372.1855784652;413633.1203958097;457245.4800888884;456545.83446345694;;155147.91922209063;455292.1279859987;198568.72187799335;222732.05783450184;272.6195857166999;1547507.2012381796;602875.9121848147;97754.14092391352;0.0;0;102;107;0;0;0;0;5;33;34;639254487424.9242;237974587585.05826;451867392114.7022;32091.798419370305;20794.595894748432;189.15133651074592;7365.133963812085;1391927.9496295045;516200.5779550257;27305.10265515744;316719.47845598636;2.660643359663983;0.24422085127458593
2940;2019-01-26 18:00:37.846;814;189;146;145;137;37;188;-120;50;-25;442;439;42;127;236;231;247;191;194;191;186;-123;556;357;367;145;362;251;551;0.0;83.0;803.0;546.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39717.61328125;19019.830078125;0.0;3613.9775390625;367.0;59853;;;Calculated values ==>;1548522037.846;354.56000000000006;292.06;287.76000000000005;287.66;286.86;276.86;274.0616903277293;291.96000000000004;261.16;278.16;270.66;317.36;317.06;277.36;285.86;296.76000000000005;296.26000000000005;297.86;292.26000000000005;292.26000000000005;291.76000000000005;;309.86;260.86;243.61107973660833;261.27494424493943;274.0616903277293;292.56;5560000.0;3570000.0000000005;3670000.0000000005;1450000.0;3620000.0000000005;2510000.0;5510000.0;0.0;0.013833333333333333;0.13383333333333333;0.091;0.019666666666666666;0.019666666666666666;;19019.830078125;0.0;3613.9775390625;39717.61328125;515603.48964038194;413307.47646805906;237300.92232519292;236982.50092614195;234477.70222245323;430346.717906069;456826.1663793063;457735.2745315582;465550.3161793154;500990.0353991239;500676.6809670903;456768.89836207737;466782.31259055925;464122.52100971725;464202.0896790568;428909.4198463833;414040.76927589084;457245.4800888884;456545.83446345694;;154312.32322604544;455559.7338718629;198190.85212913886;237300.92232519292;272.4690986441138;1548169.9520748372;603193.3446059445;97814.44561870676;0.0;0;102;107;0;0;0;0;5;33;34;639474580994.7632;238061845389.99442;452017919324.5921;34735.69519819046;23420.568238587886;205.68299955847868;4311.816605385859;1392484.5762429498;516568.85956701194;27308.39135098398;316816.73934516317;2.7690331252144214;0.2755196808642942
2941;2019-01-26 18:01:37.866;814;189;146;145;138;37;188;-114;50;-20;446;443;43;129;236;232;247;191;194;192;186;-118;557;357;367;145;362;253;551;0.0;80.0;900.0;485.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39758.1796875;18970.947265625;0.0;3645.19946289062;367.0;59854;;;Calculated values ==>;1548522097.866;354.56000000000006;292.06;287.76000000000005;287.66;286.96000000000004;276.86;274.0616903277293;291.96000000000004;261.76000000000005;278.16;271.16;317.76000000000005;317.46000000000004;277.46000000000004;286.06;296.76000000000005;296.36;297.86;292.26000000000005;292.36;291.76000000000005;;309.86;261.36;243.61107973660833;261.54996906429363;274.0616903277293;292.56;5570000.0;3570000.0000000005;3670000.0000000005;1450000.0;3620000.0000000005;2530000.0;5510000.0;0.0;0.013333333333333334;0.15;0.08083333333333333;0.019666666666666666;0.019666666666666666;;18970.947265625;0.0;3645.19946289062;39758.1796875;515520.2217803234;413307.47646805906;237300.92232519292;236982.50092614195;234786.8531886823;430346.717906069;456826.1663793063;457412.7820365576;466052.21299864264;501212.78915627516;500899.0634787138;456563.51709335245;466727.92628330446;464122.52100971725;464333.32306390855;428641.58011768607;414040.76927589084;457384.9394250161;456545.83446345694;;154312.32322604544;456077.6576674664;198741.58809505912;237300.92232519292;272.68831815564846;1548832.4711154578;603510.0399469788;97874.95892475103;0.0;0;102;107;0;0;0;0;5;33;34;639694854394.6932;238148874389.96677;452169169724.54407;38800.679091224774;20801.33229043625;194.67747789060311;4311.816605385859;1393097.58362954;516937.49824324925;27311.728800407433;316888.62690976675;2.8346343094823543;0.26940899971774496
2942;2019-01-26 18:02:37.876;814;189;145;145;137;37;188;-118;48;-15;452;449;42;130;236;232;247;191;194;191;186;-119;557;357;367;144;362;253;551;0.0;79.0;748.0;489.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39806.421875;19064.892578125;0.0;3658.39794921875;367.0;59855;;;Calculated values ==>;1548522157.876;354.56000000000006;292.06;287.66;287.66;286.86;276.86;274.0616903277293;291.96000000000004;261.36;277.96000000000004;271.66;318.36;318.06;277.36;286.16;296.76000000000005;296.36;297.86;292.26000000000005;292.26000000000005;291.76000000000005;;309.86;261.26000000000005;243.40439225979637;261.54996906429363;274.0616903277293;292.56;5570000.0;3570000.0000000005;3670000.0000000005;1440000.0;3620000.0000000005;2530000.0;5510000.0;0.0;0.013166666666666667;0.12466666666666668;0.08149999999999999;0.019666666666666666;0.019666666666666666;;19064.892578125;0.0;3658.39794921875;39806.421875;515520.2217803234;413307.47646805906;236982.50092614195;236982.50092614195;234477.70222245323;430346.717906069;456826.1663793063;457170.5879186281;466694.5126702172;501839.7776715812;501526.3599822961;456441.8272467007;466843.0904527274;464122.52100971725;464333.32306390855;428641.58011768607;414040.76927589084;457245.4800888884;456545.83446345694;;154312.32322604544;456136.44865422137;198060.7615771759;236982.50092614195;272.4172127039031;1549495.6199680977;603827.058106515;97935.83238039423;0.0;0;102;107;0;0;0;0;5;33;34;639915091094.6582;238235588839.95297;452320995024.51996;32302.358350567712;21033.168496779203;192.24400941697056;4318.0788929005275;1393690.2076956793;517286.17718656064;27314.953683525437;316960.55469154037;2.5456634319777076;0.24949283301643663
2943;2019-01-26 18:03:37.857;814;189;144;144;136;37;188;-128;41;-25;458;455;37;130;236;232;247;191;194;191;186;-129;555;358;367;144;363;252;550;-1.0;80.0;825.0;527.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39778.07421875;18967.63671875;0.0;3637.38598632812;366.0;59856;;;Calculated values ==>;1548522217.857;354.56000000000006;292.06;287.56;287.56;286.76000000000005;276.86;274.1680685717883;291.96000000000004;260.36;277.26000000000005;270.66;318.96000000000004;318.66;276.86;286.16;296.76000000000005;296.36;297.86;292.26000000000005;292.26000000000005;291.76000000000005;;309.76000000000005;260.26000000000005;243.40439225979637;261.41265627149306;274.1680685717883;292.56;5550000.0;3579999.9999999995;3670000.0000000005;1440000.0;3629999.9999999995;2520000.0;5500000.0;0.0;0.013333333333333334;0.1375;0.08783333333333333;0.01983333333333333;0.01983333333333333;;18967.63671875;0.0;3637.38598632812;39778.07421875;515686.71139829175;413720.03103230504;236694.59332038925;236694.59332038925;234196.27703581506;430280.9020939914;456826.1663793063;456484.0767557704;465693.1502615648;502562.4740736022;502249.63932417694;455997.1873575369;466985.03896808106;463974.7193981239;464185.92985963024;429175.7294186194;414443.2327276156;457245.4800888884;456545.83446345694;;153894.52559728007;455101.5661558254;198367.89862629917;236694.59332038925;272.54373385333383;1550158.6140896147;604143.8954880139;97996.61132728144;0.0;0;102;107;0;0;0;0;5;33;34;640135221365.3372;238321961480.2194;452472447049.9871;35490.9744928023;22549.773798010054;196.4332892133839;4360.382949337509;1394254.9732387098;517649.2533629283;27318.191635347805;317032.8523056188;2.7691883058936706;0.27184364144938394
2944;2019-01-26 18:04:37.857;814;189;143;143;135;37;188;-126;-4;-29;462;458;5;126;236;233;247;191;194;191;186;-128;557;357;367;144;362;250;551;33.0;80.0;702.0;483.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39838.04296875;19053.873046875;0.0;3613.60131835938;366.0;59857;;;Calculated values ==>;1548522277.857;354.56000000000006;292.06;287.46000000000004;287.46000000000004;286.66;276.86;274.0616903277293;291.96000000000004;260.56;272.76000000000005;270.26000000000005;319.36;318.96000000000004;273.66;285.76000000000005;296.76000000000005;296.46000000000004;297.86;292.26000000000005;292.26000000000005;291.76000000000005;;309.76000000000005;260.36;243.40439225979637;261.13683023647616;274.0616903277293;292.56;5570000.0;3570000.0000000005;3670000.0000000005;1440000.0;3620000.0000000005;2500000.0;5510000.0;0.0055000000000000005;0.013333333333333334;0.11699999999999999;0.0805;0.01983333333333333;0.025333333333333333;;19053.873046875;0.0;3613.60131835938;39838.04296875;515520.2217803234;413307.47646805906;236349.3324064729;236349.3324064729;233862.59634759542;430346.717906069;456826.1663793063;451268.93581284885;465291.8899611849;503170.9897820028;502754.8477148859;452394.2426621551;466809.64460119157;464122.52100971725;464464.4457187545;428641.58011768607;414040.76927589084;457245.4800888884;456545.83446345694;;153894.52559728007;455205.2380793147;198234.6037276872;228074.42420647337;272.48653987180944;1550822.0817328438;604460.7414027274;98057.03622148717;0.0;0;102;107;0;0;0;0;5;33;34;640355421365.3372;238408361480.2194;452623047049.9871;29605.01685396391;20686.136065306015;194.67747789060311;5787.942393176917;1394797.4398332662;518009.55261178926;27321.450891740336;317117.4216834731;2.4825779830436607;0.23769915902277128
2945;2019-01-26 18:05:37.868;814;189;142;142;134;37;188;-136;-73;-38;462;457;-52;107;236;233;247;191;194;191;186;-136;556;357;367;144;362;247;551;3.0;79.0;576.0;522.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39934.84765625;19114.953125;0.0;3568.35913085938;367.0;59858;;;Calculated values ==>;1548522337.868;354.56000000000006;292.06;287.36;287.36;286.56;276.86;274.0616903277293;291.96000000000004;259.56;265.86;269.36;319.36;318.86;267.96000000000004;283.86;296.76000000000005;296.46000000000004;297.86;292.26000000000005;292.26000000000005;291.76000000000005;;309.86;259.56;243.40439225979637;260.72004837742526;274.0616903277293;292.56;5560000.0;3570000.0000000005;3670000.0000000005;1440000.0;3620000.0000000005;2470000.0;5510000.0;0.0005;0.013166666666666667;0.096;0.087;0.01983333333333333;0.02033333333333333;;19114.953125;0.0;3568.35913085938;39934.84765625;515603.48964038194;413307.47646805906;236034.54159981437;236034.54159981437;233556.60644053924;430346.717906069;456826.1663793063;442903.5421303176;464387.5072303529;503457.8112668854;502938.97998393106;445681.73677819973;465056.0138446407;464122.52100971725;464464.4457187545;428909.4198463833;414040.76927589084;457245.4800888884;456545.83446345694;;154312.32322604544;454374.6892208476;197487.26130463634;235086.65765812967;272.188006729013;1551486.9776957263;604778.8732672094;98116.89686425509;0.0;0;102;107;0;0;0;0;5;33;34;640575661735.0361;238494777320.1013;452772174384.7833;23559.962959265402;22349.20622871038;195.77056584481707;4503.003261708321;1395240.5625553788;518368.2462121888;27324.705221951528;317203.19528609136;2.231064954037137;0.2319326377113761
2946;2019-01-26 18:06:37.858;814;185;141;140;132;37;188;-143;-68;-58;460;455;-53;109;236;233;247;188;194;191;186;-144;530;355;367;144;359;263;530;-3.0;78.0;466.0;485.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31743.041015625;10428.5146484375;0.0;3855.15161132812;370.0;59859;;;Calculated values ==>;1548522397.858;354.56000000000006;291.66;287.26000000000005;287.16;286.36;276.86;273.8482719121499;291.96000000000004;258.86;266.36;267.36;319.16;318.66;267.86;284.06;296.76000000000005;296.46000000000004;297.86;291.96000000000004;292.26000000000005;291.76000000000005;;310.16;258.76000000000005;243.40439225979637;262.9017227912062;273.8482719121499;292.56;5300000.0;3550000.0;3670000.0000000005;1440000.0;3590000.0;2630000.0;5300000.0;0.0;0.013000000000000001;0.07766666666666668;0.08083333333333333;0.01983333333333333;0.01983333333333333;;10428.5146484375;0.0;3855.15161132812;31743.041015625;517752.41195518215;419864.88552941586;236333.0747549037;236013.23251352433;233498.3412243376;430477.46260093397;456826.1663793063;440243.5928631332;462369.70533086837;501708.88399950415;501182.3494858945;442343.0821750258;462929.63896784734;464564.1698029545;464757.83745873196;435397.2104139773;420755.7871390915;457245.4800888884;456545.83446345694;;155565.71764046347;453541.39444842533;197207.40244193323;236333.0747549037;272.0679727115246;1552084.1938821303;605025.027799433;98178.74914335157;0.0;0;102;107;0;0;0;0;5;33;34;640795825035.0712;238581162920.11502;452925148884.8076;18875.810789379866;20720.331020524776;190.33850257351472;4367.553067552972;1395594.1350647658;518727.0992038544;27327.9222612596;317277.1042686298;3.0912255003048252;0.32642377626046987
2947;2019-01-26 18:07:37.878;810;177;140;140;131;37;188;-152;-41;-94;468;467;-34;147;234;234;247;179;194;191;186;-149;537;350;367;144;355;272;537;-2.0;75.0;529.0;531.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32030.60546875;10491.6806640625;0.0;4008.11181640625;384.0;59860;;;Calculated values ==>;1548522457.878;354.16;290.86;287.16;287.16;286.26000000000005;276.86;273.3108153835814;291.96000000000004;257.96000000000004;269.06;263.76000000000005;319.96000000000004;319.86;269.76000000000005;287.86;296.56;296.56;297.86;291.06;292.26000000000005;291.76000000000005;;311.56;258.26000000000005;243.40439225979637;264.08650396036035;273.3108153835814;292.56;5370000.0;3500000.0;3670000.0000000005;1440000.0;3550000.0;2720000.0;5370000.0;0.0;0.0125;0.08816666666666667;0.0885;0.01983333333333333;0.01983333333333333;;10491.6806640625;0.0;4008.11181640625;32030.60546875;516695.4338320392;414685.7420490697;235807.20099578635;235807.20099578635;233003.99992147885;430799.1582183253;456826.1663793063;442154.08099121304;458706.70582492737;501680.6134414074;501574.6255332106;443134.75490939926;466111.998613611;464888.3313533835;465615.5433184189;433732.3737304118;415381.4211289444;457245.4800888884;456545.83446345694;;161414.93982334915;453019.1443780644;197543.66511056433;235807.20099578635;272.18254861131624;1552615.8180850158;605199.4208719687;98244.29818096026;0.0;0;102;107;0;0;0;0;5;33;34;641016098435.0012;238667591720.08755;453085702384.7566;21566.48500014386;22609.579915173752;229.38690751834292;4377.9828971088;1395931.2665359485;519088.30215573416;27331.42113891317;317350.0080281343;3.3644229588565584;0.3562265322681648
2948;2019-01-26 18:08:37.878;800;181;141;140;133;38;188;-148;-9;-91;481;480;-14;157;232;235;247;183;194;191;186;-149;567;352;367;144;358;265;564;138.0;84.0;645.0;535.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40629.078125;19493.41796875;0.0;3888.07861328125;397.0;59861;;;Calculated values ==>;1548522517.878;353.16;291.26000000000005;287.26000000000005;287.16;286.46000000000004;276.96000000000004;273.5264737036516;291.96000000000004;258.36;272.26000000000005;264.06;321.26000000000005;321.16;271.76000000000005;288.86;296.36;296.66;297.86;291.46000000000004;292.26000000000005;291.76000000000005;;312.86;258.26000000000005;243.40439225979637;263.1675429290057;273.5264737036516;292.56;5670000.0;3520000.0000000005;3670000.0000000005;1440000.0;3579999.9999999995;2650000.0;5640000.0;0.023;0.014;0.1075;0.08916666666666666;0.01983333333333333;0.042833333333333334;;19493.41796875;0.0;3888.07861328125;40629.078125;512960.27339237905;248833.95606028772;235361.31814658205;235052.98439280185;232923.17102274732;430671.36484660726;456826.1663793063;447890.7096379312;459013.6026161584;503725.2058572046;503620.1185101536;447229.31125571113;468273.5721768372;464185.92985963024;465455.1258841302;425873.25557060534;249587.01921301027;457245.4800888884;456545.83446345694;;166846.47414792277;453019.1443780644;198487.21379537252;215561.21542102983;272.56659210312637;1553221.315448297;605449.2966939089;98310.09976787433;0.0;0;102;108;0;0;0;0;5;33;34;641236298435.0012;238753991720.08755;453246802384.7566;26810.875803075058;22695.76381029002;2468.007309006331;10322.174515650628;1396334.4112093085;519465.8466867797;27353.899424050876;317472.50933990726;2.6643641573353065;0.23237358370778563
2949;2019-01-26 18:09:37.889;788;200;140;141;137;41;188;-133;15;-74;484;478;9;112;236;230;248;203;194;191;186;-138;576;363;367;144;368;250;570;0.0;79.0;838.0;551.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40607.0390625;19810.556640625;0.0;3609.15087890625;394.0;59862;;;Calculated values ==>;1548522577.889;351.96000000000004;293.16;287.16;287.26000000000005;286.86;277.26000000000005;274.69669130483857;291.96000000000004;259.86;274.66;265.76000000000005;321.56;320.96000000000004;274.06;284.36;296.76000000000005;296.16;297.96000000000004;293.46000000000004;292.26000000000005;291.76000000000005;;312.56;259.36;243.40439225979637;261.13683023647616;274.69669130483857;292.56;5760000.0;3629999.9999999995;3670000.0000000005;1440000.0;3679999.9999999995;2500000.0;5700000.0;0.0;0.013166666666666667;0.1396666666666667;0.09183333333333334;0.01983333333333333;0.01983333333333333;;19810.556640625;0.0;3609.15087890625;40607.0390625;510697.63183919515;409312.6207987806;234893.43527288875;235199.95215701463;233979.93868738474;429947.3805835815;456826.1663793063;453634.1848832843;460746.89145538746;505455.38427442557;504833.0856092;452891.5007280739;465197.35644259065;463231.246673453;463178.7302339447;423510.14667256054;410575.2192509942;457245.4800888884;456545.83446345694;;165593.03060630985;454166.62698296324;201191.630845543;234893.43527288875;273.681298757488;1553898.4072013353;605776.889862945;98372.58813432444;0.0;0;102;108;0;0;0;0;5;33;34;641456538804.7002;238840407559.96945;453401330709.5454;35257.81004727121;23231.537145286427;170.30987771729005;4396.105917279602;1396851.7450845134;519848.64436092944;27375.889431339223;317595.18416294246;2.6924231626278057;0.2664399242346906
2950;2019-01-26 18:10:37.879;792;198;135;134;130;45;188;-139;26;-81;472;463;24;111;238;226;248;200;194;191;186;-140;559;362;367;140;367;244;554;0.0;79.0;839.0;491.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40005.3984375;19280.259765625;0.0;3557.46142578125;383.0;59863;;;Calculated values ==>;1548522637.879;352.36;292.96000000000004;286.66;286.56;286.16;277.66;274.5913991737795;291.96000000000004;259.26000000000005;275.76000000000005;265.06;320.36;319.46000000000004;275.56;284.26000000000005;296.96000000000004;295.76000000000005;297.96000000000004;293.16;292.26000000000005;291.76000000000005;;311.46000000000004;259.16;242.56692532238324;260.2995467637923;274.5913991737795;292.56;5590000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2440000.0;5540000.0;0.0;0.013166666666666667;0.13983333333333334;0.08183333333333334;0.01983333333333333;0.01983333333333333;;19280.259765625;0.0;3557.46142578125;40005.3984375;512655.3552291264;415339.61386950605;233783.9913159303;233478.8815645451;232268.32528691398;430014.67791919125;456826.1663793063;455983.19863721175;460646.13932767586;504777.70891919243;503847.3356524664;455741.8913505225;465948.7409653138;463647.0999656759;462796.2276784706;428354.60300329165;416029.10932482954;457245.4800888884;456545.83446345694;;160997.13474923553;454623.79668579233;201318.1035147516;233783.9913159303;273.72646405823394;1554570.0655522232;606102.5923735816;98432.29994991147;0.0;0;102;108;0;0;0;0;5;33;34;641676702104.7352;238925593359.983;453549506009.569;35610.66913462401;20728.849224496837;162.2856667664178;4418.109889092611;1397442.217316013;520214.919857977;27378.66059893877;317668.6237193742;2.667512813752355;0.2562359007817105
2951;2019-01-26 18:11:37.859;803;191;133;132;125;44;188;-140;38;-94;460;453;31;114;238;225;248;193;194;191;186;-142;555;359;367;141;364;240;550;124.0;81.0;783.0;555.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39914.140625;19199.630859375;0.0;3493.03564453125;380.0;59864;;;Calculated values ==>;1548522697.859;353.46000000000004;292.26000000000005;286.46000000000004;286.36;285.66;277.56;274.27422755570615;291.96000000000004;259.16;276.96000000000004;263.76000000000005;319.16;318.46000000000004;276.26000000000005;284.56;296.96000000000004;295.66;297.96000000000004;292.46000000000004;292.26000000000005;291.76000000000005;;311.16;258.96000000000004;242.77792619122317;259.7329541166123;274.27422755570615;292.56;5550000.0;3590000.0;3670000.0000000005;1410000.0;3640000.0;2400000.0;5500000.0;0.020666666666666667;0.013500000000000002;0.1305;0.0925;0.01983333333333333;0.040499999999999994;;19199.630859375;0.0;3493.03564453125;39914.140625;514344.08768107;414443.2327276156;233277.4010639255;232973.14753796702;230870.29783581037;430214.79039162316;456826.1663793063;458066.36146268767;459174.3415168904;503917.9628512409;503195.76919277816;457235.448496145;466861.4238053843;464091.55881951714;463113.4986451415;429422.883118608;415150.1171397334;457245.4800888884;456545.83446345694;;159743.72323357346;454251.17881678825;200889.16508657034;216750.07077095416;273.545037966512;1555235.8397125695;606423.1512403068;98491.03450746866;0.0;0;102;108;0;0;0;0;5;33;34;641896828704.8052;239009865260.0098;453694657609.6151;33561.62412708331;23435.986270045156;192.68234071480686;9711.728429546361;1398018.4609481182;520582.8374737833;27381.61767964648;317786.33312251605;2.9481780449147887;0.2659954880224482
2952;2019-01-26 18:12:37.860;812;181;131;131;123;42;188;-140;48;-95;453;447;36;156;236;226;248;183;194;191;186;-140;530;353;367;143;358;264;530;-2.0;77.0;600.0;528.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31729.7734375;10443.9365234375;0.0;3877.41748046875;385.0;59865;;;Calculated values ==>;1548522757.86;354.36;291.26000000000005;286.26000000000005;286.26000000000005;285.46000000000004;277.36;273.6339639331285;291.96000000000004;259.16;277.96000000000004;263.66;318.46000000000004;317.86;276.76000000000005;288.76000000000005;296.76000000000005;295.76000000000005;297.96000000000004;291.46000000000004;292.26000000000005;291.76000000000005;;311.66;259.16;243.1966462407574;263.0348170998261;273.6339639331285;292.56;5300000.0;3529999.9999999995;3670000.0000000005;1430000.0;3579999.9999999995;2640000.0;5300000.0;0.0;0.012833333333333334;0.1;0.08800000000000001;0.01983333333333333;0.01983333333333333;;10443.9365234375;0.0;3877.41748046875;31729.7734375;517512.94527821854;418642.7968187563;233189.14194641428;233189.14194641428;230753.0215796867;430607.02586249536;456826.1663793063;455361.52084696415;458760.78976260015;500873.8642210473;500240.598297603;453860.3037835336;468297.204346911;464710.80611794995;464137.216870198;435613.0264816205;419258.9505965859;457245.4800888884;456545.83446345694;;161832.74555500393;454125.38969480863;199014.09578407838;233189.14194641428;272.7798316210048;1555832.8822795793;606670.1850853607;98552.45597377684;0.0;0;102;108;0;0;0;0;5;33;34;642117032374.5392;239095066679.90686;453845860129.4325;25634.742506288578;22449.793864144263;209.87730719127703;4429.907734921346;1398511.772224518;520965.2253474647;27384.972399286038;317904.18205452705;3.6815179205935795;0.37892405321419703
2953;2019-01-26 18:13:37.860;812;176;132;132;124;41;188;-149;52;-116;459;457;44;184;234;227;248;179;194;191;185;-148;539;351;367;144;356;272;539;329.0;81.0;529.0;512.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32069.638671875;10488.359375;0.0;4000.2041015625;398.0;59866;;;Calculated values ==>;1548522817.86;354.36;290.76000000000005;286.36;286.36;285.56;277.26000000000005;273.4187578820637;291.96000000000004;258.26000000000005;278.36;261.56;319.06;318.86;277.56;291.56;296.56;295.86;297.96000000000004;291.06;292.26000000000005;291.66;;312.96000000000004;258.36;243.40439225979637;264.08650396036035;273.4187578820637;292.56;5390000.0;3510000.0;3670000.0000000005;1440000.0;3560000.0;2720000.0;5390000.0;0.05483333333333333;0.013500000000000002;0.08816666666666667;0.08533333333333333;0.01983333333333333;0.07466666666666666;;10488.359375;0.0;4000.2041015625;32069.638671875;516771.04308005364;413509.3325022522;233258.23977248085;233258.23977248085;230834.62140178305;430735.4089219946;456826.1663793063;454520.3973115141;456446.13216204033;500726.0179048603;500513.667716655;453504.1853489216;470438.96332174126;464742.0383762814;464562.14285730536;433472.2934168828;414588.01422556024;457245.4800888884;456405.4287182841;;167264.2905471822;453123.6847326718;199415.1176614476;208404.6969721908;272.93008132732206;1556364.5440471575;606844.6208845143;98618.10282029377;0.0;0;102;108;0;0;0;0;5;33;34;642337232374.5392;239181166679.90686;454006660129.4325;22491.7821558142;21649.79772341113;254.9377690828547;18517.387970374966;1398912.8265967022;521332.72194402764;27388.84585825499;318095.40951873787;4.3423149382929624;0.3286296745826564
2954;2019-01-26 18:14:37.850;805;183;133;133;128;42;188;-153;54;-125;469;466;48;181;233;227;248;186;194;191;185;-155;583;354;367;145;359;259;577;86.0;81.0;712.0;512.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40827.19921875;19872.765625;0.0;3751.15966796875;408.0;59867;;;Calculated values ==>;1548522877.85;353.66;291.46000000000004;286.46000000000004;286.46000000000004;285.96000000000004;277.36;273.7412296467126;291.96000000000004;257.86;278.56;260.66;320.06;319.76000000000005;277.96000000000004;291.26000000000005;296.46000000000004;295.86;297.96000000000004;291.76000000000005;292.26000000000005;291.66;;313.96000000000004;257.66;243.61107973660833;262.3656120759269;273.7412296467126;292.56;5830000.0;3540000.0;3670000.0000000005;1450000.0;3590000.0;2590000.0;5770000.0;0.014333333333333333;0.013500000000000002;0.11866666666666667;0.08533333333333333;0.01983333333333333;0.034166666666666665;;19872.765625;0.0;3751.15966796875;40827.19921875;512217.9814138558;248977.03821585295;232606.17792614936;232606.17792614936;231129.76266978332;430542.39183029096;456826.1663793063;456925.96370842314;455352.2778472223;503039.5020576776;502725.24998934363;456190.05618597474;471845.5590762136;464169.8927984072;464120.4160747577;421345.8273420145;250094.70068420604;457245.4800888884;456405.4287182841;;171442.51209473662;452219.6127237667;200222.5786609686;219020.86311246376;273.2612965980663;1556971.9164507345;607097.5880913254;98682.68675260045;0.0;0;102;109;0;0;0;0;5;33;34;642557395674.5742;239267852229.92065;454165933579.4578;30462.135025631273;21503.746906692104;2311.890209880415;8110.639324865529;1399354.0356928438;521692.2748805237;27410.232526377556;318317.2727628622;2.6408994565199606;0.2346787280111143
2955;2019-01-26 18:15:37.851;804;202;131;130;128;44;188;-135;54;-98;464;456;49;141;237;222;248;205;194;191;185;-138;570;364;367;140;369;249;564;1.0;83.0;708.0;481.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40345.02734375;19487.556640625;0.0;3633.5341796875;403.0;59868;;;Calculated values ==>;1548522937.851;353.56000000000006;293.36;286.26000000000005;286.16;285.96000000000004;277.56;274.8017692304317;291.96000000000004;259.66;278.56;263.36;319.56;318.76000000000005;278.06;287.26000000000005;296.86;295.36;297.96000000000004;293.66;292.26000000000005;291.66;;313.46000000000004;259.36;242.56692532238324;260.9983114674233;274.8017692304317;292.56;5700000.0;3640000.0;3670000.0000000005;1400000.0;3690000.0;2490000.0;5640000.0;0.00016666666666666666;0.013833333333333333;0.11800000000000001;0.08016666666666666;0.01983333333333333;0.019999999999999997;;19487.556640625;0.0;3633.5341796875;40345.02734375;513199.7365547119;412776.28256325866;232323.34779397858;232024.8117388237;231430.42243141678;429879.7862731237;456826.1663793063;458535.09599739575;458923.2969905021;503474.47258240485;502642.9279265981;457936.27873354324;468663.14200787095;463215.5356313263;461958.7606167715;425281.21709752746;413896.2385780983;457245.4800888884;456405.4287182841;;169353.38768963216;454830.0520066356;202407.7332854755;232074.05100640774;274.1610434539649;1557648.3629478798;607425.5962444908;98744.22689381971;0.0;0;102;109;0;0;0;0;5;33;34;642777599345.1832;239353353655.1571;454318336119.87933;30223.028800006592;20235.855884146335;157.4922028521034;4486.627554237527;1399859.7538212845;522040.1107019097;27430.81105617702;318422.25173676544;2.383235499980524;0.23295519898765676
2956;2019-01-26 18:16:37.881;814;196;127;126;121;47;188;-134;55;-85;455;448;46;132;238;219;248;198;194;191;185;-138;559;362;367;137;367;246;553;0.0;83.0;942.0;423.0;119.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40031.2890625;19148.080078125;0.0;3626.18920898438;393.0;59869;;;Calculated values ==>;1548522997.881;354.56000000000006;292.76000000000005;285.86;285.76000000000005;285.26000000000005;277.86;274.5913991737795;291.96000000000004;259.76000000000005;278.66;264.66;318.66;317.96000000000004;277.76000000000005;286.36;296.96000000000004;295.06;297.96000000000004;292.96000000000004;292.26000000000005;291.66;;312.46000000000004;259.36;241.92719264551067;260.58029834229245;274.5913991737795;292.56;5590000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2460000.0;5530000.0;0.0;0.013833333333333333;0.157;0.07050000000000001;0.01983333333333333;0.01983333333333333;;19148.080078125;0.0;3626.18920898438;40031.2890625;515353.5475618241;415028.81927888904;231394.2863513698;231096.52864347468;229620.8446039585;430014.67791919125;456826.1663793063;459129.0920975687;460699.3913920448;502827.4258575753;502100.8445953151;458057.8014167634;468058.408576903;463647.0999656759;461860.70334265823;428354.60300329165;415724.3794036379;457245.4800888884;456405.4287182841;;165175.21790254305;455323.1994649583;201875.36070028154;231394.2863513698;273.9444197933819;1558318.5004855976;607747.7208654799;98804.75483754391;0.0;0;102;109;0;0;0;0;5;33;34;642997909445.0782;239436495205.1175;454466910369.80853;40388.83582937408;17868.072632909712;174.71809312854353;4462.720990277134;1400448.4802423513;522357.8022057692;27433.58085951844;318496.86693021975;2.7616406371943945;0.25110685348274575
2957;2019-01-26 18:17:37.872;823;191;126;126;119;45;187;-134;55;-72;452;446;45;129;237;219;248;193;194;191;185;-136;557;359;367;136;364;244;552;0.0;79.0;966.0;413.0;119.0;0;96;0;1;0;1;0;0;0;0;1;1;1;0;0;39982.9609375;19089.818359375;0.0;3608.73583984375;384.0;59870;;;Calculated values ==>;1548523057.872;355.46000000000004;292.26000000000005;285.76000000000005;285.76000000000005;285.06;277.66;274.27422755570615;291.86;259.76000000000005;278.66;265.96000000000004;318.36;317.76000000000005;277.66;286.06;296.86;295.06;297.96000000000004;292.46000000000004;292.26000000000005;291.66;;311.56;259.56;241.71165711629368;260.2995467637923;274.27422755570615;292.56;5570000.0;3590000.0;3670000.0000000005;1360000.0;3640000.0;2440000.0;5520000.0;0.0;0.013166666666666667;0.161;0.06883333333333333;0.01983333333333333;0.01983333333333333;;19089.818359375;0.0;3608.73583984375;39982.9609375;516616.6646652959;413633.1203958097;231120.26360780591;231120.26360780591;229058.50713763945;430214.79039162316;456686.0800191835;459443.57720766263;462153.8330213896;502708.6029098375;502086.7047045518;458258.2030467605;467997.7946355282;463959.1484052212;462316.2933191314;428891.8007007682;414359.1762267576;457245.4800888884;456405.4287182841;;161414.93982334915;455690.9408096758;200822.49415188542;231120.26360780591;273.5188651935697;1558985.1858837523;608066.3222214184;98865.03683589792;0.0;0;102;109;0;0;0;0;5;33;34;643218076414.8473;239518382920.0316;454613888319.6543;41637.99437198013;17543.44474494457;191.34622224113963;4468.15577469115;1401131.934626441;522652.8539192117;27436.630937896258;318571.2797395871;2.812555396856699;0.25349566712576244
2958;2019-01-26 18:18:40.842;829;189;127;126;119;42;187;-130;49;-52;453;449;42;129;236;220;248;191;194;191;185;-132;553;358;367;135;363;242;549;-2.0;80.0;742.0;461.0;119.0;0;94;0;1;0;1;0;0;0;0;1;1;1;0;0;39817.3046875;18958.984375;0.0;3571.1015625;378.0;59871;;;Calculated values ==>;1548523120.842;356.06000000000006;292.06;285.86;285.76000000000005;285.06;277.36;274.1680685717883;291.86;260.16;278.06;267.96000000000004;318.46000000000004;318.06;277.36;286.06;296.76000000000005;295.16;297.96000000000004;292.26000000000005;292.26000000000005;291.66;;310.96000000000004;259.96000000000004;241.49495122638035;260.01710675043796;274.1680685717883;292.56;5530000.0;3579999.9999999995;3670000.0000000005;1350000.0;3629999.9999999995;2420000.0;5490000.0;0.0;0.013333333333333334;0.12366666666666666;0.07683333333333334;0.01983333333333333;0.01983333333333333;;18958.984375;0.0;3571.1015625;39817.3046875;517673.48690641456;414127.2103214636;231490.63740778636;231191.84880649296;229125.00534120802;430280.9020939914;456686.0800191835;459049.49173094897;464293.9510477369;503004.1518702894;502590.4162288742;458220.97114568006;468277.11565423076;463974.7193981239;462600.4079176935;429948.04058897967;414840.6948555996;457245.4800888884;456405.4287182841;;158908.11840480618;456260.61889331474;199417.98057403695;231490.63740778636;272.96078670682425;1559683.1057071814;608399.0907088172;98927.83049720777;0.0;0;102;109;0;0;0;0;5;33;34;643449176314.9523;239603707270.07034;454766905419.7238;32107.763546404785;19734.076044197845;201.4312764450675;4460.810027658205;1401776.9027345285;522978.8769032615;27440.06610443841;318649.370986369;2.507938986626686;0.2413741039267108
2959;2019-01-26 18:19:37.862;833;180;126;125;118;41;187;-137;18;-59;456;454;23;164;235;220;248;182;194;191;185;-134;528;352;367;137;357;265;529;142.0;81.0;622.0;382.0;119.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31909.884765625;10325.869140625;0.0;3968.5947265625;383.0;59872;;;Calculated values ==>;1548523177.862;356.46000000000004;291.16;285.76000000000005;285.66;284.96000000000004;277.26000000000005;273.5264737036516;291.86;259.46000000000004;274.96000000000004;267.26000000000005;318.76000000000005;318.56;275.46000000000004;289.56;296.66;295.16;297.96000000000004;291.36;292.26000000000005;291.66;;311.46000000000004;259.76000000000005;241.92719264551067;263.1675429290057;273.5264737036516;292.56;5280000.0;3520000.0000000005;3670000.0000000005;1370000.0;3570000.0000000005;2650000.0;5290000.0;0.023666666666666666;0.013500000000000002;0.10366666666666666;0.06366666666666666;0.01983333333333333;0.0435;;10325.869140625;0.0;3968.5947265625;31909.884765625;520181.29605416977;418687.3951377897;231684.28990489317;231381.03632586004;229284.9789256343;430671.36484660726;456686.0800191835;451401.0518682116;463304.8595252546;501092.70334041864;500881.6089984684;452040.6181146384;469084.1257041114;464726.3611697759;463499.5827140881;436076.8866649596;419302.28733343096;457245.4800888884;456405.4287182841;;160997.13474923553;455732.3621493468;198396.3068481531;213573.58647938707;272.53045583812286;1560251.1451990216;608631.0104792203;98987.54070307701;0.0;0;102;109;0;0;0;0;5;33;34;643658439714.8823;239681254470.0444;454911451119.6755;26228.158567079394;16383.728854175997;226.45709097563676;10563.185137392022;1402238.8908286672;523264.9098525138;27443.45474259149;318768.3526813724;3.7358189957865164;0.30317125457772726
2960;2019-01-26 18:20:37.863;828;176;127;126;119;40;187;-158;-42;-109;471;472;-36;182;233;222;248;178;194;191;185;-155;542;350;367;135;355;274;542;169.0;80.0;408.0;485.0;119.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32270.53125;10484.73828125;0.0;4102.0146484375;396.0;59873;;;Calculated values ==>;1548523237.863;355.96000000000004;290.76000000000005;285.86;285.76000000000005;285.06;277.16;273.3108153835814;291.86;257.36;268.96000000000004;262.26000000000005;320.26000000000005;320.36;269.56;291.36;296.46000000000004;295.36;297.96000000000004;290.96000000000004;292.26000000000005;291.66;;312.76000000000005;257.66;241.49495122638035;264.3458800820626;273.3108153835814;292.56;5420000.0;3500000.0;3670000.0000000005;1350000.0;3550000.0;2740000.0;5420000.0;0.028166666666666666;0.013333333333333334;0.068;0.08083333333333333;0.01983333333333333;0.048;;10484.73828125;0.0;4102.0146484375;32270.53125;518450.72574567597;247993.8662297785;231661.7827357078;231361.14196182488;229282.15299835536;430799.1582183253;456686.0800191835;441595.033800227;458590.13686321577;501804.8142701424;501910.9179226702;442443.8753733038;469934.2401338137;464757.83745873196;464057.96313179616;432738.0970733553;412988.0197166831;457245.4800888884;456405.4287182841;;166428.6587063909;453912.286635181;198256.5050920919;212059.38022955818;272.46664484625154;1560785.9909124523;608804.4350978886;99054.79690203874;0.0;0;102;109;0;0;0;0;5;33;34;643878643384.6163;239762855829.94583;455073153814.48016;16547.019952153187;20665.50900806637;263.33436475562945;11728.610327458846;1402595.3565902272;523573.65864672035;27447.53640607758;318954.12073943776;3.373230073177648;0.29658710564361035
2961;2019-01-26 18:21:37.863;818;186;129;128;123;42;187;-154;-47;-114;489;488;-55;148;233;222;248;190;194;191;185;-158;586;357;367;138;361;258;581;-1.0;80.0;662.0;490.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41205.13671875;20051.96875;0.0;3818.96606445312;403.0;59874;;;Calculated values ==>;1548523297.863;354.96000000000004;291.76000000000005;286.06;285.96000000000004;285.46000000000004;277.36;274.0616903277293;291.86;257.76000000000005;268.46000000000004;261.76000000000005;322.06;321.96000000000004;267.66;287.96000000000004;296.46000000000004;295.36;297.96000000000004;292.16;292.26000000000005;291.66;;313.46000000000004;257.36;242.14157278889297;262.23063862743834;274.0616903277293;292.56;5860000.0;3570000.0000000005;3670000.0000000005;1380000.0;3610000.0;2580000.0;5810000.0;0.0;0.013333333333333334;0.11033333333333334;0.08166666666666668;0.01983333333333333;0.01983333333333333;;20051.96875;0.0;3818.96606445312;41205.13671875;513583.2778922401;249905.39796973363;231331.90209028058;231039.2490800999;229587.89020795756;430346.717906069;456686.0800191835;444178.6338700939;457611.00429721543;505224.6813573322;505120.3628738893;443094.12447106163;468210.92727366457;463874.16568678804;463015.90774916107;420382.24033945304;251418.28230408198;457245.4800888884;456405.4287182841;;169353.38768963216;453099.15083631827;200315.37858555562;231331.90209028058;273.31079497433836;1561398.2881455251;609058.9076564823;99120.80507464617;0.0;0;102;110;0;0;0;0;5;33;34;644098843384.6163;239844755829.94583;455232753814.48016;26906.245833060726;20644.00806714562;2252.8527738049474;4463.95827812207;1402957.4671384373;523917.9046223471;27468.504632232252;319089.05881115096;2.273353154115955;0.21907858442219658
2962;2019-01-26 18:22:40.853;814;202;126;126;123;45;187;-139;-10;-99;486;478;-18;98;236;216;248;205;194;191;185;-144;566;364;367;145;369;246;560;-2.0;78.0;508.0;645.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40267.65625;19418.171875;0.0;3492.57836914062;393.0;59875;;;Calculated values ==>;1548523360.853;354.56000000000006;293.36;285.76000000000005;285.76000000000005;285.46000000000004;277.66;274.8017692304317;291.86;259.26000000000005;272.16;263.26000000000005;321.76000000000005;320.96000000000004;271.36;282.96000000000004;296.76000000000005;294.76000000000005;297.96000000000004;293.66;292.26000000000005;291.66;;312.46000000000004;258.76000000000005;243.61107973660833;260.58029834229245;274.8017692304317;292.56;5660000.0;3640000.0;3670000.0000000005;1450000.0;3690000.0;2460000.0;5600000.0;0.0;0.013000000000000001;0.08466666666666667;0.1075;0.01983333333333333;0.01983333333333333;;19418.171875;0.0;3492.57836914062;40267.65625;514768.7285188832;414404.58187013806;230932.12585701115;230932.12585701115;230049.2537503733;429879.7862731237;456686.0800191835;451227.05486791814;458036.8027829911;506036.3416746077;505209.5578673408;450224.73243918846;464163.4594691878;463081.6473256225;461150.82657720096;426423.273769674;415466.73700578744;457245.4800888884;456405.4287182841;;165175.21790254305;453372.940763054;201453.21764264005;230932.12585701115;273.78825764061065;1562111.0619274527;609404.2165673636;99184.77093352698;0.0;0;102;110;0;0;0;0;5;33;34;644330016684.6514;239933886679.95932;455391488614.5042;21147.518218406876;27081.3702354445;142.43497793052543;4471.887173415247;1403377.8708326123;524335.4353973103;27489.460073274568;319167.2350479673;2.3064810205729382;0.2562210347830622
2963;2019-01-26 18:23:37.864;819;194;123;122;117;46;187;-138;13;-111;460;447;4;101;237;215;248;196;194;191;185;-141;554;361;367;151;366;239;550;0.0;80.0;560.0;611.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39735.4921875;19131.380859375;0.0;3311.703125;385.0;59876;;;Calculated values ==>;1548523417.864;355.06000000000006;292.56;285.46000000000004;285.36;284.86;277.76000000000005;274.4858918419099;291.86;259.36;274.46000000000004;262.06;319.16;317.86;273.56;283.26000000000005;296.86;294.66;297.96000000000004;292.76000000000005;292.26000000000005;291.66;;311.66;259.06;244.82967444194236;259.59022785621676;274.4858918419099;292.56;5540000.0;3610000.0;3670000.0000000005;1510000.0;3660000.0;2390000.0;5500000.0;0.0;0.013333333333333334;0.09333333333333332;0.10183333333333335;0.01983333333333333;0.01983333333333333;;19131.380859375;0.0;3311.703125;39735.4921875;516378.1181463567;415497.79424610164;230277.70356738323;229982.70873861105;228520.26270263235;430081.6785162784;456686.0800191835;455246.5870957521;455830.27113678976;504013.0108927041;502672.41689016885;454160.56434825284;465527.7533273878;463662.6014702889;461476.7180717267;429686.1906462309;416182.2575204337;457245.4800888884;456405.4287182841;;161832.74555500393;452670.9797694317;201632.11880544084;230277.70356738323;273.8449083942494;1562744.5424146864;609709.4594224981;99238.64855760013;0.0;0;102;110;0;0;0;0;5;33;34;644539247055.2253;240018262960.1908;455529740289.8835;23670.68370709572;25564.124008166404;180.05244167729592;4484.8665488262;1403732.7500710823;524752.2926584987;27492.013591375915;319238.15636572556;2.4016185450845753;0.25839868667752863
