;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2964;2019-01-26 18:24:37.864;825;183;123;122;115;45;187;-138;21;-128;427;415;15;142;236;215;248;184;194;191;185;-139;528;354;367;155;359;262;529;189.0;83.0;628.0;628.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31687.7421875;10378.4267578125;0.0;3681.2119140625;387.0;59877;;;Calculated values ==>;1548523477.864;355.66;291.46000000000004;285.46000000000004;285.36;284.66;277.66;273.7412296467126;291.86;259.36;275.26000000000005;260.36;315.86;314.66;274.66;287.36;296.76000000000005;294.66;297.96000000000004;291.56;292.26000000000005;291.66;;311.86;259.26000000000005;245.62243170879464;262.7682575881327;273.7412296467126;292.56;5280000.0;3540000.0;3670000.0000000005;1550000.0;3590000.0;2620000.0;5290000.0;0.0315;0.013833333333333333;0.10466666666666667;0.10466666666666667;0.01983333333333333;0.05133333333333333;;10378.4267578125;0.0;3681.2119140625;31687.7421875;519229.17841566744;419605.8853330434;230777.46704720828;230477.12047854968;228400.19348273374;430542.39183029096;456686.0800191835;452311.47088057286;453372.7090662282;498325.2079295693;497054.1719795931;451548.5107667386;466953.5548265849;464564.1698029545;462540.9979189812;436076.8866649596;419907.0095946218;457245.4800888884;456405.4287182841;;162668.35908569003;452198.83688457735;200936.78125403068;212466.1371286675;273.54170142564857;1563339.736034478;609955.3744859747;99296.92284959232;0.0;0;102;110;0;0;0;0;5;33;34;644759447055.2253;240110062960.1908;455680040289.8835;26310.550847578084;26298.761822663888;223.68329947300657;12522.216968266985;1404149.260359038;525184.4833737557;27495.3780558855;319379.8820617013;4.648427634823858;0.42185725769070387
2965;2019-01-26 18:25:37.884;823;176;123;123;115;43;187;-140;35;-124;415;409;30;174;232;217;248;178;194;191;185;-141;541;350;367;157;355;274;541;94.0;83.0;647.0;603.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31984.724609375;10536.5234375;0.0;3859.65942382812;400.0;59878;;;Calculated values ==>;1548523537.884;355.46000000000004;290.76000000000005;285.46000000000004;285.46000000000004;284.66;277.46000000000004;273.3108153835814;291.86;259.16;276.66;260.76000000000005;314.66;314.06;276.16;290.56;296.36;294.86;297.96000000000004;290.96000000000004;292.26000000000005;291.66;;313.16;259.06;246.01318540288656;264.3458800820626;273.3108153835814;292.56;5410000.0;3500000.0;3670000.0000000005;1570000.0;3550000.0;2740000.0;5410000.0;0.015666666666666666;0.013833333333333333;0.10783333333333332;0.1005;0.01983333333333333;0.0355;;10536.5234375;0.0;3859.65942382812;31984.724609375;517931.12465954584;412663.7354477416;230488.45928096917;230488.45928096917;228134.7894340929;430799.1582183253;456686.0800191835;452001.34592349856;453461.2359140104;495829.7031900098;495185.3229260595;451353.2567004854;469001.7517246776;464627.23559176613;463404.40252878325;432984.03146217286;413408.5767822079;457245.4800888884;456405.4287182841;;168099.92630828856;451638.7384666812;199575.1284514997;216845.95647359765;272.9890028953527;1563870.5167922466;610129.7238346307;99359.7843909196;0.0;0;102;110;0;0;0;0;5;33;34;644979720455.1554;240203694160.16104;455840893889.8324;27219.96045073054;25332.392806525742;270.7937897395156;8504.36126468637;1404595.4966489135;525614.8864154029;27499.500071841765;319555.16195408197;4.2599839764764145;0.4115820906983901
2966;2019-01-26 18:26:37.865;812;186;126;126;120;45;187;-132;47;-96;415;410;41;159;232;217;248;190;194;191;184;-137;586;356;367;158;361;260;581;0.0;76.0;870.0;531.0;119.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40980.7734375;20039.888671875;0.0;3599.87377929688;405.0;59879;;;Calculated values ==>;1548523597.865;354.36;291.76000000000005;285.76000000000005;285.76000000000005;285.16;277.66;273.955091788801;291.86;259.96000000000004;277.86;263.56;314.66;314.16;277.26000000000005;289.06;296.36;294.86;297.96000000000004;292.16;292.26000000000005;291.56;;313.66;259.46000000000004;246.20719268323901;262.5002047102346;273.955091788801;292.56;5860000.0;3560000.0;3670000.0000000005;1580000.0;3610000.0;2600000.0;5810000.0;0.0;0.012666666666666666;0.145;0.0885;0.01983333333333333;0.01983333333333333;;20039.888671875;0.0;3599.87377929688;40980.7734375;512835.85725412244;249905.39796973363;230456.35716547267;230456.35716547267;228726.21797701268;430412.23801567365;456686.0800191835;455901.90446988266;456269.28379599546;497256.85547408165;496727.4134329046;455160.0616132378;469198.2097207376;463741.9828368515;462504.01303383906;420382.24033945304;251418.28230408198;457245.4800888884;456264.8617806247;;170189.03402730724;451896.353522913;200314.85269134032;230456.35716547267;273.30626163581036;1564478.3700609207;610384.4465808945;99421.92748267768;0.0;0;103;110;0;0;0;0;5;33;34;645199850724.9594;240298164235.07693;456001043159.6898;37060.122507888635;22264.962823594182;2140.2101351147003;4478.535341533849;1405130.9943784284;526011.4054411679;27519.5854088262;319663.3184986159;2.7895301801081493;0.263009375562457
2967;2019-01-26 18:27:37.855;801;202;124;124;121;47;187;-119;53;-59;406;399;46;129;236;212;248;205;194;191;184;-122;568;364;367;155;369;256;562;-2.0;79.0;939.0;497.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40272.66796875;19412.14453125;0.0;3558.99584960938;393.0;59880;;;Calculated values ==>;1548523657.855;353.26;293.36;285.56;285.56;285.26000000000005;277.86;274.8017692304317;291.86;261.26000000000005;278.46000000000004;267.26000000000005;313.76000000000005;313.06;277.76000000000005;286.06;296.76000000000005;294.36;297.96000000000004;293.66;292.26000000000005;291.56;;312.46000000000004;260.96000000000004;245.62243170879464;261.9595390733887;274.8017692304317;292.56;5680000.0;3640000.0;3670000.0000000005;1550000.0;3690000.0;2560000.0;5620000.0;0.0;0.013166666666666667;0.1565;0.08283333333333333;0.01983333333333333;0.01983333333333333;;19412.14453125;0.0;3558.99584960938;40272.66796875;512998.7966370444;413600.82212962914;230297.24156973427;230297.24156973427;229420.7477619156;429879.7862731237;456686.0800191835;457291.26428059244;460608.7294163943;496711.43183793477;495971.6926355627;456437.8594934476;466299.81782571983;463081.6473256225;460609.61753313727;425855.9250168309;414690.8345392522;457245.4800888884;456264.8617806247;;165175.21790254305;454010.4128873979;201778.55059870085;230297.24156973427;273.915570387668;1565155.369220745;610713.1587298156;99481.57478672023;0.0;0;103;110;0;0;0;0;5;33;34;645420014024.9944;240392048585.09186;456155817359.7144;39987.73969121603;20893.205926247072;147.00702462145276;4481.69113418266;1405772.9528859367;526370.9969055727;27538.64237513653;319737.9746078331;2.851823753201774;0.26940300440605225
2968;2019-01-26 18:28:37.865;804;195;122;121;116;48;187;-122;56;-49;400;394;47;125;236;211;249;197;194;191;184;-125;557;362;367;155;367;255;552;-1.0;81.0;761.0;513.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40012.5234375;19075.001953125;0.0;3559.78344726562;381.0;59881;;;Calculated values ==>;1548523717.865;353.56000000000006;292.66;285.36;285.26000000000005;284.76000000000005;277.96000000000004;274.5913991737795;291.86;260.96000000000004;278.76000000000005;268.26000000000005;313.16;312.56;277.86;285.66;296.76000000000005;294.26000000000005;298.06;292.86;292.26000000000005;291.56;;311.26000000000005;260.66;245.62243170879464;261.82340779136865;274.5913991737795;292.56;5570000.0;3620000.0000000005;3670000.0000000005;1550000.0;3670000.0000000005;2550000.0;5520000.0;0.0;0.013500000000000002;0.12683333333333333;0.08549999999999999;0.01983333333333333;0.01983333333333333;;19075.001953125;0.0;3559.78344726562;40012.5234375;514298.0913559373;415068.77947206923;229937.02860350022;229643.36046897282;228187.26094971248;430014.67791919125;456686.0800191835;457816.55385891977;461641.58503874193;496179.80217864364;495545.6848262722;456723.56068594067;465979.8119401535;463380.54213311686;460784.0165094478;429140.7731823067;415763.05856668594;457245.4800888884;456264.8617806247;;160161.5264782812;453691.78446601843;200340.25306998845;229937.02860350022;273.34216221245305;1565824.5239895678;611033.9384048379;99540.90783471156;0.0;0;103;110;0;0;0;0;5;33;34;645640250724.9594;240485064085.0771;456309142909.69006;32656.57748339612;21661.55593436056;180.59914731087989;4488.835358012969;1406378.4230905138;526725.6790248574;27541.372881577438;319812.7414543207;2.606058192275264;0.2559889005214771
2969;2019-01-26 18:29:37.866;806;190;122;122;115;46;186;-133;57;-61;397;393;47;125;236;211;249;192;194;191;184;-133;558;359;367;153;364;253;552;0.0;80.0;661.0;511.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40021.78125;19088.265625;0.0;3533.28271484375;371.0;59882;;;Calculated values ==>;1548523777.866;353.76;292.16;285.36;285.36;284.66;277.76000000000005;274.27422755570615;291.76000000000005;259.86;278.86;267.06;312.86;312.46000000000004;277.86;285.66;296.76000000000005;294.26000000000005;298.06;292.36;292.26000000000005;291.56;;310.26000000000005;259.86;245.2279566241654;261.54996906429363;274.27422755570615;292.56;5580000.0;3590000.0;3670000.0000000005;1530000.0;3640000.0;2530000.0;5520000.0;0.0;0.013333333333333334;0.11016666666666668;0.08516666666666667;0.01983333333333333;0.01983333333333333;;19088.265625;0.0;3533.28271484375;40021.78125;514458.82655975374;413263.53111073095;229937.02860350022;229937.02860350022;227898.41009287813;430214.79039162316;456545.83446345694;458257.6768054468;460707.2853843662;496067.9086565184;495645.8479929571;457049.3559172767;466266.6620048266;463826.62237682095;461246.53888341883;428874.49835383333;413998.2807911148;457245.4800888884;456264.8617806247;;155983.51637300098;453179.6593461812;199475.984823693;229937.02860350022;272.98796115635236;1566491.4876437003;611351.9709347253;99600.01770447248;0.0;0;103;110;0;0;0;0;5;33;34;645860454394.6934;240577465624.96545;456461545449.506;28509.116399989878;21607.096280165246;198.349567502914;4488.835358012969;1406888.1457008282;527086.2571357446;27544.53084016217;319887.5566237626;2.4226192116631013;0.24271779763174656
2970;2019-01-26 18:30:37.866;809;189;123;122;115;43;186;-132;51;-62;396;391;43;125;235;212;249;191;194;191;184;-135;556;358;367;153;362;249;550;-1.0;79.0;746.0;500.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39908.046875;19093.080078125;0.0;3498.25634765625;365.0;59883;;;Calculated values ==>;1548523837.866;354.06000000000006;292.06;285.46000000000004;285.36;284.66;277.46000000000004;274.1680685717883;291.76000000000005;259.96000000000004;278.26000000000005;266.96000000000004;312.76000000000005;312.26000000000005;277.46000000000004;285.66;296.66;294.36;298.06;292.26000000000005;292.26000000000005;291.56;;309.66;259.66;245.2279566241654;260.9983114674233;274.1680685717883;292.56;5560000.0;3579999.9999999995;3670000.0000000005;1530000.0;3620000.0000000005;2490000.0;5500000.0;0.0;0.013166666666666667;0.12433333333333334;0.08333333333333333;0.01983333333333333;0.01983333333333333;;19093.080078125;0.0;3498.25634765625;39908.046875;514993.3802370423;413720.03103230504;230277.70356738323;229982.70873861105;227940.9127301223;430280.9020939914;456545.83446345694;458176.05790412496;460604.1531024672;496371.7657917577;495846.1539385957;457214.88426619134;466837.06882911525;463990.4146581629;461533.9137599592;429405.54480311257;414443.2327276156;457245.4800888884;456264.8617806247;;153476.72818028802;452967.2468398217;199431.8537779398;230277.70356738323;272.96627912773397;1567157.569544742;611670.1488155846;99658.61386332665;0.0;0;103;110;0;0;0;0;5;33;34;646080654394.6934;240669265624.96545;456612145449.506;32170.529379689022;21127.94942182349;197.00377566070975;4482.078637895956;1407393.809415659;527442.3825165945;27547.8254513552;319962.31424039515;2.5663626145155867;0.2510684124343894
2971;2019-01-26 18:31:37.857;812;188;123;122;116;41;186;-120;38;-40;394;390;33;123;234;213;249;190;194;191;184;-124;555;356;367;152;361;250;550;-4.0;78.0;879.0;511.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39886.24609375;18962.125;0.0;3519.1689453125;365.0;59884;;;Calculated values ==>;1548523897.857;354.36;291.96000000000004;285.46000000000004;285.36;284.76000000000005;277.26000000000005;273.955091788801;291.76000000000005;261.16;276.96000000000004;269.16;312.56;312.16;276.46000000000004;285.46000000000004;296.56;294.46000000000004;298.06;292.16;292.26000000000005;291.56;;309.66;260.76000000000005;245.02929689885198;261.13683023647616;273.955091788801;292.56;5550000.0;3560000.0;3670000.0000000005;1520000.0;3610000.0;2500000.0;5500000.0;0.0;0.013000000000000001;0.1465;0.08516666666666667;0.01983333333333333;0.01983333333333333;;18962.125;0.0;3519.1689453125;39886.24609375;515442.96491880994;413351.9237643686;230277.70356738323;229982.70873861105;228230.19690437103;430412.23801567365;456545.83446345694;456447.63627741166;463013.08436009905;496059.1877401931;495638.15444982453;455840.3419343391;466465.15716702095;464006.2339002714;461972.54226096225;429668.83652362955;414083.7466353395;457245.4800888884;456264.8617806247;;153476.72818028802;454299.9390446517;198769.08092981964;230277.70356738323;272.6951058932897;1567822.4222452266;611987.2279564901;99717.08363582414;0.0;0;103;110;0;0;0;0;5;33;34;646300821365.3374;240760751900.23306;456761822994.9438;37749.90835842223;21762.711416113198;202.6061685477705;4482.078637895956;1407976.3923313;527799.7510779633;27551.155034720912;320037.00434604863;2.855587615959477;0.27458969582818565
2972;2019-01-26 18:32:37.897;815;188;124;123;116;40;186;-117;33;-24;396;393;28;119;234;215;249;191;194;191;184;-120;557;356;367;151;361;249;552;0.0;82.0;1015.0;506.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39831.18359375;19012.998046875;0.0;3515.3896484375;365.0;59885;;;Calculated values ==>;1548523957.897;354.66;291.96000000000004;285.56;285.46000000000004;284.76000000000005;277.16;273.955091788801;291.76000000000005;261.46000000000004;276.46000000000004;270.76000000000005;312.76000000000005;312.46000000000004;275.96000000000004;285.06;296.56;294.66;298.06;292.26000000000005;292.26000000000005;291.56;;309.66;261.16;244.82967444194236;260.9983114674233;273.955091788801;292.56;5570000.0;3560000.0;3670000.0000000005;1510000.0;3610000.0;2490000.0;5520000.0;0.0;0.013666666666666666;0.16916666666666666;0.08433333333333333;0.01983333333333333;0.01983333333333333;;19012.998046875;0.0;3515.3896484375;39831.18359375;515642.209405438;412510.35525449144;230526.9083737572;230231.5404395455;228187.26094971248;430412.23801567365;456545.83446345694;456005.48364899337;464788.98929978616;496371.7657917577;496056.458765516;455397.3407788695;466148.4694918738;464006.2339002714;462238.51792549907;429140.7731823067;413633.1203958097;457245.4800888884;456264.8617806247;;153476.72818028802;454886.83700366475;198678.0516707258;230526.9083737572;272.65893782031407;1568487.177033476;612303.8982879187;99775.74403828253;0.0;0;103;110;0;0;0;0;5;33;34;646521168165.1974;240851712500.17526;456911622794.84863;43531.223909656925;21606.940896411183;211.93792141545856;4477.136075902872;1408654.186661616;528161.4057895173;27554.611871824465;320111.7142420312;3.0995222449015047;0.291118337036145
2973;2019-01-26 18:33:37.847;817;189;123;122;117;39;186;-120;36;-21;400;398;30;119;234;216;249;191;194;191;184;-121;555;357;367;150;362;247;550;-2.0;76.0;971.0;504.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39737.52734375;19050.833984375;0.0;3496.97802734375;363.0;59886;;;Calculated values ==>;1548524017.847;354.86;292.06;285.46000000000004;285.36;284.86;277.06;274.0616903277293;291.76000000000005;261.16;276.76000000000005;271.06;313.16;312.96000000000004;276.16;285.06;296.56;294.76000000000005;298.06;292.26000000000005;292.26000000000005;291.56;;309.46000000000004;261.06;244.62907804385475;260.72004837742526;274.0616903277293;292.56;5550000.0;3570000.0000000005;3670000.0000000005;1500000.0;3620000.0000000005;2470000.0;5500000.0;0.0;0.012666666666666666;0.16183333333333336;0.084;0.01983333333333333;0.01983333333333333;;19050.833984375;0.0;3496.97802734375;39737.52734375;516052.02990582155;413720.03103230504;230277.70356738323;229982.70873861105;228520.26270263235;430346.717906069;456545.83446345694;456696.53541972896;465237.204760802;496995.12755762646;496785.5164881025;455971.6787098664;466434.58222308377;463858.19375264365;462219.8900438566;429668.83652362955;414443.2327276156;457245.4800888884;456264.8617806247;;152641.13387835177;454947.0356503476;198718.38446007346;230277.70356738323;272.67909636811635;1569149.6970620214;612620.8325550038;99834.13173839719;0.0;0;103;110;0;0;0;0;5;33;34;646741184664.4974;240941937249.8882;457060298794.3756;41749.46409697092;21523.206699983028;192.857648082843;4482.078637895956;1409364.266832412;528520.5241700975;27557.982357145884;320186.31214764004;3.013490047177013;0.2846305850142697
2974;2019-01-26 18:34:37.888;819;188;123;122;116;39;186;-129;-1;-26;405;403;5;117;234;216;249;190;194;191;184;-129;556;357;367;147;362;245;551;-2.0;80.0;738.0;535.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39869.80078125;19077.595703125;0.0;3508.29931640625;363.0;59887;;;Calculated values ==>;1548524077.888;355.06000000000006;291.96000000000004;285.46000000000004;285.36;284.76000000000005;277.06;274.0616903277293;291.76000000000005;260.26000000000005;273.06;270.56;313.66;313.46000000000004;273.66;284.86;296.56;294.76000000000005;298.06;292.16;292.26000000000005;291.56;;309.46000000000004;260.26000000000005;244.02132995426717;260.44013211722256;274.0616903277293;292.56;5560000.0;3570000.0000000005;3670000.0000000005;1470000.0;3620000.0000000005;2450000.0;5510000.0;0.0;0.013333333333333334;0.123;0.08916666666666666;0.01983333333333333;0.01983333333333333;;19077.595703125;0.0;3508.29931640625;39869.80078125;516212.58909773076;412934.04071806197;230254.59199040785;229959.83920546612;228208.70246362453;430346.717906069;456545.83446345694;452520.04655950924;465162.99321950873;497720.6284349067;497511.61648791155;453259.21331229666;466491.28766098444;463858.19375264365;462219.8900438566;429405.54480311257;413676.3280692049;457245.4800888884;456264.8617806247;;152641.13387835177;454606.2043071476;197797.8120124708;230254.59199040785;272.3122164412591;1569813.5447839834;612938.7865899677;99892.5489408821;0.0;0;103;110;0;0;0;0;5;33;34;646961535134.9664;241031098135.07797;457207999654.69;31330.83484928573;22898.74831294201;209.722889785436;4482.537017505968;1409973.6854766302;528890.960087682;27561.339487441106;320261.06832676666;2.6087893802112436;0.26141683133635696
2975;2019-01-26 18:35:37.848;821;188;122;121;115;39;186;-140;-23;-49;410;407;-26;111;234;217;249;190;194;191;184;-142;532;356;367;146;361;255;532;-3.0;79.0;587.0;533.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31745.70703125;10507.3193359375;0.0;3704.55883789062;363.0;59888;;;Calculated values ==>;1548524137.848;355.26;291.96000000000004;285.36;285.26000000000005;284.66;277.06;273.955091788801;291.76000000000005;259.16;270.86;268.26000000000005;314.16;313.86;270.56;284.26000000000005;296.56;294.86;298.06;292.16;292.26000000000005;291.56;;309.46000000000004;258.96000000000004;243.81672145450628;261.82340779136865;273.955091788801;292.56;5320000.0;3560000.0;3670000.0000000005;1460000.0;3610000.0;2550000.0;5320000.0;0.0;0.013166666666666667;0.09783333333333334;0.08883333333333333;0.01983333333333333;0.01983333333333333;;10507.3193359375;0.0;3704.55883789062;31745.70703125;518426.3784513906;420082.2379402976;230404.78195865464;230106.15835728793;228333.08156490538;430412.23801567365;456545.83446345694;447933.1405902662;462984.1791501583;497235.0056917214;496918.6588859087;447542.99377537944;464351.30237818667;464006.2339002714;462504.01303383906;435362.1163577761;420676.1087404283;457245.4800888884;456264.8617806247;;152641.13387835177;453413.65169144486;197417.713155282;230404.78195865464;272.1561822134378;1570409.942818868;613185.1631881442;99952.61602077194;0.0;0;103;110;0;0;0;0;5;33;34;647181588335.1064;241118939535.13385;457357899654.7854;24508.759317389293;22740.97253996247;193.36576696174623;4479.558249802406;1410438.7052083474;529271.0375410266;27564.696320201376;320335.70266462356;3.6534689672286995;0.3795079171891439
2976;2019-01-26 18:36:37.858;821;176;121;120;114;40;186;-152;-19;-86;421;422;-18;150;233;218;249;177;194;191;184;-151;533;352;367;144;357;269;533;0.0;81.0;455.0;442.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31878.771484375;10351.26171875;0.0;3980.93603515625;378.0;59889;;;Calculated values ==>;1548524197.858;355.26;290.76000000000005;285.26000000000005;285.16;284.56;277.16;273.5264737036516;291.76000000000005;257.96000000000004;271.26000000000005;264.56;315.26000000000005;315.36;271.36;288.16;296.46000000000004;294.96000000000004;298.06;290.86;292.26000000000005;291.56;;310.96000000000004;258.06;243.40439225979637;263.6948088759802;273.5264737036516;292.56;5330000.0;3520000.0000000005;3670000.0000000005;1440000.0;3570000.0000000005;2690000.0;5330000.0;0.0;0.013500000000000002;0.07583333333333334;0.07366666666666667;0.01983333333333333;0.01983333333333333;;10351.26171875;0.0;3980.93603515625;31878.771484375;518344.78689185926;415915.19278355275;230082.43469073946;229784.97696309257;228018.53293133585;430671.36484660726;456545.83446345694;445791.17429348145;459524.4032125857;496981.96421008743;497088.6039012761;445926.3072797034;466893.70734657993;464464.4457187545;463236.97874712443;435127.558129195;416250.8784684541;457245.4800888884;456264.8617806247;;158908.11840480618;452809.9266661813;197611.88999406798;230082.43469073946;272.2178380827222;1570940.235173745;613359.0136671572;100016.67248566891;0.0;0;103;110;0;0;0;0;5;33;34;647401825035.0714;241205954035.12003;457515125854.76044;18820.26239270552;18799.588701512348;254.83517542000206;4485.951470616057;1410799.8405684044;529617.2665798744;27568.431950555274;320410.42769771203;2.9556274946533243;0.3027886270005921
2977;2019-01-26 18:37:37.889;812;179;121;121;116;41;186;-154;-2;-117;440;441;-5;166;231;219;249;182;194;191;184;-156;550;352;367;147;356;274;550;304.0;80.0;558.0;550.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32311.8828125;10731.8564453125;0.0;4040.50122070312;393.0;59890;;;Calculated values ==>;1548524257.889;354.36;291.06;285.26000000000005;285.26000000000005;284.76000000000005;277.26000000000005;273.5264737036516;291.76000000000005;257.76000000000005;272.96000000000004;261.46000000000004;317.16;317.26000000000005;272.66;289.76000000000005;296.26000000000005;295.06;298.06;291.36;292.26000000000005;291.56;;312.46000000000004;257.56;244.02132995426717;264.3458800820626;273.5264737036516;292.56;5500000.0;3520000.0000000005;3670000.0000000005;1470000.0;3560000.0;2740000.0;5500000.0;0.050666666666666665;0.013333333333333334;0.093;0.09166666666666666;0.01983333333333333;0.0705;;10731.8564453125;0.0;4040.50122070312;32311.8828125;515859.2550797378;248746.81474579297;229688.5652307168;229688.5652307168;228230.19690437103;430671.36484660726;456545.83446345694;447122.6529752295;455856.27777471207;498505.56681089255;498612.3091892554;446718.03663649166;468065.2739333068;464349.45330830896;463368.3371447518;430963.87337808334;249900.0529853814;457245.4800888884;456264.8617806247;;165175.21790254305;451769.8787204719;199328.74496318743;207869.6873079534;272.9001770820345;1571475.4336684127;613534.7970927649;100083.55233276552;0.0;0;103;110;0;0;0;0;5;33;34;647622138804.7004;241293299139.97293;457678110019.48596;23044.83344511991;23140.43726108441;2414.1842719026927;17511.859800323327;1411148.8966189611;529966.9473707523;27590.685270857;320593.8375041262;4.47533943281931;0.34390401156458184
2978;2019-01-26 18:38:37.889;802;196;123;123;119;43;186;-149;12;-126;449;445;9;129;233;218;249;200;194;191;184;-153;582;363;367;147;368;251;577;1.0;81.0;534.0;563.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40824.28515625;19971.43359375;0.0;3616.64477539062;394.0;59891;;;Calculated values ==>;1548524317.889;353.36;292.76000000000005;285.46000000000004;285.46000000000004;285.06;277.46000000000004;274.69669130483857;291.76000000000005;258.26000000000005;274.36;260.56;318.06;317.66;274.06;286.06;296.46000000000004;294.96000000000004;298.06;293.16;292.26000000000005;291.56;;312.56;257.86;244.02132995426717;261.27494424493943;274.69669130483857;292.56;5820000.0;3629999.9999999995;3670000.0000000005;1470000.0;3679999.9999999995;2510000.0;5770000.0;0.00016666666666666666;0.013500000000000002;0.089;0.09383333333333334;0.01983333333333333;0.019999999999999997;;19971.43359375;0.0;3616.64477539062;40824.28515625;511929.0909204963;253998.90528574798;229673.92963701376;229673.92963701376;228523.14919335485;429947.3805835815;456545.83446345694;453091.18828355055;454919.3011392224;501720.6006476131;501303.236049316;452718.38361289306;467011.9763860505;462829.68046980636;461573.7689881714;421959.57569976826;255652.78559656738;457245.4800888884;456264.8617806247;;165593.03060630985;452086.73721286753;202349.5460988347;229446.2264408623;274.13383228251627;1572084.901734819;613790.6578430904;100147.36188273298;0.0;0;103;111;0;0;0;0;5;33;34;647842338804.7004;241381499139.97293;457835610019.48596;22316.00615443971;23433.673099533415;2245.1416663932123;4536.372706795248;1411526.9036156242;530355.0649570908;27629.512987009468;320777.57277501887;2.227023024303927;0.22730788507226063
2979;2019-01-26 18:39:37.889;802;200;119;118;115;47;186;-144;18;-133;436;427;19;112;236;212;249;202;194;191;184;-146;561;363;366;147;368;243;556;-2.0;81.0;700.0;557.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39954.19921875;19285.4765625;0.0;3459.83935546875;385.0;59892;;;Calculated values ==>;1548524377.889;353.36;293.16;285.06;284.96000000000004;284.66;277.86;274.69669130483857;291.76000000000005;258.76000000000005;274.96000000000004;259.86;316.76000000000005;315.86;275.06;284.36;296.76000000000005;294.36;298.06;293.36;292.26000000000005;291.56;;311.66;258.56;244.02132995426717;260.1585393101385;274.69669130483857;292.56;5610000.0;3629999.9999999995;3660000.0;1470000.0;3679999.9999999995;2430000.0;5560000.0;0.0;0.013500000000000002;0.11666666666666667;0.09283333333333334;0.01983333333333333;0.01983333333333333;;19285.4765625;0.0;3459.83935546875;39954.19921875;513715.3548483457;415263.34616146993;228970.61932335712;228680.306219478;227814.02422442395;429947.3805835815;456710.18191563094;455182.8312544816;454188.1268262028;501146.56942796614;500212.0809938448;455303.7817714177;466206.36940554896;463231.246673453;460764.5036730645;428066.412339911;415955.2917269945;457408.11929247493;456429.9049226635;;161832.74555500393;452824.3655620775;203197.63664686566;228970.61932335712;274.4631516342074;1572758.0557712773;614117.7987610591;100206.33258382347;0.0;0;103;111;0;0;0;0;5;33;34;648062238804.7004;241469699139.97293;457983810019.48596;29398.272704221865;23173.6813342955;163.50012827437249;4511.27583105291;1411957.8559394462;530743.4595773726;27649.58500196503;320852.9698461676;2.5168579853674338;0.25550113168827226
2980;2019-01-26 18:40:37.880;812;192;118;117;111;47;186;-142;29;-143;414;404;24;112;235;212;249;194;194;191;184;-145;538;360;367;147;364;246;538;-2.0;79.0;645.0;553.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31737.3203125;10594.5087890625;0.0;3538.6044921875;379.0;59893;;;Calculated values ==>;1548524437.88;354.36;292.36;284.96000000000004;284.86;284.26000000000005;277.86;274.38016830617;291.76000000000005;258.96000000000004;276.06;258.86;314.56;313.56;275.56;284.36;296.66;294.36;298.06;292.56;292.26000000000005;291.56;;311.06;258.66;244.02132995426717;260.58029834229245;274.38016830617;292.56;5380000.0;3600000.0;3670000.0000000005;1470000.0;3640000.0;2460000.0;5380000.0;0.0;0.013166666666666667;0.1075;0.09216666666666667;0.01983333333333333;0.01983333333333333;;10594.5087890625;0.0;3538.6044921875;31737.3203125;516853.6583827372;419235.143907625;229078.75878263678;228785.1368875332;227040.5359772304;430148.3826014536;456545.83446345694;456015.6140446141;453139.77476753894;498560.33590630087;497515.1752275154;455410.07464355306;465775.6224249972;463693.98011157714;461227.1456847587;433938.4075479486;419845.4609078787;457245.4800888884;456264.8617806247;;159325.9205505338;452929.5491792979;202922.4193848449;229078.75878263678;274.34257359798505;1573355.3954880522;614366.7612897353;100264.64420133637;0.0;0;103;111;0;0;0;0;5;33;34;648282105820.3435;241557885910.2309;458130488014.915;27207.518425925187;23042.323796055418;185.5571307609202;4505.857709460093;1412429.5001096714;531128.5351845789;27652.493376143924;320928.1013544747;3.8874136199764724;0.39866371327749595
2981;2019-01-26 18:41:37.830;819;178;117;116;109;45;186;-146;42;-152;402;398;31;156;233;213;249;179;194;191;184;-146;530;353;367;146;357;266;530;125.0;80.0;557.0;532.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31770.28515625;10367.2275390625;0.0;3904.90185546875;387.0;59894;;;Calculated values ==>;1548524497.83;355.06000000000006;290.96000000000004;284.86;284.76000000000005;284.06;277.66;273.6339639331285;291.76000000000005;258.56;277.36;257.96000000000004;313.36;312.96000000000004;276.26000000000005;288.76000000000005;296.46000000000004;294.46000000000004;298.06;291.06;292.26000000000005;291.56;;311.86;258.56;243.81672145450628;263.299902668528;273.6339639331285;292.56;5300000.0;3529999.9999999995;3670000.0000000005;1460000.0;3570000.0000000005;2660000.0;5300000.0;0.020833333333333332;0.013333333333333334;0.09283333333333334;0.08866666666666667;0.01983333333333333;0.04066666666666666;;10367.2275390625;0.0;3904.90185546875;31770.28515625;518350.45761128626;417698.1069492612;228966.2771216851;228671.5947322207;226632.0298373011;430607.02586249536;456545.83446345694;454274.6285591388;452363.7220159647;495261.6574502155;494834.4291306472;452884.6600879498;468017.61356874387;464464.4457187545;462427.4660375804;435828.070302375;418015.8375766676;457245.4800888884;456264.8617806247;;162668.35908569003;452994.2413977588;201460.16419925162;214875.03074748762;273.6339639331285;1573884.1845069048;614541.2968576343;100326.62172968668;0.0;0;103;111;0;0;0;0;5;33;34;648502122319.6436;241645712659.95148;458283960014.4267;23469.609441409528;22302.688178267636;237.49643634276543;9816.519795347574;1412851.4575827243;531506.0953872472;27656.015884653254;321047.35503901384;3.9115616393415586;0.35944766735993783
2982;2019-01-26 18:42:37.870;816;177;118;118;111;45;186;-148;50;-149;411;411;42;176;231;215;249;180;194;191;184;-149;548;350;366;145;355;274;548;96.0;82.0;694.0;549.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32263.12109375;10662.4521484375;0.0;4054.14477539062;399.0;59895;;;Calculated values ==>;1548524557.87;354.76;290.86;284.96000000000004;284.96000000000004;284.26000000000005;277.66;273.3108153835814;291.76000000000005;258.36;278.16;258.26000000000005;314.26000000000005;314.26000000000005;277.36;290.76000000000005;296.26000000000005;294.66;298.06;291.16;292.26000000000005;291.56;;313.06;258.26000000000005;243.61107973660833;264.3458800820626;273.3108153835814;292.56;5480000.0;3500000.0;3660000.0;1450000.0;3550000.0;2740000.0;5480000.0;0.016;0.013666666666666666;0.11566666666666667;0.0915;0.01983333333333333;0.03583333333333333;;10662.4521484375;0.0;4054.14477539062;32263.12109375;516510.35029710905;248085.9001276696;228855.16399015902;228855.16399015902;226832.40886566712;430799.1582183253;456710.18191563094;453926.760543954;452849.3986031987;495400.21313349745;495400.21313349745;452903.30871905416;469235.2421569187;464496.52518415696;463142.2002654372;431472.28211739263;249227.62101289647;457408.11929247493;456429.9049226635;;167682.10792650707;452849.3986031987;200392.8114580023;216146.3926269635;273.3108153835814;1574418.1519664614;614716.6610198059;100392.99133516074;0.0;0;103;111;0;0;0;0;5;33;34;648722168919.5038;241733070859.89597;458446068014.3237;29325.42677760841;23099.777723785468;2490.677035094781;8610.159190595916;1413291.7095233598;531884.7015054454;27678.76582008673;321201.0130675712;4.316625715570662;0.38843062156101205
2983;2019-01-26 18:43:37.851;808;192;121;121;116;46;186;-135;55;-112;423;421;50;152;231;215;249;196;194;191;184;-139;586;360;366;144;365;255;581;-3.0;79.0;748.0;559.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41042.70703125;20050.5390625;0.0;3732.34228515625;403.0;59896;;;Calculated values ==>;1548524617.851;353.96000000000004;292.36;285.26000000000005;285.26000000000005;284.76000000000005;277.76000000000005;274.38016830617;291.76000000000005;259.66;278.66;261.96000000000004;315.46000000000004;315.26000000000005;278.16;288.36;296.26000000000005;294.66;298.06;292.76000000000005;292.26000000000005;291.56;;313.46000000000004;259.26000000000005;243.40439225979637;261.82340779136865;274.38016830617;292.56;5860000.0;3600000.0;3660000.0;1440000.0;3650000.0;2550000.0;5810000.0;0.0;0.013166666666666667;0.12466666666666668;0.09316666666666666;0.01983333333333333;0.01983333333333333;;20050.5390625;0.0;3732.34228515625;41042.70703125;512336.6428837762;252190.95470233675;229012.70382257132;229012.70382257132;227587.43468000263;430148.3826014536;456710.18191563094;457695.4711337854;456858.4972473717;498603.7788356852;498393.4128255475;457088.71109039267;469086.26234662737;463012.4783077877;461629.7256903882;420690.1362405557;253772.22685945037;457408.11929247493;456429.9049226635;;169353.38768963216;454062.5310103505;201823.63366131546;229012.70382257132;273.91522934406424;1575028.8404234515;614972.5215658484;100457.85817985785;0.0;0;103;112;0;0;0;0;5;33;34;648941699380.1809;241819743405.1633;458604717759.8131;31898.68907156792;23500.2572696851;2197.7524735178863;4510.441155151829;1413801.7489267038;532272.9121592739;27717.823693867773;321310.31678031647;2.611422016619666;0.2545525829998534
2984;2019-01-26 18:44:37.861;811;202;118;117;115;48;186;-121;58;-71;422;417;50;131;235;209;249;204;194;191;184;-124;564;363;366;145;368;251;559;-1.0;81.0;942.0;565.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40335.30859375;19373.78515625;0.0;3669.2177734375;392.0;59897;;;Calculated values ==>;1548524677.861;354.26;293.36;284.96000000000004;284.86;284.66;277.96000000000004;274.69669130483857;291.76000000000005;261.06;278.96000000000004;266.06;315.36;314.86;278.16;286.26000000000005;296.66;294.06;298.06;293.56;292.26000000000005;291.56;;312.36;260.76000000000005;243.61107973660833;261.27494424493943;274.69669130483857;292.56;5640000.0;3629999.9999999995;3660000.0;1450000.0;3679999.9999999995;2510000.0;5590000.0;0.0;0.013500000000000002;0.157;0.09416666666666668;0.01983333333333333;0.01983333333333333;;19373.78515625;0.0;3669.2177734375;40335.30859375;514567.9869590144;414799.1197306568;228615.62518107815;228326.74711488254;227751.2694485136;429947.3805835815;456710.18191563094;458696.0885306946;460900.06934038183;498898.01677031623;498373.8827887773;457735.2745315582;467241.4038498497;463097.5131348959;460358.10709178087;427243.89771193074;415502.1240201951;457408.11929247493;456429.9049226635;;164757.40606591295;455456.0265156885;201760.88004562908;228615.62518107815;273.9041868187595;1575707.1035785738;615301.1123569582;100519.54812694753;0.0;0;103;112;0;0;0;0;5;33;34;649161335980.146;241906457855.1495;458756543059.789;40338.82773215529;23889.626292597266;158.51394483843114;4518.316548208109;1414403.8285631903;532667.8936748462;27737.4625199432;321385.56896777375;2.9902910105967497;0.29105374478413437
2985;2019-01-26 18:45:37.861;818;194;117;116;111;48;186;-123;59;-53;417;412;49;127;235;208;249;195;194;191;184;-124;557;360;366;145;365;249;551;-2.0;83.0;678.0;575.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40094.6484375;19130.30078125;0.0;3632.81469726562;381.0;59898;;;Calculated values ==>;1548524737.861;354.96000000000004;292.56;284.86;284.76000000000005;284.26000000000005;277.96000000000004;274.38016830617;291.76000000000005;260.86;279.06;267.86;314.86;314.36;278.06;285.86;296.66;293.96000000000004;298.06;292.66;292.26000000000005;291.56;;311.26000000000005;260.76000000000005;243.61107973660833;260.9983114674233;274.38016830617;292.56;5570000.0;3600000.0;3660000.0;1450000.0;3650000.0;2490000.0;5510000.0;0.0;0.013833333333333333;0.113;0.09583333333333334;0.01983333333333333;0.01983333333333333;;19130.30078125;0.0;3632.81469726562;40094.6484375;516007.9300389608;415109.2128557288;228498.54783370413;228208.70246362453;226770.9408044987;430148.3826014536;456710.18191563094;459131.8396528999;462727.1331456388;498574.0265190744;498050.4366093655;457936.27873354324;467066.12877961254;463545.3156519603;460688.5861845942;429140.7731823067;415457.5489980088;457408.11929247493;456429.9049226635;;160161.5264782812;455456.0265156885;199682.7591104592;228498.54783370413;273.07400653011;1576377.353220501;615621.9797397708;100580.39839753672;0.0;0;103;112;0;0;0;0;5;33;34;649380935980.146;241993457855.1495;458906543059.789;29317.746101295797;24511.604793001145;189.28460121612093;4520.638582264361;1414984.3000118025;533071.2372672261;27740.360841160324;321460.893593861;2.571672323721602;0.2647380919348098
2986;2019-01-26 18:46:37.882;823;189;117;117;111;46;186;-126;54;-52;415;411;45;128;234;209;249;191;194;191;184;-127;556;359;366;144;363;250;550;-2.0;80.0;599.0;557.0;120.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39892.82421875;19000.236328125;0.0;3647.55883789062;377.0;59899;;;Calculated values ==>;1548524797.882;355.46000000000004;292.06;284.86;284.86;284.26000000000005;277.76000000000005;274.27422755570615;291.76000000000005;260.56;278.56;267.96000000000004;314.66;314.26000000000005;277.66;285.96000000000004;296.56;294.06;298.06;292.26000000000005;292.26000000000005;291.56;;310.86;260.46000000000004;243.40439225979637;261.13683023647616;274.27422755570615;292.56;5560000.0;3590000.0;3660000.0;1440000.0;3629999.9999999995;2500000.0;5500000.0;0.0;0.013333333333333334;0.09983333333333334;0.09283333333333334;0.02;0.02;;19000.236328125;0.0;3647.55883789062;39892.82421875;516699.1522922663;413720.03103230504;228520.26270263235;228520.26270263235;226791.38129870922;430214.79039162316;456710.18191563094;458375.91847690736;462976.25458890956;498264.4201099873;497845.0311266975;457294.02403925674;467039.00641104043;463709.8566730499;460977.8470136248;429405.54480311257;414443.2327276156;457408.11929247493;456429.9049226635;;158490.31677215957;455308.8686777205;199063.67462612208;228520.26270263235;272.8245247270536;1577044.1487884147;615939.8454292639;100641.08941132658;0.0;0;103;112;0;0;0;0;5;33;34;649600612839.8109;242080188200.0172;459056295454.56055;25888.005677770067;23788.09551445672;199.49749433995925;4558.1928444006235;1415444.5089593688;533473.8756433;27743.60182589946;321536.57700222614;2.403491868941333;0.2500235207562461
2987;2019-01-26 18:47:37.882;824;189;118;118;111;44;186;-124;-7;-45;417;413;2;123;233;211;249;191;194;191;184;-126;558;357;366;143;362;250;552;-1.0;83.0;671.0;588.0;120.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40011.61328125;19167.951171875;0.0;3648.67553710938;371.0;59900;;;Calculated values ==>;1548524857.882;355.56000000000006;292.06;284.96000000000004;284.96000000000004;284.26000000000005;277.56;274.0616903277293;291.76000000000005;260.76000000000005;272.46000000000004;268.66;314.86;314.46000000000004;273.36;285.46000000000004;296.46000000000004;294.26000000000005;298.06;292.26000000000005;292.26000000000005;291.56;;310.26000000000005;260.56;243.1966462407574;261.13683023647616;274.0616903277293;292.56;5580000.0;3570000.0000000005;3660000.0;1430000.0;3620000.0000000005;2500000.0;5520000.0;0.0;0.013833333333333333;0.11183333333333333;0.098;0.02;0.02;;19167.951171875;0.0;3648.67553710938;40011.61328125;516655.8462716621;412889.33823237545;228767.29854100602;228767.29854100602;226750.5488814185;430346.717906069;456710.18191563094;450891.77841512056;463828.83316906175;498474.002219574;498054.76326449367;452020.15012518776;466465.15716702095;463725.85767764907;461553.227934654;428874.49835383333;413633.1203958097;457408.11929247493;456429.9049226635;;155983.51637300098;455576.0175424572;198380.10993696103;228767.29854100602;272.5445125887584;1577710.0191009147;616257.9136584306;100701.89136445159;0.0;0;103;112;0;0;0;0;5;33;34;649820212839.8109;242166288200.0172;459206295454.56055;28239.221591474172;25205.198945338627;210.8390617526602;4553.25212763315;1415895.5691866125;533882.1530971316;27747.02129720023;321612.5057103264;2.551144499518773;0.26574405486918495
2988;2019-01-26 18:48:37.853;824;189;118;117;112;42;186;-123;-21;-34;420;417;-26;103;233;212;249;191;194;191;184;-126;554;358;366;143;362;248;549;-2.0;77.0;932.0;573.0;120.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39917.9296875;18984.751953125;0.0;3627.52368164062;369.0;59901;;;Calculated values ==>;1548524917.853;355.56000000000006;292.06;284.96000000000004;284.86;284.36;277.36;274.1680685717883;291.76000000000005;260.86;271.06;269.76000000000005;315.16;314.86;270.56;283.46000000000004;296.46000000000004;294.36;298.06;292.26000000000005;292.26000000000005;291.56;;310.06;260.56;243.1966462407574;260.85938512811435;274.1680685717883;292.56;5540000.0;3579999.9999999995;3660000.0;1430000.0;3620000.0000000005;2480000.0;5490000.0;0.0;0.012833333333333334;0.15533333333333335;0.0955;0.02;0.02;;18984.751953125;0.0;3627.52368164062;39917.9296875;516985.36472049623;414127.2103214636;228833.11486510892;228542.03168985635;227098.3386120891;430280.9020939914;456710.18191563094;449483.2974891604;464933.9239779377;498987.5890625916;498673.95593063254;448847.4509097349;464448.1070157613;463725.85767764907;461533.9137599592;429930.67203913984;414840.6948555996;457408.11929247493;456429.9049226635;;155147.91922209063;455576.0175424572;198933.5787928862;228833.11486510892;272.76872432196257;1578375.7766867303;616575.6991802966;100762.49705098332;0.0;0;103;112;0;0;0;0;5;33;34;650039706699.6504;242252046729.95447;459355623244.4513;38918.72297082126;24509.352900584032;193.65470718876637;4551.935801151092;1416454.9482269457;534296.2407897109;27750.390449394596;321688.34560267057;3.014896310344387;0.2966296179043133
2989;2019-01-26 18:49:37.843;821;188;118;117;112;41;186;-106;-7;-17;424;422;-12;93;232;213;249;191;194;191;184;-110;557;356;366;143;361;249;552;-3.0;81.0;987.0;538.0;120.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40033.83203125;19144.00390625;0.0;3629.10131835938;369.0;59902;;;Calculated values ==>;1548524977.843;355.26;291.96000000000004;284.96000000000004;284.86;284.36;277.26000000000005;273.955091788801;291.76000000000005;262.56;272.46000000000004;271.46000000000004;315.56;315.36;271.96000000000004;282.46000000000004;296.36;294.46000000000004;298.06;292.26000000000005;292.26000000000005;291.56;;310.06;262.16;243.1966462407574;260.9983114674233;273.955091788801;292.56;5570000.0;3560000.0;3660000.0;1430000.0;3610000.0;2490000.0;5520000.0;0.0;0.013500000000000002;0.16449999999999998;0.08966666666666666;0.02;0.02;;19144.00390625;0.0;3629.10131835938;40033.83203125;516373.29001363297;412510.35525449144;228767.29854100602;228476.88682950055;227036.4030908482;430412.23801567365;456710.18191563094;451069.8759318946;466635.57275278756;499306.28379231243;499097.1577999453;450440.71249491436;463138.58995762223;463741.9828368515;461972.54226096225;429140.7731823067;413633.1203958097;457408.11929247493;456429.9049226635;;155147.91922209063;457224.25743023783;198652.07019326396;228767.29854100602;272.6486111803883;1579041.9303237123;616893.3858559033;100822.9588473471;0.0;0;103;112;0;0;0;0;5;33;34;650259270099.6853;242337832429.9681;459504698394.475;41522.72904400473;23185.306122248654;209.3533126177091;4553.25212763315;1417125.1819362703;534693.6300390491;27753.74828982682;321764.20952266146;3.05055634360447;0.29307623606717753
2990;2019-01-26 18:50:37.863;818;189;118;117;112;40;186;-110;10;-9;429;427;5;98;232;214;249;192;194;191;184;-110;557;357;366;143;362;249;551;-1.0;77.0;762.0;580.0;120.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39980.92578125;19040.48828125;0.0;3633.91040039062;365.0;59903;;;Calculated values ==>;1548525037.863;354.96000000000004;292.06;284.96000000000004;284.86;284.36;277.16;274.0616903277293;291.76000000000005;262.16;274.16;272.26000000000005;316.06;315.86;273.66;282.96000000000004;296.36;294.56;298.06;292.36;292.26000000000005;291.56;;309.66;262.16;243.1966462407574;260.9983114674233;274.0616903277293;292.56;5570000.0;3570000.0000000005;3660000.0;1430000.0;3620000.0000000005;2490000.0;5510000.0;0.0;0.012833333333333334;0.127;0.09666666666666666;0.02;0.02;;19040.48828125;0.0;3633.91040039062;39980.92578125;516007.9300389608;413307.47646805906;228789.18240220204;228498.54783370413;227056.99879057807;430346.717906069;456710.18191563094;453187.85305182537;467433.8734719653;499828.7871420957;499619.838894135;452568.20618974156;463720.82863978075;463593.40581284417;461953.5920572434;429140.7731823067;414400.9631372732;457408.11929247493;456429.9049226635;;153476.72818028802;457224.25743023783;197821.98120523093;228789.18240220204;272.32187394237366;1579708.9422351539;617211.6960253984;100883.50412001666;0.0;0;103;112;0;0;0;0;5;33;34;650478943299.6155;242423661029.94083;459654148194.4275;32431.465724517493;25075.553368417335;189.1608955779294;4552.81445040923;1417741.6723207976;535095.9379259532;27757.07034854464;321840.1187054171;2.745342679774118;0.2796016581505162
2991;2019-01-26 18:51:37.894;814;188;118;117;112;41;186;-117;15;-10;435;433;15;104;232;215;249;191;194;191;184;-118;557;357;366;144;362;250;551;-2.0;80.0;734.0;544.0;120.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39991.53125;19061.046875;0.0;3631.61181640625;366.0;59904;;;Calculated values ==>;1548525097.894;354.56000000000006;291.96000000000004;284.96000000000004;284.86;284.36;277.26000000000005;274.0616903277293;291.76000000000005;261.46000000000004;274.66;272.16;316.66;316.46000000000004;274.66;283.56;296.36;294.66;298.06;292.26000000000005;292.26000000000005;291.56;;309.76000000000005;261.36;243.40439225979637;261.13683023647616;274.0616903277293;292.56;5570000.0;3570000.0000000005;3660000.0;1440000.0;3620000.0000000005;2500000.0;5510000.0;0.0;0.013333333333333334;0.12233333333333334;0.09066666666666667;0.02;0.02;;19061.046875;0.0;3631.61181640625;39991.53125;515520.2217803234;412934.04071806197;228789.18240220204;228498.54783370413;227056.99879057807;430346.717906069;456710.18191563094;453634.1848832843;467194.26273211365;500356.9679470539;500148.034069876;453634.1848832843;464270.53923748137;463593.40581284417;462086.8017432054;429140.7731823067;414040.76927589084;457408.11929247493;456429.9049226635;;153894.52559728007;456239.71587245236;197571.51461889193;228789.18240220204;272.22172719618146;1580375.7237044629;617529.3728673703;100944.08142073809;0.0;0;103;112;0;0;0;0;5;33;34;650698656760.1182;242509805515.13788;459803925539.77014;31324.999995677335;23452.583580322815;201.33338541887778;4552.81445040923;1418273.2507100205;535500.5480087079;27760.326148855216;321916.038151222;2.6233916537233704;0.2641225201953373
2992;2019-01-26 18:52:37.864;812;189;118;117;112;41;186;-126;14;-15;440;438;14;108;232;216;250;191;194;191;184;-127;557;358;366;143;363;249;551;-3.0;86.0;469.0;589.0;120.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39955.15625;19080.8046875;0.0;3633.7314453125;363.0;59905;;;Calculated values ==>;1548525157.864;354.36;292.06;284.96000000000004;284.86;284.36;277.26000000000005;274.1680685717883;291.76000000000005;260.56;274.56;271.66;317.16;316.96000000000004;274.56;283.96000000000004;296.36;294.76000000000005;298.16;292.26000000000005;292.26000000000005;291.56;;309.46000000000004;260.46000000000004;243.1966462407574;260.9983114674233;274.1680685717883;292.56;5570000.0;3579999.9999999995;3660000.0;1430000.0;3629999.9999999995;2490000.0;5510000.0;0.0;0.014333333333333333;0.07816666666666668;0.09816666666666667;0.02;0.02;;19080.8046875;0.0;3633.7314453125;39955.15625;515276.12462958356;413307.47646805906;228789.18240220204;228498.54783370413;227056.99879057807;430280.9020939914;456710.18191563094;453681.6753649552;466835.29223301745;500976.76195791824;500768.19329639396;453681.6753649552;464880.34230049275;463444.52863536426;462068.13665675744;429388.5185910663;414040.76927589084;457408.11929247493;456429.9049226635;;152641.13387835177;455472.66871466115;196170.7279587277;228789.18240220204;271.66281664507534;1581041.6129894159;617847.0627061612;101004.59567568437;0.0;0;103;112;0;0;0;0;5;33;34;650918146960.2229;242595862465.17892;459953550689.84155;20128.772388920122;25454.807184207468;219.98440685084827;4552.81445040923;1418701.8177560451;535907.9058178118;27763.835374968337;321991.8804519779;2.2169230371226853;0.24338029063821745
