;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2993;2019-01-26 18:53:37.874;811;189;118;117;111;41;186;-128;7;-23;444;441;4;108;233;217;250;191;194;191;184;-131;554;358;366;144;363;247;549;-2.0;84.0;604.0;546.0;120.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39993.13671875;19033.251953125;0.0;3588.1123046875;362.0;59906;;;Calculated values ==>;1548525217.874;354.26;292.06;284.96000000000004;284.86;284.26000000000005;277.26000000000005;274.1680685717883;291.76000000000005;260.36;273.86;270.86;317.56;317.26000000000005;273.56;283.96000000000004;296.46000000000004;294.86;298.16;292.26000000000005;292.26000000000005;291.56;;309.36;260.06;243.40439225979637;260.72004837742526;274.1680685717883;292.56;5540000.0;3579999.9999999995;3660000.0;1440000.0;3629999.9999999995;2470000.0;5490000.0;0.0;0.014;0.10066666666666667;0.091;0.02;0.02;;19033.251953125;0.0;3588.1123046875;39993.13671875;515404.4693428564;414127.2103214636;228833.11486510892;228542.03168985635;226811.87057994117;430280.9020939914;456710.18191563094;453161.5324643091;465893.62528525415;501588.1923767064;501276.08757407026;452791.08330226666;465171.2308845454;463577.2511321169;462201.38575610484;430173.9942474147;414840.6948555996;457408.11929247493;456429.9049226635;;152223.3369413072;454894.0975590244;197274.03843592253;228833.11486510892;272.1065522853524;1581707.9598033454;618164.7327809724;101064.78773726334;0.0;0;103;112;0;0;0;0;5;33;34;651137783560.188;242681976815.16525;460102375489.8179;25759.341065524244;23443.42538020227;214.66619148541125;4551.935801151092;1419084.282434929;536315.459003329;27767.45806696862;322067.7660162153;2.3857698334760773;0.24740898107104037
2994;2019-01-26 18:54:37.845;811;188;118;117;112;41;186;-125;4;-22;445;441;-1;105;233;217;250;190;194;191;184;-127;556;357;366;144;362;245;551;-1.0;81.0;568.0;502.0;120.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39952.75;19080.87890625;0.0;3541.607421875;365.0;59907;;;Calculated values ==>;1548525277.845;354.26;291.96000000000004;284.96000000000004;284.86;284.36;277.26000000000005;274.0616903277293;291.76000000000005;260.66;273.56;270.96000000000004;317.66;317.26000000000005;273.06;283.66;296.46000000000004;294.86;298.16;292.16;292.26000000000005;291.56;;309.66;260.46000000000004;243.40439225979637;260.44013211722256;274.0616903277293;292.56;5560000.0;3570000.0000000005;3660000.0;1440000.0;3620000.0000000005;2450000.0;5510000.0;0.0;0.013500000000000002;0.09466666666666666;0.08366666666666665;0.02;0.02;;19080.87890625;0.0;3541.607421875;39952.75;515237.5462320173;412934.04071806197;228789.18240220204;228498.54783370413;227056.99879057807;430346.717906069;456710.18191563094;453136.2777600617;465993.8244213148;501886.1520371508;501470.8025286312;452520.04655950924;465116.44968563144;463725.85767764907;462352.8576263787;429651.79188401694;413676.3280692049;457408.11929247493;456429.9049226635;;153476.72818028802;455308.8686777205;197221.54106868515;228789.18240220204;272.0815513012059;1582373.8535212486;618482.1970226524;101124.17335134791;0.0;0;103;112;0;0;0;0;5;33;34;651357277420.0275;242768335055.10208;460249904149.70996;24226.595073450313;21593.306409955952;215.668761499963;4552.81445040923;1419500.6305702063;536690.5837033584;27771.042458280648;322143.6022630121;2.236199149888417;0.2290971683813146
2995;2019-01-26 18:55:37.855;811;179;117;117;110;40;186;-131;7;-33;450;448;3;147;231;218;250;180;194;191;184;-130;529;351;366;144;356;270;530;407.0;87.0;547.0;532.0;120.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31770.9453125;10307.3505859375;0.0;3974.76440429688;371.0;59908;;;Calculated values ==>;1548525337.855;354.26;291.06;284.86;284.86;284.16;277.16;273.4187578820637;291.76000000000005;260.06;273.86;269.86;318.16;317.96000000000004;273.46000000000004;287.86;296.26000000000005;294.96000000000004;298.16;291.16;292.26000000000005;291.56;;310.26000000000005;260.16;243.40439225979637;263.82572766246335;273.4187578820637;292.56;5290000.0;3510000.0;3660000.0;1440000.0;3560000.0;2700000.0;5300000.0;0.06783333333333334;0.0145;0.09116666666666666;0.08866666666666667;0.02;0.08783333333333335;;10307.3505859375;0.0;3974.76440429688;31770.9453125;517475.4493086543;418015.8375766676;228966.2771216851;228966.2771216851;226920.99133325997;430735.4089219946;456710.18191563094;449069.18354814796;464890.2097242819;499967.22377782705;499754.9077088158;448541.65541862085;466398.6269684335;464349.45330830896;463386.3092251209;436272.76100676623;418330.7067180729;457408.11929247493;456429.9049226635;;155983.51637300098;454997.8527138514;197115.24775109164;204367.85405938618;272.01520509905595;1582971.6505983346;618727.1397520337;101186.82022262804;0.0;0;103;112;0;0;0;0;5;33;34;651576914019.9926;242854749455.08835;460404429899.6854;22969.800480164966;22865.5909733647;260.1597871860537;22139.45013415786;1419893.9994169732;537061.1362632958;27775.00835705872;322366.07487377117;4.777653829389438;0.3442094681562059
2996;2019-01-26 18:56:37.865;804;177;118;117;111;41;186;-144;11;-62;467;468;10;171;230;220;250;179;194;191;183;-144;543;351;366;144;356;276;544;85.0;81.0;436.0;498.0;120.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32137.59765625;10567.1240234375;0.0;4090.0458984375;386.0;59909;;;Calculated values ==>;1548525397.865;353.56000000000006;290.86;284.96000000000004;284.86;284.26000000000005;277.26000000000005;273.4187578820637;291.76000000000005;258.76000000000005;274.26000000000005;266.96000000000004;319.86;319.96000000000004;274.16;290.26000000000005;296.16;295.16;298.16;291.06;292.26000000000005;291.46000000000004;;311.76000000000005;258.76000000000005;243.40439225979637;264.60387354146746;273.4187578820637;292.56;5430000.0;3510000.0;3660000.0;1440000.0;3560000.0;2760000.0;5440000.0;0.014166666666666666;0.013500000000000002;0.07266666666666667;0.083;0.02;0.034166666666666665;;10567.1240234375;0.0;4090.0458984375;32137.59765625;515471.91422917356;248277.03352909957;228943.91931632307;228651.697414107;226915.05645919044;430735.4089219946;456710.18191563094;448488.55590065056;461964.7423805026;501185.43523191096;501291.8125489019;448355.05486391165;468372.5970892722;464218.37197162234;463648.37640278955;432949.41097857663;412511.102088295;457408.11929247493;456289.5263430202;;162250.55196795813;453541.39444842533;196540.17979642362;215508.22244221845;271.78452126357485;1583504.3105515214;618901.1226994101;101254.03817626556;0.0;0;103;112;0;0;0;0;5;33;34;651796550619.9576;242941163855.07462;460568257199.65936;18308.248663573824;21331.100816116144;275.9171700188023;8226.694549944059;1420238.0404904068;537429.5034124437;27779.476409586045;322619.16825463274;3.284533198172429;0.3164561323645496
2997;2019-01-26 18:57:37.856;792;194;120;120;116;44;186;-135;14;-70;478;475;14;136;231;219;250;199;194;191;183;-139;584;361;366;144;366;255;579;-1.0;79.0;660.0;537.0;120.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40983.61328125;20043.083984375;0.0;3720.09619140625;389.0;59910;;;Calculated values ==>;1548525457.856;352.36;292.56;285.16;285.16;284.76000000000005;277.56;274.4858918419099;291.76000000000005;259.66;274.56;266.16;320.96000000000004;320.66;274.56;286.76000000000005;296.26000000000005;295.06;298.16;293.06;292.26000000000005;291.46000000000004;;312.06;259.26000000000005;243.40439225979637;261.82340779136865;274.4858918419099;292.56;5840000.0;3610000.0;3660000.0;1440000.0;3660000.0;2550000.0;5790000.0;0.0;0.013166666666666667;0.11;0.0895;0.02;0.02;;20043.083984375;0.0;3720.09619140625;40983.61328125;510505.4606820871;253083.80352523713;228767.87340123887;228767.87340123887;227627.4934599877;430081.6785162784;456710.18191563094;452648.5229838137;461153.34450787504;504360.70521783194;504048.0008784809;452648.5229838137;467250.6393535585;462862.4135483707;462012.88651447376;421630.1566281257;255112.47121233703;457408.11929247493;456289.5263430202;;163503.975529645;454062.5310103505;200099.470268544;228767.87340123887;273.2429007123702;1584113.5625738476;619156.1695031142;101319.11293093504;0.0;0;104;112;0;0;0;0;5;33;34;652016117679.7273;243027550894.98398;460727533304.49225;27780.395798679667;22729.69393639168;2192.482857974551;4550.433058835627;1420622.0549163837;537796.6216256693;27800.04332429771;322725.62834651803;2.409315808253314;0.23706369948824374
2998;2019-01-26 18:58:37.866;792;200;117;116;113;47;186;-122;17;-49;473;466;18;118;234;213;250;202;194;191;183;-124;560;364;366;145;369;253;555;-2.0;79.0;793.0;504.0;120.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40082.16015625;19182.75;0.0;3686.51538085938;379.0;59911;;;Calculated values ==>;1548525517.866;352.36;293.16;284.86;284.76000000000005;284.46000000000004;277.86;274.8017692304317;291.76000000000005;260.96000000000004;274.86;268.26000000000005;320.46000000000004;319.76000000000005;274.96000000000004;284.96000000000004;296.56;294.46000000000004;298.16;293.36;292.26000000000005;291.46000000000004;;311.06;260.76000000000005;243.61107973660833;261.54996906429363;274.8017692304317;292.56;5600000.0;3640000.0;3660000.0;1450000.0;3690000.0;2530000.0;5550000.0;0.0;0.013166666666666667;0.13216666666666665;0.084;0.02;0.02;;19182.75;0.0;3686.51538085938;40082.16015625;512569.96373631025;415648.4156121035;228412.22449851246;228123.25152956232;227260.88320682474;429879.7862731237;456710.18191563094;453367.9836663851;463131.8080630913;504029.55398009764;503300.4181261845;453492.1586810699;465457.0663513987;462813.50345803285;460745.1170826767;428589.7345740601;416332.02074452443;457408.11929247493;456289.5263430202;;159325.9205505338;455456.0265156885;201079.50511512096;228412.22449851246;273.64169100067267;1584789.2232770715;619483.105933257;101380.84498098795;0.0;0;104;112;0;0;0;0;5;33;34;652235754279.6924;243114265344.97018;460879958704.468;33344.12724852541;21367.627797647674;161.39323208888595;4557.546036890155;1421131.510836867;538164.1605530081;27819.6622276508;322801.54082227463;2.5987146209293255;0.2533107271098937
2999;2019-01-26 18:59:37.857;800;192;116;115;110;47;186;-126;21;-55;464;457;19;114;235;213;250;194;194;191;183;-128;558;360;366;145;365;249;553;-1.0;83.0;668.0;492.0;120.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40011.2421875;19171.3046875;0.0;3598.37670898438;372.0;59912;;;Calculated values ==>;1548525577.857;353.16;292.36;284.76000000000005;284.66;284.16;277.86;274.38016830617;291.76000000000005;260.56;275.26000000000005;267.66;319.56;318.86;275.06;284.56;296.66;294.46000000000004;298.16;292.56;292.26000000000005;291.46000000000004;;310.36;260.36;243.61107973660833;260.9983114674233;274.38016830617;292.56;5580000.0;3600000.0;3660000.0;1450000.0;3650000.0;2490000.0;5530000.0;0.0;0.013833333333333333;0.11133333333333333;0.082;0.02;0.02;;19171.3046875;0.0;3598.37670898438;40011.2421875;513723.5116664225;413590.4106133878;228165.8721177693;227877.23655417704;226445.2755470083;430148.3826014536;456710.18191563094;454541.9300910364;462524.6174765461;503474.47258240485;502746.9259082076;454296.6455020742;465572.9773167019;463545.3156519603;461361.4654085356;429123.7668775116;414317.87443422026;457408.11929247493;456289.5263430202;;156401.31544495918;455040.78202988993;199845.28159536718;228165.8721177693;273.13825737452424;1585456.5681818018;619802.6751140193;101441.54330913242;0.0;0;104;112;0;0;0;0;5;33;34;652455321340.3346;243201252295.2246;461030536114.90845;28356.226865851175;20926.031035630866;204.8148454655299;4562.473084505018;1421645.603330548;538516.5548439093;27822.713503879248;322877.529581818;2.373750641930273;0.23566011646700666
3000;2019-01-26 19:00:37.877;806;190;117;116;109;45;186;-126;16;-61;455;448;15;115;234;214;250;192;193;191;183;-128;556;358;366;145;363;247;550;-2.0;81.0;717.0;498.0;120.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39923.80078125;19058.8359375;0.0;3553.40991210938;366.0;59913;;;Calculated values ==>;1548525637.877;353.76;292.16;284.86;284.76000000000005;284.06;277.66;274.1680685717883;291.76000000000005;260.56;274.76000000000005;267.06;318.66;317.96000000000004;274.66;284.66;296.56;294.56;298.16;292.36;292.26000000000005;291.46000000000004;;309.76000000000005;260.36;243.61107973660833;260.72004837742526;274.1680685717883;292.46000000000004;5560000.0;3579999.9999999995;3660000.0;1450000.0;3629999.9999999995;2470000.0;5500000.0;0.0;0.013500000000000002;0.1195;0.083;0.02;0.02;;19058.8359375;0.0;3553.40991210938;39923.80078125;514626.8230256211;414083.7466353395;228520.26270263235;228230.19690437103;226221.03737434192;430280.9020939914;456710.18191563094;454267.3291924153;461916.34454293747;502731.33971076517;502004.1052501979;454144.8657209969;465976.0273091006;463709.8566730499;461801.27186994074;429651.79188401694;414798.6417306446;457408.11929247493;456289.5263430202;;153894.52559728007;455040.78202988993;199678.29110873071;228520.26270263235;273.0637673633506;1586122.915581449;620121.3658139615;101501.16139702988;0.0;0;104;112;0;0;0;0;5;33;34;652674994540.2648;243288281295.19696;461179385714.86115;30423.390051000304;21195.086746456214;200.51752707052634;4555.385272807757;1422135.5967480796;538867.6811617535;27826.092399572564;322953.5370621557;2.4930906895437217;0.24483465979595542
3001;2019-01-26 19:01:37.887;812;188;117;116;110;43;186;-134;-46;-61;445;439;-33;105;233;215;250;190;193;191;183;-133;554;357;366;144;362;243;549;-1.0;79.0;508.0;492.0;120.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39822.6640625;19108.8671875;0.0;3501.08056640625;365.0;59914;;;Calculated values ==>;1548525697.887;354.36;291.96000000000004;284.86;284.76000000000005;284.16;277.46000000000004;274.0616903277293;291.76000000000005;259.76000000000005;268.56;267.06;317.66;317.06;269.86;283.66;296.46000000000004;294.66;298.16;292.16;292.26000000000005;291.46000000000004;;309.66;259.86;243.40439225979637;260.1585393101385;274.0616903277293;292.46000000000004;5540000.0;3570000.0000000005;3660000.0;1440000.0;3620000.0000000005;2430000.0;5490000.0;0.0;0.013166666666666667;0.08466666666666667;0.082;0.02;0.02;;19108.8671875;0.0;3501.08056640625;39822.6640625;515526.31548943324;413764.2266525931;228542.03168985635;228251.74451869132;226526.1358131781;430346.717906069;456710.18191563094;447224.6515340949;462066.028489982;502079.7634352517;501457.77576194407;448879.39576058544;465406.3554751566;463725.85767764907;462086.8017432054;430173.9942474147;414485.982530214;457408.11929247493;456289.5263430202;;153476.72818028802;454686.461328469;198603.73587875752;228542.03168985635;272.63351313136786;1586787.58021402;620439.4830173181;101559.95861557827;0.0;0;104;112;0;0;0;0;5;33;34;652894631140.2299;243374995745.18317;461326410214.83777;21049.9041921519;20998.783486876342;206.55882094314236;4554.949893063277;1422564.6123573908;539219.355349573;27829.485267855955;323029.46917510254;2.0703363361353815;0.21412567842129346
3002;2019-01-26 19:02:37.877;816;185;117;116;110;42;186;-142;-79;-79;437;431;-66;108;232;216;250;187;193;191;183;-143;528;355;366;144;359;256;528;-2.0;81.0;369.0;466.0;120.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31728.845703125;10421.640625;0.0;3748.75805664062;369.0;59915;;;Calculated values ==>;1548525757.877;354.76;291.66;284.86;284.76000000000005;284.16;277.36;273.8482719121499;291.76000000000005;258.96000000000004;265.26000000000005;265.26000000000005;316.86;316.26000000000005;266.56;283.96000000000004;296.36;294.76000000000005;298.16;291.86;292.26000000000005;291.46000000000004;;310.06;258.86;243.40439225979637;261.9595390733887;273.8482719121499;292.46000000000004;5280000.0;3550000.0;3660000.0;1440000.0;3590000.0;2560000.0;5280000.0;0.0;0.013500000000000002;0.0615;0.07766666666666668;0.02;0.02;;10421.640625;0.0;3748.75805664062;31728.845703125;518155.4382611977;420543.41800218297;229012.15263635875;228716.9855017304;226963.62989311482;430477.46260093397;456710.18191563094;440199.4332118166;460238.099622146;499975.6364177627;499345.297237025;442000.84256826784;463852.98848540656;464038.2431886511;462522.44405874936;436502.16327915556;421128.2219641114;457408.11929247493;456289.5263430202;;155147.91922209063;453645.71000678453;198030.64209932013;229012.15263635875;272.3970915837982;1587383.743418398;620685.5295678672;101620.3638682263;0.0;0;104;112;0;0;0;0;5;33;34;653114194540.2648;243461381345.1969;461476085264.8616;14893.380653418531;19852.770274146405;207.5482077530965;4545.547474133229;1422864.0898099225;539559.7282260332;27832.935584613653;323105.29401359486;2.7874477985313906;0.2976527720077578
3003;2019-01-26 19:03:37.878;816;176;117;117;109;41;186;-151;-55;-111;441;439;-51;141;230;218;250;177;194;191;184;-150;534;351;366;144;356;266;535;314.0;84.0;561.0;477.0;120.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31811.955078125;10442.755859375;0.0;3914.13305664062;385.0;59916;;;Calculated values ==>;1548525817.878;354.76;290.76000000000005;284.86;284.86;284.06;277.26000000000005;273.4187578820637;291.76000000000005;258.06;267.66;262.06;317.26000000000005;317.06;268.06;287.26000000000005;296.16;294.96000000000004;298.16;290.86;292.26000000000005;291.56;;311.66;258.16;243.40439225979637;263.299902668528;273.4187578820637;292.56;5340000.0;3510000.0;3660000.0;1440000.0;3560000.0;2660000.0;5350000.0;0.052333333333333336;0.014;0.0935;0.07949999999999999;0.02;0.07233333333333333;;10442.755859375;0.0;3914.13305664062;31811.955078125;517663.7969497601;415133.45553454565;228852.62674122935;228852.62674122935;226527.41814647938;430735.4089219946;456710.18191563094;441438.9191442689;456961.49217476865;499408.5137771805;499196.6359754187;441999.1048700508;466266.3775147546;464218.37197162234;463386.3092251209;435110.39564992714;415477.83837901097;457408.11929247493;456429.9049226635;;161832.74555500393;452914.5584274718;199228.9901157873;207419.85738549483;272.8565066212582;1587913.2589160467;620859.4024361931;101684.2223583836;0.0;0;104;112;0;0;0;0;5;33;34;653333798199.9995;243547782785.09253;461632687874.6724;22646.62836416303;20168.00268077891;274.8558017928265;18011.726771855203;1423176.9284319147;539893.240225362;27836.955685022236;323293.27443170577;4.255881199333471;0.31617584686271233
3004;2019-01-26 19:04:37.858;808;180;119;118;112;42;186;-153;-22;-121;452;451;-29;151;229;219;250;183;193;191;184;-154;552;352;366;144;357;271;552;215.0;82.0;429.0;510.0;120.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32319.986328125;10855.3388671875;0.0;4002.64501953125;398.0;59917;;;Calculated values ==>;1548525877.858;353.96000000000004;291.16;285.06;284.96000000000004;284.36;277.36;273.5264737036516;291.76000000000005;257.86;270.96000000000004;261.06;318.36;318.26000000000005;270.26000000000005;288.26000000000005;296.06;295.06;298.16;291.46000000000004;292.26000000000005;291.56;;312.96000000000004;257.76000000000005;243.40439225979637;263.95629194202945;273.5264737036516;292.46000000000004;5520000.0;3520000.0000000005;3660000.0;1440000.0;3570000.0000000005;2710000.0;5520000.0;0.035833333333333335;0.013666666666666666;0.0715;0.08499999999999999;0.02;0.05583333333333333;;10855.3388671875;0.0;4002.64501953125;32319.986328125;515205.95244861115;249030.1840699206;229058.50713763945;228767.29854100602;227036.4030908482;430671.36484660726;456710.18191563094;444991.4642851626;455929.79515101993;500080.99399167736;499974.78691813484;444030.41083576647;466726.63353213377;463939.2883609972;463368.3371447518;430690.5467801864;250186.6167667283;457408.11929247493;456429.9049226635;;167264.2905471822;452495.75435495353;199402.8289607516;210025.75845695025;272.92946319169664;1588447.513616987;621036.8273975966;101750.17351798913;0.0;0;104;112;0;0;0;0;5;33;34;653553325000.0693;243634153985.12;461793734174.72363;17559.587425695387;21512.89865850716;2466.8870435172607;13757.564844335657;1423511.8685463371;540240.465289685;27859.795926121402;323557.93028055923;3.721698609559287;0.30195046828525646
3005;2019-01-26 19:05:37.859;800;189;120;119;115;45;186;-149;7;-128;462;460;-3;150;230;219;250;192;193;191;184;-152;584;357;366;143;362;261;579;-1.0;82.0;519.0;487.0;120.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41092.96875;20066.5390625;0.0;3819.4619140625;408.0;59918;;;Calculated values ==>;1548525937.859;353.16;292.06;285.16;285.06;284.66;277.66;274.0616903277293;291.76000000000005;258.26000000000005;273.86;260.36;319.36;319.16;272.86;288.16;296.16;295.06;298.16;292.36;292.26000000000005;291.56;;313.96000000000004;257.96000000000004;243.1966462407574;262.63441904999945;274.0616903277293;292.46000000000004;5840000.0;3570000.0000000005;3660000.0;1430000.0;3620000.0000000005;2610000.0;5790000.0;0.0;0.013666666666666666;0.08650000000000001;0.08116666666666666;0.02;0.02;;20066.5390625;0.0;3819.4619140625;41092.96875;511507.7544704829;251135.2350228055;228767.87340123887;228481.7051627363;227344.156693916;430346.717906069;456710.18191563094;450703.76831585314;455369.27950636204;502112.86011646217;501902.75588884496;449415.73276210966;468022.1426091043;463328.15220803814;462618.4332792204;421630.1566281257;252295.48381768222;457408.11929247493;456429.9049226635;;171442.51209473662;452875.3194090625;201027.1682429129;228767.87340123887;273.5903614360154;1589059.2984381428;621294.5140080713;101815.35882876074;0.0;0;104;113;0;0;0;0;5;33;34;653772928659.8041;243720255420.016;461953336834.5308;21597.025906309333;20441.67493631914;2314.240528409394;4553.240630428493;1423838.1790954615;540590.0925629103;27899.639319884824;323710.52286916535;2.047483044543716;0.2009780135699261
3006;2019-01-26 19:06:37.859;794;203;119;118;115;49;186;-144;20;-134;458;450;15;109;234;212;250;206;193;191;183;-147;568;367;366;144;371;247;563;-1.0;78.0;623.0;540.0;120.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40490.31640625;19622.8515625;0.0;3582.05249023438;399.0;59919;;;Calculated values ==>;1548525997.859;352.56000000000006;293.46000000000004;285.06;284.96000000000004;284.66;278.06;275.1157276137837;291.76000000000005;258.76000000000005;275.16;259.76000000000005;318.96000000000004;318.16;274.66;284.06;296.56;294.36;298.16;293.76000000000005;292.26000000000005;291.46000000000004;;313.06;258.46000000000004;243.40439225979637;260.72004837742526;275.1157276137837;292.46000000000004;5680000.0;3670000.0000000005;3660000.0;1440000.0;3710000.0;2470000.0;5630000.0;0.0;0.013000000000000001;0.10383333333333335;0.09000000000000001;0.02;0.02;;19622.8515625;0.0;3582.05249023438;40490.31640625;512132.85134740226;413563.87031855906;228818.90440671053;228530.12205313263;227668.29754799072;429675.2189834977;456710.18191563094;454756.19987399655;454582.57985912164;503042.7769133001;502211.9655471084;454144.8657209969;465286.38581906055;462512.2655921543;460142.91347879387;426389.5042949155;414655.7257131721;457408.11929247493;456289.5263430202;;167682.10792650707;453228.17970494466;204212.61924994245;228818.90440671053;274.8740255568294;1589739.159147778;621625.2589299462;101877.03811546322;0.0;0;104;113;0;0;0;0;5;33;34;653992528659.8041;243806355420.016;462105736834.5308;26014.77512146429;22411.4004409502;152.53912156266372;4549.412438726194;1424234.9441040263;540947.2015243876;27920.195816967924;323786.3783114083;2.28952151674348;0.23376615791549224
3007;2019-01-26 19:07:37.869;800;195;117;116;110;50;186;-148;31;-152;439;429;24;106;235;210;250;197;193;191;183;-150;556;362;366;143;367;239;551;-2.0;80.0;400.0;498.0;120.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39910.625;19200.3125;0.0;3447.05786132812;386.0;59920;;;Calculated values ==>;1548526057.869;353.16;292.66;284.86;284.76000000000005;284.16;278.16;274.5913991737795;291.76000000000005;258.36;276.26000000000005;257.96000000000004;317.06;316.06;275.56;283.76000000000005;296.66;294.16;298.16;292.86;292.26000000000005;291.46000000000004;;311.76000000000005;258.16;243.1966462407574;259.59022785621676;274.5913991737795;292.46000000000004;5560000.0;3620000.0000000005;3660000.0;1430000.0;3670000.0000000005;2390000.0;5510000.0;0.0;0.013333333333333334;0.06666666666666667;0.083;0.02;0.02;;19200.3125;0.0;3447.05786132812;39910.625;513892.5857837995;415457.5489980088;228498.54783370413;228208.70246362453;226485.61015559043;430014.67791919125;456710.18191563094;457397.0862467518;452875.3194090625;501846.21457443916;500812.10059876746;456564.0754801792;466096.3731633775;463247.08388288494;460648.84988001734;429651.79188401694;416143.28649519663;457408.11929247493;456289.5263430202;;162250.55196795813;453084.10856603034;203657.1767126685;228498.54783370413;274.5913991737795;1590409.2786606979;621948.8392181435;101935.62379770353;0.0;0;104;113;0;0;0;0;5;33;34;654212165259.7692;243892469770.00232;462251561134.5076;16915.993968938885;20702.435343829035;180.11340518427082;4555.8195701863215;1424592.7601391242;541306.5433695312;27922.96838337444;323862.2678909594;1.8701668940982825;0.19870797140677932
3008;2019-01-26 19:08:37.860;810;183;116;115;108;47;186;-152;42;-161;419;411;27;139;233;211;250;185;193;191;184;-152;525;356;366;142;361;257;525;-1.0;81.0;498.0;539.0;120.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31559.03515625;10333.2060546875;0.0;3784.49169921875;384.0;59921;;;Calculated values ==>;1548526117.86;354.16;291.46000000000004;284.76000000000005;284.66;283.96000000000004;277.86;273.955091788801;291.76000000000005;257.96000000000004;277.36;257.06;315.06;314.26000000000005;275.86;287.06;296.46000000000004;294.26000000000005;298.16;291.66;292.26000000000005;291.56;;311.56;257.96000000000004;242.98782864720522;262.0952818180154;273.955091788801;292.46000000000004;5250000.0;3560000.0;3660000.0;1420000.0;3610000.0;2570000.0;5250000.0;0.0;0.013500000000000002;0.083;0.08983333333333333;0.02;0.02;;10333.2060546875;0.0;3784.49169921875;31559.03515625;517684.7573849037;420961.3561134187;228785.51579715035;228490.48587977752;226448.66604483078;430412.23801567365;456710.18191563094;455782.72271421895;452105.4756853064;497982.0847734705;497137.88241420133;453927.4872014058;467313.96954120265;463874.16568678804;461706.0807142488;437184.44936405495;421538.41169564106;457408.11929247493;456429.9049226635;;161414.93982334915;453044.93292723235;202460.55915276217;228785.51579715035;273.955091788801;1591004.7698243;622194.9149556095;101995.87767120793;0.0;0;104;113;0;0;0;0;5;33;34;654431732319.5388;243977956944.91263;462400338814.35156;21025.739575600914;22510.82957740657;211.22150852358754;4552.887782510264;1424908.8938244968;541666.5998935825;27926.229018483275;323938.16239960137;3.4212857709520614;0.36042997618652584
3009;2019-01-26 19:09:37.860;812;175;117;117;108;46;186;-155;48;-169;418;415;35;166;230;213;250;176;193;191;184;-153;539;351;366;142;356;266;539;88.0;81.0;638.0;557.0;120.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32015.1328125;10553.5146484375;0.0;3963.10961914062;396.0;59922;;;Calculated values ==>;1548526177.86;354.36;290.66;284.86;284.86;283.96000000000004;277.76000000000005;273.4187578820637;291.76000000000005;257.66;277.96000000000004;256.26000000000005;314.96000000000004;314.66;276.66;289.76000000000005;296.16;294.46000000000004;298.16;290.76000000000005;292.26000000000005;291.56;;312.76000000000005;257.86;242.98782864720522;263.299902668528;273.4187578820637;292.46000000000004;5390000.0;3510000.0;3660000.0;1420000.0;3560000.0;2660000.0;5390000.0;0.014666666666666666;0.013500000000000002;0.10633333333333334;0.09283333333333334;0.02;0.034666666666666665;;10553.5146484375;0.0;3963.10961914062;32015.1328125;516771.04308005364;413140.9882325591;228762.75528611083;228762.75528611083;226158.32995877613;430735.4089219946;456710.18191563094;455027.1040612277;451267.24707128486;496966.91849822615;496647.61800704995;453391.7038751564;469177.29664941254;464218.37197162234;462729.1656969621;433921.2326237018;413509.3325022522;457408.11929247493;456429.9049226635;;166428.6587063909;452940.7298026659;201383.31512522264;217179.14598727354;273.4187578820637;1591534.5545573728;622368.9709614689;102060.44101552758;0.0;0;104;113;0;0;0;0;5;33;34;654651332319.5388;244063156944.91263;462557238814.35156;26970.789556861873;23352.91332922265;275.56065163956976;8294.026309760186;1425308.8649006006;542048.7977511378;27930.285536484633;324045.22001703695;4.056954892675591;0.3832801124998088
3010;2019-01-26 19:10:37.850;808;181;119;118;111;46;186;-158;52;-168;427;425;44;177;229;214;250;184;193;191;184;-160;553;352;366;142;357;270;553;166.0;83.0;462.0;485.0;120.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32349.62890625;10864.75;0.0;4030.12890625;407.0;59923;;;Calculated values ==>;1548526237.85;353.96000000000004;291.26000000000005;285.06;284.96000000000004;284.26000000000005;277.76000000000005;273.5264737036516;291.76000000000005;257.36;278.36;256.36;315.86;315.66;277.56;290.86;296.06;294.56;298.16;291.56;292.26000000000005;291.56;;313.86;257.16;242.98782864720522;263.82572766246335;273.5264737036516;292.46000000000004;5530000.0;3520000.0000000005;3660000.0;1420000.0;3570000.0000000005;2700000.0;5530000.0;0.027666666666666666;0.013833333333333333;0.077;0.08083333333333333;0.02;0.04766666666666666;;10864.75;0.0;4030.12890625;32349.62890625;515122.34366688086;249363.19814104622;229036.45251990337;228745.4692477943;226730.20531514075;430671.36484660726;456710.18191563094;454857.56176989106;451372.1921678678;497520.5518819727;497307.2615776531;453846.5949541808;469900.92611581116;463939.2883609972;462710.40465551656;430432.9660279302;250525.61461375855;457408.11929247493;456429.9049226635;;171024.68490186572;452210.04282909184;201285.57378180578;212929.29912646214;273.5264737036516;1592070.8381762786;622547.4267526445;102127.04023486291;0.0;0;104;113;0;0;0;0;5;33;34;654870895719.5737;244148342744.92618;462718012014.37714;19525.043075082565;20283.061247988953;2488.7183612293748;11606.862209618932;1425696.2655950498;542412.3702671521;27953.317355652463;324211.03311460186;3.618940793892688;0.30018741536327814
3011;2019-01-26 19:11:37.861;804;189;121;120;115;47;186;-152;54;-162;435;433;49;173;230;214;250;192;193;191;184;-156;585;357;366;142;362;258;580;-2.0;79.0;779.0;523.0;120.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40977.78515625;20036.19921875;0.0;3814.76123046875;413.0;59924;;;Calculated values ==>;1548526297.861;353.56000000000006;292.06;285.26000000000005;285.16;284.66;277.86;274.0616903277293;291.76000000000005;257.96000000000004;278.56;256.96000000000004;316.66;316.46000000000004;278.06;290.46000000000004;296.16;294.56;298.16;292.36;292.26000000000005;291.56;;314.46000000000004;257.56;242.98782864720522;262.23063862743834;274.0616903277293;292.46000000000004;5850000.0;3570000.0000000005;3660000.0;1420000.0;3620000.0000000005;2580000.0;5800000.0;0.0;0.013166666666666667;0.12983333333333333;0.08716666666666667;0.02;0.02;;20036.19921875;0.0;3814.76123046875;40977.78515625;511922.22864867025;251085.55246107563;229033.71309253294;228747.02084406477;227324.29706845328;430346.717906069;456710.18191563094;457088.64538944094;452000.8620706199;499567.7446568559;499357.2343859494;456477.09640699456;471070.84491269256;463328.15220803814;461953.5920572434;421314.14604318386;252243.0783626653;457408.11929247493;456429.9049226635;;173531.66647045466;452627.8510330415;202486.3379355449;229033.71309253294;274.0616903277293;1592682.0119897195;622804.9818732555;102192.4263047548;0.0;0;105;113;0;0;0;0;5;33;34;655090535980.1461;244233558365.14825;462876441054.79004;33055.8662510975;21804.00189166512;2226.1023911268276;4547.923836602612;1426134.5201725217;542763.16009391;27992.614731889556;324345.68101292773;2.5841263081089423;0.24461581662661186
3012;2019-01-26 19:12:37.871;804;204;119;119;115;50;186;-132;54;-129;431;425;47;134;234;209;250;206;193;191;184;-137;568;365;366;141;370;249;562;-1.0;79.0;865.0;486.0;120.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40367.27734375;19492.0546875;0.0;3657.32055664062;401.0;59925;;;Calculated values ==>;1548526357.871;353.56000000000006;293.56;285.06;285.06;284.66;278.16;274.9066339382667;291.76000000000005;259.96000000000004;278.56;260.26000000000005;316.26000000000005;315.66;277.86;286.56;296.56;294.06;298.16;293.76000000000005;292.26000000000005;291.56;;313.26000000000005;259.46000000000004;242.77792619122317;260.9983114674233;274.9066339382667;292.46000000000004;5680000.0;3650000.0;3660000.0;1410000.0;3700000.0;2490000.0;5620000.0;0.0;0.013166666666666667;0.14416666666666667;0.081;0.02;0.02;;19492.0546875;0.0;3657.32055664062;40367.27734375;513369.24397338484;414331.6623878134;228840.4177297683;228840.4177297683;227688.96607284754;429811.8947417682;456710.18191563094;458535.09599739575;455593.18005200895;500037.66521286167;499410.81994480966;457696.1591200651;467866.0177343774;462663.03993443033;460046.18574337027;426389.5042949155;415046.0352383186;457408.11929247493;456429.9049226635;;168517.74571465285;454768.14464406035;204025.45457815786;228840.4177297683;274.7923717308401;1593360.0004896985;623134.4388894412;102254.70403086218;0.0;0;105;113;0;0;0;0;5;33;34;655310172580.1112;244318472515.13477;463028566404.76587;36691.80663794013;20310.157895338103;149.3556759118587;4551.789743857905;1426715.847651606;543114.1699173012;28012.413515025713;324421.5245979106;2.6654330539078273;0.25199944977654753
3013;2019-01-26 19:13:37.881;812;195;117;116;111;50;186;-123;52;-98;420;413;43;124;234;207;250;197;193;191;184;-129;556;361;366;142;366;248;551;-1.0;80.0;1228.0;520.0;120.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40007.15625;19054.412109375;0.0;3640.69482421875;389.0;59926;;;Calculated values ==>;1548526417.881;354.36;292.66;284.86;284.76000000000005;284.26000000000005;278.16;274.4858918419099;291.76000000000005;260.86;278.36;263.36;315.16;314.46000000000004;277.46000000000004;285.56;296.56;293.86;298.16;292.86;292.26000000000005;291.56;;312.06;260.26000000000005;242.98782864720522;260.85938512811435;274.4858918419099;292.46000000000004;5560000.0;3610000.0;3660000.0;1420000.0;3660000.0;2480000.0;5510000.0;0.0;0.013333333333333334;0.20466666666666666;0.08666666666666667;0.02;0.02;;19054.412109375;0.0;3640.69482421875;40007.15625;515359.5679817459;415457.5489980088;228498.54783370413;228208.70246362453;226770.9408044987;430081.6785162784;456710.18191563094;458455.16512809304;458610.87703441497;498987.5890625916;498255.5240781708;457376.724578566;466864.58500947576;463263.04696767486;460398.2616888783;429651.79188401694;416143.28649519663;457408.11929247493;456429.9049226635;;163503.975529645;455429.7200022095;202334.2224175456;228498.54783370413;274.11875195451216;1594029.8990673644;623455.7129827902;102315.53096182548;0.0;0;105;113;0;0;0;0;5;33;34;655529809180.0763;244403386665.12128;463177691254.7422;52419.419608092045;21934.943124004203;180.11340518427082;4558.627141779188;1427458.56496913;543466.2710994912;28015.159548297022;324497.4573919689;3.4850288879663536;0.317810701591788
3014;2019-01-26 19:14:37.872;818;190;118;117;110;48;186;-119;42;-72;414;409;36;122;234;208;250;192;193;191;184;-122;557;358;366;142;363;250;552;-1.0;79.0;1343.0;546.0;120.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39940.33203125;19069.2109375;0.0;3680.63232421875;381.0;59927;;;Calculated values ==>;1548526477.872;354.96000000000004;292.16;284.96000000000004;284.86;284.16;277.96000000000004;274.1680685717883;291.76000000000005;261.26000000000005;277.36;265.96000000000004;314.56;314.06;276.76000000000005;285.36;296.56;293.96000000000004;298.16;292.36;292.26000000000005;291.56;;311.26000000000005;260.96000000000004;242.98782864720522;261.13683023647616;274.1680685717883;292.46000000000004;5570000.0;3579999.9999999995;3660000.0;1420000.0;3629999.9999999995;2500000.0;5520000.0;0.0;0.013166666666666667;0.22383333333333333;0.091;0.02;0.02;;19069.2109375;0.0;3680.63232421875;39940.33203125;516007.9300389608;413263.53111073095;228767.29854100602;228476.88682950055;226465.41907476954;430280.9020939914;456710.18191563094;456931.82408805063;461253.02752994426;498159.6010639095;497635.2231361698;456204.99608890846;466350.20833347127;463709.8566730499;460997.6953817449;429388.5185910663;413998.2807911148;457408.11929247493;456429.9049226635;;160161.5264782812;456151.2159540562;201021.78599555467;228767.29854100602;273.5926625312367;1594696.0282013156;623773.362186652;102376.53286967285;0.0;0;105;113;0;0;0;0;5;33;34;655749376239.846;244488573885.0319;463327068844.58545;57281.196859703676;23216.77812622364;202.63813103269496;4553.25212763315;1428372.599646299;543842.4790031968;28018.348665989397;324573.3783292853;3.7474484665153796;0.34143247660629383
3015;2019-01-26 19:15:37.872;820;189;119;118;111;45;186;-122;-18;-54;415;412;-14;112;233;210;250;192;193;191;184;-122;556;357;366;141;362;250;551;-2.0;78.0;956.0;488.0;120.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39968.1875;19032.185546875;0.0;3687.92504882812;375.0;59928;;;Calculated values ==>;1548526537.872;355.16;292.06;285.06;284.96000000000004;284.26000000000005;277.66;274.0616903277293;291.76000000000005;260.96000000000004;271.36;267.76000000000005;314.66;314.36;271.76000000000005;284.36;296.46000000000004;294.16;298.16;292.36;292.26000000000005;291.56;;310.66;260.96000000000004;242.77792619122317;261.13683023647616;274.0616903277293;292.46000000000004;5560000.0;3570000.0000000005;3660000.0;1410000.0;3620000.0000000005;2500000.0;5510000.0;0.0;0.013000000000000001;0.15933333333333335;0.08133333333333333;0.02;0.02;;19032.185546875;0.0;3687.92504882812;39968.1875;516334.28921289;413307.47646805906;229080.61730282428;228789.18240220204;226770.9408044987;430346.717906069;456710.18191563094;449499.6705695526;463217.2539488899;498264.4201099873;497949.90664206527;450007.59725162963;465197.35644259065;463725.85767764907;461419.5259271944;429651.79188401694;414400.9631372732;457408.11929247493;456429.9049226635;;157654.71494818805;456313.0209162328;199901.1964125705;229080.61730282428;273.14755084571317;1595361.9325307426;624090.8738240218;102437.93751444825;0.0;0;105;113;0;0;0;0;5;33;34;655968976239.846;244573473885.0319;463477068844.58545;39769.35688234581;20854.82839296453;198.26077370766853;4546.985752396785;1429181.354260816;544209.7423908567;28021.689490195567;324649.2136449522;2.877161690127407;0.2702967067111598
3016;2019-01-26 19:16:37.842;819;188;119;118;112;43;186;-132;-59;-58;419;416;-52;88;232;211;250;191;193;191;184;-133;556;357;366;140;362;248;550;-1.0;79.0;1227.0;543.0;120.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39910.6171875;19042.080078125;0.0;3669.10766601562;371.0;59929;;;Calculated values ==>;1548526597.842;355.06000000000006;291.96000000000004;285.06;284.96000000000004;284.36;277.46000000000004;274.0616903277293;291.76000000000005;259.96000000000004;267.26000000000005;267.36;315.06;314.76000000000005;267.96000000000004;281.96000000000004;296.36;294.26000000000005;298.16;292.26000000000005;292.26000000000005;291.56;;310.26000000000005;259.86;242.56692532238324;260.85938512811435;274.0616903277293;292.46000000000004;5560000.0;3570000.0000000005;3660000.0;1400000.0;3620000.0000000005;2480000.0;5500000.0;0.0;0.013166666666666667;0.2045;0.0905;0.02;0.02;;19042.080078125;0.0;3669.10766601562;39910.6171875;516212.58909773076;413351.9237643686;229102.78328135208;228811.12109001927;227077.643890442;430346.717906069;456710.18191563094;444565.69727928226;462962.95808177144;498883.06271778914;498569.3753537874;445487.1408620203;462704.82569252973;463593.40581284417;461553.227934654;429651.79188401694;414443.2327276156;457408.11929247493;456429.9049226635;;155983.51637300098;455344.9902332811;199897.44532802407;229102.78328135208;273.14607051360707;1596027.2564084362;624408.0007282746;102499.21546613153;0.0;0;105;113;0;0;0;0;5;33;34;656188466439.9507;244657731735.07208;463626394144.6567;50034.6575240323;23118.00281392576;200.24602889261732;4546.542432826229;1429929.3468644994;544575.9994309589;28025.00871977381;324724.9551568311;3.4300032951722046;0.31874773444558985
3017;2019-01-26 19:17:37.843;815;189;119;118;112;42;186;-134;-33;-59;422;419;-35;74;232;212;251;191;193;191;184;-135;557;357;366;140;362;245;551;0.0;81.0;1083.0;512.0;120.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39847.3359375;19147.908203125;0.0;3599.31469726562;366.0;59930;;;Calculated values ==>;1548526657.843;354.66;292.06;285.06;284.96000000000004;284.36;277.36;274.0616903277293;291.76000000000005;259.76000000000005;269.86;267.26000000000005;315.36;315.06;269.66;280.56;296.36;294.36;298.26000000000005;292.26000000000005;292.26000000000005;291.56;;309.76000000000005;259.66;242.56692532238324;260.44013211722256;274.0616903277293;292.46000000000004;5570000.0;3570000.0000000005;3660000.0;1400000.0;3620000.0000000005;2450000.0;5510000.0;0.0;0.013500000000000002;0.1805;0.08533333333333333;0.02;0.02;;19147.908203125;0.0;3599.31469726562;39847.3359375;515642.209405438;413307.47646805906;229080.61730282428;228789.18240220204;227056.99879057807;430346.717906069;456710.18191563094;448510.1633848534;462862.5440831697;499494.32008303487;499181.6865837331;448255.4544750656;461522.5190450778;463593.40581284417;461686.8058337108;429635.05739619944;414040.76927589084;457408.11929247493;456429.9049226635;;153894.52559728007;455139.1340260114;199755.24408255733;229080.61730282428;273.08992706771124;1596691.917094502;624726.255934399;102559.78666192215;0.0;0;105;113;0;0;0;0;5;33;34;656408070099.6854;244741733134.9706;463774296609.478;44900.26293406444;21792.75860850808;210.5228896241661;4546.985752396785;1430720.4843861002;544950.2620132995;28028.431851141886;324800.7358212731;3.1410660763941647;0.292705553956408
3018;2019-01-26 19:18:37.863;812;188;119;118;112;41;186;-136;3;-60;423;419;-5;88;232;213;251;190;193;191;184;-137;531;357;366;140;362;256;530;-1.0;81.0;1085.0;536.0;120.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31731.74609375;10479.23046875;0.0;3801.19921875;368.0;59931;;;Calculated values ==>;1548526717.863;354.36;291.96000000000004;285.06;284.96000000000004;284.36;277.26000000000005;274.0616903277293;291.76000000000005;259.56;273.46000000000004;267.16;315.46000000000004;315.06;272.66;281.96000000000004;296.36;294.46000000000004;298.26000000000005;292.16;292.26000000000005;291.56;;309.96000000000004;259.46000000000004;242.56692532238324;261.9595390733887;274.0616903277293;292.46000000000004;5310000.0;3570000.0000000005;3660000.0;1400000.0;3620000.0000000005;2560000.0;5300000.0;0.0;0.013500000000000002;0.18083333333333332;0.08933333333333333;0.02;0.02;;10479.23046875;0.0;3801.19921875;31731.74609375;517430.6929772781;420755.7871390915;229558.25246836012;229261.82535806016;227501.27369802998;430346.717906069;456710.18191563094;451086.5248879182;462762.10215822275;498503.7905736846;498082.57524274505;450067.85587370093;461494.33205660456;463593.40581284417;461820.26031341054;436025.46663068194;421338.42220881383;457408.11929247493;456429.9049226635;;154730.12109240866;454933.1192878579;199645.7507701457;229558.25246836012;273.04666413436075;1597288.608275356;624973.2310541936;102621.47816818577;0.0;0;105;113;0;0;0;0;5;33;34;656627743299.6156;244825761134.9439;463924646709.43024;45468.873319630526;22805.67158758229;198.27509969521947;4537.433049086068;1431473.8115466868;545322.0394826771;28031.83963660177;324876.4645457581;5.112608979819544;0.4807408771749289
3019;2019-01-26 19:19:37.874;809;176;119;118;111;41;186;-148;15;-86;432;433;9;138;231;214;251;177;193;191;184;-145;533;351;366;140;356;269;533;202.0;79.0;963.0;540.0;120.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31822.193359375;10422.3984375;0.0;4016.80615234375;381.0;59932;;;Calculated values ==>;1548526777.874;354.06000000000006;290.76000000000005;285.06;284.96000000000004;284.26000000000005;277.26000000000005;273.4187578820637;291.76000000000005;258.36;274.66;264.56;316.36;316.46000000000004;274.06;286.96000000000004;296.26000000000005;294.56;298.26000000000005;290.86;292.26000000000005;291.56;;311.26000000000005;258.66;242.56692532238324;263.6948088759802;273.4187578820637;292.46000000000004;5330000.0;3510000.0;3660000.0;1400000.0;3560000.0;2690000.0;5330000.0;0.033666666666666664;0.013166666666666667;0.1605;0.09000000000000001;0.02;0.05366666666666667;;10422.3984375;0.0;4016.80615234375;31822.193359375;516905.82425145083;415915.19278355275;229488.41251652944;229192.72799347003;227146.51660330544;430735.4089219946;456710.18191563094;450298.15076826274;460140.37922766;498153.7940302689;498260.19411321974;449515.1609061825;465481.3531830315;464349.45330830896;462860.8226217181;435561.5692544039;416250.8784684541;457408.11929247493;456429.9049226635;;160161.5264782812;454107.44513376855;198746.06745072373;210202.84200940907;272.66522467822256;1597818.3215351424;625147.4432285771;102686.64015728958;0.0;0;105;113;0;0;0;0;5;33;34;656847383560.188;244909776535.16287;464082175584.8408;40374.10937246501;22982.523991474038;254.25742868167183;13214.18570967799;1432189.3008866536;545703.6777343516;28035.61143238388;325024.4218229954;5.32058923497323;0.4391092180157427
3020;2019-01-26 19:20:37.864;800;179;120;119;113;42;186;-144;25;-97;450;451;23;162;229;216;251;182;193;191;184;-147;550;351;366;140;356;275;549;207.0;82.0;1097.0;524.0;120.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32296.00390625;10724.8134765625;0.0;4101.8447265625;393.0;59933;;;Calculated values ==>;1548526837.864;353.16;291.06;285.16;285.06;284.46000000000004;277.36;273.4187578820637;291.76000000000005;258.76000000000005;275.66;263.46000000000004;318.16;318.26000000000005;275.46000000000004;289.36;296.06;294.76000000000005;298.26000000000005;291.36;292.26000000000005;291.56;;312.46000000000004;258.46000000000004;242.56692532238324;264.4750485637546;273.4187578820637;292.46000000000004;5500000.0;3510000.0;3660000.0;1400000.0;3560000.0;2750000.0;5490000.0;0.034499999999999996;0.013666666666666666;0.18283333333333335;0.08733333333333333;0.02;0.05449999999999999;;10724.8134765625;0.0;4101.8447265625;32296.00390625;514398.6494306133;248795.42989539623;229417.7146750985;229125.00534120802;227385.54980107656;430735.4089219946;456710.18191563094;450522.1654167245;459024.90053713735;499472.9929624668;499579.6222914362;450259.9024812768;467454.4978192765;464087.17984003224;463123.7929140055;431438.30244016676;411488.054595783;457408.11929247493;456429.9049226635;;165175.21790254305;453900.61519237986;199187.90439896096;210281.41275717661;272.8402545717828;1598352.5507927225;625323.640623428;102754.28430538722;0.0;0;105;113;0;0;0;0;5;33;34;657066946960.2229;244993762535.1762;464245348384.86676;45952.280722747775;22244.91007595858;272.65338720657803;13415.092823019035;1432908.5675731306;546080.5102024261;28040.001624029737;325246.2954923608;5.522818148709543;0.4457523163182927
3021;2019-01-26 19:21:37.874;790;195;122;122;118;45;186;-134;38;-80;463;461;35;135;231;214;251;199;193;191;184;-138;584;362;366;140;367;254;578;1.0;83.0;1305.0;537.0;120.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41016.859375;19977.109375;0.0;3753.2412109375;395.0;59934;;;Calculated values ==>;1548526897.874;352.16;292.66;285.36;285.36;284.96000000000004;277.66;274.5913991737795;291.76000000000005;259.76000000000005;276.96000000000004;265.16;319.46000000000004;319.26000000000005;276.66;286.66;296.26000000000005;294.56;298.26000000000005;293.06;292.26000000000005;291.56;;312.66;259.36;242.56692532238324;261.6868853414304;274.5913991737795;292.46000000000004;5840000.0;3620000.0000000005;3660000.0;1400000.0;3670000.0000000005;2540000.0;5780000.0;0.00016666666666666666;0.013833333333333333;0.2175;0.0895;0.02;0.020166666666666666;;19977.109375;0.0;3753.2412109375;41016.859375;510254.395029661;253538.4424150588;229363.73511615433;229363.73511615433;228216.75381699388;430014.67791919125;456710.18191563094;455788.79455217137;460747.1981388801;502891.76165468333;502683.0111748399;455421.12380956183;467276.8468306185;462712.0400004629;461188.73474552366;421928.347737787;255172.84397889598;457408.11929247493;456429.9049226635;;166010.84420003442;454830.0520066356;201817.2941968221;229136.07857963094;273.921744606725;1598963.5931433903;625579.5326220433;102819.75426469756;0.0;0;105;114;0;0;0;0;5;33;34;657286583560.188;245077776535.16284;464404074834.84155;55238.801327288464;22644.641823978305;2306.784468664659;4583.758831251157;1433751.9671332496;546454.6521481327;28061.50052204449;325396.31092119426;3.572386600197102;0.3177555525865483
