;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3022;2019-01-26 19:22:37.865;793;200;119;118;114;49;186;-135;46;-80;460;454;37;120;234;209;251;202;193;191;184;-136;561;363;366;141;368;248;556;-3.0;81.0;1325.0;529.0;120.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40108.0703125;19194.740234375;0.0;3649.6748046875;382.0;59935;;;Calculated values ==>;1548526957.865;352.46000000000004;293.16;285.06;284.96000000000004;284.56;278.06;274.69669130483857;291.76000000000005;259.66;277.76000000000005;265.16;319.16;318.56;276.86;285.16;296.56;294.06;298.26000000000005;293.36;292.26000000000005;291.56;;311.36;259.56;242.77792619122317;260.85938512811435;274.69669130483857;292.46000000000004;5610000.0;3629999.9999999995;3660000.0;1410000.0;3679999.9999999995;2480000.0;5560000.0;0.0;0.013500000000000002;0.22083333333333333;0.08816666666666667;0.02;0.02;;19194.740234375;0.0;3649.6748046875;40108.0703125;512607.80315848615;415263.34616146993;228970.61932335712;228680.306219478;227526.78097376777;429947.3805835815;456710.18191563094;457736.96880525927;460594.96121477685;503154.61663676926;502531.2326951112;456653.88339846255;466406.366089962;462963.65795648436;460358.10709178087;428573.0936639202;415955.2917269945;457408.11929247493;456429.9049226635;;160579.3303088084;454871.4147593749;202168.85065041148;228970.61932335712;274.0634328763154;1599639.532817248;625905.915736967;102881.4359777847;0.0;0;105;114;0;0;0;0;5;33;34;657506150619.9576;245162063890.0744;464554652244.6836;56437.95942586222;22279.942735606946;170.3403261484967;4549.185711986128;1434682.4672092653;546828.9675300058;28082.140132240285;325472.4073761274;3.6524213054670502;0.3306600418069677
3023;2019-01-26 19:23:37.875;803;192;117;116;111;48;186;-133;47;-88;449;442;36;121;234;209;251;194;193;191;184;-133;554;360;366;141;365;245;549;0.0;80.0;1208.0;520.0;120.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39887.33984375;19050.80078125;0.0;3590.6181640625;372.0;59936;;;Calculated values ==>;1548527017.875;353.46000000000004;292.36;284.86;284.76000000000005;284.26000000000005;277.96000000000004;274.38016830617;291.76000000000005;259.86;277.86;264.36;318.06;317.36;276.76000000000005;285.26000000000005;296.56;294.06;298.26000000000005;292.56;292.26000000000005;291.56;;310.36;259.86;242.77792619122317;260.44013211722256;274.38016830617;292.46000000000004;5540000.0;3600000.0;3660000.0;1410000.0;3650000.0;2450000.0;5490000.0;0.0;0.013333333333333334;0.20133333333333334;0.08666666666666667;0.02;0.02;;19050.80078125;0.0;3590.6181640625;39887.33984375;514428.23480323126;415191.4900061728;228542.03168985635;228251.74451869132;226811.87057994117;430148.3826014536;456710.18191563094;458336.72780140967;459783.95590901456;502301.2486919727;501574.6638193495;457022.19049518585;466947.6826249167;463412.2849837685;460823.4196012535;430416.17701863224;415881.8595038191;457408.11929247493;456429.9049226635;;156401.31544495918;455180.98242693226;201634.30602080634;228542.03168985635;273.8412895964225;1600306.2723398472;626224.6816975202;102941.78180847714;0.0;0;105;114;0;0;0;0;5;33;34;657725787219.9227;245246677990.06094;464702576894.6601;51682.75425182814;21974.045288530913;193.79090019750876;4557.757464656143;1435583.623324094;547197.8122273539;28085.175064863834;325548.31121778616;3.463049206173792;0.31655259413487247
3024;2019-01-26 19:24:37.876;813;188;118;117;110;46;186;-138;41;-98;439;432;32;119;233;210;251;190;193;191;184;-138;555;358;366;140;363;241;550;-3.0;82.0;818.0;522.0;120.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39908.02734375;19117.51953125;0.0;3520.5751953125;369.0;59937;;;Calculated values ==>;1548527077.876;354.46000000000004;291.96000000000004;284.96000000000004;284.86;284.16;277.76000000000005;274.1680685717883;291.76000000000005;259.36;277.26000000000005;263.36;317.06;316.36;276.36;285.06;296.46000000000004;294.16;298.26000000000005;292.16;292.26000000000005;291.56;;310.06;259.36;242.56692532238324;259.87524604437704;274.1680685717883;292.46000000000004;5550000.0;3579999.9999999995;3660000.0;1400000.0;3629999.9999999995;2410000.0;5500000.0;0.0;0.013666666666666666;0.13633333333333333;0.087;0.02;0.02;;19117.51953125;0.0;3520.5751953125;39908.02734375;515564.85832526983;413351.9237643686;228811.12109001927;228520.26270263235;226505.84899828417;430280.9020939914;456710.18191563094;458261.9647981588;458923.2969905021;501652.1694724748;500927.1280432896;457192.64057942014;467286.400662222;463577.2511321169;461266.0568022734;430157.22202261304;414083.7466353395;457408.11929247493;456429.9049226635;;155147.91922209063;454830.0520066356;200901.89015675554;228811.12109001927;273.545641754911;1600971.2448149628;626542.756334229;103001.04274073277;0.0;0;105;114;0;0;0;0;5;33;34;657945390879.6575;245330979394.9591;464848379324.48395;35086.75684277798;22091.75008093956;219.67083029273823;4552.375676652885;1436306.7146336634;547565.0333085719;28088.620636705662;325624.2302591683;2.7365621612128526;0.26564055306807954
3025;2019-01-26 19:25:37.866;820;182;118;117;110;44;186;-146;32;-106;431;427;25;147;232;211;251;184;193;191;184;-145;527;353;366;140;358;261;528;-2.0;79.0;874.0;463.0;120.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31747.548828125;10343.2236328125;0.0;3888.9130859375;373.0;59938;;;Calculated values ==>;1548527137.866;355.16;291.36;284.96000000000004;284.86;284.16;277.56;273.6339639331285;291.76000000000005;258.56;276.36;262.56;316.26000000000005;315.86;275.66;287.86;296.36;294.26000000000005;298.26000000000005;291.56;292.26000000000005;291.56;;310.46000000000004;258.66;242.56692532238324;262.63441904999945;273.6339639331285;292.46000000000004;5270000.0;3529999.9999999995;3660000.0;1400000.0;3579999.9999999995;2610000.0;5280000.0;0.0;0.013166666666666667;0.14566666666666667;0.07716666666666666;0.02;0.02;;10343.2236328125;0.0;3888.9130859375;31747.548828125;518714.4559994091;419648.98583751195;229308.19356177392;229012.15263635875;226963.62989311482;430607.02586249536;456710.18191563094;453870.04285650403;458109.25355589937;498847.97550220013;498425.3591581301;452990.8155749029;467675.0636605062;464185.92985963024;462162.69559092796;436941.13541963306;420247.6300489035;457408.11929247493;456429.9049226635;;156819.11488148148;454107.44513376855;199798.04054004254;229308.19356177392;273.0897518375806;1601568.2750948565;626788.221609603;103062.77818546371;0.0;0;105;114;0;0;0;0;5;33;34;658164954279.6924;245414965394.97247;464998954224.5079;37009.821670764555;19624.209054482522;219.79782071460568;4542.434227217792;1436907.4193205682;547912.6083625902;28092.28226509151;325700.00771003217;4.313917438152033;0.40358650081198244
3026;2019-01-26 19:26:37.866;819;175;118;118;110;44;186;-151;28;-115;440;439;25;175;229;213;251;177;193;191;184;-151;539;350;366;140;355;270;539;0.0;83.0;753.0;483.0;120.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32041.029296875;10522.30078125;0.0;4032.57861328125;389.0;59939;;;Calculated values ==>;1548527197.866;355.06000000000006;290.66;284.96000000000004;284.96000000000004;284.16;277.56;273.3108153835814;291.76000000000005;258.06;275.96000000000004;261.66;317.16;317.06;275.66;290.66;296.06;294.46000000000004;298.26000000000005;290.86;292.26000000000005;291.56;;312.06;258.06;242.56692532238324;263.82572766246335;273.3108153835814;292.46000000000004;5390000.0;3500000.0;3660000.0;1400000.0;3550000.0;2700000.0;5390000.0;0.0;0.013833333333333333;0.1255;0.0805;0.02;0.02;;10522.30078125;0.0;4032.57861328125;32041.029296875;517613.8435386533;413140.9882325591;229056.1412454265;229056.1412454265;226731.68981590052;430799.1582183253;456710.18191563094;451802.19078687346;457190.79994401755;498904.8223172049;498798.46802640596;451415.3493911695;469669.1704644815;464234.7764519513;462879.54623284854;434144.387974376;413873.17205893324;457408.11929247493;456429.9049226635;;163503.975529645;453486.45077228046;198945.2381166196;229056.1412454265;272.7399964301738;1602099.8465792316;626962.1009797202;103128.79061629054;0.0;0;105;114;0;0;0;0;5;33;34;658384554279.6924;245498965394.97247;465158254224.5079;31733.54756011686;20490.567618780697;280.41848683029116;4547.475273544741;1437480.2807308256;548246.8981682007;28096.450734321053;325775.7569558718;3.919785756569643;0.3788169999870303
3027;2019-01-26 19:27:37.867;812;182;120;119;114;45;186;-137;28;-88;455;455;26;180;228;214;251;185;193;191;184;-140;575;353;367;140;357;266;571;135.0;77.0;918.0;480.0;120.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40927.640625;19669.00390625;0.0;3954.005859375;401.0;59940;;;Calculated values ==>;1548527257.867;354.36;291.36;285.16;285.06;284.56;277.66;273.6339639331285;291.76000000000005;259.46000000000004;275.96000000000004;264.36;318.66;318.66;275.76000000000005;291.16;295.96000000000004;294.56;298.26000000000005;291.66;292.26000000000005;291.56;;313.26000000000005;259.16;242.56692532238324;263.299902668528;273.6339639331285;292.46000000000004;5750000.0;3529999.9999999995;3670000.0000000005;1400000.0;3570000.0000000005;2660000.0;5710000.0;0.022500000000000003;0.012833333333333334;0.153;0.08;0.02;0.0425;;19669.00390625;0.0;3954.005859375;40927.640625;513766.1516891585;248881.54970092364;228936.50958837054;228648.6768387825;227220.5036822646;430607.02586249536;456545.83446345694;452503.1439155924;459937.85502221505;500889.44169519754;500889.44169519754;452248.2021207474;470790.9640696433;463807.71923720936;462559.6743059256;424649.57868958556;250005.831225833;457245.4800888884;456264.8617806247;;168517.74571465285;454623.79668579233;199519.96449674913;213363.0445398651;272.97998774334457;1602707.9289647997;627213.699379382;103195.34659632792;0.0;0;105;115;0;0;0;0;5;33;34;658604457945.3005;245582966795.20477;465319056904.9526;38706.42645108302;20408.306575123457;2241.2614257848245;10323.327232732285;1438067.2902992053;548587.7278011584;28117.465083884286;325899.68237582274;3.034300980098975;0.24870423098168923
3028;2019-01-26 19:28:37.867;808;203;120;120;117;48;186;-127;33;-65;462;458;29;132;232;210;251;206;193;191;184;-130;573;365;367;141;370;254;567;-2.0;82.0;812.0;517.0;120.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40706.0625;19660.29296875;0.0;3742.0693359375;394.0;59941;;;Calculated values ==>;1548527317.867;353.96000000000004;293.46000000000004;285.16;285.16;284.86;277.96000000000004;274.9066339382667;291.76000000000005;260.46000000000004;276.46000000000004;266.66;319.36;318.96000000000004;276.06;286.36;296.36;294.16;298.26000000000005;293.76000000000005;292.26000000000005;291.56;;312.56;260.16;242.77792619122317;261.6868853414304;274.9066339382667;292.46000000000004;5730000.0;3650000.0;3670000.0000000005;1410000.0;3700000.0;2540000.0;5670000.0;0.0;0.013666666666666666;0.13533333333333333;0.08616666666666667;0.02;0.02;;19660.29296875;0.0;3742.0693359375;40706.0625;513440.2525492358;411891.9439035771;229022.06207751142;229022.06207751142;228158.2688735725;429811.8947417682;456545.83446345694;455175.52127500746;462110.2502188137;502787.3946098172;502369.76191793784;454683.1238903817;466931.4430095743;462393.8383377232;460182.3899257622;425231.60709468747;413046.1289303981;457245.4800888884;456264.8617806247;;165593.03060630985;455490.19001055125;201746.9494139633;229022.06207751142;273.9076839202511;1603388.2098241746;627541.443520007;103259.48055628885;0.0;0;105;115;0;0;0;0;5;33;34;658824657945.3005;245667266795.20477;465475056904.9526;34297.333391861306;21864.209231405996;166.53486824528818;4544.855994062266;1438675.6549645632;548939.9987662128;28137.530053001203;326023.5839027127;2.601144820041607;0.2529755248041212
3029;2019-01-26 19:29:37.858;813;197;117;116;112;50;186;-126;36;-63;456;450;30;122;233;206;251;199;193;191;184;-128;560;362;367;143;367;251;554;-1.0;82.0;655.0;538.0;120.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40155.4375;19217.32421875;0.0;3654.7255859375;382.0;59942;;;Calculated values ==>;1548527377.858;354.46000000000004;292.86;284.86;284.76000000000005;284.36;278.16;274.5913991737795;291.76000000000005;260.56;276.76000000000005;266.86;318.76000000000005;318.16;276.16;285.36;296.46000000000004;293.76000000000005;298.26000000000005;293.06;292.26000000000005;291.56;;311.36;260.36;243.1966462407574;261.27494424493943;274.5913991737795;292.46000000000004;5600000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2510000.0;5540000.0;0.0;0.013666666666666666;0.10916666666666666;0.08966666666666666;0.02;0.02;;19217.32421875;0.0;3654.7255859375;40155.4375;515147.8490045888;414989.33453799883;228433.72541066384;228144.53572478014;226995.3590132835;430014.67791919125;456545.83446345694;456040.32258175086;462013.19273370237;502450.35013607534;501824.9000233897;455308.37743867846;466207.1047613475;462979.80544440064;460106.86065135186;428840.8467844847;415686.1643850296;457245.4800888884;456264.8617806247;;160579.3303088084;455369.27950636204;200545.2240122946;228433.72541066384;273.422909998984;1604061.954579926;627865.3750658748;103321.11126791283;0.0;0;105;115;0;0;0;0;5;33;34;659044824915.0696;245752454015.1154;465626534179.79364;27891.548260498974;22849.22364263471;179.7806594592198;4556.622727399218;1439193.8179083539;549312.5548146479;28140.415582834637;326099.4181817969;2.425544529840189;0.24611730755530858
3030;2019-01-26 19:30:37.868;817;191;117;116;110;48;186;-122;-20;-59;447;440;-14;114;233;207;251;193;193;191;184;-123;556;359;367;143;364;248;551;-2.0;81.0;504.0;509.0;120.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39926.38671875;19185.330078125;0.0;3602.48828125;372.0;59943;;;Calculated values ==>;1548527437.868;354.86;292.26000000000005;284.86;284.76000000000005;284.16;277.96000000000004;274.27422755570615;291.76000000000005;260.96000000000004;271.16;267.26000000000005;317.86;317.16;271.76000000000005;284.56;296.46000000000004;293.86;298.26000000000005;292.46000000000004;292.26000000000005;291.56;;310.36;260.86;243.1966462407574;260.85938512811435;274.27422755570615;292.46000000000004;5560000.0;3590000.0;3670000.0000000005;1430000.0;3640000.0;2480000.0;5510000.0;0.0;0.013500000000000002;0.084;0.08483333333333333;0.02;0.02;;19185.330078125;0.0;3602.48828125;39926.38671875;515969.06947449275;414040.76927589084;228498.54783370413;228208.70246362453;226485.61015559043;430214.79039162316;456545.83446345694;449610.0914373694;462417.4826579519;501803.23141418275;501074.4351209881;450368.2901333168;465717.2488060988;463428.3443550566;460708.6424910782;429896.85632811417;414757.0629070427;457245.4800888884;456264.8617806247;;156401.31544495918;455885.8236156804;199476.1320454208;228498.54783370413;272.9880194416207;1604729.4143397321;628185.4505219844;103381.59812959348;0.0;0;105;115;0;0;0;0;5;33;34;659265061615.0345;245838268315.10175;465776259129.76984;21011.252588923686;21752.08883487702;204.38721118446512;4555.326278938412;1439601.4091692576;549684.2943648354;28143.617515322647;326175.3637456557;2.0854587378423792;0.21777088134230813
3031;2019-01-26 19:31:37.868;819;188;117;116;110;46;187;-133;-80;-69;439;433;-77;89;232;208;251;191;193;191;184;-134;555;358;367;143;363;245;550;-2.0;79.0;204.0;508.0;120.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39880.24609375;19159.634765625;0.0;3564.25390625;369.0;59944;;;Calculated values ==>;1548527497.868;355.06000000000006;291.96000000000004;284.86;284.76000000000005;284.16;277.76000000000005;274.1680685717883;291.86;259.86;265.16;266.26000000000005;317.06;316.46000000000004;265.46000000000004;282.06;296.36;293.96000000000004;298.26000000000005;292.26000000000005;292.26000000000005;291.56;;310.06;259.76000000000005;243.1966462407574;260.44013211722256;274.1680685717883;292.46000000000004;5550000.0;3579999.9999999995;3670000.0000000005;1430000.0;3629999.9999999995;2450000.0;5500000.0;0.0;0.013166666666666667;0.034;0.08466666666666667;0.02;0.02;;19159.634765625;0.0;3564.25390625;39880.24609375;516295.37626457744;413351.9237643686;228520.26270263235;228230.19690437103;226505.84899828417;430280.9020939914;456686.0800191835;442374.4955103175;461405.8531586578;501263.03175938426;500639.32957615756;442776.3898091731;463269.4674513287;463444.52863536426;460997.6953817449;430157.22202261304;414443.2327276156;457245.4800888884;456264.8617806247;;155147.91922209063;454748.0856334298;197746.21798451693;228520.26270263235;272.29560721035836;1605394.4696131696;628504.9918956823;103441.32098115598;0.0;0;105;115;0;0;0;0;5;33;34;659485261615.0345;245924068315.10175;465924159129.76984;8317.36143587722;21759.49146094129;206.9008590507993;4554.891981559847;1439845.814286131;550046.8908673006;28147.04491590794;326251.28223115986;1.5331286929137442;0.17894763702021724
3032;2019-01-26 19:32:37.849;818;188;118;117;110;44;187;-135;-53;-72;431;425;-54;72;231;210;251;191;193;191;184;-137;556;357;367;143;362;240;551;-1.0;80.0;360.0;514.0;120.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39789.9375;19145.84375;0.0;3462.46142578125;368.0;59945;;;Calculated values ==>;1548527557.849;354.96000000000004;291.96000000000004;284.96000000000004;284.86;284.16;277.56;274.0616903277293;291.86;259.66;267.86;265.96000000000004;316.26000000000005;315.66;267.76000000000005;280.36;296.26000000000005;294.16;298.26000000000005;292.26000000000005;292.26000000000005;291.56;;309.96000000000004;259.46000000000004;243.1966462407574;259.7329541166123;274.0616903277293;292.46000000000004;5560000.0;3570000.0000000005;3670000.0000000005;1430000.0;3620000.0000000005;2400000.0;5510000.0;0.0;0.013333333333333334;0.060000000000000005;0.08566666666666665;0.02;0.02;;19145.84375;0.0;3462.46142578125;39789.9375;516090.84922735876;412934.04071806197;228789.18240220204;228498.54783370413;226485.61015559043;430346.717906069;456686.0800191835;446897.4463661144;461101.7681361562;500921.3117996628;500299.70997748274;446769.5226280366;462048.8341895962;463460.83753301925;461419.5259271944;429896.85632811417;414040.76927589084;457245.4800888884;456264.8617806247;;154730.12109240866;454436.928063167;198314.88589989193;228789.18240220204;272.5185320918288;1606058.177568431;628824.10313246;103499.8583994831;0.0;0;105;115;0;0;0;0;5;33;34;659705391884.8385;246009841145.0254;466069613054.6403;14914.953627973351;21941.12161198723;211.41449402964443;4549.513587568454;1440039.3556039927;550410.9473215219;28150.52977329277;326327.12825198704;1.8407838623011943;0.20182035248177596
3033;2019-01-26 19:33:37.869;816;179;117;116;110;42;187;-139;-19;-72;428;425;-24;116;230;211;251;181;193;191;184;-138;527;352;367;143;357;264;528;0.0;79.0;134.0;491.0;120.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31676.380859375;10347.8701171875;0.0;3896.4375;375.0;59946;;;Calculated values ==>;1548527617.869;354.76;291.06;284.86;284.76000000000005;284.16;277.36;273.5264737036516;291.86;259.26000000000005;271.26000000000005;265.96000000000004;315.96000000000004;315.66;270.76000000000005;284.76000000000005;296.16;294.26000000000005;298.26000000000005;291.26000000000005;292.26000000000005;291.56;;310.66;259.36;243.1966462407574;263.0348170998261;273.5264737036516;292.46000000000004;5270000.0;3520000.0000000005;3670000.0000000005;1430000.0;3570000.0000000005;2640000.0;5280000.0;0.0;0.013166666666666667;0.022333333333333334;0.08183333333333334;0.02;0.02;;10347.8701171875;0.0;3896.4375;31676.380859375;518237.22253430623;418732.37898895395;229012.15263635875;228716.9855017304;226963.62989311482;430671.36484660726;456686.0800191835;446755.65596776555;461101.7681361562;498230.6104935457;497912.57607749535;446088.66717322776;463611.2265240278;464070.7449757509;462314.2591512738;436941.13541963306;419346.0031706415;457245.4800888884;456264.8617806247;;157654.71494818805;454333.1245153509;195603.02621161772;229012.15263635875;271.41076937691025;1606653.9287387875;629069.966008258;103561.20299856435;0.0;0;105;115;0;0;0;0;5;33;34;659925665284.7686;246095669744.9981;466220863454.5923;5609.075397887302;21172.746377855503;231.66924127838908;4545.054182885319;1440210.4461903456;550770.3493154008;28154.22336854065;326402.941579405;2.2155197744976576;0.2652834987034422
3034;2019-01-26 19:34:37.859;809;176;118;117;111;43;187;-150;6;-84;441;441;-2;147;228;213;251;178;193;191;185;-147;544;350;367;142;355;271;544;258.0;78.0;121.0;483.0;120.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32085.998046875;10600.6142578125;0.0;4014.97192382812;388.0;59947;;;Calculated values ==>;1548527677.859;354.06000000000006;290.76000000000005;284.96000000000004;284.86;284.26000000000005;277.46000000000004;273.3108153835814;291.86;258.16;273.76000000000005;264.76000000000005;317.26000000000005;317.26000000000005;272.96000000000004;287.86;295.96000000000004;294.46000000000004;298.26000000000005;290.96000000000004;292.26000000000005;291.66;;311.96000000000004;258.46000000000004;242.98782864720522;263.95629194202945;273.3108153835814;292.46000000000004;5440000.0;3500000.0;3670000.0000000005;1420000.0;3550000.0;2710000.0;5440000.0;0.043000000000000003;0.013000000000000001;0.020166666666666666;0.0805;0.02;0.063;;10600.6142578125;0.0;4014.97192382812;32085.998046875;515994.233675092;247898.52580026214;228943.91931632307;228651.697414107;226915.05645919044;430799.1582183253;456686.0800191835;448752.6720158937;460036.3119890607;498911.58412674756;498911.58412674756;447690.7834814012;466255.45052008453;464103.7369688208;462879.54623284854;432932.5200547416;412128.71280242736;457245.4800888884;456405.4287182841;;163086.1669317865;453565.2844562515;196766.93408172985;206981.85002921976;271.87164490100326;1607185.1933375646;629244.5076162936;103627.12042237142;0.0;0;105;115;0;0;0;0;5;33;34;660145828584.8036;246181155495.0117;466381336704.6178;5081.712381672303;20672.267205148994;270.44949428008505;15713.685457411055;1440299.5212402064;551118.9996439068;28158.406993950503;326571.73627262923;2.8557263471883054;0.23328743673080007
3035;2019-01-26 19:35:37.850;799;185;120;119;114;45;187;-153;17;-112;457;457;12;159;228;214;251;188;193;191;184;-156;574;355;367;142;360;264;570;-4.0;83.0;265.0;456.0;120.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40901.0859375;19696.9453125;0.0;3893.30297851562;398.0;59948;;;Calculated values ==>;1548527737.85;353.06000000000006;291.66;285.16;285.06;284.56;277.66;273.8482719121499;291.86;257.86;274.86;261.96000000000004;318.86;318.86;274.36;289.06;295.96000000000004;294.56;298.26000000000005;291.96000000000004;292.26000000000005;291.56;;312.96000000000004;257.56;242.98782864720522;263.0348170998261;273.8482719121499;292.46000000000004;5740000.0;3550000.0;3670000.0000000005;1420000.0;3600000.0;2640000.0;5700000.0;0.0;0.013833333333333333;0.04416666666666667;0.076;0.02;0.02;;19696.9453125;0.0;3893.30297851562;40901.0859375;512239.731667224;250054.354912771;228957.81950716994;228669.77481562094;227240.58693093507;430477.46260093397;456686.0800191835;451450.12942785496;457178.64746025903;501295.66394866206;501295.66394866206;450808.61149632855;468644.5102396049;463361.4524620667;462257.26908921276;424941.5601033314;251204.9826095809;457245.4800888884;456264.8617806247;;167264.2905471822;452627.8510330415;198831.57455288095;228957.81950716994;272.7157756563562;1607793.3278029414;629496.9494071652;103693.01282781152;0.0;0;106;115;0;0;0;0;5;33;34;660365995554.5726;246266342714.9223;466541812629.4494;11157.31950697802;19288.5170124922;2403.3559886635485;4546.140845469095;1440434.8262070133;551451.9562277242;28180.685364028137;326740.54283352656;1.585203042048732;0.16420066334233602
3036;2019-01-26 19:36:37.860;790;202;120;119;117;48;187;-146;29;-120;459;454;27;120;232;209;251;205;193;191;184;-150;574;366;367;142;371;248;568;-1.0;81.0;385.0;488.0;120.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40526.16015625;19667.24609375;0.0;3631.5537109375;390.0;59949;;;Calculated values ==>;1548527797.86;352.16;293.36;285.16;285.06;284.86;277.96000000000004;275.0112864084945;291.86;258.56;276.06;261.16;319.06;318.56;275.86;285.16;296.36;294.06;298.26000000000005;293.66;292.26000000000005;291.56;;312.16;258.16;242.98782864720522;260.85938512811435;275.0112864084945;292.46000000000004;5740000.0;3660000.0;3670000.0000000005;1420000.0;3710000.0;2480000.0;5680000.0;0.0;0.013500000000000002;0.06416666666666666;0.08133333333333333;0.02;0.02;;19667.24609375;0.0;3631.5537109375;40526.16015625;511120.0730787876;411058.23188159784;229000.59551275108;228712.12428485067;228137.4367425355;429743.705733735;456686.0800191835;455685.066950743;456357.0063839512;503050.7582839787;502531.2326951112;455441.93910913606;466406.366089962;462242.49696757086;459889.70471773524;424941.5601033314;412245.45999216073;457245.4800888884;456264.8617806247;;163921.7849024954;453253.20573581266;202847.00026453746;229000.59551275108;274.34105094345074;1608472.0012803455;629825.0390079865;103755.73041807018;0.0;0;106;115;0;0;0;0;5;33;34;660586232254.5376;246351556914.90875;466695438229.425;16223.77594569819;20366.371378330383;171.3973515008041;4545.285325357473;1440663.0400317153;551782.4687071624;28202.145217905734;326816.3173452522;1.7729166457997678;0.18868723428140116
3037;2019-01-26 19:37:40.875;796;197;117;116;111;50;187;-146;38;-127;445;437;28;113;233;206;251;199;193;191;185;-149;557;362;367;141;367;240;552;1.0;78.0;333.0;493.0;120.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39908.73046875;19115.94921875;0.0;3480.94409179688;379.0;59950;;;Calculated values ==>;1548527860.875;352.76;292.86;284.86;284.76000000000005;284.26000000000005;278.16;274.5913991737795;291.86;258.56;276.96000000000004;260.46000000000004;317.66;316.86;275.96000000000004;284.46000000000004;296.46000000000004;293.76000000000005;298.26000000000005;293.06;292.26000000000005;291.66;;311.06;258.26000000000005;242.77792619122317;259.7329541166123;274.5913991737795;292.46000000000004;5570000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;2400000.0;5520000.0;0.00016666666666666666;0.013000000000000001;0.0555;0.08216666666666667;0.02;0.020166666666666666;;19115.94921875;0.0;3480.94409179688;39908.73046875;513317.3750016708;415763.05856668594;228476.88682950055;228187.26094971248;226750.5488814185;430014.67791919125;456686.0800191835;458066.36146268767;455799.0425058957;502369.53564206255;501542.34730345866;456878.1061855986;466748.0559645745;462979.80544440064;460106.86065135186;429635.05739619944;416443.0190306947;457245.4800888884;456405.4287182841;;159325.9205505338;453525.6686687317;202186.16171482723;228259.60810954458;274.06564588691634;1609175.974147175;630164.4727658596;103817.97959165148;0.0;0;106;115;0;0;0;0;5;33;34;660817497304.9226;246440723140.0572;466849194829.68097;14201.351086006254;20651.729488045818;171.49649875156192;4600.94071560958;1440929.3232793673;552141.4625447177;28205.146253462626;326896.36587788153;1.7535825497710515;0.19024322582137504
3038;2019-01-26 19:38:37.871;808;187;116;115;108;48;187;-145;40;-139;428;420;26;132;232;207;251;189;193;191;185;-147;526;357;367;141;362;254;527;-1.0;80.0;409.0;468.0;120.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31577.283203125;10417.21484375;0.0;3770.54760742188;376.0;59951;;;Calculated values ==>;1548527917.871;353.96000000000004;291.86;284.76000000000005;284.66;283.96000000000004;277.96000000000004;274.0616903277293;291.86;258.66;277.16;259.26000000000005;315.96000000000004;315.16;275.76000000000005;286.36;296.36;293.86;298.26000000000005;292.06;292.26000000000005;291.66;;310.76000000000005;258.46000000000004;242.77792619122317;261.6868853414304;274.0616903277293;292.46000000000004;5260000.0;3570000.0000000005;3670000.0000000005;1410000.0;3620000.0000000005;2540000.0;5270000.0;0.0;0.013333333333333334;0.06816666666666667;0.078;0.02;0.02;;10417.21484375;0.0;3770.54760742188;31577.283203125;517363.48244593106;421457.3489844649;228739.76941873974;228445.22303711524;226406.58172797816;430346.717906069;456686.0800191835;456033.4258377083;454561.48193782475;499228.7520554732;498388.3980371874;454312.7651868588;466931.4430095743;463593.40581284417;461017.6682793448;437167.5967767104;422028.2386784843;457245.4800888884;456405.4287182841;;158072.51562822933;453733.16984239203;201792.46460903776;228739.76941873974;273.8895507990051;1609741.8653748033;630398.2605742522;103875.38320571567;0.0;0;106;115;0;0;0;0;5;33;34;661026672625.1116;246521087500.1298;466989974949.80817;17330.75885708771;19651.375008201634;201.85810797634846;4553.313185990888;1441178.93496547;552460.506398321;28208.101770016;326968.8319689714;2.9417820676726345;0.3070838939859776
3039;2019-01-26 19:39:37.841;813;175;117;116;108;47;187;-149;44;-144;426;423;32;167;229;209;251;177;193;191;185;-148;536;351;367;141;356;266;537;220.0;79.0;620.0;458.0;120.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31918.046875;10502.302734375;0.0;3975.79248046875;388.0;59952;;;Calculated values ==>;1548527977.841;354.46000000000004;290.66;284.86;284.76000000000005;283.96000000000004;277.86;273.4187578820637;291.86;258.26000000000005;277.56;258.76000000000005;315.76000000000005;315.46000000000004;276.36;289.86;296.06;294.06;298.26000000000005;290.86;292.26000000000005;291.66;;311.96000000000004;258.36;242.77792619122317;263.299902668528;273.4187578820637;292.46000000000004;5360000.0;3510000.0;3670000.0000000005;1410000.0;3560000.0;2660000.0;5370000.0;0.03666666666666667;0.013166666666666667;0.10333333333333333;0.07633333333333334;0.02;0.05666666666666667;;10502.302734375;0.0;3975.79248046875;31918.046875;517139.0091028248;413974.1359631494;228807.57580958263;228514.55588759336;226199.20795377545;430735.4089219946;456686.0800191835;454525.8889938194;454044.101771914;497817.43119896745;497498.65018425154;453011.5958584307;469292.9348722499;464087.17984003224;462201.3782193536;434857.85898298485;414685.7420490697;457245.4800888884;456405.4287182841;;163086.1669317865;453629.44071074465;200510.47806621334;210497.6890344613;273.36137007175716;1610270.7285618314;630572.5027228298;103939.90376339517;0.0;0;106;115;0;0;0;0;5;33;34;661246762525.2166;246605645200.17014;467145896949.88257;26248.25912918596;19321.414148532556;265.5995396298825;13934.771915416628;1441541.9118696207;552785.1172548272;28211.99530267438;327122.822311202;4.1283085824359995;0.32625404465033453
3040;2019-01-26 19:40:37.862;810;180;119;118;111;46;187;-148;46;-130;437;436;40;177;228;210;251;183;193;191;185;-149;552;352;367;140;357;272;552;186.0;80.0;494.0;451.0;120.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32390.5703125;10765.248046875;0.0;4065.787109375;396.0;59953;;;Calculated values ==>;1548528037.862;354.16;291.16;285.06;284.96000000000004;284.26000000000005;277.76000000000005;273.5264737036516;291.86;258.36;277.76000000000005;260.16;316.86;316.76000000000005;277.16;290.86;295.96000000000004;294.16;298.26000000000005;291.46000000000004;292.26000000000005;291.66;;312.76000000000005;258.26000000000005;242.56692532238324;264.08650396036035;273.5264737036516;292.46000000000004;5520000.0;3520000.0000000005;3670000.0000000005;1400000.0;3570000.0000000005;2720000.0;5520000.0;0.031000000000000003;0.013333333333333334;0.08233333333333334;0.07516666666666666;0.02;0.051000000000000004;;10765.248046875;0.0;4065.787109375;32390.5703125;515449.49537148426;249030.1840699206;229058.50713763945;228767.29854100602;226750.5488814185;430671.36484660726;456686.0800191835;453758.9345247691;455653.4805086035;498385.64159589494;498279.0182586587;452993.2620111009;469626.89497566875;463807.71923720936;462181.9758583779;430929.93838981923;250186.6167667283;457245.4800888884;456405.4287182841;;166428.6587063909;453693.61759634543;200138.95347705568;211479.95491257875;273.21974081784657;1610806.821271043;630749.7943427595;104006.94038114874;0.0;0;106;115;0;0;0;0;5;33;34;661467039594.8806;246689974705.0415;467307353439.6363;20881.37843959507;19058.85891963328;2409.9109549745463;12491.199164090975;1441934.796310204;553105.0648057036;28234.299027001005;327343.11581227754;3.69774239630084;0.2930037681839326
3041;2019-01-26 19:41:37.852;806;190;121;120;115;48;187;-143;48;-118;449;447;44;165;229;210;251;194;193;191;185;-148;587;358;367;141;363;258;582;-2.0;79.0;876.0;477.0;120.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41135.3828125;20112.94921875;0.0;3810.07836914062;403.0;59954;;;Calculated values ==>;1548528097.852;353.76;292.16;285.26000000000005;285.16;284.66;277.96000000000004;274.1680685717883;291.86;258.86;277.96000000000004;261.36;318.06;317.86;277.56;289.66;296.06;294.16;298.26000000000005;292.56;292.26000000000005;291.66;;313.46000000000004;258.36;242.77792619122317;262.23063862743834;274.1680685717883;292.46000000000004;5870000.0;3579999.9999999995;3670000.0000000005;1410000.0;3629999.9999999995;2580000.0;5820000.0;0.0;0.013166666666666667;0.146;0.07949999999999999;0.02;0.02;;20112.94921875;0.0;3810.07836914062;41135.3828125;512001.33239802235;251368.2423393676;228991.74486012058;228705.4645804952;227284.71491260818;430280.9020939914;456686.0800191835;456354.50165650685;456723.5183248849;501039.2303313166;500829.2378017999;455863.1555877597;470159.4215417571;463045.65304645407;461266.0568022734;420980.5529764927;252921.57164570826;457245.4800888884;456405.4287182841;;169353.38768963216;453629.44071074465;201405.60618436104;228991.74486012058;273.7429510251435;1611419.4354278028;631007.0697669622;104072.56165477808;0.0;0;107;115;0;0;0;0;5;33;34;661687202894.9156;246774260655.0549;467466326939.66156;37222.53873893329;20051.794844847493;2212.7765875219948;4548.273677163271;1442418.9149202171;553430.9326001069;28272.815002795236;327485.08775337605;2.676725745234668;0.24414077884261248
3042;2019-01-26 19:42:37.853;807;203;119;118;115;51;187;-129;50;-89;448;442;43;133;232;205;252;206;193;191;185;-132;567;365;367;141;370;253;560;0.0;81.0;1188.0;483.0;120.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40473.07421875;19429.068359375;0.0;3735.76684570312;393.0;59955;;;Calculated values ==>;1548528157.853;353.86;293.46000000000004;285.06;284.96000000000004;284.66;278.26000000000005;274.9066339382667;291.86;260.26000000000005;278.16;264.26000000000005;317.96000000000004;317.36;277.46000000000004;286.46000000000004;296.36;293.66;298.36;293.76000000000005;292.26000000000005;291.66;;312.46000000000004;259.96000000000004;242.77792619122317;261.54996906429363;274.9066339382667;292.46000000000004;5670000.0;3650000.0;3670000.0000000005;1410000.0;3700000.0;2530000.0;5600000.0;0.0;0.013500000000000002;0.198;0.0805;0.02;0.02;;19429.068359375;0.0;3735.76684570312;40473.07421875;513823.7018942013;414762.53354772273;228883.60361819004;228594.17078673578;227730.45180100927;429811.8947417682;456686.0800191835;457412.7820365576;459682.43560555455;501421.8534731238;500794.4535423951;456563.51709335245;467188.2228593156;462393.8383377232;459499.9958173634;427194.442988649;415813.24947149813;457245.4800888884;456405.4287182841;;165175.21790254305;455284.0913825784;203050.91279279074;228883.60361819004;274.41558899583896;1612099.5172367496;631336.5920716621;104135.44474619321;0.0;0;107;115;0;0;0;0;5;33;34;661907406564.6497;246858862064.9527;467619629494.4764;50363.650110265844;20304.77087647791;153.6461124815369;4550.436502001881;1443148.8119911605;553767.2429191236;28292.53552060793;327560.91160182055;3.2537465919336332;0.2935187147279943
3043;2019-01-26 19:43:37.863;814;194;118;117;111;50;187;-125;49;-70;441;435;40;124;233;204;252;196;193;191;185;-128;556;361;367;141;366;250;550;-2.0;82.0;1142.0;478.0;120.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39956.3125;19083.6640625;0.0;3672.67114257812;379.0;59956;;;Calculated values ==>;1548528217.863;354.56000000000006;292.56;284.96000000000004;284.86;284.26000000000005;278.16;274.4858918419099;291.86;260.66;278.06;266.16;317.26000000000005;316.66;277.16;285.56;296.46000000000004;293.56;298.36;292.76000000000005;292.26000000000005;291.66;;311.06;260.36;242.77792619122317;261.13683023647616;274.4858918419099;292.46000000000004;5560000.0;3610000.0;3670000.0000000005;1410000.0;3660000.0;2500000.0;5500000.0;0.0;0.013666666666666666;0.19033333333333333;0.07966666666666668;0.02;0.02;;19083.6640625;0.0;3672.67114257812;39956.3125;515603.48964038194;415497.79424610164;228811.12109001927;228520.26270263235;226791.38129870922;430081.6785162784;456686.0800191835;457775.72677953914;461605.90756916034;500983.35531850095;500356.9679470539;456689.9109880758;466580.0459722289;463129.6232463674;459991.67660371546;430140.75549311726;416182.2575204337;457245.4800888884;456405.4287182841;;159325.9205505338;455696.13082302257;201536.8130969658;228811.12109001927;273.80764143060884;1612769.8738334477;631657.5849983662;104197.19201891628;0.0;0;107;115;0;0;0;0;5;33;34;662127643264.6146;246943476164.93924;467770554644.4524;48770.80657091646;20248.02564550919;190.76613896000882;4551.886152565297;1443975.0701501179;554105.239213415;28295.40610105317;327636.77693271136;3.2413604318629887;0.29343722099141156
3044;2019-01-26 19:44:37.873;817;189;118;117;111;48;187;-123;46;-57;436;431;36;122;232;205;252;191;193;191;185;-125;556;358;367;141;363;248;551;-2.0;85.0;1315.0;478.0;120.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39937.01953125;19060.021484375;0.0;3645.84057617188;373.0;59957;;;Calculated values ==>;1548528277.873;354.86;292.06;284.96000000000004;284.86;284.26000000000005;277.96000000000004;274.1680685717883;291.86;260.86;277.76000000000005;267.46000000000004;316.76000000000005;316.26000000000005;276.76000000000005;285.36;296.36;293.66;298.36;292.26000000000005;292.26000000000005;291.66;;310.46000000000004;260.66;242.77792619122317;260.85938512811435;274.1680685717883;292.46000000000004;5560000.0;3579999.9999999995;3670000.0000000005;1410000.0;3629999.9999999995;2480000.0;5510000.0;0.0;0.014166666666666666;0.21916666666666668;0.07966666666666668;0.02;0.02;;19060.021484375;0.0;3645.84057617188;39937.01953125;515969.06947449275;413307.47646805906;228789.18240220204;228498.54783370413;226770.9408044987;430280.9020939914;456686.0800191835;457736.96880525927;462915.68476166093;500657.6150603161;500136.20914676244;456533.09949633566;466635.5933478879;463444.52863536426;460594.19487161405;430140.75549311726;414040.76927589084;457245.4800888884;456405.4287182841;;156819.11488148148;456004.74933195516;200654.02070933348;228789.18240220204;273.44832049411514;1613435.76256323;631975.5020218807;104258.18978116244;0.0;0;107;115;0;0;0;0;5;33;34;662347879964.5796;247028090264.92578;467919979544.42865;56344.012791023735;20342.941380268865;228.08313807737434;4552.324926321641;1444851.1729707995;554443.5536482524;28298.8970934297;327712.6580030943;3.58794403042055;0.3183649578726727
3045;2019-01-26 19:45:37.864;820;188;119;118;112;45;187;-122;47;-44;433;429;38;122;231;207;252;191;193;191;185;-124;556;357;367;141;362;246;550;1.0;82.0;1146.0;493.0;120.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39884.09765625;19025.78125;0.0;3606.25708007812;368.0;59958;;;Calculated values ==>;1548528337.864;355.16;291.96000000000004;285.06;284.96000000000004;284.36;277.66;274.0616903277293;291.86;260.96000000000004;277.86;268.76000000000005;316.46000000000004;316.06;276.96000000000004;285.36;296.26000000000005;293.86;298.36;292.26000000000005;292.26000000000005;291.66;;309.96000000000004;260.76000000000005;242.77792619122317;260.58029834229245;274.0616903277293;292.46000000000004;5560000.0;3570000.0000000005;3670000.0000000005;1410000.0;3620000.0000000005;2460000.0;5500000.0;0.00016666666666666666;0.013666666666666666;0.191;0.08216666666666667;0.02;0.020166666666666666;;19025.78125;0.0;3606.25708007812;39884.09765625;516334.28921289;413351.9237643686;229102.78328135208;228811.12109001927;227077.643890442;430346.717906069;456686.0800191835;458177.1606246523;464220.695745679;500541.25048698875;500124.73202555923;457099.8982951852;466919.89217084553;463460.83753301925;461017.6682793448;430140.75549311726;414443.2327276156;457245.4800888884;456405.4287182841;;154730.12109240866;456107.5448352806;199795.59060586436;228860.57507742243;273.10586149936466;1614100.8387653413;632292.8361050086;104318.61486335253;0.0;0;107;115;0;0;0;0;5;33;34;662568046935.2236;247112677575.17322;468068157314.86206;49350.87987358849;21060.29890585037;214.53281112852233;4588.821215090711;1445731.8316269647;554788.5288975955;28302.585006413934;327788.82279472955;3.323365386214352;0.30273363931413644
3046;2019-01-26 19:46:37.864;822;188;120;119;113;44;187;-121;51;-33;433;429;41;123;230;208;252;190;193;191;185;-124;555;357;367;140;361;246;550;-2.0;79.0;1263.0;470.0;120.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39833.4453125;19050.34375;0.0;3607.23803710938;364.0;59959;;;Calculated values ==>;1548528397.864;355.36;291.96000000000004;285.16;285.06;284.46000000000004;277.56;274.0616903277293;291.86;261.06;278.26000000000005;269.86;316.46000000000004;316.06;277.26000000000005;285.46000000000004;296.16;293.96000000000004;298.36;292.16;292.26000000000005;291.66;;309.56;260.76000000000005;242.56692532238324;260.58029834229245;274.0616903277293;292.46000000000004;5550000.0;3570000.0000000005;3670000.0000000005;1400000.0;3610000.0;2460000.0;5500000.0;0.0;0.013166666666666667;0.21050000000000002;0.07833333333333334;0.02;0.02;;19050.34375;0.0;3607.23803710938;39833.4453125;516660.09937026066;413351.9237643686;229395.26074894576;229102.78328135208;227364.6465970384;430346.717906069;456686.0800191835;458653.7746065562;465464.5927586268;500541.25048698875;500124.73202555923;457459.7496793268;467033.99837471556;463477.27075599786;461151.7468027471;430399.69121126586;414083.7466353395;457245.4800888884;456405.4287182841;;153058.93094933403;456269.42040265317;199740.6969976359;229395.26074894576;273.08418089080914;1614765.1516234141;632610.1371466753;104378.72732266242;0.0;0;107;115;0;0;0;0;5;33;34;662788246935.2236;247196977575.17322;468215757314.86206;54501.20283667773;20094.750000059685;214.82660358303025;4540.203359386767;1446597.2656495504;555131.487638478;28306.16300153653;327864.89799951686;3.5021823399023333;0.31150046297171957
3047;2019-01-26 19:47:37.845;825;189;120;119;113;43;187;-127;54;-29;436;432;45;127;230;209;252;191;193;191;185;-128;557;357;367;139;362;245;552;-2.0;80.0;1022.0;473.0;120.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39880.12890625;19072.880859375;0.0;3609.53173828125;362.0;59960;;;Calculated values ==>;1548528457.845;355.66;292.06;285.16;285.06;284.46000000000004;277.46000000000004;274.0616903277293;291.86;260.46000000000004;278.56;270.26000000000005;316.76000000000005;316.36;277.66;285.86;296.16;294.06;298.36;292.26000000000005;292.26000000000005;291.66;;309.36;260.36;242.35481222062532;260.44013211722256;274.0616903277293;292.46000000000004;5570000.0;3570000.0000000005;3670000.0000000005;1390000.0;3620000.0000000005;2450000.0;5520000.0;0.0;0.013333333333333334;0.17033333333333334;0.07883333333333334;0.02;0.02;;19072.880859375;0.0;3609.53173828125;39880.12890625;516859.88156408526;412889.33823237545;229350.5239250429;229058.50713763945;227322.99139274858;430346.717906069;456686.0800191835;459168.07163815456;466005.55172137363;500951.25422732893;500535.32171213604;458098.4724417556;467630.56711210456;463328.15220803814;461285.69911667117;429880.41049077135;413633.1203958097;457245.4800888884;456405.4287182841;;152223.3369413072;456021.3602698665;199075.60495796584;229350.5239250429;272.820925048797;1615429.2210527137;632927.7300818501;104438.84802648358;0.0;0;107;115;0;0;0;0;5;33;34;663008377205.0276;247280651070.09872;468363010669.73096;44302.41682452548;20255.890377088166;216.6305345994886;4541.098095864825;1447420.3684142202;555467.6364937985;28309.7573391174;327940.5515470311;3.0559375257656813;0.280541231979396
3048;2019-01-26 19:48:37.855;828;189;120;119;113;42;187;-127;53;-33;439;436;44;128;230;210;252;191;193;191;185;-131;554;358;367;139;363;245;549;0.0;78.0;1170.0;480.0;120.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39854.03515625;19008.40234375;0.0;3616.75830078125;360.0;59961;;;Calculated values ==>;1548528517.855;355.96000000000004;292.06;285.16;285.06;284.46000000000004;277.36;274.1680685717883;291.86;260.46000000000004;278.46000000000004;269.86;317.06;316.76000000000005;277.56;285.96000000000004;296.16;294.16;298.36;292.26000000000005;292.26000000000005;291.66;;309.16;260.06;242.35481222062532;260.44013211722256;274.1680685717883;292.46000000000004;5540000.0;3579999.9999999995;3670000.0000000005;1390000.0;3629999.9999999995;2450000.0;5490000.0;0.0;0.013000000000000001;0.19499999999999998;0.08;0.02;0.02;;19008.40234375;0.0;3616.75830078125;39854.03515625;517470.4636218408;414127.2103214636;229417.7146750985;229125.00534120802;227385.54980107656;430280.9020939914;456686.0800191835;459049.5477933652;465607.4926449455;501263.03175938426;500951.25422732893;457979.2212488642;467744.18523658614;463178.7302339447;461266.0568022734;430657.238591899;414840.6948555996;457245.4800888884;456405.4287182841;;151387.74336342167;455713.8106209778;199618.26086086596;229417.7146750985;273.04003336259444;1616093.7831616902;633245.1269991634;104499.07714664681;0.0;0;107;115;0;0;0;0;5;33;34;663228613904.9926;247364064970.08548;468510035169.7076;50589.10095183735;20487.643980808945;205.615068571892;4539.754280863713;1448211.2628560055;555807.2225349691;28313.27663892883;328016.2379291201;3.3512298751526846;0.3025776385814429
3049;2019-01-26 19:49:37.845;830;186;119;118;112;42;187;-124;50;-25;444;441;40;145;230;211;252;188;193;191;185;-126;530;355;367;138;360;262;529;-2.0;79.0;974.0;461.0;120.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31826.0859375;10356.181640625;0.0;3908.81225585938;360.0;59962;;;Calculated values ==>;1548528577.845;356.16;291.76000000000005;285.06;284.96000000000004;284.36;277.36;273.8482719121499;291.86;260.76000000000005;278.16;270.66;317.56;317.26000000000005;277.16;287.66;296.16;294.26000000000005;298.36;291.96000000000004;292.26000000000005;291.66;;309.16;260.56;242.14157278889297;262.7682575881327;273.8482719121499;292.46000000000004;5300000.0;3550000.0;3670000.0000000005;1380000.0;3600000.0;2620000.0;5290000.0;0.0;0.013166666666666667;0.16233333333333333;0.07683333333333334;0.02;0.02;;10356.181640625;0.0;3908.81225585938;31826.0859375;519663.093374565;420502.09416265914;229581.65587013296;229284.9789256343;227523.01005392137;430477.46260093397;456686.0800191835;455941.70128254674;466544.4359272869;500120.8695411725;499804.3984042793;454700.1411767046;467302.1892062752;463626.08760426834;461858.60828959;436468.66754724865;421088.0288021817;457245.4800888884;456405.4287182841;;151387.74336342167;456387.7538821508;198446.86981668865;229581.65587013296;272.5628931324491;1616691.0179485094;633489.7910815943;104561.77978244745;0.0;0;107;115;0;0;0;0;5;33;34;663448777205.0276;247447151120.0987;468662109819.73175;41799.994307957626;19818.457925696344;202.51174347671474;4536.475456963023;1448981.043665105;556143.0507368796;28316.677128853647;328091.86057107267;4.651767811162369;0.4286379833373706
3050;2019-01-26 19:50:37.866;827;176;119;118;111;42;187;-138;49;-33;460;463;43;181;228;213;252;178;193;191;185;-134;537;350;367;138;355;273;537;-2.0;83.0;780.0;484.0;120.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31998.5546875;10441.1982421875;0.0;4100.291015625;379.0;59963;;;Calculated values ==>;1548528637.866;355.86;290.76000000000005;285.06;284.96000000000004;284.26000000000005;277.36;273.3108153835814;291.86;259.36;278.06;269.86;319.16;319.46000000000004;277.46000000000004;291.26000000000005;295.96000000000004;294.46000000000004;298.36;290.96000000000004;292.26000000000005;291.66;;311.06;259.76000000000005;242.14157278889297;264.2163659402789;273.3108153835814;292.46000000000004;5370000.0;3500000.0;3670000.0000000005;1380000.0;3550000.0;2730000.0;5370000.0;0.0;0.013833333333333333;0.13;0.08066666666666666;0.02;0.02;;10441.1982421875;0.0;4100.291015625;31998.5546875;518737.52133915416;414332.0034719807;229396.1449092514;229101.4347004944;227061.62813428947;430799.1582183253;456686.0800191835;453969.9451753486;465750.11736077274;500734.3113160635;501052.9218931218;453204.3866702287;469954.71036665177;464103.7369688208;462879.54623284854;434841.22103041445;415035.5010796955;457245.4800888884;456405.4287182841;;159325.9205505338;455569.3431428432;196494.47702645336;229396.1449092514;271.76225948743536;1617223.076108108;633663.1632393779;104628.54566949252;0.0;0;107;115;0;0;0;0;5;33;34;663669054274.6917;247529980099.97235;468822665994.4868;33471.81085935638;20898.705866722114;273.9791259849459;4540.185676180655;1449608.528249974;556482.4791930264;28320.649275858137;328167.52588732843;4.070056407492567;0.39224167427533213
