;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3051;2019-01-26 19:51:37.856;817;181;120;120;114;44;187;-148;45;-59;484;486;43;188;228;214;252;184;193;191;185;-149;578;354;367;139;359;264;573;-1.0;77.0;776.0;480.0;120.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40933.05859375;19726.859375;0.0;3930.64379882812;392.0;59964;;;Calculated values ==>;1548528697.856;354.86;291.26000000000005;285.16;285.16;284.56;277.56;273.7412296467126;291.86;258.36;277.66;267.26000000000005;321.56;321.76000000000005;277.46000000000004;291.96000000000004;295.96000000000004;294.56;298.36;291.56;292.26000000000005;291.66;;312.36;258.26000000000005;242.35481222062532;263.0348170998261;273.7412296467126;292.46000000000004;5780000.0;3540000.0;3670000.0000000005;1390000.0;3590000.0;2640000.0;5730000.0;0.0;0.012833333333333334;0.12933333333333333;0.08;0.02;0.02;;19726.859375;0.0;3930.64379882812;40933.05859375;514132.31033911667;248421.58722096225;228894.04473711608;228894.04473711608;227180.47734687722;430542.39183029096;456686.0800191835;454987.66090120346;463010.28518894676;504135.2586093641;504345.0962343307;454737.8930060271;471975.1167444689;463510.5090081324;462408.6297355585;424044.0941820442;249533.83265404816;457245.4800888884;456405.4287182841;;164757.40606591295;453861.1260806795;197950.45461455468;228894.04473711608;272.36105453022697;1617830.7382583078;633914.521819481;104695.45897221414;0.0;0;107;116;0;0;0;0;5;33;34;663889217574.7267;247613066249.98557;468983739144.51245;33243.47867973991;20472.853717289985;2239.548356275949;4550.227679623361;1450164.396336097;556827.1847291152;28341.59184720325;328243.26670639805;2.5575864024343047;0.2379227908341225
3052;2019-01-26 19:52:37.877;804;201;121;121;117;47;187;-139;38;-70;492;488;36;143;231;209;252;205;193;191;185;-143;572;365;367;139;369;253;565;-4.0;81.0;573.0;495.0;120.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40594.08984375;19615.072265625;0.0;3736.47241210938;386.0;59965;;;Calculated values ==>;1548528757.877;353.56000000000006;293.26000000000005;285.26000000000005;285.26000000000005;284.86;277.86;274.9066339382667;291.86;259.26000000000005;276.96000000000004;266.16;322.36;321.96000000000004;276.76000000000005;287.46000000000004;296.26000000000005;294.06;298.36;293.66;292.26000000000005;291.66;;311.76000000000005;258.86;242.35481222062532;261.54996906429363;274.9066339382667;292.46000000000004;5720000.0;3650000.0;3670000.0000000005;1390000.0;3690000.0;2530000.0;5650000.0;0.0;0.013500000000000002;0.0955;0.0825;0.02;0.02;;19615.072265625;0.0;3736.47241210938;40594.08984375;513030.0354586435;411967.3302610267;229355.0463495165;229355.0463495165;228200.08353508703;429811.8947417682;456686.0800191835;455954.1324085096;461906.01133714494;506004.84972858545;505589.44550122163;455709.7166268838;468334.84540185344;462410.3593498618;460046.18574337027;425790.11108963174;413491.5195303475;457245.4800888884;456405.4287182841;;162250.55196795813;454480.1275864492;200880.47551532323;229355.0463495165;273.5678529107549;1618510.368951133;634242.4859979227;104759.37396988396;0.0;0;107;116;0;0;0;0;5;33;34;664109494645.2656;247696495440.1897;469138893429.8921;24359.5342332993;20921.971295867894;166.0309860503374;4541.0076473753525;1450644.5894536683;557172.2623399756;28361.645358044785;328319.05351707817;2.1406953952068446;0.21680729376207558
3053;2019-01-26 19:53:37.867;805;196;118;117;112;49;187;-142;31;-82;485;478;26;130;233;207;252;198;193;191;185;-144;556;362;367;139;367;248;551;-2.0;79.0;778.0;516.0;120.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39979.8359375;19058.822265625;0.0;3650.51416015625;373.0;59966;;;Calculated values ==>;1548528817.867;353.66;292.76000000000005;284.96000000000004;284.86;284.36;278.06;274.5913991737795;291.86;258.96000000000004;276.26000000000005;264.96000000000004;321.66;320.96000000000004;275.76000000000005;286.16;296.46000000000004;293.86;298.36;292.96000000000004;292.26000000000005;291.66;;310.46000000000004;258.76000000000005;242.35481222062532;260.85938512811435;274.5913991737795;292.46000000000004;5560000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2480000.0;5510000.0;0.0;0.013166666666666667;0.12966666666666668;0.08600000000000001;0.02;0.02;;19058.822265625;0.0;3650.51416015625;39979.8359375;514504.5545649263;415802.19974565186;228789.18240220204;228498.54783370413;227056.99879057807;430014.67791919125;456686.0800191835;455927.8213391502;460697.3650072661;505746.2011708646;505021.4800283017;455320.2338799726;467550.1678305821;462979.80544440064;460242.557883941;430140.75549311726;416480.9241581686;457245.4800888884;456405.4287182841;;156819.11488148148;454377.06269414123;201021.0833845032;228789.18240220204;273.6099800167367;1619181.70642452;634564.7147386586;104820.92193162572;0.0;0;107;116;0;0;0;0;5;33;34;664329657945.3007;247779881540.20294;469289168379.91595;33052.907021452564;21788.61422062887;179.8544459101573;4552.324926321641;1451122.9467246989;557528.1245657452;28364.527256248482;328394.8186589091;2.6233131385856323;0.2562702393718955
3054;2019-01-26 19:54:37.867;812;190;118;117;110;47;187;-141;27;-94;474;466;21;124;232;208;252;192;193;191;185;-143;557;359;367;139;364;243;551;-2.0;79.0;596.0;501.0;120.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;38804.984375;19172.453125;0.0;3564.37377929688;368.0;59967;;;Calculated values ==>;1548528877.867;354.36;292.16;284.96000000000004;284.86;284.16;277.86;274.27422755570615;291.86;259.06;275.86;263.76000000000005;320.56;319.76000000000005;275.26000000000005;285.56;296.36;293.96000000000004;298.36;292.36;292.26000000000005;291.66;;309.96000000000004;258.86;242.35481222062532;260.1585393101385;274.27422755570615;292.46000000000004;5570000.0;3590000.0;3670000.0000000005;1390000.0;3640000.0;2430000.0;5510000.0;0.0;0.013166666666666667;0.09933333333333333;0.08349999999999999;0.02;0.02;;19172.453125;0.0;3564.37377929688;38804.984375;515276.12462958356;413676.3280692049;228789.18240220204;228498.54783370413;226485.61015559043;430214.79039162316;456686.0800191835;456268.11165920115;459484.33333256777;505078.4193753929;504252.42235843337;455545.4070294835;467571.2472834105;463295.34959360014;460843.3091966263;429880.41049077135;414400.9631372732;457245.4800888884;456405.4287182841;;154730.12109240866;454480.1275864492;200472.6599390303;228789.18240220204;273.38135403412167;1619838.2465937908;634883.3087002472;104881.04599778783;0.0;0;107;116;0;0;0;0;5;33;34;664549857945.3007;247863281540.20294;469436468379.91595;25409.014870870302;21209.623548559477;203.81272348772546;4552.324926321641;1451610.1294071348;557886.4432138219;28367.72448266013;328470.6907410145;2.259540272945042;0.22801136456434765
3055;2019-01-26 19:55:37.878;820;188;119;118;111;45;187;-140;30;-99;460;452;22;120;231;209;252;191;193;191;185;-141;538;357;367;139;362;248;537;-1.0;78.0;845.0;516.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31474.6171875;10067.4541015625;0.0;3671.84228515625;368.0;59968;;;Calculated values ==>;1548528937.878;355.16;291.96000000000004;285.06;284.96000000000004;284.26000000000005;277.66;274.0616903277293;291.86;259.16;276.16;263.26000000000005;319.16;318.36;275.36;285.16;296.26000000000005;294.06;298.36;292.26000000000005;292.26000000000005;291.66;;309.96000000000004;259.06;242.35481222062532;260.85938512811435;274.0616903277293;292.46000000000004;5380000.0;3570000.0000000005;3670000.0000000005;1390000.0;3620000.0000000005;2480000.0;5370000.0;0.0;0.013000000000000001;0.1408333333333333;0.08600000000000001;0.020166666666666666;0.020166666666666666;;10067.4541015625;0.0;3671.84228515625;31474.6171875;517816.0359410425;418341.5880032446;229396.1449092514;229101.4347004944;227061.62813428947;430346.717906069;456686.0800191835;455806.4905757951;458977.5506073138;503154.61663676926;502323.31224383065;454832.45891504135;466406.366089962;463460.83753301925;461285.69911667117;434604.50095597305;419274.7877284157;457245.4800888884;456405.4287182841;;154730.12109240866;454686.1364549206;200607.46624137336;229396.1449092514;273.4256668323703;1620424.017310958;635127.0192655493;104941.35885357262;0.0;0;107;116;0;0;0;0;5;33;34;664770098314.9996;247946696830.08893;469583795384.7146;35940.52926043106;21850.76563836506;199.2862719582458;4578.020556815493;1452121.4693360003;558245.3455765947;28371.08425679661;328546.7909024089;4.553988789997465;0.43915086021079014
3056;2019-01-26 19:56:37.868;825;177;118;118;110;44;187;-142;37;-98;456;453;28;167;230;211;252;178;193;191;185;-141;530;351;367;139;356;268;530;-2.0;81.0;521.0;505.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31876.982421875;10333.3857421875;0.0;3992.10961914062;378.0;59969;;;Calculated values ==>;1548528997.868;355.66;290.86;284.96000000000004;284.96000000000004;284.16;277.56;273.4187578820637;291.86;258.96000000000004;276.86;263.36;318.76000000000005;318.46000000000004;275.96000000000004;289.86;296.16;294.26000000000005;298.36;290.96000000000004;292.26000000000005;291.66;;310.96000000000004;259.06;242.35481222062532;263.56353331371673;273.4187578820637;292.46000000000004;5300000.0;3510000.0;3670000.0000000005;1390000.0;3560000.0;2680000.0;5300000.0;0.0;0.013500000000000002;0.08683333333333333;0.08416666666666667;0.020166666666666666;0.020166666666666666;;10333.3857421875;0.0;3992.10961914062;31876.982421875;519066.9571519762;417377.4282481103;229261.82535806016;229261.82535806016;226920.99133325997;430735.4089219946;456686.0800191835;453301.1964908744;459078.972389739;500799.5596868075;500482.00865979504;452153.6674001687;469016.8385883099;464218.37197162234;462465.50517657667;436468.66754724865;417698.1069492612;457245.4800888884;456405.4287182841;;158908.11840480618;454686.1364549206;198494.62560990616;229261.82535806016;272.56541088667484;1620951.8593194538;635296.9979297745;105005.21447507426;0.0;0;107;116;0;0;0;0;5;33;34;664990261615.0347;248030082930.10217;469738569584.7392;22125.70390483074;21562.785496122047;253.40256807283043;4580.729334431183;1452605.2739649082;558607.0648728408;28374.85603506297;328623.1010976955;3.387151374495874;0.34971804984372235
3057;2019-01-26 19:57:40.849;821;177;120;119;113;44;187;-146;45;-94;469;469;38;186;228;212;252;180;193;191;185;-145;547;350;367;139;355;274;548;319.0;78.0;381.0;494.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32317.791015625;10680.2275390625;0.0;4104.04150390625;395.0;59970;;;Calculated values ==>;1548529060.849;355.26;290.86;285.16;285.06;284.46000000000004;277.56;273.3108153835814;291.86;258.56;277.66;263.76000000000005;320.06;320.06;276.96000000000004;291.76000000000005;295.96000000000004;294.36;298.36;291.16;292.26000000000005;291.66;;312.66;258.66;242.35481222062532;264.3458800820626;273.3108153835814;292.46000000000004;5470000.0;3500000.0;3670000.0000000005;1390000.0;3550000.0;2740000.0;5480000.0;0.05316666666666667;0.013000000000000001;0.0635;0.08233333333333334;0.020166666666666666;0.07333333333333333;;10680.2275390625;0.0;4104.04150390625;32317.791015625;517197.8660995682;248085.9001276696;229440.2259803645;229147.2837524931;227406.503711544;430799.1582183253;456686.0800191835;453288.0055065828;459484.33333256777;501592.5483865436;501592.5483865436;452388.655222715;470399.0330398993;464103.7369688208;462748.0482769476;432422.8547137129;249227.62101289647;457245.4800888884;456405.4287182841;;166010.84420003442;454273.9572453088;198237.0947183826;206817.95581542762;272.4589247921781;1621513.3941836813;635480.811593239;105076.03443249762;0.0;0;107;116;0;0;0;0;5;33;34;665221401884.8386;248117626520.02795;469909248094.5945;16195.732835050712;21080.36834805026;2381.5380381106133;18303.081346209477;1452940.4854100842;558980.0799381161;28397.904812032044;328823.2740531476;3.9204319401226395;0.285213406998098
3058;2019-01-26 19:58:37.859;814;194;122;122;117;46;187;-144;49;-98;482;479;45;159;229;211;252;198;193;191;185;-147;584;361;367;139;366;253;579;-2.0;81.0;500.0;529.0;121.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40888.1015625;19955.919921875;0.0;3739.45263671875;402.0;59971;;;Calculated values ==>;1548529117.859;354.56000000000006;292.56;285.36;285.36;284.86;277.76000000000005;274.4858918419099;291.86;258.76000000000005;278.06;263.36;321.36;321.06;277.66;289.06;296.06;294.26000000000005;298.36;292.96000000000004;292.26000000000005;291.66;;313.36;258.46000000000004;242.35481222062532;261.54996906429363;274.4858918419099;292.46000000000004;5840000.0;3610000.0;3670000.0000000005;1390000.0;3660000.0;2530000.0;5790000.0;0.0;0.013500000000000002;0.08333333333333333;0.08816666666666667;0.020166666666666666;0.020166666666666666;;19955.919921875;0.0;3739.45263671875;40888.1015625;513254.38709352154;253083.80352523713;229342.41340034065;229342.41340034065;227911.52444785644;430081.6785162784;456686.0800191835;457291.72980010055;459078.972389739;504965.8966877169;504653.91991156415;456806.6196380586;470157.7432233408;462594.7164123007;460938.52517989284;422224.40530497336;254699.6584104359;457245.4800888884;456405.4287182841;;168935.5661677829;454067.6239191157;200704.2711333874;229342.41340034065;273.48114480117135;1622093.042508012;635723.3903108023;105138.13965484237;0.0;0;107;117;0;0;0;0;5;33;34;665430628584.8036;248196870420.0147;470059469444.56934;21382.288222226096;22338.202270608377;2261.5840830762563;4579.1041422451935;1453238.0302684337;559323.8705923599;28434.66931093268;329004.4564690474;2.133799694144019;0.21508194039467393
3059;2019-01-26 19:59:37.849;817;201;119;118;115;50;187;-141;51;-99;476;469;43;138;232;205;252;203;193;191;185;-142;563;364;367;139;369;247;557;0.0;82.0;367.0;517.0;121.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40238.765625;19302.47265625;0.0;3627.94799804688;391.0;59972;;;Calculated values ==>;1548529177.849;354.86;293.26000000000005;285.06;284.96000000000004;284.66;278.16;274.8017692304317;291.86;259.06;278.26000000000005;263.26000000000005;320.76000000000005;320.06;277.46000000000004;286.96000000000004;296.36;293.66;298.36;293.46000000000004;292.26000000000005;291.66;;312.26000000000005;258.96000000000004;242.35481222062532;260.72004837742526;274.8017692304317;292.46000000000004;5630000.0;3640000.0;3670000.0000000005;1390000.0;3690000.0;2470000.0;5570000.0;0.0;0.013666666666666666;0.06116666666666667;0.08616666666666667;0.020166666666666666;0.020166666666666666;;19302.47265625;0.0;3627.94799804688;40238.765625;515387.0659700065;415225.9254312048;228948.7842775292;228658.69265139283;227793.0554331662;429879.7862731237;456686.0800191835;458494.913091536;458977.5506073138;504908.544492719;504183.5397435026;457538.16997962666;468600.1118053463;462544.86540630495;459657.35967444506;428287.50321860483;415919.07912039774;457245.4800888884;456405.4287182841;;164339.59507360373;454583.15211081953;201492.20261237177;228948.7842775292;273.8035274268038;1622768.9870584775;636050.4890567934;105199.52442764095;0.0;0;107;117;0;0;0;0;5;33;34;665650791884.8386;248280256520.02795;470209444444.5932;15719.999124308877;21808.003481782915;169.03512934216357;4587.042329555225;1453547.164465416;559691.6943261804;28454.92109517937;329080.82829223224;1.8440167628178972;0.20046511169379713
3060;2019-01-26 20:00:37.880;826;193;117;117;111;49;187;-144;52;-116;462;453;40;132;232;205;252;194;193;191;185;-145;555;360;367;140;365;241;550;0.0;77.0;484.0;557.0;121.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39849.65625;19114.392578125;0.0;3532.0224609375;381.0;59973;;;Calculated values ==>;1548529237.88;355.76;292.46000000000004;284.86;284.86;284.26000000000005;278.06;274.38016830617;291.86;258.76000000000005;278.36;261.56;319.36;318.46000000000004;277.16;286.36;296.36;293.66;298.36;292.56;292.26000000000005;291.66;;311.26000000000005;258.66;242.56692532238324;259.87524604437704;274.38016830617;292.46000000000004;5550000.0;3600000.0;3670000.0000000005;1400000.0;3650000.0;2410000.0;5500000.0;0.0;0.012833333333333334;0.08066666666666666;0.09283333333333334;0.020166666666666666;0.020166666666666666;;19114.392578125;0.0;3532.0224609375;39849.65625;517145.8487677938;415150.1171397334;228520.26270263235;228520.26270263235;226791.38129870922;430148.3826014536;456686.0800191835;459560.15501476434;457088.5711629853;504029.2268791322;503100.0023753924;458143.4761249606;468754.35543688346;463145.86696068436;460283.3014425634;430399.69121126586;415497.79424610164;457245.4800888884;456405.4287182841;;160161.5264782812;454107.44513376855;201424.37151088877;228520.26270263235;273.7591980286539;1623436.7354007799;636370.7950070935;105259.22167591965;0.0;0;107;117;0;0;0;0;5;33;34;665871105655.3427;248363999765.21954;470355920084.9283;20822.953202645964;23457.412001324006;191.2410110529409;4595.684181315644;1453851.846406549;560069.1010154975;28457.924947545136;329157.39055007044;2.1666692194637887;0.23088559191102676
3061;2019-01-26 20:01:37.870;834;186;117;117;110;47;187;-151;53;-129;446;437;38;143;231;206;252;188;193;191;185;-149;528;357;367;139;362;255;528;-2.0;80.0;221.0;532.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31904.19921875;10413.837890625;0.0;3809.95703125;381.0;59974;;;Calculated values ==>;1548529297.87;356.56000000000006;291.76000000000005;284.86;284.86;284.16;277.86;274.0616903277293;291.86;258.06;278.46000000000004;260.26000000000005;317.76000000000005;316.86;276.96000000000004;287.46000000000004;296.26000000000005;293.76000000000005;298.36;291.96000000000004;292.26000000000005;291.66;;311.26000000000005;258.26000000000005;242.35481222062532;261.82340779136865;274.0616903277293;292.46000000000004;5280000.0;3570000.0000000005;3670000.0000000005;1390000.0;3620000.0000000005;2550000.0;5280000.0;0.0;0.013333333333333334;0.036833333333333336;0.08866666666666667;0.020166666666666666;0.020166666666666666;;10413.837890625;0.0;3809.95703125;31904.19921875;520300.1602126833;420836.92970545246;229012.15263635875;229012.15263635875;226963.62989311482;430346.717906069;456686.0800191835;457453.03782128124;455918.8816010826;501017.62440235703;500074.22845312423;455623.0332369026;468055.54771321337;463460.83753301925;460883.4628345854;436924.5239493984;421417.3492866751;457245.4800888884;456405.4287182841;;160161.5264782812;453861.1260806795;200780.6636169703;229012.15263635875;273.4936832990313;1624034.5845359392;636616.8225819631;105320.3946409274;0.0;0;107;117;0;0;0;0;5;33;34;666091268954.5027;248447685814.90027;470504695284.36066;9454.099116525453;22439.801005115547;206.76232883631099;4585.764400985495;1454104.1131234514;560451.5140429629;28461.241089249146;329233.8898692858;2.579229175685187;0.2993543472391607
3062;2019-01-26 20:02:37.861;836;175;118;117;109;45;188;-163;56;-155;444;441;43;179;229;208;252;177;193;191;185;-162;535;351;367;139;356;267;535;129.0;81.0;100.0;494.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32112.908203125;10476.7509765625;0.0;4002.25366210938;394.0;59975;;;Calculated values ==>;1548529357.861;356.76;290.66;284.96000000000004;284.86;284.06;277.66;273.4187578820637;291.96000000000004;256.86;278.76000000000005;257.66;317.56;317.26000000000005;277.46000000000004;291.06;296.06;293.96000000000004;298.36;290.86;292.26000000000005;291.66;;312.56;256.96000000000004;242.35481222062532;263.43189868330234;273.4187578820637;292.46000000000004;5350000.0;3510000.0;3670000.0000000005;1390000.0;3560000.0;2670000.0;5350000.0;0.021500000000000002;0.013500000000000002;0.016666666666666666;0.08233333333333334;0.020166666666666666;0.04166666666666667;;10476.7509765625;0.0;4002.25366210938;32112.908203125;519975.48753816856;414785.272829361;229146.96283642206;228852.62674122935;226527.41814647938;430735.4089219946;456826.1663793063;455859.0675481126;453240.62999506394;499627.28009643976;499309.31295518985;454230.8490233495;470540.51802012505;464087.17984003224;462069.13822976255;435311.42410149076;415477.83837901097;457245.4800888884;456405.4287182841;;165593.03060630985;452514.7721979785;200160.8388148963;214190.12284131476;273.22401996675575;1624567.9804112974;636790.884709796;105385.48663163243;0.0;0;107;117;0;0;0;0;5;33;34;666311435925.1467;248531073305.14417;470661271794.81866;4261.637145553605;20777.140515207106;267.75340725347723;10092.304411540392;1454218.3937812992;560811.6012021754;28465.194793916788;329356.1887621619;2.444839017801545;0.24135677374170345
3063;2019-01-26 20:03:37.861;831;179;119;119;111;45;188;-163;59;-164;453;452;51;194;227;210;252;182;193;191;185;-163;548;352;367;139;357;271;549;150.0;83.0;128.0;533.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32506.220703125;10762.87890625;0.0;4091.9365234375;407.0;59976;;;Calculated values ==>;1548529417.861;356.26;291.06;285.06;285.06;284.26000000000005;277.66;273.5264737036516;291.96000000000004;256.86;279.06;256.76000000000005;318.46000000000004;318.36;278.26000000000005;292.56;295.86;294.16;298.36;291.36;292.26000000000005;291.66;;313.86;256.86;242.35481222062532;263.95629194202945;273.5264737036516;292.46000000000004;5480000.0;3520000.0000000005;3670000.0000000005;1390000.0;3570000.0000000005;2710000.0;5490000.0;0.025;0.013833333333333333;0.021333333333333333;0.08883333333333333;0.020166666666666666;0.04516666666666667;;10762.87890625;0.0;4091.9365234375;32506.220703125;518323.29294040316;248795.42989539623;229125.00534120802;229125.00534120802;226811.87057994117;430671.36484660726;456826.1663793063;455570.218459065;452306.9903079964;500187.18078054715;500080.99399167736;454562.9019473556;471727.9515673931;463676.0370021611;462181.9758583779;432174.4794437509;411488.054595783;457245.4800888884;456405.4287182841;;171024.68490186572;452410.90341275337;200988.7657163683;213551.44097321556;273.5264737036516;1625106.4731521828;636967.8816254862;105452.93821651199;0.0;0;107;117;0;0;0;0;5;33;34;666531635925.1467;248614473305.14417;470822671794.81866;5431.070991844196;22334.666565362208;286.1622103968896;10968.905113152263;1454299.166349111;561170.8662611801;28469.81075739721;329531.6988415343;2.6268118284911224;0.2567495171791884
3064;2019-01-26 20:04:37.861;825;187;121;120;114;47;188;-170;60;-198;462;460;55;196;228;210;252;189;193;191;185;-172;577;355;367;138;360;260;574;-2.0;86.0;145.0;505.0;121.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41065.421875;19817.154296875;0.0;3911.02758789062;417.0;59977;;;Calculated values ==>;1548529477.861;355.66;291.86;285.26000000000005;285.16;284.56;277.86;273.8482719121499;291.96000000000004;256.16;279.16;253.36;319.36;319.16;278.66;292.76000000000005;295.96000000000004;294.16;298.36;292.06;292.26000000000005;291.66;;314.86;255.96000000000004;242.14157278889297;262.5002047102346;273.8482719121499;292.46000000000004;5770000.0;3550000.0;3670000.0000000005;1380000.0;3600000.0;2600000.0;5740000.0;0.0;0.014333333333333333;0.024166666666666666;0.08416666666666667;0.020166666666666666;0.020166666666666666;;19817.154296875;0.0;3911.02758789062;41065.421875;515204.15718597936;250619.2011449972;229160.83790821536;228872.88933725233;227160.53386014662;430477.46260093397;456826.1663793063;457497.12217809167;448926.31132297957;502209.476855323;501999.56283738086;456885.48860860226;473411.3851552893;463361.4524620667;461725.47914583527;424339.9877025182;251387.53756404857;457245.4800888884;456405.4287182841;;175203.01333496982;451647.07303448964;203823.5707205896;229160.83790821536;273.8482719121499;1625719.570173667;637222.7152355122;105519.62958410638;0.0;0;108;117;0;0;0;0;5;33;34;666751835925.1467;248697573305.14417;470981971794.81866;6130.444160222966;20858.47811141992;2478.985118651398;4582.76591466972;1454395.5123087114;561530.8091334867;28492.853651805945;329661.2961000995;1.435030862049562;0.15913624089608858
3065;2019-01-26 20:05:37.862;819;203;120;120;116;49;188;-162;57;-221;456;447;50;149;231;206;252;206;193;191;185;-166;570;366;367;138;371;239;565;-1.0;84.0;160.0;477.0;121.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40473.47265625;19596.23828125;0.0;3539.8779296875;409.0;59978;;;Calculated values ==>;1548529537.862;355.06000000000006;293.46000000000004;285.16;285.16;284.76000000000005;278.06;275.0112864084945;291.96000000000004;256.96000000000004;278.86;251.06000000000003;318.76000000000005;317.86;278.16;288.06;296.26000000000005;293.76000000000005;298.36;293.76000000000005;292.26000000000005;291.66;;314.06;256.56;242.14157278889297;259.59022785621676;275.0112864084945;292.46000000000004;5700000.0;3660000.0;3670000.0000000005;1380000.0;3710000.0;2390000.0;5650000.0;0.0;0.014;0.02666666666666667;0.07949999999999999;0.020166666666666666;0.020166666666666666;;19596.23828125;0.0;3539.8779296875;40473.47265625;515048.7879010617;412739.0944486265;229065.1535394519;229065.1535394519;227913.22866715462;429743.705733735;456826.1663793063;460457.0790570992;446490.7232799731;503600.7765361197;502672.41689016885;459638.2839532249;470930.9828181216;462107.4218045173;459479.34306306764;426357.1145320697;413860.9368612822;457245.4800888884;456405.4287182841;;171860.34048652687;452270.4471754056;208909.98784869513;229065.1535394519;275.0112864084945;1626399.072285453;637551.1656473489;105581.72149819252;0.0;0;108;117;0;0;0;0;5;33;34;666972039594.8807;248780374685.04413;471131674289.6378;6707.922432224108;19347.156516473482;174.94648739102496;4584.6955494397835;1454502.500479959;561865.8616724303;28514.970117097862;329737.6928854667;1.3318882350254133;0.15365456169960726
3066;2019-01-26 20:06:37.863;828;191;117;116;111;51;188;-164;57;-239;430;419;39;157;233;203;252;192;193;191;185;-166;528;359;367;138;364;251;528;-2.0;81.0;38.0;515.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31760.123046875;10436.8486328125;0.0;3775.88012695312;402.0;59979;;;Calculated values ==>;1548529597.863;355.96000000000004;292.26000000000005;284.86;284.76000000000005;284.26000000000005;278.26000000000005;274.27422755570615;291.96000000000004;256.76000000000005;278.86;249.26000000000002;316.16;315.06;277.06;288.86;296.46000000000004;293.46000000000004;298.36;292.36;292.26000000000005;291.66;;313.36;256.56;242.14157278889297;261.27494424493943;274.27422755570615;292.46000000000004;5280000.0;3590000.0;3670000.0000000005;1380000.0;3640000.0;2510000.0;5280000.0;0.0;0.013500000000000002;0.006333333333333333;0.08583333333333334;0.020166666666666666;0.020166666666666666;;10436.8486328125;0.0;3775.88012695312;31760.123046875;519586.47500827233;422272.25492243166;229012.15263635875;228716.9855017304;227253.81514786696;430214.79039162316;456826.1663793063;458576.28311332234;444563.70658548555;499735.6776377109;498583.5921417532;456405.0248894569;470203.4023883146;463428.3443550566;460168.6720338029;436924.5239493984;422553.225986723;457245.4800888884;456405.4287182841;;168935.5661677829;452270.4471754056;209935.2446383132;229012.15263635875;274.2742275557062;1627001.0289480293;637801.4455425924;105642.68716466839;0.0;0;108;117;0;0;0;0;5;33;34;667192243264.6147;248863176064.9441;471278676739.46027;1574.7265770083911;20800.438217767103;194.01252249611863;4585.764400985495;1454571.5237053204;562200.430537533;28518.04482675418;329814.1146586362;1.910607187208779;0.24141818701269635
3067;2019-01-26 20:07:37.853;836;178;117;117;109;49;188;-169;60;-246;417;411;44;183;230;205;252;179;193;191;186;-168;537;353;367;138;358;260;537;-1.0;80.0;367.0;463.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32061.896484375;10572.8271484375;0.0;3926.26440429688;409.0;59980;;;Calculated values ==>;1548529657.853;356.76;290.96000000000004;284.86;284.86;284.06;278.06;273.6339639331285;291.96000000000004;256.26000000000005;279.16;248.56000000000003;314.86;314.26000000000005;277.56;291.46000000000004;296.16;293.66;298.36;291.06;292.26000000000005;291.76000000000005;;314.06;256.36;242.14157278889297;262.5002047102346;273.6339639331285;292.46000000000004;5370000.0;3529999.9999999995;3670000.0000000005;1380000.0;3579999.9999999995;2600000.0;5370000.0;0.0;0.013333333333333334;0.06116666666666667;0.07716666666666666;0.020166666666666666;0.020166666666666666;;10572.8271484375;0.0;3926.26440429688;32061.896484375;519814.452737085;415035.5010796955;228807.57580958263;228807.57580958263;226485.92814951084;430607.02586249536;456826.1663793063;457497.12217809167;443808.97129680746;497468.48634547065;496833.3438469091;455531.43715521536;471939.2310841309;463922.8230274349;461365.50582970696;434841.22103041445;415381.4211289444;457245.4800888884;456545.83446345694;;171860.34048652687;452062.8343904408;205788.12090631443;228807.57580958263;273.6339639331285;1627532.7904691803;637976.4969940254;105706.86100501605;0.0;0;108;117;0;0;0;0;5;33;34;667412406564.6498;248945962264.95724;471431951189.4846;15396.200577790374;19004.198723858415;259.4639986862677;4592.721549519798;1454712.9245275673;562532.0805612146;28521.82316793613;329890.5892936721;2.7072444302520604;0.2836779155255219
3068;2019-01-26 20:08:37.863;837;181;119;118;111;48;188;-166;61;-232;414;410;52;189;228;207;252;183;194;191;185;-167;549;353;367;138;358;264;550;135.0;81.0;442.0;509.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32379.978515625;10773.2451171875;0.0;3997.30346679688;418.0;59981;;;Calculated values ==>;1548529717.863;356.86;291.26000000000005;285.06;284.96000000000004;284.26000000000005;277.96000000000004;273.6339639331285;291.96000000000004;256.56;279.26000000000005;249.96000000000004;314.56;314.16;278.36;292.06;295.96000000000004;293.86;298.36;291.46000000000004;292.26000000000005;291.66;;314.96000000000004;256.46000000000004;242.14157278889297;263.0348170998261;273.6339639331285;292.56;5490000.0;3529999.9999999995;3670000.0000000005;1380000.0;3579999.9999999995;2640000.0;5500000.0;0.022500000000000003;0.013500000000000002;0.07366666666666667;0.08483333333333333;0.020166666666666666;0.04266666666666667;;10773.2451171875;0.0;3997.30346679688;32379.978515625;518965.16352886724;249512.77325641108;229102.78328135208;228811.12109001927;226791.38129870922;430607.02586249536;456826.1663793063;456970.9563086607;445315.40048720205;496744.82752846344;496319.5455597281;455858.54699093295;472089.14396747935;463659.26402989647;461631.72079857654;431924.8492584871;411439.0319898053;457245.4800888884;456405.4287182841;;175620.85347054448;452166.66293371853;204394.99249517295;216073.28423395293;273.6339639331285;1628069.895596699;638154.4105768666;105772.90174222004;0.0;0;108;117;0;0;0;0;5;33;34;667632643264.6147;249028776064.9441;471589177389.45966;18606.429334260265;21019.296708869948;276.5585331272047;10254.171497998132;1454996.3270026643;562865.6652779557;28526.29076684294;330014.33402306656;3.3957070578028428;0.3089573296476961
3069;2019-01-26 20:09:37.853;836;187;120;119;114;49;188;-157;63;-190;415;413;57;192;228;208;252;190;193;191;185;-159;557;355;367;137;360;270;557;1.0;80.0;560.0;479.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32558.904296875;10865.91796875;0.0;4084.36328125;422.0;59982;;;Calculated values ==>;1548529777.853;356.76;291.86;285.16;285.06;284.56;278.06;273.8482719121499;291.96000000000004;257.46000000000004;279.46000000000004;254.16000000000003;314.66;314.46000000000004;278.86;292.36;295.96000000000004;293.96000000000004;298.36;292.16;292.26000000000005;291.66;;315.36;257.26000000000005;241.92719264551067;263.82572766246335;273.8482719121499;292.46000000000004;5570000.0;3550000.0;3670000.0000000005;1370000.0;3600000.0;2700000.0;5570000.0;0.00016666666666666666;0.013333333333333334;0.09333333333333332;0.07983333333333334;0.020166666666666666;0.02033333333333333;;10865.91796875;0.0;4084.36328125;32558.904296875;518194.79902999324;251497.0071206313;229239.6668209865;228948.7842775292;227506.02080277732;430477.46260093397;456826.1663793063;456236.2029136106;449944.4221733468;496239.4674171113;496025.6354448294;455485.8189051035;471631.7316770288;463361.4524620667;461458.8535005051;429880.41049077135;411111.06218014384;457245.4800888884;456405.4287182841;;177292.22831007556;453164.8596709098;203193.00735369782;229026.16961223824;273.84827191215;1628610.9627606631;638334.7068815515;105840.23774059399;0.0;0;108;117;0;0;0;0;5;33;34;667852806564.6498;249111262314.9572;471749350689.4851;23617.364918925192;19956.08620999076;250.25797747503347;4623.3782684896;1455348.1333106714;563207.0698920798;28530.68017274239;330138.2929412101;3.2405468876968846;0.3244145162553198
3070;2019-01-26 20:10:37.884;835;192;120;120;115;50;188;-154;65;-176;422;421;61;191;229;208;252;194;193;191;185;-156;577;358;367;137;363;263;572;-1.0;82.0;362.0;469.0;121.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41237.734375;19834.744140625;0.0;3983.14990234375;423.0;59983;;;Calculated values ==>;1548529837.884;356.66;292.36;285.16;285.16;284.66;278.16;274.1680685717883;291.96000000000004;257.76000000000005;279.66;255.56000000000003;315.36;315.26000000000005;279.26000000000005;292.26000000000005;296.06;293.96000000000004;298.36;292.56;292.26000000000005;291.66;;315.46000000000004;257.56;241.92719264551067;262.9017227912062;274.1680685717883;292.46000000000004;5770000.0;3579999.9999999995;3670000.0000000005;1370000.0;3629999.9999999995;2630000.0;5720000.0;0.0;0.013666666666666666;0.060333333333333336;0.07816666666666668;0.020166666666666666;0.020166666666666666;;19834.744140625;0.0;3983.14990234375;41237.734375;516435.13152155775;252670.50696234108;228915.25140987663;228915.25140987663;227484.47195359902;430280.9020939914;456826.1663793063;457624.3085206216;451404.18420562986;497695.2114806098;497589.1991323367;457133.60651810706;472449.65053703025;463045.65304645407;460997.6953817449;424339.9877025182;253473.31916534808;457245.4800888884;456405.4287182841;;177710.07569661198;453474.2831973729;203664.74592120264;228915.25140987663;274.1680685717883;1629226.2524865307;638590.6779164548;105907.50175240402;0.0;0;108;118;0;0;0;0;5;33;34;668073120335.1538;249193504785.14536;471909333304.8511;15322.226943498279;19526.778830420644;2335.1778033413243;4587.718575719551;1455672.7975668437;563536.2637638386;28552.236602702564;330215.0917406434;1.753803341203091;0.17658303250133472
3071;2019-01-26 20:11:37.844;830;202;119;119;116;52;188;-145;64;-160;422;416;57;148;232;204;252;205;193;191;185;-149;570;367;367;138;372;249;564;-2.0;83.0;885.0;492.0;121.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40640.48828125;19503.630859375;0.0;3726.251953125;413.0;59984;;;Calculated values ==>;1548529897.844;356.16;293.36;285.06;285.06;284.76000000000005;278.36;275.1157276137837;291.96000000000004;258.66;279.56;257.16;315.36;314.76000000000005;278.86;287.96000000000004;296.36;293.56;298.36;293.66;292.26000000000005;291.66;;314.46000000000004;258.26000000000005;242.14157278889297;260.9983114674233;275.1157276137837;292.46000000000004;5700000.0;3670000.0000000005;3670000.0000000005;1380000.0;3720000.0000000005;2490000.0;5640000.0;0.0;0.013833333333333333;0.1475;0.082;0.020166666666666666;0.020166666666666666;;19503.630859375;0.0;3726.251953125;40640.48828125;516398.65827777976;412776.28256325866;228797.44383804445;228797.44383804445;227934.0037599853;429675.2189834977;456826.1663793063;459726.5621254155;452892.2337924837;499097.1577999453;498469.3455002539;458893.38762758806;469457.5876311519;462090.83945049235;459046.6745650736;426357.1145320697;413896.2385780983;457245.4800888884;456405.4287182841;;173531.66647045466;454028.197540481;205247.3675996528;228797.44383804445;275.1157276137837;1629908.1161300852;638918.2791618021;105971.70393789679;0.0;0;108;118;0;0;0;0;5;33;34;668293173535.2938;249275949785.1978;472062830904.9487;37535.68119254999;20400.02805514791;172.37545069660447;4590.0943617515;1456112.986479879;563868.7653391694;28573.11894898142;330291.5225273213;2.6990312248328743;0.2542993574167429
3072;2019-01-26 20:12:37.844;832;195;117;116;111;52;188;-135;63;-127;409;402;51;135;233;202;252;197;193;191;185;-137;557;362;367;139;367;247;551;-1.0;82.0;1312.0;479.0;121.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40148.9921875;19178.853515625;0.0;3690.23266601562;396.0;59985;;;Calculated values ==>;1548529957.844;356.36;292.66;284.86;284.76000000000005;284.26000000000005;278.36;274.5913991737795;291.96000000000004;259.66;279.46000000000004;260.46000000000004;314.06;313.36;278.26000000000005;286.66;296.46000000000004;293.36;298.36;292.86;292.26000000000005;291.66;;312.76000000000005;259.46000000000004;242.35481222062532;260.72004837742526;274.5913991737795;292.46000000000004;5570000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2470000.0;5510000.0;0.0;0.013666666666666666;0.21866666666666665;0.07983333333333334;0.020166666666666666;0.020166666666666666;;19178.853515625;0.0;3690.23266601562;40148.9921875;517709.9127928858;415457.5489980088;228498.54783370413;228208.70246362453;226770.9408044987;430014.67791919125;456826.1663793063;459920.2421717184;456123.8012917765;497937.43920040457;497204.6621576063;458494.913091536;468259.52919707954;462979.80544440064;459562.71824716876;429880.41049077135;416143.28649519663;457245.4800888884;456405.4287182841;;166428.6587063909;455097.675750156;203266.95382140685;228498.54783370413;274.48531052538533;1630581.361800658;639240.6331982604;106033.50797638962;0.0;0;108;118;0;0;0;0;5;33;34;668513373535.2938;249359049785.1978;472211630904.9487;56121.519052601456;20104.485967311808;187.74069460618776;4596.12209783903;1456893.4631485885;564206.3029560233;28576.119916858945;330368.0743311512;3.542330776530698;0.3136368745656785
3073;2019-01-26 20:13:37.835;836;189;118;117;110;49;188;-130;62;-102;400;394;49;128;232;204;252;191;193;191;185;-132;553;359;367;139;364;243;548;-1.0;79.0;981.0;502.0;121.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40007.39453125;19013.3125;0.0;3637.20483398438;387.0;59986;;;Calculated values ==>;1548530017.835;356.76;292.06;284.96000000000004;284.86;284.16;278.06;274.27422755570615;291.96000000000004;260.16;279.36;262.96000000000004;313.16;312.56;278.06;285.96000000000004;296.36;293.56;298.36;292.26000000000005;292.26000000000005;291.66;;311.86;259.96000000000004;242.35481222062532;260.1585393101385;274.27422755570615;292.46000000000004;5530000.0;3590000.0;3670000.0000000005;1390000.0;3640000.0;2430000.0;5480000.0;0.0;0.013166666666666667;0.1635;0.08366666666666665;0.020166666666666666;0.020166666666666666;;19013.3125;0.0;3637.20483398438;40007.39453125;518520.09114371357;414529.21004869137;228855.16399015902;228563.85505091405;226546.4708121216;430214.79039162316;456826.1663793063;460423.61285087775;458673.08712974;497400.3963955025;496773.81326637586;458891.584256332;468024.4246954863;463295.34959360014;460303.8616837284;430913.41807858774;415233.3291099176;457245.4800888884;456405.4287182841;;162668.35908569003;455611.21795654646;201721.6291534241;228855.16399015902;273.87091380569274;1631249.231493797;639558.8535078493;106094.56079619535;0.0;0;108;118;0;0;0;0;5;33;34;668733540505.0629;249442437275.11032;472358608854.7945;42297.77433453368;21242.095596527903;206.4545047541565;4588.930338683856;1457713.5009018376;564550.8061188002;28579.40438410617;330444.60495339305;3.0169401328406193;0.28179146545580885
3074;2019-01-26 20:14:37.865;840;187;119;118;111;46;188;-139;46;-99;394;390;39;127;231;205;252;190;193;191;185;-139;546;357;367;139;362;241;550;-1.0;81.0;1078.0;474.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;27626.72265625;6101.3291015625;0.0;3673.33032226562;380.0;59987;;;Calculated values ==>;1548530077.865;357.16;291.86;285.06;284.96000000000004;284.26000000000005;277.76000000000005;274.0616903277293;291.96000000000004;259.26000000000005;277.76000000000005;263.26000000000005;312.56;312.16;277.06;285.86;296.26000000000005;293.66;298.36;292.16;292.26000000000005;291.66;;311.16;259.26000000000005;242.35481222062532;259.87524604437704;274.0616903277293;292.46000000000004;5460000.0;3570000.0000000005;3670000.0000000005;1390000.0;3620000.0000000005;2410000.0;5500000.0;0.0;0.013500000000000002;0.17966666666666667;0.079;0.020166666666666666;0.020166666666666666;;6101.3291015625;0.0;3673.33032226562;27626.72265625;519568.36426177184;412979.2520416587;229102.78328135208;228811.12109001927;226791.38129870922;430346.717906069;456826.1663793063;458853.2177715723;458977.5506073138;496977.0866059401;496559.8197106972;458024.9071426054;468190.8221536703;463460.83753301925;460749.12975072267;432669.9924182607;414083.7466353395;457245.4800888884;456405.4287182841;;159743.72323357346;454891.9853484328;200986.70074908432;229102.78328135208;273.57450049507355;1631813.130945579;639768.2468321025;106155.51238303153;0.0;0;108;118;0;0;0;0;5;33;34;668953850604.9579;249525878975.07056;472503881454.7253;46330.01755837367;20058.51748334853;250.91431806943632;4583.936682978129;1458452.4351163926;564895.1499801895;28583.217696664644;330521.0837321497;7.286533776219904;0.6622701423587474
3075;2019-01-26 20:15:37.856;842;178;118;118;110;44;188;-150;-1;-104;397;397;12;160;229;207;252;179;193;191;186;-147;530;351;367;138;356;265;530;88.0;84.0;743.0;466.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31888.06640625;10360.6318359375;0.0;4030.93090820312;386.0;59988;;;Calculated values ==>;1548530137.856;357.36;290.96000000000004;284.96000000000004;284.96000000000004;284.16;277.56;273.4187578820637;291.96000000000004;258.16;273.06;262.76000000000005;312.86;312.86;274.36;289.16;296.06;293.86;298.36;291.06;292.26000000000005;291.76000000000005;;311.76000000000005;258.46000000000004;242.14157278889297;263.1675429290057;273.4187578820637;292.46000000000004;5300000.0;3510000.0;3670000.0000000005;1380000.0;3560000.0;2650000.0;5300000.0;0.014666666666666666;0.014;0.12383333333333332;0.07766666666666668;0.020166666666666666;0.034833333333333334;;10360.6318359375;0.0;4030.93090820312;31888.06640625;521090.3917525975;417698.1069492612;229261.82535806016;229261.82535806016;226920.99133325997;430735.4089219946;456826.1663793063;448941.28426987113;458626.5587268162;494831.2926086221;494831.2926086221;450629.4271721715;468621.31269520824;464087.17984003224;461936.77970419364;436468.66754724865;418015.8375766676;457245.4800888884;456545.83446345694;;162250.55196795813;454234.19939265697;199078.65771379875;216553.12319205535;272.79702080451364;1632309.0131270932;639905.4092623199;106219.70492955821;0.0;0;108;118;0;0;0;0;5;33;34;669174017574.7269;249608966509.98337;472655658684.56604;30941.321921860294;19817.080403724656;258.3396195881347;8359.746109287154;1459096.2663555446;565227.3967844025;28587.460842906585;330628.9315757019;4.1257846079735;0.365594128657682
3076;2019-01-26 20:16:37.856;837;177;119;119;112;44;188;-139;-52;-87;416;418;-53;175;227;208;252;179;193;191;186;-142;544;350;367;138;355;273;544;300.0;81.0;1004.0;484.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32358.91796875;10595.8623046875;0.0;4165.15869140625;399.0;59989;;;Calculated values ==>;1548530197.856;356.86;290.86;285.06;285.06;284.36;277.56;273.3108153835814;291.96000000000004;259.26000000000005;267.96000000000004;264.46000000000004;314.76000000000005;314.96000000000004;267.86;290.66;295.86;293.96000000000004;298.36;291.06;292.26000000000005;291.76000000000005;;313.06;258.96000000000004;242.14157278889297;264.2163659402789;273.3108153835814;292.46000000000004;5440000.0;3500000.0;3670000.0000000005;1380000.0;3550000.0;2730000.0;5440000.0;0.05;0.013500000000000002;0.1673333333333333;0.08066666666666666;0.020166666666666666;0.07016666666666667;;10595.8623046875;0.0;4165.15869140625;32358.91796875;519369.55777146155;248277.03352909957;229236.96638929524;229236.96638929524;227202.56442033578;430799.1582183253;456826.1663793063;440378.01587034424;460345.49301534053;496039.50075558113;496253.8386620377;440234.1316634024;469256.55584364955;463972.5866278886;462220.9023591974;433160.62260275387;412511.102088295;457245.4800888884;456545.83446345694;;167682.10792650707;454748.5011084966;198877.74206040025;207603.31484851497;272.71325769605727;1632844.4046635516;640080.0467134918;106288.00567622163;0.0;0;108;118;0;0;0;0;5;33;34;669394217574.7269;249691766509.98337;472817058684.56604;40411.04581753062;20640.24122987977;278.76852694519494;17467.466792981762;1459690.8694200395;565564.5411313493;28591.936744127695;330844.15834988747;5.3382162648633695;0.3971781893453084
3077;2019-01-26 20:17:37.846;827;188;122;121;117;47;188;-141;-63;-75;438;439;-66;144;228;209;252;191;194;191;185;-144;589;357;367;138;362;259;583;-1.0;81.0;1019.0;490.0;121.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41397.05859375;20118.416015625;0.0;3906.49584960938;406.0;59990;;;Calculated values ==>;1548530257.846;355.86;291.96000000000004;285.36;285.26000000000005;284.86;277.86;274.0616903277293;291.96000000000004;259.06;266.86;265.66;316.96000000000004;317.06;266.56;287.56;295.96000000000004;294.06;298.36;292.26000000000005;292.26000000000005;291.66;;313.76000000000005;258.76000000000005;242.14157278889297;262.3656120759269;274.0616903277293;292.56;5890000.0;3570000.0000000005;3670000.0000000005;1380000.0;3620000.0000000005;2590000.0;5830000.0;0.0;0.013500000000000002;0.16983333333333334;0.08166666666666668;0.020166666666666666;0.020166666666666666;;20118.416015625;0.0;3906.49584960938;41397.05859375;514450.7148360849;250560.18253955376;229257.6405076061;228970.83598143668;227830.8137521485;430346.717906069;456826.1663793063;441789.82140541734;461553.4961926004;499784.602029458;499889.87136042834;441374.0456176567;467609.4332420432;463062.42787711835;461285.69911667117;420645.08008965;251701.6080795546;457245.4800888884;456405.4287182841;;170606.85888663295;454542.8999884959;199958.0136445472;229257.6405076061;273.16996911120265;1633458.9353628138;640335.9563741485;106355.25825344281;0.0;0;109;118;0;0;0;0;5;33;34;669614380874.762;249774552709.99652;472976632084.59143;41071.102018054444;20791.099051422483;2280.736872136288;4580.81372891534;1460369.7741491275;565909.7447568869;28613.26240092149;331027.8633983206;2.860520448775353;0.2604793056633658
3078;2019-01-26 20:18:37.847;817;203;120;119;116;50;188;-134;-59;-67;445;441;-58;82;232;204;253;206;193;191;186;-137;565;366;367;139;371;251;559;-1.0;78.0;949.0;512.0;121.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40557.4453125;19492.9921875;0.0;3761.45141601562;393.0;59991;;;Calculated values ==>;1548530317.847;354.86;293.46000000000004;285.16;285.06;284.76000000000005;278.16;275.0112864084945;291.96000000000004;259.76000000000005;267.26000000000005;266.46000000000004;317.66;317.26000000000005;267.36;281.36;296.36;293.56;298.46000000000004;293.76000000000005;292.26000000000005;291.76000000000005;;312.46000000000004;259.46000000000004;242.35481222062532;261.27494424493943;275.0112864084945;292.46000000000004;5650000.0;3660000.0;3670000.0000000005;1390000.0;3710000.0;2510000.0;5590000.0;0.0;0.013000000000000001;0.15816666666666668;0.08533333333333333;0.020166666666666666;0.020166666666666666;;19492.9921875;0.0;3761.45141601562;40557.4453125;515220.3662596789;415152.5206096065;229195.71235323403;228905.27667778588;228038.63196583118;429743.705733735;456826.1663793063;443968.19242409366;462207.51547801454;501303.236049316;500885.6010934611;444101.68249302235;461547.357052399;462242.49696757086;459205.06791963393;428000.73156490666;416190.4361247583;457245.4800888884;456545.83446345694;;165175.21790254305;455097.675750156;202090.39286175798;229195.71235323403;274.0463780493311;1634141.9009437775;640666.0569436935;106419.15887890517;0.0;0;109;118;0;0;0;0;5;33;34;669834584544.496;249857654094.89615;473129634634.4066;38257.00529744276;21589.95480647663;153.53384072192904;4584.894129222828;1461030.8527270842;566262.9260915335;28633.548328263958;331104.24557006115;2.7773353417967863;0.2646405435984626
