;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3079;2019-01-26 20:19:37.897;816;195;118;117;111;51;188;-153;-56;-109;440;434;-49;69;232;202;253;196;194;191;186;-153;558;362;367;139;367;245;553;-2.0;80.0;740.0;536.0;121.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40302.80078125;19253.103515625;0.0;3676.84838867188;380.0;59992;;;Calculated values ==>;1548530377.897;354.76;292.66;284.96000000000004;284.86;284.26000000000005;278.26000000000005;274.5913991737795;291.96000000000004;257.86;267.56;262.26000000000005;317.16;316.56;268.26000000000005;280.06;296.36;293.36;298.46000000000004;292.76000000000005;292.26000000000005;291.76000000000005;;311.16;257.86;242.35481222062532;260.44013211722256;274.5913991737795;292.56;5580000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2450000.0;5530000.0;0.0;0.013333333333333334;0.12333333333333334;0.08933333333333333;0.020166666666666666;0.020166666666666666;;19253.103515625;0.0;3676.84838867188;40302.80078125;515681.0175908215;414675.337699158;228745.4692477943;228455.2794383903;226730.20531514075;430014.67791919125;456826.1663793063;445548.5317452159;457961.4968331859;501366.9251954316;500743.3209088281;446457.65291939257;460936.69418933644;462845.98393238056;459562.71824716876;429864.27353157004;415028.81927888904;457245.4800888884;456545.83446345694;;159743.72323357346;453447.63068347017;201645.28262346357;228745.4692477943;273.8545242980277;1634816.297859521;640989.2101456884;106481.19636566771;0.0;0;109;118;0;0;0;0;5;33;34;670054968045.1959;249941123595.16125;473278558634.87964;30081.40072501612;22494.34309336059;197.8060567024133;4593.974031849197;1461600.8140180125;566630.6013828242;28636.4786006122;331180.79988045327;2.501859757332423;0.25060454965427514
3080;2019-01-26 20:20:37.888;816;190;119;118;110;48;188;-157;-48;-140;429;422;-45;66;231;203;253;192;194;191;186;-158;554;359;367;138;364;237;549;0.0;77.0;873.0;531.0;121.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;39956.18359375;19204.505859375;0.0;3527.51806640625;371.0;59993;;;Calculated values ==>;1548530437.888;354.76;292.16;285.06;284.96000000000004;284.16;277.96000000000004;274.27422755570615;291.96000000000004;257.46000000000004;268.36;259.16;316.06;315.36;268.66;279.76000000000005;296.26000000000005;293.46000000000004;298.46000000000004;292.36;292.26000000000005;291.76000000000005;;310.26000000000005;257.36;242.14157278889297;259.30345971252746;274.27422755570615;292.56;5540000.0;3590000.0;3670000.0000000005;1380000.0;3640000.0;2370000.0;5490000.0;0.0;0.012833333333333334;0.14550000000000002;0.0885;0.020166666666666666;0.020166666666666666;;19204.505859375;0.0;3527.51806640625;39956.18359375;516013.2986644318;414485.982530214;229125.00534120802;228833.11486510892;226526.1358131781;430214.79039162316;456826.1663793063;448096.4768684481;454953.9445299714;501007.6846112421;500284.2177728811;448473.9982337362;461808.7577473425;463162.2360548347;460168.6720338029;430897.19674583327;415191.4900061728;457245.4800888884;456545.83446345694;;155983.51637300098;453099.15083631827;202056.5886727524;229125.00534120802;274.00155150972796;1635485.0224048805;641309.6421514655;106541.2237472723;0.0;0;109;118;0;0;0;0;5;33;34;670275135014.965;250024211130.07407;473423136944.72797;35798.80373247372;22217.266751475578;201.5565698256427;4586.3200539653535;1462149.7333709935;567003.142241628;28639.80612329316;331257.2908557205;2.7627961026607912;0.2686576540543207
3081;2019-01-26 20:21:37.868;817;178;119;118;109;46;188;-162;-33;-155;420;415;-31;114;230;205;253;179;194;191;186;-160;527;353;367;137;358;259;527;1.0;80.0;446.0;549.0;121.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31844.0859375;10403.8828125;0.0;3923.80078125;379.0;59994;;;Calculated values ==>;1548530497.868;354.86;290.96000000000004;285.06;284.96000000000004;284.06;277.76000000000005;273.6339639331285;291.96000000000004;256.96000000000004;269.86;257.66;315.16;314.66;270.06;284.56;296.16;293.66;298.46000000000004;291.06;292.26000000000005;291.76000000000005;;311.06;257.16;241.92719264551067;262.3656120759269;273.6339639331285;292.56;5270000.0;3529999.9999999995;3670000.0000000005;1370000.0;3579999.9999999995;2590000.0;5270000.0;0.00016666666666666666;0.013333333333333334;0.07433333333333333;0.0915;0.020166666666666666;0.02033333333333333;;10403.8828125;0.0;3923.80078125;31844.0859375;518356.582906581;418777.7461405712;229628.64970340725;229331.46957766172;226695.41424878326;430607.02586249536;456826.1663793063;445856.74310155626;453577.34154619783;497886.4551896216;497358.04975466954;446122.4612774192;464114.4339909072;463922.8230274349;461365.50582970696;437360.1473901513;419085.214661998;457245.4800888884;456545.83446345694;;159325.9205505338;453061.63502253743;200899.59759676398;229393.16566974626;273.5227192867317;1636083.1585393047;641556.2964782855;106603.2973729146;0.0;0;109;118;0;0;0;0;5;33;34;670495261615.0349;250106683630.10028;473571887344.77527;18208.48114918956;23072.82642445827;243.66576970871074;4618.770932138784;1462599.644058248;567380.4338790664;28643.515072728405;331333.9743775986;3.220600453211019;0.34881738773179394
3082;2019-01-26 20:22:37.868;813;175;120;119;111;45;188;-170;-17;-169;426;425;-19;137;227;207;253;177;194;191;186;-168;543;350;367;137;355;264;543;334.0;80.0;255.0;548.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32190.67578125;10672.6591796875;0.0;4000.75512695312;392.0;59995;;;Calculated values ==>;1548530557.868;354.46000000000004;290.66;285.16;285.06;284.26000000000005;277.66;273.3108153835814;291.96000000000004;256.16;271.46000000000004;256.26000000000005;315.76000000000005;315.66;271.26000000000005;286.86;295.86;293.86;298.46000000000004;290.86;292.26000000000005;291.76000000000005;;312.36;256.36;241.92719264551067;263.0348170998261;273.3108153835814;292.56;5430000.0;3500000.0;3670000.0000000005;1370000.0;3550000.0;2640000.0;5430000.0;0.05566666666666666;0.013333333333333334;0.042499999999999996;0.09133333333333334;0.020166666666666666;0.07583333333333334;;10672.6591796875;0.0;4000.75512695312;32190.67578125;516560.9787456564;247569.39969920204;229553.6530726912;229259.53068493048;226935.84308593656;430799.1582183253;456826.1663793063;447021.35258997395;452130.69659999275;498018.6083115751;497912.57607749535;446755.65596776555;466084.61933836737;463972.5866278886;462088.8242006048;433630.14876776113;248325.42440860948;457245.4800888884;456545.83446345694;;164757.40606591295;452234.3069661129;200442.74855618514;208184.32975727794;273.3108153835814;1636616.7815536277;641731.9343282203;106669.3353388163;0.0;0;109;118;0;0;0;0;5;33;34;670715461615.0349;250188883630.10028;473728787344.77527;10479.590671436024;22996.962334773405;2470.729658122022;18834.08077355191;1462838.7113234198;567764.3487853933;28666.135034626994;331529.41480847937;3.7333753612539544;0.2817960827802349
3083;2019-01-26 20:23:37.879;806;183;122;121;114;46;188;-169;-1;-173;435;433;-7;148;227;208;252;186;194;191;186;-170;552;354;367;136;359;264;553;-1.0;78.0;277.0;546.0;121.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32403.810546875;10876.77734375;0.0;4003.87939453125;402.0;59996;;;Calculated values ==>;1548530617.879;353.76;291.46000000000004;285.36;285.26000000000005;284.56;277.76000000000005;273.7412296467126;291.96000000000004;256.26000000000005;273.06;255.86;316.66;316.46000000000004;272.46000000000004;287.96000000000004;295.86;293.96000000000004;298.36;291.76000000000005;292.26000000000005;291.76000000000005;;313.36;256.16;241.71165711629368;263.0348170998261;273.7412296467126;292.56;5520000.0;3540000.0;3670000.0000000005;1360000.0;3590000.0;2640000.0;5530000.0;0.0;0.013000000000000001;0.04616666666666667;0.091;0.020166666666666666;0.020166666666666666;;10876.77734375;0.0;4003.87939453125;32403.810546875;514962.2479220692;250135.18551670175;229914.27664341856;229620.8446039585;227589.36225082667;430542.39183029096;456826.1663793063;449125.4206482513;451888.1310138475;498971.97204216337;498760.2561373636;448340.7604193199;467368.36878585356;463378.2884684054;461611.91280062776;431168.2496283851;411295.1934201282;457245.4800888884;456545.83446345694;;168935.5661677829;452198.56953772064;201652.90168105593;229914.27664341856;273.7412296467126;1637155.1676249804;641911.5458884204;106736.05285570689;0.0;0;109;118;0;0;0;0;5;33;34;670935701984.7339;250270798644.98834;473887216384.5587;11424.981292318855;22799.65577495649;258.34973070734003;4570.403082704107;1463021.2828881866;568146.0572361748;28688.881532262996;331724.4879305319;2.624439940222527;0.30051191853777875
3084;2019-01-26 20:24:37.889;804;189;123;122;117;48;188;-171;10;-189;440;438;3;152;228;207;253;191;194;191;186;-173;557;356;367;136;361;266;557;-1.0;78.0;233.0;547.0;121.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32480.5390625;10971.0908203125;0.0;4055.00268554688;409.0;59997;;;Calculated values ==>;1548530677.889;353.56000000000006;292.06;285.46000000000004;285.36;284.86;277.96000000000004;273.955091788801;291.96000000000004;256.06;274.16;254.26000000000002;317.16;316.96000000000004;273.46000000000004;288.36;295.96000000000004;293.86;298.46000000000004;292.26000000000005;292.26000000000005;291.76000000000005;;314.06;255.86;241.71165711629368;263.299902668528;273.955091788801;292.56;5570000.0;3560000.0;3670000.0000000005;1360000.0;3610000.0;2660000.0;5570000.0;0.0;0.013000000000000001;0.03883333333333334;0.09116666666666666;0.020166666666666666;0.020166666666666666;;10971.0908203125;0.0;4055.00268554688;32480.5390625;514298.0913559373;410706.54676073755;230117.17274191615;229823.84951664697;228369.3810390818;430412.23801567365;456826.1663793063;450190.7189087316;450225.65801902005;499302.58495385747;499090.6667680905;449280.015766297;467552.02106200013;463212.09266578907;461171.6782371525;430124.59530437726;411509.7758049635;457245.4800888884;456545.83446345694;;171860.34048652687;451888.1310138475;203138.1212839869;230117.17274191615;273.955091788801;1637695.9606554583;642093.6418006867;106803.22139925532;0.0;0;109;118;0;0;0;0;5;33;34;671155938684.6989;250352412244.97537;474046242884.53345;9593.875874427587;22677.70922037229;241.99265349237908;4566.311344717739;1463196.4692240723;568525.0984407492;28693.051747050642;331800.6399072961;2.467699876787723;0.2876057971135813
3085;2019-01-26 20:25:37.880;804;192;121;121;117;49;188;-168;14;-232;443;439;11;158;230;207;253;195;194;191;186;-173;557;359;367;136;364;268;557;-1.0;78.0;46.0;517.0;121.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32512.470703125;10928.21875;0.0;4091.13671875;411.0;59998;;;Calculated values ==>;1548530737.88;353.56000000000006;292.36;285.26000000000005;285.26000000000005;284.86;278.06;274.27422755570615;291.96000000000004;256.36;274.56;249.96000000000004;317.46000000000004;317.06;274.26000000000005;288.96000000000004;296.16;293.86;298.46000000000004;292.66;292.26000000000005;291.76000000000005;;314.26000000000005;255.86;241.71165711629368;263.56353331371673;274.27422755570615;292.56;5570000.0;3590000.0;3670000.0000000005;1360000.0;3640000.0;2680000.0;5570000.0;0.0;0.013000000000000001;0.007666666666666667;0.08616666666666667;0.020166666666666666;0.020166666666666666;;10928.21875;0.0;4091.13671875;32512.470703125;514298.0913559373;411902.9413244403;229531.35143228946;229531.35143228946;228369.3810390818;430214.79039162316;456826.1663793063;450348.5946956786;445695.1580909093;499422.21941017604;498997.7382460969;449958.4518588997;467970.2509041353;463029.0030910028;460708.6424910782;430124.59530437726;413051.426362488;457245.4800888884;456545.83446345694;;172696.00095264515;451888.1310138475;208445.05629472813;229531.35143228946;274.27422755570615;1638237.4878304936;642276.1086735027;106871.0957118154;0.0;0;109;118;0;0;0;0;5;33;34;671376105655.3429;250434000005.21402;474206418855.00195;1854.5937944072873;20976.678271630786;221.95119624456026;4578.125407795211;1463291.8588276713;568888.8304362622;28696.917365879945;331876.8321165773;1.8397160069597507;0.2324202348101337
3086;2019-01-26 20:26:37.840;804;192;120;120;117;51;188;-168;22;-248;443;438;21;157;231;207;253;194;193;191;186;-172;577;361;367;136;366;257;573;-2.0;75.0;243.0;547.0;121.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40917.24609375;19885.91796875;0.0;3899.11474609375;410.0;59999;;;Calculated values ==>;1548530797.84;353.56000000000006;292.36;285.16;285.16;284.86;278.26000000000005;274.4858918419099;291.96000000000004;256.36;275.36;248.36;317.46000000000004;316.96000000000004;275.26000000000005;288.86;296.26000000000005;293.86;298.46000000000004;292.56;292.26000000000005;291.76000000000005;;314.16;255.96000000000004;241.71165711629368;262.0952818180154;274.4858918419099;292.46000000000004;5770000.0;3610000.0;3670000.0000000005;1360000.0;3660000.0;2570000.0;5730000.0;0.0;0.0125;0.0405;0.09116666666666666;0.020166666666666666;0.020166666666666666;;19885.91796875;0.0;3899.11474609375;40917.24609375;512604.932646175;252616.02968544755;228894.04473711608;228894.04473711608;228034.0192048577;430081.6785162784;456826.1663793063;453303.8437703498;443983.2120943049;500507.21948075504;499982.0438057927;453178.7886765142;469382.22809269896;462862.4135483707;460398.2616888783;424618.5412288366;253416.69641017896;457245.4800888884;456545.83446345694;;172278.17009871884;451991.654088182;208825.64782374408;228894.04473711608;274.4858918419099;1638848.9941922207;642532.7219556534;106937.63675018093;0.0;0;109;119;0;0;0;0;5;33;34;671596158854.6079;250515545604.94165;474363813854.47626;9901.366935837532;22168.634237774593;2140.0230602332203;4590.977759481207;1463389.75985587;569248.1350097932;28716.587362539023;331953.19036992086;1.6313201019526722;0.17893446768661217
3087;2019-01-26 20:27:37.860;803;201;120;119;115;52;188;-153;33;-218;430;421;27;114;233;205;253;204;193;191;186;-160;565;365;367;136;370;246;559;-1.0;83.0;424.0;521.0;121.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40274.078125;19532.32421875;0.0;3689.33666992188;398.0;60000;;;Calculated values ==>;1548530857.86;353.46000000000004;293.26000000000005;285.16;285.06;284.66;278.36;274.9066339382667;291.96000000000004;257.86;276.46000000000004;251.36;316.16;315.26000000000005;275.86;284.56;296.46000000000004;293.66;298.46000000000004;293.56;292.26000000000005;291.76000000000005;;312.96000000000004;257.16;241.71165711629368;260.58029834229245;274.9066339382667;292.46000000000004;5650000.0;3650000.0;3670000.0000000005;1360000.0;3700000.0;2460000.0;5590000.0;0.0;0.013833333333333333;0.07066666666666667;0.08683333333333333;0.020166666666666666;0.020166666666666666;;19532.32421875;0.0;3689.33666992188;40274.078125;513499.97860085976;414441.78793705173;229195.71235323403;228905.27667778588;227751.2694485136;429811.8947417682;456826.1663793063;456498.40645986306;447180.94155771524;500228.8869381966;499290.87642947043;455773.67439515557;466004.94942824973;462528.5018799156;459499.9958173634;428000.73156490666;415502.1240201951;457245.4800888884;456545.83446345694;;167264.2905471822;453230.5849330493;207657.5535086372;229195.71235323403;274.90663393826674;1639525.8140919514;642861.3168022287;107000.894924326;0.0;0;109;119;0;0;0;0;5;33;34;671816432254.538;250597172804.9157;474514764154.4283;17584.753608553296;21323.924895353113;172.89740436850988;4584.894129222828;1463618.8872106685;569610.6938151183;28735.86812451698;332029.6814575021;1.8804197618267422;0.20020201022634623
3088;2019-01-26 20:28:37.881;812;193;118;117;111;50;188;-150;41;-182;408;399;28;106;234;205;253;194;194;191;186;-153;553;361;367;136;366;240;548;-2.0;81.0;401.0;538.0;121.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39886.4140625;19067.947265625;0.0;3606.02612304688;389.0;60001;;;Calculated values ==>;1548530917.881;354.36;292.46000000000004;284.96000000000004;284.86;284.26000000000005;278.16;274.4858918419099;291.96000000000004;258.16;277.26000000000005;254.96000000000004;313.96000000000004;313.06;275.96000000000004;283.76000000000005;296.56;293.66;298.46000000000004;292.56;292.26000000000005;291.76000000000005;;312.06;257.86;241.71165711629368;259.7329541166123;274.4858918419099;292.56;5530000.0;3610000.0;3670000.0000000005;1360000.0;3660000.0;2400000.0;5480000.0;0.0;0.013500000000000002;0.06683333333333333;0.08966666666666666;0.020166666666666666;0.020166666666666666;;19067.947265625;0.0;3606.02612304688;39886.4140625;515609.6197422467;415922.3736940479;228855.16399015902;228563.85505091405;226832.40886566712;430081.6785162784;456826.1663793063;458421.257576164;450954.42580956925;498535.31470719096;497599.23563108867;456878.1061855986;465952.9046676246;463263.04696767486;460127.33862395975;431152.0106046657;416261.5548551322;457245.4800888884;456545.83446345694;;163503.975529645;453950.52898301266;204997.17919179765;228855.16399015902;274.4858918419099;1640194.0519965845;643183.0983161777;107061.71089255769;0.0;0;109;119;0;0;0;0;5;33;34;672036709325.0769;250678801365.11545;474660615184.78516;16937.175905355147;22322.817031278944;201.0211526187021;4591.761854544841;1463906.670646283;569974.5439683945;28738.98520309529;332106.180356134;1.9428785237000765;0.2109955797609902
3089;2019-01-26 20:29:37.861;821;183;118;117;110;47;188;-151;45;-170;392;386;28;126;232;207;253;184;194;191;186;-151;526;354;367;135;359;257;526;-1.0;82.0;361.0;501.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31729.4921875;10381.548828125;0.0;3904.8486328125;384.0;60002;;;Calculated values ==>;1548530977.861;355.26;291.46000000000004;284.96000000000004;284.86;284.16;277.86;273.7412296467126;291.96000000000004;258.06;277.66;256.16;312.36;311.76000000000005;275.96000000000004;285.76000000000005;296.36;293.86;298.46000000000004;291.56;292.26000000000005;291.76000000000005;;311.56;258.06;241.49495122638035;262.0952818180154;273.7412296467126;292.56;5260000.0;3540000.0;3670000.0000000005;1350000.0;3590000.0;2570000.0;5260000.0;0.0;0.013666666666666666;0.06016666666666667;0.08349999999999999;0.020166666666666666;0.020166666666666666;;10381.548828125;0.0;3904.8486328125;31729.4921875;518915.00664616335;420627.1591156029;229354.80728709293;229058.2690906184;227006.480514455;430542.39183029096;456826.1663793063;456151.0624381513;452369.628905784;495127.58853574656;494491.14110368525;454051.8937662515;465808.12364524725;464038.2431886511;461478.7024860622;437584.71433361014;420919.52148955024;457245.4800888884;456545.83446345694;;161414.93982334915;454322.133476552;202581.75688229583;229354.80728709293;273.7412296467126;1640790.6522824513;643428.4289795478;107124.2806520021;0.0;0;109;119;0;0;0;0;5;33;34;672256835925.1469;250760074265.1413;474809665484.8326;15256.419884277302;21020.321445620386;227.7576355354853;4581.68571472334;1464174.861184627;570335.6163915433;28742.557168612188;332182.6002707701;2.8758953957774294;0.31150490494037786
3090;2019-01-26 20:30:37.882;821;175;119;118;110;45;188;-157;36;-172;397;396;31;157;229;209;253;176;194;191;186;-156;538;350;367;134;355;267;538;341.0;75.0;331.0;479.0;121.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32169.841796875;10577.517578125;0.0;4075.1064453125;396.0;60003;;;Calculated values ==>;1548531037.882;355.26;290.66;285.06;284.96000000000004;284.16;277.66;273.3108153835814;291.96000000000004;257.46000000000004;276.76000000000005;255.96000000000004;312.86;312.76000000000005;276.26000000000005;288.86;296.06;294.06;298.46000000000004;290.76000000000005;292.26000000000005;291.76000000000005;;312.76000000000005;257.56;241.2770596917726;263.43189868330234;273.3108153835814;292.56;5380000.0;3500000.0;3670000.0000000005;1340000.0;3550000.0;2670000.0;5380000.0;0.05683333333333333;0.0125;0.05516666666666667;0.07983333333333334;0.020166666666666666;0.077;;10577.517578125;0.0;4075.1064453125;32169.841796875;517936.16841851064;413560.4215453;229373.22817647364;229078.75878263678;226752.51865421035;430799.1582183253;456826.1663793063;453346.4092352501;452334.347272053;494623.7287979943;494516.7291861885;452711.2032532543;467993.88356178487;464234.7764519513;462352.8632100253;434824.84821428993;413923.4218556576;457245.4800888884;456545.83446345694;;166428.6587063909;453976.79153022036;201076.33083216578;208487.42299377025;273.3108153835814;1641323.333104566;643603.1489966104;107190.80355242065;0.0;0;109;119;0;0;0;0;5;33;34;672477112994.8109;250840802510.01816;474966920504.5927;13916.899325236818;20189.88677906136;261.26782948290423;19100.497683165875;1464418.0572665164;570679.1549893323;28746.63380713873;332380.0208718196;3.649076884210071;0.2660628169621217
3091;2019-01-26 20:31:37.862;813;180;121;120;113;46;188;-167;-34;-171;411;412;-14;164;228;210;253;183;194;191;186;-166;551;352;367;133;357;269;551;-1.0;78.0;151.0;494.0;121.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32452.732421875;10840.2373046875;0.0;4105.0908203125;404.0;60004;;;Calculated values ==>;1548531097.862;354.46000000000004;291.16;285.26000000000005;285.16;284.46000000000004;277.76000000000005;273.5264737036516;291.96000000000004;256.46000000000004;269.76000000000005;256.06;314.26000000000005;314.36;271.76000000000005;289.56;295.96000000000004;294.16;298.46000000000004;291.46000000000004;292.26000000000005;291.76000000000005;;313.56;256.56;241.05796691057077;263.6948088759802;273.5264737036516;292.56;5510000.0;3520000.0000000005;3670000.0000000005;1330000.0;3570000.0000000005;2690000.0;5510000.0;0.0;0.013000000000000001;0.025166666666666667;0.08233333333333334;0.020166666666666666;0.020166666666666666;;10840.2373046875;0.0;4105.0908203125;32452.732421875;515897.6337115488;249079.16044584528;229665.9339174885;229372.86392412297;227343.79387013023;430671.36484660726;456826.1663793063;443743.29290645727;452607.6978580252;495914.32927973906;496021.1953052907;446465.1774562429;468529.4949868841;463807.71923720936;462181.9758583779;431657.6757724572;250238.32788882943;457245.4800888884;456545.83446345694;;169771.2103021376;453120.5992023326;201313.29940615004;229665.9339174885;273.52647370365156;1641861.6750494095;643781.5707935937;107258.94914021902;0.0;0;109;119;0;0;0;0;5;33;34;672697239594.8809;250920875810.0436;475127666904.6438;6101.154836424399;20732.134349885702;2358.451522487161;4575.41132767703;1464584.8187788771;571020.0581599011;28768.45752474722;332577.2543472254;2.2593784327819364;0.2518412291845272
3092;2019-01-26 20:32:37.852;806;188;122;121;116;48;188;-177;-58;-187;426;426;-57;156;229;210;253;191;194;191;186;-180;558;356;367;133;361;269;558;-2.0;78.0;219.0;489.0;121.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32526.716796875;10982.4833984375;0.0;4096.28759765625;410.0;60005;;;Calculated values ==>;1548531157.852;353.76;291.96000000000004;285.36;285.26000000000005;284.76000000000005;277.96000000000004;273.955091788801;291.96000000000004;255.46000000000004;267.36;254.46000000000004;315.76000000000005;315.76000000000005;267.46000000000004;288.76000000000005;296.06;294.16;298.46000000000004;292.26000000000005;292.26000000000005;291.76000000000005;;314.16;255.16000000000003;241.05796691057077;263.6948088759802;273.955091788801;292.56;5580000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2690000.0;5580000.0;0.0;0.013000000000000001;0.0365;0.08149999999999999;0.020166666666666666;0.020166666666666666;;10982.4833984375;0.0;4096.28759765625;32526.716796875;514458.82655975374;251841.11582703004;229801.38650680988;229509.1193438645;228059.70974580315;430412.23801567365;456826.1663793063;440376.92846926703;450959.41198842565;497514.94165114104;497514.94165114104;440519.61446051265;467596.292380576;463344.7402771259;461572.66604716954;429864.27353157004;411066.4166422016;457245.4800888884;456545.83446345694;;172278.17009871884;451681.8785402479;202471.2505405624;229801.38650680988;273.955091788801;1642403.0802104168;643963.3964901476;107327.28256957626;0.0;0;109;119;0;0;0;0;5;33;34;672917402894.9159;251000662510.0563;475289040004.66943;8683.557244397718;20310.666181974364;244.37213956178977;4572.679700459049;1464708.0041785813;571362.0244938313;28790.144106901545;332653.47573345667;2.2423097529070466;0.25641979372422125
3093;2019-01-26 20:33:37.883;802;195;122;122;118;50;188;-176;-38;-238;434;431;-48;122;231;209;253;198;194;191;186;-180;584;363;367;133;368;249;579;-2.0;81.0;216.0;510.0;121.0;0;96;0;1;1;0;0;0;0;0;1;1;1;0;0;41104.41796875;20023.189453125;0.0;3776.5703125;410.0;60006;;;Calculated values ==>;1548531217.883;353.36;292.66;285.36;285.36;284.96000000000004;278.16;274.69669130483857;291.96000000000004;255.56000000000003;269.36;249.36;316.56;316.26000000000005;268.36;285.36;296.26000000000005;294.06;298.46000000000004;292.96000000000004;292.26000000000005;291.76000000000005;;314.16;255.16000000000003;241.05796691057077;260.9983114674233;274.69669130483857;292.56;5840000.0;3629999.9999999995;3670000.0000000005;1330000.0;3679999.9999999995;2490000.0;5790000.0;0.0;0.013500000000000002;0.036000000000000004;0.08499999999999999;0.020166666666666666;0.020166666666666666;;20023.189453125;0.0;3776.5703125;41104.41796875;511757.8422392429;253482.70063520953;229342.41340034065;229342.41340034065;228196.25862903218;429947.3805835815;456826.1663793063;447118.8482722011;445625.71981456067;500350.8518742927;500037.66521286167;445816.80327866046;466493.0373598546;462561.3558710226;460358.10709178087;422518.37767272646;254699.6584104359;457245.4800888884;456545.83446345694;;172278.17009871884;451681.8785402479;208056.2709194963;229342.41340034065;274.69669130483857;1643016.9900220379;644221.9105934555;107392.92361574413;0.0;0;110;119;0;0;0;0;5;33;34;673137716664.5449;251080503739.92184;475444520294.4076;8606.252784697373;20708.176647763885;2265.552710040923;4581.935658106178;1464852.1603708186;571704.0247924099;28811.07095390054;332729.80361035455;1.5194236478318806;0.16543299945779227
3094;2019-01-26 20:34:37.893;800;202;120;119;115;53;188;-168;-3;-242;421;411;-14;81;234;204;253;204;194;191;186;-172;561;365;367;133;370;235;556;-2.0;86.0;385.0;516.0;121.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;40136.58984375;19312.009765625;0.0;3552.11474609375;395.0;60007;;;Calculated values ==>;1548531277.893;353.16;293.36;285.16;285.06;284.66;278.46000000000004;274.9066339382667;291.96000000000004;256.36;272.86;248.96000000000004;315.26000000000005;314.26000000000005;271.76000000000005;281.26000000000005;296.56;293.56;298.46000000000004;293.56;292.26000000000005;291.76000000000005;;312.66;255.96000000000004;241.05796691057077;259.0149159925826;274.9066339382667;292.56;5610000.0;3650000.0;3670000.0000000005;1330000.0;3700000.0;2350000.0;5560000.0;0.0;0.014333333333333333;0.06416666666666666;0.08600000000000001;0.020166666666666666;0.020166666666666666;;19312.009765625;0.0;3552.11474609375;40136.58984375;513469.5369340447;415955.2917269945;229261.72674995085;228970.61932335712;227814.02422442395;429811.8947417682;456826.1663793063;453992.9855632309;445201.6597048884;500377.557918989;499344.47364649066;452661.6577235945;463831.2655293011;462663.03993443033;459363.1010175157;429074.6432533432;416633.1724010674;457245.4800888884;456545.83446345694;;166010.84420003442;452504.99546123616;208504.8459803971;229261.72674995085;274.9066339382667;1643694.111255101;644549.7585524475;107454.00616995196;0.0;0;110;119;0;0;0;0;5;33;34;673357953364.5099;251160317039.90915;475589744494.3845;15752.155623231833;20984.01285535216;178.3277488826196;4583.562838889039;1465055.1809386418;572051.5176106994;28831.440018666748;332806.19549434306;1.8149857015118285;0.19590580147461473
3095;2019-01-26 20:35:37.864;808;184;118;117;110;51;188;-174;12;-255;399;391;0;116;233;204;253;185;194;191;186;-176;527;356;367;133;361;253;528;-2.0;82.0;501.0;512.0;121.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;31783.908203125;10448.025390625;0.0;3859.5732421875;390.0;60008;;;Calculated values ==>;1548531337.864;353.96000000000004;291.56;284.96000000000004;284.86;284.16;278.26000000000005;273.955091788801;291.96000000000004;255.76000000000002;274.36;247.66000000000003;313.06;312.26000000000005;273.16;284.76000000000005;296.46000000000004;293.56;298.46000000000004;291.66;292.26000000000005;291.76000000000005;;312.16;255.56000000000003;241.05796691057077;261.54996906429363;273.955091788801;292.56;5270000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2530000.0;5280000.0;0.0;0.013666666666666666;0.08349999999999999;0.08533333333333333;0.020166666666666666;0.020166666666666666;;10448.025390625;0.0;3859.5732421875;31783.908203125;517281.075575632;420247.6300489035;229308.19356177392;229012.15263635875;226963.62989311482;430412.23801567365;456826.1663793063;452745.49504557555;443817.0784174524;496278.81492918124;495434.6923735377;451240.1647536638;465225.1848456584;463874.16568678804;460769.5600386277;437360.1473901513;420543.41800218297;457245.4800888884;456545.83446345694;;163921.7849024954;452093.7724200494;206155.543441124;229308.19356177392;273.955091788801;1644293.1590609844;644797.6389794121;107515.74038408906;0.0;0;110;119;0;0;0;0;5;33;34;673578046935.2239;251240078470.1679;475736073734.85925;20590.260958971703;20986.7288728683;229.82863496890025;4582.625758183941;1465357.8880319642;572401.1047440812;28834.839677913325;332882.5434801956;3.242294211315452;0.3371464829996326
3096;2019-01-26 20:36:37.844;810;176;118;118;109;49;188;-177;17;-256;391;387;11;140;230;206;253;177;194;191;186;-178;539;352;367;132;357;259;540;-2.0;82.0;392.0;510.0;121.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;30633.080078125;10623.13671875;0.0;3988.38037109375;399.0;60009;;;Calculated values ==>;1548531397.844;354.16;290.76000000000005;284.96000000000004;284.96000000000004;284.06;278.06;273.5264737036516;291.96000000000004;255.46000000000004;274.86;247.56000000000003;312.26000000000005;311.86;274.26000000000005;287.16;296.16;293.76000000000005;298.46000000000004;290.86;292.26000000000005;291.76000000000005;;313.06;255.36;240.83765695389522;262.3656120759269;273.5264737036516;292.56;5390000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2590000.0;5400000.0;0.0;0.013666666666666666;0.06533333333333333;0.08499999999999999;0.020166666666666666;0.020166666666666666;;10623.13671875;0.0;3988.38037109375;30633.080078125;516529.9076787877;413089.51542064676;229033.58180221106;229033.58180221106;226424.0674496268;430671.36484660726;456826.1663793063;452329.29032414977;443905.060115822;494814.3788279461;494389.2063144229;451569.75684122;467146.75039948855;464070.7449757509;461651.65144838125;434588.1305447494;413458.7165377379;457245.4800888884;456545.83446345694;;167682.10792650707;452059.64456660027;205531.15786173753;229033.58180221106;273.5264737036516;1644813.1272496372;644973.1734660403;107581.11819768272;0.0;0;110;119;0;0;0;0;5;33;34;673798173535.2938;251319551970.19318;475889622534.9081;16124.144654210932;20954.92136991333;288.7686580958231;4588.163762001792;1465663.7394277113;572750.5019916315;28839.159881475534;332958.94125180616;2.871433416957427;0.3080684279357004
3097;2019-01-26 20:37:37.874;808;181;120;120;112;49;188;-175;30;-243;390;388;25;149;229;207;253;184;194;191;186;-177;553;352;367;132;357;261;553;-2.0;83.0;586.0;513.0;121.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32336.75;10891.52734375;0.0;4010.64990234375;407.0;60010;;;Calculated values ==>;1548531457.874;353.96000000000004;291.26000000000005;285.16;285.16;284.36;278.06;273.5264737036516;291.96000000000004;255.66000000000003;276.16;248.86;312.16;311.96000000000004;275.66;288.06;296.06;293.86;298.46000000000004;291.56;292.26000000000005;291.76000000000005;;313.86;255.46000000000004;240.83765695389522;262.63441904999945;273.5264737036516;292.56;5530000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2610000.0;5530000.0;0.0;0.013833333333333333;0.09766666666666667;0.08549999999999999;0.020166666666666666;0.020166666666666666;;10891.52734375;0.0;4010.64990234375;32336.75;515122.34366688086;249363.19814104622;229328.24047829182;229328.24047829182;227015.85657122475;430671.36484660726;456826.1663793063;453619.39126228687;445286.10231254477;494500.287631094;494287.261525896;452990.8155749029;467906.51019991597;463939.2883609972;461784.41255085584;431152.0106046657;250525.61461375855;457245.4800888884;456545.83446345694;;171024.68490186572;452162.33692296245;204130.21636636826;229328.24047829182;273.5264737036516;1645338.1382076633;645152.5519775759;107647.81011255572;0.0;0;110;119;0;0;0;0;5;33;34;674018483635.1888;251398791570.1554;476045700534.8337;24366.776081501383;21206.7463075888;2498.665144540882;4582.22147870083;1466001.3324791845;573102.0248957251;28862.40011079394;333035.3993387141;3.533336648920478;0.3449606591916453
3098;2019-01-26 20:38:37.855;806;188;122;121;115;49;188;-174;43;-237;393;392;36;153;229;208;253;191;194;191;186;-177;555;355;367;132;360;263;555;0.0;81.0;494.0;507.0;121.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32448.71484375;10949.5927734375;0.0;4029.47094726562;411.0;60011;;;Calculated values ==>;1548531517.855;353.76;291.96000000000004;285.36;285.26000000000005;284.66;278.06;273.8482719121499;291.96000000000004;255.76000000000002;277.46000000000004;249.46000000000004;312.46000000000004;312.36;276.76000000000005;288.46000000000004;296.06;293.96000000000004;298.46000000000004;292.26000000000005;292.26000000000005;291.76000000000005;;314.26000000000005;255.46000000000004;240.83765695389522;262.9017227912062;273.8482719121499;292.56;5550000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2630000.0;5550000.0;0.0;0.013500000000000002;0.08233333333333334;0.0845;0.020166666666666666;0.020166666666666666;;10949.5927734375;0.0;4029.47094726562;32448.71484375;514710.75017791084;411202.0240501036;229868.94750329808;229575.9845107258;227835.04385385563;430477.46260093397;456826.1663793063;454906.01452564285;445920.272743072;494612.0569028007;494505.4044979625;454030.6727851501;468089.3851037202;463493.82801193424;461458.8535005051;430641.0362646684;412377.0396431636;457245.4800888884;456545.83446345694;;172696.00095264515;452162.33692296245;204871.3131343389;229868.94750329808;273.8482719121499;1645877.8461192374;645334.5036754346;107714.78990259058;0.0;0;110;119;0;0;0;0;5;33;34;674238613904.9928;251477966490.0849;476202850754.6937;20586.190414550692;20896.09151013869;246.5639543903145;4571.317220363203;1466375.821907101;573452.7707725163;28885.26977557677;333111.6546726335;3.090991797801736;0.3210389211294174
3099;2019-01-26 20:39:37.885;807;190;122;121;117;50;188;-174;50;-249;397;396;42;159;231;208;253;193;194;191;186;-177;556;358;367;132;363;264;556;-1.0;82.0;538.0;494.0;121.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32453.763671875;10959.4794921875;0.0;4040.06030273438;414.0;60012;;;Calculated values ==>;1548531577.885;353.86;292.16;285.36;285.26000000000005;284.86;278.16;274.1680685717883;291.96000000000004;255.76000000000002;278.16;248.26000000000002;312.86;312.76000000000005;277.36;289.06;296.26000000000005;293.96000000000004;298.46000000000004;292.46000000000004;292.26000000000005;291.76000000000005;;314.56;255.46000000000004;240.83765695389522;263.0348170998261;274.1680685717883;292.56;5560000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2640000.0;5560000.0;0.0;0.013666666666666666;0.08966666666666666;0.08233333333333334;0.020166666666666666;0.020166666666666666;;10959.4794921875;0.0;4040.06030273438;32453.763671875;514749.0500355373;411554.17536023696;229846.36975615713;229553.63973114427;228390.77645600727;430280.9020939914;456826.1663793063;455610.23969029967;444649.911644414;494934.9163879316;494828.2469713614;454612.8488999558;468644.5102396049;463311.6885489323;460997.6953817449;430383.50924959977;412715.6717894541;457245.4800888884;456545.83446345694;;173949.5011765382;452162.33692296245;206092.48694257697;229846.36975615713;274.1680685717883;1646418.9705336036;645517.1705653622;107782.06961935539;0.0;0;110;119;0;0;0;0;5;33;34;674458924004.8878;251557206090.04712;476361029804.61835;22373.4251630458;20259.750981718407;241.46044528865713;4571.772538263879;1466733.9977018086;573795.9076091286;28889.338679007153;333187.88518345973;3.1631909896582164;0.32207019297567685
3100;2019-01-26 20:40:37.866;809;191;121;120;117;51;188;-176;54;-257;400;398;47;162;232;208;253;193;194;191;186;-180;555;359;367;132;364;266;555;-1.0;78.0;594.0;490.0;121.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32452.30078125;10928.447265625;0.0;4059.931640625;414.0;60013;;;Calculated values ==>;1548531637.866;354.06000000000006;292.26000000000005;285.26000000000005;285.16;284.86;278.26000000000005;274.27422755570615;291.96000000000004;255.56000000000003;278.56;247.46000000000004;313.16;312.96000000000004;277.86;289.36;296.36;293.96000000000004;298.46000000000004;292.46000000000004;292.26000000000005;291.76000000000005;;314.56;255.16000000000003;240.83765695389522;263.299902668528;274.27422755570615;292.56;5550000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2660000.0;5550000.0;0.0;0.013000000000000001;0.099;0.08166666666666668;0.020166666666666666;0.020166666666666666;;10928.447265625;0.0;4059.931640625;32452.30078125;515077.041399223;412377.0396431636;229575.9845107258;229283.84215883666;228412.22449851246;430214.79039162316;456826.1663793063;455775.73446676333;443798.4166184821;495048.0899523741;494834.4291306472;454901.9619922797;468714.1490684398;463295.34959360014;460843.3091966263;430641.0362646684;413134.7333990844;457245.4800888884;456545.83446345694;;173949.5011765382;451854.13518630783;206399.50375930197;229575.9845107258;274.27422755570615;1646959.6831236726;645699.5121950415;107849.5481771779;0.0;0;110;119;0;0;0;0;5;33;34;674679054274.6918;251636381009.97662;476519979454.4768;24688.246840038675;20045.461566538816;227.58193725259167;4577.2253073800775;1467126.054110962;574131.6780190875;28893.24612777412;333264.1026889168;3.3051283238211377;0.33091424342073844
3101;2019-01-26 20:41:37.856;809;190;120;119;116;52;188;-150;58;-220;401;399;50;164;233;208;253;192;194;191;186;-163;565;359;367;134;364;269;560;-1.0;82.0;1144.0;478.0;121.0;0;96;1;1;1;0;0;0;0;0;1;1;1;0;0;44124.66015625;22651.65625;0.0;4122.68603515625;415.0;60014;;;Calculated values ==>;1548531697.856;354.06000000000006;292.16;285.16;285.06;284.76000000000005;278.36;274.27422755570615;291.96000000000004;258.16;278.96000000000004;251.16000000000003;313.26000000000005;313.06;278.16;289.56;296.46000000000004;293.96000000000004;298.46000000000004;292.36;292.26000000000005;291.76000000000005;;314.66;256.86;241.2770596917726;263.6948088759802;274.27422755570615;292.56;5650000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2690000.0;5600000.0;0.0;0.013666666666666666;0.19066666666666665;0.07966666666666668;0.020166666666666666;0.020166666666666666;;22651.65625;0.0;4122.68603515625;44124.66015625;514238.3137703111;252533.92740366157;229173.8172947154;228883.60361819004;228017.6052045426;430214.79039162316;456826.1663793063;455777.18079776154;447339.12878881587;494844.38492308743;494630.1114051998;454774.0492147389;468529.4949868841;463428.3443550566;460843.3091966263;428000.73156490666;410571.86841490306;457245.4800888884;456545.83446345694;;174367.33720873808;453259.4940014377;204502.80037747748;229173.8172947154;274.27422755570615;1647597.7181080296;645979.2997520169;107917.72529307348;0.0;0;111;119;0;0;0;0;5;33;34;674899217574.7268;251716167709.98932;476680452704.5023;47909.64853346749;19817.616592042166;238.19446305004917;4585.335679569621;1467730.9357420937;574463.8149717422;28897.126950865593;333340.444638041;2.709713444888304;0.24546966473489282
3102;2019-01-26 20:42:37.856;803;201;120;120;116;52;188;-124;57;-129;402;399;50;127;234;207;253;204;193;191;186;-132;572;365;367;133;370;256;564;-2.0;76.0;1374.0;485.0;121.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;40729.01171875;19594.001953125;0.0;3944.5185546875;405.0;60015;;;Calculated values ==>;1548531757.856;353.46000000000004;293.26000000000005;285.16;285.16;284.76000000000005;278.36;274.9066339382667;291.96000000000004;260.76000000000005;278.86;260.26000000000005;313.36;313.06;278.16;285.86;296.56;293.86;298.46000000000004;293.56;292.26000000000005;291.76000000000005;;313.66;259.96000000000004;241.05796691057077;261.9595390733887;274.9066339382667;292.46000000000004;5720000.0;3650000.0;3670000.0000000005;1330000.0;3700000.0;2560000.0;5640000.0;0.0;0.012666666666666666;0.229;0.08083333333333333;0.020166666666666666;0.020166666666666666;;19594.001953125;0.0;3944.5185546875;40729.01171875;512906.22994489985;412393.57479488134;229086.77892551874;229086.77892551874;227934.0037599853;429811.8947417682;456826.1663793063;457776.90588602994;456886.44960597146;496288.84897390095;495971.6926355627;456926.07665658905;466068.02030129894;462663.03993443033;459773.3670170544;426058.8860156871;413527.4354166844;457245.4800888884;456545.83446345694;;170189.03402730724;456582.94031313004;204243.06404269335;229086.77892551874;274.87617147630397;1648304.8320403213;646331.3469037096;107984.95199798884;0.0;0;111;119;0;0;0;0;5;33;34;675119417574.7268;251796267709.98932;476837952704.5023;58059.24978212408;20397.473331860296;158.7317075873669;4587.09095334842;1468614.0098947235;574798.9407211081;28900.43466895424;333416.88152664865;3.534739821362393;0.31258553524882543
3103;2019-01-26 20:43:37.877;803;195;119;118;112;50;188;-119;56;-77;401;398;46;117;235;206;253;197;193;191;186;-122;556;361;367;134;366;255;550;-2.0;76.0;1292.0;464.0;121.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;40186.90625;19007.65234375;0.0;3906.81225585938;387.0;60016;;;Calculated values ==>;1548531817.877;353.46000000000004;292.66;285.06;284.96000000000004;284.36;278.16;274.4858918419099;291.96000000000004;261.26000000000005;278.76000000000005;265.46000000000004;313.26000000000005;312.96000000000004;277.76000000000005;284.86;296.66;293.76000000000005;298.46000000000004;292.86;292.26000000000005;291.76000000000005;;311.86;260.96000000000004;241.2770596917726;261.82340779136865;274.4858918419099;292.46000000000004;5560000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2550000.0;5500000.0;0.0;0.012666666666666666;0.21533333333333332;0.07733333333333332;0.020166666666666666;0.020166666666666666;;19007.65234375;0.0;3906.81225585938;40186.90625;514259.89275389636;415841.8007852276;229102.78328135208;228811.12109001927;227077.643890442;430081.6785162784;456826.1663793063;457816.55385891977;461953.1334022608;496285.41503083456;495968.51389238436;456601.6585608984;465050.8018704278;463396.35081280995;460262.8667298895;430383.50924959977;416519.27876945486;457245.4800888884;456545.83446345694;;162668.35908569003;457434.74480813654;202086.6370337402;229102.78328135208;274.02232605724646;1648979.3673631388;646653.1399451293;108050.40265461842;0.0;0;111;119;0;0;0;0;5;33;34;675339694645.2657;251876395745.1854;476991306359.87756;55067.175423021996;19746.920334553313;175.61358608183548;4586.768198839114;1469557.0600591474;575133.5944236286;28903.22185491541;333493.3571101932;3.472761809318154;0.30720242567861344
3104;2019-01-26 20:44:37.837;803;189;120;119;112;48;188;-119;24;-54;404;403;26;114;234;208;253;191;193;191;186;-123;557;358;367;134;363;255;551;-2.0;82.0;1324.0;460.0;121.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40291.08984375;19118.005859375;0.0;3901.59155273438;373.0;60017;;;Calculated values ==>;1548531877.837;353.46000000000004;292.06;285.16;285.06;284.36;277.96000000000004;274.1680685717883;291.96000000000004;261.26000000000005;275.56;267.76000000000005;313.56;313.46000000000004;275.76000000000005;284.56;296.56;293.96000000000004;298.46000000000004;292.26000000000005;292.26000000000005;291.76000000000005;;310.46000000000004;260.86;241.2770596917726;261.82340779136865;274.1680685717883;292.46000000000004;5570000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2550000.0;5510000.0;0.0;0.013666666666666666;0.22066666666666668;0.07666666666666666;0.020166666666666666;0.020166666666666666;;19118.005859375;0.0;3901.59155273438;40291.08984375;514175.64996975864;413307.47646805906;229372.86392412297;229080.61730282428;227056.99879057807;430280.9020939914;456826.1663793063;453895.2343805052;464240.6138029252;496602.12934335845;496496.5785369051;454143.29160164174;464701.3510144684;463709.8566730499;460997.6953817449;430124.59530437726;414040.76927589084;457245.4800888884;456545.83446345694;;156819.11488148148;457333.6201666446;200715.47163027318;229372.86392412297;273.4724620564431;1649649.57022837;646970.6419532159;108115.42930611834;0.0;0;111;119;0;0;0;0;5;33;34;675559747844.5308;251956742144.91702;477144204359.3669;55868.334313551204;19674.05805445514;219.8122890559811;4581.321572543235;1470480.9063288125;575461.8835703384;28906.51487372014;333569.70692420093;3.490222908387665;0.30775547560097605
3105;2019-01-26 20:45:37.848;802;189;121;120;114;45;188;-118;-24;-35;411;411;-24;99;233;209;253;191;193;191;186;-120;558;357;367;133;362;253;552;0.0;83.0;1050.0;460.0;121.0;0;96;1;1;1;0;0;0;0;0;1;1;1;0;0;40266.69140625;19164.849609375;0.0;3868.47412109375;366.0;60018;;;Calculated values ==>;1548531937.848;353.36;292.06;285.26000000000005;285.16;284.56;277.66;274.0616903277293;291.96000000000004;261.36;270.76000000000005;269.66;314.26000000000005;314.26000000000005;270.76000000000005;283.06;296.46000000000004;294.06;298.46000000000004;292.26000000000005;292.26000000000005;291.76000000000005;;309.76000000000005;261.16;241.05796691057077;261.54996906429363;274.0616903277293;292.46000000000004;5580000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2530000.0;5520000.0;0.0;0.013833333333333333;0.175;0.07666666666666666;0.020166666666666666;0.020166666666666666;;19164.849609375;0.0;3868.47412109375;40266.69140625;513968.78584813623;412889.33823237545;229643.36046897282;229350.5239250429;227610.32368758568;430346.717906069;456826.1663793063;448177.33973546885;466262.11530557985;497542.5537257975;497542.5537257975;448177.33973546885;463243.56426847406;463725.85767764907;461285.69911667117;429864.27353157004;413633.1203958097;457245.4800888884;456545.83446345694;;153894.52559728007;457795.1741226257;199655.14984662;229643.36046897282;273.05037902118374;1650321.0081482579;647289.7242373163;108180.1917245027;0.0;0;111;119;0;0;0;0;5;33;34;675779988215.1047;252036856830.12582;477296632299.76416;43491.38323054854;19790.73519449377;224.53095171135135;4575.8665588887625;1471309.0557767402;575790.8171417044;28910.21841292725;333646.03081564367;2.955826815631566;0.2704244767582901
3106;2019-01-26 20:46:37.858;800;188;122;121;115;44;188;-133;-40;-33;421;420;-36;79;233;211;253;191;193;191;186;-131;556;358;367;133;363;250;550;0.0;81.0;814.0;420.0;121.0;0;90;0;1;1;0;0;0;0;0;1;1;1;0;0;40173.66796875;19054.423828125;0.0;3793.44287109375;360.0;60019;;;Calculated values ==>;1548531997.858;353.16;291.96000000000004;285.36;285.26000000000005;284.66;277.56;274.1680685717883;291.96000000000004;259.86;269.16;269.86;315.26000000000005;315.16;269.56;281.06;296.46000000000004;294.26000000000005;298.46000000000004;292.26000000000005;292.26000000000005;291.76000000000005;;309.16;260.06;241.05796691057077;261.13683023647616;274.1680685717883;292.46000000000004;5560000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2500000.0;5500000.0;0.0;0.013500000000000002;0.13566666666666669;0.07;0.020166666666666666;0.020166666666666666;;19054.423828125;0.0;3793.44287109375;40173.66796875;513892.5857837995;413351.9237643686;229982.70873861105;229688.5652307168;227940.9127301223;430280.9020939914;456826.1663793063;446668.79497293924;466459.1676116067;498892.94443667453;498788.23646142345;447188.4097670817;461346.40905600373;463577.2511321169;461400.04798587883;430383.50924959977;414443.2327276156;457245.4800888884;456545.83446345694;;151387.74336342167;456684.1440426455;199169.4294690613;229982.70873861105;272.8623072910336;1650991.4561989976;647608.2712649024;108244.05167431216;0.0;0;111;119;0;0;0;0;5;33;34;676000224915.0697;252116670130.11313;477447557449.7402;33577.41392002611;18026.030020150898;215.1937330467859;4569.023035451059;1471951.402792889;576106.0093750614;28913.88339602838;333722.25093015324;2.4679617336266646;0.2292447506071982
