;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3107;2019-01-26 20:47:37.868;796;188;122;121;114;43;188;-148;-53;-59;428;427;-43;70;233;212;253;191;194;191;186;-149;556;357;367;132;362;245;550;-1.0;79.0;761.0;424.0;121.0;0;87;0;1;1;0;0;0;0;0;1;1;1;0;0;40086.046875;19157.189453125;0.0;3685.93432617188;357.0;60020;;;Calculated values ==>;1548532057.868;352.76;291.96000000000004;285.36;285.26000000000005;284.56;277.46000000000004;274.0616903277293;291.96000000000004;258.36;267.86;267.26000000000005;315.96000000000004;315.86;268.86;280.16;296.46000000000004;294.36;298.46000000000004;292.26000000000005;292.26000000000005;291.76000000000005;;308.86;258.26000000000005;240.83765695389522;260.44013211722256;274.0616903277293;292.56;5560000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2450000.0;5500000.0;0.0;0.013166666666666667;0.12683333333333333;0.07066666666666667;0.020166666666666666;0.020166666666666666;;19157.189453125;0.0;3685.93432617188;40086.046875;513402.2508089413;413351.9237643686;229982.70873861105;229688.5652307168;227652.39945698058;430346.717906069;456826.1663793063;445939.02163371583;464036.0840566151;500119.1236978014;500015.03224155825;447231.38559844904;461054.0038914918;463725.85767764907;461686.8058337108;430383.50924959977;414443.2327276156;457245.4800888884;456545.83446345694;;150134.3533403004;455021.634920826;199009.0597715261;229982.70873861105;272.79452723654225;1651660.3986277487;647926.7544472141;108306.39020563668;0.0;0;111;119;0;0;0;0;5;33;34;676220461615.0347;252196183380.1005;477596082199.71655;31318.950162854395;18091.555310550528;209.88030753945782;4569.023035451059;1472492.295960666;576407.0394160823;28917.42627007998;333798.41400579596;2.372241613710829;0.2236544733810183
3108;2019-01-26 20:48:40.839;795;188;122;121;114;42;188;-146;-70;-71;430;427;-60;61;233;213;253;190;194;191;186;-149;553;358;367;132;363;240;548;-2.0;82.0;881.0;469.0;121.0;0;88;0;1;1;0;0;0;0;0;1;1;1;0;0;39991.8203125;19040.193359375;0.0;3601.03491210938;353.0;60021;;;Calculated values ==>;1548532120.839;352.66;291.96000000000004;285.36;285.26000000000005;284.56;277.36;274.1680685717883;291.96000000000004;258.56;266.16;266.06;316.16;315.86;267.16;279.26000000000005;296.46000000000004;294.46000000000004;298.46000000000004;292.16;292.26000000000005;291.76000000000005;;308.46000000000004;258.26000000000005;240.83765695389522;259.7329541166123;274.1680685717883;292.56;5530000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2400000.0;5480000.0;0.0;0.013666666666666666;0.14683333333333334;0.07816666666666668;0.020166666666666666;0.020166666666666666;;19040.193359375;0.0;3601.03491210938;39991.8203125;513534.16664778575;414171.1577566021;230028.62576736129;229734.0025874577;227694.6806430838;430280.9020939914;456826.1663793063;444703.8511187091;462847.3128920431;500817.75117089105;500506.9743049412;445999.12491248944;460769.6000834184;463577.2511321169;461667.65482352895;431152.0106046657;414883.2198629546;457245.4800888884;456545.83446345694;;148463.1661572838;455021.634920826;199777.72440901626;230028.62576736129;273.103061033825;1652360.7574292975;648260.8276960211;108370.12183613448;0.0;0;111;119;0;0;0;0;5;33;34;676451565184.8737;252279305100.0426;477748786874.61017;35963.31960520656;19951.565671673132;222.34014013671833;4568.097042037929;1473080.7448226954;576739.7634952076;28921.2064581066;333878.3270041291;2.6811850369226655;0.2537744026467241
3109;2019-01-26 20:49:37.869;795;180;121;121;114;42;188;-155;-61;-83;431;430;-51;94;232;214;253;181;194;191;186;-152;527;352;367;132;357;260;527;-1.0;81.0;598.0;451.0;121.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;31911.89453125;10416.1708984375;0.0;3926.37280273438;360.0;60022;;;Calculated values ==>;1548532177.869;352.66;291.16;285.26000000000005;285.26000000000005;284.56;277.36;273.5264737036516;291.96000000000004;257.66;267.06;264.86;316.26000000000005;316.16;268.06;282.56;296.36;294.56;298.46000000000004;291.26000000000005;292.26000000000005;291.76000000000005;;309.16;257.96000000000004;240.83765695389522;262.5002047102346;273.5264737036516;292.56;5270000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2600000.0;5270000.0;0.0;0.013500000000000002;0.09966666666666667;0.07516666666666666;0.020166666666666666;0.020166666666666666;;10416.1708984375;0.0;3926.37280273438;31911.89453125;515722.43137504894;419390.0959882143;230225.7383754795;230225.7383754795;228151.52874290428;430671.36484660726;456826.1663793063;441858.0653023428;461654.8987925339;498947.626432396;498842.10325346066;443232.85307009134;461597.8284548382;464333.32306390855;462710.40465551656;437360.1473901513;419692.460263698;457245.4800888884;456545.83446345694;;151387.74336342167;454716.7087785905;197937.51392106756;230225.7383754795;272.34778535672575;1652930.2947703367;648494.1466477962;108429.7451780459;0.0;0;111;119;0;0;0;0;5;33;34;676660865284.7687;252354584700.00482;477891361874.53864;24310.748287667102;19301.23614679047;238.51377620711915;4564.121937774212;1473558.1656685574;577050.6783961221;28924.856805167143;333950.66178859543;3.375595093671083;0.33541343029076953
3110;2019-01-26 20:50:37.859;791;176;122;121;114;42;188;-166;-45;-125;444;444;-42;123;230;215;253;177;194;191;186;-168;541;350;367;133;355;267;542;337.0;81.0;300.0;459.0;121.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32216.501953125;10681.693359375;0.0;4018.19897460938;378.0;60023;;;Calculated values ==>;1548532237.859;352.26;290.76000000000005;285.36;285.26000000000005;284.56;277.36;273.3108153835814;291.96000000000004;256.56;268.66;260.66;317.56;317.56;268.96000000000004;285.46000000000004;296.16;294.66;298.46000000000004;290.86;292.26000000000005;291.76000000000005;;310.96000000000004;256.36;241.05796691057077;263.43189868330234;273.3108153835814;292.56;5410000.0;3500000.0;3670000.0000000005;1330000.0;3550000.0;2670000.0;5420000.0;0.05616666666666667;0.013500000000000002;0.05;0.0765;0.020166666666666666;0.07633333333333334;;10681.693359375;0.0;4018.19897460938;32216.501953125;514062.4272807634;247993.8662297785;230167.82202765392;229871.73336793858;227822.7757592769;430799.1582183253;456826.1663793063;442628.04022893263;457290.6575257351;499627.28009643976;499627.28009643976;443044.0807245172;463997.57909986586;464365.70566323627;463142.2002654372;434111.39078381483;412612.3614601752;457245.4800888884;456545.83446345694;;158908.11840480618;452915.56003640924;198560.53979048354;206910.93531602417;272.5874519802789;1653464.6090072407;648669.9328807166;108495.93890874015;0.0;0;111;119;0;0;0;0;5;33;34;676881028584.8037;252434071450.01746;478049435524.5638;12203.375021922455;19458.159048813315;290.23689586913514;19055.463968254036;1473862.399315459;577373.6195236434;28929.262326392545;334147.4588661965;3.469905341887189;0.24879473879741634
3111;2019-01-26 20:51:37.850;782;182;123;123;117;44;188;-166;-26;-144;457;457;-30;131;230;216;253;185;194;191;186;-169;553;354;367;133;359;270;553;0.0;80.0;467.0;446.0;121.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32497.525390625;10892.0390625;0.0;4065.279296875;391.0;60024;;;Calculated values ==>;1548532297.85;351.36;291.36;285.46000000000004;285.46000000000004;284.86;277.56;273.7412296467126;291.96000000000004;256.56;270.56;258.76000000000005;318.86;318.86;270.16;286.26000000000005;296.16;294.76000000000005;298.46000000000004;291.66;292.26000000000005;291.76000000000005;;312.26000000000005;256.26000000000005;241.05796691057077;263.82572766246335;273.7412296467126;292.56;5530000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2700000.0;5530000.0;0.0;0.013333333333333334;0.07783333333333334;0.07433333333333333;0.020166666666666666;0.020166666666666666;;10892.0390625;0.0;4065.279296875;32497.525390625;511938.83282900497;249747.7444593594;230208.5486171172;230208.5486171172;228455.2794383903;430542.39183029096;456826.1663793063;444642.2841950784;455365.7839172846;500709.6965995034;500709.6965995034;444093.2295217512;464506.3727208386;463774.604463236;462673.248417762;431152.0106046657;410894.04197200795;457245.4800888884;456545.83446345694;;164339.59507360373;452812.9799559104;200199.90520418037;230208.5486171172;273.252374290641;1654003.8116753388;648849.6870168782;108563.29112325069;0.0;0;111;119;0;0;0;0;5;33;34;677101195554.5728;252513859479.93375;478210511359.3948;19025.765164791566;18777.5718898786;270.1062484354363;4564.468597901185;1474122.60311365;577692.2028198013;28933.931152161254;334344.26211245894;2.850638789424579;0.29075748025925024
3112;2019-01-26 20:52:37.860;777;190;124;123;119;46;188;-171;-7;-160;467;465;-13;134;231;216;253;192;194;191;186;-174;559;356;367;132;361;271;558;-2.0;77.0;305.0;458.0;121.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32648.10546875;10970.494140625;0.0;4068.1943359375;399.0;60025;;;Calculated values ==>;1548532357.86;350.86;292.16;285.56;285.46000000000004;285.06;277.76000000000005;273.955091788801;291.96000000000004;256.06;272.46000000000004;257.16;319.86;319.66;271.86;286.56;296.26000000000005;294.76000000000005;298.46000000000004;292.36;292.26000000000005;291.76000000000005;;313.06;255.76000000000002;240.83765695389522;263.95629194202945;273.955091788801;292.56;5590000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2710000.0;5580000.0;0.0;0.012833333333333334;0.05083333333333333;0.07633333333333334;0.020166666666666666;0.020166666666666666;;10970.494140625;0.0;4068.1943359375;32648.10546875;510803.55340004264;410661.08281804813;230388.39721303806;230094.4751798478;228927.0034802755;430412.23801567365;456826.1663793063;447022.09941561316;453901.9419147142;501671.70669265906;501459.866583757;446214.3805761628;464716.4445364942;463609.68473376584;462371.3252196394;429602.52251533576;411465.9254258662;457245.4800888884;456545.83446345694;;167682.10792650707;452470.1669646005;201112.8185404765;230388.39721303806;273.6194913421349;1654546.7824124568;649031.9051581713;108631.08136667118;0.0;0;111;119;0;0;0;0;5;33;34;677321432254.5377;252593372729.9211;478372838409.36896;12500.388444486112;19186.944263041467;232.75299598152588;4560.8416512167805;1474385.3648466768;578008.6265161866;28938.12234427968;334420.31903856486;2.4258051100387306;0.26283115072605645
3113;2019-01-26 20:53:37.841;773;202;123;122;119;49;188;-164;9;-166;468;462;2;99;234;212;253;205;194;191;186;-169;575;367;367;133;372;245;570;-1.0;85.0;578.0;482.0;121.0;0;86;0;1;0;1;0;0;0;0;1;1;1;0;0;40682.91796875;19820.080078125;0.0;3662.62622070312;397.0;60026;;;Calculated values ==>;1548532417.841;350.46000000000004;293.36;285.46000000000004;285.36;285.06;278.06;275.1157276137837;291.96000000000004;256.76000000000005;274.06;256.56;319.96000000000004;319.36;273.36;283.06;296.56;294.36;298.46000000000004;293.66;292.26000000000005;291.76000000000005;;312.86;256.26000000000005;241.05796691057077;260.44013211722256;275.1157276137837;292.56;5750000.0;3670000.0000000005;3670000.0000000005;1330000.0;3720000.0000000005;2450000.0;5700000.0;0.0;0.014166666666666666;0.09633333333333334;0.08033333333333334;0.020166666666666666;0.020166666666666666;;19820.080078125;0.0;3662.62622070312;40682.91796875;508906.5535879312;410160.8172457533;229826.54890013207;229536.19604740993;228669.77481562094;429675.2189834977;456826.1663793063;453749.9390543813;453120.5992023326;504269.61935690464;503648.6118524282;452890.0977157822;464425.7407824483;462361.1786205426;460142.91347879387;425200.32777623815;411386.07775348943;457245.4800888884;456545.83446345694;;166846.47414792277;452812.9799559104;204701.6097898287;229826.54890013207;275.0620549389801;1655157.6807638973;649288.4120245479;108695.48447073203;0.0;0;111;120;0;0;0;0;5;33;34;677541562525.2167;252672847555.16626;478527589389.8463;23991.6557191519;19931.613403341897;195.7018753222735;4572.172258860384;1474689.368917195;578334.5112682178;28941.691670906755;334496.40338704124;2.0734894282226035;0.20830375623482852
3114;2019-01-26 20:54:37.851;783;197;119;119;114;52;188;-162;16;-170;451;441;10;92;236;208;253;199;194;191;186;-166;556;363;367;133;368;237;552;-1.0;78.0;581.0;453.0;121.0;0;89;0;1;0;1;0;0;0;0;1;1;1;0;0;40107.99609375;19270.689453125;0.0;3528.41235351562;386.0;60027;;;Calculated values ==>;1548532477.851;351.46000000000004;292.86;285.06;285.06;284.56;278.36;274.69669130483857;291.96000000000004;256.96000000000004;274.76000000000005;256.16;318.26000000000005;317.26000000000005;274.16;282.36;296.76000000000005;293.96000000000004;298.46000000000004;293.06;292.26000000000005;291.76000000000005;;311.76000000000005;256.56;241.05796691057077;259.30345971252746;274.69669130483857;292.56;5560000.0;3629999.9999999995;3670000.0000000005;1330000.0;3679999.9999999995;2370000.0;5520000.0;0.0;0.013000000000000001;0.09683333333333333;0.0755;0.020166666666666666;0.020166666666666666;;19270.689453125;0.0;3528.41235351562;40107.99609375;511803.88378313486;415763.05856668594;229058.50713763945;229058.50713763945;227610.32368758568;429947.3805835815;456826.1663793063;455937.54206242354;452710.35929286707;503276.6466671056;502246.1797747054;455219.5364308114;464792.6737040751;463231.246673453;460222.37524275546;430383.50924959977;416443.0190306947;457245.4800888884;456545.83446345694;;162250.55196795813;453120.5992023326;203981.6724713361;229058.50713763945;274.6966913048386;1655831.0505905806;649614.222729992;108755.4197797279;0.0;0;111;120;0;0;0;0;5;33;34;677761799225.1816;252752660855.15356;478672213489.8233;24397.726705403635;18809.988968190235;181.2263728457662;4587.661101070653;1475092.6809781443;578657.411762377;28944.833263152446;334572.748053686;2.1043198786689175;0.20768522788612714
3115;2019-01-26 20:55:37.851;798;182;118;118;110;49;188;-155;26;-166;433;425;18;132;234;209;253;182;194;191;186;-157;528;354;367;137;359;260;529;0.0;81.0;352.0;478.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31974.07421875;10400.1162109375;0.0;3941.32446289062;386.0;60028;;;Calculated values ==>;1548532537.851;352.96000000000004;291.36;284.96000000000004;284.96000000000004;284.16;278.06;273.7412296467126;291.96000000000004;257.66;275.76000000000005;256.56;316.46000000000004;315.66;274.96000000000004;286.36;296.56;294.06;298.46000000000004;291.36;292.26000000000005;291.76000000000005;;311.76000000000005;257.46000000000004;241.92719264551067;262.5002047102346;273.7412296467126;292.56;5280000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2600000.0;5290000.0;0.0;0.013500000000000002;0.058666666666666666;0.07966666666666668;0.020166666666666666;0.020166666666666666;;10400.1162109375;0.0;3941.32446289062;31974.07421875;515999.36402653076;419302.28733343096;229284.9789256343;229284.9789256343;226942.28422965863;430542.39183029096;456826.1663793063;453289.01750892913;452441.3969153894;499158.6141008558;498314.1910207065;452280.9878680821;466074.9798858542;464301.43004117184;461745.00080896105;437134.63361756736;419302.28733343096;457245.4800888884;456545.83446345694;;162250.55196795813;453371.1835639945;201982.41603288733;229284.9789256343;273.7412296467126;1656431.7345098513;649861.4794438592;108817.66758653129;0.0;0;111;120;0;0;0;0;5;33;34;677981999225.1816;252833660855.15356;478821313489.8233;14743.320619927785;20027.30514664487;240.73667483584154;4583.093920012757;1475418.856372522;578981.0558800007;28948.349621883128;334649.171012195;2.7608423213490463;0.2963531553925549
3116;2019-01-26 20:56:37.862;799;176;119;119;111;48;188;-148;39;-160;430;426;31;160;231;211;253;177;194;191;185;-152;541;351;367;140;356;270;541;143.0;80.0;453.0;457.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32328.142578125;10594.1982421875;0.0;4068.12451171875;395.0;60029;;;Calculated values ==>;1548532597.862;353.06000000000006;290.76000000000005;285.06;285.06;284.26000000000005;277.96000000000004;273.4187578820637;291.96000000000004;258.36;277.06;257.16;316.16;315.76000000000005;276.26000000000005;289.16;296.26000000000005;294.26000000000005;298.46000000000004;290.86;292.26000000000005;291.66;;312.66;257.96000000000004;242.56692532238324;263.82572766246335;273.4187578820637;292.56;5410000.0;3510000.0;3670000.0000000005;1400000.0;3560000.0;2700000.0;5410000.0;0.02383333333333333;0.013333333333333334;0.0755;0.07616666666666667;0.020166666666666666;0.044;;10594.1982421875;0.0;4068.12451171875;32328.142578125;515033.32306115155;412663.7354477416;229304.8336151543;229304.8336151543;226977.56759876004;430735.4089219946;456826.1663793063;453211.0183327629;452552.0628994988;497840.32254807727;497413.9177693152;452187.8933737966;467923.27867193904;464349.45330830896;462465.50517657667;434111.39078381483;413038.52484422596;457245.4800888884;456405.4287182841;;166010.84420003442;453382.80340383516;201017.33124629728;213982.43649869008;273.4187578820637;1656967.6845552574;650036.4641387098;108884.42523121995;0.0;0;111;120;0;0;0;0;5;33;34;678202239594.8806;252916776090.03998;478980342639.60596;19040.623375028154;19221.836795999137;280.97154586118495;10666.611657662137;1475700.4408531205;579308.1920263758;28952.69798743722;334776.2751899965;3.3562242627240186;0.2925111726845821
3117;2019-01-26 20:57:37.872;793;183;122;121;115;49;188;-146;47;-147;434;431;40;170;230;212;253;186;194;191;185;-149;555;353;367;142;358;275;555;0.0;80.0;336.0;498.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32629.935546875;10839.8525390625;0.0;4020.84301757812;402.0;60030;;;Calculated values ==>;1548532657.872;352.46000000000004;291.46000000000004;285.36;285.26000000000005;284.66;278.06;273.6339639331285;291.96000000000004;258.56;277.86;258.46000000000004;316.56;316.26000000000005;277.16;290.16;296.16;294.36;298.46000000000004;291.76000000000005;292.26000000000005;291.66;;313.36;258.26000000000005;242.98782864720522;264.4750485637546;273.6339639331285;292.56;5550000.0;3529999.9999999995;3670000.0000000005;1420000.0;3579999.9999999995;2750000.0;5550000.0;0.0;0.013333333333333334;0.056;0.083;0.020166666666666666;0.020166666666666666;;10839.8525390625;0.0;4020.84301757812;32629.935546875;513119.15113305603;250033.15051479047;229868.94750329808;229575.9845107258;227835.04385385563;430607.02586249536;456826.1663793063;453372.0284250931;453565.2844562515;497763.98005626653;497442.9081465292;452471.9833640825;468394.7137419146;463922.8230274349;462295.1400144604;430641.0362646684;251207.8992395357;457245.4800888884;456405.4287182841;;168935.5661677829;453357.27583537117;201059.65093136943;229868.94750329808;273.58538050752634;1657509.0920924328;650215.1109980402;108951.8445286305;0.0;0;111;120;0;0;0;0;5;33;34;678422476294.8456;253001390190.02652;479143869889.57996;14129.493139648526;20940.702867032145;2392.4418270017695;4568.485704502218;1475976.9045603052;579642.935638153;28974.980145281665;334903.2554945185;2.828341606083352;0.2940015666351353
3118;2019-01-26 20:58:37.863;791;201;123;123;119;51;187;-136;12;-126;432;425;17;129;232;209;253;205;193;191;185;-141;577;365;367;143;370;251;571;-1.0;81.0;490.0;546.0;121.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41010.87890625;19897.55859375;0.0;3719.24731445312;399.0;60031;;;Calculated values ==>;1548532717.863;352.26;293.26000000000005;285.46000000000004;285.46000000000004;285.06;278.26000000000005;274.9066339382667;291.86;259.56;274.36;260.56;316.36;315.66;274.86;286.06;296.36;294.06;298.46000000000004;293.66;292.26000000000005;291.66;;313.06;259.06;243.1966462407574;261.27494424493943;274.9066339382667;292.46000000000004;5770000.0;3650000.0;3670000.0000000005;1430000.0;3700000.0;2510000.0;5710000.0;0.0;0.013500000000000002;0.08166666666666668;0.091;0.020166666666666666;0.020166666666666666;;19897.55859375;0.0;3719.24731445312;41010.87890625;510985.7903470228;409273.35411415424;229804.58390676483;229804.58390676483;228648.6768387825;429811.8947417682;456686.0800191835;453091.18828355055;455576.0175424572;499944.9128608658;499212.27576272027;453710.40078017523;467011.9763860505;462393.8383377232;460046.18574337027;424618.5412288366;410947.0822304514;457245.4800888884;456405.4287182841;;167682.10792650707;454021.45802252507;203502.9525963002;229804.58390676483;274.5906614115727;1658122.673494547;650471.2176687809;109016.33560621686;0.0;0;111;121;0;0;0;0;5;33;34;678642643264.6146;253086877364.93683;479301646219.4144;20383.039247792116;22797.183993786464;184.5646964781999;4569.783703698972;1476264.4658559;580007.3633559189;28996.451978363315;334979.3963166702;2.029680551556129;0.21550653894717833
3119;2019-01-26 20:59:37.873;802;198;120;119;114;52;187;-142;-19;-126;416;407;-15;100;234;204;253;200;193;191;185;-144;560;363;367;144;368;246;554;-3.0;110.0;183.0;530.0;121.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40314.9921875;19321.322265625;0.0;3598.42504882812;386.0;60032;;;Calculated values ==>;1548532777.873;353.36;292.96000000000004;285.16;285.06;284.56;278.36;274.69669130483857;291.86;258.96000000000004;271.26000000000005;260.56;314.76000000000005;313.86;271.66;283.16;296.56;293.56;298.46000000000004;293.16;292.26000000000005;291.66;;311.76000000000005;258.76000000000005;243.40439225979637;260.58029834229245;274.69669130483857;292.46000000000004;5600000.0;3629999.9999999995;3670000.0000000005;1440000.0;3679999.9999999995;2460000.0;5540000.0;0.0;0.018333333333333333;0.030500000000000003;0.08833333333333333;0.020166666666666666;0.020166666666666666;;19321.322265625;0.0;3598.42504882812;40314.9921875;513799.8800610916;415339.61386950605;229306.01331260387;229014.4531857927;227568.45147171916;429947.3805835815;456686.0800191835;450098.9167598173;455412.4581434796;498769.1505107011;497828.91590710677;450601.4721033521;464394.5211857511;462963.65795648436;459678.0956434374;429339.31923033344;416029.10932482954;457245.4800888884;456405.4287182841;;162250.55196795813;453541.39444842533;202411.1117812479;229306.01331260387;274.1577997396886;1658800.5020394858;650798.0961465583;109077.32637266835;0.0;0;111;121;0;0;0;0;5;33;34;678862879964.5796;253172991714.92316;479450771069.39075;7554.478051846367;22183.174968934007;244.02051493423815;4579.838210681219;1476497.317302134;580382.2621532695;29000.024117048422;335055.6558737528;1.5079359851668805;0.17809094100646328
3120;2019-01-26 21:00:37.863;812;191;120;119;112;50;187;-140;-35;-127;397;388;-32;84;234;205;253;193;194;191;185;-145;555;360;367;144;365;241;550;-2.0;-1.0;332.0;542.0;121.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40119.99609375;19222.46484375;0.0;3516.43432617188;378.0;60033;;;Calculated values ==>;1548532837.863;354.36;292.26000000000005;285.16;285.06;284.36;278.16;274.38016830617;291.86;259.16;269.66;260.46000000000004;312.86;311.96000000000004;269.96000000000004;281.56;296.56;293.66;298.46000000000004;292.46000000000004;292.26000000000005;291.66;;310.96000000000004;258.66;243.40439225979637;259.87524604437704;274.38016830617;292.56;5550000.0;3600000.0;3670000.0000000005;1440000.0;3650000.0;2410000.0;5500000.0;0.0;0.0;0.05533333333333333;0.09033333333333333;0.020166666666666666;0.020166666666666666;;19222.46484375;0.0;3516.43432617188;40119.99609375;515442.96491880994;414443.2327276156;229395.26074894576;229102.78328135208;227077.643890442;430148.3826014536;456686.0800191835;448994.64547686477;455308.8686777205;497289.8445316948;496351.07516875095;449371.9588198527;463286.42904262024;463412.2849837685;460283.3014425634;430641.0362646684;415150.1171397334;457245.4800888884;456405.4287182841;;158908.11840480618;453437.0343518052;201858.66579342238;229395.26074894576;273.9289009596126;1659470.6818933412;651119.2408394831;109136.60698572031;0.0;0;111;121;0;0;0;0;5;33;34;679083043264.6146;253259377314.9369;479596846719.41394;13674.857542483813;22725.912626440586;0.0;4578.038387381657;1476674.1989469265;580756.4421762243;29002.057282422484;335131.95879280905;1.8021456645760239;0.2030866572773437
3121;2019-01-26 21:01:37.854;817;185;119;118;111;47;187;-141;-14;-112;381;375;-17;98;233;206;253;186;193;191;185;-143;527;355;367;145;360;258;527;-3.0;80.0;88.0;514.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31748.529296875;10408.748046875;0.0;3820.25439453125;376.0;60034;;;Calculated values ==>;1548532897.854;354.86;291.66;285.06;284.96000000000004;284.26000000000005;277.86;273.8482719121499;291.86;259.06;271.76000000000005;261.96000000000004;311.26000000000005;310.66;271.46000000000004;282.96000000000004;296.46000000000004;293.76000000000005;298.46000000000004;291.76000000000005;292.26000000000005;291.66;;310.76000000000005;258.86;243.61107973660833;262.23063862743834;273.8482719121499;292.46000000000004;5270000.0;3550000.0;3670000.0000000005;1450000.0;3600000.0;2580000.0;5270000.0;0.0;0.013333333333333334;0.014666666666666666;0.08566666666666665;0.020166666666666666;0.020166666666666666;;10408.748046875;0.0;3820.25439453125;31748.529296875;518356.582906581;420878.04538730544;229628.64970340725;229331.46957766172;227275.43574561484;430477.46260093397;456686.0800191835;448542.3908866221;456697.8425118048;493855.5118594646;493216.9014897839;448152.39816772623;462376.3107314542;464022.1768390251;461191.73348062916;437360.1473901513;421168.7746743227;457245.4800888884;456405.4287182841;;158072.51562822933;453477.51222970407;198960.16383286656;229628.64970340725;272.7667993116261;1660069.4964376914;651366.1305752777;109197.73688771074;0.0;0;111;121;0;0;0;0;5;33;34;679303210235.2587;253346064310.19046;479746524264.85175;3660.5393301217473;21803.652845995744;215.88496954438122;4573.3317101333505;1476818.6389187078;581127.466227623;29003.856053984404;335208.20877129876;2.1261791879210112;0.26313025094562326
3122;2019-01-26 21:02:37.884;812;175;120;119;111;45;187;-152;6;-126;385;385;0;133;230;208;253;177;194;191;185;-151;537;350;367;145;355;269;537;150.0;79.0;249.0;505.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31991.865234375;10577.03125;0.0;4004.66479492188;388.0;60035;;;Calculated values ==>;1548532957.884;354.36;290.66;285.16;285.06;284.26000000000005;277.66;273.3108153835814;291.86;257.96000000000004;273.76000000000005;260.56;311.66;311.66;273.16;286.46000000000004;296.16;293.96000000000004;298.46000000000004;290.86;292.26000000000005;291.66;;311.96000000000004;258.06;243.61107973660833;263.6948088759802;273.3108153835814;292.56;5370000.0;3500000.0;3670000.0000000005;1450000.0;3550000.0;2690000.0;5370000.0;0.025;0.013166666666666667;0.0415;0.08416666666666667;0.020166666666666666;0.04516666666666667;;10577.03125;0.0;4004.66479492188;31991.865234375;516936.22814191505;413974.1359631494;229691.7190802145;229396.1449092514;227061.62813428947;430799.1582183253;456686.0800191835;449121.7849904366;455248.4876731326;493127.45425226516;493127.45425226516;448331.1505229825;464889.9411695408;464365.70566323627;462220.9023591974;435060.4830815722;414685.7420490697;457245.4800888884;456405.4287182841;;163086.1669317865;452639.65811955725;198935.44539101608;212667.95135556592;272.73611769117576;1660600.9319768425;651541.099510082;109262.97715142171;0.0;0;111;121;0;0;0;0;5;33;34;679523520335.1537;253433107810.149;479904703314.77637;10382.733093375951;21353.437904652215;268.2674235946162;11008.809394216105;1476935.724702483;581487.2884715851;29007.892674560277;335338.1248726944;2.9498110290687607;0.27551798324562193
3123;2019-01-26 21:03:37.865;799;180;122;121;114;46;187;-155;17;-130;399;400;13;148;228;210;253;183;194;191;185;-157;550;353;367;144;358;273;550;-2.0;81.0;422.0;506.0;121.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32355.078125;10795.041015625;0.0;4076.01684570312;397.0;60036;;;Calculated values ==>;1548533017.865;353.06000000000006;291.16;285.36;285.26000000000005;284.56;277.76000000000005;273.6339639331285;291.86;257.66;274.86;260.16;313.06;313.16;274.46000000000004;287.96000000000004;295.96000000000004;294.16;298.46000000000004;291.46000000000004;292.26000000000005;291.66;;312.86;257.46000000000004;243.40439225979637;264.2163659402789;273.6339639331285;292.56;5500000.0;3529999.9999999995;3670000.0000000005;1440000.0;3579999.9999999995;2730000.0;5500000.0;0.0;0.013500000000000002;0.07033333333333333;0.08433333333333333;0.020166666666666666;0.020166666666666666;;10795.041015625;0.0;4076.01684570312;32355.078125;514276.66854130005;249128.39008894507;229982.70873861105;229688.5652307168;227652.39945698058;430607.02586249536;456686.0800191835;449834.72523562144;454997.8527138514;494213.7488592229;494321.3424677723;449308.2132420199;466086.6106415191;463659.26402989647;462030.1321161972;431908.5646202553;411439.0319898053;457245.4800888884;456405.4287182841;;166846.47414792277;452181.1619147638;199648.03257791852;229982.70873861105;273.0305628184636;1661136.9866999262;651719.143713613;109330.29484101266;0.0;0;111;121;0;0;0;0;5;33;34;679743650604.9576;253519780355.0718;480067251824.63165;17596.464050258437;21296.96057407395;276.33869051107547;4566.191519590074;1477168.81084448;581842.5959089289;29012.429621685427;335467.8754461637;2.94101167800362;0.31354747865902177
3124;2019-01-26 21:04:37.885;790;196;124;123;119;49;187;-150;33;-127;409;406;31;121;231;208;253;200;194;191;185;-155;585;363;367;143;368;250;579;-1.0;79.0;365.0;502.0;121.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41050.54296875;20063.525390625;0.0;3689.86083984375;400.0;60037;;;Calculated values ==>;1548533077.885;352.16;292.76000000000005;285.56;285.46000000000004;285.06;278.06;274.69669130483857;291.86;258.16;276.46000000000004;260.46000000000004;314.06;313.76000000000005;276.26000000000005;285.26000000000005;296.26000000000005;293.96000000000004;298.46000000000004;293.16;292.26000000000005;291.66;;313.16;257.66;243.1966462407574;261.13683023647616;274.69669130483857;292.56;5850000.0;3629999.9999999995;3670000.0000000005;1430000.0;3679999.9999999995;2500000.0;5790000.0;0.0;0.013166666666666667;0.06083333333333333;0.08366666666666665;0.020166666666666666;0.020166666666666666;;20063.525390625;0.0;3689.86083984375;41050.54296875;510167.544068672;253884.8980848382;229919.95752069808;229630.8048815049;228481.7051627363;429947.3805835815;456686.0800191835;455840.3419343391;455472.66871466115;497635.2231361698;497320.3676905372;455596.77075306367;466235.199193608;462561.3558710226;460222.37524275546;422209.70059864456;255529.08547970883;457245.4800888884;456405.4287182841;;168099.92630828856;452561.79470949783;202116.5249910916;229919.95752069808;274.04303141695664;1661748.9041133493;651976.3841518234;109395.0320602541;0.0;0;111;122;0;0;0;0;5;33;34;679963924004.8877;253605909055.04443;480224204124.5818;15434.865530714222;20953.92089977332;2194.628099065987;4567.457002484652;1477444.1636779273;582194.8039513254;29033.02787538866;335544.0145550693;1.8166197911053223;0.18788732330598357
3125;2019-01-26 21:05:37.875;797;200;120;119;115;51;187;-149;46;-129;400;393;35;109;233;203;253;202;193;191;185;-152;560;364;367;143;369;241;554;-1.0;77.0;425.0;529.0;121.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40108.19921875;19287.421875;0.0;3530.30688476562;386.0;60038;;;Calculated values ==>;1548533137.875;352.86;293.16;285.16;285.06;284.66;278.26000000000005;274.8017692304317;291.86;258.26000000000005;277.76000000000005;260.26000000000005;313.16;312.46000000000004;276.66;284.06;296.46000000000004;293.46000000000004;298.46000000000004;293.36;292.26000000000005;291.66;;311.76000000000005;257.96000000000004;243.1966462407574;259.87524604437704;274.8017692304317;292.46000000000004;5600000.0;3640000.0;3670000.0000000005;1430000.0;3690000.0;2410000.0;5540000.0;0.0;0.012833333333333334;0.07083333333333333;0.08816666666666667;0.020166666666666666;0.020166666666666666;;19287.421875;0.0;3530.30688476562;40108.19921875;513185.4657434304;416029.10932482954;229306.01331260387;229014.4531857927;227856.11455276326;429879.7862731237;456686.0800191835;458853.2177715723;455265.84972887277;497602.4397192497;496872.7974829134;457549.81982497213;466150.9132957004;462679.2465461087;459384.05359044083;429339.31923033344;416704.642931831;457245.4800888884;456405.4287182841;;162250.55196795813;452875.3194090625;202736.663184444;229306.01331260387;274.28897972316514;1662425.114244544;652304.2540583289;109455.19009662468;0.0;0;111;122;0;0;0;0;5;33;34;680184087304.9227;253691694755.05807;480371479574.6052;18141.589283254918;22053.891523803864;162.1450124974478;4579.838210681219;1477723.9208341232;582553.1426551726;29052.66437802549;335620.22931061446;1.969410036527187;0.2107355519219179
3126;2019-01-26 21:06:37.856;810;189;119;118;111;50;187;-152;51;-149;385;377;32;120;233;203;253;191;194;191;185;-155;529;358;367;142;363;253;529;-2.0;79.0;277.0;498.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31811.94921875;10495.1240234375;0.0;3770.69067382812;382.0;60039;;;Calculated values ==>;1548533197.856;354.16;292.06;285.06;284.96000000000004;284.26000000000005;278.16;274.1680685717883;291.86;257.96000000000004;278.26000000000005;258.26000000000005;311.66;310.86;276.36;285.16;296.46000000000004;293.46000000000004;298.46000000000004;292.26000000000005;292.26000000000005;291.66;;311.36;257.66;242.98782864720522;261.54996906429363;274.1680685717883;292.56;5290000.0;3579999.9999999995;3670000.0000000005;1420000.0;3629999.9999999995;2530000.0;5290000.0;0.0;0.013166666666666667;0.04616666666666667;0.083;0.020166666666666666;0.020166666666666666;;10495.1240234375;0.0;3770.69067382812;31811.94921875;517355.7104368654;421377.7064318808;229581.65587013296;229284.9789256343;227232.2485174772;430280.9020939914;456686.0800191835;457533.7450994209;453357.27583537117;494800.7168963062;493954.20580453787;455219.72765433893;465688.6932390562;463577.2511321169;460324.5471149659;436908.16183529195;421950.74578889686;457245.4800888884;456405.4287182841;;160579.3303088084;452732.1890664285;202094.75424493308;229581.65587013296;274.01187557323857;1663024.2590250424;652552.3633477655;109516.0124763708;0.0;0;111;122;0;0;0;0;5;33;34;680404217574.7267;253777167679.98196;480519632644.4733;11792.766744448854;20802.907090184122;196.93931127753527;4574.279419104381;1477973.294807359;582910.169548975;29055.655799803986;335696.4894674288;2.6193311323591733;0.2921883697102831
3127;2019-01-26 21:07:37.886;815;176;119;118;110;48;187;-160;55;-166;383;381;39;155;230;205;253;177;193;191;185;-159;534;352;367;141;357;264;535;-2.0;80.0;421.0;522.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31993.34375;10550.0263671875;0.0;3963.91357421875;392.0;60040;;;Calculated values ==>;1548533257.886;354.66;290.76000000000005;285.06;284.96000000000004;284.16;277.96000000000004;273.5264737036516;291.86;257.16;278.66;256.56;311.46000000000004;311.26000000000005;277.06;288.66;296.16;293.66;298.46000000000004;290.86;292.26000000000005;291.66;;312.36;257.26000000000005;242.77792619122317;263.0348170998261;273.5264737036516;292.46000000000004;5340000.0;3520000.0000000005;3670000.0000000005;1410000.0;3570000.0000000005;2640000.0;5350000.0;0.0;0.013333333333333334;0.07016666666666667;0.087;0.020166666666666666;0.020166666666666666;;10550.0263671875;0.0;3963.91357421875;31993.34375;517543.8182801405;415133.45553454565;229442.15797420748;229146.96283642206;226815.30981491017;430671.36484660726;456686.0800191835;456230.2461447043;451754.7798697216;493439.4016608661;493225.3729307846;454237.06870369037;468181.3149055482;464070.7449757509;461518.7692375384;435761.0259223979;415477.83837901097;457245.4800888884;456405.4287182841;;164757.40606591295;452485.54343244946;201324.98863136725;229442.15797420748;273.5264737036516;1663556.235654916;652727.8272890637;109580.49973925816;0.0;0;111;122;0;0;0;0;5;33;34;680624527674.6217;253862110129.94147;480674810194.39935;17885.85223551915;21850.968267694152;270.44250057849257;4577.092626672212;1478220.7402929866;583265.7962346018;29059.55259565848;335772.7890318241;3.0718299655678636;0.32780442644249835
3128;2019-01-26 21:08:37.876;809;179;121;120;112;47;187;-155;57;-160;394;394;48;169;228;207;253;181;194;191;185;-160;548;351;367;141;356;270;549;-1.0;82.0;754.0;529.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32434.80078125;10739.9921875;0.0;4074.82055664062;401.0;60041;;;Calculated values ==>;1548533317.876;354.06000000000006;291.06;285.26000000000005;285.16;284.36;277.86;273.4187578820637;291.86;257.66;278.86;257.16;312.56;312.56;277.96000000000004;290.06;295.96000000000004;293.86;298.46000000000004;291.26000000000005;292.26000000000005;291.66;;313.26000000000005;257.16;242.77792619122317;263.82572766246335;273.4187578820637;292.56;5480000.0;3510000.0;3670000.0000000005;1410000.0;3560000.0;2700000.0;5490000.0;0.0;0.013666666666666666;0.12566666666666668;0.08816666666666667;0.020166666666666666;0.020166666666666666;;10739.9921875;0.0;4074.82055664062;32434.80078125;515661.360800792;248795.42989539623;229711.25469212318;229417.7146750985;227098.3386120891;430735.4089219946;456686.0800191835;455485.8189051035;452381.28588076885;493989.51551869576;493989.51551869576;454352.9789406998;468972.4693647879;463955.8763240681;461936.77970419364;432406.5454801433;249563.1593714073;457245.4800888884;456405.4287182841;;168517.74571465285;452381.28588076885;200656.79144527;229711.25469212318;273.4187578820637;1664093.0473758942;652905.2145409108;109647.47802545078;0.0;0;111;122;0;0;0;0;5;33;34;680844690974.6567;253946696029.95493;480834983494.4248;32023.514450785744;22193.709592729814;2498.859610152725;4571.665842860912;1478636.5823635405;583632.7740436665;29082.626266998643;335849.01597914;4.136923669235643;0.39472096852271626
3129;2019-01-26 21:09:37.887;802;186;123;122;116;49;187;-145;58;-135;407;408;53;170;228;208;253;189;193;191;185;-149;582;355;367;141;360;262;577;-1.0;81.0;626.0;511.0;121.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41163.73046875;19883.58984375;0.0;3927.36840820312;408.0;60042;;;Calculated values ==>;1548533377.887;353.36;291.76000000000005;285.46000000000004;285.36;284.76000000000005;278.06;273.8482719121499;291.86;258.66;278.96000000000004;259.66;313.86;313.96000000000004;278.46000000000004;290.16;295.96000000000004;293.96000000000004;298.46000000000004;292.06;292.26000000000005;291.66;;313.96000000000004;258.26000000000005;242.77792619122317;262.7682575881327;273.8482719121499;292.46000000000004;5820000.0;3550000.0;3670000.0000000005;1410000.0;3600000.0;2620000.0;5770000.0;0.0;0.013500000000000002;0.10433333333333333;0.08516666666666667;0.020166666666666666;0.020166666666666666;;19883.58984375;0.0;3927.36840820312;41163.73046875;511929.0909204963;250094.70068420604;229673.92963701376;229385.10869607178;227667.73908777855;430477.46260093397;456686.0800191835;456927.7039580028;454974.6443026447;496205.1263880721;496311.33267870423;456312.18921735487;470186.37948260613;463361.4524620667;461458.8535005051;423129.0284892351;251235.36921098;457245.4800888884;456405.4287182841;;171442.51209473662;453525.6686687317;201058.53747503433;229673.92963701376;273.5938089373613;1664706.4809134435;653160.4578445312;109714.17515923144;0.0;0;112;122;0;0;0;0;5;33;34;681064931345.2307;254031311540.17545;480994612754.8408;26695.68303638971;21501.784006663227;2320.564400256444;4572.418564805619;1479125.9987204275;583996.9699149481;29122.79549686565;335925.2306528648;2.3136595102633533;0.22405574670492123
3130;2019-01-26 21:10:37.877;793;203;122;121;118;51;187;-137;54;-118;412;407;48;131;232;203;253;207;193;191;185;-140;571;366;367;140;371;249;565;0.0;84.0;772.0;530.0;121.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40465.28515625;19541.96875;0.0;3694.39208984375;402.0;60043;;;Calculated values ==>;1548533437.877;352.46000000000004;293.46000000000004;285.36;285.26000000000005;284.96000000000004;278.26000000000005;275.0112864084945;291.86;259.46000000000004;278.56;261.36;314.36;313.86;277.96000000000004;286.26000000000005;296.36;293.46000000000004;298.46000000000004;293.86;292.26000000000005;291.66;;313.36;259.16;242.56692532238324;260.9983114674233;275.0112864084945;292.46000000000004;5710000.0;3660000.0;3670000.0000000005;1400000.0;3710000.0;2490000.0;5650000.0;0.0;0.014;0.12866666666666665;0.08833333333333333;0.020166666666666666;0.020166666666666666;;19541.96875;0.0;3694.39208984375;40465.28515625;511751.56604318536;412739.0944486265;229645.72497451032;229355.0463495165;228487.68254668076;429743.705733735;456686.0800191835;458535.09599739575;456884.004578067;498050.4366093655;497526.37947595015;457816.2617035853;467523.5518565875;462242.49696757086;459067.71765648585;426341.43870553205;414226.0454800769;457245.4800888884;456405.4287182841;;168935.5661677829;454623.79668579233;203661.94603563513;229645.72497451032;274.6568284953979;1665386.609336794;653488.9494084778;109777.67924428012;0.0;0;112;122;0;0;0;0;5;33;34;681285094645.2657;254115597490.18884;481147887204.8652;32793.678628413196;22168.296807430554;169.61550515637185;4572.987358832772;1479621.660776933;584360.8266022333;29143.543537497517;336001.42966695456;2.5694461672094766;0.2523343418034858
3131;2019-01-26 21:11:37.848;797;196;119;118;113;52;187;-130;47;-104;403;397;38;121;233;201;253;197;193;191;185;-135;557;362;367;140;367;247;552;-2.0;83.0;917.0;505.0;121.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40045.69140625;19125.5625;0.0;3669.00146484375;389.0;60044;;;Calculated values ==>;1548533497.848;352.86;292.76000000000005;285.06;284.96000000000004;284.46000000000004;278.36;274.5913991737795;291.86;260.16;277.86;262.76000000000005;313.46000000000004;312.86;276.96000000000004;285.26000000000005;296.46000000000004;293.26000000000005;298.46000000000004;292.86;292.26000000000005;291.66;;312.06;259.66;242.56692532238324;260.72004837742526;274.5913991737795;292.46000000000004;5570000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2470000.0;5520000.0;0.0;0.013833333333333333;0.15283333333333332;0.08416666666666667;0.020166666666666666;0.020166666666666666;;19125.5625;0.0;3669.00146484375;40045.69140625;513440.11367029767;415417.76904301543;229058.50713763945;228767.29854100602;227322.99139274858;430014.67791919125;456686.0800191835;458017.21189582633;458312.9691135226;497309.4009586781;496680.68209912983;456937.43924984924;466663.50449886196;462979.80544440064;459426.34033382544;430124.59530437726;415763.05856668594;457245.4800888884;456405.4287182841;;163503.975529645;455139.1340260114;202414.25388049794;229058.50713763945;274.154458119232;1666057.2098606685;653811.0230911024;109839.01119907806;0.0;0;112;122;0;0;0;0;5;33;34;681505188215.1047;254199556890.12744;481296615284.75635;39064.652083342684;21271.010745580716;198.6679248713966;4584.829585209667;1480220.1907697055;584722.6458676994;29146.611082715022;336077.70792244753;2.8567846456478962;0.2701944179127805
3132;2019-01-26 21:12:37.868;804;190;119;118;112;50;187;-124;-16;-72;397;393;-8;111;232;202;253;192;193;191;185;-127;558;359;367;140;364;248;552;-2.0;78.0;748.0;519.0;121.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40066.8046875;19138.53125;0.0;3676.01123046875;381.0;60045;;;Calculated values ==>;1548533557.868;353.56000000000006;292.16;285.06;284.96000000000004;284.36;278.16;274.27422755570615;291.86;260.76000000000005;271.56;265.96000000000004;312.86;312.46000000000004;272.36;284.26000000000005;296.36;293.36;298.46000000000004;292.36;292.26000000000005;291.66;;311.26000000000005;260.46000000000004;242.56692532238324;260.85938512811435;274.27422755570615;292.46000000000004;5580000.0;3590000.0;3670000.0000000005;1400000.0;3640000.0;2480000.0;5520000.0;0.0;0.013000000000000001;0.12466666666666668;0.08650000000000001;0.020166666666666666;0.020166666666666666;;19138.53125;0.0;3676.01123046875;40066.8046875;514213.8904470114;413263.53111073095;229058.50713763945;228767.29854100602;227036.4030908482;430214.79039162316;456686.0800191835;450116.04094343167;461554.5737613963;496578.80552146456;496158.8555423041;451122.203561908;465371.86885102984;463295.34959360014;460033.3497692248;429864.27353157004;413998.2807911148;457245.4800888884;456405.4287182841;;160161.5264782812;455961.62228961464;200467.0457894035;229058.50713763945;273.3791448200734;1666725.0365292823;654129.996828067;109900.24004099924;0.0;0;112;122;0;0;0;0;5;33;34;681725461615.0348;254283584890.10074;481445164784.70917;31122.908062535516;22100.280867268266;206.25790562591837;4584.829585209667;1480805.2820695133;585084.1937735017;29149.986589428736;336154.1472201189;2.5428638978977856;0.25132991265749216
3133;2019-01-26 21:13:37.859;809;189;120;119;112;47;187;-134;-60;-72;398;394;-51;86;231;204;253;191;193;191;185;-135;554;359;367;139;364;245;549;-1.0;83.0;730.0;525.0;121.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39989.59375;19006.59375;0.0;3640.076171875;374.0;60046;;;Calculated values ==>;1548533617.859;354.06000000000006;292.06;285.16;285.06;284.36;277.86;274.27422755570615;291.86;259.76000000000005;267.16;265.96000000000004;312.96000000000004;312.56;268.06;281.76000000000005;296.26000000000005;293.56;298.46000000000004;292.26000000000005;292.26000000000005;291.66;;310.56;259.66;242.35481222062532;260.44013211722256;274.27422755570615;292.46000000000004;5540000.0;3590000.0;3670000.0000000005;1390000.0;3640000.0;2450000.0;5490000.0;0.0;0.013833333333333333;0.12166666666666666;0.0875;0.020166666666666666;0.020166666666666666;;19006.59375;0.0;3640.076171875;39989.59375;515160.6557215805;414127.2103214636;229417.7146750985;229125.00534120802;227098.3386120891;430214.79039162316;456686.0800191835;445025.80806414515;461704.86470326263;496988.7617937562;496570.1393325264;446198.623028321;462921.30652311875;463162.2360548347;460303.8616837284;430897.19674583327;414840.6948555996;457245.4800888884;456405.4287182841;;157236.91470761524;455303.2091288528;200080.09775183292;229417.7146750985;273.2266934139834;1667392.0731117302;654447.8251879939;109961.19829084557;0.0;0;112;122;0;0;0;0;5;33;34;681945628584.8038;254367272335.01294;481593042599.554;29801.728087997988;22332.02224548924;222.11494281489894;4577.585566537577;1481312.91121444;585454.4074253406;29153.55582769594;336230.48922661773;2.5139877535745874;0.25076307115402463
3134;2019-01-26 21:14:37.859;809;187;120;119;112;45;187;-153;-40;-103;398;394;-39;79;231;205;253;189;193;191;185;-153;531;356;367;139;361;252;531;-2.0;82.0;477.0;511.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31901.9765625;10511.484375;0.0;3779.23315429688;371.0;60047;;;Calculated values ==>;1548533677.859;354.06000000000006;291.86;285.16;285.06;284.36;277.66;273.955091788801;291.86;257.86;269.16;262.86;312.96000000000004;312.56;269.26000000000005;281.06;296.26000000000005;293.66;298.46000000000004;292.06;292.26000000000005;291.66;;310.26000000000005;257.86;242.35481222062532;261.41265627149306;273.955091788801;292.46000000000004;5310000.0;3560000.0;3670000.0000000005;1390000.0;3610000.0;2520000.0;5310000.0;0.0;0.013666666666666666;0.07949999999999999;0.08516666666666667;0.020166666666666666;0.020166666666666666;;10511.484375;0.0;3779.23315429688;31901.9765625;517070.9712822916;420123.02712339454;229831.97750928003;229534.91098517383;227479.59176483238;430412.23801567365;456686.0800191835;446285.25710332644;458571.5327510914;496275.6485933856;495854.09466887516;446416.22136707493;461040.0202526866;463609.68473376584;460903.72621589183;436452.29842773965;420715.7639922369;457245.4800888884;456405.4287182841;;155983.51637300098;453447.63068347017;199322.14347133113;229831.97750928003;272.9144287530833;1667991.169531001;654693.809172369;110023.02586856367;0.0;0;112;122;0;0;0;0;5;33;34;682165828584.8038;254450672335.01294;481742142599.554;19633.567533743622;21643.020660900507;215.06597061853714;4569.231266048249;1481724.8720112878;585820.8661162272;29157.19900197455;336306.7127002226;3.2231331517737423;0.33916701759445606
