;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3135;2019-01-26 21:15:37.869;807;176;120;119;111;43;187;-160;-16;-133;404;404;-18;124;229;207;253;177;193;191;185;-159;532;351;367;138;356;265;532;-1.0;82.0;508.0;511.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31969.630859375;10451.5849609375;0.0;4004.84301757812;383.0;60048;;;Calculated values ==>;1548533737.869;353.86;290.76000000000005;285.16;285.06;284.26000000000005;277.46000000000004;273.4187578820637;291.86;257.16;271.56;259.86;313.56;313.56;271.36;285.56;296.06;293.86;298.46000000000004;290.86;292.26000000000005;291.66;;311.46000000000004;257.26000000000005;242.14157278889297;263.1675429290057;273.4187578820637;292.46000000000004;5320000.0;3510000.0;3670000.0000000005;1380000.0;3560000.0;2650000.0;5320000.0;0.0;0.013666666666666666;0.08466666666666667;0.08516666666666667;0.020166666666666666;0.020166666666666666;;10451.5849609375;0.0;4004.84301757812;31969.630859375;516748.25494191283;416299.0910012028;229808.44600478173;229511.6311054095;227167.86989247016;430735.4089219946;456686.0800191835;446963.68647296086;455671.7755954498;495578.0975182512;495578.0975182512;446697.44077137596;464410.4523688999;464087.17984003224;461936.77970419364;436222.88333180343;416630.6517602499;457245.4800888884;456405.4287182841;;160997.13474923553;452995.71365256625;199314.82122661103;229808.44600478173;272.8904452978745;1668523.5216366646;654868.5305321814;110087.90398120256;0.0;0;112;122;0;0;0;0;5;33;34;682386065284.7688;254533786184.99973;481897268449.52936;20967.603924190953;21605.156004943852;267.76049814456456;4569.705818055631;1482063.2714972328;586181.3276552974;29161.223226472586;336382.88320221286;3.279525641866274;0.34139222546573583
3136;2019-01-26 21:16:37.849;799;177;121;120;113;44;187;-134;2;-97;420;421;-2;141;227;208;253;180;193;191;185;-139;548;350;367;138;355;272;548;137.0;81.0;746.0;500.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32410.619140625;10738.021484375;0.0;4120.08984375;396.0;60049;;;Calculated values ==>;1548533797.849;353.06000000000006;290.86;285.26000000000005;285.16;284.46000000000004;277.56;273.3108153835814;291.86;259.76000000000005;273.36;263.46000000000004;315.16;315.26000000000005;272.96000000000004;287.26000000000005;295.86;293.96000000000004;298.46000000000004;291.16;292.26000000000005;291.66;;312.76000000000005;259.26000000000005;242.14157278889297;264.08650396036035;273.3108153835814;292.46000000000004;5480000.0;3500000.0;3670000.0000000005;1380000.0;3550000.0;2720000.0;5480000.0;0.022833333333333334;0.013500000000000002;0.12433333333333334;0.08333333333333333;0.020166666666666666;0.043;;10738.021484375;0.0;4120.08984375;32410.619140625;514445.1499942761;248085.9001276696;229734.0025874577;229440.2259803645;227406.503711544;430799.1582183253;456686.0800191835;448035.86079940846;459335.47050702886;496570.037190335;496677.0176227145;447502.0344661639;465401.82431135693;463972.5866278886;462220.9023591974;432406.5454801433;249227.62101289647;457245.4800888884;456405.4287182841;;166428.6587063909;455056.60756088217;198845.8617305451;213332.16034948477;272.70062444499774;1669059.8448861407;655045.0517259305;110155.58918581053;0.0;0;112;122;0;0;0;0;5;33;34;682606191884.8387;254616558585.02606;482058314749.58057;30982.623217562013;21350.895485861423;2472.9154803078322;10452.150539858372;1482496.0457506985;586539.1754288026;29184.05457997812;336508.02361118986;4.392118438368497;0.36899764051781053
3137;2019-01-26 21:17:37.860;790;188;123;123;118;46;187;-128;11;-61;439;440;6;134;227;209;253;192;193;191;184;-132;589;357;367;138;362;258;583;-1.0;84.0;938.0;515.0;121.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41381.3671875;20112.501953125;0.0;3859.482421875;404.0;60050;;;Calculated values ==>;1548533857.86;352.16;291.96000000000004;285.46000000000004;285.46000000000004;284.96000000000004;277.76000000000005;274.0616903277293;291.86;260.36;274.26000000000005;267.06;317.06;317.16;273.76000000000005;286.56;295.86;294.06;298.46000000000004;292.36;292.26000000000005;291.56;;313.56;259.96000000000004;242.14157278889297;262.23063862743834;274.0616903277293;292.46000000000004;5890000.0;3570000.0000000005;3670000.0000000005;1380000.0;3620000.0000000005;2580000.0;5830000.0;0.0;0.014;0.15633333333333335;0.08583333333333334;0.020166666666666666;0.020166666666666666;;20112.501953125;0.0;3859.482421875;41381.3671875;509819.6224828326;250560.18253955376;229545.1837086771;229545.1837086771;228114.75852116855;430346.717906069;456686.0800191835;451746.1665618609;462957.5817192692;499988.53893096367;500093.69076377555;451111.70319578337;466593.59296105785;462929.3875858028;461285.69911667117;420951.55143861444;252087.53949060515;457245.4800888884;456264.8617806247;;169771.2103021376;455774.17023966566;199688.40108327093;229545.1837086771;273.0635195237062;1669674.890842458;655302.1865536358;110222.0978122797;0.0;0;112;123;0;0;0;0;5;33;34;682826432254.5377;254699373764.91287;482217343899.3632;39405.03066981956;21980.695185923883;2364.09616727213;4572.180174450944;1483082.717068985;586900.3382182819;29224.37040019843;336633.2493208099;2.850077036956459;0.2633274677315254
3138;2019-01-26 21:18:37.850;788;203;120;120;117;51;187;-123;15;-43;445;442;12;104;231;204;254;206;193;191;184;-124;565;366;367;139;371;250;560;-2.0;82.0;979.0;515.0;121.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40381.70703125;19407.26171875;0.0;3724.99145507812;396.0;60051;;;Calculated values ==>;1548533917.85;351.96000000000004;293.46000000000004;285.16;285.16;284.86;278.26000000000005;275.0112864084945;291.86;260.86;274.66;268.86;317.66;317.36;274.36;283.56;296.26000000000005;293.56;298.56;293.76000000000005;292.26000000000005;291.56;;312.76000000000005;260.76000000000005;242.35481222062532;261.13683023647616;275.0112864084945;292.46000000000004;5650000.0;3660000.0;3670000.0000000005;1390000.0;3710000.0;2500000.0;5600000.0;0.0;0.013666666666666666;0.16316666666666665;0.08583333333333334;0.020166666666666666;0.020166666666666666;;19407.26171875;0.0;3724.99145507812;40381.70703125;511647.19051960885;414762.53354772273;229173.8172947154;229173.8172947154;228305.50812860142;429743.705733735;456686.0800191835;453634.1848832843;464610.6245850049;501400.6067818104;501087.69347183104;453263.3169236524;464270.53923748137;462107.4218045173;459205.06791963393;428255.90099258174;415813.24947149813;457245.4800888884;456264.8617806247;;166428.6587063909;456430.9002160943;201762.34930368702;229173.8172947154;273.91817269676625;1670356.136234564;655631.4630290597;110285.29122727286;0.0;0;112;123;0;0;0;0;5;33;34;683046595554.5728;254782459914.9261;482369718499.38745;41097.08783873762;21859.050619981626;170.04957078814263;4579.669397132504;1483753.456248165;587265.6085448533;29245.48476170543;336709.5020230164;2.9269028363930603;0.2766405060350171
3139;2019-01-26 21:19:37.860;798;195;118;117;112;52;187;-139;18;-66;440;435;17;104;232;202;254;197;193;191;184;-139;558;362;367;139;367;247;552;-2.0;81.0;426.0;511.0;121.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40086.3828125;19179.296875;0.0;3674.03491210938;386.0;60052;;;Calculated values ==>;1548533977.86;352.96000000000004;292.66;284.96000000000004;284.86;284.36;278.36;274.5913991737795;291.86;259.26000000000005;274.96000000000004;266.56;317.16;316.66;274.86;283.56;296.36;293.36;298.56;292.86;292.26000000000005;291.56;;311.76000000000005;259.26000000000005;242.35481222062532;260.72004837742526;274.5913991737795;292.46000000000004;5580000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2470000.0;5520000.0;0.0;0.013500000000000002;0.071;0.08516666666666667;0.020166666666666666;0.020166666666666666;;19179.296875;0.0;3674.03491210938;40086.3828125;513478.0667960478;415068.77947206923;228767.29854100602;228476.88682950055;227036.4030908482;430014.67791919125;456686.0800191835;454511.96009527857;462307.95983267314;501172.0199058231;500651.43328599154;454389.6938030197;464709.9871696698;462845.98393238056;459562.71824716876;430108.7420920603;415763.05856668594;457245.4800888884;456264.8617806247;;162250.55196795813;454891.9853484328;199497.03192448925;228767.29854100602;273.00891396239473;1671026.8154110578;655953.071276399;110346.96005674846;0.0;0;112;123;0;0;0;0;5;33;34;683266832254.5377;254865873814.91284;482518843349.3638;18106.05990012604;21751.13686660586;193.66672759255354;4587.86752533231;1484246.8980391712;587629.0873435553;29248.516236019645;336785.91089671495;1.9532701592699766;0.20811838009469272
3140;2019-01-26 21:20:37.881;806;190;119;118;111;49;187;-150;-15;-109;433;426;-13;100;231;204;253;192;193;191;184;-152;556;360;367;139;365;244;551;-2.0;82.0;611.0;505.0;121.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40054.015625;19141.41015625;0.0;3619.57348632812;379.0;60053;;;Calculated values ==>;1548534037.881;353.76;292.16;285.06;284.96000000000004;284.26000000000005;278.06;274.38016830617;291.86;258.16;271.66;262.26000000000005;316.46000000000004;315.76000000000005;271.86;283.16;296.26000000000005;293.56;298.46000000000004;292.36;292.26000000000005;291.56;;311.06;257.96000000000004;242.35481222062532;260.2995467637923;274.38016830617;292.46000000000004;5560000.0;3600000.0;3670000.0000000005;1390000.0;3650000.0;2440000.0;5510000.0;0.0;0.013666666666666666;0.10183333333333335;0.08416666666666667;0.020166666666666666;0.020166666666666666;;19141.41015625;0.0;3619.57348632812;40054.015625;514626.8230256211;413676.3280692049;229080.61730282428;228789.18240220204;226770.9408044987;430148.3826014536;456686.0800191835;450958.5792376051;457961.4968331859;500737.3191007727;500009.591105433;451207.74823372415;464687.2149908653;463012.4783077877;460147.9425315409;430383.50924959977;414400.9631372732;457245.4800888884;456264.8617806247;;159325.9205505338;453551.0674850352;201023.70127790002;229080.61730282428;273.6022201521843;1671694.885809167;656272.5222711699;110407.7613999087;0.0;0;112;123;0;0;0;0;5;33;34;683487109325.0767;254949303005.11697;482666194904.7243;25451.701738896638;21254.38665576721;218.42813020179625;4581.548930302309;1484610.006430523;587987.5921398959;29251.95156178634;336862.34944483027;2.262910349745056;0.22820041154169565
3141;2019-01-26 21:21:37.861;811;188;120;119;112;47;187;-146;-66;-111;424;417;-53;82;231;205;253;190;193;191;184;-149;537;358;367;138;363;249;536;-1.0;83.0;684.0;495.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32178.142578125;10767.1279296875;0.0;3719.33642578125;376.0;60054;;;Calculated values ==>;1548534097.861;354.26;291.96000000000004;285.16;285.06;284.36;277.86;274.1680685717883;291.86;258.56;266.56;262.06;315.56;314.86;267.86;281.36;296.26000000000005;293.66;298.46000000000004;292.16;292.26000000000005;291.56;;310.76000000000005;258.26000000000005;242.14157278889297;260.9983114674233;274.1680685717883;292.46000000000004;5370000.0;3579999.9999999995;3670000.0000000005;1380000.0;3629999.9999999995;2490000.0;5360000.0;0.0;0.013833333333333333;0.114;0.0825;0.020166666666666666;0.020166666666666666;;10767.1279296875;0.0;3719.33642578125;32178.142578125;516815.8495878749;418696.567325458;229714.94143616466;229419.1214085414;227371.98948204704;430280.9020939914;456686.0800191835;443434.79025261954;457916.0269529828;499306.28379231243;498574.0265190744;445160.2402597994;461851.59347726626;463311.6885489323;460594.19487161405;435060.4830815722;419314.8235765959;457245.4800888884;456264.8617806247;;158072.51562822933;454028.197540481;200864.12811269364;229714.94143616466;273.530824918932;1672296.6198161673;656521.6770093595;110468.8985966682;0.0;0;112;123;0;0;0;0;5;33;34;683707235925.1466;255032375305.1434;482814045604.7713;27653.055483951553;20886.03572779246;217.81495648550546;4568.756726946611;1485052.398560973;588338.6452698084;29255.58570905687;336938.57657448255;3.6810681741708278;0.36512585976132117
3142;2019-01-26 21:22:37.862;812;177;119;118;110;44;187;-146;-55;-103;424;422;-45;121;228;207;253;178;193;191;184;-146;531;351;367;138;356;266;531;-2.0;81.0;729.0;503.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32035.099609375;10423.64453125;0.0;4001.19506835938;387.0;60055;;;Calculated values ==>;1548534157.862;354.36;290.86;285.06;284.96000000000004;284.16;277.56;273.4187578820637;291.86;258.56;267.66;262.86;315.56;315.36;268.66;285.26000000000005;295.96000000000004;293.86;298.46000000000004;290.96000000000004;292.26000000000005;291.56;;311.86;258.56;242.14157278889297;263.299902668528;273.4187578820637;292.46000000000004;5310000.0;3510000.0;3670000.0000000005;1380000.0;3560000.0;2660000.0;5310000.0;0.0;0.013500000000000002;0.1215;0.08383333333333334;0.020166666666666666;0.020166666666666666;;10423.64453125;0.0;4001.19506835938;32035.099609375;517430.6929772781;417006.1227300886;229534.91098517383;229238.732550452;226899.75095798713;430735.4089219946;456686.0800191835;441438.9191442689;458727.9298030529;497604.93186525593;497392.34705622104;442833.36157789733;463907.9439119088;463955.8763240681;461936.77970419364;436452.29842773965;417330.54563742224;457245.4800888884;456264.8617806247;;162668.35908569003;454337.1396946917;198864.12308122317;229534.91098517383;272.7120369548117;1672831.7390855893;656698.2697228168;110533.2374313377;0.0;0;112;123;0;0;0;0;5;33;34;683927439594.8806;255115176685.0434;482968548179.58466;29472.837721660057;21417.154559429113;258.143662669285;4572.387341041593;1485528.4556045965;588691.1777305525;29259.552096983734;337014.7540445604;3.8628175308312573;0.38167084556235625
3143;2019-01-26 21:23:37.872;802;178;120;120;112;45;187;-148;-30;-97;439;440;-32;141;226;208;253;180;193;191;184;-149;546;351;366;138;356;273;546;-1.0;79.0;814.0;477.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32390.689453125;10695.9248046875;0.0;4122.67822265625;400.0;60056;;;Calculated values ==>;1548534217.872;353.36;290.96000000000004;285.16;285.16;284.36;277.66;273.4187578820637;291.86;258.36;270.16;263.46000000000004;317.06;317.16;269.96000000000004;287.26000000000005;295.76000000000005;293.96000000000004;298.46000000000004;291.16;292.26000000000005;291.56;;313.16;258.26000000000005;242.14157278889297;264.2163659402789;273.4187578820637;292.46000000000004;5460000.0;3510000.0;3660000.0;1380000.0;3560000.0;2730000.0;5460000.0;0.0;0.013166666666666667;0.13566666666666669;0.07949999999999999;0.020166666666666666;0.020166666666666666;;10695.9248046875;0.0;4122.67822265625;32390.689453125;514978.1926831371;248560.50947822467;229485.42185049903;229485.42185049903;227160.72274887387;430735.4089219946;456850.08231254626;443488.41887382977;459335.47050702886;498498.8601755778;498605.5214648811;443209.77918980276;465256.74469569564;463692.9327583057;462069.13822976255;432899.5799951301;412027.71919493406;457408.11929247493;456429.9049226635;;168099.92630828856;454028.197540481;198695.85480309857;229485.42185049903;272.64530395549593;1673368.7101412874;656874.2954666568;110600.94765857607;0.0;0;112;123;0;0;0;0;5;33;34;684147376244.8457;255197990485.03024;483130275129.55896;33210.19119226254;20298.9212476219;274.81283386924747;4576.713741955317;1486050.9012385586;589038.8696345502;29263.994141338208;337091.0092606581;3.938336083908863;0.37694622802594624
3144;2019-01-26 21:24:37.862;788;189;122;122;117;47;187;-143;-3;-93;456;455;-11;119;227;208;253;193;193;190;184;-147;588;358;366;138;363;256;583;0.0;85.0;912.0;504.0;121.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41303.33203125;20163.845703125;0.0;3839.02392578125;406.0;60057;;;Calculated values ==>;1548534277.862;351.96000000000004;292.06;285.36;285.36;284.86;277.86;274.1680685717883;291.86;258.86;272.86;263.86;318.76000000000005;318.66;272.06;285.06;295.86;293.96000000000004;298.46000000000004;292.46000000000004;292.16;291.56;;313.76000000000005;258.46000000000004;242.14157278889297;261.9595390733887;274.1680685717883;292.46000000000004;5880000.0;3579999.9999999995;3660000.0;1380000.0;3629999.9999999995;2560000.0;5830000.0;0.0;0.014166666666666666;0.152;0.084;0.020166666666666666;0.020166666666666666;;20163.845703125;0.0;3839.02392578125;41303.33203125;509654.63204257115;250938.00884647178;229257.6405076061;229257.6405076061;227830.8137521485;430280.9020939914;456850.08231254626;450323.2681067077;459739.855471695;501967.41594729625;501862.7434368084;449298.5539487116;465138.2776197057;462779.1394524961;460997.6953817449;421269.70367468963;252476.3378278485;457268.8428174728;456429.9049226635;;170606.85888663295;454234.19939265697;200536.78260488342;229257.6405076061;273.4022368459456;1673982.7246342804;657131.4173601371;110667.2841185706;0.0;0;113;123;0;0;0;0;5;33;34;684366939644.8806;255280776685.0434;483288948679.58417;37967.54579627729;21310.58301017298;2391.239349496916;4581.307332370325;1486643.9501889227;589385.5577124421;29286.207540019535;337167.3133834826;2.7601147909637;0.25416087113088504
3145;2019-01-26 21:25:37.843;783;202;120;119;116;51;186;-135;-1;-79;455;449;-2;94;231;203;254;205;193;190;184;-137;565;364;366;139;370;247;559;-1.0;80.0;873.0;494.0;121.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40402.5078125;19395.919921875;0.0;3667.640625;393.0;60058;;;Calculated values ==>;1548534337.843;351.46000000000004;293.36;285.16;285.06;284.76000000000005;278.26000000000005;274.8017692304317;291.76000000000005;259.66;273.06;265.26000000000005;318.66;318.06;272.96000000000004;282.56;296.26000000000005;293.46000000000004;298.56;293.66;292.16;291.56;;312.46000000000004;259.46000000000004;242.35481222062532;260.72004837742526;274.8017692304317;292.46000000000004;5650000.0;3640000.0;3660000.0;1390000.0;3700000.0;2470000.0;5590000.0;0.0;0.013333333333333334;0.14550000000000002;0.08233333333333334;0.020166666666666666;0.020166666666666666;;19395.919921875;0.0;3667.640625;40402.5078125;511027.3244105032;414799.1197306568;229195.71235323403;228905.27667778588;228038.63196583118;429879.7862731237;456710.18191563094;452171.54572679393;460999.92832466104;502731.33971076517;502108.0433603167;452047.31439680717;463552.40566090116;462259.04860941705;459384.05359044083;428255.90099258174;415848.0560780784;457268.8428174728;456429.9049226635;;165175.21790254305;455097.675750156;201929.3016441203;229195.71235323403;273.97447508486346;1674663.3910197394;657460.9776795594;110729.81984718442;0.0;0;113;123;0;0;0;0;5;33;34;684586470104.6852;255363850369.96942;483439800894.4498;36410.246514029015;20844.196134730275;165.43793219337783;4582.556216816828;1487263.5688495606;589736.7362965586;29307.506437227385;337243.6547305735;2.6883289191950253;0.25585685429605637
3146;2019-01-26 21:26:37.863;791;193;118;117;112;51;186;-142;-74;-92;445;437;-59;84;232;202;254;195;193;190;184;-143;555;361;366;139;366;242;550;-2.0;79.0;782.0;485.0;121.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40090.0234375;19100.974609375;0.0;3576.00024414062;384.0;60059;;;Calculated values ==>;1548534397.863;352.26;292.46000000000004;284.96000000000004;284.86;284.36;278.26000000000005;274.4858918419099;291.76000000000005;258.96000000000004;265.76000000000005;263.96000000000004;317.66;316.86;267.26000000000005;281.56;296.36;293.36;298.56;292.66;292.16;291.56;;311.56;258.86;242.35481222062532;260.01710675043796;274.4858918419099;292.46000000000004;5550000.0;3610000.0;3660000.0;1390000.0;3660000.0;2420000.0;5500000.0;0.0;0.013166666666666667;0.13033333333333333;0.08083333333333333;0.020166666666666666;0.020166666666666666;;19100.974609375;0.0;3576.00024414062;40090.0234375;512873.6519007578;415150.1171397334;228811.12109001927;228520.26270263235;227077.643890442;430081.6785162784;456710.18191563094;443781.9298030279;459686.8201820516;502176.43995182286;501347.75075221714;445741.44464278396;463137.5062168987;462996.0789934827;459719.9477182808;430881.27502255276;415841.8007852276;457268.8428174728;456429.9049226635;;161414.93982334915;454480.1275864492;201287.4713444502;228811.12109001927;273.7100361987124;1675334.3857036408;657781.8920697026;110790.20364229937;0.0;0;113;123;0;0;0;0;5;33;34;684806143304.6154;255447278169.9429;483586549794.4032;31605.11108576796;20466.406379561584;198.01974412478094;4590.312140624992;1487830.5524275943;590081.1060690753;29310.536260800396;337320.1207803844;2.5073824757213727;0.24249930231812275
3147;2019-01-26 21:27:37.853;798;188;118;118;110;48;186;-149;-88;-123;432;424;-84;80;231;203;254;190;193;190;184;-152;530;357;366;139;362;253;530;-3.0;82.0;736.0;489.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31912.828125;10513.296875;0.0;3789.974609375;385.0;60060;;;Calculated values ==>;1548534457.853;352.96000000000004;291.96000000000004;284.96000000000004;284.96000000000004;284.16;277.96000000000004;274.0616903277293;291.76000000000005;258.26000000000005;264.36;260.86;316.36;315.56;264.76000000000005;281.16;296.26000000000005;293.46000000000004;298.56;292.16;292.16;291.56;;311.66;257.96000000000004;242.35481222062532;261.54996906429363;274.0616903277293;292.46000000000004;5300000.0;3570000.0000000005;3660000.0;1390000.0;3620000.0000000005;2530000.0;5300000.0;0.0;0.013666666666666666;0.12266666666666667;0.08149999999999999;0.020166666666666666;0.020166666666666666;;10513.296875;0.0;3789.974609375;31912.828125;515832.6146908363;420755.7871390915;229261.82535806016;229261.82535806016;226920.99133325997;430346.717906069;456710.18191563094;439587.45541539334;456533.19238609896;499747.38294605864;498908.4247883984;440146.01312903967;461004.886302071;463460.83753301925;460480.0777649803;436892.0496501656;421338.42220881383;457268.8428174728;456429.9049226635;;161832.74555500393;453551.0674850352;201044.06734947077;229261.82535806016;273.596983724606;1675934.3094627964;658028.6365345124;110851.57653556779;0.0;0;113;123;0;0;0;0;5;33;34;685025706704.6503;255530664269.95615;483735025044.4268;29261.322269419838;20579.3205110485;212.56624169847413;4581.2229378861675;1488337.6881689217;590423.0967852641;29313.957240424486;337396.53750114096;3.8197157915750974;0.3742024113031089
3148;2019-01-26 21:28:37.854;799;176;119;118;110;46;186;-152;-66;-134;431;428;-60;119;228;205;253;177;193;190;184;-150;532;352;366;138;357;265;533;-1.0;84.0;656.0;476.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31993.732421875;10432.9921875;0.0;3982.32836914062;392.0;60061;;;Calculated values ==>;1548534517.854;353.06000000000006;290.76000000000005;285.06;284.96000000000004;284.16;277.76000000000005;273.5264737036516;291.76000000000005;257.96000000000004;266.56;259.76000000000005;316.26000000000005;315.96000000000004;267.16;285.06;295.96000000000004;293.66;298.46000000000004;290.86;292.16;291.56;;312.36;258.16;242.14157278889297;263.1675429290057;273.5264737036516;292.46000000000004;5320000.0;3520000.0000000005;3660000.0;1380000.0;3570000.0000000005;2650000.0;5330000.0;0.0;0.014;0.10933333333333332;0.07933333333333333;0.020166666666666666;0.020166666666666666;;10432.9921875;0.0;3982.32836914062;31993.732421875;515786.1124243805;415915.19278355275;229488.41251652944;229192.72799347003;226857.4267964723;430671.36484660726;456710.18191563094;440096.9632083616;455569.3431428432;498448.4317784582;498130.2758843085;440946.568373792;463818.6551485479;463807.71923720936;461518.7692375384;436222.88333180343;416250.8784684541;457268.8428174728;456429.9049226635;;164757.40606591295;453925.135612465;200229.0920884792;229488.41251652944;273.25519502302905;1676466.8730114044;658203.1918530561;110916.34680672108;0.0;0;113;123;0;0;0;0;5;33;34;685245310365.2576;255613765655.18597;483890427634.8566;26225.55390910714;20126.552786236203;279.6080680868904;4576.65343019037;1488800.086511532;590762.3180506064;29318.058761374916;337472.85440967995;3.5523572294083157;0.35127372926856215
3149;2019-01-26 21:29:37.864;790;178;120;119;113;47;186;-156;-31;-136;441;440;-38;131;227;207;253;181;193;190;184;-157;549;351;366;138;356;269;550;-3.0;82.0;606.0;501.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32440.013671875;10805.0126953125;0.0;4056.00268554688;402.0;60062;;;Calculated values ==>;1548534577.864;352.16;290.96000000000004;285.16;285.06;284.46000000000004;277.86;273.4187578820637;291.76000000000005;257.56;270.06;259.56;317.26000000000005;317.16;269.36;286.26000000000005;295.86;293.86;298.46000000000004;291.26000000000005;292.16;291.56;;313.36;257.46000000000004;242.14157278889297;263.6948088759802;273.4187578820637;292.46000000000004;5490000.0;3510000.0;3660000.0;1380000.0;3560000.0;2690000.0;5500000.0;0.0;0.013666666666666666;0.10099999999999999;0.08349999999999999;0.020166666666666666;0.020166666666666666;;10805.0126953125;0.0;4056.00268554688;32440.013671875;513262.04815080407;248367.96295545803;229395.26074894576;229102.78328135208;227364.6465970384;430735.4089219946;456710.18191563094;444156.09845791943;455364.3641072662;499110.6341109246;499004.40234891715;443190.25851148134;464652.87886806007;463824.4608297027;461936.77970419364;432158.1819518879;249512.77325641108;457268.8428174728;456429.9049226635;;168935.5661677829;453202.5455425244;199678.4074335847;229395.26074894576;273.0340152320763;1677003.9103867477;658380.2047242804;110983.34406318152;0.0;0;113;123;0;0;0;0;5;33;34;685464946965.2227;255696579455.17282;484050654334.8312;24692.246793457805;21169.265532096466;2496.153918838183;4578.531990836642;1489224.472236487;591106.5072251743;29341.193966487263;337549.16033704503;3.5620848830699425;0.34583975660108124
3150;2019-01-26 21:30:37.884;782;187;122;121;116;48;186;-156;2;-137;452;451;-11;138;227;208;253;190;193;190;184;-159;557;355;366;138;360;271;557;-2.0;78.0;547.0;473.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32607.44921875;10937.6943359375;0.0;4090.64086914062;409.0;60063;;;Calculated values ==>;1548534637.884;351.36;291.86;285.36;285.26000000000005;284.76000000000005;277.96000000000004;273.8482719121499;291.76000000000005;257.56;273.36;259.46000000000004;318.36;318.26000000000005;272.06;286.96000000000004;295.86;293.96000000000004;298.46000000000004;292.16;292.16;291.56;;314.06;257.26000000000005;242.14157278889297;263.95629194202945;273.8482719121499;292.46000000000004;5570000.0;3550000.0;3660000.0;1380000.0;3600000.0;2710000.0;5570000.0;0.0;0.013000000000000001;0.09116666666666666;0.07883333333333334;0.020166666666666666;0.020166666666666666;;10937.6943359375;0.0;4090.64086914062;32607.44921875;511594.45126323536;251497.0071206313;229823.84951664697;229531.35143228946;228080.83877676062;430477.46260093397;456710.18191563094;448222.9353867123;455261.81716954784;500080.99399167736;499974.78691813484;446484.27536652796;465191.25872175203;463228.9603270487;461458.8535005051;430124.59530437726;411111.06218014384;457268.8428174728;456429.9049226635;;171860.34048652687;452995.71365256625;200658.89819586134;229823.84951664697;273.4371287565808;1677546.1532647274;658561.4543458916;111051.25538901443;0.0;0;113;123;0;0;0;0;5;33;34;685684620165.1528;255779407055.14648;484212708334.77966;22569.588057232577;19892.552285170237;247.1759306150345;4569.888784021334;1489618.4521429923;591448.8031008145;29364.062668919465;337625.42258909123;3.14600415893461;0.31718384860513044
3151;2019-01-26 21:31:37.875;777;199;122;122;119;51;186;-154;18;-147;457;452;12;111;230;205;253;203;193;190;184;-159;584;365;366;137;370;249;578;-2.0;83.0;513.0;440.0;121.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41131.11328125;20107.666015625;0.0;3726.056640625;408.0;60064;;;Calculated values ==>;1548534697.875;350.86;293.06;285.36;285.36;285.06;278.26000000000005;274.9066339382667;291.76000000000005;257.76000000000005;274.96000000000004;258.46000000000004;318.86;318.36;274.36;284.26000000000005;296.16;293.66;298.46000000000004;293.46000000000004;292.16;291.56;;313.96000000000004;257.26000000000005;241.92719264551067;260.9983114674233;274.9066339382667;292.46000000000004;5840000.0;3650000.0;3660000.0;1370000.0;3700000.0;2490000.0;5780000.0;0.0;0.013833333333333333;0.08549999999999999;0.07333333333333333;0.020166666666666666;0.020166666666666666;;20107.666015625;0.0;3726.056640625;41131.11328125;508617.5439103654;255172.84397889598;229363.73511615433;229363.73511615433;228502.40252811805;429811.8947417682;456710.18191563094;454173.85357743653;454400.3449409896;502746.9259082076;502226.77677861444;453434.9720253852;465226.94207387394;462124.13199085207;459499.9958173634;422518.37767272646;256869.05774192468;457268.8428174728;456429.9049226635;;171442.51209473662;453164.8596709098;203751.82405887241;229363.73511615433;274.6868250456209;1678160.549111713;658820.1268751827;111116.38476398893;0.0;0;113;124;0;0;0;0;5;33;34;685904187224.9225;255861894680.05994;484368684934.616;21411.08352383723;18290.289278216078;2291.482259042758;4579.167757764601;1489984.9027632773;591766.9457182903;29385.21498048835;337701.6532905388;1.9540389678340042;0.1859901777419954
3152;2019-01-26 21:32:37.875;784;200;118;117;113;53;186;-156;31;-159;445;436;24;99;232;201;254;202;193;190;184;-159;558;364;366;137;369;240;553;-2.0;79.0;452.0;447.0;121.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40274.109375;19308.376953125;0.0;3573.21508789062;392.0;60065;;;Calculated values ==>;1548534757.875;351.56000000000006;293.16;284.96000000000004;284.86;284.46000000000004;278.46000000000004;274.8017692304317;291.76000000000005;257.56;276.26000000000005;257.26000000000005;317.66;316.76000000000005;275.56;283.06;296.36;293.26000000000005;298.56;293.36;292.16;291.56;;312.36;257.26000000000005;241.92719264551067;259.7329541166123;274.8017692304317;292.46000000000004;5580000.0;3640000.0;3660000.0;1370000.0;3690000.0;2400000.0;5530000.0;0.0;0.013166666666666667;0.07533333333333332;0.0745;0.020166666666666666;0.020166666666666666;;19308.376953125;0.0;3573.21508789062;40274.109375;511755.07856869575;416405.5654191083;228745.4692477943;228455.2794383903;227302.23893897064;429879.7862731237;456710.18191563094;457235.448496145;453164.8596709098;502369.53564206255;501438.88017094845;456400.46718514874;465154.9304423617;462544.86540630495;459110.1879763642;430108.7420920603;417073.28253492253;457268.8428174728;456429.9049226635;;164757.40606591295;453164.8596709098;204062.22978735768;228745.4692477943;274.8017692304317;1678838.9259671818;659148.5938999223;111177.21202839323;0.0;0;113;124;0;0;0;0;5;33;34;686123787224.9225;255944094680.05994;484515384934.616;19072.382476061975;18558.145926324632;171.63355083564696;4591.636119443196;1490322.2649799432;592074.0160116615;29405.74094557067;337778.07665618224;1.8527468716632083;0.18788494086855415
3153;2019-01-26 21:33:37.855;798;187;117;116;109;51;186;-161;43;-170;426;418;26;122;231;202;253;188;193;190;184;-162;525;358;366;136;363;253;525;-1.0;82.0;418.0;430.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31903.822265625;10421.822265625;0.0;3818.58935546875;386.0;60066;;;Calculated values ==>;1548534817.855;352.96000000000004;291.86;284.86;284.76000000000005;284.06;278.26000000000005;274.1680685717883;291.76000000000005;257.06;277.46000000000004;256.16;315.76000000000005;314.96000000000004;275.76000000000005;285.36;296.26000000000005;293.36;298.46000000000004;291.96000000000004;292.16;291.56;;311.76000000000005;256.96000000000004;241.71165711629368;261.54996906429363;274.1680685717883;292.46000000000004;5250000.0;3579999.9999999995;3660000.0;1360000.0;3629999.9999999995;2530000.0;5250000.0;0.0;0.013666666666666666;0.06966666666666667;0.07166666666666667;0.020166666666666666;0.020166666666666666;;10421.822265625;0.0;3818.58935546875;31903.822265625;516249.1342424261;422107.1310264075;229081.41843348043;228785.51579715035;226737.93176807745;430280.9020939914;456710.18191563094;456563.51709335245;452198.56953772064;499118.27495625004;498278.4240647908;454481.7867093812;465920.06788148417;463311.6885489323;460189.5267902755;437808.34541704477;422388.4868079535;457268.8428174728;456429.9049226635;;162250.55196795813;453024.5181573709;202915.2411901096;229081.41843348043;274.1680685717883;1679440.2082367903;659396.2629762706;111238.78986598401;0.0;0;113;124;0;0;0;0;5;33;34;686343314024.9923;256025967380.08597;484663235634.663;17670.82988792592;17924.49818265373;210.7380676575805;4584.861144198526;1490628.3563519283;592377.9367053215;29408.926313582408;337854.5219764667;2.8363595349032114;0.28764457922933934
3154;2019-01-26 21:34:37.856;803;174;117;117;108;48;186;-166;50;-205;423;419;34;155;228;203;253;176;193;190;184;-164;535;351;366;135;356;262;535;-2.0;81.0;369.0;442.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32060.177734375;10607.09375;0.0;3980.30346679688;396.0;60067;;;Calculated values ==>;1548534877.856;353.46000000000004;290.56;284.86;284.86;283.96000000000004;277.96000000000004;273.4187578820637;291.76000000000005;256.56;278.16;252.66000000000003;315.46000000000004;315.06;276.56;288.66;295.96000000000004;293.46000000000004;298.46000000000004;290.76000000000005;292.16;291.56;;312.76000000000005;256.76000000000005;241.49495122638035;262.7682575881327;273.4187578820637;292.46000000000004;5350000.0;3510000.0;3660000.0;1350000.0;3560000.0;2620000.0;5350000.0;0.0;0.013500000000000002;0.0615;0.07366666666666667;0.020166666666666666;0.020166666666666666;;10607.09375;0.0;3980.30346679688;32060.177734375;516018.0160135357;414433.15166931204;228852.62674122935;228852.62674122935;226240.28247557202;430735.4089219946;456710.18191563094;455941.70128254674;448731.7783107979;497901.8603743247;497478.1833469817;453950.15662217996;468460.29676815454;463955.8763240681;461406.14710451994;435528.558705583;415133.45553454565;457268.8428174728;456429.9049226635;;166428.6587063909;452987.80012212653;202976.34957178944;228852.62674122935;273.41875788206374;1679973.2504533685;659571.5068635386;111303.78172260395;0.0;0;113;124;0;0;0;0;5;33;34;686562917684.727;256107268734.98776;484817738209.4764;15557.369130211573;18417.5101905415;275.33389280900406;4589.475109992256;1490905.262625106;592680.7918222335;29412.976980758063;337930.97605270596;2.662550950407505;0.276137606199588
3155;2019-01-26 21:35:37.866;799;179;119;118;111;48;186;-164;53;-195;429;427;43;168;226;205;253;181;193;190;184;-166;551;351;366;136;356;266;551;-2.0;80.0;482.0;418.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32391.353515625;10878.9609375;0.0;4032.63916015625;404.0;60068;;;Calculated values ==>;1548534937.866;353.06000000000006;291.06;285.06;284.96000000000004;284.26000000000005;277.96000000000004;273.4187578820637;291.76000000000005;256.76000000000005;278.46000000000004;253.66000000000003;316.06;315.86;277.46000000000004;289.96000000000004;295.76000000000005;293.66;298.46000000000004;291.26000000000005;292.16;291.56;;313.56;256.56;241.71165711629368;263.299902668528;273.4187578820637;292.46000000000004;5510000.0;3510000.0;3660000.0;1360000.0;3560000.0;2660000.0;5510000.0;0.0;0.013333333333333334;0.08033333333333334;0.06966666666666667;0.020166666666666666;0.020166666666666666;;10878.9609375;0.0;4032.63916015625;32391.353515625;514192.3555480383;248698.44658970588;229080.61730282428;228789.18240220204;226770.9408044987;430735.4089219946;456710.18191563094;455651.22432670655;449599.1603082522;498136.02129410836;497923.6490073384;454400.3136980843;469408.5141629079;463692.9327583057;461671.70442812063;431657.6757724572;249462.6530864694;457268.8428174728;456429.9049226635;;169771.2103021376;452611.8832943958;202056.0338988345;229080.61730282428;273.4187578820637;1680510.436063049;659750.587160982;111370.5673735716;0.0;0;113;124;0;0;0;0;5;33;34;686782554284.6921;256188582284.97485;484976164609.4512;20372.14696437239;17455.390841224107;2429.2669691465044;4584.8773003334245;1491204.7251612856;592979.782487591;29435.51907766086;338007.44173160265;3.007167693702065;0.28318416407914904
3156;2019-01-26 21:36:37.857;796;186;121;120;114;49;186;-158;56;-176;436;434;49;175;227;205;253;189;193;190;183;-161;556;355;366;136;360;270;556;-2.0;83.0;418.0;424.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32631.15234375;10999.0556640625;0.0;4106.447265625;410.0;60069;;;Calculated values ==>;1548534997.857;352.76;291.76000000000005;285.26000000000005;285.16;284.56;278.06;273.8482719121499;291.76000000000005;257.36;278.76000000000005;255.56000000000003;316.76000000000005;316.56;278.06;290.66;295.86;293.66;298.46000000000004;292.06;292.16;291.46000000000004;;314.16;257.06;241.71165711629368;263.82572766246335;273.8482719121499;292.46000000000004;5560000.0;3550000.0;3660000.0;1360000.0;3600000.0;2700000.0;5560000.0;0.0;0.013833333333333333;0.06966666666666667;0.07066666666666667;0.020166666666666666;0.020166666666666666;;10999.0556640625;0.0;4106.447265625;32631.15234375;513402.2508089413;251154.38861518275;229553.63973114427;229261.72674995085;227526.78097376777;430477.46260093397;456710.18191563094;455360.3838755622;451577.29794035526;498479.2785024551;498266.3791714697;454479.2919047325;469669.1704644815;463228.9603270487;461057.9863477555;430383.50924959977;411156.2656500391;457268.8428174728;456289.5263430202;;172278.17009871884;453127.5722712281;202490.4088682917;229553.63973114427;273.8482719121499;1681052.209001996;659932.8766190074;111438.38292012677;0.0;0;113;124;0;0;0;0;5;33;34;687002121345.3344;256270170045.2135;485136940489.92145;17616.608258839846;17711.692880474173;265.9768697939229;4572.507046672831;1491521.250636461;593272.7975606077;29457.976073996255;338083.74182132044;2.659082934394673;0.2686395023552027
3157;2019-01-26 21:37:37.867;795;193;121;121;117;50;186;-150;57;-157;443;441;52;165;228;205;253;196;193;190;184;-155;588;359;366;136;364;258;583;-2.0;82.0;699.0;435.0;121.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41421.109375;20198.05859375;0.0;3887.30493164062;412.0;60070;;;Calculated values ==>;1548535057.867;352.66;292.46000000000004;285.26000000000005;285.26000000000005;284.86;278.16;274.27422755570615;291.76000000000005;258.16;278.86;257.46000000000004;317.46000000000004;317.26000000000005;278.36;289.66;295.96000000000004;293.66;298.46000000000004;292.76000000000005;292.16;291.56;;314.36;257.66;241.71165711629368;262.23063862743834;274.27422755570615;292.46000000000004;5880000.0;3590000.0;3660000.0;1360000.0;3640000.0;2580000.0;5830000.0;0.0;0.013666666666666666;0.1165;0.0725;0.020166666666666666;0.020166666666666666;;20198.05859375;0.0;3887.30493164062;41421.109375;510535.915755011;252476.3378278485;228970.83598143668;228970.83598143668;227830.8137521485;430214.79039162316;456710.18191563094;457454.4531147289;453539.37612904905;500409.0351930302;500198.8240396142;456844.3087148479;470159.4215417571;462762.17627123004;460438.91947669676;421269.70367468963;253660.85690824766;457268.8428174728;456429.9049226635;;173113.83306960555;453745.0331752005;202836.97076710523;228970.83598143668;274.27422755570615;1681669.414033251;660192.8959004399;111505.00862419367;0.0;0;114;124;0;0;0;0;5;33;34;687221757945.2994;256351783645.20053;485295366889.89624;29662.93669349816;18190.834524586906;2290.6542391413736;4587.091223648074;1491915.312510369;593572.035153557;29479.284884110537;338160.0845285586;2.2723973679357976;0.207580517213756
3158;2019-01-26 21:38:37.867;794;203;118;117;115;53;186;-139;55;-126;440;434;47;130;232;201;254;206;193;190;183;-143;563;366;366;136;371;248;557;-1.0;81.0;780.0;438.0;121.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40360.91015625;19342.2890625;0.0;3722.78369140625;397.0;60071;;;Calculated values ==>;1548535117.867;352.56000000000006;293.46000000000004;284.96000000000004;284.86;284.66;278.46000000000004;275.0112864084945;291.76000000000005;259.26000000000005;278.66;260.56;317.16;316.56;277.86;286.16;296.36;293.26000000000005;298.56;293.76000000000005;292.16;291.46000000000004;;312.86;258.86;241.71165711629368;260.85938512811435;275.0112864084945;292.46000000000004;5630000.0;3660000.0;3660000.0;1360000.0;3710000.0;2480000.0;5570000.0;0.0;0.013500000000000002;0.13;0.073;0.020166666666666666;0.020166666666666666;;19342.2890625;0.0;3722.78369140625;40360.91015625;512560.37775091344;415919.07912039774;228658.69265139283;228369.3810390818;227793.0554331662;429743.705733735;456710.18191563094;458813.14069848234;456709.67484369536;501074.4351209881;500449.1038528217;457856.87895712245;467550.1678305821;462242.49696757086;458792.58754311653;428792.76218895003;416932.6200606657;457268.8428174728;456289.5263430202;;166846.47414792277;454975.64125938516;203958.43121219368;228658.69265139283;274.77129054095064;1682350.9308626782;660522.3987975754;111568.42602938572;0.0;0;114;124;0;0;0;0;5;33;34;687441357945.2994;256433383645.20053;485447166889.89624;33131.11223321753;18324.256333444977;160.11191873183836;4590.555146114485;1492438.596251425;593876.327577374;29499.707935426148;338236.5649149733;2.4368462320150237;0.22781016523338343
3159;2019-01-26 21:39:37.878;801;193;117;116;110;52;186;-148;49;-133;430;422;39;121;232;199;253;195;193;190;184;-148;555;362;366;136;367;242;550;-1.0;79.0;556.0;442.0;121.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40136.30859375;19182.0703125;0.0;3636.45922851562;385.0;60072;;;Calculated values ==>;1548535177.878;353.26;292.46000000000004;284.86;284.76000000000005;284.16;278.36;274.5913991737795;291.76000000000005;258.36;278.06;259.86;316.16;315.36;277.06;285.26000000000005;296.36;293.06;298.46000000000004;292.66;292.16;291.56;;311.66;258.36;241.71165711629368;260.01710675043796;274.5913991737795;292.46000000000004;5550000.0;3620000.0000000005;3660000.0;1360000.0;3670000.0000000005;2420000.0;5500000.0;0.0;0.013166666666666667;0.09266666666666666;0.07366666666666667;0.020166666666666666;0.020166666666666666;;19182.0703125;0.0;3636.45922851562;40136.30859375;514099.43796751567;415150.1171397334;228520.26270263235;228230.19690437103;226505.84899828417;430014.67791919125;456710.18191563094;459049.49173094897;455996.94078341714;500621.8224702993;499791.2193729684;457864.6908976039;467371.9411301158;462845.98393238056;459153.1681162232;430641.0362646684;415841.8007852276;457268.8428174728;456429.9049226635;;161832.74555500393;454463.572857782;202862.28257055237;228520.26270263235;274.32852565210646;1683021.8639998732;660843.4939819217;111629.76429692237;0.0;0;114;124;0;0;0;0;5;33;34;687660998204.9993;256514998605.089;485594193839.6953;23740.014715530084;18534.628384492586;194.85660047930352;4596.177784770629;1492912.6091951274;594183.5412617886;29502.666548728546;338313.13505791244;2.062607820572902;0.2026967880059997
3160;2019-01-26 21:40:37.878;810;187;117;116;109;49;186;-155;8;-155;417;410;10;121;231;201;253;189;193;190;184;-159;529;357;366;135;362;251;530;-1.0;84.0;850.0;435.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31868.912109375;10555.8056640625;0.0;3801.97485351562;379.0;60073;;;Calculated values ==>;1548535237.878;354.16;291.86;284.86;284.76000000000005;284.06;278.06;274.0616903277293;291.76000000000005;257.66;273.96000000000004;257.66;314.86;314.16;274.16;285.26000000000005;296.26000000000005;293.26000000000005;298.46000000000004;292.06;292.16;291.56;;311.06;257.26000000000005;241.49495122638035;261.27494424493943;274.0616903277293;292.46000000000004;5290000.0;3570000.0000000005;3660000.0;1350000.0;3620000.0000000005;2510000.0;5300000.0;0.0;0.014;0.14166666666666666;0.0725;0.020166666666666666;0.020166666666666666;;10555.8056640625;0.0;3801.97485351562;31868.912109375;517355.7104368654;420461.13736597955;228966.2771216851;228671.5947322207;226632.0298373011;430346.717906069;456710.18191563094;452593.89888176124;453912.286635181;498373.8827887773;497639.3058163123;452842.7596795061;466091.88125415624;463460.83753301925;460210.5064603235;436908.16183529195;421048.1970196477;457268.8428174728;456429.9049226635;;159325.9205505338;453501.8071816641;202095.52684262674;228966.2771216851;274.0076281906611;1683621.9075057325;661091.3096150598;111691.75124760596;0.0;0;114;124;0;0;0;0;5;33;34;687880598204.9993;256596298605.089;485742093839.6953;35487.26937221072;18226.95532458021;222.0395074190196;4587.183160653065;1493406.1698958585;594489.8877926975;29506.14068296103;338389.66306579096;4.076078979840457;0.37648231482803923
3161;2019-01-26 21:41:37.878;814;175;117;117;108;47;186;-118;-4;-108;416;414;0;154;228;203;253;176;193;190;183;-126;532;349;366;136;354;271;532;-1.0;79.0;1263.0;441.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32046.63671875;10394.943359375;0.0;4117.52001953125;390.0;60074;;;Calculated values ==>;1548535297.878;354.56000000000006;290.66;284.86;284.86;283.96000000000004;277.86;273.20264511476705;291.76000000000005;261.36;272.76000000000005;262.36;314.76000000000005;314.56;273.16;288.56;295.96000000000004;293.46000000000004;298.46000000000004;290.76000000000005;292.16;291.46000000000004;;312.16;260.56;241.71165711629368;263.95629194202945;273.20264511476705;292.46000000000004;5320000.0;3490000.0;3660000.0;1360000.0;3540000.0;2710000.0;5320000.0;0.0;0.013166666666666667;0.21050000000000002;0.0735;0.020166666666666666;0.020166666666666666;;10394.943359375;0.0;4117.52001953125;32046.63671875;517588.19760240725;415964.1527516769;228920.64013884208;228920.64013884208;226302.26663561288;430862.6128555636;456710.18191563094;447423.781904708;458534.62422594754;496244.1670667485;496030.1663419599;447957.1652844681;467079.31547130423;464251.3028343667;461712.1760889852;436222.88333180343;416299.0910012028;457268.8428174728;456289.5263430202;;163921.7849024954;456709.67484369536;199656.2281490967;228920.64013884208;273.0167160926814;1684154.5370793003;661265.8991902551;111757.74703821469;0.0;0;114;124;0;0;0;0;5;33;34;688100198204.9993;256677598605.089;485898693839.6953;52155.07006555618;18893.428332053;262.3299323529081;4585.272538450926;1494136.5227245064;594799.2243231694;29510.17709495913;338466.10019661684;5.229718682958222;0.4612351246569232
3162;2019-01-26 21:42:37.879;806;179;119;118;112;48;185;-112;5;-60;435;438;5;153;226;205;253;182;193;190;183;-113;580;351;366;135;356;265;575;0.0;75.0;1266.0;441.0;121.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41278.3984375;19875.451171875;0.0;3997.68920898438;401.0;60075;;;Calculated values ==>;1548535357.879;353.76;291.06;285.06;284.96000000000004;284.36;277.96000000000004;273.4187578820637;291.66;261.96000000000004;273.66;267.16;316.66;316.96000000000004;273.66;288.46000000000004;295.76000000000005;293.66;298.46000000000004;291.36;292.16;291.46000000000004;;313.26000000000005;261.86;241.49495122638035;263.1675429290057;273.4187578820637;292.46000000000004;5800000.0;3510000.0;3660000.0;1350000.0;3560000.0;2650000.0;5750000.0;0.0;0.0125;0.211;0.0735;0.020166666666666666;0.020166666666666666;;19875.451171875;0.0;3997.68920898438;41278.3984375;512598.2429747623;247605.23509377072;228564.79129961235;228278.53114623984;226575.84982895365;430735.4089219946;456570.1231147491;449723.27138322534;463498.7469733063;498872.35131803516;499190.07735325524;449723.27138322534;467809.06294217426;463692.9327583057;461671.70442812063;423731.0323190938;248699.18650984773;457268.8428174728;456289.5263430202;;168517.74571465285;458186.2690791373;199284.32351830543;228564.79129961235;272.8783881535092;1684765.5892222303;661518.1566819323;111825.37490881635;0.0;0;114;125;0;0;0;0;5;33;34;688319801864.734;256758899959.99078;486059496519.5011;52842.6179994981;19029.292998721143;2187.8980726155764;4592.448823375392;1495011.5180403371;595115.2522675887;29530.59600195198;338542.5824825565;3.29459202431829;0.2838132388811426
