;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3163;2019-01-26 21:43:37.879;795;201;120;120;117;50;185;-106;31;-33;451;449;23;114;229;201;253;205;193;190;183;-108;572;364;366;137;369;256;565;-2.0;82.0;1323.0;470.0;121.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40879.80859375;19602.177734375;0.0;3856.88134765625;394.0;60076;;;Calculated values ==>;1548535417.879;352.66;293.26000000000005;285.16;285.16;284.86;278.16;274.8017692304317;291.66;262.56;276.26000000000005;269.86;318.26000000000005;318.06;275.46000000000004;284.56;296.06;293.26000000000005;298.46000000000004;293.66;292.16;291.46000000000004;;312.56;262.36;241.92719264551067;261.9595390733887;274.8017692304317;292.46000000000004;5720000.0;3640000.0;3660000.0;1370000.0;3690000.0;2560000.0;5650000.0;0.0;0.013666666666666666;0.2205;0.07833333333333334;0.020166666666666666;0.020166666666666666;;19602.177734375;0.0;3856.88134765625;40879.80859375;511914.1474786241;411967.3302610267;229065.1535394519;229065.1535394519;228200.08353508703;429879.7862731237;456570.1231147491;454593.27306183573;465892.46846972057;501443.8808730955;501234.34518068354;453600.15202743985;464555.065106854;462140.9697039366;459110.1879763642;426058.8860156871;413491.5195303475;457268.8428174728;456289.5263430202;;165593.03060630985;458377.86463004455;202092.42286898193;229065.1535394519;274.03814971471763;1685450.2409474906;661847.1369228177;111890.82966345502;0.0;0;114;125;0;0;0;0;5;33;34;688539401864.734;256840499959.99078;486215796519.5011;55676.437467524265;20075.692937949905;171.75400863297438;4582.3581848719605;1495915.8435025623;595441.1271503944;29550.259769295717;338619.03920762526;3.4317762838426806;0.30421527916597224
3164;2019-01-26 21:44:37.869;797;197;117;116;113;52;185;-117;35;-23;455;451;30;113;230;198;254;199;193;190;183;-116;560;362;366;137;367;253;554;-1.0;83.0;1025.0;464.0;121.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40471.734375;19245.162109375;0.0;3800.97338867188;379.0;60077;;;Calculated values ==>;1548535477.869;352.86;292.86;284.86;284.76000000000005;284.46000000000004;278.36;274.5913991737795;291.66;261.46000000000004;276.66;270.86;318.66;318.26000000000005;276.16;284.46000000000004;296.16;292.96000000000004;298.56;293.06;292.16;291.46000000000004;;311.06;261.56;241.92719264551067;261.54996906429363;274.5913991737795;292.46000000000004;5600000.0;3620000.0000000005;3660000.0;1370000.0;3670000.0000000005;2530000.0;5540000.0;0.0;0.013833333333333333;0.17083333333333334;0.07733333333333332;0.020166666666666666;0.020166666666666666;;19245.162109375;0.0;3800.97338867188;40471.734375;513185.4657434304;414989.33453799883;228433.72541066384;228144.53572478014;227281.53628453438;430014.67791919125;456570.1231147491;455587.36484581936;466883.37721068907;502153.04392090236;501735.32201857166;454974.1460003086;464876.8799149991;462577.97297337826;459016.37217970134;429586.7223907504;415686.1643850296;457268.8428174728;456289.5263430202;;159325.9205505338;457566.3715567419;200638.0377462207;228433.72541066384;273.4594402412664;1686128.0574840838;662170.8108002617;111954.63448369187;0.0;0;114;125;0;0;0;0;5;33;34;688758965264.7689;256922686260.00385;486368471069.5254;43553.84337951477;19869.124481346968;192.29105241247166;4595.0919854691865;1496742.6246899178;595773.9451500283;29553.292972520103;338695.50521259836;2.959730532892342;0.2709985203508634
3165;2019-01-26 21:45:37.840;801;191;117;116;110;50;185;-131;-57;-30;456;452;-66;104;230;199;253;193;193;190;183;-130;557;360;366;136;365;250;551;-2.0;81.0;768.0;496.0;121.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40406.83203125;19220.646484375;0.0;3761.85766601562;371.0;60078;;;Calculated values ==>;1548535537.84;353.26;292.26000000000005;284.86;284.76000000000005;284.16;278.16;274.38016830617;291.66;260.06;267.46000000000004;270.16;318.76000000000005;318.36;266.56;283.56;296.16;293.06;298.46000000000004;292.46000000000004;292.16;291.46000000000004;;310.26000000000005;260.16;241.71165711629368;261.13683023647616;274.38016830617;292.46000000000004;5570000.0;3600000.0;3660000.0;1360000.0;3650000.0;2500000.0;5510000.0;0.0;0.013500000000000002;0.128;0.08266666666666667;0.020166666666666666;0.020166666666666666;;19220.646484375;0.0;3761.85766601562;40406.83203125;513930.6408920534;414040.76927589084;228498.54783370413;228208.70246362453;226485.61015559043;430148.3826014536;456570.1231147491;444433.97608110926;466331.5326687813;502546.6813947315;502130.1557916413;443232.30649941036;464270.53923748137;462878.96902001434;459469.1335377376;430124.59530437726;414757.0629070427;457268.8428174728;456289.5263430202;;155983.51637300098;456302.61323646543;199084.0613133348;228498.54783370413;272.83677675255007;1686801.719776084;662491.2042732461;112017.62761436532;0.0;0;114;125;0;0;0;0;5;33;34;688978459124.6084;257004546674.94397;486519298134.41504;31404.78909027513;21263.400292312133;207.46168736401685;4593.784733271207;1497366.9780433285;596116.550516889;29556.622635233936;338772.0421744451;2.5005732807512935;0.24436231437720118
3166;2019-01-26 21:46:37.850;803;189;118;117;110;48;185;-144;-86;-56;455;451;-89;68;230;200;253;191;193;190;183;-145;556;359;366;136;364;248;551;-3.0;78.0;574.0;528.0;121.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40231.14453125;19194.0546875;0.0;3730.42456054688;365.0;60079;;;Calculated values ==>;1548535597.85;353.46000000000004;292.06;284.96000000000004;284.86;284.16;277.96000000000004;274.27422755570615;291.66;258.76000000000005;264.56;267.56;318.66;318.26000000000005;264.26000000000005;279.96000000000004;296.16;293.16;298.46000000000004;292.26000000000005;292.16;291.46000000000004;;309.66;258.66;241.71165711629368;260.85938512811435;274.27422755570615;292.46000000000004;5560000.0;3590000.0;3660000.0;1360000.0;3640000.0;2480000.0;5510000.0;0.0;0.013000000000000001;0.09566666666666666;0.08800000000000001;0.020166666666666666;0.020166666666666666;;19194.0546875;0.0;3730.42456054688;40231.14453125;514259.89275389636;413307.47646805906;228789.18240220204;228498.54783370413;226485.61015559043;430214.79039162316;456570.1231147491;440935.5471241111;463750.57249554916;502635.1691850015;502219.32816352573;440524.07977018226;460356.03747461986;463029.0030910028;459762.3043333631;430383.50924959977;414040.76927589084;457268.8428174728;456289.5263430202;;153476.72818028802;454770.9295086514;198455.67508224762;228789.18240220204;272.58278542128716;1687473.8149111876;662811.3801367125;112080.0737055243;0.0;0;114;125;0;0;0;0;5;33;34;689198095724.5735;257086160274.931;486668723034.3913;23197.241092004937;22555.742389523533;212.4556196582161;4587.9236028065;1497822.070797595;596481.7708991;29560.122529343713;338848.5691629396;2.2052131329569997;0.2289501974643822
3167;2019-01-26 21:47:37.860;800;189;118;117;111;45;185;-148;-91;-77;454;449;-94;49;229;202;253;191;193;190;183;-150;556;358;366;136;363;244;551;-1.0;83.0;640.0;516.0;121.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40170.5;19133.587890625;0.0;3657.44165039062;360.0;60080;;;Calculated values ==>;1548535657.86;353.16;292.06;284.96000000000004;284.86;284.26000000000005;277.66;274.1680685717883;291.66;258.36;264.06;265.46000000000004;318.56;318.06;263.76000000000005;278.06;296.06;293.36;298.46000000000004;292.26000000000005;292.16;291.46000000000004;;309.16;258.16;241.71165711629368;260.2995467637923;274.1680685717883;292.46000000000004;5560000.0;3579999.9999999995;3660000.0;1360000.0;3629999.9999999995;2440000.0;5510000.0;0.0;0.013833333333333333;0.10666666666666667;0.08600000000000001;0.020166666666666666;0.020166666666666666;;19133.587890625;0.0;3657.44165039062;40170.5;513892.5857837995;413307.47646805906;228789.18240220204;228498.54783370413;226770.9408044987;430280.9020939914;456570.1231147491;441098.33481654;461653.43341436225;502915.779959432;502397.72306391114;440690.4737920557;458733.3067217822;463045.65304645407;460189.5267902755;430383.50924959977;414040.76927589084;457268.8428174728;456289.5263430202;;151387.74336342167;454258.47363830387;199195.55850589226;228789.18240220204;272.872666891397;1688143.940284459;663130.830390983;112141.6495181976;0.0;0;114;125;0;0;0;0;5;33;34;689417732324.5386;257167773874.91803;486816347634.36786;25802.962806469095;21935.4107013874;226.07456963630685;4587.9236028065;1498230.473885856;596852.5923014001;29563.77755665696;338925.0473005398;2.3058357932327724;0.23389975852644943
3168;2019-01-26 21:48:37.861;796;188;118;117;110;43;185;-154;-73;-94;450;444;-75;48;229;203;253;190;193;190;183;-155;531;357;366;135;362;250;531;-1.0;77.0;414.0;539.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31987.51171875;10606.6259765625;0.0;3760.29760742188;356.0;60081;;;Calculated values ==>;1548535717.861;352.76;291.96000000000004;284.96000000000004;284.86;284.16;277.46000000000004;274.0616903277293;291.66;257.76000000000005;265.86;263.76000000000005;318.16;317.56;265.66;277.96000000000004;296.06;293.46000000000004;298.46000000000004;292.16;292.16;291.46000000000004;;308.76000000000005;257.66;241.49495122638035;261.13683023647616;274.0616903277293;292.46000000000004;5310000.0;3570000.0000000005;3660000.0;1350000.0;3620000.0000000005;2500000.0;5310000.0;0.0;0.012833333333333334;0.06899999999999999;0.08983333333333333;0.020166666666666666;0.020166666666666666;;10606.6259765625;0.0;3760.29760742188;31987.51171875;515508.35673680867;420420.54952011275;229238.732550452;228943.42896272434;226899.75095798713;430346.717906069;456570.1231147491;442288.1210555687;460100.16454225464;501921.7955428296;501296.3191407502;442016.7530689618;457655.4315585443;463195.3492027865;460480.0777649803;436452.29842773965;421008.7284354129;457268.8428174728;456289.5263430202;;149716.55665059228;453912.286635181;198734.72826124323;229238.732550452;272.6855919938462;1688745.267072391;663378.6696378136;112203.46504242523;0.0;0;114;125;0;0;0;0;5;33;34;689637335985.1459;257249075230.14288;486964550104.7777;16805.184102808453;22923.450660592076;198.19248156819296;4578.857674816792;1498585.5476955469;597226.4223775145;29567.313174352756;339001.43841789535;3.097788100536604;0.33808826140716275
3169;2019-01-26 21:49:37.871;793;175;117;117;110;43;185;-168;-52;-132;450;447;-49;102;227;205;253;176;193;190;183;-164;530;351;366;135;356;262;531;-2.0;78.0;446.0;529.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32017.296875;10444.8837890625;0.0;3960.65942382812;370.0;60082;;;Calculated values ==>;1548535777.871;352.46000000000004;290.66;284.86;284.86;284.16;277.46000000000004;273.4187578820637;291.66;256.36;267.96000000000004;259.96000000000004;318.16;317.86;268.26000000000005;283.36;295.86;293.66;298.46000000000004;290.76000000000005;292.16;291.46000000000004;;310.16;256.76000000000005;241.49495122638035;262.7682575881327;273.4187578820637;292.46000000000004;5300000.0;3510000.0;3660000.0;1350000.0;3560000.0;2620000.0;5310000.0;0.0;0.013000000000000001;0.07433333333333333;0.08816666666666667;0.020166666666666666;0.020166666666666666;;10444.8837890625;0.0;3960.65942382812;32017.296875;515230.73430068814;416347.72211393795;228943.42896272434;228943.42896272434;226899.75095798713;430735.4089219946;456570.1231147491;442687.16085454205;456260.61889331474;500753.2989171079;500437.1690861505;443099.53792722285;462247.44953677774;463824.4608297027;461671.70442812063;436680.7206456037;416678.54877821833;457268.8428174728;456289.5263430202;;155565.71764046347;452987.80012212653;198881.07746582534;228943.42896272434;272.7187571077667;1689278.7293728215;663554.1281240406;112267.81707456018;0.0;0;114;125;0;0;0;0;5;33;34;689856972585.111;257330088730.13;487118175704.7533;18122.91886522794;22403.742714197222;260.0282342760101;4584.812963835966;1498876.6637314884;597604.2119433463;29571.132316735177;339077.8150671923;3.1495863853948265;0.33772989590596136
3170;2019-01-26 21:50:37.852;786;177;119;118;111;43;185;-162;-28;-148;459;457;-33;123;225;206;253;179;193;190;183;-166;547;350;366;136;355;266;547;0.0;81.0;612.0;546.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32412.765625;10786.1865234375;0.0;4021.83227539062;387.0;60083;;;Calculated values ==>;1548535837.852;351.76;290.86;285.06;284.96000000000004;284.26000000000005;277.46000000000004;273.3108153835814;291.66;256.96000000000004;270.36;258.36;319.06;318.86;269.86;285.46000000000004;295.66;293.76000000000005;298.46000000000004;291.06;292.16;291.46000000000004;;311.86;256.56;241.71165711629368;263.299902668528;273.3108153835814;292.46000000000004;5470000.0;3500000.0;3660000.0;1360000.0;3550000.0;2660000.0;5470000.0;0.0;0.013500000000000002;0.10200000000000001;0.091;0.020166666666666666;0.020166666666666666;;10786.1865234375;0.0;4021.83227539062;32412.765625;512943.2999506595;248133.32427208562;229169.61878744664;228877.26872991896;226852.99637495677;430799.1582183253;456570.1231147491;445160.32885632105;454463.572857782;501311.86858373386;501100.69302216347;444481.3283055499;464145.05752935965;463709.95100614504;461956.6280905659;432653.67251883197;248893.41244279422;457268.8428174728;456289.5263430202;;162668.35908569003;452611.8832943958;199519.7350317425;229169.61878744664;272.96714320137994;1689815.4765360677;663730.997683385;112334.31677375248;0.0;0;114;125;0;0;0;0;5;33;34;690076503044.9155;257411362985.05765;487276525544.6123;25055.340570107015;23031.385491901452;2480.76351102651;4580.2514690374;1499236.3686171668;597982.7181131385;29593.965015280817;339154.16641847824;3.7241809178711116;0.36948624806453767
3171;2019-01-26 21:51:37.842;779;185;120;119;114;45;185;-149;-4;-125;466;464;-14;129;226;207;253;188;193;190;183;-152;555;355;366;137;360;269;555;-1.0;84.0;444.0;622.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32619.986328125;10948.232421875;0.0;4062.38037109375;396.0;60084;;;Calculated values ==>;1548535897.842;351.06000000000006;291.66;285.16;285.06;284.56;277.66;273.8482719121499;291.66;258.26000000000005;272.76000000000005;260.66;319.76000000000005;319.56;271.76000000000005;286.06;295.76000000000005;293.86;298.46000000000004;291.96000000000004;292.16;291.46000000000004;;312.76000000000005;257.96000000000004;241.92719264551067;263.6948088759802;273.8482719121499;292.46000000000004;5550000.0;3550000.0;3660000.0;1370000.0;3600000.0;2690000.0;5550000.0;0.0;0.014;0.07400000000000001;0.10366666666666666;0.020166666666666666;0.020166666666666666;;10948.232421875;0.0;4062.38037109375;32619.986328125;511396.9780028886;250813.23107298184;229283.84215883666;228992.50887352717;227547.59112166913;430477.46260093397;456570.1231147491;447801.10389639664;456650.8146780137;501759.8933304057;501548.4017602974;446465.1774562429;464415.5281620572;463096.3509743104;461325.3556324736;430641.0362646684;411202.0240501036;457268.8428174728;456289.5263430202;;166428.6587063909;453886.2708008162;200096.66533495218;229283.84215883666;273.2160408352167;1690357.3258124965;663912.0876545984;112401.67398441077;0.0;0;114;125;0;0;0;0;5;33;34;690296066444.9504;257493249335.07068;487436998794.6378;18330.12845354689;26309.522433294565;272.1461710039069;4577.947964381035;1499597.8539348254;598393.823816875;29616.902105815716;339230.4720273808;3.2969836544853326;0.3679057006424854
3172;2019-01-26 21:52:37.862;776;191;120;120;117;48;185;-149;12;-133;472;469;4;142;227;206;253;194;193;190;183;-151;573;357;366;140;362;266;569;-3.0;76.0;524.0;646.0;121.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;43266.6484375;21980.8671875;0.0;3966.77856445312;403.0;60085;;;Calculated values ==>;1548535957.862;350.76;292.26000000000005;285.16;285.16;284.86;277.96000000000004;274.0616903277293;291.66;258.26000000000005;274.36;259.86;320.36;320.06;273.56;287.36;295.86;293.76000000000005;298.46000000000004;292.56;292.16;291.46000000000004;;313.46000000000004;258.06;242.56692532238324;263.299902668528;274.0616903277293;292.46000000000004;5730000.0;3570000.0000000005;3660000.0;1400000.0;3620000.0000000005;2660000.0;5690000.0;0.0;0.012666666666666666;0.08733333333333333;0.10766666666666666;0.020166666666666666;0.020166666666666666;;21980.8671875;0.0;3966.77856445312;43266.6484375;509458.32008560025;252436.20805900818;228979.1814025982;228979.1814025982;228116.6544464974;430346.717906069;456570.1231147491;450449.7061022253;455344.9902332811;502682.700683844;502366.6290838633;449410.527526896;466383.58022621175;462929.3875858028;460883.4628345854;425774.5380531073;253645.2309869933;457268.8428174728;456289.5263430202;;169353.38768963216;453486.45077228046;201208.31498050704;228979.1814025982;273.6613111012867;1690989.92523155;664186.5882876437;112468.60594540498;0.0;0;115;125;0;0;0;0;5;33;34;690515739644.8806;257576377035.04425;487597552294.5868;21767.081491296725;27161.945953580936;2180.3045561707772;4584.091956298511;1499932.108732065;598839.5679184806;29637.346007565473;339306.8478101397;2.1463767653431454;0.22801669061564425
3173;2019-01-26 21:53:37.853;775;204;119;118;116;51;185;-139;11;-139;466;458;10;102;230;203;253;207;193;190;183;-143;572;368;366;143;372;250;565;-2.0;81.0;440.0;654.0;121.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40590.76171875;19560.88671875;0.0;3674.34130859375;398.0;60086;;;Calculated values ==>;1548536017.853;350.66;293.56;285.06;284.96000000000004;284.76000000000005;278.26000000000005;275.2199585193972;291.66;259.26000000000005;274.26000000000005;259.26000000000005;319.76000000000005;318.96000000000004;274.16;283.36;296.16;293.46000000000004;298.46000000000004;293.86;292.16;291.46000000000004;;312.96000000000004;258.86;243.1966462407574;261.13683023647616;275.2199585193972;292.46000000000004;5720000.0;3679999.9999999995;3660000.0;1430000.0;3720000.0000000005;2500000.0;5650000.0;0.0;0.013500000000000002;0.07333333333333333;0.109;0.020166666666666666;0.020166666666666666;;19560.88671875;0.0;3674.34130859375;40590.76171875;509420.7822198789;413117.6300506565;228776.0357812889;228487.68254668076;227913.22866715462;429606.4342157736;456570.1231147491;453139.4843447668;454229.2784589925;503586.8808991045;502754.8477148859;453015.54581323545;464038.18497355736;461819.98520130385;458749.9321009194;426058.8860156871;414226.0454800769;457268.8428174728;456289.5263430202;;167264.2905471822;453813.4651475845;204852.14263641372;228776.0357812889;275.1246777867715;1691688.6321603563;664532.7176426402;112532.2723928804;0.0;0;115;125;0;0;0;0;5;33;34;690735306704.6503;257661264299.9552;487752329074.4244;18207.738391945895;27136.784153717617;159.74334723073716;4588.188726328248;1500265.1822622176;599291.9894621541;29656.84348168015;339383.27201706386;2.1558839259194076;0.24312366481446526
3174;2019-01-26 21:54:37.883;784;196;116;115;110;53;185;-141;-42;-132;444;434;-23;89;232;201;253;198;193;190;183;-141;557;363;366;144;368;245;551;-1.0;85.0;344.0;650.0;121.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39983.953125;19099.853515625;0.0;3554.98559570312;386.0;60087;;;Calculated values ==>;1548536077.883;351.56000000000006;292.76000000000005;284.76000000000005;284.66;284.16;278.46000000000004;274.69669130483857;291.66;259.06;268.96000000000004;259.96000000000004;317.56;316.56;270.86;282.06;296.36;293.26000000000005;298.46000000000004;292.96000000000004;292.16;291.46000000000004;;311.76000000000005;259.06;243.40439225979637;260.44013211722256;274.69669130483857;292.46000000000004;5570000.0;3629999.9999999995;3660000.0;1440000.0;3679999.9999999995;2450000.0;5510000.0;0.0;0.014166666666666666;0.05733333333333333;0.10833333333333334;0.020166666666666666;0.020166666666666666;;19099.853515625;0.0;3554.98559570312;39983.953125;511841.1144185961;415802.19974565186;228208.70246362453;227919.63540541573;226485.61015559043;429947.3805835815;456570.1231147491;447359.8607052108;454790.30049600324;501782.33851376426;500743.3209088281;449776.1720676819;463269.4674513287;462695.5800010653;459268.44399813557;430124.59530437726;416480.9241581686;457268.8428174728;456289.5263430202;;162250.55196795813;453854.2083413299;203189.81184522944;228208.70246362453;274.4601215460996;1692360.423845046;664855.0515641907;112592.54690591626;0.0;0;115;125;0;0;0;0;5;33;34;690955016504.5455;257747407349.91415;487900903324.3536;13999.0828013056;27155.30962041088;193.28534123795592;4599.629948234479;1500533.7066337883;599744.6497937802;29659.786858368854;339459.8754552265;2.0281453991087424;0.23635092100386193
3175;2019-01-26 21:55:37.873;794;189;117;116;109;50;185;-146;-78;-142;422;411;-63;67;231;202;253;191;192;190;183;-147;554;359;366;144;364;240;549;-1.0;81.0;158.0;640.0;121.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39894.3359375;19104.287109375;0.0;3452.55615234375;377.0;60088;;;Calculated values ==>;1548536137.873;352.56000000000006;292.06;284.86;284.76000000000005;284.06;278.16;274.27422755570615;291.66;258.56;265.36;258.96000000000004;315.36;314.26000000000005;266.86;279.86;296.26000000000005;293.36;298.46000000000004;292.26000000000005;292.16;291.46000000000004;;310.86;258.46000000000004;243.40439225979637;259.7329541166123;274.27422755570615;292.36;5540000.0;3590000.0;3660000.0;1440000.0;3640000.0;2400000.0;5490000.0;0.0;0.013500000000000002;0.026333333333333334;0.10666666666666667;0.020166666666666666;0.020166666666666666;;19104.287109375;0.0;3452.55615234375;39894.3359375;513326.79599502165;414127.2103214636;228542.03168985635;228251.74451869132;226241.1246311094;430214.79039162316;456570.1231147491;443656.9440325733;453749.9812352939;499988.6926507201;498847.0299399213;445612.0514003804;461468.40512905456;463162.2360548347;460033.3497692248;430897.19674583327;414840.6948555996;457268.8428174728;456289.5263430202;;158490.31677215957;453228.17970494466;202339.59371656794;228542.03168985635;274.11170733009936;1693025.9653119377;665173.3663414764;112650.9333544624;0.0;0;115;125;0;0;0;0;5;33;34;691174579904.5804;257833792949.9279;488046379074.3767;6354.690224988141;26761.44917209352;216.76277551815443;4592.907808838804;1500703.2931399052;600193.8812327352;29663.203356497757;339536.46716913406;1.6813438627648116;0.20992030116022284
3176;2019-01-26 21:56:37.864;799;181;117;116;109;47;185;-148;-50;-141;403;395;-45;93;229;204;253;182;193;190;183;-148;525;353;366;144;359;258;525;-1.0;78.0;131.0;580.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31662.357421875;10384.57421875;0.0;3803.099609375;379.0;60089;;;Calculated values ==>;1548536197.864;353.06000000000006;291.26000000000005;284.86;284.76000000000005;284.06;277.86;273.6339639331285;291.66;258.36;268.16;259.06;313.46000000000004;312.66;268.66;282.46000000000004;296.06;293.56;298.46000000000004;291.36;292.16;291.46000000000004;;311.06;258.36;243.40439225979637;262.23063862743834;273.6339639331285;292.46000000000004;5250000.0;3529999.9999999995;3660000.0;1440000.0;3590000.0;2580000.0;5250000.0;0.0;0.013000000000000001;0.021833333333333333;0.09666666666666666;0.020166666666666666;0.020166666666666666;;10384.57421875;0.0;3803.099609375;31662.357421875;516368.9676731509;420375.544855085;229081.41843348043;228785.51579715035;226737.93176807745;430607.02586249536;456570.1231147491;443773.2622842108;453854.2083413299;496190.117608479;495342.4056679272;444448.0222555933;461783.3190867188;463642.6141334031;461232.2140859643;437808.34541704477;420669.5725122874;457268.8428174728;456289.5263430202;;159325.9205505338;453123.6847326718;200587.93108612153;229081.41843348043;273.40051984344876;1693622.1816458097;665419.0699921862;112711.38808308385;0.0;0;115;125;0;0;0;0;5;33;34;691394146965.2227;257920179990.18057;488195756664.81366;5309.546397824949;24411.789519166527;222.8040477618456;4582.030176175718;1500800.4805317505;600620.2609231946;29666.865863910607;339612.913517227;2.4335328369676734;0.3023396149127835
3177;2019-01-26 21:57:37.854;794;175;118;117;110;46;185;-156;-20;-147;403;401;-24;115;226;206;253;176;193;190;183;-154;540;350;366;145;355;266;540;0.0;79.0;144.0;591.0;121.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32016.1328125;10655.2822265625;0.0;3922.02758789062;391.0;60090;;;Calculated values ==>;1548536257.854;352.56000000000006;290.66;284.96000000000004;284.86;284.16;277.76000000000005;273.3108153835814;291.66;257.56;271.16;258.46000000000004;313.46000000000004;313.26000000000005;270.76000000000005;284.66;295.76000000000005;293.76000000000005;298.46000000000004;290.76000000000005;292.16;291.46000000000004;;312.26000000000005;257.76000000000005;243.61107973660833;263.299902668528;273.3108153835814;292.46000000000004;5400000.0;3500000.0;3660000.0;1450000.0;3550000.0;2660000.0;5400000.0;0.0;0.013166666666666667;0.024;0.0985;0.020166666666666666;0.020166666666666666;;10655.2822265625;0.0;3922.02758789062;32016.1328125;514511.0884828317;412715.60124540405;229033.58180221106;228740.43072670593;226710.91136759697;430799.1582183253;456570.1231147491;446237.8982442888;453058.9532925695;495368.4064159147;495154.8853240517;445700.4443791787;463194.8374793897;463841.32483867806;461956.6280905659;434350.3161428864;413089.51542064676;457268.8428174728;456289.5263430202;;164339.59507360373;452324.69518153276;199802.40799729113;229033.58180221106;273.0786156593765;1694152.747288833;665594.3729072354;112775.75341372796;0.0;0;115;125;0;0;0;0;5;33;34;691613710365.2576;258006865540.19437;488352930464.8386;5914.4517659279445;24873.445287647803;279.9338761761555;4582.994881572984;1500893.9982609104;601030.9027616016;29671.05464836364;339689.27599685226;2.445638205204213;0.30242207162536705
3178;2019-01-26 21:58:37.865;784;182;120;119;113;47;185;-153;7;-142;411;409;-2;134;226;207;253;185;193;190;183;-155;552;353;366;145;359;270;552;-2.0;78.0;202.0;562.0;121.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32504.548828125;10833.9140625;0.0;3969.37915039062;399.0;60091;;;Calculated values ==>;1548536317.865;351.56000000000006;291.36;285.16;285.06;284.46000000000004;277.86;273.6339639331285;291.66;257.86;273.86;258.96000000000004;314.26000000000005;314.06;272.96000000000004;286.56;295.76000000000005;293.86;298.46000000000004;291.66;292.16;291.46000000000004;;313.06;257.66;243.61107973660833;263.82572766246335;273.6339639331285;292.46000000000004;5520000.0;3529999.9999999995;3660000.0;1450000.0;3590000.0;2700000.0;5520000.0;0.0;0.013000000000000001;0.033666666666666664;0.09366666666666666;0.020166666666666666;0.020166666666666666;;10833.9140625;0.0;3969.37915039062;32504.548828125;512270.5275856745;249798.2432031742;229350.5239250429;229058.50713763945;227322.99139274858;430607.02586249536;456570.1231147491;449069.18354814796;453582.03853986005;495811.7108648916;495597.6929980848;447878.912699699;464862.5502163717;463245.95189034037;461631.72079857654;431405.4972838728;411342.59817574464;457268.8428174728;456289.5263430202;;167682.10792650707;452219.6127237667;200181.6542343722;229350.5239250429;273.2408674481972;1694690.5182083668;665773.4823734494;112841.52719277293;0.0;0;115;125;0;0;0;0;5;33;34;691833350624.9574;258093881490.07544;488513759944.61884;8379.213486897117;23607.555445173286;260.81768840566605;4576.603215429209;1501013.1339753985;601434.9851686851;29675.561737543885;339765.61997472006;2.487567415326138;0.29551253985440873
3179;2019-01-26 21:59:40.855;777;189;121;120;116;49;185;-149;19;-135;419;417;14;130;227;206;253;192;192;190;183;-151;584;356;366;145;361;261;579;0.0;77.0;219.0;502.0;121.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41110.640625;20047.98046875;0.0;3788.04931640625;405.0;60092;;;Calculated values ==>;1548536380.855;350.86;292.06;285.26000000000005;285.16;284.76000000000005;278.06;273.955091788801;291.66;258.26000000000005;275.06;259.66;315.06;314.86;274.56;286.16;295.86;293.76000000000005;298.46000000000004;292.36;292.16;291.46000000000004;;313.66;258.06;243.61107973660833;262.63441904999945;273.955091788801;292.36;5840000.0;3560000.0;3660000.0;1450000.0;3610000.0;2610000.0;5790000.0;0.0;0.012833333333333334;0.0365;0.08366666666666665;0.020166666666666666;0.020166666666666666;;20047.98046875;0.0;3788.04931640625;41110.640625;508617.5439103654;251135.2350228055;229054.77289538772;228767.87340123887;227627.4934599877;430412.23801567365;456570.1231147491;452232.76103068545;454312.47596843546;497579.15767782996;497367.40199222544;451597.8137027085;465697.67793431325;463079.3272856336;461037.7653776629;422518.37767272646;252295.48381768222;457268.8428174728;456289.5263430202;;170189.03402730724;452639.65811955725;200807.5506841829;229054.77289538772;273.49984741469166;1695334.5488728604;666043.6560591186;112909.39391766148;0.0;0;116;125;0;0;0;0;5;33;34;692063894024.9923;258185216990.08926;488680998394.64417;9177.020177647342;21069.95298875965;2184.5271378064012;4582.567527860589;1501166.7266363287;601825.8513154461;29696.955108464223;339845.7499976655;1.552862123671463;0.16831435797864497
3180;2019-01-26 22:00:37.835;777;204;119;118;116;52;185;-144;36;-134;416;409;32;104;231;202;253;207;192;190;183;-146;570;367;366;144;372;248;563;-3.0;79.0;255.0;543.0;121.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40379.578125;19501.291015625;0.0;3581.32397460938;399.0;60093;;;Calculated values ==>;1548536437.835;350.86;293.56;285.06;284.96000000000004;284.76000000000005;278.36;275.1157276137837;291.66;258.76000000000005;276.76000000000005;259.76000000000005;314.76000000000005;314.06;276.36;283.56;296.26000000000005;293.36;298.46000000000004;293.86;292.16;291.46000000000004;;313.06;258.56;243.40439225979637;260.85938512811435;275.1157276137837;292.36;5700000.0;3670000.0000000005;3660000.0;1440000.0;3720000.0000000005;2480000.0;5630000.0;0.0;0.013166666666666667;0.042499999999999996;0.0905;0.020166666666666666;0.020166666666666666;;19501.291015625;0.0;3581.32397460938;40379.578125;509845.8135372852;413932.052162229;228818.90440671053;228530.12205313263;227954.82873543573;429675.2189834977;456570.1231147491;456533.09949633566;454582.57985912164;498569.3753537874;497836.7975564741;456049.059737767;464563.79932569177;461955.4770721462;458771.19548852823;426622.22712419595;415011.51379606;457268.8428174728;456289.5263430202;;167682.10792650707;453332.6295074757;203990.959358404;228818.90440671053;274.78858749063477;1695979.453409795;666356.6445993872;112967.71431908685;0.0;0;116;125;0;0;0;0;5;33;34;692272440825.0621;258267553090.11682;488826012494.6927;10733.040955862094;22565.421148490987;152.8743921537901;4587.324209048912;1501324.2926479632;602171.176818109;29715.45304446724;339918.31950201886;1.6479355013133865;0.188639385540523
3181;2019-01-26 22:01:37.886;789;195;116;115;110;53;185;-153;50;-156;400;391;33;100;232;200;253;196;192;190;183;-155;555;363;366;143;368;241;550;-2.0;82.0;316.0;501.0;121.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39867.56640625;19031.134765625;0.0;3480.92529296875;388.0;60094;;;Calculated values ==>;1548536497.886;352.06000000000006;292.66;284.76000000000005;284.66;284.16;278.46000000000004;274.69669130483857;291.66;257.86;278.16;257.56;313.16;312.26000000000005;276.46000000000004;283.16;296.36;293.16;298.46000000000004;292.76000000000005;292.16;291.46000000000004;;311.96000000000004;257.66;243.1966462407574;259.87524604437704;274.69669130483857;292.36;5550000.0;3629999.9999999995;3660000.0;1430000.0;3679999.9999999995;2410000.0;5500000.0;0.0;0.013666666666666666;0.05266666666666667;0.08349999999999999;0.020166666666666666;0.020166666666666666;;19031.134765625;0.0;3480.92529296875;39867.56640625;512627.9794151211;415841.8007852276;228230.19690437103;227940.9127301223;226505.84899828417;429947.3805835815;456570.1231147491;459324.81564160454;452457.19469507295;497602.4397192497;496664.1641042227;457311.78344377805;465124.0643148478;462695.5800010653;459131.61449609476;430641.0362646684;416182.2575204337;457268.8428174728;456289.5263430202;;163086.1669317865;452561.79470949783;203866.08726805128;228230.19690437103;274.69669130483857;1696648.7480301566;666678.0210849372;113026.61642046444;0.0;0;116;125;0;0;0;0;5;33;34;692492227484.6223;258353726274.9444;488972837189.39886;13454.159694340471;20766.091571360783;197.60330950454093;4599.196477012758;1501526.0239789824;602532.5796882664;29718.376174525594;339994.93891210423;1.7331621784352957;0.18880633568364266
3182;2019-01-26 22:02:37.846;799;187;117;116;108;50;185;-152;54;-163;383;375;33;116;231;201;253;189;192;190;183;-155;529;357;366;143;362;254;529;0.0;79.0;293.0;537.0;121.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32012.15234375;10500.708984375;0.0;3748.20434570312;381.0;60095;;;Calculated values ==>;1548536557.846;353.06000000000006;291.86;284.86;284.76000000000005;283.96000000000004;278.16;274.0616903277293;291.66;257.96000000000004;278.56;256.86;311.46000000000004;310.66;276.46000000000004;284.76000000000005;296.26000000000005;293.26000000000005;298.46000000000004;292.06;292.16;291.46000000000004;;311.26000000000005;257.66;243.1966462407574;261.6868853414304;274.0616903277293;292.36;5290000.0;3570000.0000000005;3660000.0;1430000.0;3620000.0000000005;2540000.0;5290000.0;0.0;0.013166666666666667;0.04883333333333333;0.0895;0.020166666666666666;0.020166666666666666;;10500.708984375;0.0;3748.20434570312;32012.15234375;516036.18994050194;420796.17633104406;228989.18491298947;228694.26070407633;226364.70308290762;430346.717906069;456570.1231147491;457735.39621690055;451723.68729242054;494485.22954369435;493637.4859962275;455175.52127500746;465079.92870560935;463460.83753301925;460210.5064603235;436908.16183529195;421377.7064318808;457268.8428174728;456289.5263430202;;160161.5264782812;452561.79470949783;202776.72832339123;228989.18491298947;274.0616903277293;1697247.3463550166;666923.9557172117;113086.81900566035;0.0;0;116;125;0;0;0;0;5;33;34;692711681084.762;258439469074.99896;489121238189.4933;12450.481615466371;22355.76344155654;204.48432947824642;4583.890218838953;1501741.7520753606;602891.688914408;29721.724671032363;340071.41361747;2.778781699918097;0.31167739355380913
3183;2019-01-26 22:03:37.896;802;175;117;117;108;47;185;-156;58;-168;383;381;41;148;228;203;253;177;193;190;183;-155;533;352;366;141;357;267;534;-2.0;77.0;431.0;486.0;121.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32189.10546875;10437.4267578125;0.0;3997.77490234375;391.0;60096;;;Calculated values ==>;1548536617.896;353.36;290.66;284.86;284.86;283.96000000000004;277.86;273.5264737036516;291.66;257.56;278.96000000000004;256.36;311.46000000000004;311.26000000000005;277.26000000000005;287.96000000000004;295.96000000000004;293.46000000000004;298.46000000000004;290.86;292.16;291.46000000000004;;312.26000000000005;257.66;242.77792619122317;263.43189868330234;273.5264737036516;292.46000000000004;5330000.0;3520000.0000000005;3660000.0;1410000.0;3570000.0000000005;2670000.0;5340000.0;0.0;0.012833333333333334;0.07183333333333333;0.081;0.020166666666666666;0.020166666666666666;;10437.4267578125;0.0;3997.77490234375;32189.10546875;516064.0009169729;415183.09432202403;228875.23931935008;228875.23931935008;226260.89398761195;430671.36484660726;456570.1231147491;456107.97810590366;451545.5733626922;493123.52571617044;492908.81547412626;453978.718135384;466943.5440871101;463807.71923720936;461252.63879300765;435992.46327245835;415866.65829745785;457268.8428174728;456289.5263430202;;164339.59507360373;452902.12396508094;201639.42966603395;228875.23931935008;273.5264737036516;1697782.8026784305;667098.5855853118;113151.42262419866;0.0;0;116;125;0;0;0;0;5;33;34;692931464084.5874;258524740074.93124;489277668439.3691;18279.324062930642;20352.278238222807;258.2811638458398;4586.188121644014;1501998.0471905721;603247.8858450794;29725.58426378959;340147.8946180129;3.011809090734428;0.31442351782693106
3184;2019-01-26 22:04:37.887;794;178;119;118;111;48;185;-160;61;-164;397;398;51;155;226;205;253;181;192;190;182;-160;551;351;366;140;356;272;551;-1.0;82.0;267.0;452.0;121.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32517.58984375;10820.41015625;0.0;4088.83032226562;402.0;60097;;;Calculated values ==>;1548536677.887;352.56000000000006;290.96000000000004;285.06;284.96000000000004;284.26000000000005;277.96000000000004;273.4187578820637;291.66;257.16;279.26000000000005;256.76000000000005;312.86;312.96000000000004;278.26000000000005;288.66;295.76000000000005;293.66;298.46000000000004;291.26000000000005;292.16;291.36;;313.36;257.16;242.56692532238324;264.08650396036035;273.4187578820637;292.36;5510000.0;3510000.0;3660000.0;1400000.0;3560000.0;2720000.0;5510000.0;0.0;0.013666666666666666;0.0445;0.07533333333333332;0.020166666666666666;0.020166666666666666;;10820.41015625;0.0;4088.83032226562;32517.58984375;513581.3803343018;248320.42873906752;229080.61730282428;228789.18240220204;226770.9408044987;430735.4089219946;456570.1231147491;455655.00840564485;452135.63026264065;494102.96081313817;494210.4924994676;454393.7730496227;467055.0389962031;463692.9327583057;461671.70442812063;431657.6757724572;249462.6530864694;457268.8428174728;456148.98637023335;;168935.5661677829;452552.0628994988;200918.58219889988;229080.61730282428;273.4187578820637;1698321.9442575758;667275.7076544842;113218.80089301096;0.0;0;116;125;0;0;0;0;5;33;34;693151031145.2296;258609027430.1778;489439344184.842;11335.77096620015;18956.388879445116;2489.9986433751665;4579.212109526083;1502244.8026310012;603575.4089361841;29748.483160233653;340224.26149674575;2.5059204492934875;0.25614291975753706
3185;2019-01-26 22:05:37.867;787;187;121;120;114;49;184;-159;62;-168;411;411;56;164;227;205;253;190;192;189;182;-162;580;356;366;140;361;258;576;0.0;79.0;490.0;487.0;121.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41167.0390625;19889.904296875;0.0;3846.92431640625;409.0;60098;;;Calculated values ==>;1548536737.867;351.86;291.86;285.26000000000005;285.16;284.56;278.06;273.955091788801;291.56;257.26000000000005;279.36;256.36;314.26000000000005;314.26000000000005;278.76000000000005;289.56;295.86;293.66;298.46000000000004;292.16;292.06;291.36;;314.06;256.96000000000004;242.56692532238324;262.23063862743834;273.955091788801;292.36;5800000.0;3560000.0;3660000.0;1400000.0;3610000.0;2580000.0;5760000.0;0.0;0.013166666666666667;0.08166666666666668;0.08116666666666666;0.020166666666666666;0.020166666666666666;;19889.904296875;0.0;3846.92431640625;41167.0390625;510225.4774875004;250520.99974899553;229118.25778005266;228830.73143342932;227120.78525903917;430412.23801567365;456429.9049226635;458062.3058009886;451718.47148796316;497036.46857007965;497036.46857007965;457332.60951916117;470045.25133386505;463079.3272856336;460903.72621589183;423731.0323190938;251672.42413539355;457129.41179851815;456148.98637023335;;171860.34048652687;452343.93649991805;202284.03103389964;229118.25778005266;273.9550917888009;1698935.778152465;667531.5416352459;113284.9101379247;0.0;0;116;126;0;0;0;0;5;33;34;693370557945.2994;258692999430.2045;489598291184.8925;20888.559105978933;20296.528993658496;2265.438341085387;4578.4530265686435;1502513.2492029935;603902.4075493476;29788.09859223624;340300.5499349454;2.023394963572271;0.19839505791853188
3186;2019-01-26 22:06:37.867;781;203;119;119;116;52;184;-151;62;-160;409;402;53;126;230;200;253;206;192;189;182;-155;570;366;366;140;371;242;564;-2.0;83.0;1108.0;460.0;121.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40521.17578125;19626.966796875;0.0;3579.8759765625;400.0;60099;;;Calculated values ==>;1548536797.867;351.26;293.46000000000004;285.06;285.06;284.76000000000005;278.36;275.0112864084945;291.56;258.06;279.36;257.16;314.06;313.36;278.46000000000004;285.76000000000005;296.16;293.16;298.46000000000004;293.76000000000005;292.06;291.36;;313.16;257.66;242.56692532238324;260.01710675043796;275.0112864084945;292.36;5700000.0;3660000.0;3660000.0;1400000.0;3710000.0;2420000.0;5640000.0;0.0;0.013833333333333333;0.18466666666666667;0.07666666666666666;0.020166666666666666;0.020166666666666666;;19626.966796875;0.0;3579.8759765625;40521.17578125;510344.8586811447;413154.1745119926;228797.44383804445;228797.44383804445;227934.0037599853;429743.705733735;456429.9049226635;460578.16748265404;452552.0628994988;498439.20179960865;497709.9774485817;459521.21334175055;467938.08044088393;461972.2184574451;458654.80598915706;426622.22712419595;414260.7468037112;457129.41179851815;456148.98637023335;;168099.92630828856;453071.6030691713;204734.4160607614;228797.44383804445;275.0112864084945;1699616.5132761628;667860.8488943605;113346.8001403661;0.0;0;116;126;0;0;0;0;5;33;34;693590157945.2994;258776999430.2045;489748291184.8925;47245.81276257618;19039.184337311424;171.0004777667054;4584.922774399143;1503081.0356352315;604230.205160439;29808.402249060007;340376.9113999535;3.0612057420135894;0.273355132234902
3187;2019-01-26 22:07:37.848;791;196;117;116;111;52;184;-133;63;-128;393;384;48;120;231;198;253;198;192;189;182;-139;557;361;366;141;366;241;552;-2.0;78.0;1069.0;475.0;121.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40092.5703125;19145.6875;0.0;3532.990234375;390.0;60100;;;Calculated values ==>;1548536857.848;352.26;292.76000000000005;284.86;284.76000000000005;284.26000000000005;278.36;274.4858918419099;291.56;259.86;279.46000000000004;260.36;312.46000000000004;311.56;277.96000000000004;285.16;296.26000000000005;292.96000000000004;298.46000000000004;292.96000000000004;292.06;291.36;;312.16;259.26000000000005;242.77792619122317;259.87524604437704;274.4858918419099;292.36;5570000.0;3610000.0;3660000.0;1410000.0;3660000.0;2410000.0;5520000.0;0.0;0.013000000000000001;0.17816666666666667;0.07916666666666666;0.020166666666666666;0.020166666666666666;;19145.6875;0.0;3532.990234375;40092.5703125;512703.0334692735;415417.76904301543;228476.88682950055;228187.26094971248;226750.5488814185;430081.6785162784;456429.9049226635;460849.19787027873;455696.13082302257;496872.7974829134;495933.3611087137;459089.1709247989;467399.6430530528;462862.4135483707;459174.84848194243;430124.59530437726;416104.77006364113;457129.41179851815;456148.98637023335;;163921.7849024954;454561.48193782475;202931.4958331432;228476.88682950055;274.3507335362887;1700288.0817622938;668183.8520298202;113406.05525534088;0.0;0;116;126;0;0;0;0;5;33;34;693809688405.104;258861272735.12946;489893145299.76355;45952.33724628298;19920.70723328729;182.2577281295697;4591.387340738112;1503857.4409450516;604554.7681124134;29811.345135230702;340453.3564355821;3.1151150157822416;0.2820847487978018
3188;2019-01-26 22:08:37.868;804;187;116;115;109;49;184;-130;64;-98;382;377;47;131;229;200;253;189;192;189;182;-132;527;356;366;140;362;261;527;0.0;77.0;1033.0;448.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31873.123046875;10383.931640625;0.0;3889.05297851562;384.0;60101;;;Calculated values ==>;1548536917.868;353.56000000000006;291.86;284.76000000000005;284.66;284.06;278.06;273.955091788801;291.56;260.16;279.56;263.36;311.36;310.86;277.86;286.26000000000005;296.06;293.16;298.46000000000004;292.06;292.06;291.36;;311.56;259.96000000000004;242.56692532238324;262.63441904999945;273.955091788801;292.36;5270000.0;3560000.0;3660000.0;1400000.0;3620000.0000000005;2610000.0;5270000.0;0.0;0.012833333333333334;0.17216666666666666;0.07466666666666667;0.020166666666666666;0.020166666666666666;;10383.931640625;0.0;3889.05297851562;31873.123046875;516802.14782641095;421457.3489844649;228739.76941873974;228445.22303711524;226695.41424878326;430412.23801567365;456429.9049226635;457824.1538955593;458923.2969905021;493647.62421464093;493113.9422904278;455736.3202760886;465814.50867534324;463195.3492027865;460231.6107031601;437360.1473901513;422028.2386784843;457129.41179851815;456148.98637023335;;161414.93982334915;455447.85934750416;200920.94479167412;228739.76941873974;273.5443168650005;1700887.995778135;668430.014215967;113467.92623221534;0.0;0;116;126;0;0;0;0;5;33;34;694029361605.0342;258945600835.10266;490043795499.7157;44230.16916738557;19004.67628683531;196.7594951330598;4586.085875188454;1504609.2123385556;604879.2544343766;29814.50466491584;340529.860872005;4.765484769970821;0.4292090741069895
3189;2019-01-26 22:09:37.878;807;175;117;116;109;48;184;-142;65;-104;394;396;53;165;227;202;253;177;192;189;182;-140;537;351;366;140;356;275;537;-1.0;79.0;856.0;454.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32313.666015625;10474.8017578125;0.0;4131.4609375;395.0;60102;;;Calculated values ==>;1548536977.878;353.86;290.66;284.86;284.76000000000005;284.06;277.96000000000004;273.4187578820637;291.56;258.96000000000004;279.66;262.76000000000005;312.56;312.76000000000005;278.46000000000004;289.66;295.86;293.36;298.46000000000004;290.86;292.06;291.36;;312.66;259.16;242.56692532238324;264.4750485637546;273.4187578820637;292.36;5370000.0;3510000.0;3660000.0;1400000.0;3560000.0;2750000.0;5370000.0;0.0;0.013166666666666667;0.14266666666666666;0.07566666666666667;0.020166666666666666;0.020166666666666666;;10474.8017578125;0.0;4131.4609375;32313.666015625;516333.96216746623;413974.1359631494;228807.57580958263;228514.55588759336;226485.92814951084;430735.4089219946;456429.9049226635;455659.7696930013;458312.9691135226;493465.4506915609;493681.3186693368;454138.7677080995;467807.5698554028;463824.4608297027;461273.1859995164;435060.4830815722;414685.7420490697;457129.41179851815;456148.98637023335;;166010.84420003442;454623.79668579233;199378.253825278;228807.57580958263;272.9155159618069;1701422.9748352224;668603.8659647228;113534.77498777417;0.0;0;116;126;0;0;0;0;5;33;34;694248998204.9993;259029614835.0893;490204622299.6901;36562.829597128526;19313.57940977892;268.2674235946162;4584.718446306456;1505282.599540651;605198.6264515972;29818.380535108674;340606.29697856685;4.157764114176725;0.3860002527381658
3190;2019-01-26 22:10:37.859;798;185;119;119;113;48;184;-157;20;-126;417;418;27;150;226;203;253;189;192;189;182;-157;586;357;366;139;361;258;580;-2.0;80.0;660.0;476.0;121.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41316.0234375;19999.224609375;0.0;3847.42626953125;402.0;60103;;;Calculated values ==>;1548537037.859;352.96000000000004;291.66;285.06;285.06;284.46000000000004;277.96000000000004;274.0616903277293;291.56;257.46000000000004;275.16;260.56;314.86;314.96000000000004;275.86;288.16;295.76000000000005;293.46000000000004;298.46000000000004;292.06;292.06;291.36;;313.36;257.46000000000004;242.35481222062532;262.23063862743834;274.0616903277293;292.36;5860000.0;3570000.0000000005;3660000.0;1390000.0;3610000.0;2580000.0;5800000.0;0.0;0.013333333333333334;0.11;0.07933333333333333;0.020166666666666666;0.020166666666666666;;19999.224609375;0.0;3847.42626953125;41316.0234375;511085.2653621489;249579.71312995945;228461.05688012534;228461.05688012534;226760.0493259309;430346.717906069;456429.9049226635;452880.7940013028;456226.2048412209;497670.36244167556;497775.94029773865;453756.9605529044;468441.01798270515;462946.4434952612;460480.0777649803;421898.72801001946;251085.55246107563;457129.41179851815;456148.98637023335;;168935.5661677829;453033.45853487635;200896.67725160572;228461.05688012534;273.53920198593084;1702036.3612795495;668857.7357666538;113601.24465904346;0.0;0;117;126;0;0;0;0;5;33;34;694468528664.8038;259113288330.0148;490364471664.5478;27718.252842466678;20002.85131513947;2277.5090073192514;4591.706578050512;1505818.1055965368;605526.159622321;29839.588620659604;340682.74297146907;2.2892237580944426;0.2155929715687099
3191;2019-01-26 22:11:37.869;794;200;118;118;115;49;184;-121;-12;-90;422;419;-9;109;229;198;253;203;192;189;182;-131;566;363;366;138;368;252;560;-2.0;81.0;1223.0;498.0;121.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40606.70703125;19455.908203125;0.0;3775.9755859375;393.0;60104;;;Calculated values ==>;1548537097.869;352.56000000000006;293.16;284.96000000000004;284.96000000000004;284.66;278.06;274.69669130483857;291.56;261.06;271.96000000000004;264.16;315.36;315.06;272.26000000000005;284.06;296.06;292.96000000000004;298.46000000000004;293.46000000000004;292.06;291.36;;312.46000000000004;260.06;242.14157278889297;261.41265627149306;274.69669130483857;292.36;5660000.0;3629999.9999999995;3660000.0;1380000.0;3679999.9999999995;2520000.0;5600000.0;0.0;0.013500000000000002;0.20383333333333334;0.083;0.020166666666666666;0.020166666666666666;;19455.908203125;0.0;3775.9755859375;40606.70703125;512304.0115913524;413676.2678672713;228594.17078673578;228594.17078673578;227730.45180100927;429947.3805835815;456429.9049226635;449899.40459281474;460042.8137205575;498798.3054548894;498483.57933725877;450280.52636062505;464558.0941569299;462292.53388251306;458857.5321226224;427728.3285784308;414762.53354772273;457129.41179851815;456148.98637023335;;165175.21790254305;455876.5272507187;202596.3601944868;228594.17078673578;274.22985930690754;1702719.164481584;669186.5833388346;113664.78359588706;0.0;0;117;126;0;0;0;0;5;33;34;694688165264.7689;259196402180.0016;490517497164.5235;50408.60388319251;21022.253865667248;175.03823291455905;4589.022114267201;1506469.271245337;605868.0924780861;29860.029920640583;340759.26179490495;3.2797563377927132;0.29663824226553465
