;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3192;2019-01-26 22:12:37.859;798;194;117;116;111;49;184;-111;-3;-46;422;418;-7;90;229;197;253;196;192;189;182;-116;558;359;366;137;364;248;552;-1.0;79.0;1318.0;485.0;121.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40275.36328125;19176.365234375;0.0;3705.15209960938;381.0;60105;;;Calculated values ==>;1548537157.859;352.96000000000004;292.56;284.86;284.76000000000005;284.26000000000005;278.06;274.27422755570615;291.56;262.06;272.86;268.56;315.36;314.96000000000004;272.46000000000004;282.16;296.06;292.86;298.46000000000004;292.76000000000005;292.06;291.36;;311.26000000000005;261.56;241.92719264551067;260.85938512811435;274.27422755570615;292.36;5580000.0;3590000.0;3660000.0;1370000.0;3640000.0;2480000.0;5520000.0;0.0;0.013166666666666667;0.21966666666666665;0.08083333333333333;0.020166666666666666;0.020166666666666666;;19176.365234375;0.0;3705.15209960938;40275.36328125;513478.0667960478;414715.9607757526;228476.88682950055;228187.26094971248;226750.5488814185;430214.79039162316;456429.9049226635;451747.29889695195;464600.7660051946;499196.58798907715;498778.5183628447;451247.4497369096;462938.13792423817;462895.65004918195;459354.7222566133;429864.27353157004;415417.76904301543;457129.41179851815;456148.98637023335;;160161.5264782812;457566.3715567419;200865.85636328175;228476.88682950055;273.5358889811652;1703393.0693980865;669508.4652949296;113727.11593615473;0.0;0;117;126;0;0;0;0;5;33;34;694907728664.8038;259278888430.0147;490667472164.54736;55110.290209896215;20749.95831147136;190.21230909930236;4591.387340738112;1507348.4488088996;606216.1362293229;29863.07316786543;340835.7524564735;3.524322578530799;0.31368036656977244
3193;2019-01-26 22:13:37.860;802;190;118;117;111;47;184;-112;12;-27;422;418;5;92;228;198;253;192;192;189;181;-113;554;358;366;138;364;245;549;-1.0;82.0;1113.0;502.0;121.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39920.88671875;19038.794921875;0.0;3633.38500976562;372.0;60106;;;Calculated values ==>;1548537217.86;353.36;292.16;284.96000000000004;284.86;284.26000000000005;277.86;274.1680685717883;291.56;261.96000000000004;274.36;270.46000000000004;315.36;314.96000000000004;273.66;282.36;295.96000000000004;292.96000000000004;298.46000000000004;292.36;292.06;291.26000000000005;;310.36;261.86;242.14157278889297;260.44013211722256;274.1680685717883;292.36;5540000.0;3579999.9999999995;3660000.0;1380000.0;3640000.0;2450000.0;5490000.0;0.0;0.013666666666666666;0.18550000000000003;0.08366666666666665;0.020166666666666666;0.020166666666666666;;19038.794921875;0.0;3633.38500976562;39920.88671875;514306.0203363141;414485.982530214;228833.11486510892;228542.03168985635;226811.87057994117;430280.9020939914;456429.9049226635;454116.9317620451;466345.99664910726;499494.32008303487;499077.4406628142;453259.21331229666;463617.03154704353;462762.17627123004;459648.11820747575;430897.19674583327;415191.4900061728;457129.41179851815;456008.28398936946;;156401.31544495918;457712.7129239213;199812.88827259626;228833.11486510892;273.116951272866;1704061.3826189807;669826.9302701748;113788.27143123359;0.0;0;117;126;0;0;0;0;5;33;34;695127332324.5386;259361389804.91504;490815374629.3687;47173.400067292765;21577.61866249419;214.64465877535972;4581.365910672587;1508200.8270995812;606568.8719158433;29866.44703215711;340912.1933408031;3.2439328516705555;0.29796353178988333
3194;2019-01-26 22:14:37.850;804;188;118;118;112;46;184;-131;20;-36;423;419;16;98;228;200;253;190;192;189;181;-129;556;357;366;138;362;244;551;-3.0;83.0;823.0;536.0;121.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40167.890625;19149.232421875;0.0;3599.88671875;369.0;60107;;;Calculated values ==>;1548537277.85;353.56000000000006;291.96000000000004;284.96000000000004;284.96000000000004;284.36;277.76000000000005;274.0616903277293;291.56;260.06;275.16;269.56;315.46000000000004;315.06;274.76000000000005;282.96000000000004;295.96000000000004;293.16;298.46000000000004;292.16;292.06;291.26000000000005;;310.06;260.26000000000005;242.14157278889297;260.2995467637923;274.0616903277293;292.36;5560000.0;3570000.0000000005;3660000.0;1380000.0;3620000.0000000005;2440000.0;5510000.0;0.0;0.013833333333333333;0.1371666666666667;0.08933333333333333;0.020166666666666666;0.020166666666666666;;19149.232421875;0.0;3599.88671875;40167.890625;514382.2445192648;412934.04071806197;228789.18240220204;228789.18240220204;227056.99879057807;430346.717906069;456429.9049226635;455258.18232545984;465451.8565980442;499697.4572207618;499281.0408267587;454772.98763946554;464457.04945372336;463062.42787711835;460075.5242048206;430383.50924959977;413676.3280692049;457129.41179851815;456008.28398936946;;155147.91922209063;456081.1290699957;198538.59627392614;228789.18240220204;272.6076004388444;1704728.6778625385;670145.1107924964;113848.53864943673;0.0;0;117;126;0;0;0;0;5;33;34;695346895724.5735;259444176004.9282;490962050179.392;35213.369886735374;23007.132929782216;231.11600632879603;4582.251882007876;1508887.2690899046;606940.3495892386;29870.161085254866;340988.54409517394;2.770826875326765;0.2702963625165859
3195;2019-01-26 22:15:37.890;807;188;118;117;111;44;184;-149;19;-64;424;420;17;112;228;201;253;190;192;189;181;-149;532;356;366;138;361;255;531;-1.0;82.0;465.0;519.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31995.609375;10510.1865234375;0.0;3818.61010742188;369.0;60108;;;Calculated values ==>;1548537337.89;353.86;291.96000000000004;284.96000000000004;284.86;284.26000000000005;277.56;273.955091788801;291.56;258.26000000000005;275.06;266.76000000000005;315.56;315.16;274.86;284.36;295.96000000000004;293.26000000000005;298.46000000000004;292.16;292.06;291.26000000000005;;310.06;258.26000000000005;242.14157278889297;261.82340779136865;273.955091788801;292.36;5320000.0;3560000.0;3660000.0;1380000.0;3610000.0;2550000.0;5310000.0;0.0;0.013666666666666666;0.0775;0.08650000000000001;0.020166666666666666;0.020166666666666666;;10510.1865234375;0.0;3818.61010742188;31995.609375;516748.25494191283;420420.54952011275;229238.732550452;228943.42896272434;227189.27614161326;430412.23801567365;456429.9049226635;453273.23502095015;462657.1658486099;498708.93309515907;498288.2009330978;453023.6800612557;464468.05220378144;463212.09266578907;460366.2921931374;436222.88333180343;421008.7284354129;457129.41179851815;456008.28398936946;;155147.91922209063;454028.197540481;197421.00418603947;229238.732550452;272.1574998238426;1705330.441272879;670392.4373924154;113910.4006703991;0.0;0;117;126;0;0;0;0;5;33;34;695566642125.3065;259527031205.20456;491111849979.8917;19828.547889705576;22196.522225159195;207.9267835840036;4573.185954018169;1509346.2575280047;607317.2978482047;29873.822214309628;341064.89027427236;3.2665815600775754;0.34434720543850655
3196;2019-01-26 22:16:37.861;807;176;118;117;110;44;184;-163;-24;-101;433;433;-11;155;227;202;253;177;192;189;182;-163;532;352;366;137;357;269;532;-1.0;81.0;386.0;540.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32075.1640625;10409.1103515625;0.0;4046.93530273438;383.0;60109;;;Calculated values ==>;1548537397.861;353.86;290.76000000000005;284.96000000000004;284.86;284.16;277.56;273.5264737036516;291.56;256.86;270.76000000000005;263.06;316.46000000000004;316.46000000000004;272.06;288.66;295.86;293.36;298.46000000000004;290.86;292.06;291.36;;311.46000000000004;256.86;241.92719264551067;263.6948088759802;273.5264737036516;292.36;5320000.0;3520000.0000000005;3660000.0;1370000.0;3570000.0000000005;2690000.0;5320000.0;0.0;0.013500000000000002;0.06433333333333333;0.09000000000000001;0.020166666666666666;0.020166666666666666;;10409.1103515625;0.0;4046.93530273438;32075.1640625;516748.25494191283;416299.0910012028;229215.70019676298;228920.64013884208;226878.5628597881;430671.36484660726;456429.9049226635;445112.95914377307;459086.18359659234;498260.19411321974;498260.19411321974;446867.6164312287;467479.3568038512;463676.0370021611;461119.3891967811;436222.88333180343;416630.6517602499;457129.41179851815;456148.98637023335;;160997.13474923553;452751.7079183823;197226.50194224608;229215.70019676298;272.0637226189755;1705864.1063216303;670566.6806079672;113975.91520143347;0.0;0;117;126;0;0;0;0;5;33;34;695786135985.146;259609491330.14423;491268973999.7768;15947.362079964902;22997.268537852262;264.4951262159724;4576.487937831653;1509644.246013452;607693.7307404083;29877.75716074461;341141.1007037955;3.028879039881149;0.33154199948747703
3197;2019-01-26 22:17:37.871;799;178;119;118;112;44;183;-164;-57;-124;450;451;-59;163;225;204;253;181;192;189;181;-166;549;351;366;138;357;272;549;-2.0;82.0;479.0;533.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32472.03125;10753.5732421875;0.0;4093.02612304688;395.0;60110;;;Calculated values ==>;1548537457.871;353.06000000000006;290.96000000000004;285.06;284.96000000000004;284.36;277.56;273.4187578820637;291.46000000000004;256.76000000000005;267.46000000000004;260.76000000000005;318.16;318.26000000000005;267.26000000000005;289.46000000000004;295.66;293.56;298.46000000000004;291.26000000000005;292.06;291.26000000000005;;312.66;256.56;242.14157278889297;264.08650396036035;273.4187578820637;292.36;5490000.0;3510000.0;3660000.0;1380000.0;3570000.0000000005;2720000.0;5490000.0;0.0;0.013666666666666666;0.07983333333333334;0.08883333333333333;0.020166666666666666;0.020166666666666666;;10753.5732421875;0.0;4093.02612304688;32472.03125;514360.9333389606;248415.73546700552;229125.00534120802;228833.11486510892;227098.3386120891;430735.4089219946;456289.5263430202;439873.49784899707;456591.9871409039;499769.8044817912;499876.1319705499;439584.3508967361;467993.8188116035;463412.3307658889;461538.98635599064;432158.1819518879;249563.1593714073;457129.41179851815;456008.28398936946;;166010.84420003442;452270.4471754056;198380.7234594888;229125.00534120802;272.52014640898017;1706402.089264698;670743.0656971699;114043.75951880618;0.0;0;117;126;0;0;0;0;5;33;34;696005772585.1111;259692005080.1311;491431301049.751;19279.173155429078;22553.870456763943;2495.4653085999016;4575.479452737923;1509937.8493994437;608073.3868307739;29900.76066430947;341217.3798097706;3.2939521819418887;0.3346186319292861
3198;2019-01-26 22:18:37.872;791;187;120;120;115;46;183;-161;-48;-140;462;461;-61;151;226;205;253;190;192;189;181;-165;577;357;366;138;362;260;573;-1.0;82.0;412.0;538.0;121.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41057.28515625;19711.52734375;0.0;3877.79467773438;405.0;60111;;;Calculated values ==>;1548537517.872;352.26;291.86;285.16;285.16;284.66;277.76000000000005;274.0616903277293;291.46000000000004;257.06;268.36;259.16;319.36;319.26000000000005;267.06;288.26000000000005;295.76000000000005;293.66;298.46000000000004;292.16;292.06;291.26000000000005;;313.66;256.66;242.14157278889297;262.5002047102346;274.0616903277293;292.36;5770000.0;3570000.0000000005;3660000.0;1380000.0;3620000.0000000005;2600000.0;5730000.0;0.0;0.013666666666666666;0.06866666666666667;0.08966666666666666;0.020166666666666666;0.020166666666666666;;19711.52734375;0.0;3877.79467773438;41057.28515625;510985.7903470228;250668.67772031075;228894.04473711608;228894.04473711608;227464.28646144105;430346.717906069;456289.5263430202;443641.6741049227;454953.9445299714;502209.476855323;502104.52861705207;441858.0653023428;468277.38984098437;462796.2276784706;460749.12975072267;424618.5412288366;251828.174817228;457129.41179851815;456008.28398936946;;170189.03402730724;452374.18732210115;200773.52568239646;228894.04473711608;273.4908816067987;1707014.8437797483;670996.9457663433;114110.18413245757;0.0;0;117;127;0;0;0;0;5;33;34;696225376244.8458;259774806460.03107;491590903709.55817;16676.946191680134;22560.192660360186;2361.4683409586505;4580.137158253777;1510237.48872088;608449.3436221379;29941.23578591435;341293.6778863835;1.9576121903458974;0.20284841079062588
3199;2019-01-26 22:19:37.852;787;203;119;119;116;50;183;-155;-21;-152;458;450;-31;86;229;200;253;206;192;189;181;-159;572;366;366;138;371;242;566;-1.0;80.0;359.0;551.0;121.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40556.4453125;19635.21484375;0.0;3579.57055664062;401.0;60112;;;Calculated values ==>;1548537577.852;351.86;293.46000000000004;285.06;285.06;284.76000000000005;278.16;275.0112864084945;291.46000000000004;257.66;271.06;257.96000000000004;318.96000000000004;318.16;270.06;281.76000000000005;296.06;293.16;298.46000000000004;293.76000000000005;292.06;291.26000000000005;;313.26000000000005;257.26000000000005;242.14157278889297;260.01710675043796;275.0112864084945;292.36;5720000.0;3660000.0;3660000.0;1380000.0;3710000.0;2420000.0;5660000.0;0.0;0.013333333333333334;0.05983333333333333;0.09183333333333334;0.020166666666666666;0.020166666666666666;;19635.21484375;0.0;3579.57055664062;40556.4453125;510919.09731967346;412318.42408496223;228754.67999578212;228754.67999578212;227892.5032346998;429743.705733735;456289.5263430202;450567.5747192478;453718.888800995;503520.98854119936;502693.8725564901;449315.0649057994;463368.55082224624;461836.8862063846;458654.80598915706;426058.8860156871;413456.12472789927;457129.41179851815;456008.28398936946;;168517.74571465285;452995.71365256625;204144.12136067267;228754.67999578212;274.8428633614896;1707694.7314957306;671324.7259881706;114172.30812786035;0.0;0;117;127;0;0;0;0;5;33;34;696444903044.9156;259857578860.05737;491741453509.606;14744.336625954746;22852.871225472227;168.03681717050418;4582.947680537344;1510499.2454631024;608827.6596739071;29962.30796916891;341370.0114737176;1.8241905586782745;0.20175733575798932
3200;2019-01-26 22:20:37.862;795;196;116;115;110;51;183;-153;0;-163;436;425;-10;84;230;199;253;198;192;189;181;-158;537;361;366;139;366;245;537;-1.0;81.0;510.0;527.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32083.0390625;10773.6552734375;0.0;3621.48217773438;391.0;60113;;;Calculated values ==>;1548537637.862;352.66;292.76000000000005;284.76000000000005;284.66;284.16;278.26000000000005;274.4858918419099;291.46000000000004;257.86;273.16;256.86;316.76000000000005;315.66;272.16;281.56;296.16;293.06;298.46000000000004;292.96000000000004;292.06;291.26000000000005;;312.26000000000005;257.36;242.35481222062532;260.44013211722256;274.4858918419099;292.36;5370000.0;3610000.0;3660000.0;1390000.0;3660000.0;2450000.0;5370000.0;0.0;0.013500000000000002;0.08499999999999999;0.08783333333333333;0.020166666666666666;0.020166666666666666;;10773.6552734375;0.0;3621.48217773438;32083.0390625;514884.651638924;420779.64433506085;228514.55588759336;228222.36287170718;226773.3981122332;430081.6785162784;456289.5263430202;452643.50187484024;452410.90341275337;500951.25422732893;499806.79854445934;451404.1179597731;462688.8634012368;462728.6262450802;459311.33047143556;435060.4830815722;421365.4029043322;457129.41179851815;456008.28398936946;;164339.59507360373;452929.8082649541;203544.26778267117;228514.55588759336;274.4858918419099;1708300.1614202654;671578.1754736487;114232.3269020994;0.0;0;117;127;0;0;0;0;5;33;34;696664539644.8807;259940692710.04416;491887577859.5828;21173.43489783437;21904.36330569385;184.88358239274024;4587.790183385818;1510798.6101115467;609200.6987911;29965.249462665357;341446.44702637405;3.3240719049481093;0.34596773976513756
3201;2019-01-26 22:21:37.843;804;178;115;114;107;49;183;-160;10;-174;421;414;1;133;228;200;253;178;192;189;181;-160;529;353;366;138;358;260;530;-1.0;79.0;281.0;522.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31930.66796875;10422.4072265625;0.0;3878.4921875;395.0;60114;;;Calculated values ==>;1548537697.843;353.56000000000006;290.96000000000004;284.66;284.56;283.86;278.06;273.6339639331285;291.46000000000004;257.16;274.16;255.76000000000002;315.26000000000005;314.56;273.26000000000005;286.46000000000004;295.96000000000004;293.16;298.46000000000004;290.96000000000004;292.06;291.26000000000005;;312.66;257.16;242.14157278889297;262.5002047102346;273.6339639331285;292.36;5290000.0;3529999.9999999995;3660000.0;1380000.0;3579999.9999999995;2600000.0;5300000.0;0.0;0.013166666666666667;0.04683333333333333;0.087;0.020166666666666666;0.020166666666666666;;10422.4072265625;0.0;3878.4921875;31930.66796875;516636.51986154594;417698.1069492612;228377.7654712247;228084.77691891874;226056.41213843072;430607.02586249536;456289.5263430202;451265.47346842394;451438.9211017699;497891.50124449853;497151.0089176009;450113.62159900065;466191.4607577455;463659.26402989647;460697.8025867657;436908.16183529195;417698.1069492612;457129.41179851815;456008.28398936946;;166010.84420003442;452892.2337924837;202128.60125959778;228377.7654712247;273.6339639331285;1708833.4400533242;671754.7533936043;114294.80689682171;0.0;0;117;127;0;0;0;0;5;33;34;696884070104.6853;260023766394.97018;492039029884.448;11667.910181780024;21816.436030361074;252.93238933273798;4590.5487901159195;1511072.201322306;609564.9234109112;29968.89677374545;341522.90896380175;2.6800990820130424;0.3005178670659019
3202;2019-01-26 22:22:37.853;803;176;116;116;108;48;183;-159;14;-207;421;418;9;155;225;202;253;179;192;189;181;-163;546;350;366;138;356;265;546;-1.0;81.0;548.0;506.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32376.56640625;10716.3486328125;0.0;3974.66479492188;404.0;60115;;;Calculated values ==>;1548537757.853;353.46000000000004;290.76000000000005;284.76000000000005;284.76000000000005;283.96000000000004;277.96000000000004;273.3108153835814;291.46000000000004;257.26000000000005;274.56;252.46000000000004;315.26000000000005;314.96000000000004;274.06;288.66;295.66;293.36;298.46000000000004;291.06;292.06;291.26000000000005;;313.56;256.86;242.14157278889297;263.1675429290057;273.3108153835814;292.36;5460000.0;3500000.0;3660000.0;1380000.0;3560000.0;2650000.0;5460000.0;0.0;0.013500000000000002;0.09133333333333334;0.08433333333333333;0.020166666666666666;0.020166666666666666;;10716.3486328125;0.0;3974.66479492188;32376.56640625;515099.69702297;247804.1337314751;228316.70889898692;228316.70889898692;226016.77960473797;430799.1582183253;456289.5263430202;450887.14697201515;447976.6483967406;497387.178913017;497068.3895249644;450241.87065580185;468041.4406666567;463561.2915065947;461426.65108166065;432899.5799951301;248942.78561162975;457129.41179851815;456008.28398936946;;169771.2103021376;452581.53615195944;202603.5070976045;228316.70889898692;273.3108153835814;1709369.422988634;671930.9390517876;114360.2607788273;0.0;0;117;127;0;0;0;0;5;33;34;697103706704.6504;260106580194.95703;492196556134.423;22676.572441862838;21081.480450250598;2483.4167241772548;4591.7800976560475;1511358.4530447945;609922.4656286323;29991.703483505957;341599.44112442224;3.4601595025419662;0.3379507618207934
3203;2019-01-26 22:23:37.873;799;184;119;118;111;49;183;-148;20;-160;426;423;19;160;225;203;253;187;192;189;181;-152;554;355;366;139;360;269;555;-3.0;81.0;516.0;511.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32537.744140625;10863.5791015625;0.0;4039.69506835938;413.0;60116;;;Calculated values ==>;1548537817.873;353.06000000000006;291.56;285.06;284.96000000000004;284.26000000000005;278.06;273.8482719121499;291.46000000000004;258.36;275.16;257.16;315.76000000000005;315.46000000000004;275.06;289.16;295.66;293.46000000000004;298.46000000000004;291.86;292.06;291.26000000000005;;314.46000000000004;257.96000000000004;242.35481222062532;263.6948088759802;273.8482719121499;292.36;5540000.0;3550000.0;3660000.0;1390000.0;3600000.0;2690000.0;5550000.0;0.0;0.013500000000000002;0.08600000000000001;0.08516666666666667;0.020166666666666666;0.020166666666666666;;10863.5791015625;0.0;4039.69506835938;32537.744140625;513939.126861504;250421.68149151542;228992.50887352717;228701.9733407252;226689.66240340762;430477.46260093397;456289.5263430202;450946.9202734948;452722.37763610313;497514.94165114104;497195.22141030885;450817.431538563;468063.3969068975;462963.62376627576;460790.1143214629;430897.19674583327;410799.17277700413;457129.41179851815;456008.28398936946;;173531.66647045466;453551.0674850352;202122.07582593567;228992.50887352717;273.8482719121499;1709910.555893882;672110.8317270939;114427.06937311082;0.0;0;117;127;0;0;0;0;5;33;34;697323379904.5806;260189707894.9306;492356809534.3721;21398.936622490088;21413.369122966647;271.32332357919336;4578.151464836153;1511725.871385517;610276.7074162121;30014.667302618986;341675.8826927842;3.1980744627287434;0.3298800000499413
3204;2019-01-26 22:24:37.874;797;190;119;119;115;51;183;-147;31;-145;433;431;30;164;226;203;253;192;192;189;181;-149;578;356;366;139;361;264;574;0.0;82.0;536.0;514.0;121.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41248.015625;19824.85546875;0.0;3939.30932617188;417.0;60117;;;Calculated values ==>;1548537877.874;352.86;292.16;285.06;285.06;284.66;278.26000000000005;273.955091788801;291.46000000000004;258.46000000000004;276.26000000000005;258.66;316.46000000000004;316.26000000000005;276.16;289.56;295.76000000000005;293.46000000000004;298.46000000000004;292.36;292.06;291.26000000000005;;314.86;258.26000000000005;242.35481222062532;263.0348170998261;273.955091788801;292.36;5780000.0;3560000.0;3660000.0;1390000.0;3610000.0;2640000.0;5740000.0;0.0;0.013666666666666666;0.08933333333333333;0.08566666666666665;0.020166666666666666;0.020166666666666666;;19824.85546875;0.0;3939.30932617188;41248.015625;511648.2528753011;251775.9782474409;228585.68718273574;228585.68718273574;227444.14812360873;430412.23801567365;456289.5263430202;453230.1278004175;454273.9572453088;498760.2561373636;498548.4591861466;453103.7516302043;469222.1616540268;462946.4434952612;460635.26612677675;424324.7191251731;252561.85953710016;457129.41179851815;456008.28398936946;;175203.01333496982;453861.1260806795;201770.1681275738;228585.68718273574;273.8763436544076;1710525.447474985;672366.5729448363;114493.56218477753;0.0;0;117;128;0;0;0;0;5;33;34;697542983565.1879;260273109285.16125;492516712199.8143;22463.756397440702;21595.792064649384;2347.4257477036635;4586.355702267113;1512091.3999204014;610635.1230672614;30036.490575321845;341752.25485890283;2.1458077888332747;0.2118129910429943
3205;2019-01-26 22:25:37.864;796;204;118;118;115;52;183;-139;33;-135;433;426;30;122;229;199;253;207;192;189;181;-143;572;366;366;140;371;249;566;0.0;79.0;765.0;495.0;121.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40708.0703125;19647.849609375;0.0;3685.09985351562;407.0;60118;;;Calculated values ==>;1548537937.864;352.76;293.56;284.96000000000004;284.96000000000004;284.66;278.36;275.0112864084945;291.46000000000004;259.26000000000005;276.46000000000004;259.66;316.46000000000004;315.76000000000005;276.16;285.36;296.06;293.06;298.46000000000004;293.86;292.06;291.26000000000005;;313.86;258.86;242.56692532238324;260.9983114674233;275.0112864084945;292.36;5720000.0;3660000.0;3660000.0;1400000.0;3710000.0;2490000.0;5660000.0;0.0;0.013166666666666667;0.1275;0.0825;0.020166666666666666;0.020166666666666666;;19647.849609375;0.0;3685.09985351562;40708.0703125;512038.3184748902;412702.44267607504;228466.53998001674;228466.53998001674;227606.58669893417;429743.705733735;456289.5263430202;456005.48364899337;455139.1340260114;500246.4736269019;499515.338290049;455640.8797640685;466493.0373598546;461836.8862063846;458516.8789554001;426058.8860156871;413826.1490149235;457129.41179851815;456008.28398936946;;171024.68490186572;454314.10897859343;204257.88295664228;228466.53998001674;274.88666782999275;1711208.3010300088;672695.4573306715;114557.0883384945;0.0;0;117;128;0;0;0;0;5;33;34;697762546965.2228;260356795335.17456;492670586549.83875;32097.819088274766;20629.63864681097;161.06437051005395;4588.758504188613;1512546.003936222;610986.943010148;30057.39117562956;341828.7014007546;2.4633525522008215;0.23739858319527665
3206;2019-01-26 22:26:37.865;803;195;116;115;110;53;183;-140;-10;-126;420;412;-3;105;231;197;253;197;192;189;181;-143;556;363;366;140;368;246;551;-2.0;81.0;553.0;494.0;121.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40186.32421875;19130.0625;0.0;3619.34765625;391.0;60119;;;Calculated values ==>;1548537997.865;353.46000000000004;292.66;284.76000000000005;284.66;284.16;278.46000000000004;274.69669130483857;291.46000000000004;259.16;272.16;260.56;315.16;314.36;272.86;283.66;296.26000000000005;292.86;298.46000000000004;292.86;292.06;291.26000000000005;;312.26000000000005;258.86;242.56692532238324;260.58029834229245;274.69669130483857;292.36;5560000.0;3629999.9999999995;3660000.0;1400000.0;3679999.9999999995;2460000.0;5510000.0;0.0;0.013500000000000002;0.09216666666666667;0.08233333333333334;0.020166666666666666;0.020166666666666666;;19130.0625;0.0;3619.34765625;40186.32421875;514259.89275389636;415457.5489980088;228208.70246362453;227919.63540541573;226485.61015559043;429947.3805835815;456289.5263430202;451227.05486791814;456064.25960966415;499186.56647790177;498351.44951152126;452098.1453754452;464971.06575890695;462561.3558710226;458720.27757983824;430383.50924959977;416143.28649519663;457129.41179851815;456008.28398936946;;164339.59507360373;454314.10897859343;202976.1810159217;228208.70246362453;274.3773345938294;1711882.4322189542;673018.6119836804;114617.95974884229;0.0;0;117;128;0;0;0;0;5;33;34;697982150624.9575;260440796735.0731;492819089024.65936;22880.455540025672;20693.489402259976;192.24300718444232;4593.958227435856;1513004.1638601092;611331.3081494643;30060.335452843927;341905.2253154697;2.125775826483125;0.21545711239617005
3207;2019-01-26 22:27:37.845;809;190;117;116;109;50;183;-146;-54;-133;407;400;-47;83;229;199;253;191;192;189;181;-146;556;359;366;139;364;241;551;-1.0;80.0;571.0;459.0;121.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40238.7265625;19194.189453125;0.0;3550.28393554688;383.0;60120;;;Calculated values ==>;1548538057.845;354.06000000000006;292.16;284.86;284.76000000000005;284.06;278.16;274.27422755570615;291.46000000000004;258.56;267.76000000000005;259.86;313.86;313.16;268.46000000000004;281.46000000000004;296.06;293.06;298.46000000000004;292.26000000000005;292.06;291.26000000000005;;311.46000000000004;258.56;242.35481222062532;259.87524604437704;274.27422755570615;292.36;5560000.0;3590000.0;3660000.0;1390000.0;3640000.0;2410000.0;5510000.0;0.0;0.013333333333333334;0.09516666666666666;0.0765;0.020166666666666666;0.020166666666666666;;19194.189453125;0.0;3550.28393554688;40238.7265625;514993.3802370423;413676.3280692049;228498.54783370413;228208.70246362453;226200.997294266;430214.79039162316;456289.5263430202;446578.7296054154;455508.58693901193;498331.20579549484;497602.4397192497;447474.24497170636;463171.0401577266;462895.65004918195;459626.5796145048;430383.50924959977;414040.76927589084;457129.41179851815;456008.28398936946;;160997.13474923553;454170.8110504445;202161.92666153953;228498.54783370413;274.04257638577803;1712552.4175727589;673337.8742938025;114677.68676314961;0.0;0;117;128;0;0;0;0;5;33;34;698201677425.0273;260524468835.0997;492965140324.7058;23260.33241349219;19278.679655751228;217.9031996494524;4588.113012472584;1513388.5422576552;611664.298524584;30063.752198606944;341981.7170700732;2.081605824514105;0.20648433857449786
3208;2019-01-26 22:28:37.875;812;183;117;116;108;46;183;-153;-46;-142;397;391;-41;100;228;200;253;184;192;189;181;-153;524;355;366;138;360;256;524;-2.0;81.0;547.0;479.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31885.416015625;10351.892578125;0.0;3849.3125;381.0;60121;;;Calculated values ==>;1548538117.875;354.36;291.46000000000004;284.86;284.76000000000005;283.96000000000004;277.76000000000005;273.8482719121499;291.46000000000004;257.86;268.56;258.96000000000004;312.86;312.26000000000005;269.06;283.16;295.96000000000004;293.16;298.46000000000004;291.56;292.06;291.26000000000005;;311.26000000000005;257.86;242.14157278889297;261.9595390733887;273.8482719121499;292.36;5240000.0;3550000.0;3660000.0;1380000.0;3600000.0;2560000.0;5240000.0;0.0;0.013500000000000002;0.09116666666666666;0.07983333333333334;0.020166666666666666;0.020166666666666666;;10351.892578125;0.0;3849.3125;31885.416015625;518005.51241520693;421292.5716069162;229104.62893241088;228808.4788578521;226469.78592691294;430477.46260093397;456289.5263430202;444710.5656165775;454748.5011084966;495760.1495404896;495125.0067810314;445377.32270414016;462913.0001546313;463361.4524620667;460387.3511624245;438031.05140359094;421579.47107401094;457129.41179851815;456008.28398936946;;160161.5264782812;453615.7035341334;201180.8884738319;229104.62893241088;273.64169837828723;1713153.7526112173;673584.2147526207;114739.38089840158;0.0;0;117;128;0;0;0;0;5;33;34;698421387224.9226;260607610385.0601;493114314874.6347;22201.788899513638;20152.712735647405;222.09633444933002;4575.890376981998;1513767.5826939216;611993.0577584907;30067.420694720746;342058.1219482963;3.3203159934099027;0.33558078148863063
3209;2019-01-26 22:29:37.856;808;174;117;117;109;45;183;-161;-22;-153;402;401;-23;130;226;202;253;175;192;189;181;-159;537;350;366;138;355;265;537;-1.0;83.0;579.0;482.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32141.65234375;10557.935546875;0.0;3988.1328125;396.0;60122;;;Calculated values ==>;1548538177.856;353.96000000000004;290.56;284.86;284.86;284.06;277.66;273.3108153835814;291.46000000000004;257.06;270.96000000000004;257.86;313.36;313.26000000000005;270.86;286.16;295.76000000000005;293.36;298.46000000000004;290.66;292.06;291.26000000000005;;312.76000000000005;257.26000000000005;242.14157278889297;263.1675429290057;273.3108153835814;292.36;5370000.0;3500000.0;3660000.0;1380000.0;3550000.0;2650000.0;5370000.0;0.0;0.013833333333333333;0.0965;0.08033333333333334;0.020166666666666666;0.020166666666666666;;10557.935546875;0.0;3988.1328125;32141.65234375;516454.49024093384;413611.98051250586;228807.57580958263;228807.57580958263;226485.92814951084;430799.1582183253;456289.5263430202;446163.0533102197;453615.7035341334;495364.8397521895;495258.1765183635;446029.05522738077;465118.26295572676;463841.32483867806;461426.65108166065;435060.4830815722;413974.1359631494;457129.41179851815;456008.28398936946;;166428.6587063909;452995.71365256625;200111.15724224798;228807.57580958263;273.20014974279144;1713687.142553418;673758.4081414609;114804.67226046692;0.0;0;117;128;0;0;0;0;5;33;34;698640917684.7272;260690384164.9864;493270565379.4956;23744.007970559273;20315.059364962235;291.69446847151534;4581.880948292368;1514150.3430883118;612330.1824024081;30071.700928904433;342134.4125429313;3.3639772303660394;0.33693217094680694
3210;2019-01-26 22:30:37.836;799;180;119;118;111;46;183;-165;1;-154;415;414;-6;140;224;204;253;183;192;189;181;-165;552;352;366;138;357;267;553;-1.0;81.0;531.0;462.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32427.626953125;10843.1513671875;0.0;4016.93481445312;407.0;60123;;;Calculated values ==>;1548538237.836;353.06000000000006;291.16;285.06;284.96000000000004;284.26000000000005;277.76000000000005;273.5264737036516;291.46000000000004;256.66;273.26000000000005;257.76000000000005;314.66;314.56;272.56;287.16;295.56;293.56;298.46000000000004;291.46000000000004;292.06;291.26000000000005;;313.86;256.66;242.14157278889297;263.43189868330234;273.5264737036516;292.36;5520000.0;3520000.0000000005;3660000.0;1380000.0;3570000.0000000005;2670000.0;5530000.0;0.0;0.013500000000000002;0.0885;0.077;0.020166666666666666;0.020166666666666666;;10843.1513671875;0.0;4016.93481445312;32427.626953125;514107.99430588033;248981.45809848653;229036.45251990337;228745.4692477943;226730.20531514075;430671.36484660726;456289.5263430202;448834.0654710837;453512.47676936386;496545.73070230667;496439.1468934393;447911.6908229998;466005.49348016793;463280.3055365746;461385.765245253;431405.4972838728;250135.18551670175;457129.41179851815;456008.28398936946;;171024.68490186572;452374.18732210115;200390.8757371663;229036.45251990337;273.31877960023996;1714225.0405219537;673936.6910850044;114871.35892108043;0.0;0;117;128;0;0;0;0;5;33;34;698860444484.797;260773156565.0127;493430112179.5463;21987.222291451686;19402.714992039982;2447.1492088568093;4577.265267967566;1514531.3096427545;612661.0535283374;30094.517018323655;342210.7133193516;3.25801285191274;0.3123135972473338
3211;2019-01-26 22:31:37.866;792;188;120;120;115;48;183;-168;13;-166;425;424;7;147;226;203;253;190;192;189;181;-169;556;357;366;136;362;268;556;-1.0;80.0;592.0;428.0;121.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32591.62890625;10931.4375;0.0;4054.41430664062;412.0;60124;;;Calculated values ==>;1548538297.866;352.36;291.96000000000004;285.16;285.16;284.66;277.96000000000004;274.0616903277293;291.46000000000004;256.36;274.46000000000004;256.56;315.66;315.56;273.86;287.86;295.76000000000005;293.46000000000004;298.46000000000004;292.16;292.06;291.26000000000005;;314.36;256.26000000000005;241.71165711629368;263.56353331371673;274.0616903277293;292.36;5560000.0;3570000.0000000005;3660000.0;1360000.0;3620000.0000000005;2680000.0;5560000.0;0.0;0.013333333333333334;0.09866666666666667;0.07133333333333333;0.020166666666666666;0.020166666666666666;;10931.4375;0.0;4054.41430664062;32591.62890625;512911.23073629395;410752.57778573356;229261.72674995085;229261.72674995085;227814.02422442395;430346.717906069;456289.5263430202;450218.68216352165;452611.8832943958;497509.4213459539;497402.9526194931;449436.34659152036;466684.15950522205;462796.2276784706;460480.0777649803;430383.50924959977;411554.17536023696;457129.41179851815;456008.28398936946;;173113.83306960555;452301.96231823333;202104.4376498714;229261.72674995085;274.0110964803266;1714767.138567423;674118.2367195981;114938.65379434548;0.0;0;117;128;0;0;0;0;5;33;34;699080154284.6923;260855397664.9735;493590692429.4698;24480.60545868016;17847.42342634315;251.05778519150414;4572.722237661608;1514918.7351564367;612971.6265572526;30117.01331912581;342287.00134014344;3.146421672672769;0.3034795528269864
3212;2019-01-26 22:32:37.877;790;192;120;119;116;50;183;-168;20;-181;434;433;18;155;227;203;253;194;192;189;181;-171;558;359;366;135;364;270;558;-3.0;80.0;604.0;423.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32584.232421875;10937.4775390625;0.0;4080.65551757812;417.0;60125;;;Calculated values ==>;1548538357.877;352.16;292.36;285.16;285.06;284.76000000000005;278.16;274.27422755570615;291.46000000000004;256.36;275.16;255.06000000000003;316.56;316.46000000000004;274.96000000000004;288.66;295.86;293.46000000000004;298.46000000000004;292.56;292.06;291.26000000000005;;314.86;256.06;241.49495122638035;263.82572766246335;274.27422755570615;292.36;5580000.0;3590000.0;3660000.0;1350000.0;3640000.0;2700000.0;5580000.0;0.0;0.013333333333333334;0.10066666666666667;0.07050000000000001;0.020166666666666666;0.020166666666666666;;10937.4775390625;0.0;4080.65551757812;32584.232421875;512494.5579865641;411465.9254258662;229217.66210903795;228927.0034802755;228059.70974580315;430214.79039162316;456289.5263430202;450768.02640384424;451232.3193480328;498266.3791714697;498159.8973783437;450508.17310183303;467338.18223835697;462628.5810937282;460168.6720338029;429864.27353157004;412248.46956782654;457129.41179851815;456008.28398936946;;175203.01333496982;452266.45312164933;203184.0194128526;229217.66210903795;274.27422755570615;1715310.3703208058;674300.5110895744;115006.45847163624;0.0;0;117;128;0;0;0;0;5;33;34;699299794545.2646;260936712570.18542;493752122019.8905;24923.456703759828;17560.311576470172;234.87738618324667;4573.610874586685;1515330.5111539585;613266.7451115292;30121.06352129878;342363.23475650867;3.149010357188742;0.3017562062155696
3213;2019-01-26 22:33:37.857;787;201;119;118;115;51;183;-161;32;-191;437;431;29;123;230;201;253;204;191;188;180;-165;577;367;366;135;372;247;572;1.0;76.0;621.0;446.0;121.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40780.34375;19726.16796875;0.0;3698.88549804688;409.0;60126;;;Calculated values ==>;1548538417.857;351.86;293.26000000000005;285.06;284.96000000000004;284.66;278.26000000000005;275.1157276137837;291.46000000000004;257.06;276.36;254.06000000000003;316.86;316.26000000000005;276.06;285.46000000000004;296.16;293.26000000000005;298.46000000000004;293.56;291.96000000000004;291.16;;314.06;256.66;241.49495122638035;260.72004837742526;275.1157276137837;292.26000000000005;5770000.0;3670000.0000000005;3660000.0;1350000.0;3720000.0000000005;2470000.0;5720000.0;0.00016666666666666666;0.012666666666666666;0.1035;0.07433333333333333;0.020166666666666666;0.02033333333333333;;19726.16796875;0.0;3698.88549804688;40780.34375;510485.97312424076;408798.784684045;228627.62972637522;228340.75064678447;227484.47195359902;429675.2189834977;456289.5263430202;456213.6589569888;450193.72182827763;500859.7178376727;500234.6623157305;455850.5513890282;466892.1928779692;461819.98520130385;458633.2384034343;424618.5412288366;410085.76223018457;456989.8252837285;455867.4181760276;;171860.34048652687;452884.8757868745;205965.32344139263;228441.87311748194;275.1157276137837;1715921.5379986097;674555.9562920943;115071.26637028424;0.0;0;118;128;0;0;0;0;5;33;34;699519321345.3345;261017685570.21118;493907170319.9398;25900.7027258642;18354.353391014152;184.08186731625875;4624.319416190428;1515753.904637786;613565.9342233952;30124.55368463668;342439.8586258165;2.0944864638165512;0.20111369828741762
3214;2019-01-26 22:34:37.877;791;197;116;115;110;53;183;-167;44;-231;422;413;29;107;232;198;253;199;192;188;180;-169;556;363;366;134;368;238;551;-2.0;80.0;541.0;466.0;121.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;40096.90625;19105.744140625;0.0;3557.404296875;395.0;60127;;;Calculated values ==>;1548538477.877;352.26;292.86;284.76000000000005;284.66;284.16;278.46000000000004;274.69669130483857;291.46000000000004;256.46000000000004;277.56;250.06000000000003;315.36;314.46000000000004;276.06;283.86;296.36;292.96000000000004;298.46000000000004;293.06;291.96000000000004;291.16;;312.66;256.26000000000005;241.2770596917726;259.4470641161187;274.69669130483857;292.36;5560000.0;3629999.9999999995;3660000.0;1340000.0;3679999.9999999995;2380000.0;5510000.0;0.0;0.013333333333333334;0.09016666666666667;0.07766666666666668;0.020166666666666666;0.020166666666666666;;19105.744140625;0.0;3557.404296875;40096.90625;512788.3676193937;416143.28649519663;228208.70246362453;227919.63540541573;226485.61015559043;429947.3805835815;456289.5263430202;459091.3132656544;446178.2815808361;500185.80040164886;499253.61963138357;457321.29640386254;466352.90638262354;462695.5800010653;458857.5321226224;430383.50924959977;416815.22164056764;456989.8252837285;455867.4181760276;;166010.84420003442;452643.1002709737;206793.60840451356;228208.70246362453;274.69669130483857;1716595.7397407566;674879.6634259921;115131.7556082499;0.0;0;118;128;0;0;0;0;5;33;34;699738994545.2646;261098412470.18552;494052718819.89355;22748.84305497953;19094.31053496174;180.91050145376164;4591.117433533462;1516159.4526567913;613878.1104467455;30127.59630157649;342516.67953130876;2.0568713854336242;0.20429024484185881
3215;2019-01-26 22:35:37.868;803;183;115;115;107;49;183;-176;49;-252;403;395;27;130;230;200;253;184;192;189;180;-176;525;355;366;133;360;252;525;-2.0;78.0;571.0;433.0;121.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;31784.662109375;10379.029296875;0.0;3820.09326171875;393.0;60128;;;Calculated values ==>;1548538537.868;353.46000000000004;291.46000000000004;284.66;284.66;283.86;278.06;273.8482719121499;291.46000000000004;255.56000000000003;278.06;247.96000000000004;313.46000000000004;312.66;275.86;286.16;296.16;293.16;298.46000000000004;291.56;292.06;291.16;;312.46000000000004;255.56000000000003;241.05796691057077;261.41265627149306;273.8482719121499;292.36;5250000.0;3550000.0;3660000.0;1330000.0;3600000.0;2520000.0;5250000.0;0.0;0.013000000000000001;0.09516666666666666;0.07216666666666667;0.020166666666666666;0.020166666666666666;;10379.029296875;0.0;3820.09326171875;31784.662109375;516847.9384222928;420961.3561134187;228490.48587977752;228490.48587977752;226160.1778457669;430477.46260093397;456289.5263430202;457453.4550644065;444137.48287709727;496802.1340969516;495959.5139114533;454773.28846912313;466985.03896808106;463626.08760426834;460387.3511624245;437808.34541704477;421250.95135595335;457129.41179851815;455867.4181760276;;165175.21790254305;452093.7724200494;205141.09614028624;228490.48587977752;273.8482719121499;1717194.6629578292;675125.3330150801;115193.22553263509;0.0;0;118;128;0;0;0;0;5;33;34;699958561605.0343;261178500455.1015;494199696769.7393;24011.72615761211;17821.751471522908;215.2461227941884;4585.43480130771;1516549.065615776;614185.6981513994;30130.897111579314;342593.1393291619;3.2842986149881828;0.31763973751257213
3216;2019-01-26 22:36:37.868;807;173;116;116;106;48;183;-169;53;-235;397;393;37;157;227;202;253;175;191;189;180;-170;535;351;366;133;356;260;535;0.0;74.0;638.0;450.0;121.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32068.88671875;10501.728515625;0.0;3947.32397460938;402.0;60129;;;Calculated values ==>;1548538597.868;353.86;290.46000000000004;284.76000000000005;284.76000000000005;283.76000000000005;277.96000000000004;273.4187578820637;291.46000000000004;256.26000000000005;278.46000000000004;249.66000000000003;312.86;312.46000000000004;276.86;288.86;295.86;293.36;298.46000000000004;290.66;292.06;291.16;;313.36;256.16;241.05796691057077;262.5002047102346;273.4187578820637;292.26000000000005;5350000.0;3510000.0;3660000.0;1330000.0;3560000.0;2600000.0;5350000.0;0.0;0.012333333333333333;0.10633333333333334;0.075;0.020166666666666666;0.020166666666666666;;10501.728515625;0.0;3947.32397460938;32068.88671875;516499.8176963548;414076.94479363307;228559.1371511164;228559.1371511164;225668.23850763778;430735.4089219946;456289.5263430202;456640.1732961197;445943.1765862879;495348.3640684439;494923.29483343725;454663.4551903566;468968.3528471839;463824.4608297027;461273.1859995164;435528.558705583;414785.272829361;457129.41179851815;455867.4181760276;;168935.5661677829;452710.35929286707;203455.7181161897;228559.1371511164;273.4187578820637;1717726.7758647301;675299.3393301843;115257.95400960448;0.0;0;118;128;0;0;0;0;5;33;34;700178161605.0343;261258300455.1015;494353296769.7393;26921.94706746589;18694.0980882508;255.83385914007079;4584.050334002376;1516973.5128926516;614489.9968977309;30134.822778095433;342669.55170528946;3.491988791857499;0.33493872979885964
3217;2019-01-26 22:37:37.879;805;178;118;117;110;48;182;-165;56;-196;401;400;47;162;225;203;253;182;191;188;180;-167;552;351;366;132;356;262;552;-1.0;82.0;674.0;480.0;121.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32537.474609375;10896.224609375;0.0;3952.66015625;411.0;60130;;;Calculated values ==>;1548538657.879;353.66;290.96000000000004;284.96000000000004;284.86;284.16;277.96000000000004;273.4187578820637;291.36;256.66;278.76000000000005;253.56000000000003;313.26000000000005;313.16;277.86;289.36;295.66;293.46000000000004;298.46000000000004;291.36;291.96000000000004;291.16;;314.26000000000005;256.46000000000004;240.83765695389522;262.7682575881327;273.4187578820637;292.26000000000005;5520000.0;3510000.0;3660000.0;1320000.0;3560000.0;2620000.0;5520000.0;0.0;0.013666666666666666;0.11233333333333334;0.08;0.020166666666666666;0.020166666666666666;;10896.224609375;0.0;3952.66015625;32537.474609375;514840.3347316275;248273.13022009764;228767.29854100602;228476.88682950055;226465.41907476954;430735.4089219946;456148.98637023335;456681.78964787815;450203.89612078085;495567.42726279824;495461.06642190466;455570.3112013108;469267.4141987523;463561.2915065947;461406.14710451994;431405.4972838728;249798.2432031742;456989.8252837285;455867.4181760276;;172696.00095264515;453187.0203747399;201897.60569301728;228767.29854100602;273.4187578820637;1718265.2609125583;675477.6882972994;115323.79928002518;0.0;0;118;128;0;0;0;0;5;33;34;700397801864.7341;261337815029.99283;494509925479.52527;28620.756664262706;20103.15317453781;2481.9658057695474;4579.852412639601;1517436.4536133585;614813.3665980571;30157.641958021315;342745.93156181404;3.7568968267807556;0.3504265156117292
3218;2019-01-26 22:38:37.849;804;187;120;119;114;49;182;-164;58;-179;409;407;53;171;226;204;253;190;191;188;180;-167;556;356;366;132;361;263;556;-2.0;84.0;496.0;460.0;121.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32603.93359375;10955.4521484375;0.0;3965.81494140625;417.0;60131;;;Calculated values ==>;1548538717.849;353.56000000000006;291.86;285.16;285.06;284.56;278.06;273.955091788801;291.36;256.76000000000005;278.96000000000004;255.26000000000002;314.06;313.86;278.46000000000004;290.26000000000005;295.76000000000005;293.56;298.46000000000004;292.16;291.96000000000004;291.16;;314.86;256.46000000000004;240.83765695389522;262.9017227912062;273.955091788801;292.26000000000005;5560000.0;3560000.0;3660000.0;1320000.0;3610000.0;2630000.0;5560000.0;0.0;0.014;0.08266666666666667;0.07666666666666666;0.020166666666666666;0.020166666666666666;;10955.4521484375;0.0;3965.81494140625;32603.93359375;514382.2445192648;251551.24320648852;229261.72674995085;228970.61932335712;227526.78097376777;430412.23801567365;456148.98637023335;456764.57732692285;451956.9107188608;496315.39412278036;496102.7904062291;456147.5771645451;470164.8308995012;462946.4434952612;460769.5600386277;430383.50924959977;411554.17536023696;456989.8252837285;455867.4181760276;;175203.01333496982;453187.0203747399;202564.1525794465;229261.72674995085;273.955091788801;1718807.8345586422;675659.6945550482;115389.75357889087;0.0;0;118;128;0;0;0;0;5;33;34;700617292064.8389;261416975430.03058;494667346729.60034;21013.901779124713;19214.419864305826;263.6106744510793;4569.881443759215;1517849.8689561738;615140.8492169827;30180.510322132064;342822.141220096;3.0199723314591975;0.30237093368429874
3219;2019-01-26 22:39:37.859;806;191;120;119;116;51;182;-162;60;-183;415;414;55;173;228;203;253;193;191;188;180;-166;559;357;366;133;362;269;559;-1.0;80.0;586.0;479.0;121.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32638.6796875;10965.234375;0.0;4089.8203125;420.0;60132;;;Calculated values ==>;1548538777.859;353.76;292.26000000000005;285.16;285.06;284.76000000000005;278.26000000000005;274.0616903277293;291.36;256.96000000000004;279.16;254.86;314.66;314.56;278.66;290.46000000000004;295.96000000000004;293.46000000000004;298.46000000000004;292.46000000000004;291.96000000000004;291.16;;315.16;256.56;241.05796691057077;263.6948088759802;274.0616903277293;292.26000000000005;5590000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2690000.0;5590000.0;0.0;0.013333333333333334;0.09766666666666667;0.07983333333333334;0.020166666666666666;0.020166666666666666;;10965.234375;0.0;4089.8203125;32638.6796875;514374.7571444236;410616.18902811914;229195.71235323403;228905.27667778588;228038.63196583118;430346.717906069;456148.98637023335;456026.9015359807;451372.5103171178;496341.65567325964;496234.85841827566;455401.81048351765;469574.6299494667;463062.42787711835;460480.0777649803;429602.52251533576;411422.6270748474;456989.8252837285;455867.4181760276;;176456.53798984195;453120.5992023326;203020.71257106503;229195.71235323403;274.0616903277293;1719351.6136173068;675842.3973881125;115456.89506104506;0.0;0;118;128;0;0;0;0;5;33;34;700836928664.804;261496488680.01794;494826973329.57495;24710.271122240098;19966.307616062863;242.3986058731781;4571.212734093004;1518230.967236087;615467.4096969443;30184.727768924764;342898.32970086345;3.2872806579281404;0.3250249601604965
