;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3220;2019-01-26 22:40:37.870;808;193;118;118;116;53;182;-158;60;-179;424;423;55;174;229;203;253;196;191;188;180;-162;580;360;366;134;365;263;575;-2.0;83.0;700.0;456.0;121.0;0;96;1;1;0;1;0;0;0;0;1;1;1;0;0;41099.859375;19831.30859375;0.0;3963.93798828125;422.0;60133;;;Calculated values ==>;1548538837.87;353.96000000000004;292.46000000000004;284.96000000000004;284.96000000000004;284.76000000000005;278.46000000000004;274.38016830617;291.36;257.36;279.16;255.26000000000002;315.56;315.46000000000004;278.66;290.56;296.06;293.46000000000004;298.46000000000004;292.76000000000005;291.96000000000004;291.16;;315.36;256.96000000000004;241.2770596917726;262.9017227912062;274.38016830617;292.26000000000005;5800000.0;3600000.0;3660000.0;1340000.0;3650000.0;2630000.0;5750000.0;0.0;0.013833333333333333;0.11666666666666667;0.076;0.020166666666666666;0.020166666666666666;;19831.30859375;0.0;3963.93798828125;41099.859375;512847.0142866428;252904.60211153075;228278.53114623984;228278.53114623984;227708.1731772488;430148.3826014536;456148.98637023335;457010.69313776627;451612.4455072676;497907.1736133396;497801.2029488243;456394.67313711334;470508.9342571791;462745.3384353217;460012.4503564219;423731.0323190938;254114.28473885378;456989.8252837285;455867.4181760276;;177292.22831007556;453362.08432878787;203709.6290248117;228278.53114623984;274.38016830617;1719966.214098089;676099.0822961086;115524.02201781278;0.0;0;118;129;0;0;0;0;5;33;34;701056568924.5038;261576603364.90845;494986602589.3568;29551.790813178035;18973.586603102187;2346.3650081933206;4589.709221767386;1518683.233985303;615791.9683064988;30206.304754068016;342974.6847129109;2.330778605510317;0.21359668740595825
3221;2019-01-26 22:41:37.860;803;203;117;116;113;54;182;-143;47;-146;426;421;42;133;232;199;253;205;191;188;180;-148;567;367;366;134;372;252;561;-1.0;79.0;525.0;481.0;121.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40702.44921875;19461.7265625;0.0;3820.29150390625;411.0;60134;;;Calculated values ==>;1548538897.86;353.46000000000004;293.46000000000004;284.86;284.76000000000005;284.46000000000004;278.56;275.1157276137837;291.36;258.86;277.86;258.56;315.76000000000005;315.26000000000005;277.36;286.46000000000004;296.36;293.06;298.46000000000004;293.66;291.96000000000004;291.16;;314.26000000000005;258.36;241.2770596917726;261.41265627149306;275.1157276137837;292.26000000000005;5670000.0;3670000.0000000005;3660000.0;1340000.0;3720000.0000000005;2520000.0;5610000.0;0.0;0.013166666666666667;0.0875;0.08016666666666666;0.020166666666666666;0.020166666666666666;;19461.7265625;0.0;3820.29150390625;40702.44921875;513330.578542457;414367.8726603809;228284.32080984575;227996.62923135352;227137.99358835904;429675.2189834977;456148.98637023335;457211.6508634873;454998.20590949454;499217.68014124216;498693.415445052;456605.5670625354;467329.5422317983;462090.83945049235;458356.8847964573;427454.3040129489;415081.04480885627;456989.8252837285;455867.4181760276;;172696.00095264515;454794.22612831404;204743.960384753;228284.32080984575;275.07831051742073;1720647.7863888277;676426.4696821361;115588.8797854948;0.0;0;118;129;0;0;0;0;5;33;34;701276132324.5387;261656989964.92123;495141076839.38135;22090.922916889245;20045.696303775476;162.9145795205527;4589.592463551334;1519113.5182071307;616117.0748039926;30227.21193219175;343051.1661446039;2.0139631422841817;0.20282072291075384
3222;2019-01-26 22:42:40.851;803;194;116;115;109;53;182;-143;6;-134;418;412;10;116;232;198;253;195;191;188;180;-147;555;361;366;134;366;247;550;-2.0;81.0;464.0;478.0;121.0;0;97;0;1;0;1;0;0;0;0;1;1;1;0;0;40105.375;19046.97265625;0.0;3720.861328125;392.0;60135;;;Calculated values ==>;1548538960.851;353.46000000000004;292.56;284.76000000000005;284.66;284.06;278.46000000000004;274.4858918419099;291.36;258.86;273.76000000000005;259.76000000000005;314.96000000000004;314.36;274.16;284.76000000000005;296.36;292.96000000000004;298.46000000000004;292.66;291.96000000000004;291.16;;312.36;258.46000000000004;241.2770596917726;260.72004837742526;274.4858918419099;292.26000000000005;5550000.0;3610000.0;3660000.0;1340000.0;3660000.0;2470000.0;5500000.0;0.0;0.013500000000000002;0.07733333333333332;0.07966666666666668;0.020166666666666666;0.020166666666666666;;19046.97265625;0.0;3720.861328125;40105.375;514344.08768107;415497.79424610164;228230.19690437103;227940.9127301223;226221.03737434192;430081.6785162784;456148.98637023335;453038.1541300931;456219.0085067848;498878.2531710931;498251.2077957319;453531.0461702515;466090.75551755395;462996.0789934827;459174.84848194243;430641.0362646684;415841.8007852276;456989.8252837285;455867.4181760276;;164757.40606591295;454896.2346991914;202609.34560495766;228230.19690437103;274.22572209526277;1721354.753842931;676763.3726653646;115654.85544651783;0.0;0;118;129;0;0;0;0;5;33;34;701506679385.1809;261741397905.15637;495298239384.81915;19366.494525943806;20098.855497840625;199.78967897245045;4590.68396231174;1519476.218788994;616468.2894525455;30230.38514108208;343131.48208820843;1.9437871734061436;0.19942097891609087
3223;2019-01-26 22:43:37.861;805;188;117;116;108;49;182;-158;-61;-154;410;404;-45;91;231;200;253;190;191;188;180;-159;552;359;366;132;364;240;547;0.0;79.0;198.0;461.0;121.0;0;93;0;1;0;1;0;0;0;0;1;1;1;0;0;40122.9921875;18976.36328125;0.0;3604.1318359375;382.0;60136;;;Calculated values ==>;1548539017.861;353.66;291.96000000000004;284.86;284.76000000000005;283.96000000000004;278.06;274.27422755570615;291.36;257.36;267.06;257.76000000000005;314.16;313.56;268.66;282.26000000000005;296.26000000000005;293.16;298.46000000000004;292.16;291.96000000000004;291.16;;311.36;257.26000000000005;240.83765695389522;259.7329541166123;274.27422755570615;292.26000000000005;5520000.0;3590000.0;3660000.0;1320000.0;3640000.0;2400000.0;5470000.0;0.0;0.013166666666666667;0.033;0.07683333333333334;0.020166666666666666;0.020166666666666666;;18976.36328125;0.0;3604.1318359375;40122.9921875;514840.3347316275;414572.912758482;228585.73304332496;228295.00026448967;225996.74864939888;430214.79039162316;456148.98637023335;445870.24133606075;454513.241122863;498743.14190994576;498119.45392735134;447916.09187173523;464239.3839080832;463162.2360548347;459762.3043333631;431405.4972838728;415275.6320791768;456989.8252837285;455867.4181760276;;160579.3303088084;454003.91949061956;202401.7878780217;228585.73304332496;274.1358885366512;1721990.006511347;677064.443551675;115712.85514932525;0.0;0;118;129;0;0;0;0;5;33;34;701715335985.146;261817221205.14368;495437058734.79596;8034.458964115289;19331.430445567934;212.37655852849758;4583.513983509503;1519693.1810609673;616780.5006471645;30233.64869624819;343204.12389720895;1.4243168621772504;0.16041301658246598
3224;2019-01-26 22:44:37.851;809;182;117;116;109;46;182;-166;-66;-169;402;396;-54;93;229;202;253;183;191;188;180;-166;525;354;366;131;359;254;526;-2.0;82.0;187.0;460.0;121.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;31820.50390625;10357.5390625;0.0;3815.89135742188;382.0;60137;;;Calculated values ==>;1548539077.851;354.06000000000006;291.36;284.86;284.76000000000005;284.06;277.76000000000005;273.7412296467126;291.36;256.56;266.56;256.26000000000005;313.36;312.76000000000005;267.76000000000005;282.46000000000004;296.06;293.36;298.46000000000004;291.46000000000004;291.96000000000004;291.16;;311.36;256.56;240.61611355647437;261.6868853414304;273.7412296467126;292.26000000000005;5250000.0;3540000.0;3660000.0;1310000.0;3590000.0;2540000.0;5260000.0;0.0;0.013666666666666666;0.03116666666666667;0.07666666666666666;0.020166666666666666;0.020166666666666666;;10357.5390625;0.0;3815.89135742188;31820.50390625;517565.31820880563;420332.54189934605;229058.2690906184;228762.61275107475;226716.6467213234;430542.39183029096;456148.98637023335;442414.54557983676;453151.37900861126;496493.0643684342;495859.8343967603;444036.8958057975;462388.8645187565;463642.6141334031;460810.79226618685;437808.34541704477;420627.1591156029;456989.8252837285;455867.4181760276;;160579.3303088084;453457.4932251669;201664.58770606556;229058.2690906184;273.7412296467126;1722589.4357240344;677308.8519963807;115774.67837035863;0.0;0;118;129;0;0;0;0;5;33;34;701934899385.1809;261896108055.15622;495585234034.8195;7503.3736870658695;19304.122756464436;234.80954611970543;4573.984506555752;1519822.6414194247;617102.4099300754;30237.37462602904;343280.4236658904;2.2306731369539556;0.25265185514357913
3225;2019-01-26 22:45:37.871;808;174;118;118;109;44;182;-177;-42;-179;405;403;-39;123;227;204;253;175;191;188;180;-175;536;350;366;131;355;259;536;-4.0;83.0;1.0;462.0;121.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32139.837890625;10565.8095703125;0.0;3891.54736328125;393.0;60138;;;Calculated values ==>;1548539137.871;353.96000000000004;290.56;284.96000000000004;284.96000000000004;284.06;277.56;273.3108153835814;291.36;255.46000000000004;268.96000000000004;255.26000000000002;313.66;313.46000000000004;269.26000000000005;285.46000000000004;295.86;293.56;298.46000000000004;290.66;291.96000000000004;291.16;;312.46000000000004;255.66000000000003;240.61611355647437;262.3656120759269;273.3108153835814;292.26000000000005;5360000.0;3500000.0;3660000.0;1310000.0;3550000.0;2590000.0;5360000.0;0.0;0.013833333333333333;0.00016666666666666666;0.077;0.020166666666666666;0.020166666666666666;;10565.8095703125;0.0;3891.54736328125;32139.837890625;516537.35542040196;414025.3113076653;229124.16928797812;229124.16928797812;226506.64804418455;430799.1582183253;456148.98637023335;444653.0459346551;452128.4347765765;496299.6874317309;496087.7615140525;445055.7528265822;465169.12366023014;463972.5866278886;461691.87941572437;435295.0487902342;414382.3511157764;456989.8252837285;455867.4181760276;;165175.21790254305;452538.0923585017;200801.5842503337;229124.16928797812;273.3108153835814;1723122.6162397885;677483.2713553449;115838.92843589607;0.0;0;118;129;0;0;0;0;5;33;34;702154572585.1111;261974734255.13123;495739185334.77057;40.64191028072024;19383.711124328936;289.29231782999955;4572.655519242331;1519885.5291716482;617424.9160118514;30241.743597399076;343356.67107341456;1.679857596601857;0.2125040843111398
3226;2019-01-26 22:46:37.872;803;179;120;119;112;45;182;-168;-12;-175;414;413;-18;129;226;205;253;182;191;188;180;-173;549;352;366;132;357;261;550;-2.0;78.0;347.0;459.0;121.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32368.90234375;10829.169921875;0.0;3917.0830078125;402.0;60139;;;Calculated values ==>;1548539197.872;353.46000000000004;291.06;285.16;285.06;284.36;277.66;273.5264737036516;291.36;256.36;271.96000000000004;255.66000000000003;314.56;314.46000000000004;271.36;286.06;295.76000000000005;293.66;298.46000000000004;291.36;291.96000000000004;291.16;;313.36;255.86;240.83765695389522;262.63441904999945;273.5264737036516;292.26000000000005;5490000.0;3520000.0000000005;3660000.0;1320000.0;3570000.0000000005;2610000.0;5500000.0;0.0;0.013000000000000001;0.057833333333333334;0.0765;0.020166666666666666;0.020166666666666666;;10829.169921875;0.0;3917.0830078125;32368.90234375;514848.2551547684;248746.81474579297;229395.26074894576;229102.78328135208;227077.643890442;430671.36484660726;456148.98637023335;448245.0140702997;452367.5979307808;497049.6120126797;496943.6399919268;447458.1657668247;465580.7811325807;463544.24104893836;461518.7692375384;432158.1819518879;249900.0529853814;456989.8252837285;455867.4181760276;;168935.5661677829;452572.6952717777;201037.27124994565;229395.26074894576;273.5264737036516;1723660.1980339729;677661.5658224227;115904.00144010858;0.0;0;118;129;0;0;0;0;5;33;34;702374176244.8458;262053635570.03592;495895187934.58215;14296.847793110475;19242.45993767015;2369.355676564585;4567.188508112817;1520005.0102436836;617746.8061350585;30263.899366582267;343432.83770964;2.7448228447222074;0.2753244337781147
3227;2019-01-26 22:47:37.882;798;187;121;120;115;47;182;-166;11;-178;422;420;2;138;226;206;253;190;191;188;180;-170;557;356;366;132;361;261;557;0.0;77.0;318.0;456.0;121.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32559.583984375;10975.716796875;0.0;3906.04443359375;408.0;60140;;;Calculated values ==>;1548539257.882;352.96000000000004;291.86;285.26000000000005;285.16;284.66;277.86;273.955091788801;291.36;256.56;274.26000000000005;255.36;315.36;315.16;273.36;286.96000000000004;295.76000000000005;293.76000000000005;298.46000000000004;292.16;291.96000000000004;291.16;;313.96000000000004;256.16;240.83765695389522;262.63441904999945;273.955091788801;292.26000000000005;5570000.0;3560000.0;3660000.0;1320000.0;3610000.0;2610000.0;5570000.0;0.0;0.012833333333333334;0.053000000000000005;0.076;0.020166666666666666;0.020166666666666666;;10975.716796875;0.0;3906.04443359375;32559.583984375;513562.8094544673;251497.0071206313;229531.35143228946;229239.6668209865;227793.0554331662;430412.23801567365;456148.98637023335;451215.39434274647;452059.64456660027;497896.6362786916;497685.0044593654;450061.38178772916;466630.4999812997;462946.4434952612;461037.7653776629;430124.59530437726;411111.06218014384;456989.8252837285;455867.4181760276;;171442.51209473662;452880.0377185289;202455.59121155913;229531.35143228946;273.955091788801;1724201.3589317412;677843.3034962816;115969.20503423139;0.0;0;118;129;0;0;0;0;5;33;34;702593812844.8109;262132848770.02332;496051814034.55725;13184.26956595293;19032.2579345297;244.00700842766224;4564.444012665385;1520234.0577231913;618065.8152766066;30285.68101862414;343508.947330124;2.487943325267923;0.26436157981369396
3228;2019-01-26 22:48:37.853;798;192;121;120;117;50;182;-171;20;-190;426;423;16;145;228;205;253;194;191;188;180;-173;556;359;366;132;364;264;557;-3.0;80.0;297.0;457.0;121.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32609.37890625;10932.2412109375;0.0;3954.24951171875;410.0;60141;;;Calculated values ==>;1548539317.853;352.96000000000004;292.36;285.26000000000005;285.16;284.86;278.16;274.27422755570615;291.36;256.06;275.16;254.16000000000003;315.76000000000005;315.46000000000004;274.76000000000005;287.66;295.96000000000004;293.66;298.46000000000004;292.56;291.96000000000004;291.16;;314.16;255.86;240.83765695389522;263.0348170998261;274.27422755570615;292.26000000000005;5560000.0;3590000.0;3660000.0;1320000.0;3640000.0;2640000.0;5570000.0;0.0;0.013333333333333334;0.0495;0.07616666666666667;0.020166666666666666;0.020166666666666666;;10932.2412109375;0.0;3954.24951171875;32609.37890625;513647.5033764973;411902.9413244403;229531.35143228946;229239.6668209865;228369.3810390818;430214.79039162316;456148.98637023335;451833.5419501401;450824.04398549395;498018.6083115751;497700.4489419708;451322.07754363207;467019.02616562176;462762.17627123004;460438.91947669676;430383.50924959977;412673.55452819855;456989.8252837285;455867.4181760276;;172278.17009871884;452572.6952717777;203817.9400955708;229531.35143228946;274.27422755570615;1724744.1711359988;678025.7815724935;116034.67582421048;0.0;0;118;129;0;0;0;0;5;33;34;702813306704.6504;262212010489.9654;496209237909.4421;12276.77229180118;18946.820519254426;236.13272961868284;4564.444012665385;1520446.1305204323;618382.1546255351;30289.680249208766;343584.9846278138;2.419923555154156;0.2590698146663581
3229;2019-01-26 22:49:37.863;800;192;119;119;116;52;182;-176;34;-237;429;425;32;154;230;204;253;194;191;188;180;-178;556;360;366;132;365;268;556;0.0;81.0;244.0;454.0;121.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32569.58984375;10939.7138671875;0.0;4005.21337890625;411.0;60142;;;Calculated values ==>;1548539377.863;353.16;292.36;285.06;285.06;284.76000000000005;278.36;274.38016830617;291.36;255.56000000000003;276.56;249.46000000000004;316.06;315.66;276.36;288.56;296.16;293.56;298.46000000000004;292.56;291.96000000000004;291.16;;314.26000000000005;255.36;240.83765695389522;263.56353331371673;274.38016830617;292.26000000000005;5560000.0;3600000.0;3660000.0;1320000.0;3650000.0;2680000.0;5560000.0;0.0;0.013500000000000002;0.04066666666666666;0.07566666666666667;0.020166666666666666;0.020166666666666666;;10939.7138671875;0.0;4005.21337890625;32569.58984375;513892.5857837995;412333.65201211494;228970.61932335712;228970.61932335712;228102.0192927474;430148.3826014536;456148.98637023335;452919.762561323;445920.272743072;497935.0798141966;497509.4213459539;452664.88030591793;467503.480835966;462878.96902001434;460147.9425315409;430383.50924959977;413092.82235656865;456989.8252837285;455867.4181760276;;172696.00095264515;452059.64456660027;207012.6904616993;228970.61932335712;274.38016830617;1725287.4197351746;678208.0782424976;116101.0157364314;0.0;0;118;129;0;0;0;0;5;33;34;703032943304.6155;262291223689.95282;496368864509.4167;10000.220932051363;18541.88619393751;233.4242730559201;4575.752110195521;1520631.80307087;618694.6125824103;30293.593876392937;343661.1656235424;2.2316123029610297;0.24294591056528214
3230;2019-01-26 22:50:37.863;800;192;118;117;114;52;182;-183;49;-253;430;426;40;160;231;204;253;194;191;188;180;-185;553;360;366;133;365;270;553;-2.0;83.0;234.0;465.0;121.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32413.6953125;10839.2177734375;0.0;4061.86157226562;413.0;60143;;;Calculated values ==>;1548539437.863;353.16;292.36;284.96000000000004;284.86;284.56;278.36;274.38016830617;291.36;254.86;278.06;247.86;316.16;315.76000000000005;277.16;289.16;296.26000000000005;293.56;298.46000000000004;292.56;291.96000000000004;291.16;;314.46000000000004;254.66000000000003;241.05796691057077;263.82572766246335;274.38016830617;292.26000000000005;5530000.0;3600000.0;3660000.0;1330000.0;3650000.0;2700000.0;5530000.0;0.0;0.013833333333333333;0.039;0.0775;0.020166666666666666;0.020166666666666666;;10839.2177734375;0.0;4061.86157226562;32413.6953125;514145.83446657;413590.4106133878;228745.4692477943;228455.2794383903;227589.36225082667;430148.3826014536;456148.98637023335;454479.2919047325;444030.7414392307;497840.32254807727;497413.9177693152;453338.36804366286;467923.27867193904;463012.4783077877;460147.9425315409;431152.0106046657;414317.87443422026;456989.8252837285;455867.4181760276;;173531.66647045466;451166.0485937454;207766.12363563883;228745.4692477943;274.38016830617;1725828.9471114767;678389.5693395028;116168.2413610245;0.0;0;118;129;0;0;0;0;5;33;34;703252543304.6155;262370723689.95282;496530264509.4167;9621.813562494654;18863.494184253257;232.87221702449494;4580.292636719371;1520795.3200249912;619006.3240855619;30297.47968047694;343737.46599643334;2.2346349434139303;0.2454097343711127
3231;2019-01-26 22:51:37.844;794;197;118;117;113;52;182;-185;54;-257;424;417;43;129;232;204;253;200;191;188;180;-189;575;366;366;132;371;245;570;-1.0;81.0;449.0;458.0;121.0;0;86;0;1;1;0;0;0;0;0;1;1;1;0;0;40638.6796875;19667.919921875;0.0;3650.35083007812;409.0;60144;;;Calculated values ==>;1548539497.844;352.56000000000006;292.86;284.96000000000004;284.86;284.46000000000004;278.36;275.0112864084945;291.36;254.66000000000003;278.56;247.46000000000004;315.56;314.86;277.46000000000004;286.06;296.36;293.56;298.46000000000004;293.16;291.96000000000004;291.16;;314.06;254.26000000000002;240.83765695389522;260.44013211722256;275.0112864084945;292.26000000000005;5750000.0;3660000.0;3660000.0;1320000.0;3710000.0;2450000.0;5700000.0;0.0;0.013500000000000002;0.07483333333333334;0.07633333333333334;0.020166666666666666;0.020166666666666666;;19667.919921875;0.0;3650.35083007812;40638.6796875;511532.21177523484;254825.3617714336;228382.4788835587;228095.92176388367;226956.88971259107;429743.705733735;456148.98637023335;459168.07163815456;443798.4166184821;499702.65617659513;498973.1772561655;457859.8871463067;467857.7480482161;462242.49696757086;459205.06791963393;425200.32777623815;409312.6207987806;456989.8252837285;455867.4181760276;;171860.34048652687;450927.24720695685;208181.78429404538;228382.4788835587;275.0112864084945;1726437.52412792;678643.714982801;116232.48944623725;0.0;0;119;129;0;0;0;0;5;33;34;703472073765.2926;262450198515.19797;496684715584.89307;18782.140502917504;18529.570335685577;214.48404419567714;4587.612942398123;1521031.944688054;619317.8342813798;30301.20646880847;343813.8410167441;1.80604335000568;0.181951525131896
3232;2019-01-26 22:52:37.864;797;195;116;115;109;51;182;-176;55;-253;400;390;36;109;233;203;253;197;191;188;180;-183;538;361;365;132;366;240;537;-2.0;82.0;613.0;457.0;121.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;29797.583984375;8451.5029296875;0.0;3576.37109375;393.0;60145;;;Calculated values ==>;1548539557.864;352.86;292.66;284.76000000000005;284.66;284.06;278.26000000000005;274.4858918419099;291.36;255.56000000000003;278.66;247.86;313.16;312.16;276.76000000000005;284.06;296.46000000000004;293.46000000000004;298.46000000000004;292.86;291.96000000000004;291.16;;312.46000000000004;254.86;240.83765695389522;259.7329541166123;274.4858918419099;292.26000000000005;5380000.0;3610000.0;3650000.0;1320000.0;3660000.0;2400000.0;5370000.0;0.0;0.013666666666666666;0.10216666666666667;0.07616666666666667;0.020166666666666666;0.020166666666666666;;8451.5029296875;0.0;3576.37109375;29797.583984375;515042.7232680839;420483.4147257134;228514.55588759336;228222.36287170718;226485.92814951084;430081.6785162784;456314.320352256;460068.22631434567;444224.63423545426;497703.3145135802;496661.7191521758;457829.3643582183;466294.0241793694;463129.6232463674;459855.8798952964;434824.84821428993;421073.62198078074;457153.08725739754;456033.45726211835;;165175.21790254305;451545.55653175333;206407.34847680986;228514.55588759336;274.4858918419099;1727024.6886479536;678878.1216159974;116292.73220314423;0.0;0;119;129;0;0;0;0;5;33;34;703691446865.2229;262529424915.1728;496830264084.8468;25915.686352401575;18671.360180184864;187.93342519129232;4588.297844386254;1521404.5507390269;619627.9453714982;30304.561065545266;343890.33242858405;4.104073397008878;0.39615410838416343
3233;2019-01-26 22:53:37.854;807;178;115;114;106;48;182;-186;58;-259;378;371;35;138;230;205;252;178;191;188;180;-183;525;353;366;131;358;252;526;-1.0;78.0;486.0;421.0;121.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;31853.548828125;10397.28125;0.0;3756.41162109375;393.0;60146;;;Calculated values ==>;1548539617.854;353.86;290.96000000000004;284.66;284.56;283.76000000000005;277.96000000000004;273.6339639331285;291.36;254.56000000000003;278.96000000000004;247.26000000000002;310.96000000000004;310.26000000000005;276.66;286.96000000000004;296.16;293.66;298.36;290.96000000000004;291.96000000000004;291.16;;312.46000000000004;254.86;240.61611355647437;261.41265627149306;273.6339639331285;292.26000000000005;5250000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2520000.0;5260000.0;0.0;0.013000000000000001;0.081;0.07016666666666667;0.020166666666666666;0.020166666666666666;;10397.28125;0.0;3756.41162109375;31853.548828125;517326.33391536225;419130.3161456991;228467.8251527565;228173.89349190463;225851.8128456642;430607.02586249536;456148.98637023335;458537.2466056057;443780.1929895956;494164.5278366503;493423.59915959;455753.1787349472;467902.5440753885;463922.8230274349;461365.50582970696;437601.06156402075;419130.3161456991;456989.8252837285;455867.4181760276;;165175.21790254305;451718.123324114;204868.38747475442;228467.8251527565;273.6339639331285;1727538.362461566;679035.1686386529;116353.8285413572;0.0;0;119;129;0;0;0;0;5;33;34;703910710315.2578;262608311765.18533;496977839484.87024;20547.177589598956;17320.62313209673;240.11969043818124;4585.891792635967;1521791.676740183;619927.8285769492;30308.12758032453;343966.7712669747;3.016443312258379;0.29452349158288016
3234;2019-01-26 22:54:37.875;810;174;116;116;107;46;182;-192;58;-261;371;368;44;154;228;207;252;175;191;188;180;-191;540;350;365;131;355;255;541;-2.0;82.0;558.0;441.0;121.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;32050.55859375;10693.5498046875;0.0;3799.896484375;402.0;60147;;;Calculated values ==>;1548539677.875;354.16;290.56;284.76000000000005;284.76000000000005;283.86;277.76000000000005;273.3108153835814;291.36;253.96000000000004;278.96000000000004;247.06000000000003;310.26000000000005;309.96000000000004;277.56;288.56;295.96000000000004;293.86;298.36;290.66;291.96000000000004;291.16;;313.36;254.06000000000003;240.61611355647437;261.82340779136865;273.3108153835814;292.26000000000005;5400000.0;3500000.0;3650000.0;1310000.0;3550000.0;2550000.0;5410000.0;0.0;0.013666666666666666;0.093;0.0735;0.020166666666666666;0.020166666666666666;;10693.5498046875;0.0;3799.896484375;32050.55859375;516447.07578351436;247287.8852733943;228426.06992450266;228426.06992450266;225832.47511515833;430799.1582183253;456314.320352256;458058.45378164854;443567.16527777805;493107.6455319165;492788.7577938727;456357.5733384608;469314.69043555163;464103.7369688208;462088.8242006048;434127.75394525076;247663.56910712953;457153.08725739754;456033.45726211835;;168935.5661677829;450895.48949302867;203627.83746293277;228426.06992450266;273.3108153835814;1728071.083076249;679210.9870787644;116416.81981470533;0.0;0;119;129;0;0;0;0;5;33;34;704130087069.9232;262686939275.0654;497129992719.6382;23662.047317640565;18174.172424212047;2548.343859454323;4590.082311308583;1522160.2158907538;620223.7220659541;30331.372909556863;344043.26448098203;3.3790890679723504;0.313311655135424
3235;2019-01-26 22:55:37.855;811;181;118;117;110;47;182;-191;58;-258;366;363;51;157;227;208;252;184;191;188;180;-195;553;352;365;132;357;253;553;-1.0;78.0;690.0;455.0;121.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32400.802734375;10963.53125;0.0;3771.15087890625;408.0;60148;;;Calculated values ==>;1548539737.855;354.26;291.26000000000005;284.96000000000004;284.86;284.16;277.86;273.5264737036516;291.36;254.06000000000003;278.96000000000004;247.36;309.76000000000005;309.46000000000004;278.26000000000005;288.86;295.86;293.96000000000004;298.36;291.56;291.96000000000004;291.16;;313.96000000000004;253.66000000000003;240.83765695389522;261.54996906429363;273.5264737036516;292.26000000000005;5530000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2530000.0;5530000.0;0.0;0.013000000000000001;0.115;0.07583333333333334;0.020166666666666666;0.020166666666666666;;10963.53125;0.0;3771.15087890625;32400.802734375;515487.8611619181;249363.19814104622;228745.4692477943;228455.2794383903;226445.2755470083;430671.36484660726;456314.320352256;458378.0285708209;443691.7132699362;492787.92341500334;492469.3653726781;457533.7450994209;469930.6404319142;463676.0370021611;461917.0532126514;430913.41807858774;250525.61461375855;457153.08725739754;456033.45726211835;;171442.51209473662;450307.3656707556;203549.40001337373;228745.4692477943;273.5264737036516;1728607.998722595;679391.402595719;116479.89084539894;0.0;0;119;129;0;0;0;0;5;33;34;704349014069.9928;262765812975.09048;497282341919.68665;29305.29228410643;18712.47906235146;2345.0414450427797;4583.641091622201;1522601.4632560764;620531.0083655191;30372.13752770368;344119.68669346574;3.7290559377137726;0.3408781890591286
3236;2019-01-26 22:56:37.876;815;187;120;119;113;49;182;-173;57;-224;361;360;53;163;228;207;252;190;191;188;180;-177;556;356;365;132;361;257;557;-1.0;79.0;759.0;464.0;121.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32485.994140625;11045.5322265625;0.0;3831.244140625;414.0;60149;;;Calculated values ==>;1548539797.876;354.66;291.86;285.16;285.06;284.46000000000004;278.06;273.955091788801;291.36;255.86;278.86;250.76000000000002;309.26000000000005;309.16;278.46000000000004;289.46000000000004;295.96000000000004;293.86;298.36;292.16;291.96000000000004;291.16;;314.56;255.46000000000004;240.83765695389522;262.0952818180154;273.955091788801;292.26000000000005;5560000.0;3560000.0;3650000.0;1320000.0;3610000.0;2570000.0;5570000.0;0.0;0.013166666666666667;0.1265;0.07733333333333332;0.020166666666666666;0.020166666666666666;;11045.5322265625;0.0;3831.244140625;32485.994140625;515725.3898095763;251497.0071206313;229239.6668209865;228948.7842775292;227219.72489924103;430412.23801567365;456314.320352256;457615.8751958574;447287.6395447041;491830.3872336821;491723.6468737583;457129.0939075185;470067.55949749885;463212.09266578907;461171.6782371525;430140.75549311726;411111.06218014384;457153.08725739754;456033.45726211835;;173949.5011765382;452162.33692296245;203821.69428500018;229239.6668209865;273.955091788801;1729148.911282219;679574.8756508456;116543.26631078385;0.0;0;119;129;0;0;0;0;5;33;34;704568090719.6587;262845040694.96964;497435395469.4532;32104.963885223442;19205.009697335747;250.55762862081676;4573.674773896159;1523113.394503287;620847.0980307099;30393.775090448504;344196.0243677332;3.7732775299954655;0.35531850273876026
3237;2019-01-26 22:57:37.866;820;191;119;119;115;51;182;-171;56;-214;363;363;52;160;229;207;252;194;191;187;180;-175;559;357;365;132;362;260;559;-2.0;81.0;681.0;479.0;121.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32665.216796875;11057.458984375;0.0;3868.20947265625;417.0;60150;;;Calculated values ==>;1548539857.866;355.16;292.26000000000005;285.06;285.06;284.66;278.26000000000005;274.0616903277293;291.36;256.06;278.76000000000005;251.76000000000002;309.46000000000004;309.46000000000004;278.36;289.16;296.06;293.86;298.36;292.56;291.86;291.16;;314.86;255.66000000000003;240.83765695389522;262.5002047102346;274.0616903277293;292.26000000000005;5590000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2600000.0;5590000.0;0.0;0.013500000000000002;0.11349999999999999;0.07983333333333334;0.020166666666666666;0.020166666666666666;;11057.458984375;0.0;3868.20947265625;32665.216796875;516085.91549923044;410616.18902811914;228905.27667778588;228905.27667778588;227751.2694485136;430346.717906069;456314.320352256;457008.00341949763;448333.52181459573;491723.41198773513;491723.41198773513;456517.3717664219;469313.0523074251;463195.3492027865;461017.6682793448;429355.4051495865;411817.33045329753;457013.68520201126;456033.45726211835;;175203.01333496982;452367.5979307808;203900.27814606042;228905.27667778588;274.06169032772925;1729691.7475523248;679759.0365457004;116607.41773055248;0.0;0;119;129;0;0;0;0;5;33;34;704787054219.6935;262924227494.98224;497590469619.47784;28727.72681853512;19835.97436281351;236.7640083999011;4580.418308450705;1523620.2491027175;621172.3853410073;30397.83542725538;344272.2957627467;3.5764484285494316;0.3452276821305331
3238;2019-01-26 22:58:37.856;824;193;118;117;115;52;182;-171;52;-236;369;369;49;163;231;207;252;195;191;187;179;-175;555;360;365;133;365;264;555;0.0;81.0;719.0;486.0;121.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32478.220703125;10925.390625;0.0;3896.3935546875;419.0;60151;;;Calculated values ==>;1548539917.856;355.56000000000006;292.46000000000004;284.96000000000004;284.86;284.66;278.36;274.38016830617;291.36;256.06;278.36;249.56000000000003;310.06;310.06;278.06;289.46000000000004;296.26000000000005;293.86;298.36;292.66;291.86;291.06;;315.06;255.66000000000003;241.05796691057077;263.0348170998261;274.38016830617;292.26000000000005;5550000.0;3600000.0;3650000.0;1330000.0;3650000.0;2640000.0;5550000.0;0.0;0.013500000000000002;0.11983333333333333;0.081;0.020166666666666666;0.020166666666666666;;10925.390625;0.0;3896.3935546875;32478.220703125;516903.0519508515;413134.7333990844;228701.9733407252;228412.22449851246;227835.04385385563;430148.3826014536;456314.320352256;455858.54699093295;445837.41317414696;491939.1153578531;491939.1153578531;455485.93199604336;469106.74928748974;463012.4783077877;460553.62251606805;430399.69121126586;413873.7736063451;457013.68520201126;455892.78231350397;;176038.69501535743;452196.640584172;205584.26051050544;228701.9733407252;274.38016830617;1730234.5190545812;679942.1964274053;116672.11197161976;0.0;0;119;129;0;0;0;0;5;33;34;705006017719.7283;263003714244.99487;497747643419.5028;29991.20199657123;19975.602785966992;223.09988766643008;4581.681314284371;1524109.4919555201;621504.0931901094;30401.66698769002;344348.63386780996;3.695343645574781;0.35514530731253546
3239;2019-01-26 22:59:37.867;823;191;117;117;114;53;182;-178;9;-253;374;374;22;163;232;207;252;193;191;187;179;-181;554;360;365;133;366;268;553;0.0;81.0;566.0;482.0;121.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32489.298828125;10857.65234375;0.0;3990.61791992188;420.0;60152;;;Calculated values ==>;1548539977.867;355.46000000000004;292.26000000000005;284.86;284.86;284.56;278.46000000000004;274.38016830617;291.36;255.36;274.06;247.86;310.56;310.56;275.36;289.46000000000004;296.36;293.86;298.36;292.46000000000004;291.86;291.06;;315.16;255.06000000000003;241.05796691057077;263.56353331371673;274.38016830617;292.26000000000005;5540000.0;3600000.0;3650000.0;1330000.0;3660000.0;2680000.0;5530000.0;0.0;0.013500000000000002;0.09433333333333334;0.08033333333333334;0.020166666666666666;0.020166666666666666;;10857.65234375;0.0;3990.61791992188;32489.298828125;516863.99341237487;413220.0903815756;228455.2794383903;228455.2794383903;227589.36225082667;430148.3826014536;456314.320352256;449697.6756173371;444030.7414392307;492049.9788857553;492049.9788857553;451383.1401027414;468552.303037223;462996.0789934827;460553.62251606805;430657.238591899;413956.2836987002;457013.68520201126;455892.78231350397;;176456.53798984195;451578.79877950967;206490.99026685953;228455.2794383903;274.38016830617;1730776.0143080188;680123.7550656004;116737.8491170137;0.0;0;119;129;0;0;0;0;5;33;34;705225057870.2992;263083528875.20288;497907272679.9188;22942.49731806172;19688.720617182895;225.46289105818377;4586.656307981459;1524550.6869885547;621834.6898176024;30405.405696160047;344425.0506887105;3.195209697277683;0.31813068778879067
3240;2019-01-26 23:00:37.857;819;190;117;116;112;53;182;-181;-34;-256;380;379;-22;155;232;207;252;192;191;187;179;-184;552;360;365;133;365;271;552;-2.0;82.0;551.0;499.0;121.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32429.263671875;10783.3779296875;0.0;4049.15551757812;419.0;60153;;;Calculated values ==>;1548540037.857;355.06000000000006;292.16;284.86;284.76000000000005;284.36;278.46000000000004;274.38016830617;291.36;255.06000000000003;269.76000000000005;247.56000000000003;311.16;311.06;270.96000000000004;288.66;296.36;293.86;298.36;292.36;291.86;291.06;;315.06;254.76000000000002;241.05796691057077;263.95629194202945;274.38016830617;292.26000000000005;5520000.0;3600000.0;3650000.0;1330000.0;3650000.0;2710000.0;5520000.0;0.0;0.013666666666666666;0.09183333333333334;0.08316666666666667;0.020166666666666666;0.020166666666666666;;10783.3779296875;0.0;4049.15551757812;32429.263671875;516543.4662395522;413263.53111073095;228476.88682950055;228187.26094971248;227036.4030908482;430148.3826014536;456314.320352256;443338.3737526881;443710.1562791648;492377.3226245365;492269.4423436592;444991.4642851626;467196.74344154674;463145.86696068436;460553.62251606805;431168.2496283851;413998.2807911148;457013.68520201126;455892.78231350397;;176038.69501535743;451269.30121400836;206611.8537183782;228476.88682950055;274.38016830617;1731316.912164268;680304.0669275878;116804.83606265152;0.0;0;119;129;0;0;0;0;5;33;34;705444021370.334;263163315575.21558;498068945729.9445;21739.385423150794;20347.344383386575;234.65624077602794;4586.220558927402;1524922.973953287;622168.2680870143;30409.239383204924;344501.4785891734;3.1624810942117394;0.32006643669014856
3241;2019-01-26 23:01:37.868;809;192;118;117;112;52;182;-179;-38;-257;382;380;-32;117;233;208;252;195;191;187;179;-184;581;363;365;133;368;252;575;-3.0;81.0;623.0;516.0;121.0;0;79;0;1;0;1;0;0;0;0;1;1;1;0;0;41144.859375;19899.16796875;0.0;3738.98803710938;414.0;60154;;;Calculated values ==>;1548540097.868;354.06000000000006;292.36;284.96000000000004;284.86;284.36;278.36;274.69669130483857;291.36;255.26000000000002;269.36;247.46000000000004;311.36;311.16;269.96000000000004;284.86;296.46000000000004;293.96000000000004;298.36;292.66;291.86;291.06;;314.56;254.76000000000002;241.05796691057077;261.41265627149306;274.69669130483857;292.26000000000005;5810000.0;3629999.9999999995;3650000.0;1330000.0;3679999.9999999995;2520000.0;5750000.0;0.0;0.013500000000000002;0.10383333333333335;0.08600000000000001;0.020166666666666666;0.020166666666666666;;19899.16796875;0.0;3738.98803710938;41144.859375;512886.48229663074;252507.99267018784;228278.53114623984;227992.99490870355;226575.84982895365;429947.3805835815;456314.320352256;446547.0379890544;443603.17335116485;494587.432206139;494376.0234841569;447328.890098798;465485.9063825712;462829.68046980636;460222.37524275546;423143.99699626776;253707.63404286117;457013.68520201126;455892.78231350397;;173949.5011765382;451269.30121400836;207274.92257287566;228278.53114623984;274.69669130483857;1731930.1422603976;680559.8016858371;116869.74915740453;0.0;0;119;130;0;0;0;0;5;33;34;705663061520.0347;263243130205.1065;498225874494.73004;24844.421317379896;20983.516563137415;2287.390899870989;4590.22073187316;1525311.2435119655;622512.7550721355;30430.260295809163;344577.962952722;2.2296810926874717;0.21498545450032291
3242;2019-01-26 23:02:37.848;797;198;117;116;111;51;182;-177;-5;-257;367;361;-11;77;234;207;252;200;190;187;179;-181;558;362;365;133;367;237;552;-1.0;79.0;602.0;492.0;121.0;0;78;0;1;0;1;0;0;0;0;1;1;1;0;0;40192.1171875;19269.685546875;0.0;3518.09106445312;397.0;60155;;;Calculated values ==>;1548540157.848;352.86;292.96000000000004;284.86;284.76000000000005;284.26000000000005;278.26000000000005;274.5913991737795;291.36;255.46000000000004;272.66;247.46000000000004;309.86;309.26000000000005;272.06;280.86;296.56;293.86;298.36;293.16;291.86;291.06;;312.86;255.06000000000003;241.05796691057077;259.30345971252746;274.5913991737795;292.16;5580000.0;3620000.0000000005;3650000.0;1330000.0;3670000.0000000005;2370000.0;5520000.0;0.0;0.013166666666666667;0.10033333333333333;0.082;0.020166666666666666;0.020166666666666666;;19269.685546875;0.0;3518.09106445312;40192.1171875;513355.280004525;416104.77006364113;228476.88682950055;228187.26094971248;226750.5488814185;430014.67791919125;456314.320352256;453410.2699625678;443603.17335116485;494571.33218622726;493944.7765170468;452680.57762366807;463076.39762655686;463113.5052063933;460242.557883941;429618.63473711204;416777.91492359515;457013.68520201126;455892.78231350397;;166846.47414792277;451578.79877950967;207128.233749903;228476.88682950055;274.59139917377945;1732607.7244625879;680886.0999962002;116930.20465805038;0.0;0;119;130;0;0;0;0;5;33;34;705881988520.1042;263322903605.13187;498372525594.7767;24710.297633337363;20044.946332427746;169.06947754463903;4586.220558927402;1525724.0618513557;622854.5449617547;30450.723975459754;344654.4078067216;2.1726794520894495;0.2144492863312671
3243;2019-01-26 23:03:37.878;798;183;115;115;107;48;181;-182;12;-261;345;339;1;95;233;208;252;184;191;187;179;-183;523;355;365;132;360;250;523;-1.0;79.0;417.0;512.0;121.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;31597.30078125;10384.3046875;0.0;3703.13598632812;387.0;60156;;;Calculated values ==>;1548540217.878;352.96000000000004;291.46000000000004;284.66;284.66;283.86;277.96000000000004;273.8482719121499;291.26000000000005;254.96000000000004;274.36;247.06000000000003;307.66;307.06;273.26000000000005;282.66;296.46000000000004;293.96000000000004;298.36;291.56;291.86;291.06;;311.86;254.86;240.83765695389522;261.13683023647616;273.8482719121499;292.26000000000005;5230000.0;3550000.0;3650000.0;1320000.0;3600000.0;2500000.0;5230000.0;0.0;0.013166666666666667;0.06949999999999999;0.08533333333333333;0.020166666666666666;0.020166666666666666;;10384.3046875;0.0;3703.13598632812;31597.30078125;516415.41247574275;421620.88002595305;228535.9843394565;228535.9843394565;226202.03946178977;430477.46260093397;456173.9696025402;453263.3169236524;443371.2413604828;490877.7360875078;490239.4788063167;451895.2303877533;463222.84181266074;464022.1768390251;461458.8535005051;438047.38599560875;421905.15211896447;457013.68520201126;455892.78231350397;;162668.35908569003;451545.55653175333;206214.86050423194;228535.9843394565;273.8482719121499;1733206.268734617;681133.3401396614;116990.41163855758;0.0;0;119;130;0;0;0;0;5;33;34;706101098019.9999;263402443355.09396;498518698644.70703;17169.867721149723;20934.886061015157;212.53941270914976;4585.02875914329;1526073.2377298323;623196.2143141722;30453.905639580727;344730.8730978746;3.0454305325822566;0.32112034737332085
3244;2019-01-26 23:04:37.869;800;173;116;116;107;46;181;-192;17;-262;334;333;14;119;229;210;252;174;191;187;179;-191;535;351;365;132;356;253;535;-1.0;81.0;415.0;492.0;121.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;31992.802734375;10644.8974609375;0.0;3751.26318359375;395.0;60157;;;Calculated values ==>;1548540277.869;353.16;290.46000000000004;284.76000000000005;284.76000000000005;283.86;277.76000000000005;273.4187578820637;291.26000000000005;253.96000000000004;274.86;246.96000000000004;306.56;306.46000000000004;274.56;285.06;296.06;294.16;298.36;290.56;291.86;291.06;;312.66;254.06000000000003;240.83765695389522;261.54996906429363;273.4187578820637;292.26000000000005;5350000.0;3510000.0;3650000.0;1320000.0;3560000.0;2530000.0;5350000.0;0.0;0.013500000000000002;0.06916666666666667;0.082;0.020166666666666666;0.020166666666666666;;10644.8974609375;0.0;3751.26318359375;31992.802734375;515656.2683990421;414076.94479363307;228559.1371511164;228559.1371511164;225953.8925922229;430735.4089219946;456173.9696025402;453367.9836663851;443264.2958451262;489378.757963568;489271.80764531036;452994.8156518856;465572.91147350037;464087.17984003224;462333.5003207398;435311.42410149076;414433.15166931204;457013.68520201126;455892.78231350397;;166010.84420003442;450720.7968906129;204701.55276211616;228559.1371511164;273.4187578820637;1733736.1067757285;681308.557204212;117052.52231357613;0.0;0;119;130;0;0;0;0;5;33;34;706320065169.7701;263481631475.01086;498669576009.5487;17199.42813754527;20173.578018536737;281.85667783441284;4584.56184410815;1526359.6055667344;623538.7334622289;30458.02498900249;344807.27489083324;2.9340756692702152;0.30575317421734033
3245;2019-01-26 23:05:37.879;799;178;118;117;109;46;181;-190;28;-257;330;330;26;129;228;211;252;180;191;187;179;-194;550;351;365;133;356;252;550;-2.0;80.0;589.0;530.0;121.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32341.439453125;10925.103515625;0.0;3724.60546875;404.0;60158;;;Calculated values ==>;1548540337.879;353.06000000000006;290.96000000000004;284.96000000000004;284.86;284.06;277.76000000000005;273.4187578820637;291.26000000000005;254.16000000000003;275.96000000000004;247.46000000000004;306.16;306.16;275.76000000000005;286.06;295.96000000000004;294.26000000000005;298.36;291.16;291.86;291.06;;313.56;253.76000000000002;241.05796691057077;261.41265627149306;273.4187578820637;292.26000000000005;5500000.0;3510000.0;3650000.0;1330000.0;3560000.0;2520000.0;5500000.0;0.0;0.013333333333333334;0.09816666666666667;0.08833333333333333;0.020166666666666666;0.020166666666666666;;10925.103515625;0.0;3724.60546875;32341.439453125;514276.66854130005;248367.96295545803;228811.12109001927;228520.26270263235;226221.03737434192;430735.4089219946;456173.9696025402;454896.1176830147;443603.17335116485;489060.7966914589;489060.7966914589;454650.359655761;466870.0859039669;463955.8763240681;462465.50517657667;431673.9464076609;249128.39008894507;457013.68520201126;455892.78231350397;;169771.2103021376;450234.78291225753;203797.76827045242;228811.12109001927;273.4187578820637;1734272.3148136532;681488.3371706561;117114.83160215334;0.0;0;119;130;0;0;0;0;5;33;34;706539101669.7354;263561144724.99823;498821101259.5246;24649.4879673332;21768.602960026117;2433.940750916211;4579.480168006941;1526708.4046577143;623888.3098900239;30480.660406179355;344883.65463542484;3.6472746252687434;0.35481382917520593
3246;2019-01-26 23:06:37.869;801;185;120;119;113;48;181;-173;41;-228;327;327;36;133;229;211;252;188;190;187;179;-177;555;355;365;132;360;252;555;-1.0;76.0;550.0;488.0;121.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32375.171875;11064.7470703125;0.0;3743.55932617188;409.0;60159;;;Calculated values ==>;1548540397.869;353.26;291.66;285.16;285.06;284.46000000000004;277.96000000000004;273.8482719121499;291.26000000000005;255.86;277.26000000000005;250.36;305.86;305.86;276.76000000000005;286.46000000000004;296.06;294.26000000000005;298.36;291.96000000000004;291.86;291.06;;314.06;255.46000000000004;240.83765695389522;261.41265627149306;273.8482719121499;292.16;5550000.0;3550000.0;3650000.0;1320000.0;3600000.0;2520000.0;5550000.0;0.0;0.012666666666666666;0.09166666666666666;0.08133333333333333;0.020166666666666666;0.020166666666666666;;11064.7470703125;0.0;3743.55932617188;32375.171875;514099.43796751567;250813.23107298184;229283.84215883666;228992.50887352717;227260.88320682474;430477.46260093397;456173.9696025402;456484.0767557704;446867.8609740219;488739.9183017487;488739.9183017487;455875.23046245676;467329.5422317983;463493.82801193424;461858.60828959;430399.69121126586;411202.0240501036;457013.68520201126;455892.78231350397;;171860.34048652687;452162.33692296245;204198.8659472792;229283.84215883666;273.8482719121499;1734811.5300239576;681671.5553841089;117177.05593633647;0.0;0;119;130;0;0;0;0;5;33;34;706758065169.7701;263640631475.01086;498972276059.54865;23126.144324111694;20167.69563935557;243.17045070805509;4569.946959785791;1527106.4685718282;624237.7208002151;30502.965947986435;344959.8871539642;3.248646812533682;0.323973423031829
3247;2019-01-26 23:07:37.850;807;190;120;120;116;50;181;-172;48;-243;328;329;42;140;230;210;252;193;190;187;179;-175;558;356;365;133;361;255;559;-2.0;81.0;427.0;465.0;121.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32475.58984375;11117.265625;0.0;3789.58935546875;413.0;60160;;;Calculated values ==>;1548540457.85;353.86;292.16;285.16;285.16;284.76000000000005;278.16;273.955091788801;291.26000000000005;255.96000000000004;277.96000000000004;248.86;305.96000000000004;306.06;277.36;287.16;296.16;294.16;298.36;292.46000000000004;291.86;291.06;;314.46000000000004;255.66000000000003;241.05796691057077;261.82340779136865;273.955091788801;292.16;5580000.0;3560000.0;3650000.0;1330000.0;3610000.0;2550000.0;5590000.0;0.0;0.013500000000000002;0.07116666666666666;0.0775;0.020166666666666666;0.020166666666666666;;11117.265625;0.0;3789.58935546875;32475.58984375;514581.23177407845;410203.92175614706;229195.71235323403;229195.71235323403;228038.63196583118;430412.23801567365;456173.9696025402;456845.36981976614;445095.5028644039;488515.7949788781;488623.1236956532;456113.1101176497;467710.9406307248;463477.27075599786;461572.66604716954;429618.63473711204;411422.6270748474;457013.68520201126;455892.78231350397;;173531.66647045466;452196.640584172;205674.0850896551;229195.71235323403;273.955091788801;1735351.781903845;681856.3469538718;117239.81229615191;0.0;0;119;130;0;0;0;0;5;33;34;706976995819.5752;263720106299.9401;499124327894.41327;17875.02309662623;19105.49805082506;245.64610344057255;4571.724244198776;1527448.0367691717;624564.8937764142;30507.038129334807;345036.04362340836;2.803937621306107;0.2856788835530684
3248;2019-01-26 23:08:37.850;812;193;119;119;116;52;181;-182;52;-259;331;332;45;143;231;211;252;195;190;187;179;-185;555;360;365;133;365;257;556;-1.0;80.0;401.0;507.0;121.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32412.3515625;11028.275390625;0.0;3795.0791015625;415.0;60161;;;Calculated values ==>;1548540517.85;354.36;292.46000000000004;285.06;285.06;284.76000000000005;278.36;274.38016830617;291.26000000000005;254.96000000000004;278.36;247.26000000000002;306.26000000000005;306.36;277.66;287.46000000000004;296.26000000000005;294.26000000000005;298.36;292.66;291.86;291.06;;314.66;254.66000000000003;241.05796691057077;262.0952818180154;274.38016830617;292.16;5550000.0;3600000.0;3650000.0;1330000.0;3650000.0;2570000.0;5560000.0;0.0;0.013333333333333334;0.06683333333333333;0.0845;0.020166666666666666;0.020166666666666666;;11028.275390625;0.0;3795.0791015625;32412.3515625;515442.96491880994;412715.6717894541;228970.61932335712;228970.61932335712;228102.0192927474;430148.3826014536;456173.9696025402;457007.1687273485;443389.02400500124;488617.0645315208;488724.55880590307;456151.0624381513;467775.22087852657;463012.4783077877;461092.6986229182;430399.69121126586;413465.294141843;457013.68520201126;455892.78231350397;;174367.33720873808;451166.0485937454;207361.91764013172;228970.61932335712;274.38016830617;1735892.5147488972;682040.893129002;117303.01786662717;0.0;0;119;130;0;0;0;0;5;33;34;707195995819.5752;263799906299.9401;499277927894.41327;16684.624280995653;20601.449065580357;225.7919609256384;4576.263620301294;1527736.0338306518;624895.7850023842;30510.966779871193;345112.2768556125;2.839312043032167;0.2981618703820425
