;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3249;2019-01-26 23:09:37.841;814;192;118;118;115;53;181;-182;55;-256;333;333;46;146;233;209;252;193;190;187;179;-188;554;360;365;133;365;261;554;-1.0;79.0;319.0;465.0;121.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32564.140625;10950.369140625;0.0;3887.89868164062;417.0;60162;;;Calculated values ==>;1548540577.841;354.56000000000006;292.36;284.96000000000004;284.96000000000004;284.66;278.46000000000004;274.38016830617;291.26000000000005;254.96000000000004;278.66;247.56000000000003;306.46000000000004;306.46000000000004;277.76000000000005;287.76000000000005;296.46000000000004;294.06;298.36;292.46000000000004;291.86;291.06;;314.86;254.36;241.05796691057077;262.63441904999945;274.38016830617;292.16;5540000.0;3600000.0;3650000.0;1330000.0;3650000.0;2610000.0;5540000.0;0.0;0.013166666666666667;0.05316666666666667;0.0775;0.020166666666666666;0.020166666666666666;;10950.369140625;0.0;3887.89868164062;32564.140625;515769.8871020061;413177.15693683183;228723.69426592367;228723.69426592367;227856.11455276326;430148.3826014536;456173.9696025402;456722.2913988086;443710.1562791648;488390.2172378177;488390.2172378177;455612.62700522714;467559.248972919;463279.1356354856;460823.4196012535;430657.238591899;413548.20129128615;457013.68520201126;455892.78231350397;;175203.01333496982;450856.02759431396;207257.7638553945;228723.69426592367;274.38016830617;1736433.9042980948;682224.0210273257;117367.0330779522;0.0;0;119;130;0;0;0;0;5;33;34;707414962970.2157;263879694330.17346;499433304584.86774;13263.197381058182;18878.865439766258;225.26899112473566;4581.243275626202;1527985.5615771217;625224.7382738312;30514.72505732308;345188.5779664182;2.4900868167463623;0.2628504039527944
3250;2019-01-26 23:10:37.871;812;190;118;117;113;53;181;-184;56;-260;333;334;47;147;233;210;252;192;190;187;179;-188;552;360;365;133;365;263;552;0.0;78.0;416.0;438.0;121.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32550.470703125;10889.4921875;0.0;3905.41674804688;416.0;60163;;;Calculated values ==>;1548540637.871;354.36;292.16;284.96000000000004;284.86;284.46000000000004;278.46000000000004;274.38016830617;291.26000000000005;254.76000000000002;278.76000000000005;247.16000000000003;306.46000000000004;306.56;277.86;287.86;296.46000000000004;294.16;298.36;292.36;291.86;291.06;;314.76000000000005;254.36;241.05796691057077;262.9017227912062;274.38016830617;292.16;5520000.0;3600000.0;3650000.0;1330000.0;3650000.0;2630000.0;5520000.0;0.0;0.013000000000000001;0.06933333333333333;0.073;0.020166666666666666;0.020166666666666666;;10889.4921875;0.0;3905.41674804688;32550.470703125;515692.8777258548;413263.53111073095;228767.29854100602;228476.88682950055;227322.99139274858;430148.3826014536;456173.9696025402;456518.07263439486;443281.85702354775;488168.5449736174;488276.73122752405;455403.87407028116;467393.2741856941;463279.1356354856;460958.12350355304;431168.2496283851;413998.2807911148;457013.68520201126;455892.78231350397;;174785.17458790913;450856.02759431396;206904.10493739406;228767.29854100602;274.38016830617;1736976.7973697842;682406.1108710621;117432.00984531625;0.0;0;119;130;0;0;0;0;5;33;34;707634072470.1113;263959534230.1354;499590583184.7928;17306.568426992053;17808.490353955152;223.20959488451442;4580.363922745375;1528240.4369994248;625530.6191026155;30518.464247532153;345264.9628663982;2.6981330180861662;0.2708277052036896
3251;2019-01-26 23:11:37.861;808;188;117;116;112;52;181;-155;55;-222;334;335;47;149;233;210;252;190;190;186;178;-165;551;357;365;136;362;271;551;-2.0;82.0;728.0;637.0;121.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32554.498046875;10792.8701171875;0.0;4097.98828125;415.0;60164;;;Calculated values ==>;1548540697.861;353.96000000000004;291.96000000000004;284.86;284.76000000000005;284.36;278.36;274.0616903277293;291.26000000000005;257.66;278.66;250.96000000000004;306.56;306.66;277.86;288.06;296.46000000000004;294.16;298.36;292.16;291.76000000000005;290.96000000000004;;314.66;256.66;241.71165711629368;263.95629194202945;274.0616903277293;292.16;5510000.0;3570000.0000000005;3650000.0;1360000.0;3620000.0000000005;2710000.0;5510000.0;0.0;0.013666666666666666;0.12133333333333333;0.10616666666666667;0.020166666666666666;0.020166666666666666;;10792.8701171875;0.0;4097.98828125;32554.498046875;515289.51438148046;412934.04071806197;228498.54783370413;228208.70246362453;227056.99879057807;430346.717906069;456173.9696025402;455067.43715841207;446757.54473217163;487385.86466726416;487495.03961146664;454056.57264714385;466491.1774266492;463725.85767764907;461419.5259271944;431421.75272772415;413676.3280692049;456874.1274678485;455751.94372971024;;174367.33720873808;452715.10516232083;205014.6777896249;228498.54783370413;274.0616903277293;1737519.2483525528;682586.7671092378;117498.69377139735;0.0;0;119;130;0;0;0;0;5;33;34;707853035970.1461;264040220780.14822;499750756484.81824;30339.734803412844;26297.528706067886;242.52080366643006;4582.94348390279;1528637.4233509868;625898.1080031476;30522.344687339584;345341.3110346499;4.127547663974782;0.42308886042168714
3252;2019-01-26 23:12:40.852;800;188;117;117;112;51;180;-137;50;-158;338;341;46;148;232;212;252;190;190;186;178;-142;577;356;365;140;361;266;572;-3.0;81.0;1119.0;533.0;121.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41160.6484375;19594.384765625;0.0;4045.16357421875;415.0;60165;;;Calculated values ==>;1548540760.852;353.16;291.96000000000004;284.86;284.86;284.36;278.26000000000005;273.955091788801;291.16;259.46000000000004;278.16;257.36;306.96000000000004;307.26000000000005;277.76000000000005;287.96000000000004;296.36;294.36;298.36;292.16;291.76000000000005;290.96000000000004;;314.66;258.96000000000004;242.56692532238324;263.299902668528;273.955091788801;292.16;5770000.0;3560000.0;3650000.0;1400000.0;3610000.0;2660000.0;5720000.0;0.0;0.013500000000000002;0.1865;0.08883333333333333;0.020166666666666666;0.020166666666666666;;19594.384765625;0.0;4045.16357421875;41160.6484375;512107.5801787465;251102.94462724877;228054.6043606509;228054.6043606509;226634.53560000163;430412.23801567365;456033.45726211835;455277.06841111724;452760.0111376525;488377.5975804174;488702.76269483095;454776.71252877964;467085.4187023317;463741.9828368515;461839.3725590994;424339.9877025182;251880.65556816175;456874.1274678485;455751.94372971024;;174367.33720873808;454417.3790975448;202506.99072639376;228054.6043606509;273.9550917888009;1738164.1637397136;682852.6176051282;117569.93617112169;0.0;0;120;130;0;0;0;0;5;33;34;708082953119.9164;264127148360.06137;499919887319.64923;47141.61948820093;22378.03950030392;2328.200983813812;4591.896343942696;1529315.2883486683;626323.9583800676;30544.83528955533;345421.57941451354;3.233554009465758;0.2894887461214025
3253;2019-01-26 23:13:37.872;788;199;118;117;113;50;180;-119;42;-99;339;339;38;114;233;210;252;202;189;186;178;-123;564;363;365;142;368;255;559;-2.0;81.0;1078.0;562.0;121.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40491.7890625;19226.1484375;0.0;3833.58471679688;398.0;60166;;;Calculated values ==>;1548540817.872;351.96000000000004;293.06;284.96000000000004;284.86;284.46000000000004;278.16;274.69669130483857;291.16;261.26000000000005;277.36;263.26000000000005;307.06;307.06;276.96000000000004;284.56;296.46000000000004;294.16;298.36;293.36;291.76000000000005;290.96000000000004;;312.96000000000004;260.86;242.98782864720522;261.82340779136865;274.69669130483857;292.06;5640000.0;3629999.9999999995;3650000.0;1420000.0;3679999.9999999995;2550000.0;5590000.0;0.0;0.013500000000000002;0.17966666666666667;0.09366666666666666;0.020166666666666666;0.020166666666666666;;19226.1484375;0.0;3833.58471679688;40491.7890625;511733.2073945979;413714.75739608693;228615.62518107815;228326.74711488254;227178.76226755374;429947.3805835815;456033.45726211835;456113.1101176497;458508.8054560802;489694.9359512276;489694.9359512276;455623.0332369026;464701.3510144684;462829.68046980636;460493.7052714807;428016.6605371623;414799.1197306568;456874.1274678485;455751.94372971024;;167264.2905471822;456048.26273815613;202958.75856178076;228615.62518107815;274.3705778681441;1738810.8056820321;683160.0546610312;117632.33148048328;0.0;0;120;130;0;0;0;0;5;33;34;708291076119.8468;264207546560.0345;500068424419.59955;45483.398496204456;23706.05022452049;178.436800887824;4580.58242406408;1530048.827032516;626688.918768294;30564.686468226977;345494.2203505103;3.206822362204895;0.2993524497708328
3254;2019-01-26 23:14:37.853;788;192;117;116;110;49;180;-131;43;-87;333;332;37;106;234;209;252;194;189;186;178;-132;556;360;365;144;365;250;550;-1.0;80.0;584.0;538.0;121.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40081.3046875;18979.865234375;0.0;3726.45654296875;382.0;60167;;;Calculated values ==>;1548540877.853;351.96000000000004;292.36;284.86;284.76000000000005;284.16;278.06;274.38016830617;291.16;260.06;277.46000000000004;264.46000000000004;306.46000000000004;306.36;276.86;283.76000000000005;296.56;294.06;298.36;292.56;291.76000000000005;290.96000000000004;;311.36;259.96000000000004;243.40439225979637;261.13683023647616;274.38016830617;292.06;5560000.0;3600000.0;3650000.0;1440000.0;3650000.0;2500000.0;5500000.0;0.0;0.013333333333333334;0.09733333333333333;0.08966666666666666;0.020166666666666666;0.020166666666666666;;18979.865234375;0.0;3726.45654296875;40081.3046875;512419.51655869983;414798.6417306446;228520.26270263235;228230.19690437103;226505.84899828417;430148.3826014536;456033.45726211835;457052.6462271078;459422.3117561734;489600.32951499335;489493.71649344993;456326.36211181415;464502.6310559917;463412.2849837685;460823.4196012535;430140.75549311726;415497.79424610164;456874.1274678485;455751.94372971024;;160579.3303088084;454790.30049600324;200798.40655031058;228520.26270263235;273.5137791084266;1739482.0355059092;683478.3372865885;117695.3118741497;0.0;0;120;130;0;0;0;0;5;33;34;708510006769.6519;264293319389.95813;500219876444.4647;24942.079328541593;22774.60649046377;195.23948329354172;4582.505567379404;1530635.5201688556;627076.1349166189;30567.799451168856;345570.55523666664;2.3118861515499605;0.23470448197789912
3255;2019-01-26 23:15:37.893;793;188;117;116;110;47;180;-151;-61;-109;327;326;-73;95;233;210;252;190;189;186;178;-153;554;359;365;144;364;243;549;-1.0;82.0;531.0;526.0;121.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39966.9765625;19076.27734375;0.0;3577.12109375;371.0;60168;;;Calculated values ==>;1548540937.893;352.46000000000004;291.96000000000004;284.86;284.76000000000005;284.16;277.86;274.27422755570615;291.16;258.06;267.06;262.26000000000005;305.86;305.76000000000005;265.86;282.66;296.46000000000004;294.16;298.36;292.16;291.76000000000005;290.96000000000004;;310.26000000000005;257.86;243.40439225979637;260.1585393101385;274.27422755570615;292.06;5540000.0;3590000.0;3650000.0;1440000.0;3640000.0;2430000.0;5490000.0;0.0;0.013666666666666666;0.0885;0.08766666666666666;0.020166666666666666;0.020166666666666666;;19076.27734375;0.0;3577.12109375;39966.9765625;513204.2023234895;413764.2266525931;228542.03168985635;228251.74451869132;226526.1358131781;430214.79039162316;456033.45726211835;445287.0192045799;457167.36766345974;489727.531934726;489621.6100139822;443713.135568209;464258.3525530931;463428.3443550566;461112.25666892657;430657.238591899;414485.982530214;456874.1274678485;455751.94372971024;;155983.51637300098;452600.524847313;200485.46117715258;228542.03168985635;273.3863911400406;1740149.5492285753;683795.6832308855;117756.21559651497;0.0;0;120;130;0;0;0;0;5;33;34;708729152769.5126;264379776989.9032;500367875044.37067;21664.937885427313;22102.087248417396;221.00716617636138;4582.066559470387;1531024.1709065984;627450.3566791704;30571.270485726953;345646.97758529807;2.144053528811353;0.22041052486571044
3256;2019-01-26 23:16:37.863;799;187;118;117;110;45;180;-163;-95;-117;318;317;-98;56;233;211;252;189;189;186;178;-164;554;358;365;144;363;241;550;-2.0;80.0;351.0;544.0;121.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39989.54296875;19087.28125;0.0;3544.46166992188;369.0;60169;;;Calculated values ==>;1548540997.863;353.06000000000006;291.86;284.96000000000004;284.86;284.16;277.66;274.1680685717883;291.16;256.86;263.66;261.46000000000004;304.96000000000004;304.86;263.36;278.76000000000005;296.46000000000004;294.26000000000005;298.36;292.06;291.76000000000005;290.96000000000004;;310.06;256.76000000000005;243.40439225979637;259.87524604437704;274.1680685717883;292.06;5540000.0;3579999.9999999995;3650000.0;1440000.0;3629999.9999999995;2410000.0;5500000.0;0.0;0.013333333333333334;0.058499999999999996;0.09066666666666667;0.020166666666666666;0.020166666666666666;;19087.28125;0.0;3544.46166992188;39989.54296875;513939.126861504;412979.2520416587;228811.12109001927;228520.26270263235;226505.84899828417;430280.9020939914;456033.45726211835;441188.46777402237;456342.9436473738;488993.61817208905;488887.7185229776;440783.16535601637;460029.9298939382;463577.2511321169;461400.04798587883;430657.238591899;413720.03103230504;456874.1274678485;455751.94372971024;;155147.91922209063;451445.4453377255;199519.61946235996;228811.12109001927;273.0010150376404;1740815.5204061554;684113.5538711576;117815.53244631235;0.0;0;120;130;0;0;0;0;5;33;34;708948043269.617;264466133789.9444;500513002444.4399;14137.62762623225;22841.27487936648;225.8294341279194;4576.639923233768;1531322.3764419816;627824.6974330717;30574.99226224543;345723.26197808;1.8461402646184104;0.20292322359952147
3257;2019-01-26 23:17:37.864;801;180;118;117;109;44;180;-177;-81;-145;315;316;-79;74;232;212;252;181;189;186;178;-177;528;353;365;144;358;259;528;-1.0;76.0;319.0;511.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31973.107421875;10474.396484375;0.0;3883.76831054688;376.0;60170;;;Calculated values ==>;1548541057.864;353.26;291.16;284.96000000000004;284.86;284.06;277.56;273.6339639331285;291.16;255.46000000000004;265.06;258.66;304.66;304.76000000000005;265.26000000000005;280.56;296.36;294.36;298.36;291.26000000000005;291.76000000000005;290.96000000000004;;310.76000000000005;255.46000000000004;243.40439225979637;262.3656120759269;273.6339639331285;292.06;5280000.0;3529999.9999999995;3650000.0;1440000.0;3579999.9999999995;2590000.0;5280000.0;0.0;0.012666666666666666;0.05316666666666667;0.08516666666666667;0.020166666666666666;0.020166666666666666;;10474.396484375;0.0;3883.76831054688;31973.107421875;516359.5257854099;419040.4910963557;229308.19356177392;229012.15263635875;226674.2341056078;430607.02586249536;456033.45726211835;439267.3422220538;453437.0343518052;486668.1489962675;486776.3534470125;439551.02602199756;459355.04744456254;464185.92985963024;462295.1400144604;436924.5239493984;419346.0031706415;456874.1274678485;455751.94372971024;;158072.51562822933;450072.69198611256;199112.55757954193;229308.19356177392;272.8188377666266;1741415.2191558818;684359.9052920806;117877.43539468606;0.0;0;120;130;0;0;0;0;5;33;34;709167046920.2227;264552535230.18335;500663004944.85474;12768.229383493548;21373.438113626267;222.66126319758789;4566.615628386716;1531546.5956546073;628193.1595166313;30578.72974702385;345799.4570444508;2.711415069039534;0.2966132393716133
3258;2019-01-26 23:18:37.854;794;176;118;118;109;43;180;-187;-74;-179;325;328;-71;92;229;214;251;177;189;186;178;-187;538;351;365;144;357;260;539;-2.0;85.0;330.0;514.0;121.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32097.88671875;10639.0751953125;0.0;3897.10546875;389.0;60171;;;Calculated values ==>;1548541117.854;352.56000000000006;290.76000000000005;284.96000000000004;284.96000000000004;284.06;277.46000000000004;273.4187578820637;291.16;254.46000000000004;265.76000000000005;255.26000000000002;305.66;305.96000000000004;266.06;282.36;296.06;294.56;298.26000000000005;290.86;291.76000000000005;290.96000000000004;;312.06;254.46000000000004;243.40439225979637;262.5002047102346;273.4187578820637;292.06;5380000.0;3510000.0;3650000.0;1440000.0;3570000.0000000005;2600000.0;5390000.0;0.0;0.014166666666666666;0.055;0.08566666666666665;0.020166666666666666;0.020166666666666666;;10639.0751953125;0.0;3897.10546875;32097.88671875;514679.49402853777;413509.3325022522;229056.1412454265;229056.1412454265;226444.63807671441;430735.4089219946;456033.45726211835;440041.2972234491;449860.73205534136;487637.35085381224;487961.3815527703;440463.665664595;461359.255012506;463939.2883609972;462860.8226217181;434383.3194751761;413873.17205893324;456874.1274678485;455751.94372971024;;163503.975529645;449010.7713927813;200139.16137352135;229056.1412454265;273.2154944933871;1741949.0551196467;684535.8215651731;117942.2652027547;0.0;0;120;130;0;0;0;0;5;33;34;709386010420.2574;264638920830.19708;500818678994.87946;13194.617471746027;21320.0012583166;290.56042173010724;4571.6986834330555;1531762.9166522592;628548.878881677;30583.005881591034;345875.5969716249;2.7088874818800535;0.2944375861644362
3259;2019-01-26 23:19:37.855;784;181;120;119;112;45;180;-182;-63;-226;333;334;-67;100;228;215;252;184;189;186;178;-186;552;352;365;144;357;259;552;-2.0;83.0;418.0;516.0;121.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32475.478515625;10931.1787109375;0.0;3893.14599609375;398.0;60172;;;Calculated values ==>;1548541177.855;351.56000000000006;291.26000000000005;285.16;285.06;284.36;277.66;273.5264737036516;291.16;254.96000000000004;266.86;250.56000000000003;306.46000000000004;306.56;266.46000000000004;283.16;295.96000000000004;294.66;298.36;291.56;291.76000000000005;290.96000000000004;;312.96000000000004;254.56000000000003;243.40439225979637;262.3656120759269;273.5264737036516;292.06;5520000.0;3520000.0000000005;3650000.0;1440000.0;3570000.0000000005;2590000.0;5520000.0;0.0;0.013833333333333333;0.06966666666666667;0.08600000000000001;0.020166666666666666;0.020166666666666666;;10931.1787109375;0.0;3893.14599609375;32475.478515625;512270.5275856745;249412.79572734787;229350.5239250429;229058.50713763945;227036.4030908482;430671.36484660726;456033.45726211835;441789.82140541734;444814.6497208843;488611.3763930644;488719.06317817944;441235.0558766226;462462.5000757526;463807.71923720936;462842.2204873615;431168.2496283851;250578.01095715494;456874.1274678485;455751.94372971024;;167264.2905471822;449117.2047066409;203297.47303910568;229350.5239250429;273.5264737036516;1742487.1754644727;684715.5766767099;118007.18504686268;0.0;0;120;130;0;0;0;0;5;33;34;709605014069.9929;264725322270.0927;500974381589.69135;16614.966936186378;21140.49692340803;2498.164968285351;4565.761966060792;1532011.3339955786;628902.7222633887;30606.24564713606;345951.74374603713;3.0233681250035285;0.30378268639211
3260;2019-01-26 23:20:37.865;779;188;121;120;114;46;180;-179;-43;-237;332;331;-55;99;229;216;252;190;189;185;178;-183;556;356;365;143;361;257;556;-1.0;77.0;311.0;530.0;121.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32526.173828125;11066.90625;0.0;3845.17407226562;403.0;60173;;;Calculated values ==>;1548541237.865;351.06000000000006;291.96000000000004;285.26000000000005;285.16;284.56;277.76000000000005;273.955091788801;291.16;255.26000000000002;268.86;249.46000000000004;306.36;306.26000000000005;267.66;283.06;296.06;294.76000000000005;298.36;292.16;291.66;290.96000000000004;;313.46000000000004;254.86;243.1966462407574;262.0952818180154;273.955091788801;292.06;5560000.0;3560000.0;3650000.0;1430000.0;3610000.0;2570000.0;5560000.0;0.0;0.012833333333333334;0.05183333333333333;0.08833333333333333;0.020166666666666666;0.020166666666666666;;11066.90625;0.0;3845.17407226562;32526.173828125;511310.5741428766;410752.57778573356;229553.63973114427;229261.72674995085;227526.78097376777;430412.23801567365;456033.45726211835;444914.27513579867;443809.68758012325;488724.55880590307;488617.0645315208;443297.40883057786;462645.0919314906;463344.7402771259;462371.3252196394;430140.75549311726;411554.17536023696;456734.413091994;455751.94372971024;;169353.38768963216;449614.77533477376;205630.63753963652;229553.63973114427;273.955091788801;1743028.9461806573;684898.924604251;118071.68179508885;0.0;0;120;130;0;0;0;0;5;33;34;709824050569.9581;264811436620.07904;501129207389.66675;12402.868548734405;21551.93217190379;238.52777837196393;4561.665797304414;1532253.189593797;629258.5518008334;30629.055220983395;346027.8183210361;2.598899245362062;0.28586441683462616
3261;2019-01-26 23:21:37.855;779;190;120;119;116;48;180;-179;-22;-240;325;323;-36;94;231;214;252;192;189;185;178;-184;555;359;365;144;364;258;554;-2.0;79.0;397.0;543.0;121.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32513.0;11057.1142578125;0.0;3868.3720703125;407.0;60174;;;Calculated values ==>;1548541297.855;351.06000000000006;292.16;285.16;285.06;284.76000000000005;277.96000000000004;274.27422755570615;291.16;255.26000000000002;270.96000000000004;249.16000000000003;305.66;305.46000000000004;269.56;282.56;296.26000000000005;294.56;298.36;292.36;291.66;290.96000000000004;;313.86;254.76000000000002;243.40439225979637;262.23063862743834;274.27422755570615;292.06;5550000.0;3590000.0;3650000.0;1440000.0;3640000.0;2580000.0;5540000.0;0.0;0.013166666666666667;0.06616666666666667;0.0905;0.020166666666666666;0.020166666666666666;;11057.1142578125;0.0;3868.3720703125;32513.0;511396.9780028886;412420.9545810112;229306.01331260387;229014.4531857927;228144.53572478014;430214.79039162316;456033.45726211835;447499.5872715591;443284.9143853872;487860.259677036;487644.60153808846;445652.0305863261;461902.06837289105;463162.2360548347;461648.628002798;430399.69121126586;413177.15693683183;456734.413091994;455751.94372971024;;171024.68490186572;449329.90872133645;206250.03001522095;229306.01331260387;274.27422755570615;1743570.848963792;685083.2607140392;118135.95063302868;0.0;0;120;130;0;0;0;0;5;33;34;710043014069.9929;264897522270.0927;501283681639.6913;15962.679038461041;21998.72902290345;226.76336794671474;4566.659596744978;1532489.5297604674;629621.413490485;30632.93200096563;346103.87502110226;2.864551954028504;0.306981867076958
3262;2019-01-26 23:22:40.866;780;191;119;118;115;50;180;-180;-5;-240;315;313;-19;103;232;214;251;193;189;185;178;-184;555;359;365;144;364;260;555;-2.0;80.0;377.0;552.0;121.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32387.064453125;11075.1044921875;0.0;3910.08154296875;408.0;60175;;;Calculated values ==>;1548541360.866;351.16;292.26000000000005;285.06;284.96000000000004;284.66;278.16;274.27422755570615;291.16;255.16000000000003;272.66;249.16000000000003;304.66;304.46000000000004;271.26000000000005;283.46000000000004;296.36;294.56;298.26000000000005;292.46000000000004;291.66;290.96000000000004;;313.96000000000004;254.76000000000002;243.40439225979637;262.5002047102346;274.27422755570615;292.06;5550000.0;3590000.0;3650000.0;1440000.0;3640000.0;2600000.0;5550000.0;0.0;0.013333333333333334;0.06283333333333334;0.092;0.020166666666666666;0.020166666666666666;;11075.1044921875;0.0;3910.08154296875;32387.064453125;511520.27846858685;412377.0396431636;228992.50887352717;228701.9733407252;227835.04385385563;430214.79039162316;456033.45726211835;449339.9309392191;443284.9143853872;486555.3470119402;486338.58849283075;447515.5299729177;462667.60612620664;463295.34959360014;461648.628002798;430157.22202261304;413134.7333990844;456734.413091994;455751.94372971024;;171442.51209473662;449329.90872133645;206349.94001138562;228992.50887352717;274.27422755570615;1744138.8236798937;685276.9514409616;118204.02398580486;0.0;0;120;130;0;0;0;0;5;33;34;710273004219.6936;264988258109.9746;501446880129.4789;15267.871096632203;22354.157121315475;226.96651498038167;4572.981936266358;1532762.844787134;630009.5690050955;30636.902830634506;346183.86084775324;2.83092759540453;0.306402608079366
3263;2019-01-26 23:23:37.856;779;191;118;117;113;51;180;-182;8;-241;307;306;-3;96;232;214;252;193;189;185;177;-186;551;360;365;143;366;262;551;-1.0;79.0;444.0;559.0;121.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32518.224609375;10934.5830078125;0.0;3948.66821289062;409.0;60176;;;Calculated values ==>;1548541417.856;351.06000000000006;292.26000000000005;284.96000000000004;284.86;284.46000000000004;278.26000000000005;274.38016830617;291.16;254.96000000000004;273.96000000000004;249.06000000000003;303.86;303.76000000000005;272.86;282.76000000000005;296.36;294.56;298.36;292.46000000000004;291.66;290.86;;314.06;254.56000000000003;243.1966462407574;262.7682575881327;274.38016830617;292.06;5510000.0;3600000.0;3650000.0;1430000.0;3660000.0;2620000.0;5510000.0;0.0;0.013166666666666667;0.07400000000000001;0.09316666666666666;0.020166666666666666;0.020166666666666666;;10934.5830078125;0.0;3948.66821289062;32518.224609375;511742.07478657324;414040.76927589084;228789.18240220204;228498.54783370413;227343.79387013023;430148.3826014536;456033.45726211835;450652.81089344603;443372.39799425285;485459.46162625257;485350.5861311224;449232.54108246457;461531.52919739333;462996.0789934827;461495.6585078262;431421.75272772415;414757.0629070427;456734.413091994;455610.9404741268;;171860.34048652687;449296.67375757353;206321.22493503932;228789.18240220204;274.38016830616994;1744652.5670721564;685451.1642313553;118266.22817311894;0.0;0;120;130;0;0;0;0;5;33;34;710481017719.7284;265070038759.98828;501595624029.5038;18080.5373609221;22637.21264863277;219.41841597230598;4574.2387877838155;1533026.8067035666;630365.688194487;30640.436091359403;346256.2636406909;3.0578941750309934;0.3246765639831023
3264;2019-01-26 23:24:37.866;776;189;117;117;112;51;180;-185;14;-243;301;302;6;110;233;214;251;190;189;185;177;-189;552;358;365;142;363;263;552;-1.0;77.0;338.0;572.0;121.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32507.388671875;10905.5244140625;0.0;3999.3583984375;408.0;60177;;;Calculated values ==>;1548541477.866;350.76;292.06;284.86;284.86;284.36;278.26000000000005;274.1680685717883;291.16;254.66000000000003;274.56;248.86;303.26000000000005;303.36;273.76000000000005;284.16;296.46000000000004;294.56;298.26000000000005;292.16;291.66;290.86;;313.96000000000004;254.26000000000002;242.98782864720522;262.9017227912062;274.1680685717883;292.06;5520000.0;3579999.9999999995;3650000.0;1420000.0;3629999.9999999995;2630000.0;5520000.0;0.0;0.012833333333333334;0.05633333333333333;0.09533333333333333;0.020166666666666666;0.020166666666666666;;10905.5244140625;0.0;3999.3583984375;32507.388671875;511286.5569996102;412889.33823237545;228476.88682950055;228476.88682950055;227036.4030908482;430280.9020939914;456033.45726211835;451243.52280556504;443350.6171252868;484690.6504454117;484799.8217421057;450215.42933890613;463048.4039308203;463577.2511321169;461801.27186994074;430929.93838981923;413263.53111073095;456734.413091994;455610.9404741268;;171442.51209473662;449157.9030833153;206146.71693496284;228476.88682950055;274.1680685717883;1745194.537496099;685633.1954599912;118332.47276712867;0.0;0;120;130;0;0;0;0;5;33;34;710700054219.6936;265155553009.9747;501753150279.47876;13807.120064043924;23167.0664128096;226.71889341496623;4580.536748499962;1533292.5814704788;630747.4541369926;30644.154521905526;346332.5661517805;2.8032050063304346;0.3101404978987618
3265;2019-01-26 23:25:37.877;772;188;117;117;111;49;180;-180;19;-244;298;300;13;102;232;215;251;190;189;185;177;-184;551;357;365;142;362;265;551;-1.0;81.0;399.0;577.0;121.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32628.078125;10942.763671875;0.0;4031.4765625;408.0;60178;;;Calculated values ==>;1548541537.877;350.36;291.96000000000004;284.86;284.86;284.26000000000005;278.06;274.0616903277293;291.16;255.16000000000003;275.06;248.76000000000002;302.96000000000004;303.16;274.46000000000004;283.36;296.36;294.66;298.26000000000005;292.16;291.66;290.86;;313.96000000000004;254.76000000000002;242.98782864720522;263.1675429290057;274.0616903277293;292.06;5510000.0;3570000.0000000005;3650000.0;1420000.0;3620000.0000000005;2650000.0;5510000.0;0.0;0.013500000000000002;0.0665;0.09616666666666666;0.020166666666666666;0.020166666666666666;;10942.763671875;0.0;4031.4765625;32628.078125;510880.35911019944;412934.04071806197;228498.54783370413;228498.54783370413;226770.9408044987;430346.717906069;456033.45726211835;451529.2128335606;443241.3409712411;484131.52762784495;484350.5830275199;450758.35166519665;461792.63100197597;463593.40581284417;462086.8017432054;431184.78525644395;413676.3280692049;456734.413091994;455610.9404741268;;171442.51209473662;449687.15104171314;206045.1718675727;228498.54783370413;274.0616903277293;1745737.4325666733;685815.2979071777;118399.40866130879;0.0;0;120;130;0;0;0;0;5;33;34;710919094370.2645;265240768630.19678;501911579319.89166;16324.688724238196;23430.236997246506;236.36417202772762;4580.099918248523;1533543.7259124103;631135.8361900799;30648.014254948957;346408.9187862862;2.9765376482636143;0.3232113481017548
3266;2019-01-26 23:26:40.857;768;187;117;116;111;49;180;-178;30;-245;296;299;23;117;232;216;251;189;188;185;177;-182;549;357;365;141;362;265;549;-2.0;79.0;422.0;579.0;121.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32624.7421875;10846.9423828125;0.0;4078.92700195312;408.0;60179;;;Calculated values ==>;1548541600.857;349.96000000000004;291.86;284.86;284.76000000000005;284.26000000000005;278.06;274.0616903277293;291.16;255.36;276.16;248.66000000000003;302.76000000000005;303.06;275.46000000000004;284.86;296.36;294.76000000000005;298.26000000000005;292.06;291.66;290.86;;313.96000000000004;254.96000000000004;242.77792619122317;263.1675429290057;274.0616903277293;291.96000000000004;5490000.0;3570000.0000000005;3650000.0;1410000.0;3620000.0000000005;2650000.0;5490000.0;0.0;0.013166666666666667;0.07033333333333333;0.0965;0.020166666666666666;0.020166666666666666;;10846.9423828125;0.0;4078.92700195312;32624.7421875;510561.2823798433;413396.8702782222;228542.03168985635;228251.74451869132;226811.87057994117;430346.717906069;456033.45726211835;452930.92022276146;443329.28316699906;483912.3369262971;484241.0721751975;452040.6181146384;463581.4281106629;463593.40581284417;462219.8900438566;431690.5090131867;414127.2103214636;456734.413091994;455610.9404741268;;171442.51209473662;450075.74880766287;206136.78422686164;228542.03168985635;274.0616903277293;1746308.2134867462;686005.8973082526;118470.35216362044;0.0;0;120;130;0;0;0;0;5;33;34;711148971370.3341;265329885330.22375;502078476319.9422;17357.85423171162;23540.11008204732;231.25009944102067;4579.22299381612;1533838.3546007448;631546.6962539619;30652.104580897016;346489.03741922736;3.0623634864223916;0.3290978656978645
3267;2019-01-26 23:27:37.868;764;187;117;117;111;48;179;-178;43;-245;296;299;31;110;231;217;251;189;188;185;177;-182;551;356;365;142;361;266;551;-1.0;81.0;492.0;570.0;121.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32497.69921875;10870.0634765625;0.0;4064.78051757812;407.0;60180;;;Calculated values ==>;1548541657.868;349.56000000000006;291.86;284.86;284.86;284.26000000000005;277.96000000000004;273.955091788801;291.06;255.36;277.46000000000004;248.66000000000003;302.76000000000005;303.06;276.26000000000005;284.16;296.26000000000005;294.86;298.26000000000005;292.06;291.66;290.86;;313.86;254.96000000000004;242.98782864720522;263.299902668528;273.955091788801;291.96000000000004;5510000.0;3560000.0;3650000.0;1420000.0;3610000.0;2660000.0;5510000.0;0.0;0.013500000000000002;0.082;0.095;0.020166666666666666;0.020166666666666666;;10870.0634765625;0.0;4064.78051757812;32497.69921875;509892.82471029524;412555.8353376608;228498.54783370413;228498.54783370413;226770.9408044987;430412.23801567365;455892.78231350397;454400.3136980843;443131.9960962379;483796.13401649304;484125.2845137743;452884.6600879498;462598.5157459035;463609.68473376584;462504.01303383906;431184.78525644395;413307.47646805906;456734.413091994;455610.9404741268;;171024.68490186572;449898.4860281345;205603.99069632456;228498.54783370413;273.955091788801;1746823.865639756;686177.8567831509;118534.835623166;0.0;0;120;130;0;0;0;0;5;33;34;711357061520.0348;265410555895.1077;502229840524.7244;20401.2984861443;23207.97705652194;241.34366864319608;4580.099918248523;1534137.338913592;631916.8566972984;30655.846670240557;346561.56271892024;3.2428004704005455;0.3393231421650906
3268;2019-01-26 23:28:37.878;762;187;117;117;111;47;179;-169;50;-237;295;298;37;121;231;218;251;189;188;185;177;-176;569;357;365;141;362;258;564;-2.0;78.0;665.0;561.0;121.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40934.26953125;19629.19140625;0.0;3951.13891601562;407.0;60181;;;Calculated values ==>;1548541717.878;349.36;291.86;284.86;284.86;284.26000000000005;277.86;274.0616903277293;291.06;256.26000000000005;278.16;249.46000000000004;302.66;302.96000000000004;276.86;285.26000000000005;296.26000000000005;294.96000000000004;298.26000000000005;292.06;291.66;290.86;;313.86;255.56000000000003;242.77792619122317;262.23063862743834;274.0616903277293;291.96000000000004;5690000.0;3570000.0000000005;3650000.0;1410000.0;3620000.0000000005;2580000.0;5640000.0;0.0;0.013000000000000001;0.11083333333333334;0.0935;0.020166666666666666;0.020166666666666666;;19629.19140625;0.0;3951.13891601562;40934.26953125;508056.1814244379;251125.7726265658;228221.06651690626;228221.06651690626;226509.55785659855;430346.717906069;455892.78231350397;456599.5954917432;444199.3321241462;484612.96200050286;484938.9285521329;454999.4946030382;465080.803800648;463460.83753301925;462485.70515263407;426373.13661352004;251912.85411003156;456734.413091994;455610.9404741268;;171024.68490186572;450706.8443970329;205212.2271188691;228221.06651690626;274.0616903277293;1747435.9007014208;686432.0596005436;118601.6460849901;0.0;0;120;131;0;0;0;0;5;33;34;711576098020.0;265495470045.0942;502387066724.69946;27862.09999466021;22953.746715508318;2267.98367254535;4585.695791470614;1534539.600933366;632301.601842176;30676.76121659067;346637.95708009426;2.4456623544297975;0.23558435858635715
3269;2019-01-26 23:29:37.858;758;198;118;117;113;49;179;-152;53;-193;287;287;41;90;233;216;251;201;188;185;177;-157;568;364;365;141;369;241;563;-2.0;77.0;596.0;559.0;121.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40573.55859375;19579.646484375;0.0;3626.3408203125;395.0;60182;;;Calculated values ==>;1548541777.858;348.96000000000004;292.96000000000004;284.96000000000004;284.86;284.46000000000004;278.06;274.8017692304317;291.06;257.96000000000004;278.46000000000004;253.86;301.86;301.86;277.26000000000005;282.16;296.46000000000004;294.76000000000005;298.26000000000005;293.26000000000005;291.66;290.86;;312.66;257.46000000000004;242.77792619122317;259.87524604437704;274.8017692304317;291.96000000000004;5680000.0;3640000.0;3650000.0;1410000.0;3690000.0;2410000.0;5630000.0;0.0;0.012833333333333334;0.09933333333333333;0.09316666666666666;0.020166666666666666;0.020166666666666666;;19579.646484375;0.0;3626.3408203125;40573.55859375;507642.9148251131;411652.6847357228;228530.12205313263;228242.1002364415;227097.41716300958;429879.7862731237;455892.78231350397;459677.7111525693;448913.9965460463;485698.9520869988;485698.9520869988;458261.9647981588;463977.41557783686;462679.2465461087;461150.82657720096;426654.01728687965;412814.00481140555;456734.413091994;455610.9404741268;;166010.84420003442;452693.92321264895;205891.64884071777;228530.12205313263;274.8017692304317;1748114.9061920447;686758.691002964;118664.77070092475;0.0;0;120;131;0;0;0;0;5;33;34;711795025020.0696;265580041845.1211;502536716824.7471;25209.415522977248;22993.74522898492;177.61349343525092;4579.463171490049;1534981.7161419438;632684.3699765798;30697.134399654857;346714.307946035;2.2821798840762852;0.23112873816373583
3270;2019-01-26 23:30:37.889;770;193;116;115;109;48;179;-156;55;-185;271;271;36;87;234;214;251;195;188;185;177;-158;532;360;365;138;365;246;532;-2.0;83.0;471.0;164.0;121.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32013.451171875;10631.1650390625;0.0;3749.17236328125;382.0;60183;;;Calculated values ==>;1548541837.889;350.16;292.46000000000004;284.76000000000005;284.66;284.06;277.96000000000004;274.38016830617;291.06;257.56;278.66;254.66000000000003;300.26000000000005;300.26000000000005;276.76000000000005;281.86;296.56;294.56;298.26000000000005;292.66;291.66;290.86;;311.36;257.36;242.14157278889297;260.58029834229245;274.38016830617;291.96000000000004;5320000.0;3600000.0;3650000.0;1380000.0;3650000.0;2460000.0;5320000.0;0.0;0.013833333333333333;0.0785;0.02733333333333333;0.020166666666666666;0.020166666666666666;;10631.1650390625;0.0;3749.17236328125;32013.451171875;512277.6475957078;421550.098080319;228626.43810359764;228333.08156490538;226590.03199469697;430148.3826014536;455892.78231350397;459129.0920975687;450290.76592315023;483406.54272807174;483406.54272807174;456859.5647784591;462887.9550155718;463412.2849837685;461495.6585078262;435794.0335511015;422122.1731987513;456734.413091994;455610.9404741268;;160579.3303088084;453099.15083631827;203744.7752365909;228626.43810359764;274.38016830617;1748720.1104664756;687010.5778395626;118726.26506636625;0.0;0;120;131;0;0;0;0;5;33;34;712014138169.7006;265663785089.98007;502682892309.5009;20047.668873586754;6815.686266392547;189.12740154084477;4577.520797805671;1535359.053368171;632932.9102514528;30700.192152797805;346790.65557155374;2.199531377766607;0.1654644387997476
3271;2019-01-26 23:31:37.899;781;176;115;115;107;47;179;-116;54;-140;277;285;37;104;232;216;251;177;188;185;177;-160;529;353;365;117;359;256;530;-2.0;82.0;175.0;272.0;121.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;31652.935546875;10478.7470703125;0.0;3549.89379882812;386.0;60184;;;Calculated values ==>;1548541897.899;351.26;290.76000000000005;284.66;284.66;283.86;277.86;273.6339639331285;291.06;261.56;278.56;259.16;300.86;301.66;276.86;283.56;296.36;294.76000000000005;298.26000000000005;290.86;291.66;290.86;;311.76000000000005;257.16;237.374994691921;261.9595390733887;273.6339639331285;291.96000000000004;5290000.0;3529999.9999999995;3650000.0;1170000.0;3590000.0;2560000.0;5300000.0;0.0;0.013666666666666666;0.029166666666666667;0.04533333333333334;0.020166666666666666;0.020166666666666666;;10478.7470703125;0.0;3549.89379882812;31652.935546875;513867.20386659337;417053.7104415201;228377.7654712247;228377.7654712247;226056.41213843072;430607.02586249536;455892.78231350397;457412.81034958904;458324.25973751605;482886.18863202556;483757.24621064716;455333.7789835172;463383.5584320694;464038.2431886511;462823.7401354272;436485.28935897525;417377.4282481103;456734.413091994;455610.9404741268;;162250.55196795813;456359.36230905674;199988.2152348489;228377.7654712247;273.16471132525953;1749250.7521145847;687186.5230931018;118787.10075529938;0.0;0;120;131;0;0;0;0;5;33;34;712233174669.6658;265740297839.96793;502833517409.477;7508.217357513254;11622.158667364089;261.1407685151545;4582.535695891858;1535588.7240254579;633086.5845673276;30703.945012920132;346867.0020979564;1.7089362193326274;0.16376200997723636
3272;2019-01-26 23:32:37.830;780;176;116;116;108;46;179;-40;-5;-95;316;324;8;96;229;217;251;179;188;185;177;-86;545;352;365;112;357;253;546;-2.0;81.0;220.0;258.0;121.0;0;35;100;1;0;0;0;0;0;0;1;1;0;0;0;30805.390625;10853.0595703125;0.0;2328.34033203125;396.0;60185;;;Calculated values ==>;1548541957.83;351.16;290.76000000000005;284.76000000000005;284.76000000000005;283.96000000000004;277.76000000000005;273.5264737036516;291.06;269.16;272.66;263.66;304.76000000000005;305.56;273.96000000000004;282.76000000000005;296.06;294.86;298.26000000000005;291.06;291.66;290.86;;312.76000000000005;264.56;236.14797252747547;261.54996906429363;273.5264737036516;291.96000000000004;5450000.0;3520000.0000000005;3650000.0;1120000.0;3570000.0000000005;2530000.0;5460000.0;0.0;0.013500000000000002;0.03666666666666667;0.043000000000000003;0.020166666666666666;0.020166666666666666;;10853.0595703125;0.0;2328.34033203125;30805.390625;512380.5362280119;247804.1337314751;228316.70889898692;228316.70889898692;226016.77960473797;430671.36484660726;455892.78231350397;450608.0056754811;463444.1890383949;487449.56829087564;488308.06571335683;452245.5307163364;462891.82207913673;463939.2883609972;463105.5069138693;432686.59545249655;248942.78561162975;456734.413091994;455610.9404741268;;166428.6587063909;464307.8030142063;201386.60738020466;228316.70889898692;273.5264737036516;1749770.639607008;687364.0837186098;118836.02970664145;0.0;0;120;131;0;0;0;0;5;33;34;712451922819.6449;265808918834.96136;502986041804.4624;9138.117937493469;11305.611412262071;2480.541432851702;4583.767003431987;1535727.2839588565;633277.4295935096;30726.76609014158;346943.3001100426;2.0868828796513563;0.18015206229765013
3273;2019-01-26 23:33:37.870;777;183;118;117;110;46;179;-14;-42;-71;353;351;-31;60;229;218;251;186;188;185;177;-39;551;355;365;114;360;244;551;-1.0;84.0;318.0;257.0;121.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30633.537109375;11048.9248046875;0.0;2041.36169433594;404.0;60186;;;Calculated values ==>;1548542017.87;350.86;291.46000000000004;284.96000000000004;284.86;284.16;277.76000000000005;273.8482719121499;291.06;271.76000000000005;268.96000000000004;266.06;308.46000000000004;308.26000000000005;270.06;279.16;296.06;294.96000000000004;298.26000000000005;291.76000000000005;291.66;290.86;;313.56;269.26000000000005;236.6435482795268;260.2995467637923;273.8482719121499;291.96000000000004;5510000.0;3550000.0;3650000.0;1140000.0;3600000.0;2440000.0;5510000.0;0.0;0.014;0.053000000000000005;0.04283333333333333;0.020166666666666666;0.020166666666666666;;11048.9248046875;0.0;2041.36169433594;30633.537109375;511496.0934422399;250238.32788882943;228789.18240220204;228498.54783370413;226485.61015559043;430477.46260093397;455892.78231350397;447548.3074186926;465459.43383412174;492367.10838750564;492156.2091097569;448948.50597157946;460033.3376614985;463493.82801193424;462787.14600039157;431184.78525644395;412172.66196668637;456734.413091994;455610.9404741268;;169771.2103021376;468521.94602808973;203078.5579581083;228789.18240220204;273.8482719121499;1750282.971998512;687546.721932643;118872.46816629372;0.0;0;120;131;0;0;0;0;5;33;34;712671068819.5056;265876764034.91827;503135241204.3676;12956.89672141097;11369.825122330873;266.1697260566062;4574.2387877838155;1535911.5318309783;633466.5175391586;30749.670609291035;347019.66770273086;2.228150648937912;0.2010503589028266
3274;2019-01-26 23:34:37.870;776;186;119;118;112;47;179;0;-37;-55;362;358;-34;36;230;217;251;188;188;185;177;-16;545;356;365;126;361;241;546;-1.0;81.0;505.0;219.0;121.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27330.107421875;8361.318359375;0.0;1242.05786132812;409.0;60187;;;Calculated values ==>;1548542077.87;350.76;291.76000000000005;285.06;284.96000000000004;284.36;277.86;273.955091788801;291.06;273.16;269.46000000000004;267.66;309.36;308.96000000000004;269.76000000000005;276.76000000000005;296.16;294.86;298.26000000000005;291.96000000000004;291.66;290.86;;314.06;271.56;239.4893008659735;259.87524604437704;273.955091788801;291.96000000000004;5450000.0;3560000.0;3650000.0;1260000.0;3610000.0;2410000.0;5460000.0;0.0;0.013500000000000002;0.08416666666666667;0.0365;0.020166666666666666;0.020166666666666666;;8361.318359375;0.0;1242.05786132812;27330.107421875;511890.81641687243;414260.4934188599;229192.01072047086;228899.42935122104;227160.72274887387;430412.23801567365;455892.78231350397;448742.49643375224;465295.1326476627;493630.3802504674;493210.60827147774;449120.5372263579;457668.7141995386;463477.27075599786;462504.01303383906;432686.59545249655;414969.6757126242;456734.413091994;455610.9404741268;;171860.34048652687;469092.3775870035;203120.87295798937;229192.01072047086;273.955091788801;1750766.0023696057;687708.4739590102;118899.82999592426;0.0;0;120;131;0;0;0;0;5;33;34;712890068819.5056;265948764034.91827;503280741204.3676;20673.153309210044;9707.959918959017;239.17841648827653;4566.115083365395;1536191.7822479003;633642.165747836;30753.881843812243;347095.8373183238;3.66396212325487;0.30126144581073006
3275;2019-01-26 23:35:40.851;775;183;119;118;113;48;179;4;-12;-39;348;346;-17;31;230;218;251;185;188;185;177;-4;539;355;365;132;360;245;541;-1.0;79.0;316.0;191.0;121.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;26019.666015625;7082.15380859375;0.0;1223.84545898438;412.0;60188;;;Calculated values ==>;1548542140.851;350.66;291.46000000000004;285.06;284.96000000000004;284.46000000000004;277.96000000000004;273.8482719121499;291.06;273.56;271.96000000000004;269.26000000000005;307.96000000000004;307.76000000000005;271.46000000000004;276.26000000000005;296.16;294.96000000000004;298.26000000000005;291.66;291.66;290.86;;314.36;272.76000000000005;240.83765695389522;260.44013211722256;273.8482719121499;291.96000000000004;5390000.0;3550000.0;3650000.0;1320000.0;3600000.0;2450000.0;5410000.0;0.0;0.013166666666666667;0.05266666666666667;0.03183333333333333;0.020166666666666666;0.020166666666666666;;7082.15380859375;0.0;1223.84545898438;26019.666015625;512284.74991767947;415193.89882489573;229304.8336151543;229011.0801686429;227554.62049070376;430477.46260093397;455892.78231350397;451154.9255917152;466009.79965754505;491732.7923906622;491521.4405801362;450529.9623624256;456421.2515302593;463626.08760426834;462787.14600039157;434144.387974376;415880.56022528594;456734.413091994;455610.9404741268;;173113.83306960555;469443.23309354973;203003.21124941224;229304.8336151543;273.8482719121499;1751232.6721044304;687843.5635872696;118921.40014279548;0.0;0;120;131;0;0;0;0;5;33;34;713119949470.1809;266030009525.15695;503433785034.8172;13069.323622027956;8481.674028705042;240.4737320296855;4563.839821655945;1536486.9398792682;633801.2770449226;30758.077534375374;347175.7003310408;3.173045211705554;0.2612936079784513
3276;2019-01-26 23:36:37.871;769;181;119;118;113;49;179;4;8;-27;342;339;0;39;231;218;251;182;188;185;177;0;541;356;365;133;361;247;542;-1.0;80.0;346.0;159.0;121.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;25400.333984375;6510.83349609375;0.0;1216.91748046875;414.0;60189;;;Calculated values ==>;1548542197.871;350.06000000000006;291.26000000000005;285.06;284.96000000000004;284.46000000000004;278.06;273.955091788801;291.06;273.56;273.96000000000004;270.46000000000004;307.36;307.06;273.16;277.06;296.26000000000005;294.96000000000004;298.26000000000005;291.36;291.66;290.86;;314.56;273.16;241.05796691057077;260.72004837742526;273.955091788801;291.96000000000004;5410000.0;3560000.0;3650000.0;1330000.0;3610000.0;2470000.0;5420000.0;0.0;0.013333333333333334;0.057666666666666665;0.026500000000000003;0.020166666666666666;0.020166666666666666;;6510.83349609375;0.0;1216.91748046875;25400.333984375;511378.9071450945;414087.16301823244;229282.15299835536;228988.6360626492;227533.30506849688;430412.23801567365;455892.78231350397;453284.80686202255;467049.8075102219;490882.9221922228;490564.7436345802;452295.6682968842;457057.75920314965;463609.68473376584;462636.5820206667;433663.128561917;414444.8531748647;456734.413091994;455610.9404741268;;173949.5011765382;469698.58458213514;202806.2302068925;229282.15299835536;273.955091788801;1751639.8899376276;687951.2124950271;118940.72962929007;0.0;0;120;131;0;0;0;0;5;33;34;713328072470.1113;266105561025.13168;503574054234.77026;14444.264587112499;7072.64739094393;256.24367182736364;4564.297214094723;1536704.832212485;633924.4586292353;30762.011260258492;347247.9901051525;3.408165317937572;0.26348384541827824
