;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3277;2019-01-26 23:37:37.862;762;181;119;119;114;50;179;9;16;-17;347;340;11;49;231;219;251;185;188;185;177;1;550;355;365;131;360;252;551;0.0;81.0;452.0;179.0;121.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25738.71875;6700.19775390625;0.0;1246.02026367188;416.0;60190;;;Calculated values ==>;1548542257.862;349.36;291.26000000000005;285.06;285.06;284.56;278.16;273.8482719121499;291.06;274.06;274.76000000000005;271.46000000000004;307.86;307.16;274.26000000000005;278.06;296.26000000000005;295.06;298.26000000000005;291.66;291.66;290.86;;314.76000000000005;273.26000000000005;240.61611355647437;261.41265627149306;273.8482719121499;291.96000000000004;5500000.0;3550000.0;3650000.0;1310000.0;3600000.0;2520000.0;5510000.0;0.0;0.013500000000000002;0.07533333333333332;0.029833333333333333;0.020166666666666666;0.020166666666666666;;6700.19775390625;0.0;1246.02026367188;25738.71875;509733.2493048235;249462.6530864694;229080.61730282428;229080.61730282428;227631.33601229617;430477.46260093397;455892.78231350397;453415.4703717118;468308.8621005006;490874.7339301002;490128.7045082999;452794.0909881129;457453.4550644065;463758.2318617846;462919.32119116804;431438.30244016676;411784.30806472205;456734.413091994;455610.9404741268;;174785.17458790913;470066.8993565604;202208.46237379283;229080.61730282428;273.8482719121499;1752065.984786151;688061.2879082059;118961.25103179754;0.0;0;120;131;0;0;0;0;5;33;34;713547039619.8816;266184749145.04858;503723731779.6132;18924.26126917656;7991.110036652565;265.3289240685037;4568.361517287934;1536982.8615503383;634049.9711113034;30766.35704658732;347324.0841786774;3.995493412961016;0.31384213257457233
3278;2019-01-26 23:38:40.862;756;185;120;119;115;51;179;11;29;-11;363;351;26;54;231;219;251;189;188;185;177;5;554;358;365;129;363;256;556;-1.0;80.0;457.0;110.0;121.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;26187.0859375;7208.2158203125;0.0;1273.36352539062;417.0;60191;;;Calculated values ==>;1548542320.862;348.76;291.66;285.16;285.06;284.66;278.26000000000005;274.1680685717883;291.06;274.26000000000005;276.06;272.06;309.46000000000004;308.26000000000005;275.76000000000005;278.56;296.26000000000005;295.06;298.26000000000005;292.06;291.66;290.86;;314.86;273.66;240.16925963744896;261.9595390733887;274.1680685717883;291.96000000000004;5540000.0;3579999.9999999995;3650000.0;1290000.0;3629999.9999999995;2560000.0;5560000.0;0.0;0.013333333333333334;0.07616666666666667;0.018333333333333333;0.020166666666666666;0.020166666666666666;;7208.2158203125;0.0;1273.36352539062;26187.0859375;508636.9052761326;250760.72137521344;229261.72674995085;228970.61932335712;227814.02422442395;430280.9020939914;455892.78231350397;454345.6212795007;469168.92592566175;492150.35841920413;490869.82616895763;453973.3624221716;457412.81034958904;463311.6885489323;462467.52072328096;430416.17701863224;411156.2656500391;456734.413091994;455610.9404741268;;175203.01333496982;470725.0692531593;202798.3201987783;229261.72674995085;274.1680685717883;1752520.3355771666;688182.9865269803;118983.29563995183;0.0;0;120;131;0;0;0;0;5;33;34;713776989619.8816;266266649145.04858;503883751779.6132;19159.519432315024;4911.990399330318;256.7988182479089;4564.709143437548;1537316.0946314763;634162.8732401183;30770.92566433259;347403.9985469588;3.4065610443140386;0.23695456865884382
3279;2019-01-26 23:39:37.872;750;188;119;119;117;53;179;12;45;-5;384;366;38;61;232;218;251;191;188;185;177;7;557;359;365;128;364;258;559;-3.0;81.0;253.0;119.0;121.0;0;94;41;1;0;0;0;0;0;0;1;0;0;0;0;26696.59765625;7648.23974609375;0.0;1245.91333007812;417.0;60192;;;Calculated values ==>;1548542377.872;348.16;291.96000000000004;285.06;285.06;284.86;278.46000000000004;274.27422755570615;291.06;274.36;277.66;272.66;311.56;309.76000000000005;276.96000000000004;279.26000000000005;296.36;294.96000000000004;298.26000000000005;292.26000000000005;291.66;290.86;;314.86;273.86;239.943914813709;262.23063862743834;274.27422755570615;291.96000000000004;5570000.0;3590000.0;3650000.0;1280000.0;3640000.0;2580000.0;5590000.0;0.0;0.013500000000000002;0.042166666666666665;0.01983333333333333;0.020166666666666666;0.020166666666666666;;7648.23974609375;0.0;1245.91333007812;26696.59765625;507622.49584107456;251786.45387986567;228905.27667778588;228905.27667778588;228326.74711488254;430214.79039162316;455892.78231350397;455986.13821575354;469888.373820466;494174.5045892573;492257.3885879428;455123.1767134581;457940.91570641217;463295.34959360014;462183.0053738274;429635.05739619944;410616.18902811914;456734.413091994;455610.9404741268;;175203.01333496982;471052.7749192473;203130.56430664533;228905.27667778588;274.27422755570615;1752939.0715217744;688300.6207674941;119003.24341404992;0.0;0;120;131;0;0;0;0;5;33;34;713985076119.8468;266339906995.03632;504030267479.5887;10662.076699834062;5313.790510483272;256.754722969084;4571.897553226208;1537552.2236863666;634243.8415414476;30774.99200980202;347476.34270636016;2.3391231642110544;0.1674924814346433
3280;2019-01-26 23:40:37.873;745;190;118;118;116;54;178;12;53;0;405;383;44;61;233;218;251;193;188;185;177;8;559;360;365;129;365;258;560;-1.0;79.0;285.0;115.0;121.0;0;89;45;1;0;0;0;0;0;0;1;0;0;0;0;26826.193359375;7915.40087890625;0.0;1206.09313964844;416.0;60193;;;Calculated values ==>;1548542437.873;347.66;292.16;284.96000000000004;284.96000000000004;284.76000000000005;278.56;274.38016830617;290.96000000000004;274.36;278.46000000000004;273.16;313.66;311.46000000000004;277.56;279.26000000000005;296.46000000000004;294.96000000000004;298.26000000000005;292.46000000000004;291.66;290.86;;314.76000000000005;273.96000000000004;240.16925963744896;262.23063862743834;274.38016830617;291.96000000000004;5590000.0;3600000.0;3650000.0;1290000.0;3650000.0;2580000.0;5600000.0;0.0;0.013166666666666667;0.0475;0.019166666666666665;0.020166666666666666;0.020166666666666666;;7915.40087890625;0.0;1206.09313964844;26826.193359375;506817.5758949753;252533.92740366157;228594.17078673578;228594.17078673578;228017.6052045426;430148.3826014536;455751.94372971024;456966.5238690893;470239.2504615189;496401.83137838833;494068.19659702346;455863.1555877597;457940.91570641217;463279.1356354856;462031.17872931756;429107.0760149998;410978.81114965247;456734.413091994;455610.9404741268;;174785.17458790913;471016.3588744972;203242.8787466457;228594.17078673578;274.38016830617;1753385.1022134202;688430.3199341625;119023.67714182942;0.0;0;120;131;0;0;0;0;5;33;34;714204079769.5823;266417008279.94318;504185070059.4017;12051.873143316072;5132.32503578382;238.68882072707356;4578.171522029052;1537741.5097562128;634330.8939550774;30779.120774806102;347552.5945527381;2.4120016388874537;0.1705463600809776
3281;2019-01-26 23:41:37.873;741;192;117;117;114;55;178;13;56;3;421;398;46;67;234;218;251;194;188;185;177;9;558;362;365;130;367;260;559;-1.0;81.0;290.0;145.0;121.0;0;85;51;1;0;0;0;0;0;0;1;0;0;0;0;27106.515625;8179.1279296875;0.0;1189.21435546875;415.0;60194;;;Calculated values ==>;1548542497.873;347.26;292.36;284.86;284.86;284.56;278.66;274.5913991737795;290.96000000000004;274.46000000000004;278.76000000000005;273.46000000000004;315.26000000000005;312.96000000000004;277.76000000000005;279.86;296.56;294.96000000000004;298.26000000000005;292.56;291.66;290.86;;314.66;274.06;240.39332010688793;262.5002047102346;274.5913991737795;291.96000000000004;5580000.0;3620000.0000000005;3650000.0;1300000.0;3670000.0000000005;2600000.0;5590000.0;0.0;0.013500000000000002;0.04833333333333333;0.024166666666666666;0.020166666666666666;0.020166666666666666;;8179.1279296875;0.0;1189.21435546875;27106.515625;506406.07743438636;411022.3319942386;228326.74711488254;228326.74711488254;227464.6494988233;430014.67791919125;455751.94372971024;457008.00341949763;470396.44765817915;497891.50124449853;495454.5756896973;455778.51535834384;458349.53514625935;463113.5052063933;461726.5624587006;429371.8051531241;411817.33045329753;456734.413091994;455610.9404741268;;174367.33720873808;470980.00866618974;203735.90974336024;228326.74711488254;274.5913991737795;1753834.5414549566;688564.4410075675;119043.63803762206;0.0;0;120;131;0;0;0;0;5;33;34;714423079769.5823;266494708279.94318;504340470059.4017;12241.484527679973;6458.399057301713;236.9854084476586;4583.564566078092;1537943.9544034712;634427.4833225198;30783.084726715893;347628.94235347235;2.510629185354872;0.19043173628937143
3282;2019-01-26 23:42:37.904;738;192;117;116;112;54;178;13;55;7;435;411;46;64;234;218;251;194;188;185;177;10;556;361;365;131;366;260;557;-1.0;-1.0;361.0;157.0;121.0;0;84;57;1;0;0;0;0;0;0;1;0;0;0;0;27457.33203125;8490.3134765625;0.0;1179.51306152344;415.0;60195;;;Calculated values ==>;1548542557.904;346.96000000000004;292.36;284.86;284.76000000000005;284.36;278.56;274.4858918419099;290.96000000000004;274.46000000000004;278.66;273.86;316.66;314.26000000000005;277.76000000000005;279.56;296.56;294.96000000000004;298.26000000000005;292.56;291.66;290.86;;314.66;274.16;240.61611355647437;262.5002047102346;274.4858918419099;291.96000000000004;5560000.0;3610000.0;3650000.0;1310000.0;3660000.0;2600000.0;5570000.0;0.0;0.0;0.06016666666666667;0.026166666666666668;0.020166666666666666;0.020166666666666666;;8490.3134765625;0.0;1179.51306152344;27457.33203125;506210.59685904876;411902.9413244403;228369.3810390818;228080.83877676062;226934.15794903602;430081.6785162784;455751.94372971024;456885.48860860226;470651.6059640497;499369.52399423707;496833.3438469091;455778.51535834384;457984.75998119864;463263.04696767486;461879.0317285414;429896.85632811417;412673.55452819855;456734.413091994;455610.9404741268;;174367.33720873808;470943.72446171107;203369.09988392645;228369.3810390818;274.4858918419099;1754289.4751141435;688703.4247908102;119063.38763149633;0.0;0;120;131;0;0;0;0;5;33;34;714642192920.0835;266573048735.12238;504496550659.7587;15253.236054934661;7001.5360097853645;0.0;4582.704781940073;1538173.1954555644;634539.7074008338;30785.060625477985;347705.36739742925;2.775383481901874;0.2148891377739895
3283;2019-01-26 23:43:37.854;736;191;116;116;110;52;178;15;53;11;446;422;44;65;234;219;251;192;188;185;177;10;552;360;365;132;365;261;553;0.0;79.0;329.0;180.0;121.0;0;86;64;1;0;0;0;0;0;0;1;0;0;0;0;27744.724609375;8836.5849609375;0.0;1185.02868652344;413.0;60196;;;Calculated values ==>;1548542617.854;346.76;292.26000000000005;284.76000000000005;284.76000000000005;284.16;278.36;274.38016830617;290.96000000000004;274.66;278.46000000000004;274.26000000000005;317.76000000000005;315.36;277.56;279.66;296.56;295.06;298.26000000000005;292.36;291.66;290.86;;314.46000000000004;274.16;240.83765695389522;262.63441904999945;274.38016830617;291.96000000000004;5520000.0;3600000.0;3650000.0;1320000.0;3650000.0;2610000.0;5530000.0;0.0;0.013166666666666667;0.05483333333333333;0.030000000000000002;0.020166666666666666;0.020166666666666666;;8836.5849609375;0.0;1185.02868652344;27744.724609375;506322.0611988406;413220.0903815756;228165.8721177693;228165.8721177693;226445.2755470083;430148.3826014536;455751.94372971024;456476.3869257851;470907.506429493;500430.0039349169;497896.6362786916;455364.9365216554;457946.1176024118;463412.2849837685;462164.74920835934;430929.93838981923;413590.4106133878;456734.413091994;455610.9404741268;;173531.66647045466;470810.01271223003;202984.98292839117;228165.8721177693;274.36681420064303;1754749.1089055655;688847.6952855538;119083.07572565024;0.0;0;120;131;0;0;0;0;5;33;34;714861010420.2576;266651882985.1851;504652720409.88293;13899.778652523766;8034.750893515167;228.3037823896802;4586.808878519876;1538415.9347934953;634664.9053731352;30786.961571556476;347781.71633414895;2.6691951164696652;0.21495819917945566
3284;2019-01-26 23:44:37.864;733;187;116;115;109;50;178;16;51;14;456;432;41;61;234;220;251;189;188;185;177;11;550;358;365;130;363;260;550;-3.0;80.0;384.0;157.0;121.0;0;81;68;1;0;0;0;0;0;0;1;0;0;0;0;28019.626953125;9004.4140625;0.0;1140.87255859375;412.0;60197;;;Calculated values ==>;1548542677.864;346.46000000000004;291.86;284.76000000000005;284.66;284.06;278.16;274.1680685717883;290.96000000000004;274.76000000000005;278.26000000000005;274.56;318.76000000000005;316.36;277.26000000000005;279.26000000000005;296.56;295.16;298.26000000000005;292.06;291.66;290.86;;314.36;274.26000000000005;240.39332010688793;262.5002047102346;274.1680685717883;291.96000000000004;5500000.0;3579999.9999999995;3650000.0;1300000.0;3629999.9999999995;2600000.0;5500000.0;0.0;0.013333333333333334;0.064;0.026166666666666668;0.020166666666666666;0.020166666666666666;;9004.4140625;0.0;1140.87255859375;28019.626953125;506128.0037597056;412979.2520416587;228230.19690437103;227940.9127301223;226221.03737434192;430280.9020939914;455751.94372971024;456394.4736292281;471465.84688968514;501579.5230070901;499053.13002425584;455160.0616132378;457619.169241473;463709.8566730499;462600.4079176935;431438.30244016676;413720.03103230504;456734.413091994;455610.9404741268;;173113.83306960555;471174.39379848284;202411.8422474206;228230.19690437103;274.13521234666405;1755213.8892856673;688996.3950565575;119102.46146644153;0.0;0;120;131;0;0;0;0;5;33;34;715080046920.2228;266730496085.1726;504809046459.8581;16254.888408435678;7032.620098919463;236.24361877148974;4585.511661990075;1538667.265567112;634790.4877249564;30790.833445103595;347858.16507797514;2.770672218335639;0.21228183709848808
3285;2019-01-26 23:45:37.865;729;185;116;116;108;48;178;17;51;16;465;441;41;57;233;221;251;187;188;185;177;11;547;357;365;130;362;257;548;-1.0;80.0;355.0;186.0;121.0;0;75;66;1;0;0;0;0;0;0;1;0;0;0;0;27711.2578125;8881.8037109375;0.0;1098.36755371094;410.0;60198;;;Calculated values ==>;1548542737.865;346.06000000000006;291.66;284.76000000000005;284.76000000000005;283.96000000000004;277.96000000000004;274.0616903277293;290.96000000000004;274.86;278.26000000000005;274.76000000000005;319.66;317.26000000000005;277.26000000000005;278.86;296.46000000000004;295.26000000000005;298.26000000000005;291.86;291.66;290.86;;314.16;274.26000000000005;240.39332010688793;262.0952818180154;274.0616903277293;291.96000000000004;5470000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2570000.0;5480000.0;0.0;0.013333333333333334;0.059166666666666666;0.031000000000000003;0.020166666666666666;0.020166666666666666;;8881.8037109375;0.0;1098.36755371094;27711.2578125;505900.4183532259;413071.18990964803;228273.34555521657;228273.34555521657;225976.7647017498;430346.717906069;455751.94372971024;456885.1506218106;471660.0667768931;502812.7093589736;500297.20416195627;455659.7473725802;457615.8751958574;463725.85767764907;462883.5339337955;432191.064418336;413808.91226698237;456734.413091994;455610.9404741268;;172278.17009871884;471174.39379848284;202067.50478177035;228273.34555521657;273.99672006358674;1755678.3210652205;689145.449355353;119121.12211169377;0.0;0;120;131;0;0;0;0;5;33;34;715299050569.9583;266808497385.07837;504964149044.6707;15076.71071220238;8342.313559518088;245.09536201804877;4584.6414975313555;1538928.3665777463;634918.6143073627;30794.844670124632;347934.58429451124;2.8304886140914296;0.22899698698085413
3286;2019-01-26 23:46:37.875;726;183;116;116;108;47;178;18;53;18;473;448;43;50;232;222;251;184;188;185;177;11;543;356;365;131;361;256;544;-1.0;83.0;351.0;173.0;120.0;0;72;63;1;0;0;0;0;0;0;1;0;0;0;0;27635.197265625;8726.3583984375;0.0;1068.76025390625;408.0;60199;;;Calculated values ==>;1548542797.875;345.76;291.46000000000004;284.76000000000005;284.76000000000005;283.96000000000004;277.86;273.955091788801;290.96000000000004;274.96000000000004;278.46000000000004;274.96000000000004;320.46000000000004;317.96000000000004;277.46000000000004;278.16;296.36;295.36;298.26000000000005;291.56;291.66;290.86;;313.96000000000004;274.26000000000005;240.61611355647437;261.9595390733887;273.955091788801;291.96000000000004;5430000.0;3560000.0;3650000.0;1310000.0;3610000.0;2560000.0;5440000.0;0.0;0.013833333333333333;0.058499999999999996;0.028833333333333332;0.02;0.02;;8726.3583984375;0.0;1068.76025390625;27635.197265625;505889.77282104094;413992.5003723105;228360.28896335245;228360.28896335245;226056.98336200204;430412.23801567365;455751.94372971024;457291.26428059244;471721.96164693194;503744.2794677554;501129.5510058688;456070.70380752016;456926.07665658905;463741.9828368515;463165.68256596546;433177.23966431554;414351.7324323658;456734.413091994;455610.9404741268;;171442.51209473662;471041.0630420859;201747.45831838864;228360.28896335245;273.86748799021416;1756139.6183942081;689292.2084953552;119139.18451998744;0.0;0;120;131;0;0;0;0;5;33;34;715518087069.9235;266886810435.06592;505118074694.64624;14949.312648788922;7764.632269533272;260.4195167086377;4545.013030215487;1539178.6251418584;635052.8612266749;30799.05799621735;348010.6774289728;2.8094991436026713;0.22295327250404992
3287;2019-01-26 23:47:37.876;724;182;117;116;109;46;178;18;56;19;479;454;46;50;231;223;251;184;188;185;177;11;545;354;365;131;359;254;546;-2.0;77.0;405.0;200.0;121.0;0;71;57;1;0;0;0;0;0;0;1;0;0;0;0;27316.248046875;8334.8515625;0.0;1063.71325683594;409.0;60200;;;Calculated values ==>;1548542857.876;345.56000000000006;291.36;284.86;284.76000000000005;284.06;277.76000000000005;273.7412296467126;290.96000000000004;274.96000000000004;278.76000000000005;275.06;321.06;318.56;277.76000000000005;278.16;296.26000000000005;295.46000000000004;298.26000000000005;291.56;291.66;290.86;;314.06;274.26000000000005;240.61611355647437;261.6868853414304;273.7412296467126;291.96000000000004;5450000.0;3540000.0;3650000.0;1310000.0;3590000.0;2540000.0;5460000.0;0.0;0.012833333333333334;0.06749999999999999;0.03333333333333333;0.020166666666666666;0.020166666666666666;;8334.8515625;0.0;1063.71325683594;27316.248046875;505457.85617631505;412790.9170278053;228607.66592661623;228316.70889898692;226301.67153315622;430542.39183029096;455751.94372971024;457977.089092597;471819.166456567;504559.454294304;501951.8630538374;456765.0488544147;457250.945269924;463906.4806118374;463595.7598268558;432686.59545249655;413534.6774420643;456734.413091994;455610.9404741268;;171860.34048652687;471041.0630420859;201189.72427203108;228607.66592661623;273.64070901474247;1756597.5547367376;689434.3876144704;119156.95542873237;0.0;0;120;131;0;0;0;0;5;33;34;715737090719.6589;266965411744.97098;505271077244.4614;17333.147125388197;8995.044625668495;245.7829478005475;4577.899370041462;1539447.6501233266;635192.5275283657;30803.276420389062;348086.70296595426;3.3145352155053556;0.27100369681257896
3288;2019-01-26 23:48:40.856;723;182;117;117;110;46;178;18;59;20;483;459;50;55;230;224;251;184;188;185;177;11;541;355;365;132;360;251;543;-2.0;79.0;388.0;197.0;121.0;0;70;47;1;0;0;0;0;0;0;1;0;0;0;0;26588.51953125;7739.4140625;0.0;1039.2880859375;409.0;60201;;;Calculated values ==>;1548542920.856;345.46000000000004;291.36;284.86;284.86;284.16;277.76000000000005;273.8482719121499;290.96000000000004;274.96000000000004;279.06;275.16;321.46000000000004;319.06;278.16;278.66;296.16;295.56;298.26000000000005;291.56;291.66;290.86;;314.06;274.26000000000005;240.83765695389522;261.27494424493943;273.8482719121499;291.96000000000004;5410000.0;3550000.0;3650000.0;1320000.0;3600000.0;2510000.0;5430000.0;0.0;0.013166666666666667;0.06466666666666666;0.03283333333333333;0.020166666666666666;0.020166666666666666;;7739.4140625;0.0;1039.2880859375;26588.51953125;505697.9978383592;414039.5949891296;228673.7965475899;228673.7965475899;226648.87609115255;430477.46260093397;455751.94372971024;458815.81058686663;471784.17857572425;505257.8343590479;502762.85541933245;457735.2745315582;458336.42047005193;463626.08760426834;463578.4645306311;433663.128561917;414752.42406787584;456734.413091994;455610.9404741268;;171860.34048652687;470907.506429493;201414.52694163425;228673.7965475899;273.7330438131328;1757069.0717177235;689574.992787994;119175.35084881682;0.0;0;120;131;0;0;0;0;5;33;34;715966967719.7285;267048230444.99606;505430101744.5096;16645.28300905836;8848.35282651803;248.99094250487525;4576.5657358518265;1539744.867002565;635348.6076911268;30807.604317558627;348166.77910658537;3.453721518428499;0.2820344986716983
3289;2019-01-26 23:49:37.856;723;180;118;117;111;47;178;20;61;21;485;462;53;60;230;224;251;182;188;184;177;11;542;354;365;132;359;251;544;-2.0;83.0;457.0;198.0;121.0;0;70;39;1;0;0;0;0;0;0;1;0;0;0;0;26110.123046875;7297.33837890625;0.0;1025.40026855469;408.0;60202;;;Calculated values ==>;1548542977.856;345.46000000000004;291.16;284.96000000000004;284.86;284.26000000000005;277.86;273.7412296467126;290.96000000000004;275.16;279.26000000000005;275.26000000000005;321.66;319.36;278.46000000000004;279.16;296.16;295.56;298.26000000000005;291.36;291.56;290.86;;313.96000000000004;274.26000000000005;240.83765695389522;261.27494424493943;273.7412296467126;291.96000000000004;5420000.0;3540000.0;3650000.0;1320000.0;3590000.0;2510000.0;5440000.0;0.0;0.013833333333333333;0.07616666666666667;0.033;0.020166666666666666;0.020166666666666666;;7297.33837890625;0.0;1025.40026855469;26110.123046875;505606.8051506267;412888.4785298496;228943.91931632307;228651.697414107;226915.05645919044;430542.39183029096;455751.94372971024;459055.0063224611;471881.50233233685;505465.35740464885;503075.21635980066;458096.219176611;458935.4497092971;463774.604463236;463727.09145321214;433420.77053401736;413628.9936938134;456594.54110271874;455610.9404741268;;171442.51209473662;470907.506429493;201152.51924545952;228943.91931632307;273.62615606494074;1757486.2693048003;689694.0337448218;119191.69629828988;0.0;0;120;131;0;0;0;0;5;33;34;716175017719.7285;267123470444.99606;505573171744.5096;19643.57276569829;8901.914577073107;273.7862462894882;4571.118260015708;1540032.1537774485;635489.1306414052;30811.74297030325;348239.1982715526;4.0119476609136555;0.323377665122119
3290;2019-01-26 23:50:37.847;724;181;118;117;112;48;178;21;63;21;486;464;56;72;230;225;251;183;188;184;176;11;544;355;365;133;360;249;545;-1.0;81.0;601.0;188.0;120.0;0;69;28;1;0;0;0;0;0;0;1;0;0;0;0;25588.849609375;6767.12060546875;0.0;1009.0189819335901;408.0;60203;;;Calculated values ==>;1548543037.847;345.56000000000006;291.26000000000005;284.96000000000004;284.86;284.36;277.96000000000004;273.8482719121499;290.96000000000004;275.26000000000005;279.46000000000004;275.26000000000005;321.76000000000005;319.56;278.76000000000005;280.36;296.16;295.66;298.26000000000005;291.46000000000004;291.56;290.76000000000005;;313.96000000000004;274.26000000000005;241.05796691057077;260.9983114674233;273.8482719121499;291.96000000000004;5440000.0;3550000.0;3650000.0;1330000.0;3600000.0;2490000.0;5450000.0;0.0;0.013500000000000002;0.10016666666666667;0.03133333333333333;0.02;0.02;;6767.12060546875;0.0;1009.0189819335901;25588.849609375;505549.1302687319;412839.4487628918;228921.64612299998;228629.65396234166;227181.61820714;430477.46260093397;455751.94372971024;459607.7768697744;471749.2581616372;505756.2273351765;503474.47258240485;458774.03931581206;460674.0397803137;463626.08760426834;463709.95100614504;432932.5200547416;413581.5929919801;456594.54110271874;455469.771500397;;171442.51209473662;470773.7228275629;201477.3012110517;228921.64612299998;273.7575634961001;1757917.029452768;689811.2199889949;119208.64724900211;0.0;0;120;131;0;0;0;0;5;33;34;716393984869.4988;267202958519.91266;505723149244.35223;25856.06931181539;8437.954543984017;261.23751534728035;4530.962507547941;1540411.2605864774;635633.6078757594;30816.200832865845;348315.0375669351;5.026430330805261;0.39154161250506786
3291;2019-01-26 23:51:37.857;726;181;118;118;113;50;178;23;64;22;488;466;60;76;231;225;251;183;188;184;177;12;546;355;365;133;360;252;548;-1.0;78.0;80.0;195.0;120.0;0;69;24;1;0;0;0;0;0;0;1;0;0;0;0;25348.7421875;6590.69287109375;0.0;1033.76867675781;408.0;60204;;;Calculated values ==>;1548543097.857;345.76;291.26000000000005;284.96000000000004;284.96000000000004;284.46000000000004;278.16;273.8482719121499;290.96000000000004;275.46000000000004;279.56;275.36;321.96000000000004;319.76000000000005;279.16;280.76000000000005;296.26000000000005;295.66;298.26000000000005;291.46000000000004;291.56;290.86;;313.96000000000004;274.36;241.05796691057077;261.41265627149306;273.8482719121499;291.96000000000004;5460000.0;3550000.0;3650000.0;1330000.0;3600000.0;2520000.0;5480000.0;0.0;0.013000000000000001;0.013333333333333334;0.0325;0.02;0.02;;6590.69287109375;0.0;1033.76867675781;25348.7421875;505616.58242966316;249613.81447620134;228855.16399015902;228855.16399015902;227406.503711544;430477.46260093397;455751.94372971024;459255.95438704145;471846.71735943656;505683.0280432826;503395.98833010776;458777.14900429564;460684.61534066073;463758.2318617846;463709.95100614504;432439.4492389909;412314.6283600508;456594.54110271874;455610.9404741268;;171442.51209473662;470871.3547390081;201018.1273928958;228855.16399015902;273.5779838854363;1758341.580132683;689922.5536542429;119225.67331676123;0.0;0;120;131;0;0;0;0;5;33;34;716613021370.3342;267282771820.21707;505873474294.9256;3443.1710265886086;8770.22988874865;261.6226714262215;4535.115529679355;1540655.4616169515;635777.033313502;30820.558727300282;348390.6008093086;2.230995462392488;0.20396879849567234
3292;2019-01-26 23:52:37.858;729;183;119;119;114;51;178;21;65;23;491;469;62;85;231;225;251;186;188;184;177;12;551;357;365;134;362;253;553;0.0;80.0;563.0;182.0;120.0;0;74;25;1;0;0;0;0;0;0;1;0;0;0;0;25449.671875;6678.24267578125;0.0;1048.67028808594;408.0;60205;;;Calculated values ==>;1548543157.858;346.06000000000006;291.46000000000004;285.06;285.06;284.56;278.26000000000005;274.0616903277293;290.96000000000004;275.26000000000005;279.66;275.46000000000004;322.26000000000005;320.06;279.36;281.66;296.26000000000005;295.66;298.26000000000005;291.76000000000005;291.56;290.86;;313.96000000000004;274.36;241.2770596917726;261.54996906429363;274.0616903277293;291.96000000000004;5510000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2530000.0;5530000.0;0.0;0.013333333333333334;0.09383333333333334;0.030333333333333334;0.02;0.02;;6678.24267578125;0.0;1048.67028808594;25449.671875;505536.31599192275;250135.18551670175;229036.45251990337;229036.45251990337;227589.36225082667;430346.717906069;455751.94372971024;459218.12083913805;471812.00014122744;505901.02054743323;503612.9995733263;458858.5848144472;461596.58555166336;463460.83753301925;463412.3307658889;431184.78525644395;411295.1934201282;456594.54110271874;455610.9404741268;;171442.51209473662;470737.49932489695;201971.98742078283;229036.45251990337;273.9595232685559;1758764.9073046944;690033.1299599076;119243.02726400825;0.0;0;120;131;0;0;0;0;5;33;34;716832025020.0697;267362873155.1203;506024976819.7426;24138.262185755666;8152.553861091463;265.1945578175434;4531.4897590844685;1540885.3107241981;635918.0588616335;30824.94894404107;348466.1571125411;4.799782337031459;0.37272708425177
3293;2019-01-26 23:53:37.868;733;186;119;119;115;53;178;22;66;24;495;473;62;86;231;226;251;188;188;184;176;12;551;358;365;134;363;256;552;0.0;84.0;698.0;186.0;120.0;0;77;29;1;0;0;0;0;0;0;1;0;0;0;0;25732.494140625;6879.3564453125;0.0;1077.83044433594;408.0;60206;;;Calculated values ==>;1548543217.868;346.46000000000004;291.76000000000005;285.06;285.06;284.66;278.46000000000004;274.1680685717883;290.96000000000004;275.36;279.76000000000005;275.56;322.66;320.46000000000004;279.36;281.76000000000005;296.26000000000005;295.76000000000005;298.26000000000005;291.96000000000004;291.56;290.76000000000005;;313.96000000000004;274.36;241.2770596917726;261.9595390733887;274.1680685717883;291.96000000000004;5510000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2560000.0;5520000.0;0.0;0.014;0.11633333333333334;0.031000000000000003;0.02;0.02;;6879.3564453125;0.0;1077.83044433594;25732.494140625;506037.30620136944;411737.20685016055;229058.50713763945;229058.50713763945;227898.41009287813;430280.9020939914;455751.94372971024;458864.4180034396;471909.57779161324;506036.89168467093;503744.2794677554;458381.9511677081;461256.83705468464;463311.6885489323;463395.24800137134;431184.78525644395;412510.35525449144;456594.54110271874;455469.771500397;;171442.51209473662;470737.49932489695;202249.80910916897;229058.50713763945;274.07221844613815;1759191.4964410986;690146.1287825642;119260.75105691553;0.0;0;120;131;0;0;0;0;5;33;34;717051061520.0349;267443286555.1075;506177702269.7183;29852.832834700155;8323.118396687569;261.44202002733516;4528.225287255152;1541335.3115035957;636055.3790133047;30829.33831362877;348541.6673208528;5.399599020925911;0.41488527876960407
3294;2019-01-26 23:54:37.848;736;187;119;119;116;54;178;24;68;25;502;479;62;94;232;226;251;189;188;184;176;12;558;358;365;135;363;261;560;-1.0;82.0;699.0;187.0;120.0;0;80;44;1;0;0;0;0;0;0;1;0;0;0;0;26623.552734375;7800.2451171875;0.0;1115.72448730469;409.0;60207;;;Calculated values ==>;1548543277.848;346.76;291.86;285.06;285.06;284.76000000000005;278.56;274.1680685717883;290.96000000000004;275.56;279.96000000000004;275.66;323.36;321.06;279.36;282.56;296.36;295.76000000000005;298.26000000000005;292.06;291.56;290.76000000000005;;314.06;274.36;241.49495122638035;262.63441904999945;274.1680685717883;291.96000000000004;5580000.0;3579999.9999999995;3650000.0;1350000.0;3629999.9999999995;2610000.0;5600000.0;0.0;0.013666666666666666;0.1165;0.03116666666666667;0.02;0.02;;7800.2451171875;0.0;1115.72448730469;26623.552734375;505778.1216232751;251336.13272965632;228883.60361819004;228883.60361819004;228017.6052045426;430280.9020939914;455751.94372971024;458311.462890867;471875.0639052514;506300.7763197678;503895.9453950117;457579.9506683751;461445.2123172294;463444.52863536426;463395.24800137134;429371.8051531241;252131.3319659097;456594.54110271874;455469.771500397;;171860.34048652687;470603.4154074653;202228.0275666332;228883.60361819004;274.0637453511895;1759627.6513983987;690268.418018953;119279.02458814354;0.0;0;120;131;0;0;0;0;5;33;34;717269988520.1045;267523959655.13318;506332750569.76764;29833.720215273243;8364.366254372602;2422.28646689193;4531.7233576441395;1541832.5336498562;636194.395031317;30851.695262892186;348617.1417263936;5.064182393739055;0.3726694866318681
3295;2019-01-26 23:55:37.869;739;190;118;118;115;54;178;25;68;25;510;486;63;91;232;226;251;193;188;184;176;13;563;359;365;135;364;263;564;-2.0;85.0;946.0;163.0;120.0;0;83;57;1;0;0;0;0;0;0;1;0;0;0;0;27548.041015625;8639.5703125;0.0;1145.23571777344;410.0;60208;;;Calculated values ==>;1548543337.869;347.06000000000006;292.16;284.96000000000004;284.96000000000004;284.66;278.56;274.27422755570615;290.96000000000004;275.66;279.96000000000004;275.66;324.16;321.76000000000005;279.46000000000004;282.26000000000005;296.36;295.76000000000005;298.26000000000005;292.46000000000004;291.56;290.76000000000005;;314.16;274.46000000000004;241.49495122638035;262.9017227912062;274.27422755570615;291.96000000000004;5630000.0;3590000.0;3650000.0;1350000.0;3640000.0;2630000.0;5640000.0;0.0;0.014166666666666666;0.15766666666666668;0.027166666666666665;0.02;0.02;;8639.5703125;0.0;1145.23571777344;27548.041015625;505701.6830594107;252311.16331949914;228508.87649294833;228508.87649294833;227647.67828917893;430214.79039162316;455751.94372971024;457991.3500410911;471875.0639052514;506950.5653027855;504439.72605379065;457379.14680568065;460778.7115854953;463295.34959360014;463245.95189034037;428032.9174288747;253526.5124150766;456594.54110271874;455469.771500397;;172278.17009871884;470701.3423759907;202585.5684369392;228508.87649294833;274.2072856842658;1760079.2393461084;690405.4644301196;119297.87251762438;0.0;0;120;131;0;0;0;0;5;33;34;717489065169.7703;267604988005.00958;506490005589.5278;40268.97823292128;7283.811858677565;2472.1740710288063;4539.217900148974;1542416.9272689035;636324.842155913;30892.49670948919;348692.75936033856;5.5764193887910745;0.39509469887464954
3296;2019-01-26 23:56:37.869;742;194;117;117;114;55;178;27;67;26;520;495;62;88;233;226;251;197;188;184;176;14;565;362;365;135;367;265;566;-2.0;82.0;845.0;185.0;120.0;0;86;74;1;0;0;0;0;0;0;1;0;0;0;0;28576.91796875;9568.9990234375;0.0;1159.37683105469;411.0;60209;;;Calculated values ==>;1548543397.869;347.36;292.56;284.86;284.86;284.56;278.66;274.5913991737795;290.96000000000004;275.86;279.86;275.76000000000005;325.16;322.66;279.36;281.96000000000004;296.46000000000004;295.76000000000005;298.26000000000005;292.86;291.56;290.76000000000005;;314.26000000000005;274.56;241.49495122638035;263.1675429290057;274.5913991737795;291.96000000000004;5650000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2650000.0;5660000.0;0.0;0.013666666666666666;0.1408333333333333;0.030833333333333334;0.02;0.02;;9568.9990234375;0.0;1159.37683105469;28576.91796875;505898.5778115875;253820.30783839847;228179.15106280934;228179.15106280934;227321.39186539224;430014.67791919125;455751.94372971024;457546.87003621506;471972.7596631712;507810.8194299978;505194.6539792658;456931.3067663924;460107.00418257946;462979.80544440064;462796.2276784706;427486.3440696108;409900.32519794826;456594.54110271874;455469.771500397;;172696.00095264515;470799.25106629904;203330.61359141365;228179.15106280934;274.5099366914313;1760546.9473376449;690557.202507919;119317.07762219795;0.0;0;120;131;0;0;0;0;5;33;34;717708065169.7703;267685988005.00958;506648405589.5278;35802.12278264286;8246.949655475633;240.34225791272158;4545.8124087517535;1543050.8531107;636454.265168531;30915.10101223037;348768.4679462461;4.5519683283965735;0.3446980808162248
3297;2019-01-26 23:57:37.879;744;196;117;116;112;54;178;27;51;28;530;503;49;82;235;225;250;197;187;184;176;14;561;363;365;135;368;266;561;0.0;78.0;838.0;145.0;120.0;0;90;89;1;0;0;0;0;0;0;1;0;0;0;0;29375.234375;10396.0107421875;0.0;1186.93310546875;411.0;60210;;;Calculated values ==>;1548543457.879;347.56000000000006;292.76000000000005;284.86;284.76000000000005;284.36;278.56;274.69669130483857;290.96000000000004;275.86;278.26000000000005;275.96000000000004;326.16;323.46000000000004;278.06;281.36;296.66;295.66;298.16;292.86;291.56;290.76000000000005;;314.26000000000005;274.56;241.49495122638035;263.299902668528;274.69669130483857;291.86;5610000.0;3629999.9999999995;3650000.0;1350000.0;3679999.9999999995;2660000.0;5610000.0;0.0;0.013000000000000001;0.1396666666666667;0.024166666666666666;0.02;0.02;;10396.0107421875;0.0;1186.93310546875;29375.234375;506511.9502902449;411733.9045326037;228284.32080984575;227996.62923135352;226853.22901659814;429947.3805835815;455751.94372971024;455401.8918781268;472168.09959432366;508763.72015140567;505939.63820999087;455152.1393357169;459222.0591093674;463097.5131348959;462512.1425119949;428320.4056482658;412124.71779049526;456594.54110271874;455469.771500397;;172696.00095264515;470799.25106629904;203600.02894015334;228284.32080984575;274.6187636543672;1761029.9624295332;690723.605318453;119336.633463763;0.0;0;120;131;0;0;0;0;5;33;34;717927101669.7355;267767001504.9967;506807732139.50244;35168.32685700363;6457.3145347151885;210.54394215101698;4543.709013811025;1543642.3720943385;636576.8211260189;30918.859023461137;348844.2265824241;4.004154294252717;0.2889194853481871
3298;2019-01-26 23:58:37.850;745;193;116;115;110;52;178;27;23;28;538;512;27;70;235;225;250;195;188;184;176;15;551;362;365;134;367;264;551;-1.0;79.0;420.0;126.0;120.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;29847.330078125;10859.892578125;0.0;1180.60192871094;409.0;60211;;;Calculated values ==>;1548543517.85;347.66;292.46000000000004;284.76000000000005;284.66;284.16;278.36;274.5913991737795;290.96000000000004;275.86;275.46000000000004;275.96000000000004;326.96000000000004;324.36;275.86;280.16;296.66;295.66;298.16;292.66;291.56;290.76000000000005;;314.06;274.66;241.2770596917726;263.0348170998261;274.5913991737795;291.96000000000004;5510000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2640000.0;5510000.0;0.0;0.013166666666666667;0.07;0.021;0.02;0.02;;10859.892578125;0.0;1180.60192871094;29847.330078125;507535.3675737062;414757.0629070427;228208.70246362453;227919.63540541573;226485.61015559043;430014.67791919125;455751.94372971024;452215.85512865015;472299.7188790419;509778.81892023404;507067.08633611613;452723.9292718575;458075.515201686;463247.08388288494;462662.94749955734;430946.7570393894;415457.5489980088;456594.54110271874;455469.771500397;;171860.34048652687;471030.75637644227;203248.5519067568;228208.70246362453;274.47818999192623;1761523.2452642862;690900.6522319377;119356.35338646175;0.0;0;120;131;0;0;0;0;5;33;34;718145995819.5753;267847662499.9377;506966655289.38617;17427.711225532537;5623.426293863395;203.94123921151157;4545.221380735449;1544080.4605662192;636677.445307644;30922.311397182428;348919.93106079806;2.3089001970441823;0.16661847926324466
3299;2019-01-26 23:59:37.880;742;187;116;115;108;50;178;26;20;29;545;519;20;59;234;226;250;188;187;184;176;15;546;359;365;134;364;261;545;-1.0;82.0;450.0;110.0;120.0;0;93;99;1;0;0;0;0;0;0;1;0;0;0;0;29752.03515625;10756.3583984375;0.0;1178.55981445312;405.0;60212;;;Calculated values ==>;1548543577.88;347.36;291.86;284.76000000000005;284.66;283.96000000000004;278.16;274.27422755570615;290.96000000000004;275.76000000000005;275.16;276.06;327.66;325.06;275.16;279.06;296.56;295.76000000000005;298.16;291.96000000000004;291.56;290.76000000000005;;313.66;274.66;241.2770596917726;262.63441904999945;274.27422755570615;291.86;5460000.0;3590000.0;3650000.0;1340000.0;3640000.0;2610000.0;5450000.0;0.0;0.013666666666666666;0.075;0.018333333333333333;0.02;0.02;;10756.3583984375;0.0;1178.55981445312;29752.03515625;507609.7784688632;415013.6015823836;228338.47171313994;228048.0880053075;226036.8577732753;430214.79039162316;455751.94372971024;452359.39412714314;472397.21216106473;510775.64289360447;508073.0381113296;452359.39412714314;457212.9489298796;463561.2209818517;463245.95189034037;432207.93624588446;415361.6199971667;456594.54110271874;455469.771500397;;170189.03402730724;471030.75637644227;202489.67020176083;228338.47171313994;274.1700407061601;1762020.1549736646;691080.8777250848;119376.02289756412;0.0;0;120;131;0;0;0;0;5;33;34;718365105320.3411;267928102700.21887;507124234039.9369;18740.22929440367;4923.253246535826;230.23298873247626;4542.625995745141;1544382.0107713582;636765.3782486194;30925.93132482056;348995.7009885643;2.382617209282901;0.1652945625911915
3300;2019-01-27 00:00:37.841;737;183;117;116;107;47;178;25;33;29;548;523;26;51;233;227;250;185;187;184;176;15;543;356;365;134;361;256;543;-1.0;81.0;255.0;65.0;120.0;0;93;94;1;0;0;0;0;0;0;1;0;0;0;0;29423.21875;10505.720703125;0.0;1149.66040039062;400.0;60213;;;Calculated values ==>;1548543637.841;346.86;291.46000000000004;284.86;284.76000000000005;283.86;277.86;273.955091788801;290.96000000000004;275.66;276.46000000000004;276.06;327.96000000000004;325.46000000000004;275.76000000000005;278.26000000000005;296.46000000000004;295.86;298.16;291.66;291.56;290.76000000000005;;313.16;274.66;241.2770596917726;261.9595390733887;273.955091788801;291.86;5430000.0;3560000.0;3650000.0;1340000.0;3610000.0;2560000.0;5430000.0;0.0;0.013500000000000002;0.042499999999999996;0.010833333333333334;0.02;0.02;;10505.720703125;0.0;1149.66040039062;29423.21875;507258.0488970107;414398.0589551918;228673.7965475899;228382.1609080295;225792.38452831315;430412.23801567365;455751.94372971024;454840.5135957991;472397.21216106473;511531.6286001811;508944.4614736292;453973.3624221716;457047.8979212984;463874.16568678804;463824.4608297027;432949.41097857663;415102.836587369;456594.54110271874;455469.771500397;;168099.92630828856;471030.75637644227;201694.69748072186;228673.7965475899;273.8469089836913;1762512.9615566425;691257.9465479013;119395.41212148388;0.0;0;120;131;0;0;0;0;5;33;34;718583962970.2157;268008450440.17285;507279233224.84814;10758.697184890782;2917.807304703638;240.9287542813034;4535.919499056142;1544627.6753726932;636830.677947431;30929.855120550656;349071.30635885627;1.5832474784857757;0.09448339635618219
3301;2019-01-27 00:01:37.851;733;181;117;116;108;46;178;24;46;29;548;525;35;56;231;228;250;182;188;184;176;16;541;355;365;133;359;253;542;92.0;82.0;324.0;48.0;120.0;0;92;83;1;0;0;0;0;0;0;1;0;0;0;0;28679.162109375;9775.0126953125;0.0;1129.40490722656;399.0;60214;;;Calculated values ==>;1548543697.851;346.46000000000004;291.26000000000005;284.86;284.76000000000005;283.96000000000004;277.76000000000005;273.8482719121499;290.96000000000004;275.56;277.76000000000005;276.06;327.96000000000004;325.66;276.66;278.76000000000005;296.26000000000005;295.96000000000004;298.16;291.36;291.56;290.76000000000005;;313.06;274.76000000000005;241.05796691057077;261.54996906429363;273.8482719121499;291.96000000000004;5410000.0;3550000.0;3650000.0;1330000.0;3590000.0;2530000.0;5420000.0;0.015333333333333334;0.013666666666666666;0.054000000000000006;0.008;0.02;0.035333333333333335;;9775.0126953125;0.0;1129.40490722656;28679.162109375;506941.5578840257;414087.16301823244;228695.95163056452;228404.08780759247;226097.37763548712;430477.46260093397;455751.94372971024;456928.0333177049;472528.46462518856;511797.67101830425;509423.3986454986;455587.36484581936;458137.239072846;463906.4806118374;464103.7369688208;433437.66942129936;414444.8531748647;456594.54110271874;455469.771500397;;167682.10792650707;471261.7068757205;201578.70425499132;216928.08956191957;273.7971508719299;1762997.2287614783;691426.9808272133;119414.40749774616;0.0;0;120;131;0;0;0;0;5;33;34;718802999470.1809;268088563790.16013;507431958674.82385;13788.863769386537;2157.4640209658337;259.5684887012734;8428.472761826204;1544832.2724744477;636872.9789241261;30934.02662604324;349179.36096711346;2.2591182710339166;0.10082831977716997
3302;2019-01-27 00:02:37.851;732;180;118;117;109;45;178;22;54;29;547;525;43;58;230;228;250;183;187;184;176;15;543;353;365;132;358;249;544;131.0;80.0;228.0;60.0;120.0;0;91;69;1;0;0;0;0;0;0;1;0;0;0;0;28006.60546875;9088.5234375;0.0;1109.0712890625;401.0;60215;;;Calculated values ==>;1548543757.851;346.36;291.16;284.96000000000004;284.86;284.06;277.66;273.6339639331285;290.96000000000004;275.36;278.56;276.06;327.86;325.66;277.46000000000004;278.96000000000004;296.16;295.96000000000004;298.16;291.46000000000004;291.56;290.76000000000005;;313.26000000000005;274.66;240.83765695389522;260.9983114674233;273.6339639331285;291.86;5430000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2490000.0;5440000.0;0.021833333333333333;0.013333333333333334;0.038;0.01;0.02;0.041833333333333333;;9088.5234375;0.0;1109.0712890625;28006.60546875;506636.8520564138;412888.4785298496;228943.91931632307;228651.697414107;226342.2758422149;430607.02586249536;455751.94372971024;458535.09599739575;472659.50235634967;512048.69550606323;509784.64144196175;457214.88426619134;459012.65426781395;463922.8230274349;464398.57556835364;432949.41097857663;413992.5003723105;456594.54110271874;455469.771500397;;168517.74571465285;471297.30857771443;200988.79396968498;214353.79413540836;273.55764767218983;1763469.6101579627;691584.1769616534;119433.06146604856;0.0;0;120;131;0;0;0;0;5;33;34;719021999470.1809;268168063790.16013;507582558674.82385;9786.759477053009;2703.0851460802946;252.75880808354822;10086.685053102025;1545028.7360015013;636913.4835005181;30938.296020183112;349333.65394890454;2.2386934464902377;0.08479303480741122
3303;2019-01-27 00:03:37.862;732;181;118;118;110;45;178;21;58;28;545;524;48;71;229;229;250;183;187;184;176;16;540;354;365;131;359;247;542;277.0;81.0;416.0;82.0;120.0;0;87;53;1;0;0;0;0;0;0;1;0;0;0;0;26979.806640625;8084.7158203125;0.0;1078.89892578125;403.0;60216;;;Calculated values ==>;1548543817.862;346.36;291.26000000000005;284.96000000000004;284.96000000000004;284.16;277.66;273.7412296467126;290.96000000000004;275.26000000000005;278.96000000000004;275.96000000000004;327.66;325.56;277.96000000000004;280.26000000000005;296.06;296.06;298.16;291.46000000000004;291.56;290.76000000000005;;313.46000000000004;274.76000000000005;240.61611355647437;260.72004837742526;273.7412296467126;291.86;5400000.0;3540000.0;3650000.0;1310000.0;3590000.0;2470000.0;5420000.0;0.04616666666666667;0.013500000000000002;0.06933333333333333;0.013666666666666666;0.02;0.06616666666666667;;8084.7158203125;0.0;1078.89892578125;26979.806640625;506907.6217798906;414087.16301823244;228988.6360626492;228988.6360626492;226669.50473069426;430542.39183029096;455751.94372971024;459327.74593065906;472693.2819402637;512020.08726698195;509861.9610015289;458136.76180554513;460864.23990221135;463642.6141334031;464382.07984468475;433680.0300931117;414798.46392301214;456594.54110271874;455469.771500397;;169353.38768963216;471527.5025985663;201323.60156577238;209685.82861772508;273.69304743084035;1763927.9142652662;691727.3135254995;119451.2978938796;0.0;0;120;131;0;0;0;0;5;33;34;719241039619.8816;268246978255.05228;507731385954.6205;17888.287342632142;3692.7866474481834;254.90114329634383;16262.704220736792;1545259.4036726716;636966.7922035288;30942.527295363754;349553.2724485644;4.157603785160665;0.15600336107373294
3304;2019-01-27 00:04:37.862;734;180;119;118;112;46;178;23;60;28;544;523;52;75;229;229;250;182;187;184;176;16;542;353;365;131;358;248;544;268.0;80.0;479.0;35.0;120.0;0;82;44;1;0;0;0;0;0;0;1;0;0;0;0;26452.1640625;7608.2900390625;0.0;1061.26000976562;404.0;60217;;;Calculated values ==>;1548543877.862;346.56000000000006;291.16;285.06;284.96000000000004;284.36;277.76000000000005;273.6339639331285;290.96000000000004;275.46000000000004;279.16;275.96000000000004;327.56;325.46000000000004;278.36;280.66;296.06;296.06;298.16;291.36;291.56;290.76000000000005;;313.56;274.76000000000005;240.61611355647437;260.85938512811435;273.6339639331285;291.86;5420000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2480000.0;5440000.0;0.04466666666666667;0.013333333333333334;0.07983333333333334;0.005833333333333333;0.02;0.06466666666666666;;7608.2900390625;0.0;1061.26000976562;26452.1640625;506975.5899623787;412888.4785298496;229236.96638929524;228943.91931632307;227202.56442033578;430607.02586249536;455751.94372971024;459408.14293094876;472693.2819402637;511828.8949665531;509668.8335004201;458455.16512809304;461181.4333488718;463791.1003516643;464529.0916511057;433194.13502569817;413628.9936938134;456594.54110271874;455469.771500397;;169771.2103021376;471527.5025985663;201131.68069318196;209824.03709404176;273.61355962051726;1764373.1806877921;691858.0885743276;119469.13255167582;0.0;0;120;131;0;0;0;0;5;33;34;719460039619.8816;268325578255.05228;507879885954.6205;20619.07090198172;1577.3089611147416;260.86855109179703;15885.090824944305;1545580.29832471;637010.7096669335;30946.825376150322;349821.17074061173;4.422644661278053;0.14798312941498398
3305;2019-01-27 00:05:37.853;737;181;119;119;113;48;178;23;61;28;545;523;57;85;229;230;250;184;187;184;176;17;547;354;365;130;359;250;549;278.0;81.0;213.0;103.0;120.0;0;78;41;1;0;0;0;0;0;0;1;0;0;0;0;26407.431640625;7551.349609375;0.0;1050.25305175781;407.0;60218;;;Calculated values ==>;1548543937.853;346.86;291.26000000000005;285.06;285.06;284.46000000000004;277.96000000000004;273.7412296467126;290.96000000000004;275.46000000000004;279.26000000000005;275.96000000000004;327.66;325.46000000000004;278.86;281.66;296.06;296.16;298.16;291.56;291.56;290.76000000000005;;313.86;274.86;240.39332010688793;261.13683023647616;273.7412296467126;291.86;5470000.0;3540000.0;3650000.0;1300000.0;3590000.0;2500000.0;5490000.0;0.04633333333333333;0.013500000000000002;0.0355;0.017166666666666667;0.02;0.06633333333333333;;7551.349609375;0.0;1050.25305175781;26407.431640625;506898.23688167694;249563.1593714073;229125.00534120802;229125.00534120802;227385.54980107656;430542.39183029096;455751.94372971024;459212.67005737504;472824.0414856702;511754.51363137946;509488.1617450955;458735.02181396144;462052.2146622861;463642.6141334031;464512.7476837228;431958.28702893766;412266.7878282398;456594.54110271874;455469.771500397;;171024.68490186572;471757.1522973397;201261.94923758061;209662.87067586023;273.66895040222255;1764813.6112436948;691984.3999550492;119486.7258544454;0.0;0;120;131;0;0;0;0;5;33;34;719679006769.6519;268403866509.97012;508029263544.46375;9157.250589102701;4643.500985859198;265.8352392094213;16305.191088027605;1545828.3971164734;637062.5419737581;30951.21391601849;350089.3828517527;3.530944069229889;0.11447385916339367
