;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3306;2019-01-27 00:06:37.883;739;183;119;119;115;49;178;25;62;28;548;525;59;83;230;230;250;186;187;184;176;18;549;357;365;131;362;252;551;-2.0;82.0;348.0;60.0;120.0;0;75;40;1;0;0;0;0;0;0;1;0;0;0;0;26325.046875;7473.84033203125;0.0;1035.04418945312;408.0;60219;;;Calculated values ==>;1548543997.883;347.06000000000006;291.46000000000004;285.06;285.06;284.66;278.06;274.0616903277293;290.96000000000004;275.66;279.36;275.96000000000004;327.96000000000004;325.66;279.06;281.46000000000004;296.16;296.16;298.16;291.76000000000005;291.56;290.76000000000005;;313.96000000000004;274.96000000000004;240.61611355647437;261.41265627149306;274.0616903277293;291.86;5490000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2520000.0;5510000.0;0.0;0.013666666666666666;0.058;0.01;0.02;0.02;;7473.84033203125;0.0;1035.04418945312;26325.046875;506967.33677030756;250238.32788882943;229080.61730282428;229080.61730282428;227919.63540541573;430346.717906069;455751.94372971024;459016.7171259451;472693.2819402637;511886.2201741393;509513.81407294807;458657.2398049888;461512.8324354131;463328.15220803814;464070.7449757509;431455.14578501217;412172.66196668637;456594.54110271874;455469.771500397;;171442.51209473662;471721.96164693194;202091.64170261432;229080.61730282428;274.00611594293935;1765253.2682831092;692109.6724761259;119504.1120201857;0.0;0;120;131;0;0;0;0;5;33;34;719898116269.5475;268482205659.9328;508179938844.3919;14901.654374553185;2696.3031994431763;263.52727885045255;4527.7830839514545;1546028.9882365123;637123.7375911239;30955.627476010708;350263.07777382876;2.6312812073388527;0.15859780959856884
3307;2019-01-27 00:07:37.864;742;185;119;119;116;51;178;25;62;29;553;528;60;85;231;229;250;188;187;184;176;19;553;358;365;132;363;254;554;-1.0;80.0;280.0;90.0;120.0;0;77;39;1;0;0;0;0;0;0;1;0;0;0;0;26356.525390625;7434.46337890625;0.0;1050.67883300781;410.0;60220;;;Calculated values ==>;1548544057.864;347.36;291.66;285.06;285.06;284.76000000000005;278.26000000000005;274.1680685717883;290.96000000000004;275.66;279.36;276.06;328.46000000000004;325.96000000000004;279.16;281.66;296.26000000000005;296.06;298.16;291.96000000000004;291.56;290.76000000000005;;314.16;275.06;240.83765695389522;261.6868853414304;274.1680685717883;291.86;5530000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2540000.0;5540000.0;0.0;0.013333333333333334;0.04666666666666666;0.015000000000000001;0.02;0.02;;7434.46337890625;0.0;1050.67883300781;26356.525390625;506981.82220182824;250866.03273033988;229014.4531857927;229014.4531857927;228144.53572478014;430280.9020939914;455751.94372971024;458700.0814100186;472659.50235634967;512224.7593786338;509643.2206553758;458459.42808116745;461444.04924399854;463311.6885489323;463791.1003516643;430432.9660279302;411644.6103821836;456594.54110271874;455469.771500397;;172278.17009871884;471686.8381748198;202259.8289141002;229014.4531857927;274.07611578341033;1765692.1423658608;692233.8689994097;119521.48754143516;0.0;0;120;131;0;0;0;0;5;33;34;720117046920.2228;268561080675.1761;508331690774.86;11967.211783142859;4041.405138910794;250.5114086099551;4529.106366292086;1546252.8245512312;637179.8673807196;30959.909775261774;350338.5279526886;2.4499571342206563;0.16103316713201068
3308;2019-01-27 00:08:37.864;745;188;119;119;116;53;178;25;63;29;557;532;59;87;232;229;250;190;187;184;176;20;553;359;365;133;364;255;555;-1.0;82.0;395.0;208.0;120.0;0;79;41;1;0;0;0;0;0;0;1;0;0;0;0;26535.533203125;7570.5185546875;0.0;1068.20739746094;411.0;60221;;;Calculated values ==>;1548544117.864;347.66;291.96000000000004;285.06;285.06;284.76000000000005;278.46000000000004;274.27422755570615;290.96000000000004;275.66;279.46000000000004;276.06;328.86;326.36;279.06;281.86;296.36;296.06;298.16;292.16;291.56;290.76000000000005;;314.26000000000005;275.16;241.05796691057077;261.82340779136865;274.27422755570615;291.86;5530000.0;3590000.0;3650000.0;1330000.0;3640000.0;2550000.0;5550000.0;0.0;0.013666666666666666;0.06583333333333334;0.034666666666666665;0.02;0.02;;7570.5185546875;0.0;1068.20739746094;26535.533203125;507356.2708181605;411202.0240501036;228992.50887352717;228992.50887352717;228123.25152956232;430214.79039162316;455751.94372971024;458661.67608000233;472528.46462518856;512549.14500649885;509966.80803358514;458179.2719030573;461528.3270141973;463295.34959360014;463642.6141334031;430432.9660279302;411990.71530006983;456594.54110271874;455469.771500397;;172696.00095264515;471651.78204872925;202455.67655596609;228992.50887352717;274.1568326637946;1766132.9095208086;692358.910515523;119539.14492668906;0.0;0;120;131;0;0;0;0;5;33;34;720336046920.2228;268640580675.1761;508484390774.86;16866.89496866572;9332.131657082457;252.0440932807584;4529.545252537397;1546493.108774163;637291.3135206862;30964.09773777753;350414.0167161788;3.5862482666048106;0.2962939132172117
3309;2019-01-27 00:09:37.864;747;189;119;118;116;54;178;26;63;30;561;535;58;92;233;229;250;192;187;184;176;20;556;359;365;133;364;256;558;-2.0;80.0;312.0;118.0;120.0;0;81;43;1;0;0;0;0;0;0;1;0;0;0;0;26675.916015625;7757.4482421875;0.0;1086.71606445312;412.0;60222;;;Calculated values ==>;1548544177.864;347.86;292.06;285.06;284.96000000000004;284.76000000000005;278.56;274.27422755570615;290.96000000000004;275.76000000000005;279.46000000000004;276.16;329.26000000000005;326.66;278.96000000000004;282.36;296.46000000000004;296.06;298.16;292.36;291.56;290.76000000000005;;314.36;275.16;241.05796691057077;261.9595390733887;274.27422755570615;291.86;5560000.0;3590000.0;3650000.0;1330000.0;3640000.0;2560000.0;5580000.0;0.0;0.013333333333333334;0.052000000000000005;0.019666666666666666;0.02;0.02;;7757.4482421875;0.0;1086.71606445312;26675.916015625;507337.18215857336;410249.6488763151;228927.0034802755;228637.13238758995;228059.70974580315;430214.79039162316;455751.94372971024;458502.6972995993;472625.7912797831;512873.91078435676;510187.2950338537;457898.09175766754;461968.4099499212;463428.3443550566;463642.6141334031;429651.79188401694;411465.9254258662;456594.54110271874;455469.771500397;;173113.83306960555;471651.78204872925;202490.7949053514;228927.0034802755;274.1704776535898;1766576.3382642982;692486.6435721637;119557.10262220501;0.0;0;120;131;0;0;0;0;5;33;34;720555046920.2228;268720380675.1761;508637690774.86;13312.618924500892;5293.499413819765;242.4782194420098;4530.85536040243;1546744.6047232728;637413.1937796104;30968.21875705022;350489.52005461993;2.643489097167801;0.18785247593312737
3310;2019-01-27 00:10:37.875;750;191;118;117;114;54;178;26;63;31;564;539;57;95;233;229;250;193;187;184;176;21;556;360;365;133;365;257;557;-2.0;81.0;233.0;152.0;120.0;0;84;45;1;0;0;0;0;0;0;1;0;0;0;0;26783.630859375;7852.57470703125;0.0;1107.31188964844;413.0;60223;;;Calculated values ==>;1548544237.875;348.16;292.26000000000005;284.96000000000004;284.86;284.56;278.56;274.38016830617;290.96000000000004;275.76000000000005;279.46000000000004;276.26000000000005;329.56;327.06;278.86;282.66;296.46000000000004;296.06;298.16;292.46000000000004;291.56;290.76000000000005;;314.46000000000004;275.26000000000005;241.05796691057077;262.0952818180154;274.38016830617;291.86;5560000.0;3600000.0;3650000.0;1330000.0;3650000.0;2570000.0;5570000.0;0.0;0.013500000000000002;0.03883333333333334;0.025333333333333333;0.02;0.02;;7852.57470703125;0.0;1107.31188964844;26783.630859375;507711.7966502616;411509.7758049635;228658.69265139283;228369.3810390818;227506.02080277732;430148.3826014536;455751.94372971024;458343.34167825495;472723.10170879104;513095.8410596263;510511.619877759;457615.8751958574;462172.1238058138;463279.1356354856;463493.82801193424;429651.79188401694;412290.7944217916;456594.54110271874;455469.771500397;;173531.66647045466;471749.2581616372;202634.98158657056;228658.69265139283;274.23107630780595;1767021.9161619553;692616.7509452088;119575.38954045135;0.0;0;120;131;0;0;0;0;5;33;34;720774087069.9235;268800195305.06702;508791618989.6496;9930.007983560412;6817.561673235021;234.37346574004187;4536.221576980083;1546938.328790144;637514.1377915413;30972.19324961138;350565.0928814735;2.4016112779250633;0.18711698320097114
3311;2019-01-27 00:11:37.855;752;190;117;117;113;54;178;26;64;31;567;542;55;97;233;229;250;192;187;184;176;21;553;360;365;133;365;258;554;1.0;79.0;213.0;173.0;120.0;0;84;51;1;0;0;0;0;0;0;1;0;0;0;0;27072.396484375;8108.95458984375;0.0;1107.16589355469;413.0;60224;;;Calculated values ==>;1548544297.855;348.36;292.16;284.86;284.86;284.46000000000004;278.56;274.38016830617;290.96000000000004;275.76000000000005;279.56;276.26000000000005;329.86;327.36;278.66;282.86;296.46000000000004;296.06;298.16;292.36;291.56;290.76000000000005;;314.46000000000004;275.26000000000005;241.05796691057077;262.23063862743834;274.38016830617;291.86;5530000.0;3600000.0;3650000.0;1330000.0;3650000.0;2580000.0;5540000.0;0.00016666666666666666;0.013166666666666667;0.0355;0.028833333333333332;0.02;0.020166666666666666;;8108.95458984375;0.0;1107.16589355469;27072.396484375;508228.2414747779;412420.9545810112;228433.72541066384;228433.72541066384;227281.53628453438;430148.3826014536;455751.94372971024;458304.8186297473;472723.10170879104;513318.0729216746;510732.76679456263;457210.67377449246;462257.8626167151;463279.1356354856;463493.82801193424;430432.9660279302;413177.15693683183;456594.54110271874;455469.771500397;;173531.66647045466;471749.2581616372;202584.1243320291;228220.09234389826;274.2113269379327;1767470.5667898867;692749.7193518104;119593.83737065674;0.0;0;120;131;0;0;0;0;5;33;34;720993014069.993;268879968705.09238;508946067489.6987;9078.084647568996;7760.928025420367;227.2014863661286;4582.868529656058;1547096.6767618633;637635.5847099307;30976.038425394177;350641.0599682471;2.3490451028726635;0.19204549416198125
3312;2019-01-27 00:12:40.860;753;189;117;116;112;53;178;26;65;31;571;545;54;97;233;230;250;191;187;184;176;22;553;359;365;133;364;258;554;-2.0;81.0;222.0;136.0;120.0;0;86;53;1;0;0;0;0;0;0;1;0;0;0;0;27159.013671875;8198.0068359375;0.0;1113.11267089844;414.0;60225;;;Calculated values ==>;1548544360.86;348.46000000000004;292.06;284.86;284.76000000000005;284.36;278.46000000000004;274.27422755570615;290.96000000000004;275.76000000000005;279.66;276.26000000000005;330.26000000000005;327.66;278.56;282.86;296.46000000000004;296.16;298.16;292.26000000000005;291.56;290.76000000000005;;314.56;275.36;241.05796691057077;262.23063862743834;274.27422755570615;291.86;5530000.0;3590000.0;3650000.0;1330000.0;3640000.0;2580000.0;5540000.0;0.0;0.013500000000000002;0.037000000000000005;0.02266666666666667;0.02;0.02;;8198.0068359375;0.0;1113.11267089844;27159.013671875;508352.61201127904;412035.40644734737;228433.72541066384;228144.53572478014;226995.3590132835;430214.79039162316;455751.94372971024;458425.9422942382;472723.10170879104;513731.0335946176;511043.4082041265;457088.64538944094;462257.8626167151;463428.3443550566;463774.604463236;430432.9660279302;412801.4708678641;456594.54110271874;455469.771500397;;173949.5011765382;471846.71735943656;202425.15302673887;228433.72541066384;274.14497042874603;1767945.1292885216;692892.416588284;119613.26634991758;0.0;0;120;131;0;0;0;0;5;33;34;721222982319.5405;268963765354.9275;509108620389.37885;9472.029202897476;6106.888791541147;238.0251846608926;4540.720921794664;1547259.003139759;637756.9377372686;30980.10948183173;350720.8977116162;2.1863820012135173;0.16430885844485782
3313;2019-01-27 00:13:37.866;754;188;116;116;110;52;178;26;66;32;574;549;55;99;233;230;250;190;187;184;176;22;549;359;365;134;364;257;550;-2.0;80.0;337.0;187.0;120.0;0;89;54;1;0;0;0;0;0;0;1;0;0;0;0;27234.80078125;8216.349609375;0.0;1123.89685058594;414.0;60226;;;Calculated values ==>;1548544417.866;348.56000000000006;291.96000000000004;284.76000000000005;284.76000000000005;284.16;278.36;274.27422755570615;290.96000000000004;275.76000000000005;279.76000000000005;276.36;330.56;328.06;278.66;283.06;296.46000000000004;296.16;298.16;292.16;291.56;290.76000000000005;;314.56;275.36;241.2770596917726;262.0952818180154;274.27422755570615;291.86;5490000.0;3590000.0;3650000.0;1340000.0;3640000.0;2570000.0;5500000.0;0.0;0.013333333333333334;0.05616666666666667;0.03116666666666667;0.02;0.02;;8216.349609375;0.0;1123.89685058594;27234.80078125;508831.27452521044;413351.9237643686;228230.19690437103;228230.19690437103;226505.84899828417;430214.79039162316;455751.94372971024;458705.8848670923;472689.592463476;514127.4684603793;511546.21992341185;457372.66746323043;462645.0919314906;463428.3443550566;463774.604463236;431455.14578501217;414083.7466353395;456594.54110271874;455469.771500397;;173949.5011765382;471714.4053827849;202410.06592264303;228230.19690437103;274.1391063201662;1768375.7923147713;693022.3772555353;119630.97787281698;0.0;0;120;131;0;0;0;0;5;33;34;721431054219.6937;269039868364.98352;509255410839.4869;14395.281830713235;8393.318579841089;231.6186553289687;4544.79149192052;1547447.9725750068;637871.743129216;30983.827886937586;350792.83225620474;2.951208051732619;0.23956504553762856
3314;2019-01-27 00:14:37.876;755;185;116;116;110;51;178;26;67;32;576;551;54;101;233;230;250;187;187;184;176;22;548;357;365;134;362;258;549;-2.0;79.0;196.0;89.0;120.0;0;90;55;1;0;0;0;0;0;0;1;0;0;0;0;27221.82421875;8233.607421875;0.0;1139.8271484375;414.0;60227;;;Calculated values ==>;1548544477.876;348.66;291.66;284.76000000000005;284.76000000000005;284.16;278.26000000000005;274.0616903277293;290.96000000000004;275.76000000000005;279.86;276.36;330.76000000000005;328.26000000000005;278.56;283.26000000000005;296.46000000000004;296.16;298.16;291.86;291.56;290.76000000000005;;314.56;275.36;241.2770596917726;262.23063862743834;274.0616903277293;291.86;5480000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2580000.0;5490000.0;0.0;0.013166666666666667;0.03266666666666666;0.014833333333333334;0.02;0.02;;8233.607421875;0.0;1139.8271484375;27221.82421875;509043.49594689475;412648.34060041176;228251.74451869132;228251.74451869132;226526.1358131781;430346.717906069;455751.94372971024;458667.9264242442;472689.592463476;514246.9787578204;511664.3532438277;457088.64538944094;462731.2103087903;463725.85767764907;464070.7449757509;431707.3629549263;413396.8702782222;456594.54110271874;455469.771500397;;173949.5011765382;471714.4053827849;201929.9508163219;228251.74451869132;273.9431459320433;1768829.673157234;693159.4830779365;119649.84538353361;0.0;0;120;131;0;0;0;0;5;33;34;721650090719.6589;269120281764.97073;509409936589.46234;8386.773869858793;4001.8027427358684;241.0881535766044;4544.360539634114;1547637.854680892;637975.053022334;30987.76776688174;350868.58781361126;1.8322019721777196;0.11887585717485438
3315;2019-01-27 00:15:40.871;755;184;116;116;109;49;178;25;68;32;578;554;56;103;232;231;250;186;187;184;176;21;548;356;365;133;361;257;549;133.0;81.0;244.0;126.0;120.0;0;90;56;1;0;0;0;0;0;0;1;0;0;0;0;27260.33984375;8321.0693359375;0.0;1126.89770507812;414.0;60228;;;Calculated values ==>;1548544540.871;348.66;291.56;284.76000000000005;284.76000000000005;284.06;278.06;273.955091788801;290.96000000000004;275.66;279.96000000000004;276.36;330.96000000000004;328.56;278.76000000000005;283.46000000000004;296.36;296.26000000000005;298.16;291.76000000000005;291.56;290.76000000000005;;314.56;275.26000000000005;241.05796691057077;262.0952818180154;273.955091788801;291.86;5480000.0;3560000.0;3650000.0;1330000.0;3610000.0;2570000.0;5490000.0;0.022166666666666668;0.013500000000000002;0.04066666666666666;0.021;0.02;0.04216666666666667;;8321.0693359375;0.0;1126.89770507812;27260.33984375;509043.49594689475;412266.7878282398;228251.74451869132;228251.74451869132;226241.1246311094;430412.23801567365;455751.94372971024;458947.1479239041;472820.39598721155;514539.8057118369;512063.05841340875;457494.3168154819;463116.8900982666;463741.9828368515;464349.45330830896;431707.3629549263;413024.9693880693;456594.54110271874;455469.771500397;;173949.5011765382;471749.2581616372;201703.9419809149;214295.7850818365;273.85051524094;1769306.3542588828;693304.3250035491;119669.67765192642;0.0;0;120;131;0;0;0;0;5;33;34;721880022470.1115;269204380090.13623;509572148714.78156;10461.223708348227;5670.9516397951675;252.21231315256998;10169.503093982636;1547802.7615711386;638059.6829061571;30992.083803404348;350997.3239026979;2.8105401553585607;0.1471148101004496
3316;2019-01-27 00:16:37.877;754;183;116;116;109;49;178;25;69;31;580;556;58;105;231;232;250;185;187;184;176;21;545;356;365;133;361;255;546;397.0;81.0;330.0;160.0;120.0;0;90;52;1;0;0;0;0;0;0;1;0;0;0;0;26872.939453125;8054.1904296875;0.0;1122.91528320312;414.0;60229;;;Calculated values ==>;1548544597.877;348.56000000000006;291.46000000000004;284.76000000000005;284.76000000000005;284.06;278.06;273.955091788801;290.96000000000004;275.66;280.06;276.26000000000005;331.16;328.76000000000005;278.96000000000004;283.66;296.26000000000005;296.36;298.16;291.66;291.56;290.76000000000005;;314.56;275.26000000000005;241.05796691057077;261.82340779136865;273.955091788801;291.86;5450000.0;3560000.0;3650000.0;1330000.0;3610000.0;2550000.0;5460000.0;0.06616666666666667;0.013500000000000002;0.055;0.02666666666666667;0.02;0.08616666666666667;;8054.1904296875;0.0;1122.91528320312;26872.939453125;509184.7147929699;413165.12892956054;228316.70889898692;228316.70889898692;226301.67153315622;430412.23801567365;455751.94372971024;459382.7263614821;472723.10170879104;514918.47600804706;512445.99534241704;458058.45378164854;463649.37724748685;463609.68473376584;464480.4244350529;432456.3284284793;413899.7426769738;456594.54110271874;455469.771500397;;173949.5011765382;471749.2581616372;201796.59368509098;207952.13299972832;273.88664664609735;1769734.9544980314;693433.9761228389;119687.49054627425;0.0;0;120;131;0;0;0;0;5;33;34;722088094370.2646;269280198070.19205;509718084074.889;14167.237297201513;7198.737719374566;250.51390764532442;21327.76985080762;1547997.7574112937;638161.5786717334;30996.064138260444;351246.70356142183;4.679499192725587;0.17647211717667646
3317;2019-01-27 00:17:37.857;755;182;117;116;110;49;178;24;70;31;581;557;60;108;231;232;250;184;187;183;176;21;546;355;365;133;360;255;547;90.0;80.0;490.0;114.0;120.0;0;91;49;1;0;0;0;0;0;0;1;0;0;0;0;26711.50390625;7892.88916015625;0.0;1120.64379882812;414.0;60230;;;Calculated values ==>;1548544657.857;348.66;291.36;284.86;284.76000000000005;284.16;278.06;273.8482719121499;290.96000000000004;275.56;280.16;276.26000000000005;331.26000000000005;328.86;279.16;283.96000000000004;296.26000000000005;296.36;298.16;291.56;291.46000000000004;290.76000000000005;;314.56;275.26000000000005;241.05796691057077;261.82340779136865;273.8482719121499;291.86;5460000.0;3550000.0;3650000.0;1330000.0;3600000.0;2550000.0;5470000.0;0.015000000000000001;0.013333333333333334;0.08166666666666668;0.019;0.02;0.035;;7892.88916015625;0.0;1120.64379882812;26711.50390625;509220.01891172613;412362.9831879786;228585.73304332496;228295.00026448967;226566.85420850717;430477.46260093397;455751.94372971024;459502.60880029015;472723.10170879104;515021.3593969116;512549.14500649885;458300.0027415247;464000.6473733495;463758.2318617846;464627.23559176613;432207.93624588446;413117.91072696255;456454.510519369;455469.771500397;;173949.5011765382;471749.2581616372;201549.7796235445;216998.89586341905;273.7858614159544;1770181.3426804922;693566.8241553532;119706.18063985523;0.0;0;120;131;0;0;0;0;5;33;34;722307021370.3342;269359971470.2174;509871033074.9376;21066.1477161009;5133.790092223761;254.5336735856254;8346.48064729423;1548291.2710826506;638264.315479841;31000.271465195427;351493.90655384434;3.8609668692137147;0.23006690283190118
3318;2019-01-27 00:18:37.858;755;183;117;117;111;49;178;24;71;31;582;558;63;111;230;232;249;185;187;183;176;21;548;355;365;133;360;257;550;284.0;82.0;816.0;190.0;120.0;0;91;54;1;0;0;0;0;0;0;1;0;0;0;0;27032.2890625;8181.90869140625;0.0;1134.38928222656;415.0;60231;;;Calculated values ==>;1548544717.858;348.66;291.46000000000004;284.86;284.86;284.26000000000005;278.06;273.8482719121499;290.96000000000004;275.56;280.26000000000005;276.26000000000005;331.36;328.96000000000004;279.46000000000004;284.26000000000005;296.16;296.36;298.06;291.66;291.46000000000004;290.76000000000005;;314.66;275.26000000000005;241.05796691057077;262.0952818180154;273.8482719121499;291.86;5480000.0;3550000.0;3650000.0;1330000.0;3600000.0;2570000.0;5500000.0;0.04733333333333333;0.013666666666666666;0.136;0.03166666666666666;0.02;0.06733333333333333;;8181.90869140625;0.0;1134.38928222656;27032.2890625;509043.49594689475;411439.0319898053;228520.26270263235;228520.26270263235;226791.38129870922;430477.46260093397;455751.94372971024;459308.4027977648;472723.10170879104;514951.96778752335;512476.31293670466;458343.34167825495;464057.06631217676;463626.08760426834;464627.23559176613;431472.28211739263;412219.46467945963;456454.510519369;455469.771500397;;174367.33720873808;471749.2581616372;201566.31383921005;209572.43726398895;273.79231507441443;1770629.215085773;693700.7830365653;119724.97289537369;0.0;0;120;131;0;0;0;0;5;33;34;722526025020.0697;269439772800.121;510024635634.7521;35052.92409836345;8555.793236876858;263.12183831841764;16557.08717191814;1548758.9378081884;638378.39724211;31004.58533301935;351701.4397442493;6.486366850491915;0.3634962904709198
3319;2019-01-27 00:19:37.868;757;184;117;117;112;50;177;25;71;31;585;560;65;111;230;233;249;187;187;183;176;22;553;356;365;133;361;258;554;283.0;82.0;621.0;132.0;120.0;0;90;58;1;0;0;0;0;0;0;1;0;0;0;0;27345.1875;8488.3623046875;0.0;1132.86376953125;414.0;60232;;;Calculated values ==>;1548544777.868;348.86;291.56;284.86;284.86;284.36;278.16;273.955091788801;290.86;275.66;280.26000000000005;276.26000000000005;331.66;329.16;279.66;284.26000000000005;296.16;296.46000000000004;298.06;291.86;291.46000000000004;290.76000000000005;;314.56;275.36;241.05796691057077;262.23063862743834;273.955091788801;291.86;5530000.0;3560000.0;3650000.0;1330000.0;3610000.0;2580000.0;5540000.0;0.04716666666666667;0.013666666666666666;0.1035;0.022000000000000002;0.02;0.06716666666666667;;8488.3623046875;0.0;1132.86376953125;27345.1875;508849.6090444762;250473.50590275877;228433.72541066384;228433.72541066384;226995.3590132835;430412.23801567365;455610.9404741268;459150.8545672082;472723.10170879104;515174.98036568717;512594.9452589853;458425.9422942382;463909.49875122216;463477.27075599786;464611.2859323508;430191.0715123525;411248.3343356786;456454.510519369;455469.771500397;;173949.5011765382;471846.71735943656;201860.59594120612;209773.1903241712;273.91159307324153;1771082.436247995;693839.7251146649;119743.86981976457;0.0;0;120;131;0;0;0;0;5;33;34;722745061520.0349;269519586100.1083;510179161384.72754;26629.541767791216;5939.694671201071;258.8840747478765;16502.620369003165;1549273.0440270829;638499.2131072802;31008.936107302423;351976.98322330695;5.127282167803028;0.24806624643377434
3320;2019-01-27 00:20:37.888;759;187;117;117;113;51;177;25;69;31;588;563;64;112;231;233;249;189;187;183;176;22;554;357;365;133;362;258;555;133.0;80.0;478.0;167.0;120.0;0;92;59;1;0;0;0;0;0;0;1;0;0;0;0;27479.033203125;8561.787109375;0.0;1142.26721191406;415.0;60233;;;Calculated values ==>;1548544837.888;349.06000000000006;291.86;284.86;284.86;284.46000000000004;278.26000000000005;274.0616903277293;290.86;275.66;280.06;276.26000000000005;331.96000000000004;329.46000000000004;279.56;284.36;296.26000000000005;296.46000000000004;298.06;292.06;291.46000000000004;290.76000000000005;;314.66;275.36;241.05796691057077;262.23063862743834;274.0616903277293;291.86;5540000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2580000.0;5550000.0;0.022166666666666668;0.013333333333333334;0.07966666666666668;0.02783333333333333;0.02;0.04216666666666667;;8561.787109375;0.0;1142.26721191406;27479.033203125;509009.589219891;410799.17277700413;228412.22449851246;228412.22449851246;227260.88320682474;430346.717906069;455610.9404741268;458909.56265178975;472723.10170879104;515484.1186241432;512904.9274047808;458304.8186297473;464026.93797578337;463460.83753301925;464464.4457187545;429930.67203913984;411599.12119771366;456454.510519369;455469.771500397;;174367.33720873808;471846.71735943656;202046.36443077953;214551.9107079651;273.98848946857305;1771539.457043211;693981.8570545964;119762.8355644122;0.0;0;120;131;0;0;0;0;5;33;34;722964134519.9653;269599412700.08295;510334012984.67834;20463.43479160715;7509.443156514287;244.4206778856825;10158.703130080881;1549665.61631211;638611.326614525;31013.131711641792;352199.23497829394;3.954635916649551;0.2445648510610614
3321;2019-01-27 00:21:37.859;761;188;117;116;112;51;177;27;61;31;590;565;59;112;231;233;249;190;187;183;176;23;552;359;365;133;364;258;553;-2.0;81.0;542.0;186.0;120.0;0;93;62;1;0;0;0;0;0;0;1;0;0;0;0;27535.732421875;8710.9033203125;0.0;1144.80786132812;416.0;60234;;;Calculated values ==>;1548544897.859;349.26;291.96000000000004;284.86;284.76000000000005;284.36;278.26000000000005;274.27422755570615;290.86;275.86;279.26000000000005;276.26000000000005;332.16;329.66;279.06;284.36;296.26000000000005;296.46000000000004;298.06;292.16;291.46000000000004;290.76000000000005;;314.76000000000005;275.46000000000004;241.05796691057077;262.23063862743834;274.27422755570615;291.86;5520000.0;3590000.0;3650000.0;1330000.0;3640000.0;2580000.0;5530000.0;0.0;0.013500000000000002;0.09033333333333333;0.031000000000000003;0.02;0.02;;8710.9033203125;0.0;1144.80786132812;27535.732421875;509433.8150260711;412080.6298862991;228455.2794383903;228165.8721177693;227015.85657122475;430214.79039162316;455610.9404741268;457940.91570641217;472723.10170879104;515690.1574283328;513111.52344504977;457697.8658057291;464026.93797578337;463162.2360548347;464169.8927984072;430450.0575858917;412845.1473663945;456454.510519369;455469.771500397;;174785.17458790913;471944.1597200548;202559.06576123348;228455.2794383903;274.19699489597565;1771997.6918358337;694125.7265708465;119781.8853115118;0.0;0;120;131;0;0;0;0;5;33;34;723183028669.8052;269679174130.0246;510488738164.5652;23069.493778381144;8350.937912723464;237.66628796321174;4540.289841240134;1550028.2153756325;638743.4325745817;31017.147161281762;352321.6673820215;3.6728336649859323;0.28664015605238047
3322;2019-01-27 00:22:37.839;763;188;116;116;112;52;177;28;36;32;592;567;41;109;232;232;249;190;187;183;176;25;552;360;365;133;364;256;553;-1.0;78.0;585.0;145.0;120.0;0;94;61;1;0;0;0;0;0;0;1;0;0;0;0;27509.189453125;8665.6484375;0.0;1143.5888671875;417.0;60235;;;Calculated values ==>;1548544957.839;349.46000000000004;291.96000000000004;284.76000000000005;284.76000000000005;284.36;278.36;274.38016830617;290.86;275.96000000000004;276.76000000000005;276.36;332.36;329.86;277.26000000000005;284.06;296.36;296.36;298.06;292.16;291.46000000000004;290.76000000000005;;314.86;275.66;241.05796691057077;261.9595390733887;274.38016830617;291.86;5520000.0;3600000.0;3650000.0;1330000.0;3640000.0;2560000.0;5530000.0;0.0;0.013000000000000001;0.09749999999999999;0.024166666666666666;0.02;0.02;;8665.6484375;0.0;1143.5888671875;27509.189453125;509681.44870125153;412080.6298862991;228165.8721177693;228165.8721177693;227015.85657122475;430148.3826014536;455610.9404741268;455210.6132043254;472820.39598721155;516067.0354041443;513492.7613513962;455825.4528837134;463970.1722495933;463295.34959360014;463890.26140234835;430450.0575858917;412845.1473663945;456454.510519369;455469.771500397;;175203.01333496982;472138.9942397944;202884.11315548225;228165.8721177693;274.32772671118744;1772456.2466157104;694270.482900675;119800.94892759791;0.0;0;120;131;0;0;0;0;5;33;34;723401955669.8748;269758947530.04996;510642886764.6142;24601.833754762203;6506.992959537542;228.86383285346315;4546.077987652555;1550425.3440181806;638867.207393193;31021.033616372802;352397.36187404237;3.6581609171243246;0.26820646520840763
3323;2019-01-27 00:23:37.830;764;188;116;116;111;52;177;28;22;32;593;568;26;104;233;232;249;190;187;183;176;26;548;360;365;133;365;256;549;-1.0;82.0;610.0;169.0;120.0;0;94;60;1;0;0;0;0;0;0;1;0;0;0;0;27415.67578125;8543.427734375;0.0;1142.98645019531;418.0;60236;;;Calculated values ==>;1548545017.83;349.56000000000006;291.96000000000004;284.76000000000005;284.76000000000005;284.26000000000005;278.36;274.38016830617;290.86;275.96000000000004;275.36;276.36;332.46000000000004;329.96000000000004;275.76000000000005;283.56;296.46000000000004;296.36;298.06;292.16;291.46000000000004;290.76000000000005;;314.96000000000004;275.76000000000005;241.05796691057077;261.9595390733887;274.38016830617;291.86;5480000.0;3600000.0;3650000.0;1330000.0;3650000.0;2560000.0;5490000.0;0.0;0.013666666666666666;0.10166666666666666;0.028166666666666666;0.02;0.02;;8543.427734375;0.0;1142.98645019531;27415.67578125;510155.3867053169;413764.2266525931;228251.74451869132;228251.74451869132;226811.87057994117;430148.3826014536;455610.9404741268;453475.5343155894;472820.39598721155;516169.86889790907;513595.8633531634;453973.3624221716;463383.5584320694;463279.1356354856;463890.26140234835;431472.28211739263;414485.982530214;456454.510519369;455469.771500397;;175620.85347054448;472236.3865531139;202892.76226743625;228251.74451869132;274.3310792961343;1772913.8851694353;694413.8703572784;119820.0008636703;0.0;0;120;131;0;0;0;0;5;33;34;723620922819.645;269838735559.96625;510796463724.45306;25475.9151582289;7586.512084046586;232.14609435810786;4544.360539634114;1550842.5959948315;638984.6356515518;31024.874789499794;352473.1041653088;3.9063923093999153;0.29586018921304436
3324;2019-01-27 00:24:37.840;765;186;116;115;111;52;177;28;26;33;593;569;25;97;233;232;249;188;187;183;176;27;549;358;365;133;363;257;550;87.0;80.0;614.0;106.0;120.0;0;94;60;1;0;0;0;0;0;0;1;0;0;0;0;27471.1328125;8594.255859375;0.0;1150.486328125;418.0;60237;;;Calculated values ==>;1548545077.84;349.66;291.76000000000005;284.76000000000005;284.66;284.26000000000005;278.36;274.1680685717883;290.86;275.96000000000004;275.76000000000005;276.46000000000004;332.46000000000004;330.06;275.66;282.86;296.46000000000004;296.36;298.06;291.96000000000004;291.46000000000004;290.76000000000005;;314.96000000000004;275.86;241.05796691057077;262.0952818180154;274.1680685717883;291.86;5490000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2570000.0;5500000.0;0.0145;0.013333333333333334;0.10233333333333333;0.017666666666666667;0.02;0.0345;;8594.255859375;0.0;1150.486328125;27471.1328125;510191.3294830219;412601.8314242595;228230.19690437103;227940.9127301223;226791.38129870922;430280.9020939914;455610.9404741268;453802.9740710638;472917.67418972735;516084.5319608047;513611.79642211687;453678.3537726365;462408.7555481923;463577.2511321169;464185.92985963024;431218.74376390467;413351.9237643686;456454.510519369;455469.771500397;;175620.85347054448;472333.7623376517;202419.72568447463;217382.31769600874;274.13827551319673;1773371.3514726558;694556.7081895419;119839.1163221988;0.0;0;120;131;0;0;0;0;5;33;34;723839959319.6102;269918548859.95355;510950389374.4286;25724.88575156096;4768.481314206128;238.22426666048125;8214.017156251395;1551269.3404479022;639087.6110895672;31028.795195799827;352579.4416993933;3.996576588617826;0.23979213065544247
3325;2019-01-27 00:25:37.871;763;186;116;116;110;51;177;27;38;33;595;571;32;93;232;233;249;188;187;183;176;26;552;357;365;133;362;258;552;283.0;82.0;500.0;129.0;120.0;0;94;64;1;0;0;0;0;0;0;1;0;0;0;0;27785.423828125;8847.5625;0.0;1149.86511230469;418.0;60238;;;Calculated values ==>;1548545137.871;349.46000000000004;291.76000000000005;284.76000000000005;284.76000000000005;284.16;278.26000000000005;274.0616903277293;290.86;275.86;276.96000000000004;276.46000000000004;332.66;330.26000000000005;276.36;282.46000000000004;296.36;296.46000000000004;298.06;291.96000000000004;291.46000000000004;290.76000000000005;;314.96000000000004;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;291.86;5520000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2580000.0;5520000.0;0.04716666666666667;0.013666666666666666;0.08333333333333333;0.021500000000000002;0.02;0.06716666666666667;;8847.5625;0.0;1149.86511230469;27785.423828125;509681.44870125153;411737.20685016055;228187.26094971248;228187.26094971248;226465.41907476954;430346.717906069;455610.9404741268;455123.1767134581;472917.67418972735;516205.07003348775;513731.0335946176;454379.5404932804;461783.3190867188;463593.40581284417;464464.4457187545;430450.0575858917;412510.35525449144;456454.510519369;455469.771500397;;175620.85347054448;472236.3865531139;202138.11657888518;209894.68562230773;274.0242032845142;1773832.0606892228;694702.1317729207;119858.2958218705;0.0;0;120;131;0;0;0;0;5;33;34;724059072470.1115;269998390090.1362;511104969199.7822;21082.08834454774;5807.112804445917;245.17593186246998;16494.459934811664;1551659.60009629;639175.7865745657;31032.825612103148;352785.4520593443;4.364006293175862;0.19858288191171322
3326;2019-01-27 00:26:37.841;762;186;116;115;110;51;177;26;49;32;597;573;40;91;232;233;249;188;186;183;176;25;550;358;365;133;362;257;551;293.0;82.0;677.0;139.0;120.0;0;93;65;1;0;0;0;0;0;0;1;0;0;0;0;27746.96484375;8851.30078125;0.0;1144.35021972656;418.0;60239;;;Calculated values ==>;1548545197.841;349.36;291.76000000000005;284.76000000000005;284.66;284.16;278.26000000000005;274.1680685717883;290.86;275.76000000000005;278.06;276.36;332.86;330.46000000000004;277.16;282.26000000000005;296.36;296.46000000000004;298.06;291.96000000000004;291.46000000000004;290.76000000000005;;314.96000000000004;275.66;241.05796691057077;262.0952818180154;274.1680685717883;291.76000000000005;5500000.0;3579999.9999999995;3650000.0;1330000.0;3620000.0000000005;2570000.0;5510000.0;0.04883333333333333;0.013666666666666666;0.11283333333333333;0.023166666666666665;0.02;0.06883333333333333;;8851.30078125;0.0;1144.35021972656;27746.96484375;509733.2493048235;412172.66196668637;228208.70246362453;227919.63540541573;226485.61015559043;430280.9020939914;455610.9404741268;456640.8336411775;472820.39598721155;516496.0606690954;514024.35645943106;455536.67342380155;461697.9625374696;463593.40581284417;464317.31521373475;430963.87337808334;412934.04071806197;456454.510519369;455469.771500397;;175620.85347054448;472138.9942397944;202411.0172749045;209906.71272925416;274.13489178854365;1774294.5992100895;694849.5485550711;119877.40472374934;0.0;0;120;131;0;0;0;0;5;33;34;724277962970.2158;270078150190.17426;511259391949.8559;28685.5976133278;6248.69813301995;246.40771302029214;16902.923878747;1552074.1234474452;639276.2014332135;31036.920094213936;353063.62443549075;5.210628835783337;0.25503237843832627
3327;2019-01-27 00:27:37.851;760;186;116;115;110;50;177;26;57;32;599;574;47;92;232;233;249;188;187;183;176;25;551;357;365;133;361;257;552;132.0;78.0;479.0;132.0;120.0;0;93;67;1;0;0;0;0;0;0;1;0;0;0;0;27871.419921875;8994.3876953125;0.0;1140.30249023438;418.0;60240;;;Calculated values ==>;1548545257.851;349.16;291.76000000000005;284.76000000000005;284.66;284.16;278.16;274.0616903277293;290.86;275.76000000000005;278.86;276.36;333.06;330.56;277.86;282.36;296.36;296.46000000000004;298.06;291.96000000000004;291.46000000000004;290.76000000000005;;314.96000000000004;275.66;241.05796691057077;262.0952818180154;274.0616903277293;291.86;5510000.0;3570000.0000000005;3650000.0;1330000.0;3610000.0;2570000.0;5520000.0;0.022000000000000002;0.013000000000000001;0.07983333333333334;0.022000000000000002;0.02;0.042;;8994.3876953125;0.0;1140.30249023438;27871.419921875;509397.94777386275;411737.20685016055;228187.26094971248;227898.41009287813;226465.41907476954;430346.717906069;455610.9404741268;457615.8751958574;472820.39598721155;516701.7638244138;514127.4684603793;456396.1389414811;461816.6160027022;463741.9828368515;464464.4457187545;430707.6513479661;412510.35525449144;456454.510519369;455469.771500397;;175620.85347054448;472138.9942397944;202113.42635336722;214529.53806591258;274.01459488666194;1774758.162997486;694998.2874113639;119896.44666945808;0.0;0;120;131;0;0;0;0;5;33;34;724496999470.181;270157963490.16156;511413617649.83136;20397.61216592547;5940.562493501398;236.56484921517068;10119.489804248347;1552483.2183666653;639377.7955346138;31040.945536360483;353288.8487472767;3.6206562451430595;0.20872366241547846
3328;2019-01-27 00:28:37.862;759;186;116;115;110;50;177;25;62;32;601;576;52;93;231;234;249;188;187;183;176;25;548;357;365;133;362;256;549;292.0;80.0;717.0;176.0;120.0;0;92;65;1;0;0;0;0;0;0;1;0;0;0;0;27907.181640625;8859.8076171875;0.0;1122.80480957031;418.0;60241;;;Calculated values ==>;1548545317.862;349.06000000000006;291.76000000000005;284.76000000000005;284.66;284.16;278.16;274.0616903277293;290.86;275.66;279.36;276.36;333.26000000000005;330.76000000000005;278.36;282.46000000000004;296.26000000000005;296.56;298.06;291.96000000000004;291.46000000000004;290.76000000000005;;314.96000000000004;275.66;241.05796691057077;261.9595390733887;274.0616903277293;291.86;5480000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2560000.0;5490000.0;0.048666666666666664;0.013333333333333334;0.1195;0.029333333333333333;0.02;0.06866666666666667;;8859.8076171875;0.0;1122.80480957031;27907.181640625;509538.13442483;413024.9693880693;228251.74451869132;227962.24230713688;226526.1358131781;430346.717906069;455610.9404741268;458381.9511677081;472820.39598721155;516992.17262997385;514420.27817668236;457169.62696630094;462086.74158302974;463460.83753301925;464595.45822754485;431472.28211739263;413764.2266525931;456454.510519369;455469.771500397;;175620.85347054448;472138.9942397944;202133.27894960978;209740.59901827428;274.0223208033921;1775223.069893846;695147.0996493408;119915.3093544557;0.0;0;120;131;0;0;0;0;5;33;34;724716039619.8817;270237778120.0525;511567545864.621;30621.716330062747;7920.1676485120815;236.1074061973269;16873.40317710576;1552908.4573830804;639493.3227950882;31044.885193955037;353513.83076095587;5.574832737441312;0.2977141163635751
3329;2019-01-27 00:29:37.842;759;185;116;115;110;50;177;26;65;32;600;576;54;97;232;234;249;187;187;183;176;25;547;357;365;133;362;254;548;354.0;83.0;597.0;134.0;120.0;0;93;61;1;0;0;0;0;0;0;1;0;0;0;0;27632.21484375;8577.4150390625;0.0;1123.98217773438;418.0;60242;;;Calculated values ==>;1548545377.842;349.06000000000006;291.66;284.76000000000005;284.66;284.16;278.16;274.0616903277293;290.86;275.76000000000005;279.66;276.36;333.16;330.76000000000005;278.56;282.86;296.36;296.56;298.06;291.86;291.46000000000004;290.76000000000005;;314.96000000000004;275.66;241.05796691057077;261.6868853414304;274.0616903277293;291.86;5470000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2540000.0;5480000.0;0.059000000000000004;0.013833333333333333;0.09949999999999999;0.022333333333333334;0.02;0.079;;8577.4150390625;0.0;1123.98217773438;27632.21484375;509626.03161929984;413071.18990964803;228273.34555521657;227983.62437842245;226546.4708121216;430346.717906069;455610.9404741268;459060.4261473017;472820.39598721155;517058.88642479555;514593.3325632689;457735.39621690055;462859.51793342736;463593.40581284417;464595.45822754485;431724.5075902841;413808.91226698237;456454.510519369;455469.771500397;;175620.85347054448;472138.9942397944;202150.3282363658;208763.750342404;274.02895498124275;1775685.7439219283;695292.3614014596;119934.02633828089;0.0;0;120;131;0;0;0;0;5;33;34;724934966619.9513;270317551520.07785;511720494864.6696;25562.554742138116;6029.746874076572;247.83240197234068;19489.775671481446;1553376.5035747446;639609.5333330508;31048.916681413823;353816.7562426269;5.290981138345361;0.2324750338524358
3330;2019-01-27 00:30:37.842;759;184;116;115;110;50;177;25;67;32;599;576;57;102;231;234;249;186;186;183;176;25;548;356;364;133;361;254;549;155.0;79.0;591.0;130.0;120.0;0;93;59;1;0;0;0;0;0;0;1;0;0;0;0;27517.126953125;8477.9296875;0.0;1124.21166992188;417.0;60243;;;Calculated values ==>;1548545437.842;349.06000000000006;291.56;284.76000000000005;284.66;284.16;278.16;273.955091788801;290.86;275.66;279.86;276.36;333.06;330.76000000000005;278.86;283.36;296.26000000000005;296.56;298.06;291.76000000000005;291.46000000000004;290.76000000000005;;314.86;275.66;241.05796691057077;261.6868853414304;273.955091788801;291.76000000000005;5480000.0;3560000.0;3640000.0;1330000.0;3610000.0;2540000.0;5490000.0;0.025833333333333333;0.013166666666666667;0.0985;0.021666666666666667;0.02;0.04583333333333334;;8477.9296875;0.0;1124.21166992188;27517.126953125;509538.13442483;412266.7878282398;228251.74451869132;227962.24230713688;226526.1358131781;430412.23801567365;455777.62880436965;459300.23752840795;472820.39598721155;516956.27022608893;514593.3325632689;458097.8040025414;463446.235027415;463609.68473376584;464742.0383762814;431472.28211739263;413024.9693880693;456619.08803079533;455636.81812904833;;175203.01333496982;472138.9942397944;201871.1375480872;213382.6751352599;273.9157009350496;1776145.3217702357;695434.489274181;119952.76128701137;0.0;0;120;131;0;0;0;0;5;33;34;725153666619.9513;270397351520.07785;511872894864.6696;25356.766348061596;5855.803561653655;242.88961760275734;11103.314887215305;1553800.8312504962;639708.5795866819;31053.006031576948;354071.6986639494;4.432217026427957;0.25016600298205577
3331;2019-01-27 00:31:37.843;759;184;116;115;110;50;177;25;68;32;599;575;59;106;231;235;249;186;187;183;176;24;546;357;365;133;362;253;547;275.0;79.0;165.0;145.0;120.0;0;93;53;1;0;0;0;0;0;0;1;0;0;0;0;27128.8125;8116.22412109375;0.0;1120.56787109375;417.0;60244;;;Calculated values ==>;1548545497.843;349.06000000000006;291.56;284.76000000000005;284.66;284.16;278.16;274.0616903277293;290.86;275.66;279.96000000000004;276.36;333.06;330.66;279.06;283.76000000000005;296.26000000000005;296.66;298.06;291.76000000000005;291.46000000000004;290.76000000000005;;314.86;275.56;241.05796691057077;261.54996906429363;274.0616903277293;291.86;5460000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2530000.0;5470000.0;0.04583333333333333;0.013166666666666667;0.0275;0.024166666666666666;0.02;0.06583333333333333;;8116.22412109375;0.0;1120.56787109375;27128.8125;509713.8736677976;413117.91072696255;228295.00026448967;228005.05918778564;226566.85420850717;430346.717906069;455610.9404741268;459576.91440768004;472820.39598721155;517040.99077446567;514576.9835919456;458498.2948140416;464061.87290854094;463460.83753301925;464726.3611697759;431975.4388889284;413854.0851824992;456454.510519369;455469.771500397;;175203.01333496982;472041.5853210863;202041.44438104559;210017.2081937375;273.986573779378;1776600.7121881754;695572.7761938291;119971.46809493884;0.0;0;120;131;0;0;0;0;5;33;34;725372370264.6871;270477152849.98145;512024997399.4859;7082.225425732448;6525.003406050983;238.59782380131765;16158.960417688417;1554071.1606870336;639811.7546975113;31057.01849379039;354298.88807764294;3.248399130201404;0.12459495815814485
3332;2019-01-27 00:32:37.883;759;183;116;115;111;50;177;25;69;32;598;574;60;111;231;235;249;186;186;183;176;24;548;355;365;133;360;255;549;138.0;78.0;333.0;128.0;120.0;0;93;52;1;0;0;0;0;0;0;1;0;0;0;0;27203.888671875;8101.46484375;0.0;1131.88269042969;417.0;60245;;;Calculated values ==>;1548545557.883;349.06000000000006;291.46000000000004;284.76000000000005;284.66;284.26000000000005;278.16;273.8482719121499;290.86;275.66;280.06;276.36;332.96000000000004;330.56;279.16;284.26000000000005;296.26000000000005;296.66;298.06;291.76000000000005;291.46000000000004;290.76000000000005;;314.86;275.56;241.05796691057077;261.82340779136865;273.8482719121499;291.76000000000005;5480000.0;3550000.0;3650000.0;1330000.0;3600000.0;2550000.0;5490000.0;0.023;0.013000000000000001;0.0555;0.021333333333333333;0.02;0.043;;8101.46484375;0.0;1131.88269042969;27203.888671875;509538.13442483;411880.1009978568;228251.74451869132;227962.24230713688;226811.87057994117;430477.46260093397;455610.9404741268;459382.7263614821;472820.39598721155;516768.7929799094;514300.95142650465;458300.0027415247;464351.30237818667;463758.2318617846;465018.71783975384;431472.28211739263;413024.9693880693;456454.510519369;455469.771500397;;175203.01333496982;472041.5853210863;201543.32451192164;213965.84544530293;273.7833416625581;1777053.786545993;695708.0137000557;119990.25102988716;0.0;0;120;131;0;0;0;0;5;33;34;725591516264.5479;270557006049.93073;512177498999.38904;14310.086802650607;5770.629563928845;239.81506548120345;10384.668820369045;1554249.5488016692;639914.2866146014;31061.007925714595;354520.23245242634;3.325467836964464;0.1790751346760844
3333;2019-01-27 00:33:37.874;760;185;116;116;111;50;177;25;70;32;598;575;62;113;230;235;249;187;186;183;176;24;550;356;364;133;361;257;552;306.0;77.0;18.0;183.0;120.0;0;92;57;1;0;0;0;0;0;0;1;0;0;0;0;27218.65234375;8382.24609375;0.0;1131.513671875;418.0;60246;;;Calculated values ==>;1548545617.874;349.16;291.66;284.76000000000005;284.76000000000005;284.26000000000005;278.16;273.955091788801;290.86;275.66;280.16;276.36;332.96000000000004;330.66;279.36;284.46000000000004;296.16;296.66;298.06;291.86;291.46000000000004;290.76000000000005;;314.96000000000004;275.56;241.05796691057077;262.0952818180154;273.955091788801;291.76000000000005;5500000.0;3560000.0;3640000.0;1330000.0;3610000.0;2570000.0;5520000.0;0.051000000000000004;0.012833333333333334;0.003;0.030500000000000003;0.02;0.07100000000000001;;8382.24609375;0.0;1131.513671875;27218.65234375;509485.91276385996;411342.59817574464;228187.26094971248;228187.26094971248;226750.5488814185;430412.23801567365;455777.62880436965;459188.06921582686;472820.39598721155;516598.9173136829;514230.5693435999;458222.31918054936;464291.41373269283;463477.27075599786;464872.6823385499;430963.87337808334;412126.3827081116;456619.08803079533;455636.81812904833;;175620.85347054448;472041.5853210863;201691.1496366263;209154.84296425618;273.8455249215635;1777507.2396942733;695845.3573536312;120009.10983704941;0.0;0;120;131;0;0;0;0;5;33;34;725810183460.1875;270636794080.16412;512331075959.83826;772.4907587376017;8245.68828837603;241.747796931304;17500.220236700243;1554375.2180951596;640031.0717433149;31065.020347626192;354752.5716724702;2.81278356191362;0.10044164050715146
3334;2019-01-27 00:34:37.894;762;186;116;116;112;51;177;26;69;32;601;576;63;113;231;235;248;189;186;183;176;25;554;357;365;133;362;257;555;140.0;78.0;756.0;168.0;120.0;0;92;60;1;0;0;0;0;0;0;1;0;0;0;0;27309.404296875;8572.0341796875;0.0;1136.255859375;418.0;60247;;;Calculated values ==>;1548545677.894;349.36;291.76000000000005;284.76000000000005;284.76000000000005;284.36;278.26000000000005;274.0616903277293;290.86;275.76000000000005;280.06;276.36;333.26000000000005;330.76000000000005;279.46000000000004;284.46000000000004;296.26000000000005;296.66;297.96000000000004;292.06;291.46000000000004;290.76000000000005;;314.96000000000004;275.66;241.05796691057077;262.0952818180154;274.0616903277293;291.76000000000005;5540000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2570000.0;5550000.0;0.02333333333333333;0.013000000000000001;0.126;0.028;0.02;0.043333333333333335;;8572.0341796875;0.0;1136.255859375;27309.404296875;509381.84174824244;251207.8992395357;228123.25152956232;228123.25152956232;226974.91020018916;430346.717906069;455610.9404741268;459067.65107013966;472820.39598721155;516907.426601557;514333.65915165737;458343.34167825495;464291.41373269283;463460.83753301925;464726.3611697759;429686.1906462309;411599.12119771366;456454.510519369;455469.771500397;;175620.85347054448;472138.9942397944;202126.89317262976;214125.21241429093;274.01983579675436;1777961.791632958;695986.6901177545;120028.0142158303;0.0;0;120;131;0;0;0;0;5;33;34;726028956360.1179;270716620680.13876;512485327359.78925;32374.53549508625;7560.338829880609;235.131902830724;10458.264227064597;1554651.5353889265;640162.832541556;31068.99566978878;354985.63670538436;5.214952401623057;0.3267049214757277
