;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3335;2019-01-27 00:35:37.864;763;188;116;116;112;52;177;26;68;32;603;578;63;111;231;235;248;190;186;183;175;25;554;358;365;133;363;257;555;85.0;82.0;537.0;157.0;120.0;0;92;61;1;0;0;0;0;0;0;1;0;0;0;0;27669.830078125;8667.12109375;0.0;1130.92785644531;419.0;60248;;;Calculated values ==>;1548545737.864;349.46000000000004;291.96000000000004;284.76000000000005;284.76000000000005;284.36;278.36;274.1680685717883;290.86;275.76000000000005;279.96000000000004;276.36;333.46000000000004;330.96000000000004;279.46000000000004;284.26000000000005;296.26000000000005;296.66;297.96000000000004;292.16;291.46000000000004;290.66;;315.06;275.66;241.05796691057077;262.0952818180154;274.1680685717883;291.76000000000005;5540000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2570000.0;5550000.0;0.014166666666666666;0.013666666666666666;0.0895;0.026166666666666668;0.02;0.034166666666666665;;8667.12109375;0.0;1130.92785644531;27669.830078125;509505.8308053116;411202.0240501036;228123.25152956232;228123.25152956232;226974.91020018916;430280.9020939914;455610.9404741268;458947.1479239041;472820.39598721155;517113.04931375704;514539.8057118369;458343.34167825495;464057.06631217676;463311.6885489323;464579.7527577276;429686.1906462309;411990.71530006983;456454.510519369;455328.4357522933;;176038.69501535743;472138.9942397944;202359.09289862504;217440.5516094176;274.1147121654616;1778419.7228394917;696130.277915288;120046.89796687233;0.0;0;120;131;0;0;0;0;5;33;34;726247846860.2223;270796380780.17682;512639450259.8628;22964.630924762478;7059.240751760599;241.83816306420104;8127.836041548254;1555112.4645294517;640284.6014565461;31072.968432964524;355140.4434322789;3.918488882459626;0.25589150496298685
3336;2019-01-27 00:36:37.885;766;188;116;115;111;52;177;27;67;32;604;579;61;111;232;235;248;190;186;183;175;25;550;360;365;133;365;257;551;0.0;83.0;362.0;92.0;120.0;0;93;62;1;0;0;0;0;0;0;1;0;0;0;0;27521.994140625;8709.470703125;0.0;1135.03747558594;419.0;60249;;;Calculated values ==>;1548545797.885;349.76;291.96000000000004;284.76000000000005;284.66;284.26000000000005;278.36;274.38016830617;290.86;275.86;279.86;276.36;333.56;331.06;279.26000000000005;284.26000000000005;296.36;296.66;297.96000000000004;292.16;291.46000000000004;290.66;;315.06;275.66;241.05796691057077;262.0952818180154;274.38016830617;291.76000000000005;5500000.0;3600000.0;3650000.0;1330000.0;3650000.0;2570000.0;5510000.0;0.0;0.013833333333333333;0.060333333333333336;0.015333333333333334;0.02;0.02;;8709.470703125;0.0;1135.03747558594;27521.994140625;510227.36532442167;412934.04071806197;228208.70246362453;227919.63540541573;226770.9408044987;430148.3826014536;455610.9404741268;458826.5593372272;472820.39598721155;517215.845742836;514642.86254838656;458101.2085363509;464057.06631217676;463145.86696068436;464285.6678292783;430725.0553539059;413676.3280692049;456454.510519369;455328.4357522933;;176038.69501535743;472138.9942397944;202881.37866654355;228208.70246362453;274.3266667238771;1778879.8156834333;696275.1335284337;120065.78762034267;0.0;0;120;131;0;0;0;0;5;33;34;726466923509.8882;270876208710.05505;512793704229.6275;15442.025900464581;4128.6167721231795;235.84072743836407;4542.394665773376;1555432.6320219226;640377.8662336873;31076.950483609402;355246.0656428517;2.4733463189613394;0.16347868532547669
3337;2019-01-27 00:37:37.865;767;187;115;115;111;53;177;27;66;33;605;580;58;111;233;234;248;189;186;183;175;26;551;359;365;133;364;257;551;86.0;77.0;460.0;128.0;120.0;0;95;63;1;0;0;0;0;0;0;1;0;0;0;0;27577.970703125;8764.9619140625;0.0;1144.48657226562;418.0;60250;;;Calculated values ==>;1548545857.865;349.86;291.86;284.66;284.66;284.26000000000005;278.46000000000004;274.27422755570615;290.86;275.86;279.76000000000005;276.46000000000004;333.66;331.16;278.96000000000004;284.26000000000005;296.46000000000004;296.56;297.96000000000004;292.06;291.46000000000004;290.66;;314.96000000000004;275.76000000000005;241.05796691057077;262.0952818180154;274.27422755570615;291.76000000000005;5510000.0;3590000.0;3650000.0;1330000.0;3640000.0;2570000.0;5510000.0;0.014333333333333333;0.012833333333333334;0.07666666666666666;0.021333333333333333;0.02;0.034333333333333334;;8764.9619140625;0.0;1144.48657226562;27577.970703125;510263.4942039176;412555.8353376608;227919.63540541573;227919.63540541573;226770.9408044987;430214.79039162316;455610.9404741268;458705.8848670923;472917.67418972735;517318.6322722273;514745.9084786295;457737.34308384603;464057.06631217676;463428.3443550566;464301.43004117184;430467.45102981303;413307.47646805906;456454.510519369;455328.4357522933;;175620.85347054448;472236.3865531139;202628.697157249;217361.28254453058;274.2240284369107;1779338.8290018192;696420.7052601994;120084.77732206957;0.0;0;120;131;0;0;0;0;5;33;34;726685850509.9578;270955982110.0804;512947852829.6765;19632.584391087985;5751.6307071117835;220.21967354250933;8170.205593466521;1555724.8230116388;640460.1741842418;31080.74972011767;355351.9686656005;3.4083269529890625;0.208645690724844
3338;2019-01-27 00:38:37.866;768;187;115;115;110;52;177;27;65;33;605;581;56;110;232;235;248;189;186;183;175;27;548;359;364;134;364;256;550;-1.0;79.0;483.0;99.0;120.0;0;96;62;1;0;0;0;0;0;0;1;0;0;0;0;27277.27734375;8623.009765625;0.0;1143.30981445312;418.0;60251;;;Calculated values ==>;1548545917.866;349.96000000000004;291.86;284.66;284.66;284.16;278.36;274.27422755570615;290.86;275.86;279.66;276.46000000000004;333.66;331.26000000000005;278.76000000000005;284.16;296.36;296.66;297.96000000000004;292.06;291.46000000000004;290.66;;314.96000000000004;275.86;241.2770596917726;261.9595390733887;274.27422755570615;291.76000000000005;5480000.0;3590000.0;3640000.0;1340000.0;3640000.0;2560000.0;5500000.0;0.0;0.013166666666666667;0.0805;0.0165;0.02;0.02;;8623.009765625;0.0;1143.30981445312;27277.27734375;510648.3639169175;412979.2520416587;227940.9127301223;227940.9127301223;226505.84899828417;430214.79039162316;455777.62880436965;458743.93027073797;472787.01963726926;517403.0857521122;514935.18168911507;457655.63067567954;464087.287179577;463295.34959360014;464432.8555123943;431236.1653403418;413720.03103230504;456619.08803079533;455495.84257983865;;175620.85347054448;472202.2088784924;202658.60304069353;227940.9127301223;274.2356352604325;1779795.9636871088;696565.6074390179;120103.84260968535;0.0;0;120;131;0;0;0;0;5;33;34;726904554154.6936;271036083444.98364;513101755394.4906;20614.86884201858;4447.4694963236825;230.62910172248408;4551.098596994327;1556060.224044767;640545.1681023762;31084.506855858224;355457.9813005741;3.0558150173517413;0.2061266213178155
3339;2019-01-27 00:39:37.866;769;186;115;114;110;52;177;27;64;33;605;581;55;110;232;235;248;187;186;183;176;26;549;357;365;134;362;257;550;234.0;81.0;159.0;51.0;120.0;0;96;62;1;0;0;0;0;0;0;1;0;0;0;0;27457.619140625;8717.0712890625;0.0;1148.19213867188;418.0;60252;;;Calculated values ==>;1548545977.866;350.06000000000006;291.76000000000005;284.66;284.56;284.16;278.36;274.0616903277293;290.86;275.86;279.56;276.46000000000004;333.66;331.26000000000005;278.66;284.16;296.36;296.66;297.96000000000004;291.86;291.46000000000004;290.76000000000005;;314.96000000000004;275.76000000000005;241.2770596917726;262.0952818180154;274.0616903277293;291.76000000000005;5490000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2570000.0;5500000.0;0.039;0.013500000000000002;0.026500000000000003;0.0085;0.02;0.059;;8717.0712890625;0.0;1148.19213867188;27457.619140625;510684.50905459607;412601.8314242595;227940.9127301223;227652.39945698058;226505.84899828417;430346.717906069;455610.9404741268;458464.27648857265;472787.01963726926;517318.6322722273;514848.9435444322;457372.66746323043;463939.7892778893;463593.40581284417;464726.3611697759;430981.2867476707;412979.2520416587;456454.510519369;455469.771500397;;175620.85347054448;472104.6820821746;202156.10631116378;210896.71865657347;274.03120316594175;1780252.0878244785;696710.1081144736;120122.93845929473;0.0;0;120;131;0;0;0;0;5;33;34;727123254154.6936;271116483444.98364;513255655394.4906;6792.166509701336;2294.562894053592;243.027468531162;14429.810117785588;1556288.6160060314;640601.3517056293;31088.453993943673;355616.1555398639;2.408406745964432;0.04858359287808294
3340;2019-01-27 00:40:37.866;769;186;115;115;109;50;177;26;65;33;605;582;55;110;231;235;248;188;186;183;175;25;550;356;364;133;361;255;551;90.0;78.0;382.0;80.0;120.0;0;98;61;1;0;0;0;0;0;0;1;0;0;0;0;27705.8984375;8639.7705078125;0.0;1150.416015625;418.0;60253;;;Calculated values ==>;1548546037.866;350.06000000000006;291.76000000000005;284.66;284.66;284.06;278.16;273.955091788801;290.86;275.76000000000005;279.66;276.46000000000004;333.66;331.36;278.66;284.16;296.26000000000005;296.66;297.96000000000004;291.96000000000004;291.46000000000004;290.66;;314.96000000000004;275.66;241.05796691057077;261.82340779136865;273.955091788801;291.76000000000005;5500000.0;3560000.0;3640000.0;1330000.0;3610000.0;2550000.0;5510000.0;0.015000000000000001;0.013000000000000001;0.06366666666666666;0.013333333333333334;0.02;0.035;;8639.7705078125;0.0;1150.416015625;27705.8984375;510597.4697709295;412172.66196668637;227919.63540541573;227919.63540541573;226200.997294266;430412.23801567365;455777.62880436965;458902.3634562797;472917.67418972735;517487.4825529583;515124.2322171628;457695.4711337854;464234.48517965915;463609.68473376584;464872.6823385499;430725.0553539059;412934.04071806197;456619.08803079533;455495.84257983865;;175620.85347054448;472138.9942397944;201859.40664531634;216750.9659368017;273.9111296099826;1780711.7838042963;696854.748462781;120142.09352724721;0.0;0;120;131;0;0;0;0;5;33;34;727341954154.6936;271196583444.98364;513409255394.4906;16365.068250297998;3603.727834593041;231.28319026597103;8356.070682506293;1556481.5929623647;640650.504128368;31092.406582766984;355806.0378798664;2.91681367758423;0.1525134429360066
3341;2019-01-27 00:41:37.867;770;185;115;115;109;50;177;25;65;33;605;582;56;111;231;236;248;186;186;183;175;25;547;357;364;133;361;255;548;333.0;80.0;517.0;28.0;120.0;0;97;58;1;0;0;0;0;0;0;1;0;0;0;0;27391.46875;8398.400390625;0.0;1143.736328125;418.0;60254;;;Calculated values ==>;1548546097.867;350.16;291.66;284.66;284.66;284.06;278.16;274.0616903277293;290.86;275.66;279.66;276.46000000000004;333.66;331.36;278.76000000000005;284.26000000000005;296.26000000000005;296.76000000000005;297.96000000000004;291.76000000000005;291.46000000000004;290.66;;314.96000000000004;275.66;241.05796691057077;261.82340779136865;274.0616903277293;291.76000000000005;5470000.0;3570000.0000000005;3640000.0;1330000.0;3610000.0;2550000.0;5480000.0;0.0555;0.013333333333333334;0.08616666666666667;0.004666666666666667;0.02;0.0755;;8398.400390625;0.0;1143.736328125;27391.46875;510981.41835482314;413071.18990964803;227983.62437842245;227983.62437842245;226261.25927098203;430346.717906069;455777.62880436965;458902.3634562797;472917.67418972735;517487.4825529583;515124.2322171628;457816.55385891977;464351.30237818667;463609.68473376584;464857.1551205372;431489.7107838226;413442.3132566535;456619.08803079533;455495.84257983865;;175620.85347054448;472138.9942397944;202209.65030422865;209037.1931053396;274.05203253905006;1781170.9361845406;696996.7355870733;120161.21178213027;0.0;0;120;131;0;0;0;0;5;33;34;727560357795.2976;271276384775.20435;513562257944.91376;22118.355449935065;1259.6702716993068;240.63196702892117;18607.628035324677;1556802.2935056735;640691.0331215045;31096.339274632424;356030.73911476124;4.425244258030242;0.13130348759417215
3342;2019-01-27 00:42:37.857;770;184;115;115;110;50;177;25;67;32;605;582;58;113;231;236;248;186;186;183;175;24;549;355;364;133;360;256;550;-4.0;79.0;604.0;71.0;120.0;0;97;59;1;0;0;0;0;0;0;1;0;0;0;0;27368.22265625;8503.1630859375;0.0;1150.71691894531;419.0;60255;;;Calculated values ==>;1548546157.857;350.16;291.56;284.66;284.66;284.16;278.16;273.8482719121499;290.86;275.66;279.86;276.36;333.66;331.36;278.96000000000004;284.46000000000004;296.26000000000005;296.76000000000005;297.96000000000004;291.76000000000005;291.46000000000004;290.66;;315.06;275.56;241.05796691057077;261.9595390733887;273.8482719121499;291.76000000000005;5490000.0;3550000.0;3640000.0;1330000.0;3600000.0;2560000.0;5500000.0;0.0;0.013166666666666667;0.10066666666666667;0.011833333333333333;0.02;0.02;;8503.1630859375;0.0;1150.71691894531;27368.22265625;510807.6905021982;411831.94049012626;227940.9127301223;227940.9127301223;226505.84899828417;430477.46260093397;455777.62880436965;458984.82049126766;472820.39598721155;517403.0857521122;515038.13013949245;457898.09175766754;464438.2222441744;463758.2318617846;465148.9974776233;430981.2867476707;412601.8314242595;456619.08803079533;455495.84257983865;;176038.69501535743;472041.5853210863;201627.8288159681;227940.9127301223;273.8163196955488;1781627.1908912049;697137.5584750066;120180.32903911827;0.0;0;120;131;0;0;0;0;5;33;34;727778721395.3323;271356171475.21704;513715532394.9381;25907.27049531349;3199.8961186438987;241.99616175824684;4551.098596994327;1557202.4403530227;640728.189980921;31100.360505389446;356223.69633849646;3.5115685460730437;0.22499139176842725
3343;2019-01-27 00:43:37.868;770;185;116;115;110;50;177;25;68;32;607;583;62;111;230;236;248;188;186;183;175;24;553;356;364;132;361;260;554;297.0;75.0;564.0;89.0;120.0;0;96;72;1;0;0;0;0;0;0;1;0;0;0;0;28360.47265625;9377.6611328125;0.0;1165.39990234375;419.0;60256;;;Calculated values ==>;1548546217.868;350.16;291.66;284.76000000000005;284.66;284.16;278.16;273.955091788801;290.86;275.66;279.96000000000004;276.36;333.86;331.46000000000004;279.36;284.26000000000005;296.16;296.76000000000005;297.96000000000004;291.96000000000004;291.46000000000004;290.66;;315.06;275.56;240.83765695389522;262.5002047102346;273.955091788801;291.76000000000005;5530000.0;3560000.0;3640000.0;1320000.0;3610000.0;2600000.0;5540000.0;0.0495;0.0125;0.094;0.014833333333333334;0.02;0.0695;;9377.6611328125;0.0;1165.39990234375;28360.47265625;510459.5959323761;250866.03273033988;228144.53572478014;227856.11455276326;226425.17936498643;430412.23801567365;455777.62880436965;458470.9478413549;472950.9869074988;517270.9127894899;514796.3594451221;457741.12423952157;463613.4557367293;463477.27075599786;465003.21838653134;429948.04058897967;411644.6103821836;456619.08803079533;455495.84257983865;;176038.69501535743;472173.3745042847;201899.40880788272;209451.9633163424;273.92671632667526;1782091.6818259032;697286.5926612184;120199.63355111444;0.0;0;120;131;0;0;0;0;5;33;34;727997161435.0337;271435686050.10837;513870360774.7265;24117.724669146384;4009.06382449663;228.7928775849512;17100.04960881299;1557619.3917392327;640788.2756607205;31104.28446663964;356404.1556514413;4.311426333250597;0.17744822550274145
3344;2019-01-27 00:44:37.888;770;188;116;115;112;51;177;26;69;32;611;585;64;107;230;236;248;190;186;183;175;24;557;357;364;132;362;261;557;92.0;81.0;893.0;60.0;120.0;0;95;81;1;0;0;0;0;0;0;1;0;0;0;0;28803.2265625;9852.4111328125;0.0;1169.09130859375;418.0;60257;;;Calculated values ==>;1548546277.888;350.16;291.96000000000004;284.76000000000005;284.66;284.36;278.26000000000005;274.0616903277293;290.86;275.76000000000005;280.06;276.36;334.26000000000005;331.66;279.56;283.86;296.16;296.76000000000005;297.96000000000004;292.16;291.46000000000004;290.66;;314.96000000000004;275.56;240.83765695389522;262.63441904999945;274.0616903277293;291.76000000000005;5570000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2610000.0;5570000.0;0.015333333333333334;0.013500000000000002;0.14883333333333332;0.01;0.02;0.035333333333333335;;9852.4111328125;0.0;1169.09130859375;28803.2265625;510110.6460369028;410295.9558455669;228080.83877676062;227793.0554331662;226934.15794903602;430346.717906069;455777.62880436965;458433.0642989305;472950.9869074988;517598.5130613728;514916.6330361309;457824.1538955593;462991.6847709051;463328.15220803814;464857.1551205372;428891.8007007682;411111.06218014384;456619.08803079533;455495.84257983865;;175620.85347054448;472173.3745042847;202189.83532012353;216845.1202955785;274.04432507083516;1782568.2047739613;697446.8966802483;120219.09412923055;0.0;0;120;131;0;0;0;0;5;33;34;728215634234.9642;271514912450.0832;514026712874.6768;38137.533913012434;2699.835391841612;240.03997002842874;8432.325520710525;1558138.3584918596;640844.2017900035;31108.192709348645;356616.9963673839;4.492103963030649;0.25663903269310157
3345;2019-01-27 00:45:37.858;770;190;115;115;111;51;177;27;69;32;615;589;63;103;231;236;248;193;186;183;175;25;557;359;364;132;364;262;557;-3.0;80.0;839.0;63.0;120.0;0;95;88;1;0;0;0;0;0;0;1;0;0;0;0;29192.58203125;10266.79296875;0.0;1173.06787109375;417.0;60258;;;Calculated values ==>;1548546337.858;350.16;292.16;284.66;284.66;284.26000000000005;278.26000000000005;274.27422755570615;290.86;275.86;280.06;276.36;334.66;332.06;279.46000000000004;283.46000000000004;296.26000000000005;296.76000000000005;297.96000000000004;292.46000000000004;291.46000000000004;290.66;;314.86;275.66;240.83765695389522;262.7682575881327;274.27422755570615;291.76000000000005;5570000.0;3590000.0;3640000.0;1320000.0;3640000.0;2620000.0;5570000.0;0.0;0.013333333333333334;0.13983333333333334;0.0105;0.02;0.02;;10266.79296875;0.0;1173.06787109375;29192.58203125;510110.6460369028;411111.06218014384;227793.0554331662;227793.0554331662;226649.31038536667;430214.79039162316;455777.62880436965;458273.4786486601;472950.9869074988;517926.47822392336;515243.7703188499;457540.8190454173;462366.4995748881;463162.2360548347;464564.1698029545;428891.8007007682;412290.7944217916;456619.08803079533;455495.84257983865;;175203.01333496982;472270.6324499597;202710.56194567963;227793.0554331662;274.2557957255776;1783051.2615299372;697614.4728844909;120238.60236340734;0.0;0;120;131;0;0;0;0;5;33;34;728433925035.0684;271594072850.12097;514183534424.75165;35736.21451896677;2830.3807402949406;221.34675038635422;4554.0557429334485;1558753.6652551345;640890.2638818927;31112.035676242598;356725.16210137727;3.7886822540381093;0.24315909827966029
3346;2019-01-27 00:46:37.869;771;190;115;114;111;52;177;28;59;33;618;591;56;99;232;235;248;192;186;183;175;26;553;361;364;133;365;262;553;0.0;79.0;520.0;63.0;120.0;0;96;95;1;0;0;0;0;0;0;1;0;0;0;0;29550.765625;10649.470703125;0.0;1176.65197753906;417.0;60259;;;Calculated values ==>;1548546397.869;350.26;292.16;284.66;284.56;284.26000000000005;278.36;274.4858918419099;290.86;275.96000000000004;279.06;276.46000000000004;334.96000000000004;332.26000000000005;278.76000000000005;283.06;296.36;296.66;297.96000000000004;292.36;291.46000000000004;290.66;;314.86;275.76000000000005;241.05796691057077;262.7682575881327;274.4858918419099;291.76000000000005;5530000.0;3610000.0;3640000.0;1330000.0;3650000.0;2620000.0;5530000.0;0.0;0.013166666666666667;0.08666666666666667;0.0105;0.02;0.02;;10649.470703125;0.0;1176.65197753906;29550.765625;510583.11491900333;412845.1473663945;227877.23655417704;227589.36225082667;226730.20531514075;430081.6785162784;455777.62880436965;457050.5168863684;472917.67418972735;518235.5701400811;515450.3901820298;456681.78964787815;461889.8388346486;463145.86696068436;464138.1880892104;429948.04058897967;413590.4106133878;456619.08803079533;455495.84257983865;;175203.01333496982;472236.3865531139;203206.94090413649;227877.23655417704;274.45741165563163;1783540.8791731845;697788.807036921;120258.18695196895;0.0;0;120;131;0;0;0;0;5;33;34;728652365074.7698;271673587425.0123;514340763244.53674;21999.776585126765;2824.809179314263;215.37546134529262;4552.372120513232;1559234.8867214418;640937.3991043651;31115.675695216545;356801.0629127337;2.5022853343711366;0.15600381834228588
3347;2019-01-27 00:47:37.859;770;189;115;114;109;52;177;28;33;33;620;594;36;92;233;235;248;191;186;182;175;27;553;359;364;133;363;264;553;95.0;81.0;783.0;52.0;120.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;29820.283203125;10890.080078125;0.0;1191.83874511719;415.0;60260;;;Calculated values ==>;1548546457.859;350.16;292.06;284.66;284.56;284.06;278.36;274.27422755570615;290.86;275.96000000000004;276.46000000000004;276.46000000000004;335.16;332.56;276.76000000000005;282.36;296.46000000000004;296.66;297.96000000000004;292.26000000000005;291.36;290.66;;314.66;275.86;241.05796691057077;263.0348170998261;274.27422755570615;291.76000000000005;5530000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2640000.0;5530000.0;0.01583333333333333;0.013500000000000002;0.1305;0.008666666666666666;0.02;0.03583333333333333;;10890.080078125;0.0;1191.83874511719;29820.283203125;510459.5959323761;412465.3940541978;227877.23655417704;227589.36225082667;226161.05784588633;430214.79039162316;455777.62880436965;453482.5372081749;472917.67418972735;518274.1224609488;515588.9482513319;453860.3037835336;460744.74411691254;463577.2511321169;464432.8555123943;429948.04058897967;413220.0903815756;456479.2451093168;455495.84257983865;;174367.33720873808;472333.7623376517;202725.4323247148;216763.64863883329;274.26156428892534;1784035.5554537075;697968.2733774172;120277.92108509043;0.0;0;120;131;0;0;0;0;5;33;34;728870728674.8044;271753374125.025;514498536944.5618;32723.80218729154;2336.605526778786;225.8273277999553;8554.570282886025;1559690.8405396473;640980.4037249578;31119.35177234502;356910.2692286927;3.628629356490876;0.1984648499087575
3348;2019-01-27 00:48:37.880;767;188;115;114;108;51;177;27;30;34;624;597;29;82;232;235;248;190;186;182;175;27;550;359;364;133;363;268;550;125.0;80.0;958.0;79.0;120.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29779.1953125;10759.78125;0.0;1213.59729003906;413.0;60261;;;Calculated values ==>;1548546517.88;349.86;291.96000000000004;284.66;284.56;283.96000000000004;278.26000000000005;274.27422755570615;290.86;275.86;276.16;276.56;335.56;332.86;276.06;281.36;296.36;296.66;297.96000000000004;292.16;291.36;290.66;;314.46000000000004;275.86;241.05796691057077;263.56353331371673;274.27422755570615;291.76000000000005;5500000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2680000.0;5500000.0;0.020833333333333332;0.013333333333333334;0.15966666666666668;0.013166666666666667;0.02;0.04083333333333333;;10759.78125;0.0;1213.59729003906;29779.1953125;510350.779176863;413351.9237643686;227940.9127301223;227652.39945698058;225936.93701479695;430214.79039162316;455777.62880436965;452409.5171516808;473014.93639070686;518352.177201948;515556.76497777255;452281.65346051415;458905.9726566464;463444.52863536426;464432.8555123943;430725.0553539059;414083.7466353395;456479.2451093168;455495.84257983865;;173531.66647045466;472333.7623376517;202711.7707031797;215068.9014918863;274.2562646514836;1784532.391607699;698148.7520343554;120297.97340128757;0.0;0;120;131;0;0;0;0;5;33;34;729089205115.339;271833202055.22034;514658192804.9525;39868.40684961068;3550.022889853881;221.88411624755167;9817.433427758055;1560295.9873437118;641029.476131216;31123.084006879595;357063.4228450003;4.464717047465516;0.2546968446891435
3349;2019-01-27 00:49:37.850;760;187;115;114;109;50;177;27;47;34;629;601;40;76;232;235;247;189;186;182;175;27;551;358;364;133;362;271;551;137.0;82.0;899.0;117.0;120.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29843.87109375;10758.203125;0.0;1231.12438964844;410.0;60262;;;Calculated values ==>;1548546577.85;349.16;291.86;284.66;284.56;284.06;278.16;274.1680685717883;290.86;275.86;277.86;276.56;336.06;333.26000000000005;277.16;280.76000000000005;296.36;296.66;297.86;292.06;291.36;290.66;;314.16;275.86;241.05796691057077;263.95629194202945;274.1680685717883;291.76000000000005;5510000.0;3579999.9999999995;3640000.0;1330000.0;3620000.0000000005;2710000.0;5510000.0;0.022833333333333334;0.013666666666666666;0.14983333333333335;0.0195;0.02;0.042833333333333334;;10758.203125;0.0;1231.12438964844;29843.87109375;509397.94777386275;412555.8353376608;227919.63540541573;227631.33601229617;226200.997294266;430280.9020939914;455777.62880436965;454056.57264714385;473014.93639070686;518618.67647780775;515714.9119041966;453166.0537454821;457688.3540189078;463593.40581284417;464579.7527577276;430226.138493745;413307.47646805906;456479.2451093168;455495.84257983865;;172278.17009871884;472333.7623376517;202427.30116594752;214330.33660850074;274.14121887337103;1785029.002063237;698327.9789119185;120318.33589554006;0.0;0;120;131;0;0;0;0;5;33;34;729307495914.5753;271912962154.94128;514819811954.3871;37702.452510265925;5263.1759928482315;231.22171435104124;10329.922505772307;1560942.0879575363;641102.8827333198;31126.858000847085;357231.2335298762;4.464535033999116;0.26410480358602667
3350;2019-01-27 00:50:37.880;750;187;115;114;108;49;177;26;59;33;635;606;51;76;232;236;247;189;186;182;175;26;551;357;364;132;362;270;551;-1.0;76.0;911.0;67.0;120.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29723.8828125;10805.912109375;0.0;1221.72729492188;407.0;60263;;;Calculated values ==>;1548546637.88;348.16;291.86;284.66;284.56;283.96000000000004;278.06;274.0616903277293;290.86;275.76000000000005;279.06;276.46000000000004;336.66;333.76000000000005;278.26000000000005;280.76000000000005;296.36;296.76000000000005;297.86;292.06;291.36;290.66;;313.86;275.76000000000005;240.83765695389522;263.82572766246335;274.0616903277293;291.76000000000005;5510000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2700000.0;5510000.0;0.0;0.012666666666666666;0.15183333333333332;0.011166666666666667;0.02;0.02;;10805.912109375;0.0;1221.72729492188;29723.8828125;508157.4380459865;412555.8353376608;227919.63540541573;227631.33601229617;225917.09287174884;430346.717906069;455777.62880436965;455736.36858304456;473048.1168422736;519322.86208998464;516319.27260130557;454731.5826876494;457849.41250540555;463593.40581284417;464857.1551205372;430226.138493745;413307.47646805906;456479.2451093168;455495.84257983865;;171024.68490186572;472367.87413283327;202187.88142781242;227919.63540541573;274.0435650084222;1785525.648213166;698507.7697233134;120338.78654653164;0.0;0;120;131;0;0;0;0;5;33;34;729526005115.339;271992501905.21927;514982193104.9546;38497.11196640274;3017.009918539399;214.3030523253553;4551.524143488458;1561577.401828581;641171.9187835973;31130.572563602233;357355.3075917481;3.8477998487568907;0.24942480908952533
3351;2019-01-27 00:51:37.881;742;187;115;114;109;48;177;26;65;33;640;610;56;78;231;236;247;188;186;183;175;26;549;357;364;132;362;267;549;296.0;83.0;664.0;131.0;120.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;29748.041015625;10753.908203125;0.0;1197.01440429688;403.0;60264;;;Calculated values ==>;1548546697.881;347.36;291.86;284.66;284.56;284.06;277.96000000000004;274.0616903277293;290.86;275.76000000000005;279.66;276.46000000000004;337.16;334.16;278.76000000000005;280.96000000000004;296.26000000000005;296.76000000000005;297.86;291.96000000000004;291.46000000000004;290.66;;313.46000000000004;275.76000000000005;240.83765695389522;263.43189868330234;274.0616903277293;291.76000000000005;5490000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2670000.0;5490000.0;0.04933333333333333;0.013833333333333333;0.11066666666666666;0.021833333333333333;0.02;0.06933333333333333;;10753.908203125;0.0;1197.01440429688;29748.041015625;507341.00692689756;413396.8702782222;227962.24230713688;227673.51425540238;226241.1246311094;430346.717906069;455777.62880436965;456975.9699685958;473048.1168422736;520087.6246531782;516988.41593818465;455859.0675481126;458575.2803753284;463460.83753301925;464857.1551205372;430742.7581283444;413764.2266525931;456619.08803079533;455495.84257983865;;169353.38768963216;472367.87413283327;202152.80391678042;209597.83422169095;274.02991825127384;1786021.2558377911;698687.4378867866;120358.94306327046;0.0;0;120;131;0;0;0;0;5;33;34;729744408755.0752;272071703225.1236;515143295789.76;28200.4303764009;5899.695699717153;234.869685414559;17048.92857949824;1562133.2239443138;641246.225902091;31134.315732130646;357535.3143642851;4.299578035014627;0.20550938650069986
3352;2019-01-27 00:52:37.851;737;186;115;115;109;48;177;26;65;33;641;612;58;80;231;236;247;188;186;182;175;25;550;357;364;132;361;264;550;140.0;82.0;685.0;104.0;120.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29916.294921875;10904.8408203125;0.0;1174.50268554688;401.0;60265;;;Calculated values ==>;1548546757.851;346.86;291.76000000000005;284.66;284.66;284.06;277.96000000000004;274.0616903277293;290.86;275.76000000000005;279.66;276.46000000000004;337.26;334.36;278.96000000000004;281.16;296.26000000000005;296.76000000000005;297.86;291.96000000000004;291.36;290.66;;313.26000000000005;275.66;240.83765695389522;263.0348170998261;274.0616903277293;291.76000000000005;5500000.0;3570000.0000000005;3640000.0;1320000.0;3610000.0;2640000.0;5500000.0;0.02333333333333333;0.013666666666666666;0.11416666666666667;0.017333333333333333;0.02;0.043333333333333335;;10904.8408203125;0.0;1174.50268554688;29916.294921875;506627.7519835349;412601.8314242595;227940.9127301223;227940.9127301223;226221.03737434192;430346.717906069;455777.62880436965;457462.81808978063;473048.1168422736;520437.89121522807;517448.6756054593;456601.04438692535;459294.04290065635;463609.68473376584;464857.1551205372;430485.1456876203;413351.9237643686;456479.2451093168;455495.84257983865;;168517.74571465285;472270.6324499597;202147.44484170456;214052.1223286666;274.02783305298476;1786518.2100361076;698867.8372172804;120378.69582437404;0.0;0;120;131;0;0;0;0;5;33;34;729962699555.1793;272150863625.16138;515302516139.836;29148.505112488685;4682.135251876422;234.15403295110647;10462.561210884123;1562610.8927863846;641334.3637357674;31138.222308853397;357764.46214810683;3.6862397022322657;0.20584269198917746
3353;2019-01-27 00:53:37.882;735;187;115;115;108;47;177;25;62;33;639;612;55;82;231;237;247;189;186;183;175;25;548;357;364;133;362;258;548;274.0;79.0;777.0;185.0;120.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29925.1953125;10927.224609375;0.0;1146.65173339844;399.0;60266;;;Calculated values ==>;1548546817.882;346.66;291.86;284.66;284.66;283.96000000000004;277.86;274.0616903277293;290.86;275.66;279.36;276.46000000000004;337.06;334.36;278.66;281.36;296.26000000000005;296.86;297.86;292.06;291.46000000000004;290.66;;313.06;275.66;241.05796691057077;262.23063862743834;274.0616903277293;291.76000000000005;5480000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2580000.0;5480000.0;0.04566666666666667;0.013166666666666667;0.1295;0.030833333333333334;0.02;0.06566666666666666;;10927.224609375;0.0;1146.65173339844;29925.1953125;506558.7768053208;413808.91226698237;227983.62437842245;227983.62437842245;225976.7647017498;430346.717906069;455777.62880436965;458062.3058009886;472917.67418972735;520725.6585014276;517953.86217873084;457210.67377449246;460471.9612414428;463460.83753301925;464987.84065055486;430998.9964809699;414529.21004869137;456619.08803079533;455495.84257983865;;167682.10792650707;472138.9942397944;202117.93292971578;209995.80849784982;274.01634877115714;1787017.1467714147;699049.8650947252;120398.04877169196;0.0;0;120;131;0;0;0;0;5;33;34;730181212394.8114;272230404700.02744;515459197049.57214;33144.79628682983;8325.64939039409;216.8521880250005;16121.168904717266;1563130.2718377742;641442.8179466765;31141.982635854205;357986.10768975713;4.7878962090386326;0.2656919313043801
3354;2019-01-27 00:54:37.882;738;186;115;115;109;48;177;26;57;33;633;608;51;82;231;237;247;188;186;183;175;25;549;357;364;132;361;251;549;157.0;78.0;475.0;170.0;120.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;30041.93359375;10996.67578125;0.0;1101.26611328125;399.0;60267;;;Calculated values ==>;1548546877.882;346.96000000000004;291.76000000000005;284.66;284.66;284.06;277.96000000000004;274.0616903277293;290.86;275.76000000000005;278.86;276.46000000000004;336.46000000000004;333.96000000000004;278.26000000000005;281.36;296.26000000000005;296.86;297.86;291.96000000000004;291.46000000000004;290.66;;313.06;275.66;240.83765695389522;261.27494424493943;274.0616903277293;291.76000000000005;5490000.0;3570000.0000000005;3640000.0;1320000.0;3610000.0;2510000.0;5490000.0;0.026166666666666668;0.013000000000000001;0.07916666666666666;0.028333333333333332;0.02;0.04616666666666667;;10996.67578125;0.0;1101.26611328125;30041.93359375;506842.6801889249;413024.9693880693;227962.24230713688;227962.24230713688;226241.1246311094;430346.717906069;455777.62880436965;458576.28311332234;473048.1168422736;520686.74918505904;518131.503226222;457855.67570293584;461547.357052399;463609.68473376584;464987.84065055486;430742.7581283444;413764.2266525931;456619.08803079533;455495.84257983865;;167682.10792650707;472270.6324499597;202069.67949741724;213286.67421642935;273.9975666842003;1787516.8728456334;699232.5642646471;120416.78142041429;0.0;0;120;131;0;0;0;0;5;33;34;730399612394.8114;272309904700.02744;515611897049.57214;20306.772786259153;7655.693666988703;220.7209091847663;11181.989939444064;1563575.70158005;641575.9958054881;31145.629078330952;358213.6340134585;3.2538738940109564;0.1939982551696647
3355;2019-01-27 00:55:37.872;745;186;115;115;109;47;177;25;53;33;624;602;46;81;231;237;247;188;186;182;175;25;549;356;364;132;361;245;549;161.0;78.0;587.0;163.0;120.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29949.947265625;11029.216796875;0.0;1063.28686523438;400.0;60268;;;Calculated values ==>;1548546937.872;347.66;291.76000000000005;284.66;284.66;284.06;277.86;273.955091788801;290.86;275.66;278.46000000000004;276.46000000000004;335.56;333.36;277.76000000000005;281.26000000000005;296.26000000000005;296.86;297.86;291.96000000000004;291.36;290.66;;313.16;275.66;240.83765695389522;260.44013211722256;273.955091788801;291.76000000000005;5490000.0;3560000.0;3640000.0;1320000.0;3610000.0;2450000.0;5490000.0;0.026833333333333334;0.013000000000000001;0.09783333333333334;0.027166666666666665;0.02;0.04683333333333334;;11029.216796875;0.0;1063.28686523438;29949.947265625;507714.2312720579;413024.9693880693;227962.24230713688;227962.24230713688;226241.1246311094;430412.23801567365;455777.62880436965;459049.5477933652;473048.1168422736;520263.2827675593;518022.56600003474;458217.64115144365;462339.68845704483;463609.68473376584;465133.64708331646;430742.7581283444;413764.2266525931;456479.2451093168;455495.84257983865;;168099.92630828856;472270.6324499597;201833.14799315092;212991.4800845328;273.90089582829444;1788016.7218641508;699416.0827779765;120434.8163555812;0.0;0;120;131;0;0;0;0;5;33;34;730617975994.8461;272389091500.04004;515760672249.5958;25164.337780454298;7346.884994409971;220.7209091847663;11357.287643530157;1563954.5643471791;641700.9964574381;31149.307147037645;358401.43002212764;3.645996938229448;0.21696640635404904
3356;2019-01-27 00:56:37.873;755;185;115;115;109;48;177;25;50;33;612;593;43;81;231;237;247;187;186;182;175;25;547;356;364;132;361;239;548;365.0;81.0;219.0;197.0;120.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29775.75390625;10993.6640625;0.0;1029.13439941406;403.0;60269;;;Calculated values ==>;1548546997.873;348.66;291.66;284.66;284.66;284.06;277.96000000000004;273.955091788801;290.86;275.66;278.16;276.46000000000004;334.36;332.46000000000004;277.46000000000004;281.26000000000005;296.26000000000005;296.86;297.86;291.86;291.36;290.66;;313.46000000000004;275.66;240.83765695389522;259.59022785621676;273.955091788801;291.76000000000005;5470000.0;3560000.0;3640000.0;1320000.0;3610000.0;2390000.0;5480000.0;0.06083333333333333;0.013500000000000002;0.0365;0.03283333333333333;0.02;0.08083333333333333;;10993.6640625;0.0;1029.13439941406;29775.75390625;509131.78539382346;413071.18990964803;227983.62437842245;227983.62437842245;226261.25927098203;430412.23801567365;455777.62880436965;459638.2839532249;473048.1168422736;519540.45628184924;517611.72527245927;458815.84367008455;463238.3675892873;463609.68473376584;465133.64708331646;431253.8809153135;413808.91226698237;456479.2451093168;455495.84257983865;;169353.38768963216;472270.6324499597;201776.14559137681;208260.470239718;273.87867434511213;1788514.4443352183;699599.6098436498;120452.25349004628;0.0;0;120;131;0;0;0;0;5;33;34;730836379634.5823;272468292819.94437;515905874669.4204;9411.968050207453;8881.235651856805;235.5070767524702;19984.85926415975;1564242.705031018;641836.2330498992;31153.10911028086;358662.61893245217;3.203378162328858;0.13187698826988445
3357;2019-01-27 00:57:37.853;768;185;116;115;109;48;177;25;50;33;600;583;43;83;230;237;247;187;186;183;175;24;543;356;364;132;360;240;544;134.0;79.0;507.0;171.0;120.0;0;90;64;1;0;0;0;0;0;0;1;0;0;0;0;27534.865234375;8717.330078125;0.0;1034.82336425781;407.0;60270;;;Calculated values ==>;1548547057.853;349.96000000000004;291.66;284.76000000000005;284.66;284.06;277.96000000000004;273.955091788801;290.86;275.66;278.16;276.46000000000004;333.16;331.46000000000004;277.46000000000004;281.46000000000004;296.16;296.86;297.86;291.86;291.46000000000004;290.66;;313.86;275.56;240.83765695389522;259.7329541166123;273.955091788801;291.76000000000005;5430000.0;3560000.0;3640000.0;1320000.0;3600000.0;2400000.0;5440000.0;0.022333333333333334;0.013166666666666667;0.0845;0.0285;0.02;0.042333333333333334;;8717.330078125;0.0;1034.82336425781;27534.865234375;511082.9704096335;414706.8463803602;228360.28896335245;228069.68251047656;226342.2758422149;430412.23801567365;455777.62880436965;459481.7302378794;473048.1168422736;518238.78584799473;516510.3515663971;458657.46002324624;463319.88373157434;463626.08760426834;465133.64708331646;432260.26642724895;415405.30007411627;456619.08803079533;455495.84257983865;;171024.68490186572;472173.3745042847;201788.04583192884;214341.8614845699;273.8833141371471;1788991.8736320443;699763.8133754457;120469.44740486634;0.0;0;120;131;0;0;0;0;5;33;34;731054706834.6517;272547466419.96954;516049526769.46606;21775.116332302823;7705.981867162142;221.9237236495803;10208.851866366376;1564502.510770165;641974.4137869974;31156.919762977643;358914.1493205334;4.09262159637728;0.25422081098549726
3358;2019-01-27 00:58:37.864;777;182;115;115;109;48;177;24;53;32;592;576;45;95;230;238;247;183;186;182;175;23;537;355;364;132;360;246;538;256.0;81.0;236.0;251.0;120.0;0;89;47;1;0;0;0;0;0;0;1;0;0;0;0;26546.931640625;7719.10205078125;0.0;1065.19677734375;410.0;60271;;;Calculated values ==>;1548547117.864;350.86;291.36;284.66;284.66;284.06;277.96000000000004;273.8482719121499;290.86;275.56;278.46000000000004;276.36;332.36;330.76000000000005;277.66;282.66;296.16;296.96000000000004;297.86;291.46000000000004;291.36;290.66;;314.16;275.46000000000004;240.83765695389522;260.58029834229245;273.8482719121499;291.76000000000005;5370000.0;3550000.0;3640000.0;1320000.0;3600000.0;2460000.0;5380000.0;0.042666666666666665;0.013500000000000002;0.03933333333333333;0.04183333333333333;0.02;0.06266666666666666;;7719.10205078125;0.0;1065.19677734375;26546.931640625;512700.0433862185;416016.18631270336;228200.38685212363;228200.38685212363;226465.2582354587;430477.46260093397;455777.62880436965;458891.59376132325;472950.9869074988;516917.938418197;515283.11737025797;457938.3590730115;463816.3837609857;463626.08760426834;465409.2384259755;433732.3737304118;416352.0635085703;456479.2451093168;455495.84257983865;;172278.17009871884;472076.1002201579;201414.19424554266;209962.97911998339;273.73291383562963;1789442.6378988116;699900.8087547594;120486.95078112274;0.0;0;120;131;0;0;0;0;5;33;34;731273146875.2211;272626680940.176;516195353499.8461;10127.444380954035;11322.689733271403;234.6341879948603;15386.726110150928;1564768.4141834916;642133.0151223294;31160.725109770297;359127.4849085823;4.220199601324822;0.24391617233253018
3359;2019-01-27 00:59:37.864;779;179;116;115;110;49;176;24;55;32;591;572;49;106;229;238;247;181;186;182;175;23;543;354;364;132;359;248;544;327.0;81.0;-1.0;227.0;120.0;0;86;41;1;0;0;0;0;0;0;1;0;0;0;0;26267.44140625;7463.51806640625;0.0;1055.22436523438;413.0;60272;;;Calculated values ==>;1548547177.864;351.06000000000006;291.06;284.76000000000005;284.66;284.16;278.06;273.7412296467126;290.76000000000005;275.56;278.66;276.36;332.26000000000005;330.36;278.06;283.76000000000005;296.06;296.96000000000004;297.86;291.26000000000005;291.36;290.66;;314.46000000000004;275.46000000000004;240.83765695389522;260.85938512811435;273.7412296467126;291.76000000000005;5430000.0;3540000.0;3640000.0;1320000.0;3590000.0;2480000.0;5440000.0;0.0545;0.013500000000000002;0.0;0.03783333333333334;0.02;0.0745;;7463.51806640625;0.0;1055.22436523438;26267.44140625;512429.791615189;412511.102088295;228360.28896335245;228069.68251047656;226628.2969396931;430542.39183029096;455636.81812904833;458813.14069848234;472950.9869074988;516645.96931319823;514701.34788678255;458096.4450345903;464794.99209829204;463642.6141334031;465554.2281614293;432260.26642724895;413261.04569832893;456479.2451093168;455495.84257983865;;173531.66647045466;472076.1002201579;201088.46608996985;208409.76082107928;273.601093286802;1789882.7576742023;700027.3305890693;120504.6209573109;0.0;0;120;131;0;0;0;0;5;33;34;731491546875.2211;272705880940.176;516343553499.8461;0.0;10252.36549125878;256.48947984042024;18407.91309102757;1564852.8095533329;642312.8072492004;31164.81780700226;359409.10690192546;3.3944878946830266;0.1414664018120512
3360;2019-01-27 01:00:37.884;777;181;116;116;112;50;176;24;57;32;593;572;54;112;229;238;247;184;186;182;175;23;549;355;364;133;360;252;551;279.0;78.0;358.0;257.0;120.0;0;87;43;1;0;0;0;0;0;0;1;0;0;0;0;26517.150390625;7677.54248046875;0.0;1082.02697753906;417.0;60273;;;Calculated values ==>;1548547237.884;350.86;291.26000000000005;284.76000000000005;284.76000000000005;284.36;278.16;273.8482719121499;290.76000000000005;275.56;278.86;276.36;332.46000000000004;330.36;278.56;284.36;296.06;296.96000000000004;297.86;291.56;291.36;290.66;;314.86;275.46000000000004;241.05796691057077;261.41265627149306;273.8482719121499;291.76000000000005;5490000.0;3550000.0;3640000.0;1330000.0;3600000.0;2520000.0;5510000.0;0.0465;0.013000000000000001;0.059666666666666666;0.04283333333333333;0.02;0.0665;;7677.54248046875;0.0;1082.02697753906;26517.150390625;511668.70679447585;249462.6530864694;228208.70246362453;228208.70246362453;227056.99879057807;430477.46260093397;455636.81812904833;458417.1689715234;472820.39598721155;516510.6324525625;514355.2454279773;458056.425068471;464906.507516796;463493.82801193424;465409.2384259755;430742.7581283444;411390.545434666;456479.2451093168;455495.84257983865;;175203.01333496982;471944.1597200548;201457.85473655246;209503.2224740177;273.749968735451;1790322.7758962358;700153.548152088;120522.43732197097;0.0;0;120;131;0;0;0;0;5;33;34;731710019675.1516;272785407440.15073;516493603499.79846;15331.905749353267;11585.830063460016;251.57876501781908;16358.509237037093;1564980.6180231639;642494.8528737528;31169.05312034208;359698.9236612959;4.969173887316573;0.2872171102386474
3361;2019-01-27 01:01:37.845;776;184;117;116;113;52;176;25;59;32;597;574;56;116;230;238;247;187;186;182;175;23;552;358;364;132;363;254;553;-1.0;82.0;336.0;256.0;120.0;0;86;45;1;0;0;0;0;0;0;1;0;0;0;0;26601.12890625;7788.6982421875;0.0;1084.87780761719;418.0;60274;;;Calculated values ==>;1548547297.845;350.76;291.56;284.86;284.76000000000005;284.46000000000004;278.36;274.1680685717883;290.76000000000005;275.66;279.06;276.36;332.86;330.56;278.76000000000005;284.76000000000005;296.16;296.96000000000004;297.86;291.86;291.36;290.66;;314.96000000000004;275.46000000000004;240.83765695389522;261.6868853414304;274.1680685717883;291.76000000000005;5520000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2540000.0;5530000.0;0.0;0.013666666666666666;0.056;0.042666666666666665;0.02;0.02;;7788.6982421875;0.0;1084.87780761719;26601.12890625;511286.5569996102;250525.61461375855;228455.2794383903;228165.8721177693;227302.23893897064;430280.9020939914;455636.81812904833;458338.9730458517;472950.9869074988;516751.00859383936;514387.6006357371;457977.089092597;465079.92870560935;463178.7302339447;464972.5849072995;429965.715369407;411690.63993804477;456479.2451093168;455495.84257983865;;175620.85347054448;472076.1002201579;202118.09352589247;228455.2794383903;274.02096241172865;1790765.1404994437;700282.3497158991;120540.48312443601;0.0;0;120;131;0;0;0;0;5;33;34;731928277715.0266;272864855765.10522;516645304829.7116;14348.369253117717;11518.20828562199;249.75936422861673;4540.811262828966;1565227.7928798867;642687.2613796773;31173.228222501875;359872.9714607091;3.454880872573585;0.3076410573789509
3362;2019-01-27 01:02:37.835;775;187;117;117;114;53;176;26;60;32;601;576;58;117;231;237;247;190;186;182;175;25;556;359;364;133;363;255;557;-1.0;83.0;579.0;194.0;120.0;0;88;46;1;0;0;0;0;0;0;1;0;0;0;0;26781.841796875;7838.3095703125;0.0;1095.15502929688;420.0;60275;;;Calculated values ==>;1548547357.835;350.66;291.86;284.86;284.86;284.56;278.46000000000004;274.27422755570615;290.76000000000005;275.76000000000005;279.16;276.36;333.26000000000005;330.76000000000005;278.96000000000004;284.86;296.26000000000005;296.86;297.86;292.16;291.36;290.66;;315.16;275.66;241.05796691057077;261.82340779136865;274.27422755570615;291.76000000000005;5560000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2550000.0;5570000.0;0.0;0.013833333333333333;0.0965;0.03233333333333333;0.02;0.02;;7838.3095703125;0.0;1095.15502929688;26781.841796875;510816.5400547073;251497.0071206313;228369.3810390818;228369.3810390818;227506.02080277732;430214.79039162316;455636.81812904833;458300.0027415247;472820.39598721155;517076.8613733949;514506.83594371594;458058.45378164854;465050.8018704278;463311.6885489323;464695.37349921046;428909.4198463833;411111.06218014384;456479.2451093168;455495.84257983865;;176456.53798984195;472138.9942397944;202587.06959541969;228369.3810390818;274.2078685195165;1791209.9244456922;700412.5530768464;120558.64703692312;0.0;0;120;131;0;0;0;0;5;33;34;732146641315.0613;272944342515.11786;516797979379.7359;24676.298048599136;8715.512230168115;246.21061438297883;4542.5292308151365;1565552.9442398592;642855.8476149461;31177.360616810438;359948.65334908414;4.27387937773155;0.33360769384108646
3363;2019-01-27 01:03:37.846;775;189;116;116;114;54;176;27;61;32;604;579;57;117;231;237;247;192;186;182;175;26;555;360;364;133;365;257;557;0.0;82.0;559.0;285.0;120.0;0;90;51;1;0;0;0;0;0;0;1;0;0;0;0;27104.388671875;8152.0048828125;0.0;1115.25231933594;421.0;60276;;;Calculated values ==>;1548547417.846;350.66;292.06;284.76000000000005;284.76000000000005;284.56;278.56;274.38016830617;290.76000000000005;275.86;279.26000000000005;276.36;333.56;331.06;278.86;284.86;296.26000000000005;296.86;297.86;292.36;291.36;290.66;;315.26000000000005;275.76000000000005;241.05796691057077;262.0952818180154;274.38016830617;291.76000000000005;5550000.0;3600000.0;3640000.0;1330000.0;3650000.0;2570000.0;5570000.0;0.0;0.013666666666666666;0.09316666666666666;0.0475;0.02;0.02;;8152.0048828125;0.0;1115.25231933594;27104.388671875;510903.3240686276;410706.54676073755;228080.83877676062;228080.83877676062;227506.02080277732;430148.3826014536;455636.81812904833;458101.2085363509;472820.39598721155;517215.845742836;514642.86254838656;457615.8751958574;464759.2911417229;463012.4783077877;464548.7096429471;429175.7294186194;411902.9413244403;456479.2451093168;455495.84257983865;;176874.38241465177;472236.3865531139;202822.2531007606;228080.83877676062;274.3037428551555;1791659.0586918367;700545.830126754;120577.07047514778;0.0;0;120;131;0;0;0;0;5;33;34;732365081354.7627;273024157145.0088;516951607539.52594;23783.489348082498;12797.171338986782;236.06143728711464;4548.3000760615605;1565956.8498367325;643035.1528443772;31181.380287373384;360024.4241486382;4.463566867533173;0.3862208821733135
