;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3364;2019-01-27 01:04:37.856;776;191;115;115;113;55;176;27;61;33;608;582;55;116;232;236;246;193;186;182;175;26;557;360;364;134;365;258;558;-3.0;83.0;572.0;191.0;120.0;0;91;54;1;0;0;0;0;0;0;1;0;0;0;0;27306.18359375;8327.25390625;0.0;1120.47583007812;421.0;60277;;;Calculated values ==>;1548547477.856;350.76;292.26000000000005;284.66;284.66;284.46000000000004;278.66;274.38016830617;290.76000000000005;275.86;279.26000000000005;276.46000000000004;333.96000000000004;331.36;278.66;284.76000000000005;296.36;296.76000000000005;297.76000000000005;292.46000000000004;291.36;290.66;;315.26000000000005;275.76000000000005;241.2770596917726;262.23063862743834;274.38016830617;291.76000000000005;5570000.0;3600000.0;3640000.0;1340000.0;3650000.0;2580000.0;5580000.0;0.0;0.013833333333333333;0.09533333333333333;0.03183333333333333;0.02;0.02;;8327.25390625;0.0;1120.47583007812;27306.18359375;510853.3758402073;411066.4166422016;227772.13725049424;227772.13725049424;227199.2192322094;430148.3826014536;455636.81812904833;457940.91570641217;472787.01963726926;517542.64120010915;514865.7450536574;457210.67377449246;464496.003374605;463145.86696068436;464417.2445854314;428390.08982317784;411859.8641199572;456479.2451093168;455495.84257983865;;176874.38241465177;472104.6820821746;202848.65211851327;227772.13725049424;274.31397924850404;1792112.5556975508;700683.1801711671;120595.70464823458;0.0;0;120;131;0;0;0;0;5;33;34;732583517754.728;273104270494.99606;517106133289.5014;24318.795795379694;8571.31695384322;228.6681222278855;4554.474106586888;1566357.7690215937;643213.2532585785;31185.25367915978;360100.29324289015;3.987545794539152;0.31035626076794814
3365;2019-01-27 01:05:37.856;776;192;115;114;111;55;176;27;61;33;611;585;54;114;233;236;246;194;186;182;175;27;556;360;364;134;365;258;557;-2.0;83.0;431.0;215.0;120.0;0;92;58;1;0;0;0;0;0;0;1;0;0;0;0;27525.314453125;8543.576171875;0.0;1131.76586914062;421.0;60278;;;Calculated values ==>;1548547537.856;350.76;292.36;284.66;284.56;284.26000000000005;278.66;274.38016830617;290.76000000000005;275.86;279.26000000000005;276.46000000000004;334.26000000000005;331.66;278.56;284.56;296.46000000000004;296.76000000000005;297.76000000000005;292.56;291.36;290.66;;315.26000000000005;275.86;241.2770596917726;262.23063862743834;274.38016830617;291.76000000000005;5560000.0;3600000.0;3640000.0;1340000.0;3650000.0;2580000.0;5570000.0;0.0;0.013833333333333333;0.07183333333333333;0.035833333333333335;0.02;0.02;;8543.576171875;0.0;1131.76586914062;27525.314453125;510940.1170202249;411902.9413244403;227793.0554331662;227506.02080277732;226649.31038536667;430148.3826014536;455636.81812904833;457940.91570641217;472787.01963726926;517851.0715974565;515174.98036568717;457088.64538944094;464261.6083130905;463279.1356354856;464417.2445854314;428659.50061473803;412673.55452819855;456479.2451093168;455495.84257983865;;176874.38241465177;472202.2088784924;202824.8249182596;227793.0554331662;274.30474017222707;1792569.4848479414;700823.7704218181;120614.4733290614;0.0;0;120;131;0;0;0;0;5;33;34;732801917754.728;273184670494.99606;517260933289.5014;18325.83918828229;9652.689591908344;221.13892086379613;4554.0557429334485;1566713.1409797908;643365.1199797931;31189.002071185547;360176.19765830284;3.3852780919928827;0.27892125757126474
3366;2019-01-27 01:06:37.887;776;190;114;114;109;54;176;27;60;34;613;587;51;112;233;236;246;192;186;182;175;27;552;360;364;134;365;258;553;0.0;82.0;341.0;168.0;120.0;0;93;61;1;0;0;0;0;0;0;1;0;0;0;0;27640.787109375;8632.0732421875;0.0;1139.39099121094;420.0;60279;;;Calculated values ==>;1548547597.887;350.76;292.16;284.56;284.56;284.06;278.56;274.38016830617;290.76000000000005;275.86;279.16;276.56;334.46000000000004;331.86;278.26000000000005;284.36;296.46000000000004;296.76000000000005;297.76000000000005;292.36;291.36;290.66;;315.16;275.86;241.2770596917726;262.23063862743834;274.38016830617;291.76000000000005;5520000.0;3600000.0;3640000.0;1340000.0;3650000.0;2580000.0;5530000.0;0.0;0.013666666666666666;0.05683333333333333;0.028;0.02;0.02;;8632.0732421875;0.0;1139.39099121094;27640.787109375;511286.5569996102;412845.1473663945;227589.36225082667;227589.36225082667;226161.05784588633;430148.3826014536;455636.81812904833;457819.4358658734;472884.4304738556;518056.6430479224;515381.0832527351;456721.99942441564;464026.93797578337;463279.1356354856;464417.2445854314;429721.82461500546;413590.4106133878;456479.2451093168;455495.84257983865;;176456.53798984195;472202.2088784924;202794.2867419203;227589.36225082667;274.292896783431;1793029.4398827294;700966.9747846423;120633.40941486634;0.0;0;120;131;0;0;0;0;5;33;34;733020430595.2279;273265112035.18008;517415813269.8557;14493.929308544668;7543.421819824018;220.46265802210772;4558.12960658024;1566986.7803585604;643508.4949473653;31192.683985691485;360252.1717694095;2.7443116765771203;0.2145450991886377
3367;2019-01-27 01:07:37.887;775;188;114;113;108;52;176;27;58;34;615;589;49;109;233;237;246;189;186;182;175;27;550;358;364;134;363;258;551;105.0;78.0;89.0;117.0;120.0;0;94;63;1;0;0;0;0;0;0;1;0;0;0;0;27759.529296875;8761.2490234375;0.0;1134.9541015625;420.0;60280;;;Calculated values ==>;1548547657.887;350.66;291.96000000000004;284.56;284.46000000000004;283.96000000000004;278.36;274.1680685717883;290.76000000000005;275.86;278.96000000000004;276.56;334.66;332.06;278.06;284.06;296.46000000000004;296.86;297.76000000000005;292.06;291.36;290.66;;315.16;275.86;241.2770596917726;262.23063862743834;274.1680685717883;291.76000000000005;5500000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2580000.0;5510000.0;0.0175;0.013000000000000001;0.014833333333333334;0.0195;0.02;0.037500000000000006;;8761.2490234375;0.0;1134.9541015625;27759.529296875;511336.4555410422;412934.04071806197;227631.33601229617;227343.79387013023;225917.09287174884;430280.9020939914;455636.81812904833;457576.2050488785;472884.4304738556;518262.1758016163;515587.1433356803;456477.09640699456;463674.4105167132;463577.2511321169;464841.74997644586;430244.12685185036;413307.47646805906;456479.2451093168;455495.84257983865;;176456.53798984195;472202.2088784924;202239.767191477;215781.93722924718;274.06831225407376;1793491.1091861147;701111.9191368559;120652.36229063946;0.0;0;120;131;0;0;0;0;5;33;34;733238830595.2279;273345512035.18008;517570613269.8557;3787.490494884789;5264.2676128968005;220.17645498928698;8989.271450647182;1567139.1255235889;643615.225692638;31196.355978299915;360365.0667782197;1.8452739684865813;0.08983059997474514
3368;2019-01-27 01:08:40.868;774;186;114;114;107;50;176;27;55;34;616;590;47;105;232;237;246;188;186;182;175;26;549;357;364;133;362;260;550;265.0;81.0;629.0;144.0;120.0;0;94;71;1;0;0;0;0;0;0;1;0;0;0;0;28259.66796875;9205.064453125;0.0;1154.82507324219;420.0;60281;;;Calculated values ==>;1548547720.868;350.56000000000006;291.76000000000005;284.56;284.56;283.86;278.16;274.0616903277293;290.76000000000005;275.86;278.66;276.56;334.76000000000005;332.16;277.86;283.66;296.36;296.86;297.76000000000005;291.96000000000004;291.36;290.66;;315.16;275.76000000000005;241.05796691057077;262.5002047102346;274.0616903277293;291.76000000000005;5490000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2600000.0;5500000.0;0.04416666666666667;0.013500000000000002;0.10483333333333333;0.024;0.02;0.06416666666666666;;9205.064453125;0.0;1154.82507324219;28259.66796875;511299.9670114128;412601.8314242595;227652.39945698058;227652.39945698058;225653.53870454352;430346.717906069;455636.81812904833;456885.48860860226;473014.93639070686;518197.3341586838;515518.74042678357;455901.90446988266;462904.50733274786;463593.40581284417;464987.84065055486;430503.14087793685;413351.9237643686;456479.2451093168;455495.84257983865;;176456.53798984195;472236.3865531139;202126.4760083362;210082.60799232926;274.0196734549057;1793981.1293333361;701269.0769685375;120672.3918159292;0.0;0;120;131;0;0;0;0;5;33;34;733468081435.0334;273429591670.1088;517733734059.7174;26707.236487594557;6482.637853074663;231.5414310331717;15747.349219365185;1567405.8739122632;643717.9801165998;31200.30731776595;360581.4469317054;4.746070396400178;0.2394504020214557
3369;2019-01-27 01:09:37.888;771;185;114;114;108;49;176;26;51;34;619;593;45;98;231;237;246;187;186;182;175;26;551;356;364;133;361;260;552;233.0;78.0;253.0;70.0;120.0;0;92;77;1;0;0;0;0;0;0;1;0;0;0;0;28566.849609375;9476.865234375;0.0;1146.77551269531;419.0;60282;;;Calculated values ==>;1548547777.888;350.26;291.66;284.56;284.56;283.96000000000004;278.06;273.955091788801;290.76000000000005;275.76000000000005;278.26000000000005;276.56;335.06;332.46000000000004;277.66;282.96000000000004;296.26000000000005;296.86;297.76000000000005;291.86;291.36;290.66;;315.06;275.76000000000005;241.05796691057077;262.5002047102346;273.955091788801;291.76000000000005;5510000.0;3560000.0;3640000.0;1330000.0;3610000.0;2600000.0;5520000.0;0.03883333333333334;0.013000000000000001;0.042166666666666665;0.011666666666666665;0.02;0.058833333333333335;;9476.865234375;0.0;1146.77551269531;28566.849609375;510757.0771760383;411342.59817574464;227610.32368758568;227610.32368758568;225897.2949288713;430412.23801567365;455636.81812904833;456394.4736292281;473014.93639070686;518505.9635808202;515828.1690031405;455655.026436199;462074.0458432693;463609.68473376584;465133.64708331646;429983.6956939984;412126.3827081116;456479.2451093168;455495.84257983865;;176038.69501535743;472236.3865531139;201874.23994752814;210623.05028409165;273.91690982749344;1794431.1637821167;701417.0274727632;120690.61921389673;0.0;0;120;131;0;0;0;0;5;33;34;733675634234.964;273505428270.08344;517881986059.66785;10732.269853578347;3154.225043731833;232.14506881652866;14406.682613399782;1567702.3740026604;643794.2987169042;31203.97945723992;360820.25011150114;2.685079744191551;0.08351377843813455
3370;2019-01-27 01:10:37.888;768;186;114;114;108;48;176;26;46;33;621;595;41;93;231;238;246;188;186;182;175;25;551;356;364;132;360;258;551;-3.0;80.0;701.0;109.0;120.0;0;90;77;1;0;0;0;0;0;0;1;0;0;0;0;28357.181640625;9467.869140625;0.0;1120.0283203125;420.0;60283;;;Calculated values ==>;1548547837.888;349.96000000000004;291.76000000000005;284.56;284.56;283.96000000000004;277.96000000000004;273.955091788801;290.76000000000005;275.76000000000005;277.76000000000005;276.46000000000004;335.26000000000005;332.66;277.26000000000005;282.46000000000004;296.26000000000005;296.96000000000004;297.76000000000005;291.96000000000004;291.36;290.66;;315.16;275.66;240.83765695389522;262.23063862743834;273.955091788801;291.76000000000005;5510000.0;3560000.0;3640000.0;1320000.0;3600000.0;2580000.0;5510000.0;0.0;0.013333333333333334;0.11683333333333333;0.018166666666666668;0.02;0.02;;9467.869140625;0.0;1120.0283203125;28357.181640625;510386.95853576035;412172.66196668637;227631.33601229617;227631.33601229617;225917.09287174884;430412.23801567365;455636.81812904833;456109.0230842944;473048.1168422736;518878.54489157855;516205.07003348775;455493.6157926646;461783.3190867188;463758.2318617846;465263.9689877527;429983.6956939984;412934.04071806197;456479.2451093168;455495.84257983865;;176456.53798984195;472270.6324499597;201867.634369057;227631.33601229617;273.9143358443436;1794905.5307092;701574.9002592216;120709.50924583846;0.0;0;120;131;0;0;0;0;5;33;34;733894034234.964;273584928270.08344;518037386059.66785;29703.868914896902;4912.321131803066;227.3287330124861;4557.290131350849;1568039.341825731;643861.5199350337;31207.808405588494;360978.2832177074;3.7213062420019485;0.25570012210056553
3371;2019-01-27 01:11:37.879;766;185;114;114;108;48;176;26;35;33;622;596;35;88;230;238;246;186;186;182;175;25;547;356;364;132;361;257;548;299.0;77.0;59.0;113.0;120.0;0;88;77;1;0;0;0;0;0;0;1;0;0;0;0;28443.95703125;9477.0166015625;0.0;1107.35339355469;419.0;60284;;;Calculated values ==>;1548547897.879;349.76;291.66;284.56;284.56;283.96000000000004;277.96000000000004;273.955091788801;290.76000000000005;275.76000000000005;276.66;276.46000000000004;335.36;332.76000000000005;276.66;281.96000000000004;296.16;296.96000000000004;297.76000000000005;291.76000000000005;291.36;290.66;;315.06;275.66;240.83765695389522;262.0952818180154;273.955091788801;291.76000000000005;5470000.0;3560000.0;3640000.0;1320000.0;3610000.0;2570000.0;5480000.0;0.049833333333333334;0.012833333333333334;0.009833333333333333;0.01883333333333333;0.02;0.06983333333333333;;9477.0166015625;0.0;1107.35339355469;28443.95703125;510489.1858236067;413071.18990964803;227694.6806430838;227694.6806430838;225976.7647017498;430412.23801567365;455636.81812904833;454919.80551571876;473048.1168422736;519064.52553756075;516393.1938511789;454919.80551571876;461341.5442899301;463477.27075599786;465263.9689877527;431017.00190191483;413442.3132566535;456479.2451093168;455495.84257983865;;176038.69501535743;472270.6324499597;201785.72858621646;209205.95351897084;273.8824106925915;1795378.8025295457;701732.7506258003;120728.06797587407;0.0;0;120;131;0;0;0;0;5;33;34;734112401474.7349;273664116390.00037;518191862884.5058;2489.151756473439;5094.1323561004965;225.54183761418722;17199.24391941727;1568307.5767564352;643944.8945392786;31211.581760918212;361159.56047227274;2.362735796381096;0.053876084124868946
3372;2019-01-27 01:12:37.859;764;184;114;114;109;48;176;26;7;33;622;596;15;83;230;238;246;186;186;182;175;25;548;356;364;132;360;255;548;137.0;79.0;406.0;115.0;120.0;0;86;72;1;0;0;0;0;0;0;1;0;0;0;0;28009.203125;9306.3046875;0.0;1086.67932128906;418.0;60285;;;Calculated values ==>;1548547957.859;349.56000000000006;291.56;284.56;284.56;284.06;277.96000000000004;273.955091788801;290.76000000000005;275.76000000000005;273.86;276.46000000000004;335.36;332.76000000000005;274.66;281.46000000000004;296.16;296.96000000000004;297.76000000000005;291.76000000000005;291.36;290.66;;314.96000000000004;275.66;240.83765695389522;261.82340779136865;273.955091788801;291.76000000000005;5480000.0;3560000.0;3640000.0;1320000.0;3600000.0;2550000.0;5480000.0;0.022833333333333334;0.013166666666666667;0.06766666666666667;0.019166666666666665;0.02;0.042833333333333334;;9306.3046875;0.0;1086.67932128906;28009.203125;510155.3867053169;412695.35991861223;227694.6806430838;227694.6806430838;226261.25927098203;430412.23801567365;455636.81812904833;451769.2184452878;473048.1168422736;519230.93377921934;516563.3646595191;452773.6861352183;461053.7261431898;463626.08760426834;465263.9689877527;430760.7589925302;413442.3132566535;456479.2451093168;455495.84257983865;;175620.85347054448;472270.6324499597;201836.37628140172;213910.29271487193;273.9021540818678;1795849.0887166637;701889.2261273665;120746.3454873016;0.0;0;120;131;0;0;0;0;5;33;34;734330728674.8043;273743289990.02554;518345411684.5546;16912.12231975629;5183.323243230694;228.02620218904298;10347.914385882741;1568469.2001480272;644030.5114541458;31215.36023467322;361389.0436050057;3.1436001559734406;0.1670924703638902
3373;2019-01-27 01:13:37.839;762;184;115;114;109;48;176;25;-5;33;620;595;1;77;230;238;246;186;186;182;175;24;545;356;364;132;361;254;546;290.0;82.0;266.0;170.0;119.0;0;85;67;1;0;0;0;0;0;0;1;0;0;0;0;27686.416015625;8927.0947265625;0.0;1077.28869628906;419.0;60286;;;Calculated values ==>;1548548017.839;349.36;291.56;284.66;284.56;284.06;277.96000000000004;273.955091788801;290.76000000000005;275.66;272.66;276.46000000000004;335.16;332.66;273.26000000000005;280.86;296.16;296.96000000000004;297.76000000000005;291.76000000000005;291.36;290.66;;315.06;275.56;240.83765695389522;261.6868853414304;273.955091788801;291.76000000000005;5450000.0;3560000.0;3640000.0;1320000.0;3610000.0;2540000.0;5460000.0;0.04833333333333333;0.013666666666666666;0.044333333333333336;0.028333333333333332;0.01983333333333333;0.06816666666666667;;8927.0947265625;0.0;1077.28869628906;27686.416015625;510171.2768060455;413534.6774420643;228026.54698089574;227737.16913722316;226301.67153315622;430412.23801567365;455636.81812904833;450428.49781485664;473048.1168422736;519109.22467300465;516545.7077253305;451188.88220968534;460494.3994343906;463477.27075599786;465263.9689877527;431525.442462174;414260.4934188599;456479.2451093168;455495.84257983865;;176038.69501535743;472173.3745042847;201767.4293388905;209407.61271150326;273.8752757352959;1796313.0641662632;702041.1204742003;120764.37254309822;0.0;0;120;131;0;0;0;0;5;33;34;734549055874.8738;273822463590.05072;518498060784.60315;11023.974035767833;7661.501779686169;235.9543035919592;16775.014336024862;1568701.923350796;644137.5159826346;31219.22545005455;361614.9926696248;3.5680804049887396;0.15767381335743186
3374;2019-01-27 01:14:37.870;759;183;115;114;110;49;176;26;1;33;618;593;2;72;230;238;246;185;186;182;175;25;547;356;364;132;360;253;548;0.0;82.0;412.0;94.0;119.0;0;85;62;1;0;0;0;0;0;0;1;0;0;0;0;27550.744140625;8658.998046875;0.0;1070.7890625;418.0;60287;;;Calculated values ==>;1548548077.87;349.06000000000006;291.46000000000004;284.66;284.56;284.16;278.06;273.955091788801;290.76000000000005;275.76000000000005;273.26000000000005;276.46000000000004;334.96000000000004;332.46000000000004;273.36;280.36;296.16;296.96000000000004;297.76000000000005;291.66;291.36;290.66;;314.96000000000004;275.66;240.83765695389522;261.54996906429363;273.955091788801;291.76000000000005;5470000.0;3560000.0;3640000.0;1320000.0;3600000.0;2530000.0;5480000.0;0.0;0.013666666666666666;0.06866666666666667;0.015666666666666666;0.01983333333333333;0.01983333333333333;;8658.998046875;0.0;1070.7890625;27550.744140625;509626.03161929984;412314.6283600508;227983.62437842245;227694.6806430838;226546.4708121216;430412.23801567365;455636.81812904833;451366.24049103935;473048.1168422736;518987.70859065343;516425.528990155;451492.19916073285;460054.1703651648;463626.08760426834;465263.9689877527;431017.00190191483;413071.18990964803;456479.2451093168;455495.84257983865;;175620.85347054448;472270.6324499597;201827.82495253158;227983.62437842245;273.8988210696603;1796773.6116601182;702187.7469649649;120782.2824397261;0.0;0;120;131;0;0;0;0;5;33;34;734767568714.5059;273901704509.9173;518650239369.34686;17134.97120031087;4236.937317459708;245.25943056097955;4512.325660994754;1568936.7024672711;644236.720871001;31223.237636391535;361792.47882312606;2.6855154501941367;0.17914510888873011
3375;2019-01-27 01:15:37.840;756;184;115;114;110;50;176;25;10;33;615;591;9;71;230;238;246;187;186;182;175;24;550;355;364;132;360;254;551;137.0;78.0;152.0;131.0;119.0;0;85;61;1;0;0;0;0;0;0;1;0;0;0;0;27520.181640625;8665.470703125;0.0;1073.77490234375;417.0;60288;;;Calculated values ==>;1548548137.84;348.76;291.56;284.66;284.56;284.16;278.16;273.8482719121499;290.76000000000005;275.66;274.16;276.46000000000004;334.66;332.26000000000005;274.06;280.26000000000005;296.16;296.96000000000004;297.76000000000005;291.86;291.36;290.66;;314.86;275.56;240.83765695389522;261.6868853414304;273.8482719121499;291.76000000000005;5500000.0;3550000.0;3640000.0;1320000.0;3600000.0;2540000.0;5510000.0;0.022833333333333334;0.013000000000000001;0.025333333333333333;0.021833333333333333;0.01983333333333333;0.042666666666666665;;8665.470703125;0.0;1073.77490234375;27520.181640625;508990.6763586609;411390.545434666;227919.63540541573;227631.33601229617;226485.61015559043;430477.46260093397;455636.81812904833;452321.4886820454;473048.1168422736;518596.9872708009;516134.98703945364;452196.10302430677;459778.8713420569;463626.08760426834;465409.2384259755;430244.12685185036;412555.8353376608;456479.2451093168;455495.84257983865;;175203.01333496982;472173.3745042847;201436.91185945025;213747.24038277013;273.74178850631284;1797232.3065796567;702332.045352664;120800.14487042514;0.0;0;120;131;0;0;0;0;5;33;34;734985859514.61;273980864909.95508;518802263319.4194;6355.742612839078;5911.079434412218;229.94778968446437;10314.607027074922;1569132.360537833;644321.2453939038;31227.195716532053;361915.97481669934;2.3422118907445673;0.11662975415387027
3376;2019-01-27 01:16:37.871;754;186;115;115;110;50;176;26;18;33;614;590;15;71;230;239;246;188;185;182;175;25;550;357;364;133;362;255;551;135.0;81.0;193.0;134.0;119.0;0;86;60;1;0;0;0;0;0;0;1;0;0;0;0;27433.11328125;8635.1455078125;0.0;1086.83142089844;418.0;60289;;;Calculated values ==>;1548548197.871;348.56000000000006;291.76000000000005;284.66;284.66;284.16;278.16;274.0616903277293;290.76000000000005;275.76000000000005;274.96000000000004;276.46000000000004;334.56;332.16;274.66;280.26000000000005;296.16;297.06;297.76000000000005;291.96000000000004;291.36;290.66;;314.96000000000004;275.66;241.05796691057077;261.82340779136865;274.0616903277293;291.66;5500000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2550000.0;5510000.0;0.022500000000000003;0.013500000000000002;0.03216666666666666;0.022333333333333334;0.01983333333333333;0.042333333333333334;;8635.1455078125;0.0;1086.83142089844;27433.11328125;508742.773957041;412172.66196668637;227919.63540541573;227919.63540541573;226485.61015559043;430346.717906069;455636.81812904833;453148.51209923427;472917.67418972735;518410.82092978654;515946.83918923367;452773.6861352183;459622.40877405176;463328.15220803814;465248.88870971405;430244.12685185036;412934.04071806197;456479.2451093168;455495.84257983865;;175620.85347054448;472138.9942397944;202008.63202765264;214148.03912195895;273.9737962824566;1797690.487309518;702476.291643516;120818.15922577059;0.0;0;120;131;0;0;0;0;5;33;34;735204372355.1099;274060405985.13702;518955042214.76886;8078.332808969209;6032.911422737832;233.6861628061434;10217.05701305024;1569252.7066466704;644420.8300767908;31231.06132901339;362087.1604176455;2.526439590185302;0.1302916250057466
3377;2019-01-27 01:17:37.861;752;186;115;115;111;51;176;26;22;33;614;589;20;73;230;238;246;189;186;182;175;25;553;357;364;133;362;255;553;131.0;78.0;531.0;137.0;119.0;0;86;61;1;0;0;0;0;0;0;1;0;0;0;0;27649.44921875;8686.791015625;0.0;1089.69750976562;417.0;60290;;;Calculated values ==>;1548548257.861;348.36;291.76000000000005;284.66;284.66;284.26000000000005;278.26000000000005;274.0616903277293;290.76000000000005;275.76000000000005;275.36;276.46000000000004;334.56;332.06;275.16;280.46000000000004;296.16;296.96000000000004;297.76000000000005;292.06;291.36;290.66;;314.86;275.66;241.05796691057077;261.82340779136865;274.0616903277293;291.76000000000005;5530000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2550000.0;5530000.0;0.021833333333333333;0.013000000000000001;0.0885;0.022833333333333334;0.01983333333333333;0.041666666666666664;;8686.791015625;0.0;1089.69750976562;27649.44921875;508228.2414747779;411295.1934201282;227877.23655417704;227877.23655417704;226730.20531514075;430346.717906069;455636.81812904833;453646.7552543951;472917.67418972735;518410.82092978654;515844.0494566317;453397.849445459;459861.7630027801;463328.15220803814;465118.4183262364;429458.4933259635;412465.3940541978;456479.2451093168;455495.84257983865;;175203.01333496982;472138.9942397944;202100.96708600066;214370.47135285262;274.0097456813559;1798149.4321601987;702620.6170563225;120836.29394390549;0.0;0;120;131;0;0;0;0;5;33;34;735422735955.1445;274140192685.14972;519108016714.79315;22261.802252902904;6165.86828667829;220.91029053295384;10046.890467791083;1569505.498966483;644522.4696316358;31234.849001407856;362255.9985023078;3.958013267995847;0.23191568442809962
3378;2019-01-27 01:18:37.861;751;188;115;114;111;52;176;26;22;33;614;589;21;74;231;238;246;190;185;182;175;26;551;359;364;133;364;255;552;-2.0;80.0;603.0;171.0;119.0;0;86;59;1;0;0;0;0;0;0;1;0;0;0;0;27465.171875;8493.2783203125;0.0;1082.44165039062;417.0;60291;;;Calculated values ==>;1548548317.861;348.26;291.96000000000004;284.66;284.56;284.26000000000005;278.36;274.27422755570615;290.76000000000005;275.76000000000005;275.36;276.46000000000004;334.56;332.06;275.26000000000005;280.56;296.26000000000005;296.96000000000004;297.76000000000005;292.16;291.36;290.66;;314.86;275.76000000000005;241.05796691057077;261.82340779136865;274.27422755570615;291.66;5510000.0;3590000.0;3640000.0;1330000.0;3640000.0;2550000.0;5520000.0;0.0;0.013333333333333334;0.1005;0.0285;0.01983333333333333;0.01983333333333333;;8493.2783203125;0.0;1082.44165039062;27465.171875;508281.7054142506;412510.35525449144;227898.41009287813;227610.32368758568;226750.5488814185;430214.79039162316;455636.81812904833;453646.7552543951;472917.67418972735;518410.82092978654;515844.0494566317;453522.35598686896;459981.3180886839;463162.2360548347;464826.4671830437;429983.6956939984;413263.53111073095;456479.2451093168;455495.84257983865;;175203.01333496982;472236.3865531139;202607.56412345855;227898.41009287813;274.21582509212817;1798608.7206693133;702763.7843007887;120854.39510357346;0.0;0;120;131;0;0;0;0;5;33;34;735641135955.1445;274219992685.14972;519261016714.79315;25229.438708659123;7684.421439245178;222.93552777689962;4514.015744324716;1569901.2593078292;644637.8887126852;31238.54771656044;362377.33938740875;3.931903975387588;0.29637678099383086
3379;2019-01-27 01:19:37.862;750;187;115;114;111;52;176;27;20;33;613;589;19;76;232;238;245;189;185;182;175;27;550;359;364;133;364;255;551;-1.0;80.0;428.0;106.0;119.0;0;88;58;1;0;0;0;0;0;0;1;0;0;0;0;27423.412109375;8459.3779296875;0.0;1090.94934082031;416.0;60292;;;Calculated values ==>;1548548377.862;348.16;291.86;284.66;284.56;284.26000000000005;278.36;274.27422755570615;290.76000000000005;275.86;275.16;276.46000000000004;334.46000000000004;332.06;275.06;280.76000000000005;296.36;296.96000000000004;297.66;292.06;291.36;290.66;;314.76000000000005;275.86;241.05796691057077;261.82340779136865;274.27422755570615;291.66;5500000.0;3590000.0;3640000.0;1330000.0;3640000.0;2550000.0;5510000.0;0.0;0.013333333333333334;0.07133333333333333;0.017666666666666667;0.01983333333333333;0.01983333333333333;;8459.3779296875;0.0;1090.94934082031;27423.412109375;508246.39432816976;412555.8353376608;227919.63540541573;227631.33601229617;226770.9408044987;430214.79039162316;455636.81812904833;453397.849445459;472917.67418972735;518308.2654178929;515844.0494566317;453273.23502095015;460220.1862594923;463295.34959360014;464826.4671830437;430001.98086665635;413307.47646805906;456479.2451093168;455495.84257983865;;174785.17458790913;472333.7623376517;202642.17356334964;227919.63540541573;274.2292590685674;1799066.1331587117;702905.0587905702;120872.50699700486;0.0;0;120;131;0;0;0;0;5;33;34;735859539594.8807;274299794015.0533;519414019264.60834;17887.238212923803;4764.551401679336;222.59339198129717;4513.594775626054;1570260.5709368356;644741.6318819249;31242.260519432955;362452.57072881894;2.867752801182719;0.1957540736356727
3380;2019-01-27 01:20:37.872;750;187;115;114;110;52;176;27;16;34;613;589;17;78;232;238;245;189;185;182;175;27;551;358;364;133;363;256;552;126.0;84.0;519.0;87.0;119.0;0;87;59;1;0;0;0;0;0;0;1;0;0;0;0;27430.46484375;8549.15625;0.0;1100.53894042969;417.0;60293;;;Calculated values ==>;1548548437.872;348.16;291.86;284.66;284.56;284.16;278.36;274.1680685717883;290.76000000000005;275.86;274.76000000000005;276.56;334.46000000000004;332.06;274.86;280.96000000000004;296.36;296.96000000000004;297.66;292.06;291.36;290.66;;314.86;275.86;241.05796691057077;261.9595390733887;274.1680685717883;291.66;5510000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2560000.0;5520000.0;0.021;0.014;0.08650000000000001;0.0145;0.01983333333333333;0.04083333333333333;;8549.15625;0.0;1100.53894042969;27430.46484375;508157.4380459865;412126.3827081116;227898.41009287813;227610.32368758568;226465.41907476954;430280.9020939914;455636.81812904833;452725.5354362392;473014.93639070686;518224.4468158646;515758.4732687897;452850.8113075221;460303.7450454213;463444.52863536426;464972.5849072995;429740.10307360993;412889.33823237545;456479.2451093168;455495.84257983865;;175203.01333496982;472333.7623376517;202415.4636929783;214792.89480150107;274.1366195050527;1799523.3249858553;703046.8201983426;120890.77244307943;0.0;0;120;131;0;0;0;0;5;33;34;736077975994.8461;274379607315.04062;519567344814.584;21651.821205792072;3913.8153303477648;235.91070777728282;9828.703700948785;1570590.1180139661;644813.9636579674;31246.082023741586;362572.1098026304;3.6923706129291047;0.19217553898614487
3381;2019-01-27 01:21:37.883;748;187;115;114;109;52;176;27;11;34;615;589;13;76;232;238;245;189;185;182;175;27;551;359;364;132;363;257;551;88.0;80.0;437.0;110.0;119.0;0;86;62;1;0;0;0;0;0;0;1;0;0;0;0;27628.0078125;8737.400390625;0.0;1098.40466308594;416.0;60294;;;Calculated values ==>;1548548497.883;347.96000000000004;291.86;284.66;284.56;284.06;278.36;274.27422755570615;290.76000000000005;275.86;274.26000000000005;276.56;334.66;332.06;274.46000000000004;280.76000000000005;296.36;296.96000000000004;297.66;292.06;291.36;290.66;;314.76000000000005;275.86;240.83765695389522;262.0952818180154;274.27422755570615;291.66;5510000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;2570000.0;5510000.0;0.014666666666666666;0.013333333333333334;0.07283333333333333;0.018333333333333333;0.01983333333333333;0.034499999999999996;;8737.400390625;0.0;1098.40466308594;27628.0078125;507908.75708235387;412555.8353376608;227919.63540541573;227631.33601229617;226200.997294266;430214.79039162316;455636.81812904833;451922.06768953014;473145.2311080622;518345.9615119074;515672.83792979416;452174.32499774254;459908.81732628745;463444.52863536426;464826.4671830437;429740.10307360993;413307.47646805906;456479.2451093168;455495.84257983865;;174785.17458790913;472465.0996282349;202640.26310783092;217172.84911465505;274.22851758663035;1799982.2297078078;703190.9012468347;120909.10033258086;0.0;0;120;131;0;0;0;0;5;33;34;736296416034.5475;274459121889.93195;519721273029.3736;18156.02476703376;4946.78866954074;219.1016880740117;8222.143274548833;1570921.9108808287;644887.815561566;31249.87448885966;362722.56110490346;3.207064213548654;0.18546947051704407
3382;2019-01-27 01:22:37.863;747;187;115;114;109;52;176;27;5;34;616;590;8;72;232;238;245;189;185;182;175;27;553;357;364;132;362;258;553;134.0;81.0;587.0;0.0;119.0;0;83;66;1;0;0;0;0;0;0;1;0;0;0;0;27899.181640625;9016.578125;0.0;1083.94384765625;416.0;60295;;;Calculated values ==>;1548548557.863;347.86;291.86;284.66;284.56;284.06;278.36;274.0616903277293;290.76000000000005;275.86;273.66;276.56;334.76000000000005;332.16;273.96000000000004;280.36;296.36;296.96000000000004;297.66;292.06;291.36;290.66;;314.76000000000005;275.86;240.83765695389522;262.23063862743834;274.0616903277293;291.66;5530000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2580000.0;5530000.0;0.022333333333333334;0.013500000000000002;0.09783333333333334;0.0;0.01983333333333333;0.042166666666666665;;9016.578125;0.0;1083.94384765625;27899.181640625;507605.65284463554;411690.63993804477;227877.23655417704;227589.36225082667;226161.05784588633;430346.717906069;455636.81812904833;450984.44732525654;473145.2311080622;518364.9277615962;515690.1574283328;451365.84958602267;459271.3725159827;463593.40581284417;465118.4183262364;429211.9392187807;412465.3940541978;456479.2451093168;455495.84257983865;;174785.17458790913;472465.0996282349;202234.48292222194;214295.6990574103;274.0616903277293;1800444.802044538;703338.8017512383;120927.28050809696;0.0;0;120;131;0;0;0;0;5;33;34;736514743234.617;274538295489.95712;519875721529.4227;24336.038184096888;0.0;226.0783597218692;10170.606051862394;1571275.8933720258;644929.0250594123;31253.583085981227;362875.7829250353;3.438705711418505;0.13824997349806536
3383;2019-01-27 01:23:37.873;746;188;115;114;108;51;176;26;-2;34;619;592;2;64;231;238;245;190;185;182;175;26;552;358;364;131;363;259;553;303.0;80.0;759.0;125.0;119.0;0;80;70;1;0;0;0;0;0;0;1;0;0;0;0;28242.32421875;9225.408203125;0.0;1082.06982421875;416.0;60296;;;Calculated values ==>;1548548617.873;347.76;291.96000000000004;284.66;284.56;283.96000000000004;278.26000000000005;274.1680685717883;290.76000000000005;275.76000000000005;272.96000000000004;276.56;335.06;332.36;273.36;279.56;296.26000000000005;296.96000000000004;297.66;292.16;291.36;290.66;;314.76000000000005;275.76000000000005;240.61611355647437;262.3656120759269;274.1680685717883;291.66;5520000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2590000.0;5530000.0;0.050499999999999996;0.013333333333333334;0.1265;0.020833333333333332;0.01983333333333333;0.07033333333333333;;9225.408203125;0.0;1082.06982421875;28242.32421875;507570.4624655542;412080.6298862991;227877.23655417704;227589.36225082667;225877.5429878418;430280.9020939914;455636.81812904833;449909.0507717567;473275.31562819314;518589.5724471654;515810.6249053702;450422.2969990097;458144.9806715737;463311.6885489323;464972.5849072995;429476.7638253645;412845.1473663945;456479.2451093168;455495.84257983865;;174785.17458790913;472499.14586990676;202414.68640901602;209594.88419876518;274.1363174843501;1800912.725900939;703490.8436400406;120945.33363037871;0.0;0;120;131;0;0;0;0;5;33;34;736733179634.5823;274617208639.94458;520030847379.3981;31308.037091886694;5626.75957210189;221.7548861196001;17295.034072802166;1571739.6712826898;644975.9225374496;31257.3156516866;363104.7014060935;5.282726335041492;0.25205235946951476
3384;2019-01-27 01:24:37.874;743;187;114;114;109;51;176;27;-8;34;622;593;-3;49;231;238;245;189;185;182;175;26;552;358;364;129;362;258;552;323.0;78.0;579.0;62.0;119.0;0;69;72;1;0;0;0;0;0;0;1;0;0;0;0;28233.283203125;9275.3017578125;0.0;1021.1607666015599;414.0;60297;;;Calculated values ==>;1548548677.874;347.46000000000004;291.86;284.56;284.56;284.06;278.26000000000005;274.1680685717883;290.76000000000005;275.86;272.36;276.56;335.36;332.46000000000004;272.86;278.06;296.26000000000005;296.96000000000004;297.66;292.06;291.36;290.66;;314.56;275.76000000000005;240.16925963744896;262.23063862743834;274.1680685717883;291.66;5520000.0;3579999.9999999995;3640000.0;1290000.0;3620000.0000000005;2580000.0;5520000.0;0.05383333333333333;0.013000000000000001;0.0965;0.010333333333333333;0.01983333333333333;0.07366666666666666;;9275.3017578125;0.0;1021.1607666015599;28233.283203125;507196.47068902483;412126.3827081116;227610.32368758568;227610.32368758568;226181.00418594142;430280.9020939914;455636.81812904833;449318.6757454253;473534.8580475586;518981.24004400085;515999.13640083576;449961.9185128199;456477.09640699456;463460.83753301925;464972.5849072995;429476.7638253645;412889.33823237545;456479.2451093168;455495.84257983865;;173949.5011765382;472761.04596960294;202446.65490748704;209221.4888098213;274.1487378729058;1801383.3638079239;703645.0187930178;120962.86084413271;0.0;0;120;131;0;0;0;0;5;33;34;736951583275.1863;274695209940.1603;520185949964.827;23823.15001086104;2793.2487076418643;215.63653270885806;18142.210727724607;1572199.1055002592;645046.0904427539;31260.960640935726;363400.0167020875;4.3679317894177165;0.15660798662157688
3385;2019-01-27 01:25:37.864;740;187;114;114;108;50;176;27;-11;34;625;595;-6;45;231;238;245;189;185;182;175;26;550;357;364;129;362;257;551;161.0;78.0;673.0;57.0;119.0;0;60;72;1;0;0;0;0;0;0;1;0;0;0;0;28145.408203125;9311.8994140625;0.0;961.551879882812;413.0;60298;;;Calculated values ==>;1548548737.864;347.16;291.86;284.56;284.56;283.96000000000004;278.16;274.0616903277293;290.76000000000005;275.86;272.06;276.56;335.66;332.66;272.56;277.66;296.26000000000005;296.96000000000004;297.66;292.06;291.36;290.66;;314.46000000000004;275.76000000000005;240.16925963744896;262.0952818180154;274.0616903277293;291.66;5500000.0;3570000.0000000005;3640000.0;1290000.0;3620000.0000000005;2570000.0;5510000.0;0.026833333333333334;0.013000000000000001;0.11216666666666668;0.0095;0.01983333333333333;0.04666666666666666;;9311.8994140625;0.0;961.551879882812;28145.408203125;507002.0307713531;412555.8353376608;227631.33601229617;227631.33601229617;225917.09287174884;430346.717906069;455636.81812904833;449115.1361523079;473534.8580475586;519372.3424587733;516290.316820333;449758.4421301506;456151.0624381513;463460.83753301925;465118.4183262364;430001.98086665635;413307.47646805906;456479.2451093168;455495.84257983865;;173531.66647045466;472761.04596960294;202184.97979265577;212999.68118600297;274.04243625711877;1801853.1079326458;703799.8863205842;120979.38069575514;0.0;0;120;131;0;0;0;0;5;33;34;737169946875.221;274772597040.1726;520340424214.85156;27697.332538340987;2570.4726286809982;217.02855718176477;11316.48753171233;1572628.3712986785;645090.7806709507;31264.565582428317;363645.4649394298;4.068868392898481;0.19565190522507425
3386;2019-01-27 01:26:37.855;736;186;114;114;108;50;176;27;-10;34;626;595;-7;42;231;239;245;187;185;182;175;26;547;358;364;130;362;256;548;328.0;-1.0;571.0;32.0;119.0;0;56;70;1;0;0;0;0;0;0;1;0;0;0;0;27706.55859375;9175.0048828125;0.0;928.4557495117191;413.0;60299;;;Calculated values ==>;1548548797.855;346.76;291.76000000000005;284.56;284.56;283.96000000000004;278.16;274.1680685717883;290.76000000000005;275.86;272.16;276.56;335.76000000000005;332.66;272.46000000000004;277.36;296.26000000000005;297.06;297.66;291.86;291.36;290.66;;314.46000000000004;275.76000000000005;240.39332010688793;261.9595390733887;274.1680685717883;291.66;5470000.0;3579999.9999999995;3640000.0;1300000.0;3620000.0000000005;2560000.0;5480000.0;0.05466666666666666;0.0;0.09516666666666666;0.005333333333333333;0.01983333333333333;0.0745;;9175.0048828125;0.0;928.4557495117191;27706.55859375;506773.6859733413;413442.3132566535;227694.6806430838;227694.6806430838;225976.7647017498;430280.9020939914;455636.81812904833;449427.0948006569;473405.19094569265;519557.87829525233;516375.50529732916;449811.936920635;455948.12673956703;463460.83753301925;465103.311480244;430779.057258688;413808.91226698237;456479.2451093168;455495.84257983865;;173531.66647045466;472630.20280472847;202469.7852881861;209185.13774284566;274.1577228681263;1802318.4711738396;703953.9207475996;120995.12839680737;0.0;0;120;131;0;0;0;0;5;33;34;737388314114.9918;274850285385.0911;520494301129.6901;23502.103955270137;1440.855560088226;0.0;18350.147510355975;1573054.9692697152;645124.2033916618;31266.37388245057;363892.64981456054;4.284978048729736;0.13515988964592038
3387;2019-01-27 01:27:37.875;731;185;114;114;108;49;176;26;-8;34;625;595;-5;39;231;239;245;187;185;182;175;26;549;356;364;130;361;256;550;-2.0;81.0;469.0;8.0;119.0;0;54;69;1;0;0;0;0;0;0;1;0;0;0;0;27842.388671875;9082.67578125;0.0;924.3998413085941;412.0;60300;;;Calculated values ==>;1548548857.875;346.26;291.66;284.56;284.56;283.96000000000004;278.06;273.955091788801;290.76000000000005;275.76000000000005;272.36;276.56;335.66;332.66;272.66;277.06;296.26000000000005;297.06;297.66;291.86;291.36;290.66;;314.36;275.76000000000005;240.39332010688793;261.9595390733887;273.955091788801;291.66;5490000.0;3560000.0;3640000.0;1300000.0;3610000.0;2560000.0;5500000.0;0.0;0.013500000000000002;0.07816666666666668;0.0013333333333333333;0.01983333333333333;0.01983333333333333;;9082.67578125;0.0;924.3998413085941;27842.388671875;505968.66831293405;412219.46467945963;227652.39945698058;227652.39945698058;225936.93701479695;430412.23801567365;455636.81812904833;449683.78549112007;473405.19094569265;519455.3614477744;516375.50529732916;450067.85587370093;455579.81269681326;463609.68473376584;465394.1846544878;430262.41753352963;412979.2520416587;456479.2451093168;455495.84257983865;;173113.83306960555;472630.20280472847;201959.26110730303;227652.39945698058;273.9500300905133;1802781.533370204;704106.118802198;121010.57400688039;0.0;0;120;131;0;0;0;0;5;33;34;737606786914.9224;274928311385.0663;520647952329.6413;19363.80032266837;360.8945889299006;233.3227341402579;4518.894955270018;1573412.3042105408;645139.2229810937;31268.318886686495;364083.2886934981;2.44596059070755;0.12583412478717954
3388;2019-01-27 01:28:37.875;727;186;114;114;108;49;176;26;-8;34;624;594;-5;37;230;239;245;188;185;182;175;25;549;356;364;131;361;257;550;295.0;83.0;493.0;112.0;119.0;0;52;71;1;0;0;0;0;0;0;1;0;0;0;0;27878.740234375;9246.8916015625;0.0;914.370361328125;411.0;60301;;;Calculated values ==>;1548548917.875;345.86;291.76000000000005;284.56;284.56;283.96000000000004;278.06;273.955091788801;290.76000000000005;275.76000000000005;272.36;276.56;335.56;332.56;272.66;276.86;296.16;297.06;297.66;291.96000000000004;291.36;290.66;;314.26000000000005;275.66;240.61611355647437;262.0952818180154;273.955091788801;291.66;5490000.0;3560000.0;3640000.0;1310000.0;3610000.0;2570000.0;5500000.0;0.04916666666666667;0.013833333333333333;0.08216666666666667;0.018666666666666668;0.01983333333333333;0.069;;9246.8916015625;0.0;914.370361328125;27878.740234375;505468.105076655;412601.8314242595;227652.39945698058;227652.39945698058;225936.93701479695;430412.23801567365;455636.81812904833;449501.5132941892;473275.31562819314;519269.74598137074;516187.4295368279;449886.71217424877;455166.8545106976;463477.27075599786;465394.1846544878;430262.41753352963;413351.9237643686;456479.2451093168;455495.84257983865;;172696.00095264515;472402.05409754877;201863.58626593754;209276.31276287985;273.9127583736766;1803245.8761110895;704258.8651970547;121025.89709190236;0.0;0;120;131;0;0;0;0;5;33;34;737825186914.9224;275006611385.0663;520801852329.6413;20347.583004154676;5050.05139952341;233.92849714006124;16989.147557370157;1573743.232404931;645184.3141976641;31272.212646947166;364262.5223811035;4.1944308309185425;0.17419383620912388
3389;2019-01-27 01:29:37.876;723;186;114;114;109;49;176;26;-10;34;623;593;-7;35;230;239;245;188;185;182;175;25;552;356;364;131;361;257;552;336.0;79.0;744.0;0.0;119.0;0;50;73;1;0;0;0;0;0;0;1;0;0;0;0;27999.96875;9450.69140625;0.0;910.544067382812;411.0;60302;;;Calculated values ==>;1548548977.876;345.46000000000004;291.76000000000005;284.56;284.56;284.06;278.06;273.955091788801;290.76000000000005;275.76000000000005;272.16;276.56;335.46000000000004;332.46000000000004;272.46000000000004;276.66;296.16;297.06;297.66;291.96000000000004;291.36;290.66;;314.26000000000005;275.66;240.61611355647437;262.0952818180154;273.955091788801;291.66;5520000.0;3560000.0;3640000.0;1310000.0;3610000.0;2570000.0;5520000.0;0.056;0.013166666666666667;0.12400000000000001;0.0;0.01983333333333333;0.07583333333333334;;9450.69140625;0.0;910.544067382812;27999.96875;504691.4375333325;411737.20685016055;227610.32368758568;227610.32368758568;226181.00418594142;430412.23801567365;455636.81812904833;449244.0607981676;473275.31562819314;519167.140353073;516084.5319608047;449630.04276818724;454919.80551571876;463477.27075599786;465394.1846544878;429476.7638253645;412510.35525449144;456479.2451093168;455495.84257983865;;172696.00095264515;472402.05409754877;201972.2588119733;208677.59885636423;273.955091788801;1803711.539779662;704414.6809854847;121041.10496558358;0.0;0;120;131;0;0;0;0;5;33;34;738043590554.6586;275085212694.9713;520956054899.455;30661.7034462881;0.0;223.3910461831623;18717.050149030143;1574168.3168761276;645226.398660672;31276.023706653526;364560.0789874915;4.787280895963472;0.15548822597644846
3390;2019-01-27 01:30:37.866;719;187;114;114;109;49;176;26;-12;34;622;592;-8;32;230;239;245;189;185;182;175;25;552;357;364;131;361;256;553;334.0;78.0;623.0;107.0;119.0;0;48;73;1;0;0;0;0;0;0;1;0;0;0;0;27918.12109375;9395.5283203125;0.0;888.4475708007809;410.0;60303;;;Calculated values ==>;1548549037.866;345.06000000000006;291.86;284.56;284.56;284.06;278.06;274.0616903277293;290.76000000000005;275.76000000000005;271.96000000000004;276.56;335.36;332.36;272.36;276.36;296.16;297.06;297.66;292.06;291.36;290.66;;314.16;275.66;240.61611355647437;261.9595390733887;274.0616903277293;291.66;5520000.0;3570000.0000000005;3640000.0;1310000.0;3610000.0;2560000.0;5530000.0;0.05566666666666666;0.013000000000000001;0.10383333333333335;0.017833333333333333;0.01983333333333333;0.0755;;9395.5283203125;0.0;888.4475708007809;27918.12109375;504187.9000892081;411690.63993804477;227589.36225082667;227589.36225082667;226161.05784588633;430346.717906069;455636.81812904833;449169.8816865378;473275.31562819314;519147.75675312575;516067.0354041443;449683.78549112007;454716.9444498576;463477.27075599786;465248.88870971405;429476.7638253645;412465.3940541978;456479.2451093168;455495.84257983865;;172278.17009871884;472402.05409754877;202146.66432844472;208830.2869614766;274.02752935183986;1804177.4461977535;704571.7066412593;121056.09406397134;0.0;0;120;131;0;0;0;0;5;33;34;738261954154.6932;275163799594.9838;521109929249.4795;25649.244069015338;4819.554450882356;221.14780702516717;18623.249449186333;1574637.4965625138;645266.5549206102;31279.727579682443;364871.1962893322;4.795148909160933;0.19944573999411405
3391;2019-01-27 01:31:37.867;716;187;114;113;109;50;176;27;-12;34;621;590;-9;29;230;239;245;189;185;182;175;26;547;359;364;128;363;253;548;123.0;79.0;589.0;72.0;119.0;0;31;66;1;0;0;0;0;0;0;1;0;0;0;0;27307.90625;8930.76953125;0.0;782.2022094726559;408.0;60304;;;Calculated values ==>;1548549097.867;344.76;291.86;284.56;284.46000000000004;284.06;278.16;274.27422755570615;290.76000000000005;275.86;271.96000000000004;276.56;335.26000000000005;332.16;272.26000000000005;276.06;296.16;297.06;297.66;292.06;291.36;290.66;;313.96000000000004;275.76000000000005;239.943914813709;261.54996906429363;274.27422755570615;291.66;5470000.0;3590000.0;3640000.0;1280000.0;3629999.9999999995;2530000.0;5480000.0;0.0205;0.013166666666666667;0.09816666666666667;0.012;0.01983333333333333;0.04033333333333333;;8930.76953125;0.0;782.2022094726559;27307.90625;504271.9223046317;413808.91226698237;227694.6806430838;227406.503711544;226261.25927098203;430214.79039162316;455636.81812904833;449717.86729374784;473664.3179132749;519294.7846027968;516117.66574255534;450100.0991729621;454851.20649812283;463178.7302339447;464957.45143190527;430779.057258688;414529.21004869137;456479.2451093168;455495.84257983865;;171442.51209473662;472891.67638883414;202687.124284761;214984.22844443214;274.24670257624354;1804637.6707638393;704724.4283357637;121070.01637754681;0.0;0;120;131;0;0;0;0;5;33;34;738480357795.2972;275241500890.1987;521262631794.9018;24250.18460538221;3242.4546252488776;213.95632159828858;9700.635103461394;1575053.3320664268;645333.7394494872;31283.353507862128;365107.23259512987;3.8512652619853736;0.1982137862572659
3392;2019-01-27 01:32:37.847;714;185;114;113;109;50;176;28;-13;35;619;587;-10;25;231;239;245;187;185;182;174;27;545;357;364;128;362;251;546;267.0;79.0;594.0;41.0;119.0;0;20;57;1;0;0;0;0;0;0;1;0;0;0;0;26782.53515625;8368.6669921875;0.0;723.279663085938;407.0;60305;;;Calculated values ==>;1548549157.847;344.56000000000006;291.66;284.56;284.46000000000004;284.06;278.16;274.0616903277293;290.76000000000005;275.96000000000004;271.86;276.66;335.06;331.86;272.16;275.66;296.26000000000005;297.06;297.66;291.86;291.36;290.56;;313.86;275.86;239.943914813709;261.27494424493943;274.0616903277293;291.66;5450000.0;3570000.0000000005;3640000.0;1280000.0;3620000.0000000005;2510000.0;5460000.0;0.0445;0.013166666666666667;0.099;0.006833333333333333;0.01983333333333333;0.06433333333333333;;8368.6669921875;0.0;723.279663085938;26782.53515625;504205.4705918539;413899.7426769738;227737.16913722316;227448.56457755668;226301.67153315622;430346.717906069;455636.81812904833;449953.4693397173;473760.833029134;519256.47492462484;515980.74987874134;450333.8573475087;454695.76930710895;463460.83753301925;465248.88870971405;431290.1913589413;414617.0881074537;456479.2451093168;455354.70110775536;;171024.68490186572;472988.3078366223;202199.36814074413;210072.42077955502;274.0480331918446;1805088.2741893507;704868.542252275;121082.55787787818;0.0;0;120;131;0;0;0;0;5;33;34;738698684994.4988;275318275289.91797;521413781394.34906;24527.656018698344;1850.391087921834;219.52919281125338;15779.82670111422;1575459.6785761397;645376.1656834815;31286.96468300924;365319.49899699783;4.660982362447788;0.17238875972786658
