;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3393;2019-01-27 01:33:37.847;711;184;114;113;108;50;176;27;-13;35;615;583;-10;23;231;239;245;186;185;182;174;26;543;357;364;127;362;250;544;259.0;81.0;613.0;33.0;119.0;0;6;49;1;0;0;0;0;0;0;1;0;0;0;0;26212.765625;7850.06982421875;0.0;647.266845703125;406.0;60306;;;Calculated values ==>;1548549217.847;344.26;291.56;284.56;284.46000000000004;283.96000000000004;278.16;274.0616903277293;290.76000000000005;275.86;271.86;276.66;334.66;331.46000000000004;272.16;275.46000000000004;296.26000000000005;297.06;297.66;291.76000000000005;291.36;290.56;;313.76000000000005;275.76000000000005;239.71726792356844;261.13683023647616;274.0616903277293;291.66;5430000.0;3570000.0000000005;3640000.0;1270000.0;3620000.0000000005;2500000.0;5440000.0;0.043166666666666666;0.013500000000000002;0.10216666666666667;0.0055000000000000005;0.01983333333333333;0.063;;7850.06982421875;0.0;647.266845703125;26212.765625;504013.99404037604;414351.7324323658;227779.86685947358;227490.83106409607;226056.98336200204;430346.717906069;455636.81812904833;450134.2706957804;473889.94243038853;518930.9184853566;515656.32942277624;450513.56302771467;454618.64964034245;463460.83753301925;465248.88870971405;431795.9799223039;415057.9893906339;456479.2451093168;455354.70110775536;;170606.85888663295;473022.0950788126;202202.83765967828;210254.86537072493;274.0493827246631;1805529.901695861;705003.6983924118;121093.97909878475;0.0;0;120;131;0;0;0;0;5;33;34;738917084994.4988;275394775289.91797;521564081394.34906;25330.328075188434;1489.5059158052393;225.96287217754485;15441.289651432917;1575875.1617769222;645403.9981585125;31290.677116884144;365579.6749666024;5.000047446042262;0.18500655720119294
3394;2019-01-27 01:34:37.868;708;182;114;114;108;50;176;27;-16;36;611;578;-12;20;230;239;245;184;185;182;174;26;544;356;364;128;360;250;545;163.0;82.0;-1.0;0.0;119.0;0;1;40;1;0;0;0;0;0;0;1;0;0;0;0;25744.40234375;7411.05712890625;0.0;616.595947265625;405.0;60307;;;Calculated values ==>;1548549277.868;343.96000000000004;291.36;284.56;284.56;283.96000000000004;278.16;273.955091788801;290.76000000000005;275.86;271.56;276.76000000000005;334.26000000000005;330.96000000000004;271.96000000000004;275.16;296.16;297.06;297.66;291.56;291.36;290.56;;313.66;275.76000000000005;239.943914813709;261.13683023647616;273.955091788801;291.66;5440000.0;3560000.0;3640000.0;1280000.0;3600000.0;2500000.0;5450000.0;0.027166666666666665;0.013666666666666666;0.0;0.0;0.01983333333333333;0.047;;7411.05712890625;0.0;616.595947265625;25744.40234375;503544.48194512946;413212.84157674;227758.4917236896;227758.4917236896;226036.8577732753;430412.23801567365;455636.81812904833;449753.88197841536;473857.33391166833;518522.10510297323;515143.79406215897;450260.8223234669;454250.23383227136;463626.08760426834;465394.1846544878;431543.74412460526;413945.88199973485;456479.2451093168;455354.70110775536;;170189.03402730724;472891.67638883414;201972.2588119733;212853.6833385486;273.955091788801;1805963.0296384003;705130.9189622861;121104.51497501842;0.0;0;120;131;0;0;0;0;5;33;34;739135561435.0333;275471302065.1052;521714133894.71625;0.0;0.0;240.50411570656232;11397.547835152718;1576086.3217248556;645416.4150522335;31294.565702321408;365803.41022614745;1.4497452543638178;-0.03529442936412325
3395;2019-01-27 01:35:37.868;705;182;114;114;109;50;176;26;-11;36;606;573;-16;19;230;239;244;184;185;182;174;25;544;355;364;129;360;249;546;168.0;82.0;207.0;-1.0;119.0;0;1;32;1;0;0;0;0;0;0;1;0;0;0;0;25364.798828125;7003.60498046875;0.0;607.403503417969;405.0;60308;;;Calculated values ==>;1548549337.868;343.66;291.36;284.56;284.56;284.06;278.16;273.8482719121499;290.76000000000005;275.76000000000005;272.06;276.76000000000005;333.76000000000005;330.46000000000004;271.56;275.06;296.16;297.06;297.56;291.56;291.36;290.56;;313.66;275.66;240.16925963744896;260.9983114674233;273.8482719121499;291.66;5440000.0;3550000.0;3640000.0;1290000.0;3600000.0;2490000.0;5460000.0;0.028;0.013666666666666666;0.034499999999999996;0.0;0.01983333333333333;0.04783333333333333;;7003.60498046875;0.0;607.403503417969;25364.798828125;503167.08491379744;412790.9170278053;227737.16913722316;227737.16913722316;226301.67153315622;430477.46260093397;455636.81812904833;450566.7810562303;473728.1634681915;518094.87659749197;514717.42630870536;449935.2377075757;454296.6455020742;463626.08760426834;465539.2008351387;431308.78485515766;413534.6774420643;456479.2451093168;455354.70110775536;;170189.03402730724;472664.2518820126;201709.7481601087;212501.60563842446;273.8482719121499;1806388.9396481658;705251.0411465309;121114.71497044078;0.0;0;120;131;0;0;0;0;5;33;34;739353961435.0333;275548402065.1052;521863833894.71625;8585.567634916195;0.0;242.91280131227623;11616.473066616329;1576157.8681218133;645416.4150522335;31298.594176629897;365995.1937336622;2.6862344912804725;0.03849795679042563
3396;2019-01-27 01:36:37.878;702;181;115;114;109;51;176;26;-18;36;602;569;-18;18;229;239;244;183;185;182;174;25;546;355;364;129;360;250;547;144.0;83.0;67.0;0.0;119.0;0;1;26;1;0;0;0;0;0;0;1;0;0;0;0;24987.236328125;6657.5146484375;0.0;619.628967285156;404.0;60309;;;Calculated values ==>;1548549397.878;343.36;291.26000000000005;284.66;284.56;284.06;278.26000000000005;273.8482719121499;290.76000000000005;275.76000000000005;271.36;276.76000000000005;333.36;330.06;271.36;274.96000000000004;296.06;297.06;297.56;291.46000000000004;291.36;290.56;;313.56;275.66;240.16925963744896;261.13683023647616;273.8482719121499;291.66;5460000.0;3550000.0;3640000.0;1290000.0;3600000.0;2500000.0;5470000.0;0.024;0.013833333333333333;0.011166666666666667;0.0;0.01983333333333333;0.043833333333333335;;6657.5146484375;0.0;619.628967285156;24987.236328125;502601.80047592445;411977.9935670269;228005.05918778564;227715.89885732534;226281.44150186318;430477.46260093397;455636.81812904833;449499.6705695526;473728.1634681915;517601.7555329616;514220.59318724624;449499.6705695526;454004.120453981;463493.82801193424;465539.2008351387;430797.65223008895;412742.8863985274;456479.2451093168;455354.70110775536;;169771.2103021376;472664.2518820126;201709.7481601087;213607.62653384844;273.8482719121499;1806808.6098744501;705364.9027838643;121124.9419452401;0.0;0;120;131;0;0;0;0;5;33;34;739572397834.9987;275625814965.0929;522013558844.69244;2766.9874669054566;0.0;249.75759400326777;10596.580102156255;1576252.4885150844;645416.4150522335;31302.70044752131;366180.3333615019;1.8706962349420542;-0.010401606074478905
3397;2019-01-27 01:37:37.839;700;182;115;115;110;52;176;26;-20;36;600;565;-20;19;229;239;244;184;185;182;174;25;548;356;364;127;361;250;549;237.0;84.0;168.0;81.0;119.0;0;1;18;1;0;0;0;0;0;0;1;0;0;0;0;24584.970703125;6295.6328125;0.0;623.475036621094;403.0;60310;;;Calculated values ==>;1548549457.839;343.16;291.36;284.66;284.66;284.16;278.36;273.955091788801;290.76000000000005;275.76000000000005;271.16;276.76000000000005;333.16;329.66;271.16;275.06;296.06;297.06;297.56;291.56;291.36;290.56;;313.46000000000004;275.66;239.71726792356844;261.13683023647616;273.955091788801;291.66;5480000.0;3560000.0;3640000.0;1270000.0;3610000.0;2500000.0;5490000.0;0.0395;0.014;0.028;0.013500000000000002;0.01983333333333333;0.059333333333333335;;6295.6328125;0.0;623.475036621094;24584.970703125;502161.0331786043;411488.054595783;227962.24230713688;227962.24230713688;226526.1358131781;430412.23801567365;455636.81812904833;449244.9569879486;473986.2994277851;517397.13374309056;513810.01243055775;449244.9569879486;454127.2277989712;463344.7402771259;465394.1846544878;430281.0098360152;412266.7878282398;456479.2451093168;455354.70110775536;;169353.38768963216;472925.59586621344;201795.47488504468;210542.23141096876;273.8862104754963;1807221.4430833526;705472.7755164283;121135.29441178672;0.0;0;120;131;0;0;0;0;5;33;34;739790655874.8737;275702565045.04895;522163461344.6066;6928.585498881311;3660.2566332457786;252.19910810885543;14525.539868676005;1576333.2324387329;645446.8973644363;31306.880701104383;366389.54828298924;3.6661635664682066;0.1009317495394326
3398;2019-01-27 01:38:37.869;698;183;115;115;111;53;176;27;-16;36;600;562;-18;19;230;239;244;186;185;182;174;25;549;358;364;125;363;253;551;126.0;81.0;291.0;110.0;119.0;0;1;18;1;0;0;0;0;0;0;1;0;0;0;0;24586.634765625;6285.0654296875;0.0;627.119384765625;403.0;60311;;;Calculated values ==>;1548549517.869;342.96000000000004;291.46000000000004;284.66;284.66;284.26000000000005;278.46000000000004;274.1680685717883;290.76000000000005;275.86;271.56;276.76000000000005;333.16;329.36;271.36;275.06;296.16;297.06;297.56;291.76000000000005;291.36;290.56;;313.46000000000004;275.66;239.25999513918347;261.54996906429363;274.1680685717883;291.66;5490000.0;3579999.9999999995;3640000.0;1250000.0;3629999.9999999995;2530000.0;5510000.0;0.021;0.013500000000000002;0.0485;0.018333333333333333;0.01983333333333333;0.04083333333333333;;6285.0654296875;0.0;627.119384765625;24586.634765625;501813.3146650939;250238.32788882943;227919.63540541573;227919.63540541573;226770.9408044987;430280.9020939914;455636.81812904833;449206.4498523227;474243.6194871087;517143.53387250955;513239.80824771954;448949.9664027619;453616.22754005145;463178.7302339447;465103.311480244;430020.57018167863;412172.66196668637;456479.2451093168;455354.70110775536;;169353.38768963216;473186.0941955567;202275.68707484583;214731.31912112265;274.08228351034575;1807631.4113437529;705577.6670879725;121145.72124277006;0.0;0;120;131;0;0;0;0;5;33;34;740009165074.7695;275778202845.0129;522314436794.53467;11976.141994707628;4966.690797213033;240.94676090239557;9825.454764454169;1576490.8506041355;645518.8245386034;31310.992304785304;366592.5747006462;3.9074815043720914;0.19801467530637487
3399;2019-01-27 01:39:37.860;697;184;115;115;112;55;176;27;-9;36;602;561;-10;20;230;239;244;187;185;182;174;26;554;357;364;126;361;257;555;135.0;77.0;495.0;32.0;119.0;0;1;26;1;0;0;0;0;0;0;1;0;0;0;0;25101.001953125;6762.59375;0.0;647.996337890625;403.0;60312;;;Calculated values ==>;1548549577.86;342.86;291.56;284.66;284.66;284.36;278.66;274.0616903277293;290.76000000000005;275.86;272.26000000000005;276.76000000000005;333.36;329.26000000000005;272.16;275.16;296.16;297.06;297.56;291.86;291.36;290.56;;313.46000000000004;275.76000000000005;239.4893008659735;262.0952818180154;274.0616903277293;291.66;5540000.0;3570000.0000000005;3640000.0;1260000.0;3610000.0;2570000.0;5550000.0;0.022500000000000003;0.012833333333333334;0.0825;0.005333333333333333;0.01983333333333333;0.042333333333333334;;6762.59375;0.0;647.996337890625;25101.001953125;501212.90257238137;250421.68149151542;227835.04385385563;227835.04385385563;226974.91020018916;430346.717906069;455636.81812904833;449372.85290695494;474115.06097062526;517010.2429462768;512786.1295772314;449244.0607981676;453053.6233282943;463477.27075599786;465248.88870971405;428696.29534825677;410799.17277700413;456479.2451093168;455354.70110775536;;169353.38768963216;473152.3030481019;202187.94477490964;214203.71166622685;274.04358965053905;1808045.4128730956;705686.3812714486;121156.34561321973;0.0;0;120;131;0;0;0;0;5;33;34;740227532314.5404;275853491549.9339;522467413844.37415;20392.754920893738;1445.143244123692;229.67973966440883;10208.725219691374;1576760.5509503614;645572.2484740993;31314.913604002788;366759.501157614;4.355429559801823;0.18370403159698673
3400;2019-01-27 01:40:37.880;695;186;115;115;112;55;176;26;0;37;607;561;-2;21;230;239;244;188;185;182;174;26;556;357;364;127;361;258;558;308.0;79.0;513.0;0.0;119.0;0;0;32;1;0;0;0;0;0;0;1;0;0;0;0;25552.9375;7150.576171875;0.0;645.039794921875;403.0;60313;;;Calculated values ==>;1548549637.88;342.66;291.76000000000005;284.66;284.66;284.36;278.66;274.0616903277293;290.76000000000005;275.76000000000005;273.16;276.86;333.86;329.26000000000005;272.96000000000004;275.26000000000005;296.16;297.06;297.56;291.96000000000004;291.36;290.56;;313.46000000000004;275.76000000000005;239.71726792356844;262.23063862743834;274.0616903277293;291.66;5560000.0;3570000.0000000005;3640000.0;1270000.0;3610000.0;2580000.0;5580000.0;0.051333333333333335;0.013166666666666667;0.08549999999999999;0.0;0.01983333333333333;0.07116666666666667;;7150.576171875;0.0;645.039794921875;25552.9375;500767.4724052499;251048.26350210488;227772.13725049424;227772.13725049424;226913.85408509918;430346.717906069;455636.81812904833;450346.3118233077;474082.6425734972;517439.8113888629;512698.2844452534;450090.1774035204;453006.29281710915;463477.27075599786;465248.88870971405;428155.84094600123;251841.11582703004;456479.2451093168;455354.70110775536;;169353.38768963216;473022.0950788126;202234.48292222194;209351.53412846176;274.0616903277293;1808467.6697421356;705802.3630022489;121167.12450613292;0.0;0;120;131;0;0;0;0;5;33;34;740446005115.3389;275929416850.21136;522621965344.93896;21213.56137104283;0.0;2321.477214066454;17507.225383359728;1577107.3858271625;645584.2953487978;31336.18033190869;366990.5444022355;5.264787817059796;0.13069508258312346
3401;2019-01-27 01:41:37.850;694;187;115;115;112;56;176;27;9;37;611;563;6;23;230;239;244;189;185;182;174;26;557;358;364;127;363;261;558;129.0;79.0;655.0;12.0;119.0;0;0;42;1;0;0;0;0;0;0;1;0;0;0;0;26078.044921875;7672.302734375;0.0;650.620544433594;403.0;60314;;;Calculated values ==>;1548549697.85;342.56000000000006;291.86;284.66;284.66;284.36;278.76000000000005;274.1680685717883;290.76000000000005;275.86;274.06;276.86;334.26000000000005;329.46000000000004;273.76000000000005;275.46000000000004;296.16;297.06;297.56;292.06;291.36;290.56;;313.46000000000004;275.76000000000005;239.71726792356844;262.63441904999945;274.1680685717883;291.66;5570000.0;3579999.9999999995;3640000.0;1270000.0;3629999.9999999995;2610000.0;5580000.0;0.021500000000000002;0.013166666666666667;0.10916666666666666;0.002;0.01983333333333333;0.04133333333333333;;7672.302734375;0.0;650.620544433594;26078.044921875;500544.2112486595;251443.07916124177;227772.13725049424;227772.13725049424;226913.85408509918;430280.9020939914;455636.81812904833;450959.83145702747;474082.6425734972;517598.5130613728;512641.4804462323;450575.5472585713;452738.59310404025;463178.7302339447;465103.311480244;427883.21061811206;410249.6488763151;456479.2451093168;455354.70110775536;;169353.38768963216;473022.0950788126;202480.43475101585;214616.37264391076;274.1618591964283;1808897.7127983866;705925.825230707;121177.91627700505;0.0;0;120;131;0;0;0;0;5;33;34;740664295914.5752;276005578749.9449;522777587494.39453;27125.6674737396;541.0833206555935;232.17522960032667;9950.517576505577;1577510.0113193402;645588.8021219403;31357.450128646316;367219.2445188386;4.547614141400466;0.2016447515268404
3402;2019-01-27 01:42:37.871;692;189;114;114;112;56;176;28;14;37;615;564;15;26;231;239;244;192;185;182;174;27;561;359;364;129;364;262;562;-2.0;78.0;859.0;78.0;119.0;0;0;52;1;0;0;0;0;0;0;1;0;0;0;0;26790.392578125;8292.580078125;0.0;654.3060302734381;403.0;60315;;;Calculated values ==>;1548549757.871;342.36;292.06;284.56;284.56;284.36;278.76000000000005;274.27422755570615;290.76000000000005;275.96000000000004;274.56;276.86;334.66;329.56;274.66;275.76000000000005;296.26000000000005;297.06;297.56;292.36;291.36;290.56;;313.46000000000004;275.86;240.16925963744896;262.7682575881327;274.27422755570615;291.66;5610000.0;3590000.0;3640000.0;1290000.0;3640000.0;2620000.0;5620000.0;0.0;0.013000000000000001;0.14316666666666666;0.013000000000000001;0.01983333333333333;0.01983333333333333;;8292.580078125;0.0;654.3060302734381;26790.392578125;499904.7967054591;252021.46608409655;227402.9618328961;227402.9618328961;226833.115476047;430214.79039162316;455636.81812904833;451420.9266542574;473824.7944200122;517926.47822392336;512657.15570323076;451548.5107667386;452944.0162173301;463162.2360548347;464957.45143190527;426776.03238639625;409649.04535952624;456479.2451093168;455354.70110775536;;169353.38768963216;472857.82487454545;202677.58636271345;227402.9618328961;274.2430017332774;1809338.4373115744;706058.9124853783;121188.79447119006;0.0;0;120;131;0;0;0;0;5;33;34;740882772355.1097;276082405630.1329;522934542409.77856;35611.75488507271;3512.343100653816;222.65083134931024;4521.042828951375;1578033.0061577586;645622.5924980276;31361.241672406184;367339.8830645638;4.903135137134308;0.3206089746178934
3403;2019-01-27 01:43:37.851;690;192;114;113;110;56;176;29;21;38;619;567;24;29;232;238;244;194;185;182;175;28;558;362;364;129;366;263;559;-1.0;80.0;918.0;94.0;119.0;0;0;63;1;0;0;0;0;0;0;1;0;0;0;0;27336.388671875;8869.2138671875;0.0;650.273132324219;403.0;60316;;;Calculated values ==>;1548549817.851;342.16;292.36;284.56;284.46000000000004;284.16;278.76000000000005;274.5913991737795;290.76000000000005;276.06;275.26000000000005;276.96000000000004;335.06;329.86;275.56;276.06;296.36;296.96000000000004;297.56;292.56;291.36;290.66;;313.46000000000004;275.96000000000004;240.16925963744896;262.9017227912062;274.5913991737795;291.66;5580000.0;3620000.0000000005;3640000.0;1290000.0;3660000.0;2630000.0;5590000.0;0.0;0.013333333333333334;0.153;0.015666666666666666;0.01983333333333333;0.01983333333333333;;8869.2138671875;0.0;650.273132324219;27336.388671875;499935.76765521476;411022.3319942386;227464.6494988233;227178.76226755374;226325.40148757055;430014.67791919125;455636.81812904833;452136.5358572313;473921.41095746984;518254.80674108;512880.24724860885;452517.445056214;453149.9494180667;462996.0789934827;464386.3924891542;427608.942604976;411817.33045329753;456479.2451093168;455495.84257983865;;169353.38768963216;472954.5886681478;203451.585755977;227464.6494988233;274.5567050064784;1809789.3434699643;706201.8797633182;121199.66234038417;0.0;0;120;131;0;0;0;0;5;33;34;741101099555.1792;276159779830.1575;523091989909.8286;38048.797365491904;4222.213712290676;210.55482868904636;4522.6186627734705;1578646.63948073;645687.0256532759;31364.850516225262;367415.22178907023;4.93768042034787;0.3306855674093554
3404;2019-01-27 01:44:37.891;689;192;113;112;109;56;176;30;36;38;622;569;33;32;233;237;244;194;185;182;175;29;557;362;364;130;366;264;558;-2.0;79.0;708.0;41.0;119.0;0;0;74;1;0;0;0;0;0;0;1;0;0;0;0;27847.796875;9469.2451171875;0.0;653.115295410156;400.0;60317;;;Calculated values ==>;1548549877.891;342.06000000000006;292.36;284.46000000000004;284.36;284.06;278.76000000000005;274.5913991737795;290.76000000000005;276.16;276.76000000000005;276.96000000000004;335.36;330.06;276.46000000000004;276.36;296.46000000000004;296.86;297.56;292.56;291.36;290.66;;313.16;276.06;240.39332010688793;263.0348170998261;274.5913991737795;291.66;5570000.0;3620000.0000000005;3640000.0;1300000.0;3660000.0;2640000.0;5580000.0;0.0;0.013166666666666667;0.11800000000000001;0.006833333333333333;0.01983333333333333;0.01983333333333333;;9469.2451171875;0.0;653.115295410156;27847.796875;499903.4425699341;411465.9254258662;227199.2192322094;226913.85408509918;226062.02064807058;430014.67791919125;455636.81812904833;453860.3037835336;473792.32411537116;518480.3822597349;512999.934860533;453482.5372081749;453356.3894402828;463129.6232463674;464254.5134180436;427883.21061811206;412248.46956782654;456479.2451093168;455495.84257983865;;168099.92630828856;472920.9377354816;203493.69001940548;227199.2192322094;274.5729738765252;1810249.5182613712;706354.8021350852;121210.5311516552;0.0;0;120;131;0;0;0;0;5;33;34;741319645155.0403;276237531630.1081;523250195309.7281;29543.260424167125;1841.0861927265198;205.85742382875935;4527.883029727979;1579210.2821400512;645737.5868374517;31368.322931728773;367490.6929170248;3.568148692423565;0.2160895993256168
3405;2019-01-27 01:45:37.832;687;191;113;112;107;53;176;30;46;39;625;571;39;36;233;237;244;192;185;182;174;30;553;360;364;131;365;264;553;94.0;85.0;620.0;0.0;119.0;0;0;84;1;0;0;0;0;0;0;1;0;0;0;0;28288.162109375;9989.5751953125;0.0;644.093017578125;398.0;60318;;;Calculated values ==>;1548549937.832;341.86;292.26000000000005;284.46000000000004;284.36;283.86;278.46000000000004;274.38016830617;290.76000000000005;276.16;277.76000000000005;277.06;335.66;330.26000000000005;277.06;276.76000000000005;296.46000000000004;296.86;297.56;292.36;291.36;290.56;;312.96000000000004;276.16;240.61611355647437;263.0348170998261;274.38016830617;291.66;5530000.0;3600000.0;3640000.0;1310000.0;3650000.0;2640000.0;5530000.0;0.015666666666666666;0.014166666666666666;0.10333333333333333;0.0;0.01983333333333333;0.0355;;9989.5751953125;0.0;644.093017578125;28288.162109375;500031.21242579626;413220.0903815756;227302.23893897064;227015.85657122475;225594.72194039397;430148.3826014536;455636.81812904833;455112.38588102453;473759.9231585776;518789.6967858421;513207.32882353896;454237.06870369037;453860.3037835336;463279.1356354856;464548.7096429471;428964.17106684943;413590.4106133878;456479.2451093168;455354.70110775536;;167264.2905471822;472887.3552016489;203019.46007791444;216585.89521625097;274.38016830617;1810716.857916458;706516.7995167595;121221.33059102591;0.0;0;120;131;0;0;0;0;5;33;34;741537830394.9847;276315754635.0882;523408439549.6878;26049.60233298804;0.0;217.79493975737282;8476.292609148406;1579673.1004436177;645752.9141357086;31371.849896495336;367598.95448532637;3.2673287511242743;0.14622122027185125
3406;2019-01-27 01:46:37.852;685;187;113;112;106;52;176;31;41;39;626;573;36;39;233;238;244;188;185;182;175;30;548;359;364;132;363;264;548;248.0;83.0;284.0;38.0;119.0;0;0;94;1;0;0;0;0;0;0;1;0;0;0;0;28860.14453125;10524.5654296875;0.0;640.2415771484381;396.0;60319;;;Calculated values ==>;1548549997.852;341.66;291.86;284.46000000000004;284.36;283.76000000000005;278.36;274.27422755570615;290.76000000000005;276.26000000000005;277.26000000000005;277.06;335.76000000000005;330.46000000000004;276.76000000000005;277.06;296.46000000000004;296.96000000000004;297.56;291.96000000000004;291.36;290.66;;312.76000000000005;276.16;240.83765695389522;263.0348170998261;274.27422755570615;291.66;5480000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;2640000.0;5480000.0;0.04133333333333333;0.013833333333333333;0.04733333333333333;0.006333333333333333;0.01983333333333333;0.06116666666666666;;10524.5654296875;0.0;640.2415771484381;28860.14453125;500255.3652110759;413808.91226698237;227406.503711544;227119.0831788045;225409.8893151775;430214.79039162316;455636.81812904833;454487.69721986423;473630.5699406402;518892.7817358537;513414.6740728699;453860.3037835336;454237.06870369037;463577.2511321169;464826.4671830437;430281.0098360152;414171.1577566021;456479.2451093168;455495.84257983865;;166428.6587063909;472756.67973813636;202699.82181262094;210710.98024851154;274.2516290308678;1811193.2525502748;706687.8076723041;121232.03694690799;0.0;0;120;131;0;0;0;0;5;33;34;741756303194.9153;276394680935.0631;523566892349.63745;11917.959435942848;1710.3601001949307;222.85295376521418;14972.674079266173;1579989.6022570408;645767.1718875393;31375.52318629545;367794.4276770196;2.58166993406344;0.06363785343158716
3407;2019-01-27 01:47:37.873;683;185;113;112;105;49;176;30;25;39;627;575;25;39;231;238;244;187;185;182;175;29;549;357;364;132;362;261;549;83.0;-1.0;361.0;57.0;119.0;0;0;97;1;0;0;0;0;0;0;1;0;0;0;0;29076.869140625;10729.951171875;0.0;637.270324707031;393.0;60320;;;Calculated values ==>;1548550057.873;341.46000000000004;291.66;284.46000000000004;284.36;283.66;278.06;274.0616903277293;290.76000000000005;276.16;275.66;277.06;335.86;330.66;275.66;277.06;296.26000000000005;296.96000000000004;297.56;291.86;291.36;290.66;;312.46000000000004;276.06;240.83765695389522;262.63441904999945;274.0616903277293;291.66;5490000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2610000.0;5490000.0;0.013833333333333333;0.0;0.06016666666666667;0.0095;0.01983333333333333;0.033666666666666664;;10729.951171875;0.0;637.270324707031;29076.869140625;499904.13855798764;412648.34060041176;227385.54980107656;227098.3386120891;225108.12917937728;430346.717906069;455636.81812904833;452990.8155749029;473630.5699406402;519245.45926086965;513883.17052529915;452990.8155749029;454743.91097504535;463460.83753301925;465118.4183262364;430020.57018167863;413396.8702782222;456479.2451093168;455495.84257983865;;165175.21790254305;472659.50235634967;202124.00217909907;217005.8049861056;274.0187107412441;1811676.2299797602;706864.9906360536;121242.68660548358;0.0;0;120;131;0;0;0;0;5;33;34;741974779634.582;276473908654.94226;523724447474.3971;15093.819939314199;2570.0872516838804;0.0;8029.164598989012;1580214.7792025143;645802.854766722;31377.38094422844;367986.17675440875;2.2602772188183935;0.10876458366237753
3408;2019-01-27 01:48:37.863;682;184;113;113;105;47;176;28;13;39;626;575;14;35;230;238;244;186;185;182;175;27;545;356;364;131;361;257;545;248.0;81.0;847.0;54.0;119.0;0;0;93;1;0;0;0;0;0;0;1;0;0;0;0;28821.775390625;10496.3154296875;0.0;627.2557373046881;392.0;60321;;;Calculated values ==>;1548550117.863;341.36;291.56;284.46000000000004;284.46000000000004;283.66;277.86;273.955091788801;290.76000000000005;275.96000000000004;274.46000000000004;277.06;335.76000000000005;330.66;274.56;276.66;296.16;296.96000000000004;297.56;291.76000000000005;291.36;290.66;;312.36;275.86;240.61611355647437;262.0952818180154;273.955091788801;291.66;5450000.0;3560000.0;3640000.0;1310000.0;3610000.0;2570000.0;5450000.0;0.04133333333333333;0.013500000000000002;0.1411666666666667;0.009000000000000001;0.01983333333333333;0.06116666666666666;;10496.3154296875;0.0;627.2557373046881;28821.775390625;500160.93189715926;413945.88199973485;227469.67200034775;227469.67200034775;225185.84211276218;430412.23801567365;455636.81812904833;452174.32499774254;473759.9231585776;519474.9298214847;514230.5693435999;452300.2801237847;454919.80551571876;463477.27075599786;465263.9689877527;431053.8970584533;414661.7335165383;456479.2451093168;455495.84257983865;;164757.40606591295;472596.2217928923;201917.56788617084;210202.8550512582;273.9337906300092;1812158.6382694799;707041.8467101689;121253.2225663825;0.0;0;120;131;0;0;0;0;5;33;34;742193143234.6167;276552795504.9548;523879821574.4218;35327.91221225021;2436.107885160494;221.29420781585267;15003.754403831503;1580634.8902736607;645844.5661064868;31379.224755274132;368178.08575596416;4.7636741756367345;0.21694015756504462
3409;2019-01-27 01:49:37.874;683;183;113;113;106;47;176;27;9;39;625;575;9;30;230;238;244;184;185;182;175;27;545;355;364;128;359;254;545;-1.0;79.0;147.0;46.0;119.0;0;0;84;1;0;0;0;0;0;0;1;0;0;0;0;28352.05859375;10018.74609375;0.0;620.388488769531;391.0;60322;;;Calculated values ==>;1548550177.874;341.46000000000004;291.46000000000004;284.46000000000004;284.46000000000004;283.76000000000005;277.86;273.8482719121499;290.76000000000005;275.86;274.06;277.06;335.66;330.66;274.06;276.16;296.16;296.96000000000004;297.56;291.56;291.36;290.66;;312.26000000000005;275.86;239.943914813709;261.6868853414304;273.8482719121499;291.66;5450000.0;3550000.0;3640000.0;1280000.0;3590000.0;2540000.0;5450000.0;0.0;0.013166666666666667;0.0245;0.007666666666666667;0.01983333333333333;0.01983333333333333;;10018.74609375;0.0;620.388488769531;28352.05859375;500288.2173510106;413581.5929919801;227469.67200034775;227469.67200034775;225468.81327462298;430477.46260093397;455636.81812904833;452196.10302430677;474146.7518333664;519621.23822057433;514490.47194377513;452196.10302430677;454806.37364540703;463774.604463236;465409.2384259755;431053.8970584533;413945.88199973485;456479.2451093168;455495.84257983865;;164339.59507360373;472988.3078366223;201433.64233705052;227469.67200034775;273.74051134149425;1812635.1742361714;707212.8368990982;121263.62150775001;0.0;0;120;131;0;0;0;0;5;33;34;742411583275.186;276630509750.1573;524033149679.8214;6143.680286837778;2081.9191021633837;225.25553160645956;4522.519049826569;1580980.550238098;645882.2232340205;31382.94668534112;368340.83453364216;1.2194012463898987;0.06023135333181789
3410;2019-01-27 01:50:37.854;684;182;114;113;106;46;176;26;8;39;624;575;8;26;229;239;244;184;185;182;175;25;544;354;364;131;359;250;545;217.0;81.0;152.0;38.0;119.0;0;0;70;1;0;0;0;0;0;0;0;0;0;0;0;26782.76953125;9152.4482421875;0.0;0.0;392.0;60323;;;Calculated values ==>;1548550237.854;341.56000000000006;291.36;284.56;284.46000000000004;283.76000000000005;277.76000000000005;273.7412296467126;290.76000000000005;275.76000000000005;273.96000000000004;277.06;335.56;330.66;273.96000000000004;275.76000000000005;296.06;297.06;297.56;291.56;291.36;290.66;;312.36;275.66;240.61611355647437;261.13683023647616;273.7412296467126;291.66;5440000.0;3540000.0;3640000.0;1310000.0;3590000.0;2500000.0;5450000.0;0.036166666666666666;0.013500000000000002;0.025333333333333333;0.006333333333333333;0.01983333333333333;0.055999999999999994;;9152.4482421875;0.0;0.0;26782.76953125;500511.1636641639;413212.84157674;227758.4917236896;227469.67200034775;225468.81327462298;430542.39183029096;455636.81812904833;452767.348483493;473759.9231585776;519850.2443434602;514836.1524268803;452767.348483493;454986.1735460498;463642.6141334031;465683.9387588076;431308.78485515766;413945.88199973485;456479.2451093168;455495.84257983865;;164757.40606591295;472402.05409754877;201320.16961175008;210683.74202639534;273.69170628789436;1813094.4779850587;707372.5435986309;121268.78968852338;0.0;0;120;131;0;0;0;0;5;33;34;742629910475.2555;276708183850.182;524184299279.8695;6369.995198084154;1716.8519350767249;234.399188548208;13709.477630992824;1581084.7961069625;645913.8691071991;31386.77586452496;368492.71719492873;2.407085336047354;0.04013341776329504
3411;2019-01-27 01:51:37.854;685;181;114;113;107;47;176;26;7;41;611;566;7;20;229;239;244;183;185;182;174;25;541;354;364;153;359;247;542;375.0;82.0;43.0;48.0;119.0;0;0;54;1;0;0;0;0;0;0;0;0;0;0;0;25917.822265625;8215.529296875;0.0;0.0;394.0;60324;;;Calculated values ==>;1548550297.854;341.66;291.26000000000005;284.56;284.46000000000004;283.86;277.86;273.7412296467126;290.76000000000005;275.76000000000005;273.86;277.26000000000005;334.26000000000005;329.76000000000005;273.86;275.16;296.06;297.06;297.56;291.46000000000004;291.36;290.56;;312.56;275.66;245.2279566241654;260.72004837742526;273.7412296467126;291.66;5410000.0;3540000.0;3640000.0;1530000.0;3590000.0;2470000.0;5420000.0;0.0625;0.013666666666666666;0.007166666666666667;0.008;0.01983333333333333;0.08233333333333333;;8215.529296875;0.0;0.0;25917.822265625;500924.59280199895;414087.16301823244;227822.7757592769;227533.30506849688;225812.40619702023;430542.39183029096;455636.81812904833;453161.5324643091;471065.2843530669;518772.82884069305;514173.34413368365;453161.5324643091;454756.19987399655;463642.6141334031;465683.9387588076;432065.50175235484;414798.46392301214;456479.2451093168;455354.70110775536;;165593.03060630985;469459.0643570788;201281.5009880462;207675.0469349621;273.67659329514896;1813533.649583366;707517.2767447898;121268.78968852338;0.0;0;120;131;0;0;0;0;5;33;34;742848310475.2555;276793383850.182;524333399279.8695;1805.140225579884;2145.4205069522604;235.9828503343503;20392.29152689331;1581152.922235493;645946.0547108827;31390.695714848982;368776.89860457776;2.991753083895524;-0.004893074709279217
3412;2019-01-27 01:52:37.865;684;180;114;114;108;48;176;25;4;43;590;555;4;21;228;239;244;182;185;182;175;24;541;354;364;151;359;248;542;257.0;77.0;2.0;0.0;119.0;0;59;44;1;0;0;0;0;0;0;1;0;0;0;0;26135.22265625;7595.04052734375;0.0;850.7763061523441;396.0;60325;;;Calculated values ==>;1548550357.865;341.56000000000006;291.16;284.56;284.56;283.96000000000004;277.96000000000004;273.7412296467126;290.76000000000005;275.66;273.56;277.46000000000004;332.16;328.66;273.56;275.26000000000005;295.96000000000004;297.06;297.56;291.36;291.36;290.66;;312.76000000000005;275.56;244.82967444194236;260.85938512811435;273.7412296467126;291.66;5410000.0;3540000.0;3640000.0;1510000.0;3590000.0;2480000.0;5420000.0;0.04283333333333333;0.012833333333333334;0.0003333333333333333;0.0;0.01983333333333333;0.06266666666666666;;7595.04052734375;0.0;850.7763061523441;26135.22265625;500797.89263582707;413725.2389273455;227822.7757592769;227822.7757592769;226097.37763548712;430542.39183029096;455636.81812904833;452617.76283698546;471531.96261553;516543.7069401269;512958.3555571844;452617.76283698546;454710.2740528838;463510.5090081324;465683.9387588076;432065.50175235484;414444.8531748647;456479.2451093168;455495.84257983865;;166428.6587063909;469630.97291218076;201446.94854128102;209794.61726187012;273.7412296467126;1813967.5044826074;707649.055648182;121275.8807908621;0.0;0;120;131;0;0;0;0;6;33;34;743066750514.9569;276884600570.0574;524481926504.6665;83.72360476523481;0.0;226.1316567444566;15397.276786592693;1581168.6656531552;645963.9364928086;31394.54737507765;369075.1996852896;1.8597528643775374;-0.0447467922255071
3413;2019-01-27 01:53:37.885;682;181;115;114;109;49;176;25;0;40;576;549;1;42;228;239;244;183;185;182;175;24;543;356;364;134;361;248;544;134.0;81.0;161.0;106.0;119.0;0;31;35;1;0;0;0;0;0;0;1;0;0;0;0;25580.318359375;7139.84423828125;0.0;745.656860351562;399.0;60326;;;Calculated values ==>;1548550417.885;341.36;291.26000000000005;284.66;284.56;284.06;278.06;273.955091788801;290.76000000000005;275.66;273.16;277.16;330.76000000000005;328.06;273.26000000000005;277.36;295.96000000000004;297.06;297.56;291.46000000000004;291.36;290.66;;313.06;275.56;241.2770596917726;260.85938512811435;273.955091788801;291.66;5430000.0;3560000.0;3640000.0;1340000.0;3610000.0;2480000.0;5440000.0;0.022333333333333334;0.013500000000000002;0.026833333333333334;0.017666666666666667;0.01983333333333333;0.042166666666666665;;7139.84423828125;0.0;745.656860351562;25580.318359375;500352.7698665165;413261.04569832893;228069.68251047656;227779.86685947358;226342.2758422149;430412.23801567365;455636.81812904833;452121.0117312498;473468.5566066367;515111.03433331306;512342.4509185077;452245.36246893246;457256.47041669366;463212.09266578907;465394.1846544878;431562.33542223665;413992.5003723105;456479.2451093168;455495.84257983865;;167682.10792650707;471909.57779161324;201560.15967383742;214029.06567209854;273.7944019655884;1814398.6109785477;707771.8872847587;121289.1888351153;0.0;0;120;131;0;0;0;0;6;33;34;743285223314.8875;276970129070.0302;524630776104.6192;6723.382863540566;4776.17305341404;237.19277317400275;10181.84909294304;1581225.4104490022;646003.7512020551;31398.409699004715;369288.43012067873;2.7796074731220184;0.12340063227139307
3414;2019-01-27 01:54:37.865;682;182;115;115;110;51;176;27;1;38;581;549;-2;40;230;238;243;184;185;182;175;25;547;356;364;129;362;249;549;124.0;80.0;443.0;58.0;119.0;0;9;29;1;0;0;0;0;0;0;1;0;0;0;0;25258.037109375;6881.90966796875;0.0;661.556640625;401.0;60327;;;Calculated values ==>;1548550477.865;341.36;291.36;284.66;284.66;284.16;278.26000000000005;273.955091788801;290.76000000000005;275.86;273.26000000000005;276.96000000000004;331.26000000000005;328.06;272.96000000000004;277.16;296.16;296.96000000000004;297.46000000000004;291.56;291.36;290.66;;313.26000000000005;275.66;240.16925963744896;260.9983114674233;273.955091788801;291.66;5470000.0;3560000.0;3640000.0;1290000.0;3620000.0000000005;2490000.0;5490000.0;0.020666666666666667;0.013333333333333334;0.07383333333333333;0.009666666666666665;0.01983333333333333;0.040499999999999994;;6881.90966796875;0.0;661.556640625;25258.037109375;499968.8023249965;411488.054595783;227962.24230713688;227962.24230713688;226526.1358131781;430412.23801567365;455636.81812904833;452070.54640019906;473921.41095746984;515537.16248675605;512254.2422214688;451696.14235015557;456853.0075971153;463328.15220803814;465263.9689877527;430299.9030472305;412266.7878282398;456479.2451093168;455495.84257983865;;168517.74571465285;472664.2518820126;201855.59444977087;214640.33146634107;273.90964399063256;1814822.1227232679;707888.6962846982;121300.91170536744;0.0;0;120;131;0;0;0;0;6;33;34;743503550514.9569;277049002770.0553;524779826404.6666;18474.203952339947;2617.8170218450027;240.44153625320956;9754.64820009665;1581435.3203459044;646065.3472471739;31402.3886581559;369454.5122190144;4.12106443361713;0.18982716292096224
3415;2019-01-27 01:55:37.876;683;184;115;115;112;53;176;27;-2;38;589;550;-6;36;230;238;243;186;185;182;175;25;551;357;364;129;362;253;552;126.0;79.0;256.0;50.0;119.0;0;1;30;1;0;0;0;0;0;0;1;0;0;0;0;25364.84765625;6986.0693359375;0.0;620.85791015625;402.0;60328;;;Calculated values ==>;1548550537.876;341.46000000000004;291.56;284.66;284.66;284.36;278.46000000000004;274.0616903277293;290.76000000000005;275.86;272.96000000000004;276.96000000000004;332.06;328.16;272.56;276.76000000000005;296.16;296.96000000000004;297.46000000000004;291.76000000000005;291.36;290.66;;313.36;275.66;240.16925963744896;261.54996906429363;274.0616903277293;291.66;5510000.0;3570000.0000000005;3640000.0;1290000.0;3620000.0000000005;2530000.0;5520000.0;0.021;0.013166666666666667;0.042666666666666665;0.008333333333333333;0.01983333333333333;0.04083333333333333;;6986.0693359375;0.0;620.85791015625;25364.84765625;499711.6609689719;250578.01095715494;227898.41009287813;227898.41009287813;227036.4030908482;430346.717906069;455636.81812904833;450987.6593076136;473921.41095746984;516015.0247933108;512003.8284346047;450481.21282355255;455709.7166268838;463328.15220803814;465118.4183262364;429249.39691141364;411737.20685016055;456479.2451093168;455495.84257983865;;168935.5661677829;472664.2518820126;202088.97839959958;214624.988079192;274.0050792598101;1815244.0574362564;708004.2839634296;121311.60045252046;0.0;0;120;131;0;0;0;0;6;33;34;743721990554.6583;277126416959.9495;524930454014.46075;10619.677052075265;2254.7939456867753;230.57716913983234;9835.559892109737;1581677.813802928;646105.9597827812;31406.31453364072;369617.79388237756;3.0157522632797487;0.11029799568580359
3416;2019-01-27 01:56:37.866;684;186;115;115;112;54;176;28;-10;38;596;552;-12;32;231;237;243;188;185;182;175;26;554;358;364;130;363;258;556;-2.0;83.0;395.0;55.0;119.0;0;1;40;1;0;0;0;0;0;0;1;0;0;0;0;25814.4765625;7564.5966796875;0.0;634.5484619140619;403.0;60329;;;Calculated values ==>;1548550597.866;341.56000000000006;291.76000000000005;284.66;284.66;284.36;278.56;274.1680685717883;290.76000000000005;275.96000000000004;272.16;276.96000000000004;332.76000000000005;328.36;271.96000000000004;276.36;296.26000000000005;296.86;297.46000000000004;291.96000000000004;291.36;290.66;;313.46000000000004;275.76000000000005;240.39332010688793;262.23063862743834;274.1680685717883;291.66;5540000.0;3579999.9999999995;3640000.0;1300000.0;3629999.9999999995;2580000.0;5560000.0;0.0;0.013833333333333333;0.06583333333333334;0.009166666666666667;0.01983333333333333;0.01983333333333333;;7564.5966796875;0.0;634.5484619140619;25814.4765625;499550.687338917;251154.38861518275;227814.02422442395;227814.02422442395;226954.50991667574;430280.9020939914;455636.81812904833;449060.45439469354;473792.32411537116;516308.0212660742;511767.8008457965;448801.6950251431;454379.5404932804;463311.6885489323;464841.74997644586;428445.7254125515;410752.57778573356;456479.2451093168;455495.84257983865;;169353.38768963216;472630.20280472847;202354.3858551235;227814.02422442395;274.11288250767416;1815670.480722419;708125.5193043208;121322.06042866941;0.0;0;120;131;0;0;0;0;6;33;34;743940354154.693;277204104009.96185;525083728464.4851;16241.482845521698;2477.528322038046;244.75520883764796;4515.689397382391;1581901.6194949436;646145.3892290153;31410.274976607307;369737.367694185;2.863646803207276;0.1694364146323401
3417;2019-01-27 01:57:37.857;685;188;114;114;113;55;176;28;-19;38;603;554;-16;28;231;237;243;192;185;182;175;27;561;358;364;132;363;260;562;88.0;82.0;708.0;53.0;119.0;0;2;51;1;0;0;0;0;0;0;1;0;0;0;0;26560.287109375;8202.3525390625;0.0;641.894714355469;403.0;60330;;;Calculated values ==>;1548550657.857;341.66;291.96000000000004;284.56;284.56;284.46000000000004;278.66;274.1680685717883;290.76000000000005;275.96000000000004;271.26000000000005;276.96000000000004;333.46000000000004;328.56;271.56;275.96000000000004;296.26000000000005;296.86;297.46000000000004;292.36;291.36;290.66;;313.46000000000004;275.86;240.83765695389522;262.5002047102346;274.1680685717883;291.66;5610000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2600000.0;5620000.0;0.014666666666666666;0.013666666666666666;0.11800000000000001;0.008833333333333334;0.01983333333333333;0.034499999999999996;;8202.3525390625;0.0;641.894714355469;26560.287109375;499003.0657244265;251624.32947191005;227402.9618328961;227402.9618328961;227117.681449166;430280.9020939914;455636.81812904833;447515.5299729177;473533.532933398;516858.9079129881;511797.665410277;447908.8081558439;453539.8955796625;463311.6885489323;464841.74997644586;426513.6970053968;409649.04535952624;456479.2451093168;455495.84257983865;;169353.38768963216;472465.0996282349;202429.7244764357;216786.31986493227;274.14216039024006;1816106.871619173;708256.8908395082;121332.69585961547;0.0;0;120;131;0;0;0;0;6;33;34;744158721395.3318;277282692220.1917;525239105154.9396;28920.12504858488;2385.31248050756;230.48357249356468;8235.478533664269;1582277.9097764853;646185.9068239374;31414.23470574817;369843.61148829455;4.496866550161194;0.24199592911930878
3418;2019-01-27 01:58:37.847;685;192;113;113;111;55;176;29;-23;38;609;558;-19;22;231;237;243;195;185;182;175;27;560;361;364;133;366;260;561;-1.0;84.0;747.0;148.0;119.0;0;4;56;1;0;0;0;0;0;0;1;0;0;0;0;26904.162109375;8527.17578125;0.0;656.828063964844;403.0;60331;;;Calculated values ==>;1548550717.847;341.66;292.36;284.46000000000004;284.46000000000004;284.26000000000005;278.66;274.4858918419099;290.76000000000005;276.06;270.86;276.96000000000004;334.06;328.96000000000004;271.26000000000005;275.36;296.26000000000005;296.86;297.46000000000004;292.66;291.36;290.66;;313.46000000000004;275.86;241.05796691057077;262.5002047102346;274.4858918419099;291.66;5600000.0;3610000.0;3640000.0;1330000.0;3660000.0;2600000.0;5610000.0;0.0;0.014;0.1245;0.024666666666666667;0.01983333333333333;0.01983333333333333;;8527.17578125;0.0;656.828063964844;26904.162109375;499099.83718168404;410114.21957848844;227137.99358835904;227137.99358835904;226569.1724143317;430081.6785162784;455636.81812904833;446989.10052402725;473403.82665571757;517476.8542094577;512211.87403051235;447515.5299729177;452785.916603252;462862.4135483707;464401.7568174532;426794.81873812305;411337.69764938223;456479.2451093168;455495.84257983865;;169353.38768963216;472333.7623376517;203103.61285478753;227137.99358835904;274.41741604033973;1816552.334438117;708396.280339523;121343.51674561188;0.0;0;120;131;0;0;0;0;6;33;34;744377084994.4987;277362178969.8884;525395079154.3445;30363.743214820344;6641.01035391065;216.39969524237154;4529.097338331012;1582771.8596714232;646261.1136440445;31417.958112293894;369949.96522491117;4.545974860850867;0.32852925458218896
3419;2019-01-27 01:59:40.857;684;194;112;111;110;56;176;30;-24;38;613;562;-18;17;233;236;243;196;185;182;174;28;560;362;364;136;366;260;560;-1.0;80.0;517.0;101.0;119.0;0;19;60;1;0;0;0;0;0;0;1;0;0;0;0;27289.009765625;8755.1728515625;0.0;710.234497070312;403.0;60332;;;Calculated values ==>;1548550780.857;341.56000000000006;292.56;284.36;284.26000000000005;284.16;278.76000000000005;274.5913991737795;290.76000000000005;276.16;270.76000000000005;276.96000000000004;334.46000000000004;329.36;271.36;274.86;296.46000000000004;296.76000000000005;297.46000000000004;292.76000000000005;291.36;290.56;;313.46000000000004;275.96000000000004;241.71165711629368;262.5002047102346;274.5913991737795;291.66;5600000.0;3620000.0000000005;3640000.0;1360000.0;3660000.0;2600000.0;5600000.0;0.0;0.013333333333333334;0.08616666666666667;0.016833333333333332;0.01983333333333333;0.01983333333333333;;8755.1728515625;0.0;710.234497070312;27289.009765625;498970.88381074514;411379.88356091734;226873.38982726977;226589.13665940828;226305.5851081385;430014.67791919125;455636.81812904833;446857.1191606797;473013.45329280203;517888.61657712166;512625.88698290876;447646.7681602675;452154.4650788298;463129.6232463674;464122.52100971725;426794.81873812305;412165.42865559825;456479.2451093168;455354.70110775536;;169353.38768963216;472036.2627623985;203381.6867478571;226873.38982726977;274.52968634887435;1817026.5999620403;708547.5248938715;121355.4804417624;0.0;0;120;131;0;0;0;0;6;33;34;744606441395.3318;277446927420.1963;525558905154.9396;20979.466426238214;4522.352029578114;195.058534433664;4531.546007062963;1583221.184067428;646358.8085699249;31421.558943286404;370029.25843869825;3.1935681037202444;0.21544887667765575
3420;2019-01-27 02:00:37.888;683;192;111;110;106;55;176;30;-24;39;617;568;-17;17;233;235;243;193;185;182;175;29;553;361;364;139;365;259;553;-1.0;78.0;491.0;94.0;119.0;0;34;63;1;0;0;0;0;0;0;1;0;0;0;0;27441.625;8852.779296875;0.0;804.7577514648441;402.0;60333;;;Calculated values ==>;1548550837.888;341.46000000000004;292.36;284.26000000000005;284.16;283.76000000000005;278.66;274.4858918419099;290.76000000000005;276.16;270.76000000000005;277.06;334.86;329.96000000000004;271.46000000000004;274.86;296.46000000000004;296.66;297.46000000000004;292.46000000000004;291.36;290.66;;313.36;276.06;242.35481222062532;262.3656120759269;274.4858918419099;291.66;5530000.0;3610000.0;3640000.0;1390000.0;3650000.0;2590000.0;5530000.0;0.0;0.013000000000000001;0.08183333333333334;0.015666666666666666;0.01983333333333333;0.01983333333333333;;8852.779296875;0.0;804.7577514648441;27441.625;499518.88993381045;413590.4106133878;226730.20531514075;226445.2755470083;225312.58585716016;430081.6785162784;455636.81812904833;447047.6053611267;472719.2527797885;518383.97285913315;513333.96959755867;447965.43414387037;452329.29032414977;463279.1356354856;464138.1880892104;428715.1681353792;413956.2836987002;456479.2451093168;455495.84257983865;;168935.5661677829;471737.69219339563;203122.84119174958;226730.20531514075;274.4248608969659;1817460.119798955;708686.9969934822;121367.48065325865;0.0;0;120;131;0;0;0;0;6;33;34;744814034234.9639;277525345045.0573;525706900599.67725;19961.176534527363;4208.299332359121;191.8654976768272;4537.185139083174;1583545.4737625055;646427.9638167222;31424.62375779143;370101.09160607035;2.9923288265939623;0.1987548887525017
3421;2019-01-27 02:01:37.868;680;188;110;110;104;53;176;30;-27;38;619;575;-18;21;233;236;243;189;185;182;175;28;547;359;364;141;364;259;548;88.0;76.0;49.0;31.0;119.0;0;60;65;1;0;0;0;0;0;0;1;0;0;0;0;27403.69140625;8864.47265625;0.0;936.7868041992191;400.0;60334;;;Calculated values ==>;1548550897.868;341.16;291.96000000000004;284.16;284.16;283.56;278.46000000000004;274.27422755570615;290.76000000000005;276.16;270.46000000000004;276.96000000000004;335.06;330.66;271.36;275.26000000000005;296.46000000000004;296.76000000000005;297.46000000000004;292.06;291.36;290.66;;313.16;275.96000000000004;242.77792619122317;262.3656120759269;274.27422755570615;291.66;5470000.0;3590000.0;3640000.0;1410000.0;3640000.0;2590000.0;5480000.0;0.014666666666666666;0.012666666666666666;0.008166666666666666;0.005166666666666667;0.01983333333333333;0.034499999999999996;;8864.47265625;0.0;936.7868041992191;27403.69140625;499713.5775525668;414171.1577566021;226546.4708121216;226546.4708121216;224845.77224265877;430214.79039162316;455636.81812904833;446652.0303678994;472358.58907936385;518589.5724471654;514056.993452423;447834.75116363866;452833.31703712314;463428.3443550566;464564.1698029545;430299.9030472305;414529.21004869137;456479.2451093168;455495.84257983865;;168099.92630828856;471373.7779470034;202576.36005764993;216356.27880055876;274.2037103419107;1817917.0117543847;708834.5915452164;121381.9886869367;0.0;0;120;131;0;0;0;0;6;33;34;745032361435.0333;277609317045.084;525862248799.7266;1993.284640867037;1388.786659094993;199.762111314829;8250.314950385155;1583728.3666210775;646474.590652538;31427.88623334626;370207.61858601624;1.2072069318650314;0.015733312074226288
