;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3422;2019-01-27 02:02:37.878;677;185;110;110;103;51;176;30;-33;38;620;582;-22;26;232;236;243;186;185;182;175;27;547;357;364;139;362;257;547;0.0;77.0;146.0;44.0;119.0;0;72;66;1;0;0;0;0;0;0;1;0;0;0;0;27643.869140625;8956.3837890625;0.0;1012.2296142578099;400.0;60335;;;Calculated values ==>;1548550957.878;340.86;291.66;284.16;284.16;283.46000000000004;278.26000000000005;274.0616903277293;290.76000000000005;276.16;269.86;276.96000000000004;335.16;331.36;270.96000000000004;275.76000000000005;296.36;296.76000000000005;297.46000000000004;291.76000000000005;291.36;290.66;;313.16;275.86;242.35481222062532;262.0952818180154;274.0616903277293;291.66;5470000.0;3570000.0000000005;3640000.0;1390000.0;3620000.0000000005;2570000.0;5470000.0;0.0;0.012833333333333334;0.024333333333333332;0.007333333333333333;0.01983333333333333;0.01983333333333333;;8956.3837890625;0.0;1012.2296142578099;27643.869140625;499330.2819350113;413488.24991588667;226566.85420850717;226566.85420850717;224583.7598748474;430346.717906069;455636.81812904833;446243.5142944349;472621.17715536855;518859.26819904154;514951.96778752335;447687.9768846743;453802.9740710638;463593.40581284417;464857.1551205372;430299.9030472305;413854.0851824992;456479.2451093168;455495.84257983865;;168099.92630828856;471541.1619817675;201984.37414517748;226566.85420850717;273.9643482542711;1818375.817880481;708983.1234334266;121398.23319738852;0.0;0;120;131;0;0;0;0;6;33;34;745250797834.9987;277693331045.0706;526017074599.702;5943.6390769652635;1976.7497774683268;211.05466259738506;4540.424936031407;1583794.518675554;646502.6414638611;31431.310277040502;370314.22584996925;1.271176636144971;0.0611641285914165
3423;2019-01-27 02:03:37.869;675;183;111;110;103;49;176;29;-38;37;622;587;-27;22;231;236;243;185;185;182;174;25;542;356;364;139;361;255;543;226.0;82.0;-1.0;92.0;119.0;0;81;59;1;0;0;0;0;0;0;1;0;0;0;0;26905.05859375;8404.453125;0.0;1036.10522460938;398.0;60336;;;Calculated values ==>;1548551017.869;340.66;291.46000000000004;284.26000000000005;284.16;283.46000000000004;278.06;273.955091788801;290.76000000000005;276.06;269.36;276.86;335.36;331.86;270.46000000000004;275.36;296.26000000000005;296.76000000000005;297.46000000000004;291.66;291.36;290.56;;312.96000000000004;275.66;242.35481222062532;261.82340779136865;273.955091788801;291.66;5420000.0;3560000.0;3640000.0;1390000.0;3610000.0;2550000.0;5430000.0;0.03766666666666666;0.013666666666666666;0.0;0.015333333333333334;0.01983333333333333;0.057499999999999996;;8404.453125;0.0;1036.10522460938;26905.05859375;499558.3792085291;414398.0589551918;226935.84308593656;226648.87609115255;224660.32928892775;430412.23801567365;455636.81812904833;445969.35361171665;472523.0838727012;519230.93377921934;515638.4392160807;447412.66158844467;453646.7552543951;463609.68473376584;465003.21838653134;431581.2156594599;415102.836587369;456479.2451093168;455354.70110775536;;167264.2905471822;471344.5575217925;201631.30150290535;210359.53468661755;273.82217261513154;1818830.324091631;709127.7753731792;121415.30009394263;0.0;0;120;131;0;0;0;0;6;33;34;745469165074.7695;277776718534.98315;526170651559.5409;0.0;4135.60325895627;225.2045139852423;14087.222069215422;1583844.0415715945;646553.57009867;31434.945224850908;370469.4329569581;1.9541248683580517;0.03350021164999999
3424;2019-01-27 02:04:37.869;674;180;111;110;104;48;176;28;-38;36;622;591;-30;31;230;237;243;182;185;182;175;24;542;354;364;138;359;252;543;172.0;83.0;58.0;63.0;119.0;0;87;50;1;0;0;0;0;0;0;1;0;0;0;0;26597.033203125;7923.3896484375;0.0;1051.49829101562;399.0;60337;;;Calculated values ==>;1548551077.869;340.56000000000006;291.16;284.26000000000005;284.16;283.56;277.96000000000004;273.7412296467126;290.76000000000005;275.96000000000004;269.36;276.76000000000005;335.36;332.26000000000005;270.16;276.26000000000005;296.16;296.86;297.46000000000004;291.36;291.36;290.66;;313.06;275.56;242.14157278889297;261.41265627149306;273.7412296467126;291.66;5420000.0;3540000.0;3640000.0;1380000.0;3590000.0;2520000.0;5430000.0;0.028666666666666667;0.013833333333333333;0.009666666666666665;0.0105;0.01983333333333333;0.0485;;7923.3896484375;0.0;1051.49829101562;26597.033203125;499430.9672277845;413309.738295465;226935.84308593656;226648.87609115255;224942.3062877657;430542.39183029096;455636.81812904833;446547.0379890544;472556.2466753328;519480.140602618;516305.54789759975;447588.36860465497;455264.01316655613;463774.604463236;465424.41340235074;431581.2156594599;414039.5949891296;456479.2451093168;455495.84257983865;;167682.10792650707;471379.3427040597;201193.89410377177;211720.67049166732;273.64233985335545;1819276.174856605;709263.8407296245;121432.69678990617;0.0;0;120;131;0;0;0;0;6;33;34;745687565074.7695;277859818534.98315;526322751559.5409;2371.7470575577318;2836.947210303023;242.6590859395692;11823.09584627631;1583863.8061304076;646611.6746859138;31438.844088183614;370685.3522729205;1.9247537480818109;0.036139443112279734
3425;2019-01-27 02:05:37.850;675;180;111;111;104;48;176;26;-36;34;620;592;-30;40;229;237;243;181;185;182;175;23;541;353;364;136;358;250;543;193.0;83.0;0.0;100.0;119.0;0;89;38;1;0;0;0;0;0;0;1;0;0;0;0;26031.69140625;7270.49365234375;0.0;1049.24523925781;400.0;60338;;;Calculated values ==>;1548551137.85;340.66;291.16;284.26000000000005;284.26000000000005;283.56;277.96000000000004;273.6339639331285;290.76000000000005;275.76000000000005;269.56;276.56;335.16;332.36;270.16;277.16;296.06;296.86;297.46000000000004;291.26000000000005;291.36;290.66;;313.16;275.46000000000004;241.71165711629368;261.13683023647616;273.6339639331285;291.66;5410000.0;3529999.9999999995;3640000.0;1360000.0;3579999.9999999995;2500000.0;5430000.0;0.03216666666666666;0.013833333333333333;0.0;0.016666666666666666;0.01983333333333333;0.05199999999999999;;7270.49365234375;0.0;1049.24523925781;26031.69140625;499654.94238532387;413309.738295465;226935.84308593656;226935.84308593656;224942.3062877657;430607.02586249536;455636.81812904833;447188.4097670817;472622.7809936826;519441.7402217374;516578.274850214;447963.63768452674;456689.9109880758;463791.1003516643;465569.37634313264;431833.442929023;413676.876647874;456479.2451093168;455495.84257983865;;168099.92630828856;471547.0194386176;200816.70340358157;210778.8111670439;273.4902411567775;1819714.6086799363;709390.4163287152;121450.19744234745;0.0;0;120;131;0;0;0;0;6;33;34;745905895914.5752;277941992504.91;526473303869.40686;0.0;4512.171933917267;251.16583355589435;12725.285633465324;1583883.564430426;646672.8979518856;31442.957992693322;370889.8573379518;2.102063974458687;0.049439037237697964
3426;2019-01-27 02:06:37.860;677;179;112;111;105;49;176;25;-32;33;618;592;-28;51;228;237;243;180;185;182;175;23;541;353;364;135;358;249;543;-1.0;78.0;71.0;123.0;119.0;0;90;27;1;0;0;0;0;0;0;1;0;0;0;0;25539.8203125;6701.80615234375;0.0;1066.64440917969;400.0;60339;;;Calculated values ==>;1548551197.86;340.86;291.06;284.36;284.26000000000005;283.66;278.06;273.6339639331285;290.76000000000005;275.66;269.96000000000004;276.46000000000004;334.96000000000004;332.36;270.36;278.26000000000005;295.96000000000004;296.86;297.46000000000004;291.16;291.36;290.66;;313.16;275.46000000000004;241.49495122638035;260.9983114674233;273.6339639331285;291.66;5410000.0;3529999.9999999995;3640000.0;1350000.0;3579999.9999999995;2490000.0;5430000.0;0.0;0.013000000000000001;0.011833333333333333;0.0205;0.01983333333333333;0.01983333333333333;;6701.80615234375;0.0;1066.64440917969;25539.8203125;499909.3473762574;412938.0032251868;227223.5616201956;226935.84308593656;225224.96854428554;430607.02586249536;455636.81812904833;447893.2958598248;472656.1521691498;519320.5716057453;516663.2775942956;448406.88659802644;458176.05790412496;463659.26402989647;465569.37634313264;431833.442929023;413309.738295465;456479.2451093168;455495.84257983865;;168099.92630828856;471679.62040862173;200564.71624708798;227223.5616201956;273.3914081185207;1820144.442904624;709506.8715663743;121467.83279481725;0.0;0;120;131;0;0;0;0;6;33;34;746124332314.5405;278023306054.89703;526623028819.38306;2926.7215254173857;5557.8555353114425;240.80816023625394;4527.40023903292;1583907.9578413584;646756.8288335984;31447.058459271484;371033.65368226345;1.7059753878898407;0.12659970059151096
3427;2019-01-27 02:07:37.840;680;179;112;112;106;50;176;24;-29;33;616;591;-29;63;228;237;243;181;185;182;175;22;546;353;364;135;358;248;548;140.0;82.0;132.0;135.0;119.0;0;92;14;1;0;0;0;0;0;0;1;0;0;0;0;24532.76953125;6026.11767578125;0.0;1071.14611816406;402.0;60340;;;Calculated values ==>;1548551257.84;341.16;291.06;284.36;284.36;283.76000000000005;278.16;273.6339639331285;290.76000000000005;275.56;270.26000000000005;276.46000000000004;334.76000000000005;332.26000000000005;270.26000000000005;279.46000000000004;295.96000000000004;296.86;297.46000000000004;291.26000000000005;291.36;290.66;;313.36;275.36;241.49495122638035;260.85938512811435;273.6339639331285;291.66;5460000.0;3529999.9999999995;3640000.0;1350000.0;3579999.9999999995;2480000.0;5480000.0;0.02333333333333333;0.013666666666666666;0.022000000000000002;0.022500000000000003;0.01983333333333333;0.04316666666666666;;6026.11767578125;0.0;1071.14611816406;24532.76953125;499809.91599829367;248844.29484205059;227119.0831788045;227119.0831788045;225409.8893151775;430607.02586249536;455636.81812904833;448464.41379230015;472656.1521691498;519199.59621099394;516645.96931319823;448464.41379230015;459764.1880628525;463659.26402989647;465569.37634313264;430558.9226920856;249613.81447620134;456479.2451093168;455495.84257983865;;168935.5661677829;471581.87251044664;200827.52397021116;212907.42955253785;273.4944816408606;1820561.5753962605;709612.9022429651;121485.6417775771;0.0;0;120;131;0;0;0;0;6;33;34;746342659514.61;278104279054.9228;526772079119.4305;5448.011576085958;6091.972842155299;2472.9164789504184;10471.733162345148;1583977.7240207456;646853.8783761405;31469.665293147897;371158.60479638854;3.4498695230159986;0.15647633062498995
3428;2019-01-27 02:08:37.871;683;181;113;113;108;52;176;24;-26;32;614;590;-27;75;228;238;243;184;185;182;175;22;549;354;364;134;360;251;550;242.0;80.0;185.0;133.0;119.0;0;94;10;1;0;0;0;0;0;0;1;0;0;0;0;24564.283203125;5871.51220703125;0.0;1089.0107421875;403.0;60341;;;Calculated values ==>;1548551317.871;341.46000000000004;291.26000000000005;284.46000000000004;284.46000000000004;283.96000000000004;278.36;273.7412296467126;290.76000000000005;275.56;270.56;276.36;334.56;332.16;270.46000000000004;280.66;295.96000000000004;296.96000000000004;297.46000000000004;291.56;291.36;290.66;;313.46000000000004;275.36;241.2770596917726;261.27494424493943;273.7412296467126;291.66;5490000.0;3540000.0;3640000.0;1340000.0;3600000.0;2510000.0;5500000.0;0.04033333333333333;0.013333333333333334;0.030833333333333334;0.022166666666666668;0.01983333333333333;0.06016666666666666;;5871.51220703125;0.0;1089.0107421875;24564.283203125;499904.13855798764;249512.77325641108;227364.6465970384;227364.6465970384;225936.93701479695;430542.39183029096;455636.81812904833;448291.9999592364;472689.592463476;518745.25673860044;516288.25755914475;448163.28034859034;460720.36627627234;463361.4524620667;465554.2281614293;429777.5793964698;411831.94049012626;456479.2451093168;455495.84257983865;;169353.38768963216;471714.4053827849;201215.34160961688;209835.1956082406;273.6507273810316;1820970.9288934048;709712.1003847886;121503.65238546327;0.0;0;120;131;0;0;0;0;6;33;34;746561172355.1099;278185020750.1075;526921856464.77313;7618.196965779936;5996.062580305224;239.275185417914;14780.582259457813;1584086.665349464;646954.6640505997;31492.278567894584;371369.1494839655;4.113788173656519;0.1602401152402214
3429;2019-01-27 02:09:37.841;687;183;113;113;109;52;176;26;-24;32;614;590;-25;84;229;237;243;186;185;182;175;24;552;356;364;135;362;253;554;0.0;84.0;601.0;215.0;119.0;0;98;12;1;0;0;0;0;0;0;1;0;0;0;0;24685.48046875;6009.32763671875;0.0;1126.12145996094;404.0;60342;;;Calculated values ==>;1548551377.841;341.86;291.46000000000004;284.46000000000004;284.46000000000004;284.06;278.36;273.955091788801;290.76000000000005;275.76000000000005;270.76000000000005;276.36;334.56;332.16;270.66;281.56;296.06;296.86;297.46000000000004;291.76000000000005;291.36;290.66;;313.56;275.56;241.49495122638035;261.54996906429363;273.955091788801;291.66;5520000.0;3560000.0;3640000.0;1350000.0;3620000.0000000005;2530000.0;5540000.0;0.0;0.014;0.10016666666666667;0.035833333333333335;0.01983333333333333;0.01983333333333333;;6009.32763671875;0.0;1126.12145996094;24685.48046875;500127.15877521975;250084.03125215016;227281.53628453438;227281.53628453438;226141.15807206248;430412.23801567365;455636.81812904833;448177.33973546885;472558.57531478856;518578.1489730287;516117.66574255534;448048.09669780516;461478.3963945477;463195.3492027865;465133.64708331646;428983.050345814;410846.3285738816;456479.2451093168;455495.84257983865;;169771.2103021376;471777.35084692197;201766.42148281727;227281.53628453438;273.874882743421;1821381.1383835175;709811.0578800343;121522.10259077247;0.0;0;120;131;0;0;0;0;6;33;34;746779463155.214;278265680400.14594;527072980864.8452;24682.1603116406;9675.391635547085;253.91410480705335;4526.250408190201;1584355.7004087488;647085.1942047349;31496.386423693042;371529.95931113645;5.484968910842168;0.43753801547113974
3430;2019-01-27 02:10:37.871;691;185;113;113;110;53;176;27;-25;32;615;592;-25;88;230;237;243;187;185;182;175;25;549;357;364;140;363;257;551;-2.0;79.0;387.0;213.0;119.0;0;99;19;1;0;0;0;0;0;0;1;0;0;0;0;25057.71875;6329.8779296875;0.0;1129.51013183594;404.0;60343;;;Calculated values ==>;1548551437.871;342.26;291.66;284.46000000000004;284.46000000000004;284.16;278.46000000000004;274.0616903277293;290.76000000000005;275.86;270.66;276.36;334.66;332.36;270.66;281.96000000000004;296.16;296.86;297.46000000000004;291.86;291.36;290.66;;313.56;275.66;242.56692532238324;262.0952818180154;274.0616903277293;291.66;5490000.0;3570000.0000000005;3640000.0;1400000.0;3629999.9999999995;2570000.0;5510000.0;0.0;0.013166666666666667;0.0645;0.0355;0.01983333333333333;0.01983333333333333;;6329.8779296875;0.0;1129.51013183594;25057.71875;500924.0274865704;411784.30806472205;227343.79387013023;227343.79387013023;226485.61015559043;430346.717906069;455636.81812904833;447295.8001136561;471900.24888135743;518345.9615119074;515981.6240522748;447295.8001136561;461341.5442899301;463178.7302339447;464987.84065055486;429777.5793964698;412555.8353376608;456479.2451093168;455495.84257983865;;169771.2103021376;471211.3733730803;201989.93211678354;227343.79387013023;273.9665131190804;1821795.8723068063;709913.9360063951;121540.90891916011;0.0;0;120;131;0;0;0;0;6;33;34;746997972355.1099;278348221650.10657;527226057364.7723;15822.22848579828;9557.361164598533;226.7529634409853;4525.015632742549;1584693.4057501864;647245.5472811296;31500.39398537265;371605.42424171674;4.039387413292261;0.335469902523912
3431;2019-01-27 02:11:37.862;695;184;112;112;111;53;176;28;-30;33;612;591;-29;87;231;236;243;185;185;182;175;26;553;359;364;145;365;261;555;-1.0;81.0;482.0;226.0;119.0;0;99;34;1;0;0;0;0;0;0;1;0;0;0;0;25891.12109375;7179.82275390625;0.0;1130.92333984375;405.0;60344;;;Calculated values ==>;1548551497.862;342.66;291.56;284.36;284.36;284.26000000000005;278.46000000000004;274.27422755570615;290.76000000000005;275.96000000000004;270.16;276.46000000000004;334.36;332.26000000000005;270.26000000000005;281.86;296.26000000000005;296.76000000000005;297.46000000000004;291.66;291.36;290.66;;313.66;275.76000000000005;243.61107973660833;262.63441904999945;274.27422755570615;291.66;5530000.0;3590000.0;3640000.0;1450000.0;3650000.0;2610000.0;5550000.0;0.0;0.013500000000000002;0.08033333333333334;0.03766666666666666;0.01983333333333333;0.01983333333333333;;7179.82275390625;0.0;1130.92333984375;25891.12109375;501052.9240032876;250421.68149151542;226974.91020018916;226974.91020018916;226689.66240340762;430214.79039162316;455636.81812904833;445868.2697380524;471335.537891427;517701.521362483;515536.17179707496;446001.6171758494;460607.0431878077;463012.4783077877;464564.1698029545;428715.1681353792;250813.23107298184;456479.2451093168;455495.84257983865;;170189.03402730724;470641.3097209141;202536.47725191794;226974.91020018916;274.18822254549184;1822220.3822856757;710026.4999581812;121559.74303919583;0.0;0;120;131;0;0;0;0;6;33;34;747216339594.8807;278433708825.01685;527381434054.60925;19547.653996386136;10098.615356332188;2401.6761503423645;4532.3318255297145;1584988.110558209;647409.3225153283;31522.294275761476;371680.8908154388;4.401563579965483;0.3441790194605655
3432;2019-01-27 02:12:37.862;699;185;112;112;111;53;176;29;-40;33;596;574;-29;90;232;236;243;188;185;182;175;27;563;360;364;138;365;266;564;-2.0;76.0;828.0;153.0;119.0;0;1;55;1;0;0;0;0;0;0;1;0;1;0;0;28033.025390625;8437.126953125;0.0;2027.8420410156198;407.0;60345;;;Calculated values ==>;1548551557.862;343.06000000000006;291.66;284.36;284.36;284.26000000000005;278.46000000000004;274.38016830617;290.76000000000005;276.06;269.16;276.46000000000004;332.76000000000005;330.56;270.26000000000005;282.16;296.36;296.76000000000005;297.46000000000004;291.96000000000004;291.36;290.66;;313.86;275.86;242.14157278889297;263.299902668528;274.38016830617;291.66;5630000.0;3600000.0;3640000.0;1380000.0;3650000.0;2660000.0;5640000.0;0.0;0.012666666666666666;0.13799999999999998;0.025500000000000002;0.01983333333333333;0.01983333333333333;;8437.126953125;0.0;2027.8420410156198;28033.025390625;500613.025507679;250350.73809410466;226793.02938796094;226793.02938796094;226509.55785659855;430148.3826014536;455636.81812904833;443523.2556630069;472262.261994151;515624.53489292203;513343.727822246;445024.87547341257;460193.45115688175;463145.86696068436;464417.2445854314;425946.0647729792;251517.75870307357;456479.2451093168;455495.84257983865;;171024.68490186572;471673.81221397576;202927.68350669445;226793.02938796094;274.3446135962114;1822669.7501730456;710156.6412057398;121586.06608403633;0.0;0;120;131;0;0;0;0;6;33;35;747434739594.8807;278518608825.01685;527539534054.60925;33202.18895757112;6853.026282035674;2209.4252102188043;4535.939128305574;1585427.6925828254;647550.5861956481;31560.72012043282;371756.4597400541;4.472118322026087;0.31155932340504505
3433;2019-01-27 02:13:37.883;703;183;111;111;111;55;176;30;-44;33;543;528;-36;85;232;236;243;184;185;182;174;29;564;363;364;132;368;266;565;-2.0;80.0;759.0;172.0;119.0;0;1;72;1;0;0;0;0;0;0;1;0;1;0;0;29191.595703125;9577.0986328125;0.0;2051.49926757812;408.0;60346;;;Calculated values ==>;1548551617.883;343.46000000000004;291.46000000000004;284.26000000000005;284.26000000000005;284.26000000000005;278.66;274.69669130483857;290.76000000000005;276.16;268.76000000000005;276.46000000000004;327.46000000000004;325.96000000000004;269.56;281.66;296.36;296.76000000000005;297.46000000000004;291.56;291.36;290.56;;313.96000000000004;276.06;240.83765695389522;263.299902668528;274.69669130483857;291.66;5640000.0;3629999.9999999995;3640000.0;1320000.0;3679999.9999999995;2660000.0;5650000.0;0.0;0.013333333333333334;0.1265;0.028666666666666667;0.01983333333333333;0.01983333333333333;;9577.0986328125;0.0;2051.49926757812;29191.595703125;501031.2707399346;249538.705810509;226489.77840276397;226489.77840276397;226489.77840276397;429947.3805835815;455636.81812904833;442971.7206992675;473048.1168422736;510119.6280562701;508554.90444553486;444071.81331959;459586.9853462461;462695.5800010653;463974.7193981239;425659.48961799016;249918.34658468695;456479.2451093168;455354.70110775536;;171442.51209473662;472659.50235634967;203730.14895485944;226489.77840276397;274.66899442420475;1823146.7889199108;710306.8122935515;121620.07249296822;0.0;0;120;131;0;0;0;0;6;33;35;747653216034.5475;278599637174.89325;527699189914.3657;30264.058825667624;7709.308130842721;2343.215240444043;4539.154300315662;1585956.7630901015;647671.9814557122;31598.67206933177;371832.11198753305;3.857364136373078;0.2752287953641593
3434;2019-01-27 02:14:37.843;706;190;111;110;108;57;176;29;-44;33;536;526;-33;69;234;235;242;195;185;182;175;28;568;364;364;132;368;266;568;-2.0;26.0;667.0;185.0;119.0;0;1;88;1;0;0;0;0;0;0;1;0;1;0;0;30149.357421875;10484.9814453125;0.0;2051.66748046875;409.0;60347;;;Calculated values ==>;1548551677.843;343.76;292.16;284.26000000000005;284.16;283.96000000000004;278.86;274.8017692304317;290.76000000000005;276.06;268.76000000000005;276.46000000000004;326.76000000000005;325.76000000000005;269.86;280.06;296.56;296.66;297.36;292.66;291.36;290.66;;314.06;275.96000000000004;240.83765695389522;263.299902668528;274.8017692304317;291.66;5680000.0;3640000.0;3640000.0;1320000.0;3679999.9999999995;2660000.0;5680000.0;0.0;0.004333333333333333;0.11116666666666666;0.030833333333333334;0.01983333333333333;0.01983333333333333;;10484.9814453125;0.0;2051.66748046875;30149.357421875;501037.10404320434;252093.4907552633;226430.7135023287;226148.69145400976;225586.6533900616;429879.7862731237;455636.81812904833;442971.7206992675;473048.1168422736;509389.821136871;508346.0303385167;444481.3283055499;457631.30196289765;462963.65795648436;463693.98011157714;424216.55057753046;254114.46702698618;456479.2451093168;455495.84257983865;;171860.34048652687;472562.30901117553;203956.74334515914;226430.7135023287;274.7611273932854;1823640.9671909718;710473.8848383084;121654.24275385286;0.0;0;120;131;0;0;0;0;6;33;35;747871470434.6863;278678784374.9436;527858683514.46716;26570.498315865047;8282.00494136884;737.1090287190252;4543.1250600372805;1586430.0686523758;647805.1535574372;31624.324325345176;371907.7471918099;3.2012332469052707;0.241604487973161
3435;2019-01-27 02:15:37.843;709;196;110;109;105;56;176;29;-66;33;551;540;-67;58;235;234;242;198;185;182;174;28;558;363;364;133;368;265;557;-1.0;79.0;514.0;157.0;119.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30557.779296875;11038.970703125;0.0;2030.3728027343802;406.0;60348;;;Calculated values ==>;1548551737.843;344.06000000000006;292.76000000000005;284.16;284.06;283.66;278.76000000000005;274.69669130483857;290.76000000000005;276.06;266.56;276.46000000000004;328.26000000000005;327.16;266.46000000000004;278.96000000000004;296.66;296.56;297.36;292.96000000000004;291.36;290.56;;313.76000000000005;275.96000000000004;241.05796691057077;263.1675429290057;274.69669130483857;291.66;5580000.0;3629999.9999999995;3640000.0;1330000.0;3679999.9999999995;2650000.0;5570000.0;0.0;0.013166666666666667;0.08566666666666665;0.026166666666666668;0.01983333333333333;0.01983333333333333;;11038.970703125;0.0;2030.3728027343802;30557.779296875;502363.70725745906;413424.6012876412;226365.17284227416;226081.736148963;224954.8209867075;429947.3805835815;455636.81812904833;440096.9632083616;472917.67418972735;511042.033873518;509897.0113836756;439954.5942541375;456437.10219499015;463097.5131348959;463709.8566730499;427093.3228579811;414157.56614344177;456479.2451093168;455354.70110775536;;170606.85888663295;472431.1216696904;203688.10140387618;226365.17284227416;274.6527673987183;1824146.8599969614;710653.251106212;121688.25975621288;0.0;0;120;131;0;0;0;0;6;33;35;748089870434.6863;278758284374.9436;528017983514.46716;20252.359161250915;7032.109030288807;170.32079674143426;4541.625643932043;1586820.2591313517;647932.7711738677;31631.886240557345;371983.45344767626;2.448203662094293;0.1832070648876254
3436;2019-01-27 02:16:37.874;709;190;109;108;103;54;176;30;-67;34;568;556;-70;46;234;235;242;191;185;182;175;29;546;360;364;134;365;267;546;1.0;84.0;28.0;92.0;119.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30346.751953125;10769.9921875;0.0;2031.2734375;401.0;60349;;;Calculated values ==>;1548551797.874;344.06000000000006;292.16;284.06;283.96000000000004;283.46000000000004;278.56;274.38016830617;290.76000000000005;276.16;266.46000000000004;276.56;329.96000000000004;328.76000000000005;266.16;277.76000000000005;296.56;296.66;297.36;292.26000000000005;291.36;290.66;;313.26000000000005;276.06;241.2770596917726;263.43189868330234;274.38016830617;291.66;5460000.0;3600000.0;3640000.0;1340000.0;3650000.0;2670000.0;5460000.0;0.00016666666666666666;0.014;0.004666666666666667;0.015333333333333334;0.01983333333333333;0.019999999999999997;;10769.9921875;0.0;2031.2734375;30346.751953125;503484.3297983335;415663.38281157054;226301.67153315622;226016.77960473797;224602.83680529182;430148.3826014536;455636.81812904833;439520.4340808665;472884.4304738556;512632.8079861134;511384.3721197467;439088.3711163274;454608.2120918402;463412.2849837685;464285.6678292783;430319.0964458635;416004.7595340414;456479.2451093168;455495.84257983865;;168517.74571465285;472397.21216106473;202649.01309628834;226104.56604618233;274.23652400410367;1824654.6599863826;710835.0863637512;121722.12429593584;0.0;0;120;131;0;0;0;0;6;33;35;748308383275.1862;278838425760.12695;528177665974.83246;1105.3999645946983;4136.139052326572;200.40071676550923;4587.825530673125;1586998.3324148261;648025.8879936151;31634.97718267238;372059.571514998;0.7834979413888932;0.04912691603694688
3437;2019-01-27 02:17:37.864;702;184;109;108;101;50;176;29;-68;34;582;568;-70;40;232;235;242;185;185;182;175;27;545;357;364;134;362;265;544;-2.0;81.0;35.0;133.0;119.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30220.03515625;10758.6005859375;0.0;2016.77575683594;399.0;60350;;;Calculated values ==>;1548551857.864;343.36;291.56;284.06;283.96000000000004;283.26000000000005;278.16;274.0616903277293;290.76000000000005;276.06;266.36;276.56;331.36;329.96000000000004;266.16;277.16;296.36;296.66;297.36;291.66;291.36;290.66;;313.06;275.86;241.2770596917726;263.1675429290057;274.0616903277293;291.66;5450000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2650000.0;5440000.0;0.0;0.013500000000000002;0.005833333333333333;0.022166666666666668;0.01983333333333333;0.01983333333333333;;10758.6005859375;0.0;2016.77575683594;30220.03515625;502695.53083098115;414351.7324323658;226342.2758422149;226056.98336200204;224079.55603503966;430346.717906069;455636.81812904833;439812.00123852625;472884.4304738556;514260.4861225539;512808.47934963455;439526.1359112728;454192.9094692754;463593.40581284417;464726.3611697759;430578.1130150467;414706.8463803602;456479.2451093168;455495.84257983865;;167682.10792650707;472202.2088784924;201694.39082589277;226342.2758422149;273.85129060788756;1825159.2990918367;711014.4614027351;121755.85241693679;0.0;0;120;131;0;0;0;0;6;33;35;748526746875.2208;278918812360.1397;528337239374.85785;1389.0193940736951;5996.2566334992935;214.2620995682678;4544.879073629537;1587019.115778347;648110.310551572;31638.4321302218;372135.6647024006;0.9506113068551943;0.07430951936743758
3438;2019-01-27 02:18:37.845;693;182;110;109;101;47;176;26;-70;33;591;577;-73;36;231;236;242;184;185;182;175;25;543;356;364;134;360;260;543;261.0;78.0;576.0;173.0;119.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30335.41796875;10751.1787109375;0.0;1966.74865722656;397.0;60351;;;Calculated values ==>;1548551917.845;342.46000000000004;291.36;284.16;284.06;283.26000000000005;277.86;273.955091788801;290.76000000000005;275.76000000000005;266.16;276.46000000000004;332.26000000000005;330.86;265.86;276.76000000000005;296.26000000000005;296.76000000000005;297.36;291.56;291.36;290.66;;312.86;275.66;241.2770596917726;262.5002047102346;273.955091788801;291.66;5430000.0;3560000.0;3640000.0;1340000.0;3600000.0;2600000.0;5430000.0;0.0435;0.013000000000000001;0.096;0.028833333333333332;0.01983333333333333;0.06333333333333332;;10751.1787109375;0.0;1966.74865722656;30335.41796875;501747.1102601676;414039.5949891296;226648.87609115255;226362.6505464455;224098.39646103352;430412.23801567365;455636.81812904833;440604.0304347574;472787.01963726926;515621.8940595784;514176.74248996435;440182.30069123267;454539.0427855664;463758.2318617846;465003.21838653134;431091.9666336276;414752.42406787584;456479.2451093168;455495.84257983865;;166846.47414792277;472007.13841251616;201838.67519624825;209608.1854764946;273.90305008811407;1825663.7680683169;711193.6528014652;121789.03794161278;0.0;0;120;131;0;0;0;0;6;33;35;748745077715.0264;278999186900.0681;528494689499.71765;22921.47410289688;7789.857356069057;212.41405335477293;15572.884949878453;1587221.6390712836;648225.1584546932;31641.98663887537;372303.2596472367;3.655991193863166;0.19041246076333895
3439;2019-01-27 02:19:37.875;687;182;110;110;103;47;176;24;-58;32;597;582;-59;36;230;236;242;184;185;182;175;24;547;354;364;132;359;253;547;-2.0;81.0;295.0;159.0;119.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30492.478515625;10904.697265625;0.0;1916.2490234375;396.0;60352;;;Calculated values ==>;1548551977.875;341.86;291.36;284.16;284.16;283.46000000000004;277.86;273.7412296467126;290.76000000000005;275.56;267.36;276.36;332.86;331.36;267.26000000000005;276.76000000000005;296.16;296.76000000000005;297.36;291.56;291.36;290.66;;312.76000000000005;275.56;240.83765695389522;261.54996906429363;273.7412296467126;291.66;5470000.0;3540000.0;3640000.0;1320000.0;3590000.0;2530000.0;5470000.0;0.0;0.013500000000000002;0.04916666666666667;0.026500000000000003;0.01983333333333333;0.01983333333333333;;10904.697265625;0.0;1916.2490234375;30492.478515625;500605.80749785074;412362.9831879786;226566.85420850717;226566.85420850717;224583.7598748474;430542.39183029096;455636.81812904833;443700.58818127605;472950.9869074988;516835.8757032292;515296.25597851706;443566.1459717856;455709.7166268838;463774.604463236;465294.49394155305;430058.6583684265;413117.91072696255;456479.2451093168;455495.84257983865;;166428.6587063909;472173.3745042847;201174.61291989105;226566.85420850717;273.63479854051013;1826170.9206550135;711374.2086673338;121821.41243475988;0.0;0;120;131;0;0;0;0;6;33;35;748963586914.9222;279079026800.0301;528648666449.6443;11924.193783684763;7181.467181986433;228.70009315976318;4540.424936031407;1587512.1648271496;648349.9818729697;31645.66442807018;372470.95436833054;1.8621703466014716;0.14465809429902837
3440;2019-01-27 02:20:37.865;688;184;111;110;103;46;176;23;-44;31;598;583;-47;38;229;236;242;186;185;182;175;23;547;354;364;129;358;246;547;87.0;79.0;624.0;156.0;119.0;0;0;87;1;0;0;0;0;0;0;1;0;1;0;0;29598.1484375;10180.728515625;0.0;1884.34912109375;396.0;60353;;;Calculated values ==>;1548552037.865;341.96000000000004;291.56;284.26000000000005;284.16;283.46000000000004;277.76000000000005;273.7412296467126;290.76000000000005;275.46000000000004;268.76000000000005;276.26000000000005;332.96000000000004;331.46000000000004;268.46000000000004;276.96000000000004;296.06;296.76000000000005;297.36;291.76000000000005;291.36;290.66;;312.76000000000005;275.46000000000004;240.16925963744896;260.58029834229245;273.7412296467126;291.66;5470000.0;3540000.0;3640000.0;1290000.0;3579999.9999999995;2460000.0;5470000.0;0.0145;0.013166666666666667;0.10400000000000001;0.026000000000000002;0.01983333333333333;0.034333333333333334;;10180.728515625;0.0;1884.34912109375;29598.1484375;500733.0291296787;413117.91072696255;226852.99637495677;226566.85420850717;224583.7598748474;430542.39183029096;455636.81812904833;446912.8863599898;473244.79008953704;517530.39140241704;515998.6461461375;446524.98927432933;457099.8982951852;463791.1003516643;465294.49394155305;430058.6583684265;413854.0851824992;456479.2451093168;455495.84257983865;;166428.6587063909;472470.6178721596;201307.65111808508;216064.42823249154;273.6868140482986;1826671.5924204984;711549.8912635585;121853.07880736081;0.0;0;120;131;0;0;0;0;6;33;35;749181950514.9569;279157313750.04254;528798341499.6681;25542.944465158096;7050.2371356059375;213.36021361470935;8220.478559258918;1587824.3389415808;648468.5596427125;31649.347649987903;372577.2775073311;3.4004771132824207;0.22081010629481637
3441;2019-01-27 02:21:37.866;694;182;111;110;104;47;176;24;-32;30;597;583;-35;49;229;236;242;183;185;182;175;23;540;354;364;128;358;245;541;0.0;78.0;215.0;140.0;119.0;0;0;65;1;0;0;0;0;0;0;1;0;1;0;0;28293.255859375;8792.4541015625;0.0;1884.20983886719;398.0;60354;;;Calculated values ==>;1548552097.866;342.56000000000006;291.36;284.26000000000005;284.16;283.56;277.86;273.7412296467126;290.76000000000005;275.56;269.96000000000004;276.16;332.86;331.46000000000004;269.66;278.06;296.06;296.76000000000005;297.36;291.46000000000004;291.36;290.66;;312.96000000000004;275.46000000000004;239.943914813709;260.44013211722256;273.7412296467126;291.66;5400000.0;3540000.0;3640000.0;1280000.0;3579999.9999999995;2450000.0;5410000.0;0.0;0.013000000000000001;0.035833333333333335;0.02333333333333333;0.01983333333333333;0.01983333333333333;;8792.4541015625;0.0;1884.20983886719;28293.255859375;502156.5934844411;414844.9632653101;226977.56759876004;226690.1830812976;224981.23196279077;430542.39183029096;455636.81812904833;448637.3259947628;473278.11375594366;517512.74723437073;516084.0774223147;448255.4544750656;458574.65660136164;463791.1003516643;465294.49394155305;431852.6037270414;415193.89882489573;456479.2451093168;455495.84257983865;;167264.2905471822;472601.6926398898;201180.1909180485;226977.56759876004;273.63698031818376;1827154.028829529;711708.003753675;121884.48398873351;0.0;0;120;131;0;0;0;0;6;33;35;749400354154.6931;279234415034.9494;528945643954.4902;8867.214006915598;6333.168373509629;216.56316372789362;4532.279120458059;1588111.0950410238;648580.0898806266;31652.930404506344;372683.5522590834;1.8684885818189676;0.14150204840913155
3442;2019-01-27 02:22:37.906;699;180;111;111;105;48;176;23;-22;30;597;583;-27;63;228;237;242;182;185;182;175;22;543;353;364;128;358;247;544;276.0;80.0;216.0;204.0;119.0;0;0;57;1;0;0;0;0;0;0;1;0;1;0;0;27943.91015625;8382.0732421875;0.0;1905.64318847656;401.0;60355;;;Calculated values ==>;1548552157.906;343.06000000000006;291.16;284.26000000000005;284.26000000000005;283.66;277.96000000000004;273.6339639331285;290.76000000000005;275.46000000000004;270.96000000000004;276.16;332.86;331.46000000000004;270.46000000000004;279.46000000000004;295.96000000000004;296.86;297.36;291.36;291.36;290.66;;313.26000000000005;275.36;239.943914813709;260.72004837742526;273.6339639331285;291.66;5430000.0;3529999.9999999995;3640000.0;1280000.0;3579999.9999999995;2470000.0;5440000.0;0.046;0.013333333333333334;0.036000000000000004;0.034;0.01983333333333333;0.06583333333333333;;8382.0732421875;0.0;1905.64318847656;27943.91015625;502504.7334635492;412888.4785298496;226915.05645919044;226915.05645919044;225205.38267147745;430607.02586249536;455636.81812904833;449538.84729699156;473278.11375594366;517343.8722006853;515913.15581241425;448904.2627393762;459920.2421717184;463659.26402989647;465569.37634313264;431091.9666336276;413628.9936938134;456479.2451093168;455495.84257983865;;168517.74571465285;472505.00135272456;200957.25560664988;208777.45383817476;273.54529981973974;1827622.9843080612;711851.2202288228;121916.08715201367;0.0;0;120;131;0;0;0;0;6;33;35;749618899754.5542;279311266234.9006;529093342354.39636;8948.937300852302;9232.62335536654;232.83963919752279;16242.293925492871;1588259.6619471125;648709.8912882388;31656.677924543914;372856.7891153176;3.368745090757929;0.1643640954977295
3443;2019-01-27 02:23:37.856;704;181;111;111;107;49;176;24;-17;29;599;584;-22;73;228;237;242;184;185;182;175;22;545;355;364;127;361;249;546;135.0;81.0;473.0;236.0;119.0;0;0;52;1;0;0;0;0;0;0;1;0;1;0;0;27650.802734375;8078.63623046875;0.0;1919.94738769531;404.0;60356;;;Calculated values ==>;1548552217.856;343.56000000000006;291.26000000000005;284.26000000000005;284.26000000000005;283.86;278.06;273.8482719121499;290.76000000000005;275.56;271.46000000000004;276.06;333.06;331.56;270.96000000000004;280.46000000000004;295.96000000000004;296.86;297.36;291.56;291.36;290.66;;313.56;275.36;239.71726792356844;260.9983114674233;273.8482719121499;291.66;5450000.0;3550000.0;3640000.0;1270000.0;3610000.0;2490000.0;5460000.0;0.022500000000000003;0.013500000000000002;0.07883333333333334;0.03933333333333333;0.01983333333333333;0.042333333333333334;;8078.63623046875;0.0;1919.94738769531;27650.802734375;502947.73629522324;412411.8491920293;226873.63332849115;226873.63332849115;225732.60096532572;430477.46260093397;455636.81812904833;449808.5652713175;473311.50582222524;517379.3009913026;515844.40045797755;449173.34375895985;460792.1297511325;463212.09266578907;465279.17082256265;430578.1130150467;413534.6774420643;456479.2451093168;455495.84257983865;;169771.2103021376;472636.01036501786;201520.8655441123;213398.7370651402;273.77457399275727;1828085.887508123;711988.2784973881;121947.94050690588;0.0;0;120;131;0;0;0;0;6;33;35;749837117754.7278;279387702484.96136;529242018354.51465;19573.346995161344;10663.862362955617;230.08638023526265;10248.7774667889;1588497.1495783494;648875.5571659836;31660.532426611564;373077.3640779885;4.072184097272911;0.279218546111583
3444;2019-01-27 02:24:37.857;708;183;112;111;108;51;176;25;-17;30;602;588;-20;83;229;236;242;185;185;182;175;23;549;357;364;128;362;251;550;-1.0;80.0;501.0;226.0;119.0;0;0;51;1;0;0;0;0;0;0;1;0;1;0;0;25929.587890625;8085.380859375;0.0;1931.63977050781;406.0;60357;;;Calculated values ==>;1548552277.857;343.96000000000004;291.46000000000004;284.36;284.26000000000005;283.96000000000004;278.26000000000005;274.0616903277293;290.76000000000005;275.66;271.46000000000004;276.16;333.36;331.96000000000004;271.16;281.46000000000004;296.06;296.76000000000005;297.36;291.66;291.36;290.66;;313.76000000000005;275.46000000000004;239.943914813709;261.27494424493943;274.0616903277293;291.66;5490000.0;3570000.0000000005;3640000.0;1280000.0;3620000.0000000005;2510000.0;5500000.0;0.0;0.013333333333333334;0.08349999999999999;0.03766666666666666;0.01983333333333333;0.01983333333333333;;8085.380859375;0.0;1931.63977050781;25929.587890625;503078.82996975345;411439.0319898053;227077.643890442;226791.38129870922;225936.93701479695;430346.717906069;455636.81812904833;449444.5512143992;473278.11375594366;517517.42416387453;516083.26221869944;449061.5355360073;461665.20015742414;463195.3492027865;464857.1551205372;429533.42834022286;412219.46467945963;456479.2451093168;455495.84257983865;;170606.85888663295;472601.6926398898;202024.20620663985;227077.643890442;273.9798613788045;1828532.398206287;712122.9808851784;121980.037601589;0.0;0;120;131;0;0;0;0;6;33;35;750055521395.3318;279464203760.1729;529392020854.9295;20659.598808147904;10191.751988985745;230.85284881017637;4530.294274006366;1588832.4297155468;649049.3568493435;31664.373650883572;373200.52506215125;3.5551986200079164;0.292745023931081
3445;2019-01-27 02:25:37.887;712;185;112;112;109;53;176;25;-21;30;606;591;-22;87;230;235;242;188;185;182;175;24;553;358;364;129;363;253;554;-2.0;82.0;573.0;243.0;119.0;0;0;50;1;0;0;0;0;0;0;1;0;1;0;0;27651.701171875;8087.55810546875;0.0;1943.64855957031;408.0;60358;;;Calculated values ==>;1548552337.887;344.36;291.66;284.36;284.36;284.06;278.46000000000004;274.1680685717883;290.76000000000005;275.66;271.06;276.16;333.76000000000005;332.26000000000005;270.96000000000004;281.86;296.16;296.66;297.36;291.96000000000004;291.36;290.66;;313.96000000000004;275.56;240.16925963744896;261.54996906429363;274.1680685717883;291.66;5530000.0;3579999.9999999995;3640000.0;1290000.0;3629999.9999999995;2530000.0;5540000.0;0.0;0.013666666666666666;0.0955;0.0405;0.01983333333333333;0.01983333333333333;;8087.55810546875;0.0;1943.64855957031;27651.701171875;503211.5209531579;250866.03273033988;226995.3590132835;226995.3590132835;226141.15807206248;430280.9020939914;455636.81812904833;448564.25479712116;473148.0712050766;517758.5927172041;516220.29673242674;448435.417938521;461832.7404233345;463178.7302339447;464579.7527577276;428464.90911825834;411644.6103821836;456479.2451093168;455495.84257983865;;171442.51209473662;472567.4425401675;202323.51510325485;226995.3590132835;274.1008814638906;1828979.1322036327;712257.8227637336;122012.34781802564;0.0;0;120;131;0;0;0;0;6;33;35;750274030595.2277;279541342310.13617;529543296454.8574;23515.990640764234;10944.879061194963;229.87741605968844;4531.926257403343;1589200.7436924016;649225.5835106404;31668.214989465094;373276.08132579585;3.9100653276461523;0.3237322425257841
3446;2019-01-27 02:26:37.877;716;188;112;112;110;55;176;26;-22;31;609;594;-22;92;231;235;242;190;185;182;175;24;554;359;364;129;364;256;556;-3.0;80.0;506.0;241.0;119.0;0;0;54;1;0;0;0;0;0;0;1;0;1;0;0;27843.05078125;8339.7734375;0.0;1959.25036621094;409.0;60359;;;Calculated values ==>;1548552397.877;344.76;291.96000000000004;284.36;284.36;284.16;278.66;274.27422755570615;290.76000000000005;275.76000000000005;270.96000000000004;276.26000000000005;334.06;332.56;270.96000000000004;282.36;296.26000000000005;296.66;297.36;292.16;291.36;290.66;;314.06;275.56;240.16925963744896;261.9595390733887;274.27422755570615;291.66;5540000.0;3590000.0;3640000.0;1290000.0;3640000.0;2560000.0;5560000.0;0.0;0.013333333333333334;0.08433333333333333;0.04016666666666667;0.01983333333333333;0.01983333333333333;;8339.7734375;0.0;1959.25036621094;27843.05078125;503624.32387314853;410752.57778573356;226954.50991667574;226954.50991667574;226385.12821626765;430214.79039162316;455636.81812904833;447875.74892166647;473244.79008953704;517813.84300411126;516272.6921824181;447875.74892166647;461968.4099499212;463162.2360548347;464432.8555123943;428193.8739542994;411554.17536023696;456479.2451093168;455495.84257983865;;171860.34048652687;472567.4425401675;202539.55269975163;226954.50991667574;274.18941698559155;1829441.511393938;712394.6943775418;122044.8665550527;0.0;0;120;131;0;0;0;0;6;33;35;750492394195.2623;279618729410.1485;529695971004.8817;20690.01921471482;10846.12024192337;221.86264792083222;4532.736431152731;1589569.0657106866;649407.1449062518;31671.97886258211;373351.60759173654;3.5237066373839716;0.29516442536293475
3447;2019-01-27 02:27:37.878;721;190;112;112;109;56;176;25;-32;31;613;597;-26;88;232;235;242;193;185;182;175;25;558;359;364;129;364;258;559;-1.0;79.0;489.0;203.0;119.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;28217.046875;8717.1376953125;0.0;1982.685546875;412.0;60360;;;Calculated values ==>;1548552457.878;345.26;292.16;284.36;284.36;284.06;278.76000000000005;274.27422755570615;290.76000000000005;275.66;269.96000000000004;276.26000000000005;334.46000000000004;332.86;270.56;281.96000000000004;296.36;296.66;297.36;292.46000000000004;291.36;290.66;;314.36;275.66;240.16925963744896;262.23063862743834;274.27422755570615;291.66;5580000.0;3590000.0;3640000.0;1290000.0;3640000.0;2580000.0;5590000.0;0.0;0.013166666666666667;0.08149999999999999;0.03383333333333333;0.01983333333333333;0.01983333333333333;;8717.1376953125;0.0;1982.685546875;28217.046875;503886.2258624248;410203.92175614706;226893.5981142227;226893.5981142227;226042.35072438754;430214.79039162316;455636.81812904833;446182.9618915771;473244.79008953704;518056.6430479224;516410.9621629571;446974.73201352736;461188.4216198907;463295.34959360014;464432.8555123943;427093.3228579811;411422.6270748474;456479.2451093168;455495.84257983865;;173113.83306960555;472664.2518820126;202587.77876620676;226893.5981142227;274.20814385803817;1829908.686659967;712536.8376724923;122077.7165684465;0.0;0;120;131;0;0;0;0;6;33;35;750710797834.9985;279696130700.055;529850173574.69543;19853.00742471768;9137.587340418097;206.3308278112601;4533.944515234716;1589906.929896583;649573.6785780851;31675.54720101355;373427.16452545975;3.1524698440986327;0.25303601680130133
3448;2019-01-27 02:28:37.868;724;192;111;111;108;56;176;25;-41;31;617;601;-32;86;232;235;242;194;185;182;175;25;556;361;364;126;366;258;557;0.0;85.0;556.0;223.0;119.0;0;0;64;1;0;0;0;0;0;0;1;0;1;0;0;28440.505859375;8906.728515625;0.0;1994.75915527344;413.0;60361;;;Calculated values ==>;1548552517.868;345.56000000000006;292.36;284.26000000000005;284.26000000000005;283.96000000000004;278.76000000000005;274.4858918419099;290.76000000000005;275.66;269.06;276.26000000000005;334.86;333.26000000000005;269.96000000000004;281.76000000000005;296.36;296.66;297.36;292.56;291.36;290.66;;314.46000000000004;275.66;239.4893008659735;262.23063862743834;274.4858918419099;291.66;5560000.0;3610000.0;3640000.0;1260000.0;3660000.0;2580000.0;5570000.0;0.0;0.014166666666666666;0.09266666666666666;0.03716666666666667;0.01983333333333333;0.01983333333333333;;8906.728515625;0.0;1994.75915527344;28440.505859375;504449.707249436;411902.9413244403;226649.31038536667;226649.31038536667;225798.991324316;430081.6785162784;455636.81812904833;444984.778906732;473633.855386716;518467.67016044905;516822.6231901047;446182.9618915771;460949.9183002931;462996.0789934827;464138.1880892104;427646.9356112359;412673.55452819855;456479.2451093168;455495.84257983865;;173531.66647045466;473055.95023356355;203115.12834214995;226649.31038536667;274.42187473751204;1830380.7542417832;712683.6787466814;122110.85641674092;0.0;0;120;131;0;0;0;0;6;33;35;750929161435.0332;279772617950.06714;530004947774.72003;22413.254285651266;10032.800546964205;212.12289867636252;4538.78955519036;1590259.0900410842;649733.4051849666;31679.03373421577;373502.75804170576;3.4121001104995634;0.277508871269517
3449;2019-01-27 02:29:37.869;727;191;111;110;107;56;176;25;-48;32;625;605;-37;57;233;235;242;193;185;182;175;25;554;360;364;135;365;258;555;1.0;83.0;400.0;143.0;119.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27886.34765625;8917.8701171875;0.0;1150.98278808594;413.0;60362;;;Calculated values ==>;1548552577.869;345.86;292.26000000000005;284.26000000000005;284.16;283.86;278.76000000000005;274.38016830617;290.76000000000005;275.66;268.36;276.36;335.66;333.66;269.46000000000004;278.86;296.46000000000004;296.66;297.36;292.46000000000004;291.36;290.66;;314.46000000000004;275.66;241.49495122638035;262.23063862743834;274.38016830617;291.66;5540000.0;3600000.0;3640000.0;1350000.0;3650000.0;2580000.0;5550000.0;0.00016666666666666666;0.013833333333333333;0.06666666666666667;0.02383333333333333;0.01983333333333333;0.019999999999999997;;8917.8701171875;0.0;1150.98278808594;27886.34765625;505011.1448524938;412377.0396431636;226689.66240340762;226405.13032286434;225555.73639277116;430148.3826014536;455636.81812904833;444043.6830714345;472558.57531478856;519289.26961844857;517234.12201715756;445518.90271614556;457454.4531147289;463279.1356354856;464285.6678292783;428193.8739542994;413134.7333990844;456479.2451093168;455495.84257983865;;173531.66647045466;471875.0639052514;202839.78704195155;226490.91344206216;274.31054195409297;1830850.1525103538;712832.2195440808;122137.07136981252;0.0;0;120;131;0;0;0;0;6;33;35;751147565074.7694;279850919254.97253;530159750354.533;16080.259735298863;6412.007431908645;208.31811101380683;4580.098582755529;1590579.874670526;649870.4475352928;31682.537467686874;373578.7500426091;2.709413288448073;0.19972593977630684
3450;2019-01-27 02:30:37.879;725;189;110;110;105;55;176;26;-50;33;637;612;-39;39;232;235;242;191;185;182;175;25;551;359;364;139;364;257;552;-1.0;80.0;431.0;225.0;119.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27744.025390625;8886.341796875;0.0;1122.66784667969;413.0;60363;;;Calculated values ==>;1548552637.879;345.66;292.06;284.16;284.16;283.66;278.66;274.27422755570615;290.76000000000005;275.76000000000005;268.16;276.46000000000004;336.86;334.36;269.26000000000005;277.06;296.36;296.66;297.36;292.26000000000005;291.36;290.66;;314.46000000000004;275.66;242.35481222062532;262.0952818180154;274.27422755570615;291.66;5510000.0;3590000.0;3640000.0;1390000.0;3640000.0;2570000.0;5520000.0;0.0;0.013333333333333334;0.07183333333333333;0.0375;0.01983333333333333;0.01983333333333333;;8886.341796875;0.0;1122.66784667969;27744.025390625;505034.4885384149;412889.33823237545;226465.41907476954;226465.41907476954;225050.3109542955;430214.79039162316;455636.81812904833;443974.10385219305;472130.5325463717;520602.7994829833;518037.8640126268;445447.8795747959;455413.50032756815;463295.34959360014;464432.8555123943;429002.2428401299;413633.1203958097;456479.2451093168;455495.84257983865;;173531.66647045466;471344.5575217925;202488.50131108516;226465.41907476954;274.1695865886558;1831313.8162167445;712980.6127047465;122156.02161628066;0.0;0;120;131;0;0;0;0;6;33;35;751366001474.7347;279933132954.9595;530314276104.5085;17346.71578253625;10082.102107901523;204.92163259093573;4542.436732850537;1590858.479226152;650007.9213565883;31685.981706160455;373654.783840415;3.2147212763052058;0.26873045410872537
